PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170127071500,409.5,409.5,364.350006,88.97436,100,48.299999,100,65.400002,72.300003,69.300003
20170127073000,409.5,409.5,372.75,91.025641,100,48.299999,100,65.400002,72.300003,69.300003
20170127074500,409.5,409.5,372.75,91.025641,100,48.299999,100,65.400002,72.300003,69.300003
20170127080000,409.5,409.5,381.149994,93.076922,100,49.0,100,65.5,72.300003,69.300003
20170127081500,409.5,409.5,381.149994,93.076922,100,50.099998,100,65.5,72.300003,69.300003
20170127083000,409.5,409.5,381.149994,93.076922,100,49.5,100,65.599998,72.300003,69.300003
20170127084500,409.5,409.5,381.149994,93.076922,100,50.200001,100,65.699997,72.300003,69.300003
20170127090000,409.5,409.5,381.149994,93.076922,100,50.200001,100,65.800003,72.300003,69.300003
20170127091500,409.5,409.5,381.149994,93.076922,100,51.099998,100,65.900002,72.300003,69.300003
20170127093000,409.5,409.5,362.25,88.461538,100,51.099998,100,66.0,72.300003,69.300003
20170127094500,409.5,409.5,362.25,88.461538,100,51.099998,100,66.099998,72.300003,69.300003
20170127100000,409.5,409.5,362.25,88.461538,100,51.799999,100,66.099998,72.300003,69.300003
20170127101500,409.5,409.5,362.25,88.461538,100,52.599998,100,66.199997,72.300003,69.300003
20170127103000,409.5,409.5,362.25,88.461538,100,52.599998,100,66.400002,72.300003,69.300003
20170127104500,409.5,409.5,362.25,88.461538,100,53.5,100,66.400002,72.300003,69.300003
20170127110000,409.5,409.5,362.25,88.461538,100,53.5,100,66.5,72.300003,69.300003
20170127111500,409.5,409.5,355.950012,86.92308,100,53.5,100,66.5,72.300003,69.300003
20170127113000,409.5,409.5,355.950012,86.92308,100,54.700001,100,66.699997,72.300003,69.300003
20170127114500,409.5,409.5,364.350006,88.97436,100,54.700001,100,66.800003,72.300003,69.300003
20170127120000,409.5,409.5,364.350006,88.97436,100,55.5,100,67.099998,72.300003,69.300003
20170127121500,409.5,409.5,364.350006,88.97436,100,55.5,100,67.199997,72.300003,69.300003
20170127123000,409.5,409.5,364.350006,88.97436,100,55.5,100,67.400002,72.300003,69.300003
20170127124500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.5,72.300003,69.300003
20170127130000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.599998,72.300003,69.300003
20170127131500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.599998,72.300003,69.300003
20170127133000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.699997,72.300003,69.300003
20170127134500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.699997,72.300003,69.300003
20170127140000,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.699997,72.300003,69.300003
20170127141500,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.699997,72.300003,69.300003
20170127143000,409.5,409.5,355.950012,86.92308,100,54.299999,100,67.699997,72.300003,69.300003
20170127144500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.300003,69.300003
20170127150000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.699997,72.300003,69.300003
20170127151500,409.5,409.5,364.350006,88.97436,100,53.5,100,67.800003,72.300003,69.300003
20170127153000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.699997,72.300003,69.300003
20170127154500,409.5,409.5,355.950012,86.92308,100,53.5,100,67.800003,72.300003,69.300003
20170127160000,409.5,409.5,355.950012,86.92308,100,53.5,100,67.800003,72.300003,69.300003
20170127161500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.699997,72.300003,69.300003
20170127163000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.699997,72.300003,69.300003
20170127164500,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.699997,72.300003,69.300003
20170127170000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.699997,72.300003,69.300003
20170127171500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20170127173000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20170127174500,409.5,409.5,364.350006,88.97436,100,51.900002,100,67.699997,72.300003,69.300003
20170127180000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20170127181500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20170127183000,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20170127184500,409.5,409.5,355.950012,86.92308,100,51.900002,100,67.699997,72.300003,69.300003
20170127190000,409.5,409.5,347.549988,84.871792,100,51.900002,100,67.699997,72.300003,69.300003
20170127191500,409.5,409.5,355.950012,86.92308,100,51.099998,100,67.699997,72.300003,69.300003
20170127193000,409.5,409.5,355.950012,86.92308,100,51.099998,100,67.699997,72.300003,69.300003
20170127194500,409.5,409.5,355.950012,86.92308,100,51.099998,100,67.699997,72.300003,69.300003
20170127200000,409.5,409.5,355.950012,86.92308,100,51.099998,100,67.800003,72.300003,69.300003
20170127201500,409.5,409.5,364.350006,88.97436,100,51.099998,100,67.800003,72.300003,69.300003
20170127203000,409.5,409.5,355.950012,86.92308,100,51.099998,100,67.800003,72.300003,69.300003
20170127204500,409.5,409.5,355.950012,86.92308,100,50.299999,100,67.900002,72.300003,69.300003
20170127210000,409.5,409.5,355.950012,86.92308,100,50.299999,100,67.900002,72.300003,69.300003
20170127211500,409.5,409.5,355.950012,86.92308,100,50.299999,100,68.0,72.300003,69.300003
20170127213000,409.5,409.5,355.950012,86.92308,100,50.299999,100,68.0,72.300003,69.300003
20170127214500,409.5,409.5,364.350006,88.97436,100,50.299999,100,68.099998,72.300003,69.300003
20170127220000,409.5,409.5,355.950012,86.92308,100,50.299999,100,68.099998,72.300003,69.300003
20170127221500,409.5,409.5,355.950012,86.92308,100,50.299999,100,68.099998,72.300003,69.300003
20170127223000,409.5,409.5,364.350006,88.97436,100,50.299999,100,68.099998,72.300003,69.300003
20170127224500,409.5,409.5,355.950012,86.92308,100,50.299999,100,68.099998,72.300003,69.300003
20170127230000,409.5,409.5,355.950012,86.92308,100,50.299999,100,68.099998,72.300003,69.300003
20170127231500,409.5,409.5,374.850006,91.538463,100,50.299999,100,68.099998,72.300003,69.300003
20170127233000,409.5,409.5,374.850006,91.538463,100,50.299999,100,68.099998,72.300003,69.300003
20170127234500,409.5,409.5,374.850006,91.538463,100,50.299999,100,68.099998,72.300003,69.300003
20170128000000,409.5,409.5,370.649994,90.512819,100,50.299999,100,68.099998,72.300003,69.300003
20170128001500,409.5,409.5,375.899994,91.79487,100,50.299999,100,68.099998,72.300003,69.300003
20170128003000,409.5,409.5,370.649994,90.512819,100,50.299999,100,68.099998,72.300003,69.300003
20170128004500,409.5,409.5,370.649994,90.512819,100,50.299999,100,68.099998,72.300003,69.300003
20170128010000,409.5,409.5,374.850006,91.538463,100,50.299999,100,68.099998,72.300003,69.300003
20170128011500,409.5,409.5,352.799988,86.153843,100,49.5,100,67.900002,72.300003,69.300003
20170128013000,409.5,409.5,360.149994,87.948716,100,49.5,100,67.699997,72.300003,69.300003
20170128014500,409.5,409.5,360.149994,87.948716,100,49.5,100,67.300003,72.300003,69.300003
20170128020000,409.5,409.5,360.149994,87.948716,100,49.5,100,67.300003,72.300003,69.300003
20170128021500,409.5,409.5,355.950012,86.92308,100,49.5,100,67.5,72.300003,69.300003
20170128023000,409.5,409.5,355.950012,86.92308,100,49.5,100,67.599998,72.300003,69.300003
20170128024500,409.5,409.5,355.950012,86.92308,100,49.5,100,67.599998,72.300003,69.300003
20170128030000,409.5,409.5,361.200012,88.205131,100,49.5,100,67.599998,72.300003,69.300003
20170128031500,409.5,409.5,361.200012,88.205131,100,49.5,100,67.599998,72.300003,69.300003
20170128033000,409.5,409.5,353.850006,86.410258,100,49.5,100,67.599998,72.300003,69.300003
20170128034500,409.5,409.5,353.850006,86.410258,100,49.5,100,67.599998,72.300003,69.300003
20170128040000,409.5,409.5,353.850006,86.410258,100,49.5,100,67.599998,72.300003,69.300003
20170128041500,409.5,409.5,358.049988,87.435895,100,48.900002,100,67.599998,72.300003,69.300003
20170128043000,409.5,409.5,353.850006,86.410258,100,48.900002,100,67.599998,72.300003,69.300003
20170128044500,409.5,409.5,353.850006,86.410258,100,48.900002,100,67.599998,72.300003,69.300003
20170128050000,409.5,409.5,353.850006,86.410258,100,48.900002,100,67.599998,72.300003,69.300003
20170128051500,409.5,409.5,353.850006,86.410258,100,48.900002,100,67.599998,72.300003,69.300003
20170128053000,409.5,409.5,353.850006,86.410258,100,48.900002,100,67.699997,72.300003,69.300003
20170128054500,409.5,409.5,353.850006,86.410258,100,48.900002,100,67.699997,72.300003,69.300003
20170128060000,409.5,409.5,358.049988,87.435895,100,48.900002,100,67.699997,72.300003,69.300003
20170128061500,409.5,409.5,358.049988,87.435895,100,48.900002,100,67.699997,72.300003,69.300003
20170128063000,409.5,409.5,358.049988,87.435895,100,48.900002,100,67.699997,72.300003,69.300003
20170128064500,409.5,409.5,358.049988,87.435895,100,49.400002,100,67.699997,72.300003,69.300003
20170128070000,409.5,409.5,353.850006,86.410258,100,49.400002,100,67.699997,72.300003,69.300003
20170128071500,409.5,409.5,353.850006,86.410258,100,49.400002,100,67.699997,72.300003,69.300003
20170128073000,409.5,409.5,353.850006,86.410258,100,49.400002,100,67.699997,72.300003,69.300003
20170128074500,409.5,409.5,359.100006,87.692309,100,49.400002,100,67.699997,72.300003,69.300003
20170128080000,409.5,409.5,353.850006,86.410258,100,49.400002,100,67.599998,72.300003,69.300003
20170128081500,409.5,409.5,353.850006,86.410258,100,49.400002,100,67.599998,72.300003,69.300003
20170128083000,409.5,409.5,353.850006,86.410258,100,49.400002,100,67.599998,72.300003,69.300003
20170128084500,409.5,409.5,361.200012,88.205131,100,50.200001,100,67.599998,72.300003,69.300003
20170128090000,409.5,409.5,361.200012,88.205131,100,50.200001,100,67.599998,72.300003,69.300003
20170128091500,409.5,409.5,361.200012,88.205131,100,50.200001,100,67.599998,72.300003,69.300003
20170128093000,409.5,409.5,357.0,87.179487,100,50.200001,100,67.599998,72.300003,69.300003
20170128094500,409.5,409.5,361.200012,88.205131,100,50.200001,100,67.599998,72.300003,69.300003
20170128100000,409.5,409.5,361.200012,88.205131,100,51.0,100,67.400002,72.300003,69.300003
20170128101500,409.5,409.5,361.200012,88.205131,100,51.0,100,67.400002,72.300003,69.300003
20170128103000,409.5,409.5,353.850006,86.410258,100,51.0,100,67.300003,72.300003,69.300003
20170128104500,409.5,409.5,361.200012,88.205131,100,51.799999,100,67.300003,72.300003,69.300003
20170128110000,409.5,409.5,355.950012,86.92308,100,51.799999,100,67.199997,72.300003,69.300003
20170128111500,409.5,409.5,355.950012,86.92308,100,51.799999,100,67.199997,72.300003,69.300003
20170128113000,409.5,409.5,355.950012,86.92308,100,52.700001,100,67.099998,72.300003,69.300003
20170128114500,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.099998,72.300003,69.300003
20170128120000,409.5,409.5,355.950012,86.92308,100,53.900002,100,67.099998,72.300003,69.300003
20170128121500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.099998,72.300003,69.300003
20170128123000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.099998,72.300003,69.300003
20170128124500,409.5,409.5,357.0,87.179487,100,53.900002,100,67.099998,72.300003,69.300003
20170128130000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.099998,72.300003,69.300003
20170128131500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.099998,72.300003,69.300003
20170128133000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.099998,72.300003,69.300003
20170128134500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.099998,72.300003,69.300003
20170128140000,409.5,409.5,357.0,87.179487,100,54.700001,100,67.099998,72.300003,69.300003
20170128141500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.099998,72.300003,69.300003
20170128143000,409.5,409.5,355.950012,86.92308,100,54.700001,100,67.199997,72.300003,69.300003
20170128144500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.199997,72.300003,69.300003
20170128150000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.300003,72.300003,69.300003
20170128151500,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.300003,72.300003,69.300003
20170128153000,409.5,409.5,354.899994,86.666665,100,54.700001,100,67.300003,72.300003,69.300003
20170128154500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.400002,72.300003,69.300003
20170128160000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.400002,72.300003,69.300003
20170128161500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20170128163000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20170128164500,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.599998,72.300003,69.300003
20170128170000,409.5,409.5,361.200012,88.205131,100,54.700001,100,67.699997,72.300003,69.300003
20170128171500,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.800003,72.300003,69.300003
20170128173000,409.5,409.5,361.200012,88.205131,100,53.900002,100,67.900002,72.300003,69.300003
20170128174500,409.5,409.5,361.200012,88.205131,100,53.099998,100,67.900002,72.300003,69.300003
20170128180000,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.0,72.300003,69.300003
20170128181500,409.5,409.5,361.200012,88.205131,100,53.099998,100,68.099998,72.300003,69.300003
20170128183000,409.5,409.5,357.0,87.179487,100,53.099998,100,68.099998,72.300003,69.300003
20170128184500,409.5,409.5,364.350006,88.97436,100,53.099998,100,68.099998,72.300003,69.300003
20170128190000,409.5,409.5,364.350006,88.97436,100,53.099998,100,68.099998,72.300003,69.300003
20170128191500,409.5,409.5,364.350006,88.97436,100,52.299999,100,68.099998,72.300003,69.300003
20170128193000,409.5,409.5,364.350006,88.97436,100,52.299999,100,68.099998,72.300003,69.300003
20170128194500,409.5,409.5,355.950012,86.92308,100,52.299999,100,68.099998,72.300003,69.300003
20170128200000,409.5,409.5,363.299988,88.717946,100,52.299999,100,68.0,72.300003,69.300003
20170128201500,409.5,409.5,358.049988,87.435895,100,52.299999,100,68.0,72.300003,69.300003
20170128203000,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.900002,72.300003,69.300003
20170128204500,409.5,409.5,358.049988,87.435895,100,52.299999,100,67.900002,72.300003,69.300003
20170128210000,409.5,409.5,362.25,88.461538,100,52.299999,100,67.900002,72.300003,69.300003
20170128211500,409.5,409.5,362.25,88.461538,100,52.299999,100,67.900002,72.300003,69.300003
20170128213000,409.5,409.5,362.25,88.461538,100,51.5,100,67.900002,72.300003,69.300003
20170128214500,409.5,409.5,362.25,88.461538,100,51.5,100,67.900002,72.300003,69.300003
20170128220000,409.5,409.5,362.25,88.461538,100,51.5,100,67.900002,72.300003,69.300003
20170128221500,409.5,409.5,362.25,88.461538,100,50.700001,100,67.900002,72.300003,69.300003
20170128223000,409.5,409.5,355.950012,86.92308,100,50.700001,100,67.900002,72.300003,69.300003
20170128224500,409.5,409.5,360.149994,87.948716,100,50.700001,100,67.900002,72.300003,69.300003
20170128230000,409.5,409.5,353.850006,86.410258,100,50.700001,100,67.900002,72.300003,69.300003
20170128231500,409.5,409.5,361.200012,88.205131,100,50.700001,100,67.900002,72.300003,69.300003
20170128233000,409.5,409.5,357.0,87.179487,100,50.700001,100,67.800003,72.300003,69.300003
20170128234500,409.5,409.5,357.0,87.179487,100,50.700001,100,67.800003,72.300003,69.300003
20170129000000,409.5,409.5,366.450012,89.487182,100,51.400002,100,67.699997,72.300003,69.300003
20170129001500,409.5,409.5,366.450012,89.487182,100,51.400002,100,67.599998,72.300003,69.300003
20170129003000,409.5,409.5,366.450012,89.487182,100,51.400002,100,67.599998,72.300003,69.300003
20170129004500,409.5,409.5,366.450012,89.487182,100,51.400002,100,67.400002,72.300003,69.300003
20170129010000,409.5,409.5,355.950012,86.92308,100,50.700001,100,67.199997,72.300003,69.300003
20170129011500,409.5,409.5,363.299988,88.717946,100,50.700001,100,67.099998,72.300003,69.300003
20170129013000,409.5,409.5,363.299988,88.717946,100,49.900002,100,67.0,72.300003,69.300003
20170129014500,409.5,409.5,363.299988,88.717946,100,49.900002,100,66.900002,72.300003,69.300003
20170129020000,409.5,409.5,363.299988,88.717946,100,49.900002,100,66.800003,72.300003,69.300003
20170129021500,409.5,409.5,363.299988,88.717946,100,49.900002,100,66.699997,72.300003,69.300003
20170129023000,409.5,409.5,363.299988,88.717946,100,49.200001,100,66.599998,72.300003,69.300003
20170129024500,409.5,409.5,369.600006,90.256412,100,49.200001,100,66.599998,72.300003,69.300003
20170129030000,409.5,409.5,362.25,88.461538,100,49.200001,100,66.599998,72.300003,69.300003
20170129031500,409.5,409.5,368.549988,89.999997,100,49.200001,100,66.5,72.300003,69.300003
20170129033000,409.5,409.5,362.25,88.461538,100,49.200001,100,66.400002,72.300003,69.300003
20170129034500,409.5,409.5,362.25,88.461538,100,49.200001,100,66.300003,72.300003,69.300003
20170129040000,409.5,409.5,362.25,88.461538,100,49.200001,100,66.300003,72.300003,69.300003
20170129041500,409.5,409.5,368.549988,89.999997,100,49.200001,100,66.199997,72.300003,69.300003
20170129043000,409.5,409.5,363.299988,88.717946,100,49.200001,100,66.099998,72.300003,69.300003
20170129044500,409.5,409.5,363.299988,88.717946,100,48.700001,100,66.0,72.300003,69.300003
20170129050000,409.5,409.5,363.299988,88.717946,100,48.700001,100,66.0,72.300003,69.300003
20170129051500,409.5,409.5,363.299988,88.717946,100,48.700001,100,65.800003,72.300003,69.300003
20170129053000,409.5,409.5,363.299988,88.717946,100,48.700001,100,65.699997,72.300003,69.300003
20170129054500,409.5,409.5,363.299988,88.717946,100,48.700001,100,65.599998,72.300003,69.300003
20170129060000,409.5,409.5,363.299988,88.717946,100,47.900002,100,65.5,72.300003,69.300003
20170129061500,409.5,409.5,367.5,89.74359,100,47.900002,100,65.400002,72.300003,69.300003
20170129063000,409.5,409.5,372.75,91.025641,100,47.900002,100,65.300003,72.300003,69.300003
20170129064500,409.5,409.5,367.5,89.74359,100,47.900002,100,65.300003,72.300003,69.300003
20170129070000,409.5,409.5,371.700012,90.769234,100,47.900002,100,65.199997,72.300003,69.300003
20170129071500,409.5,409.5,362.25,88.461538,100,48.599998,100,65.199997,72.300003,69.300003
20170129073000,409.5,409.5,362.25,88.461538,100,48.599998,100,65.099998,72.300003,69.300003
20170129074500,409.5,409.5,362.25,88.461538,100,50.200001,100,65.0,72.300003,69.300003
20170129080000,409.5,409.5,368.549988,89.999997,100,51.0,100,65.0,72.300003,69.300003
20170129081500,409.5,409.5,361.200012,88.205131,100,51.799999,100,65.0,72.300003,69.300003
20170129083000,409.5,409.5,361.200012,88.205131,100,52.599998,100,65.0,72.300003,69.300003
20170129084500,409.5,409.5,365.399994,89.230768,100,53.5,100,65.0,72.300003,69.300003
20170129090000,409.5,409.5,365.399994,89.230768,100,53.5,100,65.099998,72.300003,69.300003
20170129091500,409.5,409.5,365.399994,89.230768,100,54.299999,100,65.199997,72.300003,69.300003
20170129093000,409.5,409.5,365.399994,89.230768,100,54.299999,100,65.300003,72.300003,69.300003
20170129094500,409.5,409.5,361.200012,88.205131,100,54.299999,100,65.400002,72.300003,69.300003
20170129100000,409.5,409.5,354.899994,86.666665,100,54.299999,100,65.5,72.300003,69.300003
20170129101500,409.5,409.5,362.25,88.461538,100,54.299999,100,65.599998,72.300003,69.300003
20170129103000,409.5,409.5,362.25,88.461538,100,54.299999,100,65.699997,72.300003,69.300003
20170129104500,409.5,409.5,366.450012,89.487182,100,54.299999,100,65.800003,72.300003,69.300003
20170129110000,409.5,409.5,366.450012,89.487182,100,54.299999,100,66.0,72.300003,69.300003
20170129111500,409.5,409.5,357.0,87.179487,100,54.299999,100,66.099998,72.300003,69.300003
20170129113000,409.5,409.5,369.600006,90.256412,100,53.5,100,66.199997,72.300003,69.300003
20170129114500,409.5,409.5,357.0,87.179487,100,54.299999,100,66.199997,72.300003,69.300003
20170129120000,409.5,409.5,357.0,87.179487,100,54.299999,100,66.300003,72.300003,69.300003
20170129121500,409.5,409.5,361.200012,88.205131,100,53.5,100,66.5,72.300003,69.300003
20170129123000,409.5,409.5,361.200012,88.205131,100,53.5,100,66.599998,72.300003,69.300003
20170129124500,409.5,409.5,361.200012,88.205131,100,53.5,100,66.699997,72.300003,69.300003
20170129130000,409.5,409.5,361.200012,88.205131,100,54.200001,100,66.800003,72.300003,69.300003
20170129131500,409.5,409.5,361.200012,88.205131,100,53.5,100,67.0,72.300003,69.300003
20170129133000,409.5,409.5,368.549988,89.999997,100,53.5,100,67.099998,72.300003,69.300003
20170129134500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.199997,72.300003,69.300003
20170129140000,409.5,409.5,363.299988,88.717946,100,53.5,100,67.199997,72.300003,69.300003
20170129141500,409.5,409.5,363.299988,88.717946,100,53.5,100,67.199997,72.300003,69.300003
20170129143000,409.5,409.5,372.75,91.025641,100,54.299999,100,67.300003,72.300003,69.300003
20170129144500,409.5,409.5,364.350006,88.97436,100,54.299999,100,67.400002,72.300003,69.300003
20170129150000,409.5,409.5,364.350006,88.97436,100,53.5,100,67.599998,72.300003,69.300003
20170129151500,409.5,409.5,369.600006,90.256412,100,54.5,100,67.599998,72.300003,69.300003
20170129153000,409.5,409.5,362.25,88.461538,100,53.5,100,67.699997,72.300003,69.300003
20170129154500,409.5,409.5,362.25,88.461538,100,54.700001,100,67.699997,72.300003,69.300003
20170129160000,409.5,409.5,373.799988,91.282048,100,54.0,100,67.800003,72.300003,69.300003
20170129161500,409.5,409.5,366.450012,89.487182,100,54.0,100,67.900002,72.300003,69.300003
20170129163000,409.5,409.5,366.450012,89.487182,100,54.0,100,68.099998,72.300003,69.300003
20170129164500,409.5,409.5,370.649994,90.512819,100,54.0,100,68.199997,72.300003,69.300003
20170129170000,409.5,409.5,370.649994,90.512819,100,54.0,100,68.199997,72.300003,69.300003
20170129171500,409.5,409.5,376.950012,92.051285,100,54.0,100,68.300003,72.300003,69.300003
20170129173000,409.5,409.5,367.5,89.74359,100,54.700001,100,68.400002,72.300003,69.300003
20170129174500,409.5,409.5,362.25,88.461538,100,54.700001,100,68.5,72.300003,69.300003
20170129180000,409.5,409.5,362.25,88.461538,100,53.5,100,68.599998,72.300003,69.300003
20170129181500,409.5,409.5,362.25,88.461538,100,54.700001,100,68.599998,72.300003,69.300003
20170129183000,409.5,409.5,367.5,89.74359,100,53.799999,100,68.599998,72.300003,69.300003
20170129184500,409.5,409.5,367.5,89.74359,100,53.799999,100,68.699997,72.300003,69.300003
20170129190000,409.5,409.5,363.299988,88.717946,100,54.900002,100,68.699997,72.300003,69.300003
20170129191500,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.800003,72.300003,69.300003
20170129193000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.800003,72.300003,69.300003
20170129194500,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.800003,72.300003,69.300003
20170129200000,409.5,409.5,363.299988,88.717946,100,54.299999,100,68.800003,72.300003,69.300003
20170129201500,409.5,409.5,367.5,89.74359,100,53.099998,100,68.800003,72.300003,69.300003
20170129203000,409.5,409.5,367.5,89.74359,100,53.099998,100,68.699997,72.300003,69.300003
20170129204500,409.5,409.5,371.700012,90.769234,100,52.299999,100,68.699997,72.300003,69.300003
20170129210000,409.5,409.5,367.5,89.74359,100,53.099998,100,68.599998,72.300003,69.300003
20170129211500,409.5,409.5,367.5,89.74359,100,53.099998,100,68.5,72.300003,69.300003
20170129213000,409.5,409.5,367.5,89.74359,100,53.099998,100,68.400002,72.300003,69.300003
20170129214500,409.5,409.5,367.5,89.74359,100,53.099998,100,68.300003,72.300003,69.300003
20170129220000,409.5,409.5,371.700012,90.769234,100,52.299999,100,68.400002,72.300003,69.300003
20170129221500,409.5,409.5,371.700012,90.769234,100,52.299999,100,68.300003,72.300003,69.300003
20170129223000,409.5,409.5,371.700012,90.769234,100,52.299999,100,68.300003,72.300003,69.300003
20170129224500,409.5,409.5,375.899994,91.79487,100,52.299999,100,68.199997,72.300003,69.300003
20170129230000,409.5,409.5,369.600006,90.256412,100,51.5,100,68.199997,72.300003,69.300003
20170129231500,409.5,409.5,369.600006,90.256412,100,51.5,100,68.199997,72.300003,69.300003
20170129233000,409.5,409.5,362.25,88.461538,100,51.5,100,68.099998,72.300003,69.300003
20170129234500,409.5,409.5,366.450012,89.487182,100,51.5,100,68.099998,72.300003,69.300003
20170130000000,409.5,409.5,371.700012,90.769234,100,51.5,100,68.199997,72.300003,69.300003
20170130001500,409.5,409.5,371.700012,90.769234,100,51.5,100,68.099998,72.300003,69.300003
20170130003000,409.5,409.5,371.700012,90.769234,100,51.5,100,68.099998,72.300003,69.300003
20170130004500,409.5,409.5,371.700012,90.769234,100,50.700001,100,67.900002,72.300003,69.300003
20170130010000,409.5,409.5,371.700012,90.769234,100,50.700001,100,67.900002,72.300003,69.300003
20170130011500,409.5,409.5,371.700012,90.769234,100,50.700001,100,67.800003,72.300003,69.300003
20170130013000,409.5,409.5,371.700012,90.769234,100,50.700001,100,67.800003,72.300003,69.300003
20170130014500,409.5,409.5,371.700012,90.769234,100,49.5,100,67.800003,72.300003,69.300003
20170130020000,409.5,409.5,371.700012,90.769234,100,49.5,100,67.699997,72.300003,69.300003
20170130021500,409.5,409.5,371.700012,90.769234,100,49.5,100,67.699997,72.300003,69.300003
20170130023000,409.5,409.5,371.700012,90.769234,100,49.5,100,67.699997,72.300003,69.300003
20170130024500,409.5,409.5,371.700012,90.769234,100,49.5,100,67.599998,72.300003,69.300003
20170130030000,409.5,409.5,371.700012,90.769234,100,48.299999,100,67.599998,72.300003,69.300003
20170130031500,409.5,409.5,371.700012,90.769234,100,48.299999,100,67.5,72.300003,69.300003
20170130033000,409.5,409.5,371.700012,90.769234,100,48.299999,100,67.400002,72.300003,69.300003
20170130034500,409.5,409.5,375.899994,91.79487,100,48.299999,100,67.400002,72.300003,69.300003
20170130040000,409.5,409.5,370.649994,90.512819,100,48.299999,100,67.400002,72.300003,69.300003
20170130041500,409.5,409.5,370.649994,90.512819,100,48.299999,100,67.300003,72.300003,69.300003
20170130043000,409.5,409.5,370.649994,90.512819,100,48.299999,100,67.300003,72.300003,69.300003
20170130044500,409.5,409.5,370.649994,90.512819,100,47.599998,100,67.199997,72.300003,69.300003
20170130050000,409.5,409.5,370.649994,90.512819,100,47.599998,100,67.099998,72.300003,69.300003
20170130051500,409.5,409.5,370.649994,90.512819,100,47.599998,100,67.099998,72.300003,69.300003
20170130053000,409.5,409.5,378.0,92.307692,100,47.599998,100,67.0,72.300003,69.300003
20170130054500,409.5,409.5,372.75,91.025641,100,47.599998,100,66.900002,72.300003,69.300003
20170130060000,409.5,409.5,372.75,91.025641,100,47.599998,100,66.900002,72.300003,69.300003
20170130061500,409.5,409.5,372.75,91.025641,100,44.5,100,66.800003,72.300003,69.300003
20170130063000,409.5,409.5,380.100006,92.820514,100,43.400002,100,66.699997,72.300003,69.300003
20170130064500,409.5,409.5,375.899994,91.79487,100,43.400002,100,66.599998,72.300003,69.300003
20170130070000,409.5,409.5,364.350006,88.97436,100,43.400002,100,66.400002,72.300003,69.300003
20170130071500,409.5,409.5,364.350006,88.97436,100,42.299999,100,66.199997,72.300003,69.300003
20170130073000,409.5,409.5,364.350006,88.97436,100,43.0,100,66.300003,72.300003,69.300003
20170130074500,409.5,409.5,382.200012,93.333336,100,43.0,100,66.099998,72.300003,69.300003
20170130080000,409.5,409.5,382.200012,93.333336,100,43.700001,100,65.900002,72.300003,69.300003
20170130081500,409.5,409.5,364.350006,88.97436,100,43.700001,100,65.699997,72.300003,69.300003
20170130083000,409.5,409.5,364.350006,88.97436,100,43.700001,100,65.599998,72.300003,69.300003
20170130084500,409.5,409.5,364.350006,88.97436,100,44.200001,100,65.599998,72.300003,69.300003
20170130090000,409.5,409.5,355.950012,86.92308,100,52.599998,100,65.599998,72.300003,69.300003
20170130091500,409.5,409.5,364.350006,88.97436,100,55.5,100,65.699997,72.300003,69.300003
20170130093000,409.5,409.5,355.950012,86.92308,100,55.5,100,66.099998,72.300003,69.300003
20170130094500,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.400002,72.300003,69.300003
20170130100000,409.5,409.5,347.549988,84.871792,100,54.299999,100,66.699997,72.300003,69.300003
20170130101500,409.5,409.5,355.950012,86.92308,100,54.299999,100,66.900002,72.300003,69.300003
20170130103000,409.5,409.5,375.899994,91.79487,100,54.299999,100,67.099998,72.300003,69.300003
20170130104500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.199997,72.300003,69.300003
20170130110000,409.5,409.5,369.600006,90.256412,100,53.700001,100,67.300003,72.300003,69.300003
20170130111500,409.5,409.5,369.600006,90.256412,100,54.299999,100,67.400002,72.300003,69.300003
20170130113000,409.5,409.5,369.600006,90.256412,100,53.599998,100,67.5,72.300003,69.300003
20170130114500,409.5,409.5,369.600006,90.256412,100,54.599998,100,67.599998,72.300003,69.300003
20170130120000,409.5,409.5,369.600006,90.256412,100,54.599998,100,67.699997,72.300003,69.300003
20170130121500,409.5,409.5,369.600006,90.256412,100,53.900002,100,67.800003,72.300003,69.300003
20170130123000,409.5,409.5,369.600006,90.256412,100,54.599998,100,67.900002,72.300003,69.300003
20170130124500,409.5,409.5,369.600006,90.256412,100,53.900002,100,68.0,72.300003,69.300003
20170130130000,409.5,409.5,369.600006,90.256412,100,54.700001,100,68.099998,72.300003,69.300003
20170130131500,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.099998,72.300003,69.300003
20170130133000,409.5,409.5,371.700012,90.769234,100,53.5,100,68.199997,72.300003,69.300003
20170130134500,409.5,409.5,371.700012,90.769234,100,53.5,100,68.199997,72.300003,69.300003
20170130140000,409.5,409.5,362.25,88.461538,100,53.5,100,68.199997,72.300003,69.300003
20170130141500,409.5,409.5,375.899994,91.79487,100,54.700001,100,68.300003,72.300003,69.300003
20170130143000,409.5,409.5,370.649994,90.512819,100,54.0,100,68.300003,72.300003,69.300003
20170130144500,409.5,409.5,370.649994,90.512819,100,54.0,100,68.300003,72.300003,69.300003
20170130150000,409.5,409.5,365.399994,89.230768,100,54.700001,100,68.300003,72.300003,69.300003
20170130151500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.400002,72.300003,69.300003
20170130153000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.400002,72.300003,69.300003
20170130154500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.400002,72.300003,69.300003
20170130160000,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.400002,72.300003,69.300003
20170130161500,409.5,409.5,360.149994,87.948716,100,54.700001,100,68.400002,72.300003,69.300003
20170130163000,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.5,72.300003,69.300003
20170130164500,409.5,409.5,365.399994,89.230768,100,53.900002,100,68.599998,72.300003,69.300003
20170130170000,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.599998,72.300003,69.300003
20170130171500,409.5,409.5,366.450012,89.487182,100,53.900002,100,68.599998,72.300003,69.300003
20170130173000,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.599998,72.300003,69.300003
20170130174500,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.599998,72.300003,69.300003
20170130180000,409.5,409.5,366.450012,89.487182,100,54.700001,100,68.5,72.300003,69.300003
20170130181500,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.5,72.300003,69.300003
20170130183000,409.5,409.5,361.200012,88.205131,100,53.900002,100,68.400002,72.300003,69.300003
20170130184500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.400002,72.300003,69.300003
20170130190000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.400002,72.300003,69.300003
20170130191500,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.400002,72.300003,69.300003
20170130193000,409.5,409.5,363.299988,88.717946,100,54.700001,100,68.5,72.300003,69.300003
20170130194500,409.5,409.5,359.100006,87.692309,100,54.700001,100,68.400002,72.300003,69.300003
20170130200000,409.5,409.5,369.600006,90.256412,100,54.700001,100,68.400002,72.300003,69.300003
20170130201500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.400002,72.300003,69.300003
20170130203000,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.400002,72.300003,69.300003
20170130204500,409.5,409.5,364.350006,88.97436,100,54.700001,100,68.400002,72.300003,69.300003
20170130210000,409.5,409.5,368.549988,89.999997,100,54.700001,100,68.400002,72.300003,69.300003
20170130211500,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.400002,72.300003,69.300003
20170130213000,409.5,409.5,361.200012,88.205131,100,54.700001,100,68.400002,72.300003,69.300003
20170130214500,409.5,409.5,367.5,89.74359,100,54.700001,100,68.400002,72.300003,69.300003
20170130220000,409.5,409.5,367.5,89.74359,100,54.700001,100,68.400002,72.300003,69.300003
20170130221500,409.5,409.5,367.5,89.74359,100,53.900002,100,68.400002,72.300003,69.300003
20170130223000,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.400002,72.300003,69.300003
20170130224500,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.400002,72.300003,69.300003
20170130230000,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.400002,72.300003,69.300003
20170130231500,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.400002,72.300003,69.300003
20170130233000,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.400002,72.300003,69.300003
20170130234500,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.400002,72.300003,69.300003
20170131000000,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.400002,72.300003,69.300003
20170131001500,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.400002,72.300003,69.300003
20170131003000,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.400002,72.300003,69.300003
20170131004500,409.5,409.5,363.299988,88.717946,100,53.900002,100,68.400002,72.300003,69.300003
20170131010000,409.5,409.5,367.5,89.74359,100,53.900002,100,68.400002,72.300003,69.300003
20170131011500,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.400002,72.300003,69.300003
20170131013000,409.5,409.5,359.100006,87.692309,100,53.900002,100,68.400002,72.300003,69.300003
20170131014500,409.5,409.5,364.350006,88.97436,100,53.900002,100,68.400002,72.300003,69.300003
20170131020000,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.400002,72.300003,69.300003
20170131021500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.400002,72.300003,69.300003
20170131023000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.400002,72.300003,69.300003
20170131024500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.400002,72.300003,69.300003
20170131030000,409.5,409.5,360.149994,87.948716,100,54.5,100,68.400002,72.300003,69.300003
20170131031500,409.5,409.5,355.950012,86.92308,100,54.5,100,68.400002,72.300003,69.300003
20170131033000,409.5,409.5,361.200012,88.205131,100,54.5,100,68.400002,72.300003,69.300003
20170131034500,409.5,409.5,354.899994,86.666665,100,54.5,100,68.400002,72.300003,69.300003
20170131040000,409.5,409.5,354.899994,86.666665,100,54.5,100,68.400002,72.300003,69.300003
20170131041500,409.5,409.5,361.200012,88.205131,100,54.5,100,68.400002,72.300003,69.300003
20170131043000,409.5,409.5,353.850006,86.410258,100,54.5,100,68.300003,72.300003,69.300003
20170131044500,409.5,409.5,360.149994,87.948716,100,54.5,100,68.300003,72.300003,69.300003
20170131050000,409.5,409.5,360.149994,87.948716,100,53.900002,100,68.300003,72.300003,69.300003
