PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108163000,493.5,493.5,509.95,103.3333,23,54.7,75.8,69.5,66.5
20160108164500,493.5,493.5,509.95,103.3333,23,54.7,75.6,69.5,66.5
20160108170000,493.5,493.5,509.95,103.3333,23,54.7,75.5,69.5,66.5
20160108171500,493.5,493.5,509.95,103.3333,23,54.7,75.4,69.5,66.5
20160108173000,493.5,493.5,502.9,101.9048,23,54.7,75.3,69.5,66.5
20160108174500,493.5,493.5,502.9,101.9048,23,54.7,75.1,69.5,66.5
20160108180000,493.5,493.5,502.9,101.9048,23,54.7,75.0,69.5,66.5
20160108181500,493.5,493.5,502.9,101.9048,23,54.7,74.8,69.5,66.5
20160108183000,493.5,493.5,502.9,101.9048,23,54.7,74.7,69.5,66.5
20160108184500,493.5,493.5,509.95,103.3333,23,54.7,74.5,69.5,66.5
20160108190000,493.5,493.5,509.95,103.3333,23,54.7,74.3,69.5,66.5
20160108191500,493.5,493.5,509.95,103.3333,23,54.7,74.1,69.5,66.5
20160108193000,493.5,493.5,502.9,101.9048,23,54.7,74.0,69.5,66.5
20160108194500,493.5,493.5,514.65,104.2857,23,54.7,73.8,69.5,66.5
20160108200000,493.5,493.5,514.65,104.2857,23,54.7,73.8,69.5,66.5
20160108201500,493.5,493.5,514.65,104.2857,23,54.7,73.9,69.5,66.5
20160108203000,493.5,493.5,502.9,101.9048,23,54.7,73.9,69.5,66.5
20160108204500,493.5,493.5,502.9,101.9048,23,54.7,73.7,69.5,66.5
20160108210000,493.5,493.5,502.9,101.9048,23,54.7,73.6,69.5,66.5
20160108211500,493.5,493.5,502.9,101.9048,23,54.7,73.5,69.5,66.5
20160108213000,493.5,493.5,509.95,103.3333,23,54.7,73.3,69.5,66.5
20160108214500,493.5,493.5,509.95,103.3333,23,55.3,73.3,69.5,66.5
20160108220000,493.5,493.5,509.95,103.3333,23,55.3,73.2,69.5,66.5
20160108221500,493.5,493.5,509.95,103.3333,23,55.3,73.1,69.5,66.5
20160108223000,493.5,493.5,519.35,105.2381,23,55.3,73.1,69.5,66.5
20160108224500,493.5,493.5,507.6,102.8571,23,55.3,73.0,69.5,66.5
20160108230000,493.5,493.5,495.85,100.4762,23,55.3,73.2,69.5,66.5
20160108231500,493.5,493.5,507.6,102.8571,23,55.3,73.1,69.5,66.5
20160108233000,493.5,493.5,507.6,102.8571,23,55.3,72.8,69.5,66.5
20160108234500,493.5,493.5,507.6,102.8571,23,55.3,72.6,69.5,66.5
20160109000000,493.5,493.5,507.6,102.8571,23,55.3,72.2,69.5,66.5
20160109001500,493.5,493.5,507.6,102.8571,23,55.3,71.9,69.5,66.5
20160109003000,493.5,493.5,495.85,100.4762,23,55.3,71.6,69.5,66.5
20160109004500,493.5,493.5,509.95,103.3333,23,55.3,71.3,69.5,66.5
20160109010000,493.5,493.5,493.5,100.0,23,55.3,71.0,69.5,66.5
20160109011500,493.5,493.5,481.75,97.619,23,55.3,70.8,69.5,66.5
20160109013000,493.5,493.5,481.75,97.619,23,54.7,70.5,69.5,66.5
20160109014500,493.5,493.5,472.35,95.7143,23,54.7,70.3,69.5,66.5
20160109020000,493.5,493.5,484.1,98.0952,23,54.7,70.1,69.5,66.5
20160109021500,493.5,493.5,484.1,98.0952,23,54.7,69.9,69.5,66.5
20160109023000,493.5,493.5,514.65,104.2857,23,55.1,69.7,69.5,66.5
20160109024500,493.5,493.5,495.85,100.4762,23,55.1,69.5,69.5,66.5
20160109030000,493.5,493.5,507.6,102.8571,23,55.1,69.3,69.5,66.5
20160109031500,493.5,493.5,507.6,102.8571,23,55.1,69.2,69.5,66.5
20160109033000,493.5,493.5,507.6,102.8571,23,55.1,69.0,69.5,66.5
20160109034500,493.5,493.5,519.35,105.2381,23,55.1,68.9,69.5,66.5
20160109040000,493.5,493.5,519.35,105.2381,23,55.1,68.7,69.5,66.5
20160109041500,493.5,493.5,519.35,105.2381,23,55.1,68.6,69.5,66.5
20160109043000,493.5,493.5,509.95,103.3333,23,55.1,68.4,69.5,66.5
20160109044500,493.5,493.5,502.9,101.9048,23,55.1,68.2,69.5,66.5
20160109050000,493.5,493.5,509.95,103.3333,23,55.1,68.1,69.5,66.5
20160109051500,493.5,493.5,493.5,100.0,23,55.1,68.0,69.5,66.5
20160109053000,493.5,493.5,509.95,103.3333,23,55.1,67.9,69.5,66.5
20160109054500,493.5,493.5,509.95,103.3333,23,55.1,67.8,69.5,66.5
20160109060000,493.5,493.5,509.95,103.3333,23,55.1,67.7,69.5,66.5
20160109061500,493.5,493.5,521.7,105.7143,23,55.1,67.4,69.5,66.5
20160109063000,493.5,493.5,514.65,104.2857,23,55.1,67.2,69.5,66.5
20160109064500,493.5,493.5,514.65,104.2857,23,55.1,67.0,69.5,66.5
20160109070000,493.5,493.5,507.6,102.8571,23,55.1,66.8,69.5,66.5
20160109071500,493.5,493.5,507.6,102.8571,23,55.1,66.7,69.5,66.5
20160109073000,493.5,493.5,519.35,105.2381,23,55.1,66.5,69.5,66.5
20160109074500,493.5,493.5,519.35,105.2381,23,55.1,66.3,69.5,66.5
20160109080000,493.5,493.5,519.35,105.2381,23,55.1,66.2,69.5,66.5
20160109081500,493.5,493.5,509.95,103.3333,23,55.1,66.1,69.5,66.5
20160109083000,493.5,493.5,509.95,103.3333,23,55.1,66.1,69.5,66.5
20160109084500,493.5,493.5,519.35,105.2381,23,55.1,66.0,69.5,66.5
20160109090000,493.5,493.5,519.35,105.2381,23,55.1,66.0,69.5,66.5
20160109091500,493.5,493.5,507.6,102.8571,23,55.1,66.0,69.5,66.5
20160109093000,493.5,493.5,507.6,102.8571,23,55.1,65.9,69.5,66.5
20160109094500,493.5,493.5,519.35,105.2381,23,55.1,65.8,69.5,66.5
20160109100000,493.5,493.5,519.35,105.2381,23,55.1,65.8,69.5,66.5
20160109101500,493.5,493.5,519.35,105.2381,23,55.1,65.7,69.5,66.5
20160109103000,493.5,493.5,509.95,103.3333,23,55.1,65.7,69.5,66.5
20160109104500,493.5,493.5,484.1,98.0952,23,55.1,65.6,69.5,66.5
20160109110000,493.5,493.5,514.65,104.2857,23,55.1,65.6,69.5,66.5
20160109111500,493.5,493.5,495.85,100.4762,23,55.1,65.6,69.5,66.5
20160109113000,493.5,493.5,521.7,105.7143,23,55.9,65.6,69.5,66.5
20160109114500,493.5,493.5,507.6,102.8571,23,55.3,65.7,69.5,66.5
20160109120000,493.5,493.5,507.6,102.8571,23,53.5,65.6,69.5,66.5
20160109121500,493.5,493.5,507.6,102.8571,23,54.7,65.5,69.5,66.5
20160109123000,493.5,493.5,488.8,99.0476,23,54.7,65.5,69.5,66.5
20160109124500,493.5,493.5,502.9,101.9048,23,54.7,65.5,69.5,66.5
20160109130000,493.5,493.5,514.65,104.2857,23,54.7,65.5,69.5,66.5
20160109131500,493.5,493.5,507.6,102.8571,23,54.7,65.5,69.5,66.5
20160109133000,493.5,493.5,514.65,104.2857,23,54.7,65.5,69.5,66.5
20160109134500,493.5,493.5,514.65,104.2857,23,54.7,65.5,69.5,66.5
20160109140000,493.5,493.5,514.65,104.2857,23,54.7,65.5,69.5,66.5
20160109141500,493.5,493.5,514.65,104.2857,23,54.7,65.5,69.5,66.5
20160109143000,493.5,493.5,495.85,100.4762,23,54.7,65.5,69.5,66.5
20160109144500,493.5,493.5,495.85,100.4762,23,54.7,65.4,69.5,66.5
20160109150000,493.5,493.5,495.85,100.4762,23,54.7,65.4,69.5,66.5
20160109151500,493.5,493.5,514.65,104.2857,23,54.7,65.4,69.5,66.5
20160109153000,493.5,493.5,514.65,104.2857,23,54.7,65.3,69.5,66.5
20160109154500,493.5,493.5,507.6,102.8571,23,54.7,65.3,69.5,66.5
20160109160000,493.5,493.5,526.4,106.6667,23,54.7,65.3,69.5,66.5
20160109161500,493.5,493.5,502.9,101.9048,23,55.5,65.3,69.5,66.5
20160109163000,493.5,493.5,509.95,103.3333,23,55.5,65.3,69.5,66.5
20160109164500,493.5,493.5,521.7,105.7143,23,55.5,65.3,69.5,66.5
20160109170000,493.5,493.5,507.6,102.8571,23,55.5,65.3,69.5,66.5
20160109171500,493.5,493.5,507.6,102.8571,23,54.7,65.2,69.5,66.5
20160109173000,493.5,493.5,514.65,104.2857,23,54.7,65.2,69.5,66.5
20160109174500,493.5,493.5,514.65,104.2857,23,53.9,65.2,69.5,66.5
20160109180000,493.5,493.5,521.7,105.7143,23,53.9,65.1,69.5,66.5
20160109181500,493.5,493.5,509.95,103.3333,23,53.1,65.0,69.5,66.5
20160109183000,493.5,493.5,509.95,103.3333,23,53.1,64.8,69.5,66.5
20160109184500,493.5,493.5,521.7,105.7143,23,52.3,64.6,69.5,66.5
20160109190000,493.5,493.5,521.7,105.7143,23,52.3,64.4,69.5,66.5
20160109191500,493.5,493.5,521.7,105.7143,23,52.3,64.3,69.5,66.5
20160109193000,493.5,493.5,507.6,102.8571,23,52.3,64.1,69.5,66.5
20160109194500,493.5,493.5,514.65,104.2857,23,52.3,64.0,69.5,66.5
20160109200000,493.5,493.5,514.65,104.2857,23,52.3,63.9,69.5,66.5
20160109201500,493.5,493.5,514.65,104.2857,23,52.3,63.8,69.5,66.5
20160109203000,493.5,493.5,514.65,104.2857,23,52.3,63.7,69.5,66.5
20160109204500,493.5,493.5,521.7,105.7143,23,52.3,63.6,69.5,66.5
20160109210000,493.5,493.5,493.5,100.0,23,52.3,63.5,69.5,66.5
20160109211500,493.5,493.5,519.35,105.2381,23,52.3,63.5,69.5,66.5
20160109213000,493.5,493.5,495.85,100.4762,23,51.5,63.3,69.5,66.5
20160109214500,493.5,493.5,521.7,105.7143,23,51.5,63.3,69.5,66.5
20160109220000,493.5,493.5,514.65,104.2857,23,51.5,63.2,69.5,66.5
20160109221500,493.5,493.5,528.75,107.1429,23,51.5,63.1,69.5,66.5
20160109223000,493.5,493.5,521.7,105.7143,23,51.5,63.1,69.5,66.5
20160109224500,493.5,493.5,514.65,104.2857,23,51.5,63.1,69.5,66.5
20160109230000,493.5,493.5,502.9,101.9048,23,51.5,63.0,69.5,66.5
20160109231500,493.5,493.5,514.65,104.2857,23,51.5,62.9,69.5,66.5
20160109233000,493.5,493.5,526.4,106.6667,23,51.5,62.9,69.5,66.5
20160109234500,493.5,493.5,514.65,104.2857,23,51.5,62.8,69.5,66.5
20160110000000,493.5,493.5,514.65,104.2857,23,51.5,62.7,69.5,66.5
20160110001500,493.5,493.5,514.65,104.2857,23,51.5,62.7,69.5,66.5
20160110003000,493.5,493.5,514.65,104.2857,23,51.5,62.6,69.5,66.5
20160110004500,493.5,493.5,514.65,104.2857,23,51.5,62.6,69.5,66.5
20160110010000,493.5,493.5,521.7,105.7143,23,51.5,62.5,69.5,66.5
20160110011500,493.5,493.5,528.75,107.1429,23,51.5,62.5,69.5,66.5
20160110013000,493.5,493.5,507.6,102.8571,23,50.7,62.4,69.5,66.5
20160110014500,493.5,493.5,507.6,102.8571,23,51.4,62.4,69.5,66.5
20160110020000,493.5,493.5,514.65,104.2857,23,51.4,62.4,69.5,66.5
20160110021500,493.5,493.5,526.4,106.6667,23,51.4,62.2,69.5,66.5
20160110023000,493.5,493.5,509.95,103.3333,23,51.4,62.2,69.5,66.5
20160110024500,493.5,493.5,526.4,106.6667,23,51.4,62.2,69.5,66.5
20160110030000,493.5,493.5,514.65,104.2857,23,51.4,62.1,69.5,66.5
20160110031500,493.5,493.5,528.75,107.1429,23,50.6,62.1,69.5,66.5
20160110033000,493.5,493.5,514.65,104.2857,23,50.6,62.0,69.5,66.5
20160110034500,493.5,493.5,521.7,105.7143,23,50.6,62.0,69.5,66.5
20160110040000,493.5,493.5,509.95,103.3333,23,50.6,61.9,69.5,66.5
20160110041500,493.5,493.5,509.95,103.3333,23,50.6,61.9,69.5,66.5
20160110043000,493.5,493.5,509.95,103.3333,23,50.6,61.9,69.5,66.5
20160110044500,493.5,493.5,509.95,103.3333,23,50.6,61.8,69.5,66.5
20160110050000,493.5,493.5,509.95,103.3333,23,50.6,61.8,69.5,66.5
20160110051500,493.5,493.5,509.95,103.3333,23,50.6,61.7,69.5,66.5
20160110053000,493.5,493.5,502.9,101.9048,23,50.6,61.7,69.5,66.5
20160110054500,493.5,493.5,514.65,104.2857,23,50.6,61.6,69.5,66.5
20160110060000,493.5,493.5,521.7,105.7143,23,50.6,61.6,69.5,66.5
20160110061500,493.5,493.5,514.65,104.2857,23,50.6,61.5,69.5,66.5
20160110063000,493.5,493.5,514.65,104.2857,23,50.6,61.5,69.5,66.5
20160110064500,493.5,493.5,514.65,104.2857,23,50.6,61.5,69.5,66.5
20160110070000,493.5,493.5,521.7,105.7143,23,50.6,61.4,69.5,66.5
20160110071500,493.5,493.5,521.7,105.7143,23,50.6,61.4,69.5,66.5
20160110073000,493.5,493.5,509.95,103.3333,23,50.6,61.4,69.5,66.5
20160110074500,493.5,493.5,519.35,105.2381,23,50.6,61.3,69.5,66.5
20160110080000,493.5,493.5,509.95,103.3333,23,50.6,61.3,69.5,66.5
20160110081500,493.5,493.5,509.95,103.3333,23,50.6,61.3,69.5,66.5
20160110083000,493.5,493.5,521.7,105.7143,23,50.6,61.3,69.5,66.5
20160110084500,493.5,493.5,507.6,102.8571,23,50.6,61.2,69.5,66.5
20160110090000,493.5,493.5,519.35,105.2381,23,50.6,61.2,69.5,66.5
20160110091500,493.5,493.5,519.35,105.2381,23,50.6,61.1,69.5,66.5
20160110093000,493.5,493.5,507.6,102.8571,23,50.6,61.1,69.5,66.5
20160110094500,493.5,493.5,507.6,102.8571,23,50.6,61.1,69.5,66.5
20160110100000,493.5,493.5,507.6,102.8571,23,50.6,61.0,69.5,66.5
20160110101500,493.5,493.5,507.6,102.8571,23,50.6,61.0,69.5,66.5
20160110103000,493.5,493.5,507.6,102.8571,23,50.6,61.0,69.5,66.5
20160110104500,493.5,493.5,514.65,104.2857,23,50.6,60.9,69.5,66.5
20160110110000,493.5,493.5,495.85,100.4762,23,50.6,60.9,69.5,66.5
20160110111500,493.5,493.5,514.65,104.2857,23,50.6,60.9,69.5,66.5
20160110113000,493.5,493.5,514.65,104.2857,23,50.6,60.9,69.5,66.5
20160110114500,493.5,493.5,514.65,104.2857,23,52.2,61.0,69.5,66.5
20160110120000,493.5,493.5,514.65,104.2857,23,52.2,61.0,69.5,66.5
20160110121500,493.5,493.5,521.7,105.7143,23,52.2,61.1,69.5,66.5
20160110123000,493.5,493.5,507.6,102.8571,23,51.5,61.1,69.5,66.5
20160110124500,493.5,493.5,507.6,102.8571,23,51.5,61.1,69.5,66.5
20160110130000,493.5,493.5,519.35,105.2381,23,51.5,61.1,69.5,66.5
20160110131500,493.5,493.5,502.9,101.9048,23,51.5,61.1,69.5,66.5
20160110133000,493.5,493.5,502.9,101.9048,23,51.5,61.1,69.5,66.5
20160110134500,493.5,493.5,509.95,103.3333,23,51.5,61.1,69.5,66.5
20160110140000,493.5,493.5,509.95,103.3333,23,51.5,61.1,69.5,66.5
20160110141500,493.5,493.5,502.9,101.9048,23,51.5,61.2,69.5,66.5
20160110143000,493.5,493.5,509.95,103.3333,23,51.5,61.3,69.5,66.5
20160110144500,493.5,493.5,509.95,103.3333,23,51.5,61.3,69.5,66.5
20160110150000,493.5,493.5,509.95,103.3333,23,51.5,61.3,69.5,66.5
20160110151500,493.5,493.5,509.95,103.3333,23,51.5,61.3,69.5,66.5
20160110153000,493.5,493.5,509.95,103.3333,23,51.5,61.4,69.5,66.5
20160110154500,493.5,493.5,509.95,103.3333,23,51.5,61.3,69.5,66.5
20160110160000,493.5,493.5,493.5,100.0,23,51.5,61.3,69.5,66.5
20160110161500,493.5,493.5,514.65,104.2857,23,51.5,61.4,69.5,66.5
20160110163000,493.5,493.5,507.6,102.8571,23,51.5,61.4,69.5,66.5
20160110164500,493.5,493.5,507.6,102.8571,23,51.5,61.4,69.5,66.5
20160110170000,493.5,493.5,507.6,102.8571,23,51.5,61.4,69.5,66.5
20160110171500,493.5,493.5,495.85,100.4762,23,51.5,61.4,69.5,66.5
20160110173000,493.5,493.5,507.6,102.8571,23,50.7,61.4,69.5,66.5
20160110174500,493.5,493.5,507.6,102.8571,23,51.4,61.4,69.5,66.5
20160110180000,493.5,493.5,507.6,102.8571,23,50.3,61.3,69.5,66.5
20160110181500,493.5,493.5,507.6,102.8571,23,51.0,61.3,69.5,66.5
20160110183000,493.5,493.5,507.6,102.8571,23,50.4,61.3,69.5,66.5
20160110184500,493.5,493.5,493.5,100.0,23,51.0,61.2,69.5,66.5
20160110190000,493.5,493.5,502.9,101.9048,23,51.0,61.2,69.5,66.5
20160110191500,493.5,493.5,509.95,103.3333,23,51.0,61.1,69.5,66.5
20160110193000,493.5,493.5,509.95,103.3333,23,51.0,61.1,69.5,66.5
20160110194500,493.5,493.5,509.95,103.3333,23,50.3,61.0,69.5,66.5
20160110200000,493.5,493.5,509.95,103.3333,23,50.3,61.0,69.5,66.5
20160110201500,493.5,493.5,509.95,103.3333,23,50.3,60.9,69.5,66.5
20160110203000,493.5,493.5,509.95,103.3333,23,50.3,60.9,69.5,66.5
20160110204500,493.5,493.5,502.9,101.9048,23,50.3,60.8,69.5,66.5
20160110210000,493.5,493.5,502.9,101.9048,23,50.3,60.8,69.5,66.5
20160110211500,493.5,493.5,502.9,101.9048,23,50.3,60.7,69.5,66.5
20160110213000,493.5,493.5,519.35,105.2381,23,50.3,60.6,69.5,66.5
20160110214500,493.5,493.5,509.95,103.3333,23,49.6,60.6,69.5,66.5
20160110220000,493.5,493.5,519.35,105.2381,23,49.6,60.5,69.5,66.5
20160110221500,493.5,493.5,502.9,101.9048,23,50.2,60.5,69.5,66.5
20160110223000,493.5,493.5,521.7,105.7143,23,50.2,60.3,69.5,66.5
20160110224500,493.5,493.5,495.85,100.4762,23,50.2,60.2,69.5,66.5
20160110230000,493.5,493.5,509.95,103.3333,23,50.2,60.2,69.5,66.5
20160110231500,493.5,493.5,502.9,101.9048,23,50.2,60.2,69.5,66.5
20160110233000,493.5,493.5,502.9,101.9048,23,50.2,60.2,69.5,66.5
20160110234500,493.5,493.5,502.9,101.9048,23,49.5,60.2,69.5,66.5
20160111000000,493.5,493.5,514.65,104.2857,23,49.5,60.2,69.5,66.5
20160111001500,493.5,493.5,514.65,104.2857,23,49.5,60.2,69.5,66.5
20160111003000,493.5,493.5,514.65,104.2857,23,49.5,60.1,69.5,66.5
20160111004500,493.5,493.5,514.65,104.2857,23,49.5,59.9,69.5,66.5
20160111010000,493.5,493.5,526.4,106.6667,23,49.5,59.7,69.5,66.5
20160111011500,493.5,493.5,493.5,100.0,23,49.5,59.7,69.5,66.5
20160111013000,493.5,493.5,507.6,102.8571,23,49.5,59.7,69.5,66.5
20160111014500,493.5,493.5,526.4,106.6667,23,49.5,59.7,69.5,66.5
20160111020000,493.5,493.5,509.95,103.3333,23,49.5,59.7,69.5,66.5
20160111021500,493.5,493.5,519.35,105.2381,23,49.5,59.7,69.5,66.5
20160111023000,493.5,493.5,519.35,105.2381,23,49.5,59.7,69.5,66.5
20160111024500,493.5,493.5,509.95,103.3333,23,49.5,59.6,69.5,66.5
20160111030000,493.5,493.5,521.7,105.7143,23,49.5,59.4,69.5,66.5
20160111031500,493.5,493.5,521.7,105.7143,23,49.5,59.2,69.5,66.5
20160111033000,493.5,493.5,507.6,102.8571,23,49.5,59.2,69.5,66.5
20160111034500,493.5,493.5,514.65,104.2857,23,49.5,59.2,69.5,66.5
20160111040000,493.5,493.5,514.65,104.2857,23,49.5,59.2,69.5,66.5
20160111041500,493.5,493.5,521.7,105.7143,23,49.5,59.2,69.5,66.5
20160111043000,493.5,493.5,521.7,105.7143,23,49.5,59.2,69.5,66.5
20160111044500,493.5,493.5,509.95,103.3333,23,49.0,59.2,69.5,66.5
20160111050000,493.5,493.5,509.95,103.3333,23,49.0,59.2,69.5,66.5
20160111051500,493.5,493.5,509.95,103.3333,23,49.0,59.2,69.5,66.5
20160111053000,493.5,493.5,521.7,105.7143,23,49.0,59.2,69.5,66.5
20160111054500,493.5,493.5,514.65,104.2857,23,49.0,58.9,69.5,66.5
20160111060000,493.5,493.5,521.7,105.7143,23,49.0,59.6,69.5,66.5
20160111061500,493.5,493.5,493.5,100.0,23,49.0,62.9,69.5,66.5
20160111063000,493.5,493.5,507.6,102.8571,23,49.0,66.3,69.6,66.6
20160111064500,493.5,493.5,507.6,102.8571,23,49.0,69.0,69.6,66.6
20160111070000,493.5,493.5,507.6,102.8571,23,49.0,71.9,69.7,66.7
20160111071500,493.5,493.5,484.1,98.0952,23,49.0,74.5,69.7,66.7
20160111073000,493.5,493.5,495.85,100.4762,23,49.0,76.3,69.9,66.9
20160111074500,493.5,493.5,507.6,102.8571,23,49.0,77.3,69.9,66.9
20160111080000,493.5,493.5,495.85,100.4762,23,49.0,77.9,69.9,66.9
20160111081500,493.5,493.5,488.8,99.0476,23,49.0,78.3,69.9,66.9
20160111083000,493.5,493.5,488.8,99.0476,23,50.0,78.7,69.9,66.9
20160111084500,493.5,493.5,502.9,101.9048,23,50.6,79.0,69.9,66.9
20160111090000,493.5,493.5,488.8,99.0476,23,50.6,79.3,69.9,66.9
20160111091500,493.5,493.5,488.8,99.0476,23,50.6,79.9,69.9,66.9
20160111093000,493.5,493.5,488.8,99.0476,23,50.6,80.3,69.9,66.9
20160111094500,493.5,493.5,488.8,99.0476,23,50.6,80.3,69.9,66.9
20160111100000,493.5,493.5,481.75,97.619,23,51.4,79.9,69.9,66.9
20160111101500,493.5,493.5,481.75,97.619,23,51.4,79.2,69.9,66.9
20160111103000,493.5,493.5,481.75,97.619,23,51.4,78.9,69.9,66.9
20160111104500,493.5,493.5,481.75,97.619,23,51.4,78.6,69.9,66.9
20160111110000,493.5,493.5,502.9,101.9048,23,52.2,78.5,69.9,66.9
20160111111500,493.5,493.5,502.9,101.9048,23,52.2,78.5,69.9,66.9
20160111113000,493.5,493.5,502.9,101.9048,23,52.2,78.4,69.9,66.9
20160111114500,493.5,493.5,484.1,98.0952,23,52.2,78.4,69.9,66.9
20160111120000,493.5,493.5,507.6,102.8571,23,52.2,78.3,69.9,66.9
20160111121500,493.5,493.5,507.6,102.8571,23,52.2,78.4,69.9,66.9
20160111123000,493.5,493.5,507.6,102.8571,23,52.2,78.5,69.9,66.9
20160111124500,493.5,493.5,488.8,99.0476,23,52.2,78.6,69.9,66.9
20160111130000,493.5,493.5,514.65,104.2857,23,52.2,78.6,69.9,66.9
20160111131500,493.5,493.5,507.6,102.8571,23,52.2,78.8,69.9,66.9
20160111133000,493.5,493.5,514.65,104.2857,23,52.2,79.0,69.9,66.9
20160111134500,493.5,493.5,514.65,104.2857,23,52.8,79.8,69.9,66.9
20160111140000,493.5,493.5,521.7,105.7143,23,52.8,80.2,69.9,66.9
20160111141500,493.5,493.5,514.65,104.2857,23,52.8,80.5,69.9,66.9
20160111143000,493.5,493.5,528.75,107.1429,23,52.8,79.9,69.9,66.9
20160111144500,493.5,493.5,528.75,107.1429,23,52.8,79.0,69.9,66.9
20160111150000,493.5,493.5,519.35,105.2381,23,51.9,77.9,69.9,66.9
20160111151500,493.5,493.5,526.4,106.6667,23,51.9,76.8,69.9,66.9
20160111153000,493.5,493.5,526.4,106.6667,23,51.9,75.7,69.9,66.9
20160111154500,493.5,493.5,526.4,106.6667,23,51.9,74.8,69.9,66.9
20160111160000,493.5,493.5,519.35,105.2381,23,51.9,73.8,69.9,66.9
20160111161500,493.5,493.5,519.35,105.2381,23,51.9,72.9,69.9,66.9
20160111163000,493.5,493.5,507.6,102.8571,23,51.9,72.1,69.9,66.9
20160111164500,493.5,493.5,495.85,100.4762,23,51.9,71.3,69.9,66.9
20160111170000,493.5,493.5,502.9,101.9048,23,51.9,70.7,69.9,66.9
20160111171500,493.5,493.5,509.95,103.3333,23,51.9,70.0,69.9,66.9
20160111173000,493.5,493.5,509.95,103.3333,23,51.1,69.5,69.9,66.9
20160111174500,493.5,493.5,502.9,101.9048,23,51.1,68.9,69.9,66.9
20160111180000,493.5,493.5,502.9,101.9048,23,51.1,68.4,69.9,66.9
20160111181500,493.5,493.5,514.65,104.2857,23,51.1,67.8,69.9,66.9
20160111183000,493.5,493.5,514.65,104.2857,23,51.1,67.3,69.9,66.9
20160111184500,493.5,493.5,507.6,102.8571,23,51.1,66.7,69.9,66.9
20160111190000,493.5,493.5,514.65,104.2857,23,51.1,66.4,69.9,66.9
20160111191500,493.5,493.5,514.65,104.2857,23,51.1,66.1,69.9,66.9
20160111193000,493.5,493.5,514.65,104.2857,23,51.1,65.9,69.9,66.9
20160111194500,493.5,493.5,514.65,104.2857,23,51.1,65.7,69.9,66.9
20160111200000,493.5,493.5,507.6,102.8571,23,51.1,65.5,69.9,66.9
20160111201500,493.5,493.5,507.6,102.8571,23,51.1,65.3,69.9,66.9
20160111203000,493.5,493.5,488.8,99.0476,23,51.1,65.0,69.9,66.9
20160111204500,493.5,493.5,514.65,104.2857,23,51.1,64.7,69.9,66.9
20160111210000,493.5,493.5,514.65,104.2857,23,51.1,64.4,69.9,66.9
20160111211500,493.5,493.5,502.9,101.9048,23,51.1,64.2,69.9,66.9
20160111213000,493.5,493.5,502.9,101.9048,23,51.1,64.1,69.9,66.9
20160111214500,493.5,493.5,521.7,105.7143,23,51.1,63.9,69.9,66.9
20160111220000,493.5,493.5,509.95,103.3333,23,51.1,63.7,69.9,66.9
20160111221500,493.5,493.5,488.8,99.0476,23,51.1,63.6,69.9,66.9
20160111223000,493.5,493.5,507.6,102.8571,23,51.1,63.5,69.9,66.9
20160111224500,493.5,493.5,514.65,104.2857,23,51.1,63.3,69.9,66.9
20160111230000,493.5,493.5,514.65,104.2857,23,51.1,63.2,69.9,66.9
20160111231500,493.5,493.5,514.65,104.2857,23,51.1,63.1,69.9,66.9
20160111233000,493.5,493.5,514.65,104.2857,23,51.1,63.1,69.9,66.9
20160111234500,493.5,493.5,502.9,101.9048,23,51.1,63.0,69.9,66.9
20160112000000,493.5,493.5,502.9,101.9048,23,51.1,62.9,69.9,66.9
20160112001500,493.5,493.5,495.85,100.4762,23,51.1,62.8,69.9,66.9
20160112003000,493.5,493.5,509.95,103.3333,23,51.1,62.7,69.9,66.9
20160112004500,493.5,493.5,519.35,105.2381,23,51.1,62.6,69.9,66.9
20160112010000,493.5,493.5,502.9,101.9048,23,51.1,62.6,69.9,66.9
20160112011500,493.5,493.5,493.5,100.0,23,51.1,62.5,69.9,66.9
20160112013000,493.5,493.5,509.95,103.3333,23,51.1,62.5,69.9,66.9
20160112014500,493.5,493.5,519.35,105.2381,23,51.1,62.4,69.9,66.9
20160112020000,493.5,493.5,507.6,102.8571,23,50.3,62.4,69.9,66.9
20160112021500,493.5,493.5,507.6,102.8571,23,51.0,62.4,69.9,66.9
20160112023000,493.5,493.5,507.6,102.8571,23,50.3,62.2,69.9,66.9
20160112024500,493.5,493.5,507.6,102.8571,23,51.0,62.2,69.9,66.9
20160112030000,493.5,493.5,507.6,102.8571,23,50.3,62.2,69.8,66.8
20160112031500,493.5,493.5,493.5,100.0,23,50.3,62.1,69.8,66.8
20160112033000,493.5,493.5,502.9,101.9048,23,50.3,62.0,69.8,66.8
20160112034500,493.5,493.5,514.65,104.2857,23,50.3,61.9,69.8,66.8
20160112040000,493.5,493.5,514.65,104.2857,23,50.3,61.9,69.8,66.8
20160112041500,493.5,493.5,507.6,102.8571,23,50.3,61.7,69.7,66.7
20160112043000,493.5,493.5,507.6,102.8571,23,50.3,61.7,69.8,66.8
20160112044500,493.5,493.5,514.65,104.2857,23,50.3,61.6,69.8,66.8
20160112050000,493.5,493.5,514.65,104.2857,23,50.3,61.5,69.7,66.7
20160112051500,493.5,493.5,514.65,104.2857,23,50.3,61.4,69.7,66.7
20160112053000,493.5,493.5,507.6,102.8571,23,50.3,61.4,69.7,66.7
20160112054500,493.5,493.5,521.7,105.7143,23,49.5,61.3,69.7,66.7
20160112060000,493.5,493.5,502.9,101.9048,23,49.5,62.3,69.7,66.7
20160112061500,493.5,493.5,493.5,100.0,23,49.5,65.5,69.7,66.7
20160112063000,493.5,493.5,493.5,100.0,23,49.5,68.5,69.7,66.7
20160112064500,493.5,493.5,493.5,100.0,23,49.5,71.5,69.8,66.8
20160112070000,493.5,493.5,481.75,97.619,23,49.5,74.0,69.9,66.9
20160112071500,493.5,493.5,493.5,100.0,23,50.2,75.7,69.9,66.9
20160112073000,493.5,493.5,502.9,101.9048,23,50.2,76.8,69.9,66.9
20160112074500,493.5,493.5,493.5,100.0,23,50.2,77.3,69.9,66.9
20160112080000,493.5,493.5,507.6,102.8571,23,50.2,77.8,69.9,66.9
20160112081500,493.5,493.5,507.6,102.8571,23,51.1,78.1,69.9,66.9
20160112083000,493.5,493.5,495.85,100.4762,23,51.1,78.5,69.9,66.9
20160112084500,493.5,493.5,495.85,100.4762,23,51.8,78.6,69.9,66.9
20160112090000,493.5,493.5,484.1,98.0952,23,51.8,79.1,69.9,66.9
20160112091500,493.5,493.5,493.5,100.0,23,51.8,79.6,69.9,66.9
20160112093000,493.5,493.5,484.1,98.0952,23,51.8,79.8,69.9,66.9
20160112094500,493.5,493.5,484.1,98.0952,23,51.8,79.9,69.9,66.9
20160112100000,493.5,493.5,484.1,98.0952,23,51.8,80.0,69.9,66.9
20160112101500,493.5,493.5,484.1,98.0952,23,51.8,80.0,69.9,66.9
20160112103000,493.5,493.5,484.1,98.0952,23,51.8,79.9,69.9,66.9
20160112104500,493.5,493.5,484.1,98.0952,23,52.7,80.0,69.9,66.9
20160112110000,493.5,493.5,477.05,96.6667,23,52.7,80.0,69.9,66.9
20160112111500,493.5,493.5,477.05,96.6667,23,53.5,80.2,69.9,66.9
20160112113000,493.5,493.5,477.05,96.6667,23,53.5,80.3,69.9,66.9
20160112114500,493.5,493.5,488.8,99.0476,23,54.3,80.5,69.9,66.9
20160112120000,493.5,493.5,507.6,102.8571,23,54.3,80.7,69.9,66.9
20160112121500,493.5,493.5,507.6,102.8571,23,54.3,80.9,69.9,66.9
20160112123000,493.5,493.5,507.6,102.8571,23,54.3,81.5,69.9,66.9
20160112124500,493.5,493.5,507.6,102.8571,23,54.3,81.5,69.9,66.9
20160112130000,493.5,493.5,514.65,104.2857,23,54.3,81.4,69.9,66.9
20160112131500,493.5,493.5,514.65,104.2857,23,54.3,81.0,69.9,66.9
20160112133000,493.5,493.5,507.6,102.8571,23,54.3,82.0,69.9,66.9
20160112134500,493.5,493.5,507.6,102.8571,23,53.1,82.4,69.9,66.9
20160112140000,493.5,493.5,514.65,104.2857,23,55.1,82.2,69.9,66.9
20160112141500,493.5,493.5,514.65,104.2857,23,55.1,81.6,69.9,66.9
20160112143000,493.5,493.5,521.7,105.7143,23,55.1,80.5,69.9,66.9
20160112144500,493.5,493.5,521.7,105.7143,23,55.1,79.3,69.9,66.9
20160112150000,493.5,493.5,521.7,105.7143,23,55.1,78.1,69.9,66.9
20160112151500,493.5,493.5,507.6,102.8571,23,55.1,77.0,69.9,66.9
20160112153000,493.5,493.5,519.35,105.2381,23,55.1,76.0,69.9,66.9
20160112154500,493.5,493.5,509.95,103.3333,23,55.1,75.2,69.9,66.9
20160112160000,493.5,493.5,495.85,100.4762,23,55.1,74.5,69.9,66.9
20160112161500,493.5,493.5,509.95,103.3333,23,55.1,73.8,69.9,66.9
20160112163000,493.5,493.5,509.95,103.3333,23,55.1,73.2,69.9,66.9
20160112164500,493.5,493.5,493.5,100.0,23,55.1,72.7,69.9,66.9
20160112170000,493.5,493.5,509.95,103.3333,23,55.1,72.2,69.9,66.9
20160112171500,493.5,493.5,509.95,103.3333,23,55.1,71.8,69.9,66.9
20160112173000,493.5,493.5,493.5,100.0,23,55.1,71.4,69.9,66.9
20160112174500,493.5,493.5,507.6,102.8571,23,55.1,71.0,69.9,66.9
20160112180000,493.5,493.5,514.65,104.2857,23,55.1,70.7,69.9,66.9
20160112181500,493.5,493.5,488.8,99.0476,23,55.1,70.4,69.9,66.9
20160112183000,493.5,493.5,507.6,102.8571,23,55.1,70.1,69.9,66.9
20160112184500,493.5,493.5,507.6,102.8571,23,55.1,69.8,69.9,66.9
20160112190000,493.5,493.5,495.85,100.4762,23,55.1,69.5,69.9,66.9
20160112191500,493.5,493.5,507.6,102.8571,23,55.1,69.1,69.9,66.9
20160112193000,493.5,493.5,495.85,100.4762,23,55.1,68.9,69.9,66.9
20160112194500,493.5,493.5,507.6,102.8571,23,55.1,68.7,69.9,66.9
20160112200000,493.5,493.5,514.65,104.2857,23,55.1,68.6,69.9,66.9
20160112201500,493.5,493.5,502.9,101.9048,23,55.9,68.4,69.9,66.9
20160112203000,493.5,493.5,502.9,101.9048,23,55.9,68.2,69.9,66.9
20160112204500,493.5,493.5,509.95,103.3333,23,55.9,67.9,69.9,66.9
20160112210000,493.5,493.5,495.85,100.4762,23,55.9,67.6,69.9,66.9
20160112211500,493.5,493.5,502.9,101.9048,23,55.9,67.3,69.9,66.9
20160112213000,493.5,493.5,488.8,99.0476,23,55.9,67.1,69.9,66.9
20160112214500,493.5,493.5,509.95,103.3333,23,55.9,66.8,69.9,66.9
20160112220000,493.5,493.5,484.1,98.0952,23,55.9,66.6,69.9,66.9
20160112221500,493.5,493.5,509.95,103.3333,23,55.9,66.3,69.9,66.9
20160112223000,493.5,493.5,493.5,100.0,23,55.9,66.1,69.9,66.9
20160112224500,493.5,493.5,493.5,100.0,23,55.9,65.9,69.9,66.9
20160112230000,493.5,493.5,514.65,104.2857,23,55.9,65.9,69.9,66.9
20160112231500,493.5,493.5,507.6,102.8571,23,55.9,65.7,69.9,66.9
20160112233000,493.5,493.5,507.6,102.8571,23,55.9,65.6,69.8,66.8
20160112234500,493.5,493.5,507.6,102.8571,23,55.9,65.2,69.8,66.8
20160113000000,493.5,493.5,507.6,102.8571,23,55.9,64.9,69.8,66.8
20160113001500,493.5,493.5,514.65,104.2857,23,55.9,64.6,69.8,66.8
20160113003000,493.5,493.5,507.6,102.8571,23,55.9,64.3,69.8,66.8
20160113004500,493.5,493.5,507.6,102.8571,23,55.9,64.0,69.9,66.9
20160113010000,493.5,493.5,507.6,102.8571,23,55.2,63.7,69.9,66.9
20160113011500,493.5,493.5,481.75,97.619,22,55.2,63.5,69.9,66.9
20160113013000,493.5,493.5,481.75,97.619,23,54.3,63.2,69.8,66.8
20160113014500,493.5,493.5,481.75,97.619,23,54.3,63.0,69.8,66.8
20160113020000,493.5,493.5,488.8,99.0476,23,55.1,63.1,69.9,66.9
20160113021500,493.5,493.5,488.8,99.0476,23,55.1,63.1,69.9,66.9
20160113023000,493.5,493.5,448.85,90.9524,23,55.1,63.0,69.9,66.9
20160113024500,493.5,493.5,477.05,96.6667,23,53.9,62.7,69.9,66.9
20160113030000,493.5,493.5,493.5,100.0,23,53.9,62.5,69.8,66.8
20160113031500,493.5,493.5,493.5,100.0,23,53.9,62.2,69.9,66.9
20160113033000,493.5,493.5,493.5,100.0,23,53.9,61.9,69.8,66.8
20160113034500,493.5,493.5,493.5,100.0,23,53.9,61.6,69.8,66.8
20160113040000,493.5,493.5,493.5,100.0,23,53.1,61.7,69.8,66.8
20160113041500,493.5,493.5,502.9,101.9048,23,53.1,62.5,69.8,66.8
20160113043000,493.5,493.5,472.35,95.7143,23,53.1,63.3,69.8,66.8
20160113044500,493.5,493.5,495.85,100.4762,23,53.1,63.9,69.8,66.8
20160113050000,493.5,493.5,507.6,102.8571,23,53.1,64.3,69.9,66.9
20160113051500,493.5,493.5,495.85,100.4762,23,53.1,64.5,69.9,66.9
20160113053000,493.5,493.5,495.85,100.4762,23,53.1,64.7,69.9,66.9
20160113054500,493.5,493.5,495.85,100.4762,23,53.1,64.8,69.9,66.9
20160113060000,493.5,493.5,502.9,101.9048,23,53.1,65.2,69.9,66.9
20160113061500,493.5,493.5,502.9,101.9048,23,53.9,65.6,69.9,66.9
20160113063000,493.5,493.5,502.9,101.9048,23,53.9,67.6,69.9,66.9
20160113064500,493.5,493.5,495.85,100.4762,23,53.9,70.1,69.9,66.9
20160113070000,493.5,493.5,495.85,100.4762,23,53.9,72.7,69.9,66.9
20160113071500,493.5,493.5,495.85,100.4762,23,53.9,75.7,69.9,66.9
20160113073000,493.5,493.5,495.85,100.4762,23,53.9,77.9,69.9,66.9
20160113074500,493.5,493.5,495.85,100.4762,23,55.1,79.6,69.9,66.9
20160113080000,493.5,493.5,502.9,101.9048,23,55.9,80.6,69.9,66.9
20160113081500,493.5,493.5,472.35,95.7143,23,55.9,81.3,69.9,66.9
20160113083000,493.5,493.5,484.1,98.0952,23,55.9,81.9,69.9,66.9
20160113084500,493.5,493.5,493.5,100.0,23,55.9,82.4,69.9,66.9
20160113090000,493.5,493.5,477.05,96.6667,23,55.9,82.8,69.9,66.9
20160113091500,493.5,493.5,484.1,98.0952,23,55.9,83.2,69.9,66.9
20160113093000,493.5,493.5,484.1,98.0952,23,55.9,83.5,69.9,66.9
20160113094500,493.5,493.5,484.1,98.0952,23,55.9,83.7,69.9,66.9
20160113100000,493.5,493.5,484.1,98.0952,23,55.9,83.7,69.9,66.9
20160113101500,493.5,493.5,484.1,98.0952,23,55.9,83.7,69.9,66.9
20160113103000,493.5,493.5,493.5,100.0,23,55.9,83.8,69.9,66.9
20160113104500,493.5,493.5,481.75,97.619,23,55.9,83.9,69.9,66.9
20160113110000,493.5,493.5,488.8,99.0476,23,55.9,84.0,69.9,66.9
20160113111500,493.5,493.5,477.05,96.6667,23,55.9,84.0,69.9,66.9
20160113113000,493.5,493.5,488.8,99.0476,23,55.9,84.2,69.9,66.9
20160113114500,493.5,493.5,481.75,97.619,23,55.9,84.3,69.9,66.9
20160113120000,493.5,493.5,481.75,97.619,23,55.9,84.3,69.9,66.9
20160113121500,493.5,493.5,493.5,100.0,23,55.9,83.8,69.9,66.9
20160113123000,493.5,493.5,493.5,100.0,23,55.9,83.8,69.9,66.9
20160113124500,493.5,493.5,493.5,100.0,23,55.9,83.8,69.9,66.9
20160113130000,493.5,493.5,477.05,96.6667,23,55.9,84.0,69.9,66.9
20160113131500,493.5,493.5,484.1,98.0952,23,55.9,83.8,69.9,66.9
20160113133000,493.5,493.5,484.1,98.0952,23,55.9,83.6,69.9,66.9
20160113134500,493.5,493.5,493.5,100.0,23,55.9,82.9,69.9,66.9
20160113140000,493.5,493.5,493.5,100.0,23,55.9,82.3,69.9,66.9
20160113141500,493.5,493.5,493.5,100.0,23,55.9,81.1,69.9,66.9
20160113143000,493.5,493.5,493.5,100.0,23,55.9,79.9,69.9,66.9
20160113144500,493.5,493.5,477.05,96.6667,23,55.9,78.8,69.9,66.9
20160113150000,493.5,493.5,488.8,99.0476,23,55.9,77.7,69.9,66.9
20160113151500,493.5,493.5,507.6,102.8571,23,55.9,76.9,69.9,66.9
20160113153000,493.5,493.5,507.6,102.8571,23,55.9,76.0,69.9,66.9
20160113154500,493.5,493.5,514.65,104.2857,23,55.9,75.3,69.9,66.9
20160113160000,493.5,493.5,502.9,101.9048,23,55.9,74.6,69.9,66.9
20160113161500,493.5,493.5,484.1,98.0952,23,55.9,74.0,69.9,66.9
20160113163000,493.5,493.5,495.85,100.4762,23,56.5,73.5,69.9,66.9
20160113164500,493.5,493.5,495.85,100.4762,23,56.5,73.1,69.9,66.9
20160113170000,493.5,493.5,488.8,99.0476,23,56.5,72.6,69.9,66.9
20160113171500,493.5,493.5,495.85,100.4762,23,56.5,72.2,69.9,66.9
20160113173000,493.5,493.5,484.1,98.0952,23,56.5,71.8,69.9,66.9
20160113174500,493.5,493.5,493.5,100.0,23,56.5,71.4,69.9,66.9
20160113180000,493.5,493.5,509.95,103.3333,23,56.5,71.1,69.9,66.9
20160113181500,493.5,493.5,502.9,101.9048,23,56.5,70.8,69.9,66.9
20160113183000,493.5,493.5,502.9,101.9048,23,56.5,70.5,69.9,66.9
20160113184500,493.5,493.5,495.85,100.4762,23,56.5,70.3,69.9,66.9
20160113190000,493.5,493.5,495.85,100.4762,23,56.5,70.0,69.9,66.9
20160113191500,493.5,493.5,488.8,99.0476,23,56.5,69.6,69.9,66.9
20160113193000,493.5,493.5,488.8,99.0476,23,56.5,69.3,69.9,66.9
20160113194500,493.5,493.5,502.9,101.9048,23,56.5,68.9,69.9,66.9
20160113200000,493.5,493.5,484.1,98.0952,23,56.5,68.6,69.9,66.9
20160113201500,493.5,493.5,507.6,102.8571,23,56.5,68.4,69.9,66.9
20160113203000,493.5,493.5,495.85,100.4762,23,56.5,68.2,69.9,66.9
20160113204500,493.5,493.5,495.85,100.4762,23,56.5,68.1,69.9,66.9
20160113210000,493.5,493.5,509.95,103.3333,23,56.5,67.9,69.8,66.8
20160113211500,493.5,493.5,488.8,99.0476,23,56.5,67.8,69.9,66.9
20160113213000,493.5,493.5,495.85,100.4762,23,56.5,67.7,69.9,66.9
20160113214500,493.5,493.5,495.85,100.4762,23,56.5,67.5,69.8,66.8
20160113220000,493.5,493.5,502.9,101.9048,23,56.5,67.4,69.9,66.9
20160113221500,493.5,493.5,509.95,103.3333,23,56.5,67.2,69.9,66.9
20160113223000,493.5,493.5,509.95,103.3333,23,56.5,67.1,69.8,66.8
20160113224500,493.5,493.5,484.1,98.0952,23,56.5,67.1,69.9,66.9
20160113230000,493.5,493.5,502.9,101.9048,23,56.5,66.9,69.9,66.9
20160113231500,493.5,493.5,495.85,100.4762,23,56.5,66.8,69.8,66.8
20160113233000,493.5,493.5,495.85,100.4762,23,56.5,66.7,69.9,66.9
20160113234500,493.5,493.5,514.65,104.2857,23,56.5,66.7,69.9,66.9
20160114000000,493.5,493.5,495.85,100.4762,23,56.5,66.6,69.8,66.8
20160114001500,493.5,493.5,495.85,100.4762,23,56.5,66.5,69.8,66.8
20160114003000,493.5,493.5,502.9,101.9048,23,56.5,66.4,69.7,66.7
20160114004500,493.5,493.5,502.9,101.9048,23,56.5,66.3,69.7,66.7
20160114010000,493.5,493.5,493.5,100.0,23,56.5,66.3,69.7,66.7
20160114011500,493.5,493.5,507.6,102.8571,23,56.5,66.2,69.7,66.7
20160114013000,493.5,493.5,495.85,100.4762,23,56.5,66.1,69.8,66.8
20160114014500,493.5,493.5,495.85,100.4762,23,56.5,66.1,69.7,66.7
20160114020000,493.5,493.5,502.9,101.9048,23,56.5,66.0,69.8,66.8
20160114021500,493.5,493.5,495.85,100.4762,23,56.5,66.0,69.8,66.8
20160114023000,493.5,493.5,502.9,101.9048,23,56.5,65.9,69.6,66.6
20160114024500,493.5,493.5,502.9,101.9048,23,56.5,65.9,69.7,66.7
20160114030000,493.5,493.5,502.9,101.9048,23,56.5,65.8,69.7,66.7
20160114031500,493.5,493.5,502.9,101.9048,23,56.5,65.8,69.7,66.7
20160114033000,493.5,493.5,502.9,101.9048,23,56.5,65.7,69.6,66.6
20160114034500,493.5,493.5,509.95,103.3333,23,56.5,65.7,69.6,66.6
20160114040000,493.5,493.5,502.9,101.9048,23,56.5,65.6,69.6,66.6
20160114041500,493.5,493.5,495.85,100.4762,23,56.5,65.6,69.6,66.6
20160114043000,493.5,493.5,507.6,102.8571,23,56.5,65.5,69.8,66.8
20160114044500,493.5,493.5,477.05,96.6667,23,56.5,65.5,69.8,66.8
20160114050000,493.5,493.5,502.9,101.9048,23,56.5,65.5,69.8,66.8
20160114051500,493.5,493.5,502.9,101.9048,23,56.5,65.5,69.8,66.8
20160114053000,493.5,493.5,502.9,101.9048,23,56.5,65.4,69.8,66.8
20160114054500,493.5,493.5,502.9,101.9048,23,56.5,65.3,69.7,66.7
20160114060000,493.5,493.5,495.85,100.4762,23,56.5,66.1,69.8,66.8
20160114061500,493.5,493.5,477.05,96.6667,23,56.5,69.1,69.8,66.8
20160114063000,493.5,493.5,493.5,100.0,23,56.5,72.1,69.8,66.8
20160114064500,493.5,493.5,481.75,97.619,23,56.5,74.6,69.9,66.9
20160114070000,493.5,493.5,481.75,97.619,23,56.5,77.5,69.9,66.9
20160114071500,493.5,493.5,481.75,97.619,23,56.5,79.6,69.9,66.9
20160114073000,705.0,705.0,686.2,97.3333,31,56.5,81.1,69.9,66.9
20160114074500,705.0,705.0,695.6,98.6667,31,56.5,81.7,69.9,66.9
20160114080000,705.0,705.0,705.0,100.0,31,56.5,82.1,69.9,66.9
20160114081500,705.0,705.0,705.0,100.0,31,56.5,82.3,69.9,66.9
20160114083000,705.0,705.0,726.15,103.0,31,56.5,82.3,69.9,66.9
20160114084500,705.0,705.0,690.9,98.0,31,56.5,82.4,69.9,66.9
20160114090000,705.0,705.0,730.85,103.6667,31,56.5,82.4,69.9,66.9
20160114091500,705.0,705.0,705.0,100.0,31,56.5,82.4,69.9,66.9
20160114093000,705.0,705.0,726.15,103.0,31,56.5,82.4,69.9,66.9
20160114094500,705.0,705.0,726.15,103.0,31,56.5,82.6,69.9,66.9
20160114100000,705.0,705.0,712.05,101.0,31,56.5,82.8,69.9,66.9
20160114101500,705.0,705.0,712.05,101.0,31,56.5,82.9,69.9,66.9
20160114103000,705.0,705.0,695.6,98.6667,31,56.5,82.8,69.9,66.9
20160114104500,705.0,705.0,702.65,99.6667,31,56.5,82.9,69.9,66.9
20160114110000,705.0,705.0,714.4,101.3333,31,56.5,82.9,69.9,66.9
20160114111500,705.0,705.0,714.4,101.3333,31,56.5,82.9,69.9,66.9
20160114113000,658.0,658.0,660.35,100.3571,10,56.5,82.8,69.9,66.9
20160114114500,658.0,658.0,688.55,104.6429,29,56.5,83.1,69.9,66.9
20160114120000,658.0,658.0,660.35,100.3571,30,56.5,83.4,69.9,66.9
20160114121500,658.0,658.0,653.3,99.2857,30,56.5,83.4,69.9,66.9
20160114123000,658.0,658.0,676.8,102.8571,30,56.5,83.1,69.9,66.9
20160114124500,658.0,658.0,660.35,100.3571,30,56.5,82.7,69.9,66.9
20160114130000,658.0,658.0,679.15,103.2143,29,56.5,82.1,69.9,66.9
20160114131500,658.0,658.0,665.05,101.0714,29,56.5,81.7,69.9,66.9
20160114133000,658.0,658.0,665.05,101.0714,29,56.5,81.3,69.9,66.9
20160114134500,658.0,658.0,674.45,102.5,29,56.5,80.7,69.9,66.9
20160114140000,658.0,658.0,674.45,102.5,29,56.5,79.9,69.9,66.9
20160114141500,658.0,658.0,665.05,101.0714,29,56.5,79.2,69.9,66.9
20160114143000,658.0,658.0,676.8,102.8571,29,56.5,78.6,69.9,66.9
20160114144500,658.0,658.0,667.4,101.4286,29,56.5,77.7,69.9,66.9
20160114150000,658.0,658.0,686.2,104.2857,29,56.5,77.0,69.9,66.9
20160114151500,658.0,658.0,653.3,99.2857,29,56.5,76.4,69.9,66.9
20160114153000,658.0,658.0,674.45,102.5,29,56.5,75.7,69.9,66.9
20160114154500,658.0,658.0,665.05,101.0714,29,56.5,75.2,69.9,66.9
20160114160000,658.0,658.0,681.5,103.5714,29,56.5,74.7,69.9,66.9
20160114161500,658.0,658.0,667.4,101.4286,29,56.5,74.1,69.9,66.9
20160114163000,658.0,658.0,676.8,102.8571,29,55.9,73.6,69.9,66.9
20160114164500,658.0,658.0,627.45,95.3571,29,55.9,73.2,69.8,66.8
20160114170000,658.0,658.0,667.4,101.4286,29,55.9,72.7,69.8,66.8
20160114171500,658.0,658.0,686.2,104.2857,29,55.9,72.4,69.8,66.8
20160114173000,658.0,658.0,679.15,103.2143,29,55.9,72.3,69.7,66.7
20160114174500,658.0,658.0,650.95,98.9286,29,55.9,72.6,69.7,66.7
20160114180000,658.0,658.0,650.95,98.9286,29,55.9,72.8,69.6,66.6
20160114181500,658.0,658.0,667.4,101.4286,29,55.9,72.9,69.7,66.7
20160114183000,658.0,658.0,667.4,101.4286,29,55.9,73.0,69.6,66.6
20160114184500,658.0,658.0,676.8,102.8571,29,55.9,73.1,69.6,66.6
20160114190000,658.0,658.0,655.65,99.6429,29,55.9,73.1,69.6,66.6
20160114191500,658.0,658.0,655.65,99.6429,29,55.9,73.1,69.6,66.6
20160114193000,658.0,658.0,662.7,100.7143,29,55.9,73.1,69.5,66.5
20160114194500,658.0,658.0,662.7,100.7143,29,55.9,73.0,69.5,66.5
20160114200000,658.0,658.0,674.45,102.5,29,55.9,72.9,69.6,66.6
20160114201500,658.0,658.0,667.4,101.4286,29,55.9,72.9,69.6,66.6
20160114203000,658.0,658.0,660.35,100.3571,29,55.9,73.0,69.5,66.5
20160114204500,658.0,658.0,660.35,100.3571,29,55.9,73.1,69.5,66.5
20160114210000,658.0,658.0,660.35,100.3571,29,55.9,73.0,69.5,66.5
20160114211500,658.0,658.0,660.35,100.3571,29,55.9,72.8,69.5,66.5
20160114213000,658.0,658.0,660.35,100.3571,29,55.9,72.5,69.5,66.5
20160114214500,658.0,658.0,667.4,101.4286,29,55.9,72.2,69.5,66.5
20160114220000,658.0,658.0,679.15,103.2143,29,55.9,71.9,69.5,66.5
20160114221500,658.0,658.0,665.05,101.0714,29,55.9,71.6,69.5,66.5
20160114223000,658.0,658.0,655.65,99.6429,29,55.9,71.3,69.5,66.5
20160114224500,658.0,658.0,688.55,104.6429,29,55.9,71.0,69.5,66.5
20160114230000,658.0,658.0,660.35,100.3571,29,55.9,70.8,69.5,66.5
20160114231500,658.0,658.0,660.35,100.3571,29,55.9,70.5,69.5,66.5
20160114233000,658.0,658.0,676.8,102.8571,30,55.9,70.3,69.5,66.5
20160114234500,658.0,658.0,676.8,102.8571,30,55.9,70.1,69.5,66.5
20160115000000,658.0,658.0,676.8,102.8571,30,55.9,69.8,69.5,66.5
20160115001500,658.0,658.0,676.8,102.8571,30,55.6,69.6,69.5,66.5
20160115003000,658.0,658.0,686.2,104.2857,30,55.6,69.4,69.5,66.5
20160115004500,658.0,658.0,679.15,103.2143,30,55.6,69.2,69.5,66.5
20160115010000,658.0,658.0,665.05,101.0714,30,55.6,69.0,69.5,66.5
20160115011500,658.0,658.0,665.05,101.0714,30,55.6,68.8,69.5,66.5
20160115013000,658.0,658.0,665.05,101.0714,30,55.6,68.7,69.5,66.5
20160115014500,658.0,658.0,679.15,103.2143,30,55.6,68.5,69.5,66.5
20160115020000,658.0,658.0,693.25,105.3571,30,55.6,68.3,69.5,66.5
20160115021500,658.0,658.0,681.5,103.5714,30,55.6,68.2,69.5,66.5
20160115023000,658.0,658.0,660.35,100.3571,30,55.6,68.1,69.5,66.5
20160115024500,658.0,658.0,674.45,102.5,30,55.6,68.0,69.5,66.5
20160115030000,658.0,658.0,674.45,102.5,30,55.6,67.8,69.5,66.5
20160115031500,658.0,658.0,688.55,104.6429,30,55.6,67.7,69.5,66.5
20160115033000,658.0,658.0,688.55,104.6429,30,55.6,67.5,69.5,66.5
20160115034500,658.0,658.0,688.55,104.6429,30,55.6,67.2,69.5,66.5
20160115040000,658.0,658.0,674.45,102.5,30,55.6,67.0,69.5,66.5
20160115041500,658.0,658.0,674.45,102.5,29,55.6,66.7,69.5,66.5
20160115043000,658.0,658.0,674.45,102.5,29,55.6,66.6,69.5,66.5
20160115044500,658.0,658.0,674.45,102.5,29,55.6,66.4,69.5,66.5
20160115050000,658.0,658.0,674.45,102.5,29,55.6,66.3,69.5,66.5
20160115051500,658.0,658.0,665.05,101.0714,29,55.6,66.2,69.5,66.5
20160115053000,658.0,658.0,665.05,101.0714,29,55.6,66.1,69.5,66.5
20160115054500,658.0,658.0,665.05,101.0714,29,55.6,66.1,69.5,66.5
20160115060000,658.0,658.0,655.65,99.6429,29,56.3,66.8,69.5,66.5
20160115061500,658.0,658.0,655.65,99.6429,30,56.3,69.1,69.5,66.5
20160115063000,658.0,658.0,618.05,93.9286,30,56.3,72.1,69.5,66.5
20160115064500,658.0,658.0,653.3,99.2857,30,56.3,74.6,69.5,66.5
20160115070000,658.0,658.0,653.3,99.2857,30,56.3,77.0,69.5,66.5
20160115071500,658.0,658.0,662.7,100.7143,30,56.3,78.9,69.5,66.5
20160115073000,658.0,658.0,648.6,98.5714,30,56.3,80.1,69.5,66.5
20160115074500,658.0,658.0,648.6,98.5714,30,56.3,80.7,69.5,66.5
20160115080000,658.0,658.0,648.6,98.5714,30,56.3,81.0,69.5,66.5
20160115081500,658.0,658.0,627.45,95.3571,30,56.3,81.2,69.5,66.5
20160115083000,658.0,658.0,655.65,99.6429,30,56.3,81.3,69.6,66.6
20160115084500,658.0,658.0,648.6,98.5714,30,56.3,81.4,69.6,66.6
20160115090000,658.0,658.0,660.35,100.3571,30,56.3,81.7,69.6,66.6
20160115091500,658.0,658.0,632.15,96.0714,30,56.3,81.8,69.6,66.6
20160115093000,658.0,658.0,665.05,101.0714,31,56.3,81.9,69.6,66.6
20160115094500,658.0,658.0,676.8,102.8571,31,56.3,82.0,69.7,66.7
20160115100000,658.0,658.0,662.7,100.7143,31,56.3,82.0,69.6,66.6
20160115101500,658.0,658.0,650.95,98.9286,31,56.3,82.1,69.6,66.6
20160115103000,658.0,658.0,660.35,100.3571,31,55.6,82.1,69.6,66.6
20160115104500,658.0,658.0,660.35,100.3571,31,55.6,82.1,69.7,66.7
20160115110000,658.0,658.0,674.45,102.5,31,56.4,82.3,69.7,66.7
20160115111500,658.0,658.0,662.7,100.7143,31,56.4,82.4,69.7,66.7
20160115113000,658.0,658.0,653.3,99.2857,31,57.1,82.4,69.6,66.6
20160115114500,658.0,658.0,625.1,95.0,31,54.3,82.4,69.7,66.7
20160115120000,658.0,658.0,662.7,100.7143,31,55.9,82.7,69.7,66.7
20160115121500,658.0,658.0,662.7,100.7143,31,55.9,83.3,69.7,66.7
20160115123000,658.0,658.0,662.7,100.7143,31,56.7,83.7,69.7,66.7
20160115124500,658.0,658.0,676.8,102.8571,31,55.6,83.6,69.7,66.7
20160115130000,658.0,658.0,667.4,101.4286,31,55.6,82.9,69.7,66.7
20160115131500,658.0,658.0,688.55,104.6429,31,56.3,81.9,69.8,66.8
20160115133000,658.0,658.0,662.7,100.7143,30,56.3,80.9,69.8,66.8
20160115134500,658.0,658.0,674.45,102.5,30,56.3,80.0,69.8,66.8
20160115140000,658.0,658.0,660.35,100.3571,30,55.1,79.0,69.7,66.7
20160115141500,658.0,658.0,674.45,102.5,30,55.9,78.1,69.7,66.7
20160115143000,658.0,658.0,690.9,105.0,30,55.9,77.3,69.7,66.7
20160115144500,658.0,658.0,690.9,105.0,30,55.9,76.5,69.7,66.7
20160115150000,658.0,658.0,643.9,97.8571,29,55.9,75.9,69.6,66.6
20160115151500,658.0,658.0,667.4,101.4286,29,55.9,75.2,69.6,66.6
20160115153000,658.0,658.0,667.4,101.4286,29,55.9,74.6,69.5,66.5
20160115154500,658.0,658.0,667.4,101.4286,29,55.9,74.1,69.5,66.5
20160115160000,658.0,658.0,648.6,98.5714,29,55.9,73.6,69.5,66.5
20160115161500,658.0,658.0,665.05,101.0714,29,55.9,73.2,69.5,66.5
20160115163000,658.0,658.0,665.05,101.0714,29,55.9,72.7,69.5,66.5
20160115164500,658.0,658.0,665.05,101.0714,29,55.9,72.3,69.5,66.5
20160115170000,658.0,658.0,665.05,101.0714,29,55.9,71.9,69.5,66.5
20160115171500,658.0,658.0,676.8,102.8571,29,55.9,71.6,69.5,66.5
20160115173000,658.0,658.0,662.7,100.7143,29,55.9,71.2,69.5,66.5
20160115174500,658.0,658.0,662.7,100.7143,29,55.9,70.9,69.5,66.5
20160115180000,658.0,658.0,662.7,100.7143,29,55.9,70.7,69.5,66.5
20160115181500,658.0,658.0,676.8,102.8571,29,55.9,70.4,69.5,66.5
20160115183000,658.0,658.0,667.4,101.4286,29,55.9,70.0,69.5,66.5
20160115184500,658.0,658.0,676.8,102.8571,29,55.9,69.7,69.5,66.5
20160115190000,658.0,658.0,660.35,100.3571,29,55.9,69.4,69.5,66.5
20160115191500,658.0,658.0,660.35,100.3571,29,55.9,69.1,69.5,66.5
20160115193000,658.0,658.0,660.35,100.3571,29,55.9,68.8,69.5,66.5
20160115194500,658.0,658.0,676.8,102.8571,29,55.9,68.6,69.5,66.5
20160115200000,658.0,658.0,676.8,102.8571,29,55.9,68.4,69.5,66.5
20160115201500,658.0,658.0,653.3,99.2857,29,55.9,68.2,69.5,66.5
20160115203000,658.0,658.0,662.7,100.7143,29,55.9,68.1,69.5,66.5
20160115204500,658.0,658.0,629.8,95.7143,29,55.9,67.9,69.5,66.5
20160115210000,658.0,658.0,655.65,99.6429,29,55.9,67.8,69.5,66.5
20160115211500,658.0,658.0,681.5,103.5714,29,55.9,67.7,69.5,66.5
20160115213000,658.0,658.0,681.5,103.5714,29,55.9,67.5,69.5,66.5
20160115214500,658.0,658.0,681.5,103.5714,29,55.9,67.4,69.5,66.5
20160115220000,658.0,658.0,688.55,104.6429,29,55.9,67.2,69.5,66.5
20160115221500,658.0,658.0,679.15,103.2143,29,55.9,67.1,69.5,66.5
20160115223000,658.0,658.0,679.15,103.2143,29,55.9,67.0,69.5,66.5
20160115224500,658.0,658.0,688.55,104.6429,29,55.9,66.9,69.5,66.5
20160115230000,658.0,658.0,676.8,102.8571,29,55.9,66.8,69.5,66.5
20160115231500,658.0,658.0,655.65,99.6429,29,55.9,66.7,69.5,66.5
20160115233000,658.0,658.0,665.05,101.0714,29,55.9,66.6,69.5,66.5
20160115234500,658.0,658.0,665.05,101.0714,29,55.9,66.4,69.5,66.5
20160116000000,658.0,658.0,679.15,103.2143,29,55.9,66.4,69.5,66.5
20160116001500,658.0,658.0,679.15,103.2143,29,55.9,66.3,69.5,66.5
20160116003000,658.0,658.0,679.15,103.2143,29,55.9,66.2,69.5,66.5
20160116004500,658.0,658.0,686.2,104.2857,29,55.9,66.1,69.5,66.5
20160116010000,658.0,658.0,686.2,104.2857,29,56.7,66.1,69.5,66.5
20160116011500,658.0,658.0,679.15,103.2143,30,56.7,66.0,69.5,66.5
20160116013000,658.0,658.0,653.3,99.2857,30,56.7,65.9,69.5,66.5
20160116014500,658.0,658.0,653.3,99.2857,30,56.0,65.8,69.5,66.5
20160116020000,658.0,658.0,665.05,101.0714,30,56.0,65.8,69.5,66.5
20160116021500,658.0,658.0,665.05,101.0714,30,56.0,65.8,69.5,66.5
20160116023000,658.0,658.0,665.05,101.0714,30,56.7,65.8,69.5,66.5
20160116024500,658.0,658.0,653.3,99.2857,30,56.7,65.7,69.5,66.5
20160116030000,658.0,658.0,667.4,101.4286,30,56.7,65.6,69.5,66.5
20160116031500,658.0,658.0,674.45,102.5,30,56.7,65.6,69.5,66.5
20160116033000,658.0,658.0,681.5,103.5714,30,56.7,65.6,69.5,66.5
20160116034500,658.0,658.0,667.4,101.4286,30,56.0,65.5,69.5,66.5
20160116040000,658.0,658.0,674.45,102.5,30,56.0,65.4,69.5,66.5
20160116041500,658.0,658.0,681.5,103.5714,30,56.0,65.4,69.5,66.5
20160116043000,658.0,658.0,667.4,101.4286,30,56.0,65.3,69.5,66.5
20160116044500,658.0,658.0,667.4,101.4286,30,56.0,65.3,69.5,66.5
20160116050000,658.0,658.0,667.4,101.4286,30,56.7,65.2,69.5,66.5
20160116051500,658.0,658.0,653.3,99.2857,30,56.7,65.1,69.5,66.5
20160116053000,658.0,658.0,660.35,100.3571,30,56.7,65.1,69.5,66.5
20160116054500,658.0,658.0,660.35,100.3571,30,56.7,65.1,69.5,66.5
20160116060000,658.0,658.0,674.45,102.5,30,56.7,65.0,69.5,66.5
20160116061500,658.0,658.0,681.5,103.5714,30,56.7,65.0,69.5,66.5
20160116063000,658.0,658.0,665.05,101.0714,30,56.7,65.0,69.5,66.5
20160116064500,658.0,658.0,681.5,103.5714,30,56.7,64.9,69.5,66.5
20160116070000,658.0,658.0,667.4,101.4286,30,56.7,64.8,69.5,66.5
20160116071500,658.0,658.0,667.4,101.4286,30,56.7,64.7,69.5,66.5
20160116073000,658.0,658.0,686.2,104.2857,30,56.7,64.7,69.5,66.5
20160116074500,658.0,658.0,660.35,100.3571,30,56.7,64.6,69.5,66.5
20160116080000,658.0,658.0,676.8,102.8571,30,56.7,64.6,69.5,66.5
20160116081500,658.0,658.0,686.2,104.2857,30,56.7,64.6,69.5,66.5
20160116083000,658.0,658.0,686.2,104.2857,30,56.0,64.5,69.5,66.5
