PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160116084500,658.0,658.0,686.2,104.2857,30,56.0,64.5,69.5,66.5
20160116090000,658.0,658.0,667.4,101.4286,30,56.0,64.4,69.5,66.5
20160116091500,658.0,658.0,650.95,98.9286,30,56.0,64.4,69.5,66.5
20160116093000,658.0,658.0,679.15,103.2143,30,56.0,64.4,69.5,66.5
20160116094500,658.0,658.0,679.15,103.2143,30,56.0,64.3,69.5,66.5
20160116100000,658.0,658.0,679.15,103.2143,30,56.0,64.3,69.5,66.5
20160116101500,658.0,658.0,665.05,101.0714,30,56.0,64.3,69.5,66.5
20160116103000,658.0,658.0,679.15,103.2143,30,56.0,64.3,69.5,66.5
20160116104500,658.0,658.0,686.2,104.2857,30,56.0,64.3,69.5,66.5
20160116110000,658.0,658.0,674.45,102.5,30,56.0,64.3,69.5,66.5
20160116111500,658.0,658.0,681.5,103.5714,30,56.0,64.2,69.5,66.5
20160116113000,658.0,658.0,650.95,98.9286,30,56.0,64.2,69.5,66.5
20160116114500,658.0,658.0,676.8,102.8571,30,56.0,64.2,69.5,66.5
20160116120000,658.0,658.0,676.8,102.8571,30,56.0,64.2,69.5,66.5
20160116121500,658.0,658.0,662.7,100.7143,30,56.0,64.2,69.5,66.5
20160116123000,658.0,658.0,662.7,100.7143,30,56.0,64.2,69.5,66.5
20160116124500,658.0,658.0,641.55,97.5,30,56.0,64.2,69.5,66.5
20160116130000,658.0,658.0,665.05,101.0714,30,56.0,64.2,69.5,66.5
20160116131500,658.0,658.0,655.65,99.6429,30,56.0,64.2,69.5,66.5
20160116133000,658.0,658.0,655.65,99.6429,30,56.0,64.2,69.5,66.5
20160116134500,658.0,658.0,648.6,98.5714,30,56.0,64.2,69.5,66.5
20160116140000,658.0,658.0,662.7,100.7143,30,56.0,64.2,69.5,66.5
20160116141500,658.0,658.0,653.3,99.2857,30,56.0,64.3,69.5,66.5
20160116143000,658.0,658.0,674.45,102.5,30,56.0,64.2,69.5,66.5
20160116144500,658.0,658.0,655.65,99.6429,30,56.0,64.2,69.5,66.5
20160116150000,658.0,658.0,674.45,102.5,30,56.0,64.2,69.5,66.5
20160116151500,658.0,658.0,655.65,99.6429,30,56.0,64.2,69.5,66.5
20160116153000,658.0,658.0,686.2,104.2857,30,56.0,64.3,69.5,66.5
20160116154500,658.0,658.0,667.4,101.4286,30,56.0,64.3,69.5,66.5
20160116160000,658.0,658.0,655.65,99.6429,30,56.0,64.3,69.5,66.5
20160116161500,658.0,658.0,655.65,99.6429,30,56.0,64.3,69.5,66.5
20160116163000,658.0,658.0,648.6,98.5714,30,56.0,64.3,69.5,66.5
20160116164500,658.0,658.0,665.05,101.0714,30,56.0,64.3,69.5,66.5
20160116170000,658.0,658.0,665.05,101.0714,30,56.0,64.4,69.5,66.5
20160116171500,658.0,658.0,655.65,99.6429,30,56.0,64.4,69.5,66.5
20160116173000,658.0,658.0,662.7,100.7143,30,56.0,64.4,69.5,66.5
20160116174500,658.0,658.0,662.7,100.7143,30,56.0,64.4,69.5,66.5
20160116180000,658.0,658.0,655.65,99.6429,30,56.0,64.4,69.5,66.5
20160116181500,658.0,658.0,667.4,101.4286,30,56.0,64.3,69.5,66.5
20160116183000,658.0,658.0,674.45,102.5,30,56.0,64.3,69.5,66.5
20160116184500,658.0,658.0,667.4,101.4286,30,56.0,64.4,69.5,66.5
20160116190000,658.0,658.0,667.4,101.4286,30,56.0,64.3,69.5,66.5
20160116191500,658.0,658.0,674.45,102.5,30,56.0,64.3,69.5,66.5
20160116193000,658.0,658.0,681.5,103.5714,30,56.0,64.3,69.5,66.5
20160116194500,658.0,658.0,662.7,100.7143,30,56.0,64.2,69.5,66.5
20160116200000,658.0,658.0,662.7,100.7143,30,56.0,64.2,69.5,66.5
20160116201500,658.0,658.0,662.7,100.7143,30,56.7,64.2,69.5,66.5
20160116203000,658.0,658.0,679.15,103.2143,30,56.7,64.2,69.5,66.5
20160116204500,658.0,658.0,679.15,103.2143,30,56.7,64.2,69.5,66.5
20160116210000,658.0,658.0,667.4,101.4286,30,56.7,64.2,69.5,66.5
20160116211500,658.0,658.0,667.4,101.4286,30,56.7,64.2,69.5,66.5
20160116213000,658.0,658.0,660.35,100.3571,30,56.7,64.2,69.5,66.5
20160116214500,658.0,658.0,650.95,98.9286,30,56.7,64.1,69.5,66.5
20160116220000,658.0,658.0,667.4,101.4286,30,56.0,64.1,69.5,66.5
20160116221500,658.0,658.0,667.4,101.4286,30,56.0,64.0,69.5,66.5
20160116223000,658.0,658.0,679.15,103.2143,30,56.0,64.0,69.5,66.5
20160116224500,658.0,658.0,665.05,101.0714,30,56.0,64.0,69.5,66.5
20160116230000,658.0,658.0,650.95,98.9286,30,56.0,63.9,69.5,66.5
20160116231500,658.0,658.0,681.5,103.5714,30,56.0,63.9,69.5,66.5
20160116233000,658.0,658.0,681.5,103.5714,30,56.7,63.9,69.5,66.5
20160116234500,658.0,658.0,681.5,103.5714,30,56.7,63.9,69.5,66.5
20160117000000,658.0,658.0,655.65,99.6429,30,56.7,63.9,69.5,66.5
20160117001500,658.0,658.0,662.7,100.7143,30,56.7,63.9,69.5,66.5
20160117003000,658.0,658.0,676.8,102.8571,30,56.7,63.9,69.5,66.5
20160117004500,658.0,658.0,676.8,102.8571,30,56.7,63.9,69.5,66.5
20160117010000,658.0,658.0,676.8,102.8571,30,56.7,63.9,69.5,66.5
20160117011500,658.0,658.0,676.8,102.8571,30,56.7,63.9,69.5,66.5
20160117013000,658.0,658.0,662.7,100.7143,30,56.7,63.9,69.5,66.5
20160117014500,658.0,658.0,662.7,100.7143,30,56.7,63.8,69.5,66.5
20160117020000,658.0,658.0,662.7,100.7143,30,56.7,63.8,69.5,66.5
20160117021500,658.0,658.0,686.2,104.2857,30,56.7,63.8,69.5,66.5
20160117023000,658.0,658.0,693.25,105.3571,30,56.7,63.7,69.5,66.5
20160117024500,658.0,658.0,686.2,104.2857,30,56.7,63.7,69.5,66.5
20160117030000,658.0,658.0,686.2,104.2857,30,56.7,63.7,69.5,66.5
20160117031500,658.0,658.0,679.15,103.2143,30,56.7,63.6,69.5,66.5
20160117033000,658.0,658.0,690.9,105.0,30,56.7,63.6,69.5,66.5
20160117034500,658.0,658.0,681.5,103.5714,30,56.7,63.6,69.5,66.5
20160117040000,658.0,658.0,681.5,103.5714,30,56.7,63.6,69.5,66.5
20160117041500,658.0,658.0,681.5,103.5714,30,56.7,63.6,69.5,66.5
20160117043000,658.0,658.0,665.05,101.0714,30,56.7,63.5,69.5,66.5
20160117044500,658.0,658.0,676.8,102.8571,30,56.7,63.5,69.5,66.5
20160117050000,658.0,658.0,648.6,98.5714,30,56.7,63.4,69.5,66.5
20160117051500,658.0,658.0,674.45,102.5,30,56.7,63.4,69.5,66.5
20160117053000,658.0,658.0,662.7,100.7143,30,56.7,63.3,69.5,66.5
20160117054500,658.0,658.0,679.15,103.2143,30,56.7,63.3,69.5,66.5
20160117060000,658.0,658.0,667.4,101.4286,30,56.7,63.3,69.5,66.5
20160117061500,658.0,658.0,686.2,104.2857,30,56.7,63.3,69.5,66.5
20160117063000,658.0,658.0,660.35,100.3571,30,56.7,63.3,69.5,66.5
20160117064500,658.0,658.0,697.95,106.0714,30,56.7,63.3,69.5,66.5
20160117070000,658.0,658.0,679.15,103.2143,30,56.7,63.3,69.5,66.5
20160117071500,658.0,658.0,679.15,103.2143,30,56.7,63.2,69.5,66.5
20160117073000,658.0,658.0,679.15,103.2143,30,56.7,63.2,69.5,66.5
20160117074500,658.0,658.0,660.35,100.3571,29,56.7,63.2,69.5,66.5
20160117080000,658.0,658.0,681.5,103.5714,29,56.7,63.1,69.6,66.6
20160117081500,658.0,658.0,660.35,100.3571,29,56.7,63.1,69.6,66.6
20160117083000,658.0,658.0,639.2,97.1429,29,56.7,63.1,69.6,66.6
20160117084500,658.0,658.0,676.8,102.8571,29,56.7,63.1,69.6,66.6
20160117090000,658.0,658.0,676.8,102.8571,29,56.7,63.0,69.6,66.6
20160117091500,658.0,658.0,665.05,101.0714,29,56.7,63.0,69.6,66.6
20160117093000,658.0,658.0,679.15,103.2143,29,56.7,63.0,69.7,66.7
20160117094500,658.0,658.0,679.15,103.2143,29,56.7,63.0,69.6,66.6
20160117100000,658.0,658.0,679.15,103.2143,29,56.7,63.0,69.7,66.7
20160117101500,658.0,658.0,653.3,99.2857,29,56.7,62.9,69.6,66.6
20160117103000,658.0,658.0,667.4,101.4286,29,56.7,62.9,69.7,66.7
20160117104500,658.0,658.0,667.4,101.4286,29,56.7,62.9,69.7,66.7
20160117110000,658.0,658.0,655.65,99.6429,29,56.7,62.9,69.6,66.6
20160117111500,658.0,658.0,662.7,100.7143,29,56.7,62.9,69.7,66.7
20160117113000,658.0,658.0,641.55,97.5,29,56.7,62.9,69.6,66.6
20160117114500,658.0,658.0,662.7,100.7143,29,56.7,62.9,69.7,66.7
20160117120000,658.0,658.0,639.2,97.1429,29,56.7,62.9,69.7,66.7
20160117121500,658.0,658.0,662.7,100.7143,29,56.7,62.9,69.7,66.7
20160117123000,658.0,658.0,662.7,100.7143,29,56.7,62.8,69.7,66.7
20160117124500,658.0,658.0,653.3,99.2857,29,56.7,62.9,69.8,66.8
20160117130000,658.0,658.0,662.7,100.7143,29,56.7,62.8,69.7,66.7
20160117131500,658.0,658.0,655.65,99.6429,29,56.7,62.9,69.8,66.8
20160117133000,658.0,658.0,674.45,102.5,29,56.7,62.9,69.7,66.7
20160117134500,658.0,658.0,648.6,98.5714,29,56.7,62.9,69.7,66.7
20160117140000,658.0,658.0,660.35,100.3571,29,56.7,63.0,69.7,66.7
20160117141500,658.0,658.0,650.95,98.9286,29,56.7,63.0,69.7,66.7
20160117143000,658.0,658.0,650.95,98.9286,29,56.7,63.0,69.7,66.7
20160117144500,658.0,658.0,650.95,98.9286,29,56.7,63.0,69.6,66.6
20160117150000,658.0,658.0,662.7,100.7143,30,56.7,63.1,69.7,66.7
20160117151500,658.0,658.0,648.6,98.5714,30,56.7,63.1,69.7,66.7
20160117153000,658.0,658.0,665.05,101.0714,30,56.7,63.1,69.7,66.7
20160117154500,658.0,658.0,665.05,101.0714,30,56.0,63.1,69.7,66.7
20160117160000,658.0,658.0,665.05,101.0714,30,56.6,63.1,69.6,66.6
20160117161500,658.0,658.0,665.05,101.0714,30,56.6,63.1,69.6,66.6
20160117163000,658.0,658.0,674.45,102.5,30,56.6,63.1,69.7,66.7
20160117164500,658.0,658.0,667.4,101.4286,30,56.6,63.1,69.7,66.7
20160117170000,658.0,658.0,643.9,97.8571,30,56.6,63.2,69.6,66.6
20160117171500,658.0,658.0,676.8,102.8571,30,56.6,63.2,69.7,66.7
20160117173000,658.0,658.0,665.05,101.0714,30,56.6,63.3,69.6,66.6
20160117174500,658.0,658.0,665.05,101.0714,30,56.6,63.3,69.7,66.7
20160117180000,658.0,658.0,665.05,101.0714,30,56.6,63.3,69.7,66.7
20160117181500,658.0,658.0,676.8,102.8571,30,56.6,63.3,69.6,66.6
20160117183000,658.0,658.0,662.7,100.7143,30,56.6,63.4,69.8,66.8
20160117184500,658.0,658.0,655.65,99.6429,30,56.6,63.4,69.7,66.7
20160117190000,658.0,658.0,662.7,100.7143,30,56.6,63.4,69.7,66.7
20160117191500,658.0,658.0,674.45,102.5,30,56.6,63.4,69.7,66.7
20160117193000,658.0,658.0,674.45,102.5,30,56.6,63.5,69.7,66.7
20160117194500,658.0,658.0,674.45,102.5,30,56.6,63.5,69.8,66.8
20160117200000,658.0,658.0,667.4,101.4286,30,56.6,63.4,69.8,66.8
20160117201500,658.0,658.0,676.8,102.8571,30,56.6,63.5,69.8,66.8
20160117203000,658.0,658.0,665.05,101.0714,30,56.6,63.5,69.7,66.7
20160117204500,658.0,658.0,665.05,101.0714,30,56.6,63.5,69.8,66.8
20160117210000,658.0,658.0,679.15,103.2143,30,56.6,63.4,69.7,66.7
20160117211500,658.0,658.0,679.15,103.2143,30,56.6,63.4,69.8,66.8
20160117213000,658.0,658.0,679.15,103.2143,30,56.6,63.4,69.7,66.7
20160117214500,658.0,658.0,679.15,103.2143,30,56.6,63.4,69.8,66.8
20160117220000,658.0,658.0,632.15,96.0714,30,56.6,63.4,69.8,66.8
20160117221500,658.0,658.0,662.7,100.7143,30,56.6,63.4,69.8,66.8
20160117223000,658.0,658.0,676.8,102.8571,30,56.6,63.4,69.8,66.8
20160117224500,658.0,658.0,676.8,102.8571,30,56.6,63.3,69.8,66.8
20160117230000,658.0,658.0,676.8,102.8571,30,56.6,63.3,69.8,66.8
20160117231500,658.0,658.0,676.8,102.8571,30,56.6,63.3,69.8,66.8
20160117233000,658.0,658.0,688.55,104.6429,30,56.6,63.3,69.9,66.9
20160117234500,658.0,658.0,665.05,101.0714,30,56.6,63.3,69.9,66.9
20160118000000,658.0,658.0,665.05,101.0714,30,56.6,63.3,69.8,66.8
20160118001500,658.0,658.0,653.3,99.2857,30,56.6,63.3,69.9,66.9
20160118003000,658.0,658.0,688.55,104.6429,30,56.6,63.3,69.8,66.8
20160118004500,658.0,658.0,676.8,102.8571,30,56.6,63.3,69.8,66.8
20160118010000,658.0,658.0,676.8,102.8571,30,56.6,63.2,69.9,66.9
20160118011500,658.0,658.0,676.8,102.8571,30,56.6,63.2,69.8,66.8
20160118013000,658.0,658.0,676.8,102.8571,30,56.6,63.2,69.9,66.9
20160118014500,658.0,658.0,690.9,105.0,30,56.6,63.1,69.9,66.9
20160118020000,658.0,658.0,674.45,102.5,30,56.6,63.1,69.9,66.9
20160118021500,658.0,658.0,681.5,103.5714,30,56.6,63.0,69.9,66.9
20160118023000,658.0,658.0,665.05,101.0714,30,56.6,63.0,69.9,66.9
20160118024500,658.0,658.0,665.05,101.0714,30,56.6,63.0,69.9,66.9
20160118030000,658.0,658.0,676.8,102.8571,30,56.6,63.0,69.9,66.9
20160118031500,658.0,658.0,643.9,97.8571,30,56.6,63.0,69.9,66.9
20160118033000,658.0,658.0,643.9,97.8571,30,56.6,62.9,69.9,66.9
20160118034500,658.0,658.0,681.5,103.5714,30,56.6,62.8,69.9,66.9
20160118040000,658.0,658.0,662.7,100.7143,30,56.6,62.8,69.9,66.9
20160118041500,658.0,658.0,655.65,99.6429,30,56.6,62.8,69.9,66.9
20160118043000,658.0,658.0,662.7,100.7143,30,56.6,62.7,69.9,66.9
20160118044500,658.0,658.0,686.2,104.2857,30,56.6,62.7,69.9,66.9
20160118050000,658.0,658.0,679.15,103.2143,30,56.6,62.7,69.9,66.9
20160118051500,658.0,658.0,660.35,100.3571,30,56.6,62.6,69.9,66.9
20160118053000,658.0,658.0,679.15,103.2143,30,56.6,62.6,69.9,66.9
20160118054500,658.0,658.0,688.55,104.6429,30,56.0,62.5,69.9,66.9
20160118060000,658.0,658.0,679.15,103.2143,30,56.0,63.0,69.9,66.9
20160118061500,658.0,658.0,665.05,101.0714,30,56.0,66.1,69.9,66.9
20160118063000,658.0,658.0,650.95,98.9286,30,56.0,69.6,69.9,66.9
20160118064500,658.0,658.0,650.95,98.9286,30,56.0,72.4,69.9,66.9
20160118070000,658.0,658.0,650.95,98.9286,30,56.0,75.0,69.9,66.9
20160118071500,658.0,658.0,639.2,97.1429,30,56.0,77.1,69.9,66.9
20160118073000,658.0,658.0,650.95,98.9286,30,56.0,78.8,69.9,66.9
20160118074500,658.0,658.0,643.9,97.8571,30,56.7,79.8,69.9,66.9
20160118080000,658.0,658.0,667.4,101.4286,30,56.7,80.5,69.9,66.9
20160118081500,658.0,658.0,648.6,98.5714,30,56.7,81.1,69.9,66.9
20160118083000,658.0,658.0,648.6,98.5714,30,56.7,81.6,69.9,66.9
20160118084500,658.0,658.0,662.7,100.7143,30,56.7,82.0,69.9,66.9
20160118090000,658.0,658.0,653.3,99.2857,30,56.7,82.4,69.9,66.9
20160118091500,658.0,658.0,662.7,100.7143,30,56.7,82.7,69.9,66.9
20160118093000,658.0,658.0,653.3,99.2857,30,56.7,82.6,69.9,66.9
20160118094500,658.0,658.0,681.5,103.5714,29,56.7,83.2,69.9,66.9
20160118100000,658.0,658.0,681.5,103.5714,29,56.7,83.6,69.9,66.9
20160118101500,658.0,658.0,688.55,104.6429,29,56.7,83.7,69.9,66.9
20160118103000,658.0,658.0,688.55,104.6429,29,56.7,83.9,69.9,66.9
20160118104500,658.0,658.0,674.45,102.5,29,56.7,84.1,69.9,66.9
20160118110000,658.0,658.0,674.45,102.5,29,56.7,84.5,69.9,66.9
20160118111500,658.0,658.0,674.45,102.5,29,56.7,85.2,69.9,66.9
20160118113000,658.0,658.0,674.45,102.5,29,56.7,85.3,69.9,66.9
20160118114500,658.0,658.0,674.45,102.5,29,56.7,85.8,69.9,66.9
20160118120000,658.0,658.0,674.45,102.5,29,56.7,86.2,69.9,66.9
20160118121500,658.0,658.0,674.45,102.5,29,56.7,86.5,69.9,66.9
20160118123000,658.0,658.0,674.45,102.5,29,56.7,86.7,69.9,66.9
20160118124500,658.0,658.0,660.35,100.3571,29,56.7,86.9,69.9,66.9
20160118130000,658.0,658.0,660.35,100.3571,29,56.7,87.2,69.9,66.9
20160118131500,658.0,658.0,653.3,99.2857,29,56.7,87.2,69.9,66.9
20160118133000,658.0,658.0,653.3,99.2857,29,56.7,87.3,69.9,66.9
20160118134500,658.0,658.0,665.05,101.0714,29,56.7,87.8,69.9,66.9
20160118140000,658.0,658.0,665.05,101.0714,29,56.7,86.8,69.9,66.9
20160118141500,658.0,658.0,650.95,98.9286,29,56.7,86.3,69.9,66.9
20160118143000,658.0,658.0,650.95,98.9286,29,56.7,85.8,69.9,66.9
20160118144500,658.0,658.0,679.15,103.2143,29,56.7,84.5,69.9,66.9
20160118150000,658.0,658.0,667.4,101.4286,29,56.7,83.6,69.9,66.9
20160118151500,658.0,658.0,676.8,102.8571,29,56.7,83.1,69.9,66.9
20160118153000,658.0,658.0,662.7,100.7143,29,56.7,82.0,69.9,66.9
20160118154500,658.0,658.0,653.3,99.2857,29,56.7,81.1,69.9,66.9
20160118160000,658.0,658.0,688.55,104.6429,29,56.7,80.2,69.9,66.9
20160118161500,658.0,658.0,681.5,103.5714,29,56.7,79.3,69.9,66.9
20160118163000,658.0,658.0,681.5,103.5714,29,56.7,78.5,69.9,66.9
20160118164500,658.0,658.0,681.5,103.5714,29,56.7,77.4,69.9,66.9
20160118170000,658.0,658.0,674.45,102.5,29,56.7,76.6,69.9,66.9
20160118171500,658.0,658.0,674.45,102.5,29,56.7,76.0,69.9,66.9
20160118173000,658.0,658.0,674.45,102.5,29,56.7,75.4,69.9,66.9
20160118174500,658.0,658.0,681.5,103.5714,29,56.7,74.8,69.9,66.9
20160118180000,658.0,658.0,681.5,103.5714,29,56.7,74.3,69.9,66.9
20160118181500,658.0,658.0,662.7,100.7143,29,56.7,73.8,69.9,66.9
20160118183000,658.0,658.0,662.7,100.7143,29,56.7,73.4,69.9,66.9
20160118184500,658.0,658.0,686.2,104.2857,29,56.7,73.0,69.9,66.9
20160118190000,658.0,658.0,679.15,103.2143,29,56.7,72.6,69.9,66.9
20160118191500,658.0,658.0,679.15,103.2143,29,56.7,72.1,69.9,66.9
20160118193000,658.0,658.0,686.2,104.2857,29,56.7,71.6,69.9,66.9
20160118194500,658.0,658.0,674.45,102.5,29,56.7,71.0,69.9,66.9
20160118200000,658.0,658.0,665.05,101.0714,29,56.7,70.6,69.9,66.9
20160118201500,658.0,658.0,665.05,101.0714,29,56.7,70.3,69.9,66.9
20160118203000,658.0,658.0,655.65,99.6429,29,56.7,69.9,69.9,66.9
20160118204500,658.0,658.0,676.8,102.8571,29,56.7,69.7,69.9,66.9
20160118210000,658.0,658.0,676.8,102.8571,29,56.7,69.4,69.9,66.9
20160118211500,658.0,658.0,676.8,102.8571,29,56.7,69.2,69.9,66.9
20160118213000,658.0,658.0,676.8,102.8571,29,56.7,68.9,69.9,66.9
20160118214500,658.0,658.0,676.8,102.8571,29,56.7,68.7,69.9,66.9
20160118220000,658.0,658.0,676.8,102.8571,29,56.7,68.6,69.9,66.9
20160118221500,658.0,658.0,676.8,102.8571,29,56.7,68.4,69.9,66.9
20160118223000,658.0,658.0,676.8,102.8571,29,56.7,68.2,69.9,66.9
20160118224500,658.0,658.0,667.4,101.4286,29,56.7,68.1,69.9,66.9
20160118230000,658.0,658.0,667.4,101.4286,29,56.7,67.9,69.9,66.9
20160118231500,658.0,658.0,688.55,104.6429,29,56.7,67.7,69.9,66.9
20160118233000,658.0,658.0,688.55,104.6429,29,56.7,67.6,69.9,66.9
20160118234500,658.0,658.0,674.45,102.5,29,56.7,67.4,69.9,66.9
20160119000000,658.0,658.0,686.2,104.2857,29,56.7,67.3,69.9,66.9
20160119001500,658.0,658.0,679.15,103.2143,29,57.5,67.2,69.9,66.9
20160119003000,658.0,658.0,679.15,103.2143,29,57.5,67.1,69.9,66.9
20160119004500,658.0,658.0,667.4,101.4286,29,57.5,66.9,69.9,66.9
20160119010000,658.0,658.0,676.8,102.8571,29,57.5,66.8,69.9,66.9
20160119011500,658.0,658.0,690.9,105.0,29,57.5,66.7,69.9,66.9
20160119013000,658.0,658.0,676.8,102.8571,29,57.5,66.6,69.9,66.9
20160119014500,658.0,658.0,676.8,102.8571,29,57.5,66.5,69.9,66.9
20160119020000,658.0,658.0,688.55,104.6429,29,57.5,66.3,69.9,66.9
20160119021500,658.0,658.0,679.15,103.2143,29,56.8,66.2,69.9,66.9
20160119023000,658.0,658.0,679.15,103.2143,29,56.8,66.1,69.9,66.9
20160119024500,658.0,658.0,686.2,104.2857,29,56.8,66.0,69.9,66.9
20160119030000,658.0,658.0,686.2,104.2857,29,56.8,65.8,69.9,66.9
20160119031500,658.0,658.0,686.2,104.2857,29,56.8,65.7,69.9,66.9
20160119033000,658.0,658.0,686.2,104.2857,29,56.8,65.6,69.9,66.9
20160119034500,658.0,658.0,674.45,102.5,29,56.8,65.5,69.9,66.9
20160119040000,658.0,658.0,686.2,104.2857,29,56.8,65.5,69.9,66.9
20160119041500,658.0,658.0,686.2,104.2857,29,56.8,65.3,69.9,66.9
20160119043000,658.0,658.0,693.25,105.3571,29,55.2,65.2,69.9,66.9
20160119044500,658.0,658.0,676.8,102.8571,29,55.2,65.1,69.9,66.9
20160119050000,658.0,658.0,667.4,101.4286,29,55.2,64.9,69.9,66.9
20160119051500,658.0,658.0,693.25,105.3571,29,55.2,64.8,69.9,66.9
20160119053000,658.0,658.0,676.8,102.8571,29,55.2,64.6,69.9,66.9
20160119054500,658.0,658.0,676.8,102.8571,29,55.2,64.6,69.9,66.9
20160119060000,1081.0,1081.0,1045.75,96.7391,48,55.2,63.5,69.9,66.9
20160119061500,799.0,799.0,791.95,99.1176,35,55.2,70.7,69.9,66.9
20160119063000,799.0,799.0,791.95,99.1176,35,55.9,75.5,69.9,66.9
20160119064500,799.0,799.0,791.95,99.1176,35,55.9,79.0,69.9,66.9
20160119070000,799.0,799.0,791.95,99.1176,35,55.9,81.9,69.9,66.9
20160119071500,799.0,799.0,791.95,99.1176,35,56.7,84.3,69.9,66.9
20160119073000,799.0,799.0,791.95,99.1176,35,56.7,84.9,69.9,66.9
20160119074500,799.0,799.0,791.95,99.1176,35,56.7,85.9,69.9,66.9
20160119080000,799.0,799.0,791.95,99.1176,35,56.7,86.7,69.9,66.9
20160119081500,799.0,799.0,801.35,100.2941,35,56.7,86.8,69.9,66.9
20160119083000,799.0,799.0,801.35,100.2941,34,56.7,86.3,69.9,66.9
20160119084500,799.0,799.0,801.35,100.2941,34,56.7,86.3,69.9,66.9
20160119090000,799.0,799.0,801.35,100.2941,34,56.7,86.8,69.9,66.9
20160119091500,799.0,799.0,801.35,100.2941,34,56.7,86.8,69.9,66.9
20160119093000,799.0,799.0,813.1,101.7647,34,56.7,87.0,69.9,66.9
20160119094500,799.0,799.0,799.0,100.0,34,56.7,87.2,69.9,66.9
20160119100000,799.0,799.0,815.45,102.0588,34,56.7,87.2,69.9,66.9
20160119101500,799.0,799.0,789.6,98.8235,34,56.7,87.3,69.9,66.9
20160119103000,799.0,799.0,789.6,98.8235,34,56.7,87.3,69.9,66.9
20160119104500,799.0,799.0,789.6,98.8235,34,56.7,87.6,69.9,66.9
20160119110000,799.0,799.0,773.15,96.7647,34,56.7,88.2,69.9,66.9
20160119111500,799.0,799.0,773.15,96.7647,34,56.7,87.8,69.9,66.9
20160119113000,799.0,799.0,791.95,99.1176,34,56.7,88.1,69.9,66.9
20160119114500,799.0,799.0,768.45,96.1765,34,56.7,87.8,69.9,66.9
20160119120000,799.0,799.0,791.95,99.1176,34,56.7,87.8,69.9,66.9
20160119121500,799.0,799.0,773.15,96.7647,34,56.7,87.2,69.9,66.9
20160119123000,799.0,799.0,787.25,98.5294,34,56.7,87.7,69.9,66.9
20160119124500,799.0,799.0,787.25,98.5294,34,56.7,87.3,69.9,66.9
20160119130000,799.0,799.0,799.0,100.0,34,56.7,85.8,69.9,66.9
20160119131500,799.0,799.0,799.0,100.0,34,56.7,84.5,69.9,66.9
20160119133000,799.0,799.0,799.0,100.0,34,56.7,82.5,69.9,66.9
20160119134500,799.0,799.0,820.15,102.6471,34,56.7,80.4,69.9,66.9
20160119140000,799.0,799.0,808.4,101.1765,34,56.7,78.8,69.9,66.9
20160119141500,799.0,799.0,808.4,101.1765,34,56.7,77.6,69.9,66.9
20160119143000,799.0,799.0,817.8,102.3529,34,56.7,76.7,69.9,66.9
20160119144500,799.0,799.0,817.8,102.3529,34,56.7,75.7,69.9,66.9
20160119150000,799.0,799.0,799.0,100.0,34,56.7,74.8,69.9,66.9
20160119151500,799.0,799.0,813.1,101.7647,34,56.7,74.3,69.9,66.9
20160119153000,799.0,799.0,813.1,101.7647,34,56.7,73.5,69.9,66.9
20160119154500,799.0,799.0,801.35,100.2941,34,56.7,72.7,69.9,66.9
20160119160000,799.0,799.0,801.35,100.2941,34,56.7,72.2,69.9,66.9
20160119161500,799.0,799.0,817.8,102.3529,34,56.7,71.6,69.9,66.9
20160119163000,799.0,799.0,817.8,102.3529,34,56.7,71.1,69.8,66.8
20160119164500,799.0,799.0,817.8,102.3529,34,56.1,70.6,69.9,66.9
20160119170000,799.0,799.0,817.8,102.3529,34,56.1,70.3,69.9,66.9
20160119171500,799.0,799.0,808.4,101.1765,34,56.7,70.2,69.9,66.9
20160119173000,799.0,799.0,817.8,102.3529,34,56.7,69.8,69.9,66.9
20160119174500,799.0,799.0,817.8,102.3529,34,56.0,69.3,69.9,66.9
20160119180000,799.0,799.0,808.4,101.1765,34,56.0,69.2,69.9,66.9
20160119181500,799.0,799.0,808.4,101.1765,34,56.0,68.9,69.8,66.8
20160119183000,799.0,799.0,820.15,102.6471,34,56.7,68.6,69.8,66.8
20160119184500,799.0,799.0,820.15,102.6471,34,56.7,68.3,69.8,66.8
20160119190000,799.0,799.0,796.65,99.7059,34,56.7,68.2,69.8,66.8
20160119191500,799.0,799.0,806.05,100.8824,34,56.7,68.1,69.8,66.8
20160119193000,799.0,799.0,806.05,100.8824,34,56.7,67.7,69.8,66.8
20160119194500,799.0,799.0,806.05,100.8824,34,56.7,67.4,69.7,66.7
20160119200000,799.0,799.0,817.8,102.3529,34,56.7,67.1,69.6,66.6
20160119201500,799.0,799.0,803.7,100.5882,34,56.7,66.7,69.6,66.6
20160119203000,799.0,799.0,803.7,100.5882,34,56.1,66.4,69.6,66.6
20160119204500,799.0,799.0,813.1,101.7647,34,56.1,66.3,69.6,66.6
20160119210000,799.0,799.0,813.1,101.7647,34,56.1,66.1,69.6,66.6
20160119211500,799.0,799.0,813.1,101.7647,34,56.1,66.1,69.5,66.5
20160119213000,799.0,799.0,801.35,100.2941,34,56.1,65.9,69.5,66.5
20160119214500,799.0,799.0,801.35,100.2941,34,56.1,65.8,69.5,66.5
20160119220000,799.0,799.0,801.35,100.2941,34,56.1,65.7,69.5,66.5
20160119221500,799.0,799.0,824.85,103.2353,34,56.1,65.5,69.5,66.5
20160119223000,799.0,799.0,813.1,101.7647,34,56.1,65.5,69.5,66.5
20160119224500,799.0,799.0,803.7,100.5882,34,56.1,65.3,69.5,66.5
20160119230000,799.0,799.0,820.15,102.6471,34,56.1,65.2,69.5,66.5
20160119231500,799.0,799.0,820.15,102.6471,34,56.1,65.1,69.5,66.5
20160119233000,799.0,799.0,801.35,100.2941,34,56.1,65.0,69.5,66.5
20160119234500,799.0,799.0,815.45,102.0588,34,56.1,64.8,69.5,66.5
20160120000000,799.0,799.0,815.45,102.0588,34,56.1,64.8,69.5,66.5
20160120001500,799.0,799.0,815.45,102.0588,34,56.1,64.6,69.5,66.5
20160120003000,799.0,799.0,796.65,99.7059,34,56.1,64.6,69.5,66.5
20160120004500,799.0,799.0,820.15,102.6471,34,56.7,64.6,69.5,66.5
20160120010000,799.0,799.0,820.15,102.6471,34,56.7,64.4,69.5,66.5
20160120011500,799.0,799.0,787.25,98.5294,35,56.7,64.7,69.5,66.5
20160120013000,799.0,799.0,773.15,96.7647,35,56.7,64.4,69.5,66.5
20160120014500,799.0,799.0,787.25,98.5294,35,56.7,64.6,69.5,66.5
20160120020000,799.0,799.0,787.25,98.5294,35,56.7,64.6,69.5,66.5
20160120021500,799.0,799.0,787.25,98.5294,35,56.7,64.4,69.5,66.5
20160120023000,799.0,799.0,787.25,98.5294,35,56.7,64.3,69.5,66.5
20160120024500,799.0,799.0,787.25,98.5294,35,56.7,64.2,69.5,66.5
20160120030000,799.0,799.0,787.25,98.5294,35,56.7,64.2,69.5,66.5
20160120031500,799.0,799.0,787.25,98.5294,35,56.7,64.2,69.5,66.5
20160120033000,799.0,799.0,787.25,98.5294,35,56.7,64.2,69.5,66.5
20160120034500,799.0,799.0,787.25,98.5294,35,56.7,64.1,69.5,66.5
20160120040000,799.0,799.0,787.25,98.5294,35,56.1,64.1,69.5,66.5
20160120041500,799.0,799.0,787.25,98.5294,35,56.1,64.1,69.5,66.5
20160120043000,799.0,799.0,777.85,97.3529,35,56.1,63.8,69.5,66.5
20160120044500,799.0,799.0,777.85,97.3529,35,56.1,64.0,69.5,66.5
20160120050000,799.0,799.0,777.85,97.3529,35,56.7,64.0,69.5,66.5
20160120051500,799.0,799.0,787.25,98.5294,35,56.7,64.0,69.5,66.5
20160120053000,799.0,799.0,787.25,98.5294,35,56.7,64.0,69.5,66.5
20160120054500,799.0,799.0,787.25,98.5294,35,56.7,63.7,69.5,66.5
20160120060000,799.0,799.0,787.25,98.5294,35,56.7,65.7,69.5,66.5
20160120061500,799.0,799.0,787.25,98.5294,35,56.7,71.1,69.5,66.5
20160120063000,799.0,799.0,808.4,101.1765,35,56.7,76.9,69.5,66.5
20160120064500,799.0,799.0,808.4,101.1765,35,56.7,80.6,69.6,66.6
20160120070000,799.0,799.0,782.55,97.9412,35,56.7,83.2,69.9,66.9
20160120071500,799.0,799.0,782.55,97.9412,35,56.7,84.7,69.9,66.9
20160120073000,799.0,799.0,782.55,97.9412,35,56.7,85.7,69.9,66.9
20160120074500,799.0,799.0,782.55,97.9412,35,56.7,86.4,69.9,66.9
20160120080000,799.0,799.0,773.15,96.7647,35,56.7,87.1,69.9,66.9
20160120081500,799.0,799.0,784.9,98.2353,35,56.7,87.5,69.9,66.9
20160120083000,799.0,799.0,784.9,98.2353,35,56.7,87.7,69.9,66.9
20160120084500,799.0,799.0,784.9,98.2353,35,56.0,88.2,69.9,66.9
20160120090000,799.0,799.0,803.7,100.5882,35,56.0,88.2,69.9,66.9
20160120091500,799.0,799.0,813.1,101.7647,35,56.0,88.2,69.9,66.9
20160120093000,799.0,799.0,801.35,100.2941,35,56.0,88.2,69.9,66.9
20160120094500,799.0,799.0,784.9,98.2353,35,56.0,88.7,69.9,66.9
20160120100000,799.0,799.0,773.15,96.7647,35,56.0,88.7,69.9,66.9
20160120101500,799.0,799.0,773.15,96.7647,35,56.0,88.7,69.9,66.9
20160120103000,799.0,799.0,799.0,100.0,35,56.0,88.7,69.9,66.9
20160120104500,799.0,799.0,784.9,98.2353,35,56.0,88.7,69.9,66.9
20160120110000,799.0,799.0,784.9,98.2353,35,56.0,88.8,69.9,66.9
20160120111500,799.0,799.0,784.9,98.2353,35,56.0,89.2,69.9,66.9
20160120113000,799.0,799.0,794.3,99.4118,35,56.0,88.7,69.9,66.9
20160120114500,799.0,799.0,794.3,99.4118,35,56.0,88.7,69.9,66.9
20160120120000,799.0,799.0,803.7,100.5882,35,56.0,88.2,69.9,66.9
20160120121500,799.0,799.0,803.7,100.5882,35,56.0,87.8,69.9,66.9
20160120123000,799.0,799.0,803.7,100.5882,35,56.0,88.2,69.9,66.9
20160120124500,799.0,799.0,820.15,102.6471,35,56.0,87.7,69.9,66.9
20160120130000,799.0,799.0,820.15,102.6471,35,56.0,87.7,69.9,66.9
20160120131500,799.0,799.0,820.15,102.6471,35,56.0,88.2,69.9,66.9
20160120133000,799.0,799.0,820.15,102.6471,35,56.0,88.1,69.9,66.9
20160120134500,799.0,799.0,831.9,104.1177,35,56.0,87.8,69.9,66.9
20160120140000,799.0,799.0,822.5,102.9412,35,56.0,88.1,69.9,66.9
20160120141500,799.0,799.0,822.5,102.9412,35,56.0,88.2,69.9,66.9
20160120143000,799.0,799.0,813.1,101.7647,35,56.0,88.2,69.9,66.9
20160120144500,799.0,799.0,813.1,101.7647,35,56.0,87.3,69.9,66.9
20160120150000,799.0,799.0,813.1,101.7647,35,56.0,85.8,69.9,66.9
20160120151500,799.0,799.0,813.1,101.7647,35,56.0,84.5,69.9,66.9
20160120153000,799.0,799.0,813.1,101.7647,35,56.0,83.1,69.9,66.9
20160120154500,799.0,799.0,827.2,103.5294,35,56.0,81.7,69.9,66.9
20160120160000,799.0,799.0,827.2,103.5294,35,56.0,80.3,69.9,66.9
20160120161500,799.0,799.0,827.2,103.5294,35,56.0,79.4,69.9,66.9
20160120163000,799.0,799.0,815.45,102.0588,35,56.0,78.7,69.9,66.9
20160120164500,799.0,799.0,815.45,102.0588,35,56.0,78.4,69.9,66.9
20160120170000,799.0,799.0,824.85,103.2353,35,56.0,77.9,69.9,66.9
20160120171500,799.0,799.0,824.85,103.2353,35,56.0,77.4,69.9,66.9
20160120173000,799.0,799.0,824.85,103.2353,35,56.0,76.7,69.9,66.9
20160120174500,799.0,799.0,824.85,103.2353,35,56.0,76.1,69.9,66.9
20160120180000,799.0,799.0,824.85,103.2353,35,56.0,75.7,69.8,66.8
20160120181500,799.0,799.0,824.85,103.2353,35,56.0,75.2,69.8,66.8
20160120183000,799.0,799.0,824.85,103.2353,35,56.0,74.6,69.7,66.7
20160120184500,799.0,799.0,841.3,105.2941,35,56.0,74.0,69.7,66.7
20160120190000,799.0,799.0,817.8,102.3529,35,56.0,73.4,69.7,66.7
20160120191500,799.0,799.0,829.55,103.8235,35,56.0,73.1,69.6,66.6
20160120193000,799.0,799.0,829.55,103.8235,35,56.0,72.6,69.5,66.5
20160120194500,799.0,799.0,820.15,102.6471,35,56.0,72.4,69.5,66.5
20160120200000,799.0,799.0,829.55,103.8235,35,56.0,72.1,69.5,66.5
20160120201500,799.0,799.0,820.15,102.6471,35,56.0,71.6,69.5,66.5
20160120203000,799.0,799.0,829.55,103.8235,35,56.0,71.3,69.5,66.5
20160120204500,799.0,799.0,829.55,103.8235,35,56.0,70.8,69.5,66.5
20160120210000,799.0,799.0,820.15,102.6471,35,56.0,70.7,69.5,66.5
20160120211500,799.0,799.0,820.15,102.6471,35,56.0,70.3,69.5,66.5
20160120213000,799.0,799.0,820.15,102.6471,35,56.0,70.0,69.5,66.5
20160120214500,799.0,799.0,829.55,103.8235,35,56.0,69.8,69.5,66.5
20160120220000,799.0,799.0,820.15,102.6471,35,56.0,69.6,69.5,66.5
20160120221500,799.0,799.0,820.15,102.6471,35,56.0,69.4,69.5,66.5
20160120223000,799.0,799.0,820.15,102.6471,35,56.0,69.2,69.5,66.5
20160120224500,799.0,799.0,829.55,103.8235,35,56.0,68.8,69.5,66.5
20160120230000,799.0,799.0,815.45,102.0588,35,56.0,68.7,69.5,66.5
20160120231500,799.0,799.0,815.45,102.0588,35,56.0,68.3,69.5,66.5
20160120233000,799.0,799.0,815.45,102.0588,35,56.0,68.2,69.5,66.5
20160120234500,799.0,799.0,815.45,102.0588,35,56.0,67.9,69.5,66.5
20160121000000,799.0,799.0,827.2,103.5294,35,56.0,67.9,69.5,66.5
20160121001500,799.0,799.0,817.8,102.3529,35,56.0,67.7,69.5,66.5
20160121003000,799.0,799.0,817.8,102.3529,35,56.0,67.5,69.5,66.5
20160121004500,799.0,799.0,817.8,102.3529,35,56.0,67.1,69.5,66.5
20160121010000,799.0,799.0,817.8,102.3529,35,56.0,66.9,69.5,66.5
20160121011500,799.0,799.0,817.8,102.3529,35,56.0,66.6,69.5,66.5
20160121013000,799.0,799.0,808.4,101.1765,35,56.0,66.4,69.5,66.5
20160121014500,799.0,799.0,820.15,102.6471,35,56.0,66.2,69.5,66.5
20160121020000,799.0,799.0,820.15,102.6471,35,56.0,66.1,69.5,66.5
20160121021500,799.0,799.0,803.7,100.5882,35,56.0,66.0,69.5,66.5
20160121023000,799.0,799.0,824.85,103.2353,35,56.0,65.7,69.5,66.5
20160121024500,799.0,799.0,824.85,103.2353,35,56.0,65.6,69.5,66.5
20160121030000,799.0,799.0,824.85,103.2353,35,56.0,65.5,69.5,66.5
20160121031500,799.0,799.0,815.45,102.0588,35,56.0,65.3,69.5,66.5
20160121033000,799.0,799.0,815.45,102.0588,35,56.0,65.2,69.5,66.5
20160121034500,799.0,799.0,815.45,102.0588,35,56.0,65.1,69.5,66.5
20160121040000,799.0,799.0,815.45,102.0588,35,56.0,65.1,69.5,66.5
20160121041500,799.0,799.0,815.45,102.0588,35,56.0,64.9,69.5,66.5
20160121043000,799.0,799.0,831.9,104.1177,35,56.0,64.8,69.5,66.5
20160121044500,799.0,799.0,831.9,104.1177,35,56.0,64.6,69.5,66.5
20160121050000,799.0,799.0,831.9,104.1177,35,56.0,64.5,69.5,66.5
20160121051500,799.0,799.0,815.45,102.0588,35,56.0,64.5,69.5,66.5
20160121053000,799.0,799.0,827.2,103.5294,35,56.0,64.4,69.5,66.5
20160121054500,799.0,799.0,808.4,101.1765,35,56.0,64.4,69.5,66.5
20160121060000,799.0,799.0,820.15,102.6471,35,56.0,66.4,69.5,66.5
20160121061500,799.0,799.0,820.15,102.6471,35,56.0,73.5,69.5,66.5
20160121063000,799.0,799.0,787.25,98.5294,35,56.0,78.2,69.5,66.5
20160121064500,799.0,799.0,787.25,98.5294,35,56.0,81.1,69.5,66.5
20160121070000,799.0,799.0,796.65,99.7059,35,56.0,84.2,69.6,66.6
20160121071500,799.0,799.0,787.25,98.5294,35,56.0,85.2,69.9,66.9
20160121073000,799.0,799.0,787.25,98.5294,35,56.0,86.2,69.9,66.9
20160121074500,799.0,799.0,787.25,98.5294,35,56.0,86.8,69.9,66.9
20160121080000,1198.5,1198.5,1146.8,95.6863,72,56.0,82.5,69.9,66.9
20160121081500,1198.5,1198.5,0.0,0.0,92,57.9,84.2,69.8,66.8
20160121083000,1198.5,1198.5,312.55,26.0784,80,57.9,84.7,69.8,66.8
20160121084500,1198.5,1198.5,199.75,16.6667,84,57.9,85.2,69.8,66.8
20160121090000,1198.5,1198.5,136.3,11.3725,86,57.9,85.7,69.9,66.9
20160121091500,1198.5,1198.5,0.0,0.0,91,57.9,85.8,69.8,66.8
20160121093000,1198.5,1198.5,354.85,29.6078,78,57.9,86.1,69.9,66.9
20160121094500,1198.5,1198.5,244.4,20.3922,82,58.7,86.2,69.9,66.9
20160121100000,1198.5,1198.5,150.4,12.549,86,58.7,86.3,69.9,66.9
20160121101500,1198.5,1198.5,0.0,0.0,90,58.7,86.7,69.9,66.9
20160121103000,1198.5,1198.5,237.35,19.8039,83,57.9,86.8,69.9,66.9
20160121104500,1198.5,1198.5,0.0,0.0,87,57.9,87.2,69.9,66.9
20160121110000,1198.5,1198.5,0.0,0.0,89,59.1,87.7,69.9,66.9
20160121111500,1198.5,1198.5,0.0,0.0,93,59.1,88.1,69.9,66.9
20160121113000,1198.5,1198.5,291.4,24.3137,81,57.5,88.2,69.9,66.9
20160121114500,1198.5,1198.5,199.75,16.6667,84,57.5,88.2,69.9,66.9
20160121120000,1198.5,1198.5,0.0,0.0,89,58.7,87.8,69.9,66.9
20160121121500,1198.5,1198.5,0.0,0.0,92,59.5,87.3,69.9,66.9
20160121123000,1198.5,1198.5,284.35,23.7255,80,59.5,87.2,69.9,66.9
20160121124500,1198.5,1198.5,199.75,16.6667,84,58.7,87.2,69.9,66.9
20160121130000,1198.5,1198.5,0.0,0.0,87,58.7,87.7,69.9,66.9
20160121131500,1198.5,1198.5,0.0,0.0,91,57.9,87.7,69.9,66.9
20160121133000,1198.5,1198.5,350.15,29.2157,78,57.9,87.3,69.9,66.9
20160121134500,1198.5,1198.5,251.45,20.9804,82,57.1,86.2,69.9,66.9
20160121140000,1198.5,1198.5,150.4,12.549,86,57.1,84.8,69.9,66.9
20160121141500,1198.5,1198.5,0.0,0.0,89,57.1,83.8,69.9,66.9
20160121143000,1198.5,1198.5,0.0,0.0,92,57.1,82.9,69.9,66.9
20160121144500,1198.5,1198.5,368.95,30.7843,78,57.1,82.4,69.9,66.9
20160121150000,1198.5,1198.5,251.45,20.9804,82,57.1,81.5,69.9,66.9
20160121151500,1198.5,1198.5,0.0,0.0,91,56.3,80.6,69.9,66.9
20160121153000,1198.5,1198.5,227.95,19.0196,84,56.3,79.8,69.9,66.9
20160121154500,1198.5,1198.5,117.5,9.8039,86,57.2,79.0,69.9,66.9
20160121160000,1198.5,1198.5,0.0,0.0,90,57.2,78.3,69.9,66.9
20160121161500,1198.5,1198.5,383.05,31.9608,78,56.4,77.8,69.9,66.9
20160121163000,1198.5,1198.5,277.3,23.1373,81,56.4,77.1,69.9,66.9
20160121164500,1198.5,1198.5,185.65,15.4902,85,57.1,76.7,69.9,66.9
20160121170000,1198.5,1198.5,0.0,0.0,89,57.1,76.2,69.7,66.7
20160121171500,1198.5,1198.5,0.0,0.0,92,57.1,75.8,69.7,66.7
20160121173000,1198.5,1198.5,350.15,29.2157,79,57.1,75.4,69.6,66.6
20160121174500,1198.5,1198.5,237.35,19.8039,83,57.1,74.9,69.6,66.6
20160121180000,1198.5,1198.5,176.25,14.7059,85,57.1,74.7,69.7,66.7
20160121181500,1198.5,1198.5,0.0,0.0,89,57.1,74.4,69.5,66.5
20160121183000,1198.5,1198.5,390.1,32.549,79,57.1,74.0,69.5,66.5
20160121184500,1198.5,1198.5,284.35,23.7255,81,57.1,73.7,69.5,66.5
20160121190000,1198.5,1198.5,176.25,14.7059,84,57.1,73.4,69.5,66.5
20160121191500,1198.5,1198.5,117.5,9.8039,87,57.1,73.1,69.5,66.5
20160121193000,1198.5,1198.5,0.0,0.0,91,57.1,72.8,69.5,66.5
20160121194500,1198.5,1198.5,401.85,33.5294,79,57.1,72.5,69.5,66.5
20160121200000,1198.5,1198.5,298.45,24.902,80,57.1,72.2,69.5,66.5
20160121201500,1198.5,1198.5,199.75,16.6667,84,57.1,71.8,69.5,66.5
20160121203000,1198.5,1198.5,0.0,0.0,87,57.1,71.5,69.5,66.5
20160121204500,1198.5,1198.5,394.8,32.9412,81,57.1,71.2,69.5,66.5
20160121210000,1198.5,1198.5,364.25,30.3922,78,57.1,71.0,69.5,66.5
20160121211500,1198.5,1198.5,291.4,24.3137,81,57.1,70.8,69.5,66.5
20160121213000,1198.5,1198.5,176.25,14.7059,85,57.1,70.6,69.5,66.5
20160121214500,1198.5,1198.5,0.0,0.0,89,57.1,70.4,69.5,66.5
20160121220000,1198.5,1198.5,390.1,32.549,79,57.1,70.2,69.5,66.5
20160121221500,1198.5,1198.5,312.55,26.0784,80,57.1,71.0,69.5,66.5
20160121223000,1198.5,1198.5,199.75,16.6667,84,57.1,72.0,69.5,66.5
20160121224500,1198.5,1198.5,0.0,0.0,88,57.1,72.8,69.5,66.5
20160121230000,1198.5,1198.5,406.55,33.9216,80,57.1,73.4,69.5,66.5
20160121231500,1198.5,1198.5,343.1,28.6275,79,57.1,73.8,69.5,66.5
20160121233000,1198.5,1198.5,237.35,19.8039,83,57.1,74.0,69.5,66.5
20160121234500,1198.5,1198.5,415.95,34.7059,79,57.9,74.2,69.5,66.5
20160122000000,1198.5,1198.5,333.7,27.8431,80,57.9,74.3,69.5,66.5
20160122001500,1198.5,1198.5,237.35,19.8039,84,57.8,74.3,69.5,66.5
20160122003000,1198.5,1198.5,150.4,12.549,87,57.8,74.3,69.5,66.5
20160122004500,1198.5,1198.5,0.0,0.0,90,57.8,74.6,69.5,66.5
20160122010000,1198.5,1198.5,420.65,35.098,79,57.8,74.6,69.5,66.5
20160122011500,1198.5,1198.5,324.3,27.0588,80,57.8,74.4,69.5,66.5
20160122013000,1198.5,1198.5,251.45,20.9804,83,57.8,74.1,69.5,66.5
20160122014500,1198.5,1198.5,0.0,0.0,100,57.8,73.8,69.6,66.6
20160122020000,1198.5,1198.5,0.0,0.0,100,57.8,73.5,69.6,66.6
20160122021500,1198.5,1198.5,0.0,0.0,98,57.8,73.2,69.6,66.6
20160122023000,1198.5,1198.5,0.0,0.0,98,57.8,72.9,69.6,66.6
20160122024500,1198.5,1198.5,0.0,0.0,100,57.8,72.5,69.7,66.7
20160122030000,1198.5,1198.5,0.0,0.0,100,57.8,72.1,69.7,66.7
20160122031500,1198.5,1198.5,0.0,0.0,100,57.8,71.8,69.8,66.8
20160122033000,1198.5,1198.5,0.0,0.0,100,57.8,71.4,69.7,66.7
20160122034500,1198.5,1198.5,136.3,11.3725,96,57.8,71.2,69.7,66.7
20160122040000,1198.5,1198.5,0.0,0.0,100,57.8,70.8,69.8,66.8
20160122041500,1198.5,1198.5,0.0,0.0,96,57.8,70.5,69.9,66.9
20160122043000,1198.5,1198.5,0.0,0.0,99,58.7,70.2,69.8,66.8
20160122044500,1198.5,1198.5,0.0,0.0,100,58.7,70.0,69.9,66.9
20160122050000,1198.5,1198.5,0.0,0.0,100,58.7,69.8,69.9,66.9
20160122051500,1198.5,1198.5,401.85,33.5294,83,58.7,69.6,69.8,66.8
20160122053000,1198.5,1198.5,0.0,0.0,100,58.0,69.3,69.9,66.9
20160122054500,1198.5,1198.5,0.0,0.0,100,58.0,69.1,69.9,66.9
20160122060000,1198.5,1198.5,0.0,0.0,100,58.0,69.4,69.9,66.9
20160122061500,1198.5,1198.5,0.0,0.0,97,58.0,72.1,69.8,66.8
20160122063000,1198.5,1198.5,0.0,0.0,100,58.0,75.1,69.9,66.9
20160122064500,1198.5,1198.5,0.0,0.0,100,58.0,77.9,69.9,66.9
20160122070000,1198.5,1198.5,0.0,0.0,100,58.8,80.9,69.9,66.9
20160122071500,1198.5,1198.5,0.0,0.0,100,58.0,84.0,69.9,66.9
20160122073000,1198.5,1198.5,0.0,0.0,98,58.0,85.7,69.9,66.9
20160122074500,1198.5,1198.5,150.4,12.549,94,58.0,87.2,69.9,66.9
20160122080000,1198.5,1198.5,0.0,0.0,100,58.0,87.8,69.9,66.9
20160122081500,1198.5,1198.5,0.0,0.0,100,58.0,88.3,69.9,66.9
20160122083000,1198.5,1198.5,150.4,12.549,93,58.0,88.7,69.9,66.9
20160122084500,1198.5,1198.5,0.0,0.0,100,58.0,89.2,69.9,66.9
20160122090000,1198.5,1198.5,0.0,0.0,100,58.0,89.2,69.9,66.9
20160122091500,1198.5,1198.5,0.0,0.0,100,58.0,89.3,69.9,66.9
20160122093000,1198.5,1198.5,0.0,0.0,100,58.0,89.8,69.9,66.9
20160122094500,1198.5,1198.5,411.25,34.3137,83,58.0,90.4,69.9,66.9
20160122100000,1198.5,1198.5,0.0,0.0,100,58.0,90.4,69.9,66.9
20160122101500,329.0,329.0,916.5,278.5714,54,58.0,91.0,69.9,66.9
20160122103000,329.0,329.0,688.55,209.2857,0,57.1,91.5,69.9,66.9
20160122104500,493.5,493.5,209.15,42.381,17,57.1,90.4,69.9,66.9
20160122110000,517.0,517.0,462.95,89.5455,23,57.1,90.4,69.9,66.9
20160122111500,517.0,517.0,493.5,95.4545,24,57.1,90.4,69.9,66.9
20160122113000,517.0,517.0,493.5,95.4545,20,57.1,90.4,69.9,66.9
20160122114500,517.0,517.0,493.5,95.4545,20,57.1,89.9,69.9,66.9
20160122120000,517.0,517.0,484.1,93.6364,20,57.1,89.3,69.9,66.9
20160122121500,517.0,517.0,484.1,93.6364,20,57.1,88.7,69.9,66.9
20160122123000,517.0,517.0,484.1,93.6364,20,57.1,88.4,69.9,66.9
20160122124500,517.0,517.0,484.1,93.6364,20,57.1,88.7,69.9,66.9
20160122130000,517.0,517.0,502.9,97.2727,20,57.1,88.7,69.9,66.9
20160122131500,517.0,517.0,502.9,97.2727,20,57.1,88.7,69.9,66.9
20160122133000,517.0,517.0,502.9,97.2727,20,57.9,88.0,69.9,66.9
20160122134500,517.0,517.0,493.5,95.4545,20,57.9,87.1,69.9,66.9
20160122140000,517.0,517.0,502.9,97.2727,20,57.9,85.8,69.9,66.9
20160122141500,517.0,517.0,502.9,97.2727,20,57.9,84.8,69.9,66.9
20160122143000,517.0,517.0,502.9,97.2727,20,57.9,83.5,69.9,66.9
20160122144500,517.0,517.0,514.65,99.5455,20,57.9,83.0,69.9,66.9
20160122150000,517.0,517.0,514.65,99.5455,20,57.9,82.0,69.9,66.9
20160122151500,517.0,517.0,514.65,99.5455,20,57.1,81.0,69.9,66.9
20160122153000,517.0,517.0,514.65,99.5455,20,57.1,80.0,69.9,66.9
20160122154500,517.0,517.0,507.6,98.1818,20,57.1,79.2,69.9,66.9
20160122160000,517.0,517.0,521.7,100.9091,20,57.1,78.4,69.9,66.9
20160122161500,517.0,517.0,507.6,98.1818,20,57.1,77.6,69.9,66.9
20160122163000,517.0,517.0,514.65,99.5455,20,57.1,76.9,69.9,66.9
20160122164500,517.0,517.0,514.65,99.5455,20,57.1,76.2,69.9,66.9
20160122170000,517.0,517.0,514.65,99.5455,20,57.1,75.6,69.9,66.9
20160122171500,517.0,517.0,502.9,97.2727,20,57.1,75.1,69.9,66.9
20160122173000,517.0,517.0,514.65,99.5455,20,57.1,74.6,69.9,66.9
20160122174500,517.0,517.0,514.65,99.5455,20,57.1,74.2,69.9,66.9
20160122180000,517.0,517.0,495.85,95.9091,20,57.1,73.8,69.9,66.9
20160122181500,517.0,517.0,514.65,99.5455,20,57.9,73.4,69.9,66.9
20160122183000,517.0,517.0,507.6,98.1818,20,57.9,73.1,69.9,66.9
20160122184500,517.0,517.0,519.35,100.4545,20,57.9,72.7,69.9,66.9
20160122190000,517.0,517.0,507.6,98.1818,20,57.9,72.6,69.9,66.9
20160122191500,517.0,517.0,507.6,98.1818,20,57.9,72.3,69.9,66.9
20160122193000,517.0,517.0,521.7,100.9091,20,57.9,72.0,69.9,66.9
20160122194500,517.0,517.0,521.7,100.9091,20,57.9,71.7,69.9,66.9
20160122200000,517.0,517.0,507.6,98.1818,20,56.8,71.4,69.9,66.9
20160122201500,517.0,517.0,514.65,99.5455,20,56.8,70.9,69.9,66.9
20160122203000,517.0,517.0,514.65,99.5455,20,56.8,70.4,69.9,66.9
20160122204500,517.0,517.0,521.7,100.9091,20,56.8,70.0,69.9,66.9
20160122210000,517.0,517.0,509.95,98.6364,20,56.8,69.7,69.9,66.9
20160122211500,517.0,517.0,502.9,97.2727,20,56.8,69.4,69.9,66.9
20160122213000,517.0,517.0,502.9,97.2727,20,57.4,69.2,69.9,66.9
20160122214500,517.0,517.0,502.9,97.2727,20,57.4,69.1,69.9,66.9
20160122220000,517.0,517.0,509.95,98.6364,20,57.4,68.9,69.9,66.9
20160122221500,517.0,517.0,509.95,98.6364,20,57.4,68.7,69.9,66.9
20160122223000,517.0,517.0,509.95,98.6364,20,57.4,68.6,69.9,66.9
20160122224500,517.0,517.0,519.35,100.4545,21,57.4,68.4,69.9,66.9
20160122230000,517.0,517.0,519.35,100.4545,21,57.4,68.3,69.9,66.9
20160122231500,517.0,517.0,528.75,102.2727,21,57.4,68.1,69.9,66.9
20160122233000,517.0,517.0,528.75,102.2727,21,57.4,68.0,69.9,66.9
20160122234500,517.0,517.0,528.75,102.2727,21,57.4,67.8,69.9,66.9
20160123000000,517.0,517.0,535.8,103.6364,21,56.4,67.7,69.9,66.9
20160123001500,517.0,517.0,526.4,101.8182,21,56.7,67.5,69.9,66.9
20160123003000,517.0,517.0,526.4,101.8182,21,56.7,67.3,69.9,66.9
20160123004500,517.0,517.0,502.9,97.2727,21,56.7,67.2,69.9,66.9
20160123010000,517.0,517.0,519.35,100.4545,21,56.7,67.1,69.9,66.9
20160123011500,517.0,517.0,519.35,100.4545,21,55.6,66.8,69.9,66.9
20160123013000,517.0,517.0,507.6,98.1818,21,55.6,66.6,69.9,66.9
20160123014500,517.0,517.0,507.6,98.1818,21,55.6,66.3,69.9,66.9
20160123020000,517.0,517.0,507.6,98.1818,21,55.6,66.1,69.9,66.9
20160123021500,517.0,517.0,507.6,98.1818,21,55.6,65.9,69.9,66.9
20160123023000,517.0,517.0,514.65,99.5455,21,55.6,65.7,69.9,66.9
20160123024500,517.0,517.0,514.65,99.5455,21,55.6,65.5,69.9,66.9
20160123030000,517.0,517.0,514.65,99.5455,21,54.7,65.3,69.9,66.9
20160123031500,517.0,517.0,507.6,98.1818,21,54.7,65.1,69.9,66.9
20160123033000,517.0,517.0,514.65,99.5455,21,53.9,65.0,69.9,66.9
20160123034500,517.0,517.0,514.65,99.5455,21,53.9,64.8,69.9,66.9
20160123040000,517.0,517.0,507.6,98.1818,21,55.1,64.6,69.9,66.9
20160123041500,517.0,517.0,526.4,101.8182,21,55.1,64.4,69.9,66.9
20160123043000,517.0,517.0,509.95,98.6364,21,55.1,64.4,69.9,66.9
20160123044500,517.0,517.0,509.95,98.6364,21,55.1,64.3,69.9,66.9
20160123050000,517.0,517.0,519.35,100.4545,21,54.3,64.2,69.9,66.9
20160123051500,517.0,517.0,519.35,100.4545,21,54.3,64.0,69.9,66.9
20160123053000,517.0,517.0,509.95,98.6364,21,53.5,63.8,69.9,66.9
20160123054500,517.0,517.0,519.35,100.4545,21,53.5,63.7,69.9,66.9
20160123060000,517.0,517.0,519.35,100.4545,21,53.5,63.6,69.9,66.9
20160123061500,517.0,517.0,509.95,98.6364,21,53.5,63.4,69.9,66.9
20160123063000,517.0,517.0,528.75,102.2727,21,53.5,63.2,69.9,66.9
20160123064500,517.0,517.0,528.75,102.2727,21,53.5,63.1,69.9,66.9
20160123070000,517.0,517.0,514.65,99.5455,21,53.5,63.0,69.9,66.9
20160123071500,517.0,517.0,535.8,103.6364,21,53.5,62.8,69.9,66.9
20160123073000,517.0,517.0,528.75,102.2727,21,53.5,62.7,69.9,66.9
20160123074500,517.0,517.0,528.75,102.2727,21,53.5,62.6,69.9,66.9
20160123080000,517.0,517.0,535.8,103.6364,21,53.5,62.5,69.9,66.9
20160123081500,517.0,517.0,519.35,100.4545,21,54.3,62.4,69.9,66.9
20160123083000,517.0,517.0,509.95,98.6364,21,54.3,62.4,69.9,66.9
20160123084500,517.0,517.0,535.8,103.6364,21,55.1,62.4,69.9,66.9
20160123090000,517.0,517.0,519.35,100.4545,21,55.1,62.4,69.9,66.9
20160123091500,517.0,517.0,519.35,100.4545,21,55.9,62.4,69.9,66.9
20160123093000,517.0,517.0,519.35,100.4545,21,55.9,62.5,69.9,66.9
20160123094500,517.0,517.0,509.95,98.6364,21,55.9,62.5,69.9,66.9
20160123100000,517.0,517.0,521.7,100.9091,21,56.7,62.6,69.9,66.9
20160123101500,517.0,517.0,509.95,98.6364,21,56.7,62.6,69.9,66.9
20160123103000,517.0,517.0,521.7,100.9091,21,56.7,62.7,69.9,66.9
20160123104500,517.0,517.0,509.95,98.6364,21,56.7,62.8,69.9,66.9
20160123110000,517.0,517.0,521.7,100.9091,21,56.7,62.8,69.9,66.9
20160123111500,517.0,517.0,514.65,99.5455,21,56.7,62.8,69.9,66.9
20160123113000,517.0,517.0,514.65,99.5455,21,56.7,62.8,69.9,66.9
20160123114500,517.0,517.0,526.4,101.8182,21,56.7,62.9,69.9,66.9
20160123120000,517.0,517.0,514.65,99.5455,21,56.7,62.9,69.9,66.9
20160123121500,517.0,517.0,514.65,99.5455,21,56.7,63.0,69.9,66.9
20160123123000,517.0,517.0,521.7,100.9091,21,56.7,63.0,69.9,66.9
20160123124500,517.0,517.0,521.7,100.9091,21,56.7,63.0,69.9,66.9
20160123130000,517.0,517.0,521.7,100.9091,21,56.7,63.0,69.9,66.9
20160123131500,517.0,517.0,521.7,100.9091,21,56.7,63.0,69.9,66.9
20160123133000,517.0,517.0,514.65,99.5455,21,56.7,63.0,69.9,66.9
20160123134500,517.0,517.0,521.7,100.9091,21,56.7,63.0,69.9,66.9
20160123140000,517.0,517.0,509.95,98.6364,21,56.7,63.0,69.9,66.9
20160123141500,517.0,517.0,509.95,98.6364,21,56.7,63.0,69.9,66.9
20160123143000,517.0,517.0,509.95,98.6364,21,56.7,63.1,69.9,66.9
20160123144500,517.0,517.0,509.95,98.6364,21,56.7,63.1,69.9,66.9
20160123150000,517.0,517.0,509.95,98.6364,21,56.7,63.1,69.9,66.9
20160123151500,517.0,517.0,502.9,97.2727,21,56.7,63.2,69.9,66.9
20160123153000,517.0,517.0,502.9,97.2727,21,56.7,63.2,69.9,66.9
20160123154500,517.0,517.0,495.85,95.9091,21,56.7,63.3,69.9,66.9
20160123160000,517.0,517.0,502.9,97.2727,21,56.7,63.3,69.9,66.9
20160123161500,517.0,517.0,509.95,98.6364,21,56.7,63.3,69.9,66.9
20160123163000,517.0,517.0,509.95,98.6364,21,56.7,63.4,69.9,66.9
20160123164500,517.0,517.0,502.9,97.2727,21,56.7,63.4,69.9,66.9
20160123170000,517.0,517.0,493.5,95.4545,21,56.7,63.5,69.9,66.9
20160123171500,517.0,517.0,493.5,95.4545,21,56.7,63.5,69.9,66.9
20160123173000,517.0,517.0,514.65,99.5455,21,56.7,63.6,69.9,66.9
20160123174500,517.0,517.0,507.6,98.1818,21,56.7,63.6,69.9,66.9
20160123180000,517.0,517.0,507.6,98.1818,21,56.7,63.7,69.8,66.8
20160123181500,517.0,517.0,495.85,95.9091,21,56.7,63.7,69.8,66.8
20160123183000,517.0,517.0,495.85,95.9091,21,56.7,63.7,69.8,66.8
20160123184500,517.0,517.0,509.95,98.6364,21,56.7,63.8,69.9,66.9
20160123190000,517.0,517.0,509.95,98.6364,21,56.7,63.8,69.8,66.8
20160123191500,517.0,517.0,502.9,97.2727,21,56.7,63.8,69.9,66.9
20160123193000,517.0,517.0,509.95,98.6364,21,56.7,63.8,69.9,66.9
20160123194500,517.0,517.0,509.95,98.6364,21,56.7,63.8,69.8,66.8
20160123200000,517.0,517.0,519.35,100.4545,21,56.7,63.8,69.8,66.8
20160123201500,517.0,517.0,519.35,100.4545,21,56.7,63.7,69.9,66.9
20160123203000,517.0,517.0,519.35,100.4545,21,56.7,63.7,69.9,66.9
20160123204500,517.0,517.0,519.35,100.4545,21,56.7,63.7,69.8,66.8
20160123210000,517.0,517.0,509.95,98.6364,21,56.0,63.6,69.9,66.9
20160123211500,517.0,517.0,509.95,98.6364,21,56.0,63.6,69.9,66.9
20160123213000,517.0,517.0,509.95,98.6364,21,56.0,63.5,69.9,66.9
20160123214500,517.0,517.0,519.35,100.4545,21,56.0,63.4,69.9,66.9
20160123220000,517.0,517.0,507.6,98.1818,21,56.0,63.3,69.9,66.9
20160123221500,517.0,517.0,514.65,99.5455,21,55.2,63.2,69.9,66.9
20160123223000,517.0,517.0,514.65,99.5455,21,55.2,63.1,69.9,66.9
20160123224500,517.0,517.0,526.4,101.8182,21,55.2,63.0,69.9,66.9
20160123230000,517.0,517.0,526.4,101.8182,21,55.2,63.0,69.9,66.9
20160123231500,517.0,517.0,507.6,98.1818,21,54.6,62.8,69.9,66.9
20160123233000,517.0,517.0,507.6,98.1818,21,54.6,62.8,69.9,66.9
20160123234500,517.0,517.0,507.6,98.1818,21,54.6,62.7,69.9,66.9
20160124000000,517.0,517.0,514.65,99.5455,21,54.6,62.6,69.9,66.9
20160124001500,517.0,517.0,514.65,99.5455,21,54.6,62.5,69.9,66.9
20160124003000,517.0,517.0,514.65,99.5455,21,54.6,62.4,69.9,66.9
20160124004500,517.0,517.0,514.65,99.5455,21,53.9,62.3,69.9,66.9
20160124010000,517.0,517.0,514.65,99.5455,21,53.9,62.2,69.9,66.9
20160124011500,517.0,517.0,521.7,100.9091,21,53.9,62.1,69.9,66.9
20160124013000,517.0,517.0,521.7,100.9091,21,53.9,62.0,69.9,66.9
