PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160124014500,517.0,517.0,521.7,100.9091,21,53.9,61.9,69.9,66.9
20160124020000,517.0,517.0,521.7,100.9091,21,53.9,61.8,69.9,66.9
20160124021500,517.0,517.0,521.7,100.9091,21,53.2,61.7,69.9,66.9
20160124023000,517.0,517.0,521.7,100.9091,21,53.2,61.6,69.9,66.9
20160124024500,517.0,517.0,521.7,100.9091,21,53.2,61.5,69.9,66.9
20160124030000,517.0,517.0,521.7,100.9091,21,53.2,61.5,69.9,66.9
20160124031500,517.0,517.0,509.95,98.6364,21,53.2,61.4,69.9,66.9
20160124033000,517.0,517.0,528.75,102.2727,21,53.2,61.3,69.9,66.9
20160124034500,517.0,517.0,521.7,100.9091,21,53.2,61.2,69.9,66.9
20160124040000,517.0,517.0,521.7,100.9091,21,53.2,61.1,69.9,66.9
20160124041500,517.0,517.0,521.7,100.9091,21,53.2,61.1,69.9,66.9
20160124043000,517.0,517.0,521.7,100.9091,21,53.2,61.0,69.9,66.9
20160124044500,517.0,517.0,535.8,103.6364,21,52.3,60.9,69.9,66.9
20160124050000,517.0,517.0,521.7,100.9091,21,52.3,60.8,69.9,66.9
20160124051500,517.0,517.0,521.7,100.9091,21,52.3,60.7,69.9,66.9
20160124053000,517.0,517.0,521.7,100.9091,21,52.3,60.6,69.9,66.9
20160124054500,517.0,517.0,521.7,100.9091,21,52.3,60.5,69.9,66.9
20160124060000,517.0,517.0,521.7,100.9091,21,52.3,60.5,69.9,66.9
20160124061500,517.0,517.0,528.75,102.2727,21,52.3,60.2,69.9,66.9
20160124063000,517.0,517.0,528.75,102.2727,21,52.3,60.2,69.9,66.9
20160124064500,517.0,517.0,528.75,102.2727,21,52.3,60.2,69.9,66.9
20160124070000,517.0,517.0,521.7,100.9091,21,51.5,60.2,69.9,66.9
20160124071500,517.0,517.0,528.75,102.2727,21,51.5,60.2,69.9,66.9
20160124073000,517.0,517.0,528.75,102.2727,21,52.2,60.1,69.9,66.9
20160124074500,517.0,517.0,528.75,102.2727,21,52.2,59.8,69.9,66.9
20160124080000,517.0,517.0,528.75,102.2727,21,53.1,59.7,69.9,66.9
20160124081500,517.0,517.0,521.7,100.9091,21,53.9,59.8,69.9,66.9
20160124083000,517.0,517.0,514.65,99.5455,21,54.7,59.9,69.9,66.9
20160124084500,517.0,517.0,514.65,99.5455,21,54.7,60.1,69.9,66.9
20160124090000,517.0,517.0,526.4,101.8182,21,55.9,60.1,69.9,66.9
20160124091500,517.0,517.0,519.35,100.4545,21,55.9,60.1,69.9,66.9
20160124093000,517.0,517.0,519.35,100.4545,21,56.7,60.3,69.9,66.9
20160124094500,517.0,517.0,535.8,103.6364,21,56.7,60.5,69.9,66.9
20160124100000,517.0,517.0,526.4,101.8182,21,56.7,60.5,69.9,66.9
20160124101500,517.0,517.0,514.65,99.5455,21,56.7,60.6,69.9,66.9
20160124103000,517.0,517.0,521.7,100.9091,21,56.7,60.9,69.9,66.9
20160124104500,517.0,517.0,507.6,98.1818,21,56.7,61.0,69.9,66.9
20160124110000,517.0,517.0,507.6,98.1818,21,56.7,61.0,69.9,66.9
20160124111500,517.0,517.0,519.35,100.4545,21,56.7,61.0,69.9,66.9
20160124113000,517.0,517.0,509.95,98.6364,21,56.7,61.1,69.9,66.9
20160124114500,517.0,517.0,538.15,104.0909,21,56.7,61.1,69.9,66.9
20160124120000,517.0,517.0,521.7,100.9091,21,56.7,61.2,69.9,66.9
20160124121500,517.0,517.0,521.7,100.9091,21,56.7,61.5,69.9,66.9
20160124123000,517.0,517.0,514.65,99.5455,21,56.7,61.5,69.9,66.9
20160124124500,517.0,517.0,514.65,99.5455,21,56.7,61.5,69.9,66.9
20160124130000,517.0,517.0,526.4,101.8182,21,56.7,61.5,69.9,66.9
20160124131500,517.0,517.0,526.4,101.8182,21,56.7,61.5,69.9,66.9
20160124133000,517.0,517.0,514.65,99.5455,21,56.7,61.5,69.9,66.9
20160124134500,517.0,517.0,528.75,102.2727,21,56.7,61.6,69.9,66.9
20160124140000,517.0,517.0,519.35,100.4545,21,56.7,61.7,69.9,66.9
20160124141500,517.0,517.0,507.6,98.1818,21,56.7,61.9,69.9,66.9
20160124143000,517.0,517.0,507.6,98.1818,21,56.7,61.9,69.9,66.9
20160124144500,517.0,517.0,507.6,98.1818,21,56.7,61.9,69.9,66.9
20160124150000,517.0,517.0,519.35,100.4545,21,56.7,61.9,69.9,66.9
20160124151500,517.0,517.0,493.5,95.4545,21,56.7,62.1,69.9,66.9
20160124153000,517.0,517.0,519.35,100.4545,21,56.7,62.2,69.8,66.8
20160124154500,517.0,517.0,509.95,98.6364,21,56.7,62.4,69.8,66.8
20160124160000,517.0,517.0,509.95,98.6364,21,56.7,62.4,69.8,66.8
20160124161500,517.0,517.0,509.95,98.6364,21,56.7,62.5,69.8,66.8
20160124163000,517.0,517.0,495.85,95.9091,21,56.7,62.6,69.7,66.7
20160124164500,517.0,517.0,477.05,92.2727,21,56.7,62.7,69.7,66.7
20160124170000,517.0,517.0,507.6,98.1818,21,56.7,62.8,69.6,66.6
20160124171500,517.0,517.0,507.6,98.1818,21,56.7,62.9,69.6,66.6
20160124173000,517.0,517.0,535.8,103.6364,21,56.7,63.0,69.6,66.6
20160124174500,517.0,517.0,526.4,101.8182,21,56.7,63.0,69.6,66.6
20160124180000,517.0,517.0,526.4,101.8182,21,56.7,63.0,69.6,66.6
20160124181500,517.0,517.0,519.35,100.4545,21,56.7,63.1,69.6,66.6
20160124183000,517.0,517.0,519.35,100.4545,21,56.7,63.1,69.5,66.5
20160124184500,517.0,517.0,519.35,100.4545,21,56.7,63.1,69.6,66.6
20160124190000,517.0,517.0,526.4,101.8182,21,56.7,63.2,69.5,66.5
20160124191500,517.0,517.0,526.4,101.8182,21,56.7,63.2,69.5,66.5
20160124193000,517.0,517.0,526.4,101.8182,21,56.7,63.2,69.5,66.5
20160124194500,517.0,517.0,519.35,100.4545,21,56.7,63.2,69.5,66.5
20160124200000,517.0,517.0,519.35,100.4545,21,56.7,63.2,69.5,66.5
20160124201500,517.0,517.0,526.4,101.8182,21,56.7,63.2,69.5,66.5
20160124203000,517.0,517.0,519.35,100.4545,21,56.7,63.2,69.6,66.6
20160124204500,517.0,517.0,528.75,102.2727,21,56.7,63.2,69.5,66.5
20160124210000,517.0,517.0,509.95,98.6364,21,56.7,63.2,69.6,66.6
20160124211500,517.0,517.0,519.35,100.4545,21,56.7,63.2,69.5,66.5
20160124213000,517.0,517.0,519.35,100.4545,21,56.7,63.2,69.5,66.5
20160124214500,517.0,517.0,519.35,100.4545,21,56.7,63.2,69.6,66.6
20160124220000,517.0,517.0,507.6,98.1818,21,56.7,63.1,69.6,66.6
20160124221500,517.0,517.0,514.65,99.5455,21,56.7,63.1,69.5,66.5
20160124223000,517.0,517.0,514.65,99.5455,21,56.7,63.1,69.5,66.5
20160124224500,517.0,517.0,538.15,104.0909,21,56.7,63.1,69.6,66.6
20160124230000,517.0,517.0,526.4,101.8182,21,56.7,63.1,69.5,66.5
20160124231500,517.0,517.0,526.4,101.8182,21,56.7,63.1,69.5,66.5
20160124233000,517.0,517.0,526.4,101.8182,21,56.7,63.0,69.5,66.5
20160124234500,517.0,517.0,519.35,100.4545,21,56.7,63.0,69.5,66.5
20160125000000,517.0,517.0,509.95,98.6364,21,56.7,63.0,69.5,66.5
20160125001500,517.0,517.0,528.75,102.2727,21,56.7,63.0,69.5,66.5
20160125003000,517.0,517.0,528.75,102.2727,21,56.7,63.0,69.5,66.5
20160125004500,517.0,517.0,528.75,102.2727,21,56.7,63.0,69.5,66.5
20160125010000,517.0,517.0,519.35,100.4545,21,56.7,62.9,69.5,66.5
20160125011500,517.0,517.0,526.4,101.8182,21,56.7,62.9,69.5,66.5
20160125013000,517.0,517.0,514.65,99.5455,21,56.7,62.9,69.5,66.5
20160125014500,517.0,517.0,528.75,102.2727,21,56.7,62.9,69.5,66.5
20160125020000,517.0,517.0,521.7,100.9091,21,56.7,62.8,69.5,66.5
20160125021500,517.0,517.0,521.7,100.9091,21,56.7,62.8,69.5,66.5
20160125023000,517.0,517.0,521.7,100.9091,21,56.7,62.8,69.5,66.5
20160125024500,517.0,517.0,509.95,98.6364,21,56.7,62.8,69.5,66.5
20160125030000,517.0,517.0,509.95,98.6364,21,56.7,62.9,69.5,66.5
20160125031500,517.0,517.0,526.4,101.8182,21,56.7,62.8,69.5,66.5
20160125033000,517.0,517.0,526.4,101.8182,21,56.7,62.8,69.5,66.5
20160125034500,517.0,517.0,526.4,101.8182,21,56.7,62.9,69.5,66.5
20160125040000,517.0,517.0,526.4,101.8182,21,56.7,62.9,69.5,66.5
20160125041500,517.0,517.0,526.4,101.8182,21,56.7,62.8,69.5,66.5
20160125043000,517.0,517.0,509.95,98.6364,21,56.7,62.9,69.5,66.5
20160125044500,517.0,517.0,521.7,100.9091,21,56.7,62.9,69.5,66.5
20160125050000,517.0,517.0,521.7,100.9091,21,56.7,62.9,69.5,66.5
20160125051500,517.0,517.0,521.7,100.9091,21,56.7,62.9,69.5,66.5
20160125053000,517.0,517.0,521.7,100.9091,21,56.7,62.9,69.5,66.5
20160125054500,517.0,517.0,521.7,100.9091,21,56.7,63.0,69.5,66.5
20160125060000,517.0,517.0,514.65,99.5455,21,56.7,63.5,69.5,66.5
20160125061500,517.0,517.0,514.65,99.5455,21,56.7,67.3,69.5,66.5
20160125063000,517.0,517.0,514.65,99.5455,21,56.7,71.0,69.5,66.5
20160125064500,517.0,517.0,514.65,99.5455,21,56.7,74.3,69.5,66.5
20160125070000,517.0,517.0,514.65,99.5455,21,56.7,77.7,69.5,66.5
20160125071500,517.0,517.0,521.7,100.9091,21,56.7,80.4,69.6,66.6
20160125073000,517.0,517.0,514.65,99.5455,21,56.7,82.3,69.8,66.8
20160125074500,517.0,517.0,514.65,99.5455,21,56.7,83.6,69.8,66.8
20160125080000,517.0,517.0,521.7,100.9091,21,56.1,83.8,69.9,66.9
20160125081500,517.0,517.0,521.7,100.9091,21,56.1,84.7,69.9,66.9
20160125083000,517.0,517.0,535.8,103.6364,21,56.1,85.0,69.9,66.9
20160125084500,517.0,517.0,528.75,102.2727,21,56.1,85.7,69.9,66.9
20160125090000,517.0,517.0,521.7,100.9091,21,56.1,85.7,69.9,66.9
20160125091500,517.0,517.0,521.7,100.9091,21,56.7,85.9,69.9,66.9
20160125093000,517.0,517.0,521.7,100.9091,21,56.7,86.2,69.9,66.9
20160125094500,517.0,517.0,528.75,102.2727,21,56.7,86.3,69.9,66.9
20160125100000,517.0,517.0,528.75,102.2727,21,56.7,86.3,69.9,66.9
20160125101500,517.0,517.0,528.75,102.2727,21,56.7,86.6,69.9,66.9
20160125103000,517.0,517.0,521.7,100.9091,21,56.0,86.7,69.9,66.9
20160125104500,517.0,517.0,538.15,104.0909,21,56.0,86.9,69.9,66.9
20160125110000,517.0,517.0,538.15,104.0909,21,56.0,87.2,69.9,66.9
20160125111500,517.0,517.0,528.75,102.2727,21,56.0,87.3,69.9,66.9
20160125113000,517.0,517.0,538.15,104.0909,21,56.0,87.3,69.9,66.9
20160125114500,517.0,517.0,538.15,104.0909,21,56.0,87.3,69.9,66.9
20160125120000,517.0,517.0,521.7,100.9091,21,56.0,87.3,69.9,66.9
20160125121500,517.0,517.0,528.75,102.2727,21,56.0,87.3,69.9,66.9
20160125123000,517.0,517.0,528.75,102.2727,21,56.0,87.7,69.9,66.9
20160125124500,517.0,517.0,538.15,104.0909,21,56.0,87.7,69.9,66.9
20160125130000,517.0,517.0,526.4,101.8182,21,56.7,87.3,69.9,66.9
20160125131500,517.0,517.0,538.15,104.0909,21,56.0,87.7,69.9,66.9
20160125133000,517.0,517.0,538.15,104.0909,21,56.0,88.2,69.9,66.9
20160125134500,517.0,517.0,538.15,104.0909,21,56.0,88.2,69.9,66.9
20160125140000,517.0,517.0,538.15,104.0909,21,56.0,87.8,69.9,66.9
20160125141500,517.0,517.0,538.15,104.0909,21,56.0,86.8,69.9,66.9
20160125143000,517.0,517.0,538.15,104.0909,21,56.0,85.8,69.9,66.9
20160125144500,517.0,517.0,509.95,98.6364,21,56.0,84.7,69.9,66.9
20160125150000,517.0,517.0,542.85,105.0,21,56.0,83.5,69.9,66.9
20160125151500,517.0,517.0,542.85,105.0,21,56.0,83.2,69.9,66.9
20160125153000,517.0,517.0,542.85,105.0,21,56.0,82.2,69.9,66.9
20160125154500,517.0,517.0,535.8,103.6364,21,56.0,81.3,69.9,66.9
20160125160000,517.0,517.0,535.8,103.6364,21,56.0,80.6,69.9,66.9
20160125161500,517.0,517.0,535.8,103.6364,21,56.0,79.7,69.9,66.9
20160125163000,517.0,517.0,535.8,103.6364,21,56.0,79.0,69.9,66.9
20160125164500,517.0,517.0,535.8,103.6364,21,56.0,78.3,69.9,66.9
20160125170000,517.0,517.0,535.8,103.6364,21,56.0,77.7,69.9,66.9
20160125171500,517.0,517.0,535.8,103.6364,21,56.0,77.1,69.9,66.9
20160125173000,517.0,517.0,528.75,102.2727,21,56.0,76.5,69.9,66.9
20160125174500,517.0,517.0,528.75,102.2727,21,56.0,76.1,69.8,66.8
20160125180000,517.0,517.0,521.7,100.9091,21,56.0,75.6,69.8,66.8
20160125181500,517.0,517.0,535.8,103.6364,21,56.0,75.1,69.7,66.7
20160125183000,517.0,517.0,542.85,105.0,21,56.0,74.7,69.7,66.7
20160125184500,517.0,517.0,542.85,105.0,21,56.0,74.3,69.7,66.7
20160125190000,517.0,517.0,542.85,105.0,21,56.0,74.0,69.7,66.7
20160125191500,517.0,517.0,528.75,102.2727,21,56.0,73.6,69.6,66.6
20160125193000,517.0,517.0,538.15,104.0909,21,56.0,73.2,69.6,66.6
20160125194500,517.0,517.0,528.75,102.2727,21,56.0,72.8,69.6,66.6
20160125200000,517.0,517.0,538.15,104.0909,21,56.0,72.5,69.5,66.5
20160125201500,517.0,517.0,514.65,99.5455,21,56.0,72.1,69.6,66.6
20160125203000,517.0,517.0,542.85,105.0,21,56.0,71.6,69.5,66.5
20160125204500,517.0,517.0,535.8,103.6364,21,56.0,71.2,69.5,66.5
20160125210000,517.0,517.0,535.8,103.6364,21,56.0,70.8,69.5,66.5
20160125211500,517.0,517.0,535.8,103.6364,21,56.0,70.5,69.5,66.5
20160125213000,517.0,517.0,526.4,101.8182,21,56.0,70.2,69.5,66.5
20160125214500,517.0,517.0,526.4,101.8182,21,56.0,70.0,69.5,66.5
20160125220000,517.0,517.0,535.8,103.6364,21,56.0,69.7,69.5,66.5
20160125221500,517.0,517.0,535.8,103.6364,21,56.0,69.6,69.5,66.5
20160125223000,517.0,517.0,526.4,101.8182,21,56.0,69.3,69.5,66.5
20160125224500,517.0,517.0,535.8,103.6364,21,56.0,69.2,69.5,66.5
20160125230000,517.0,517.0,528.75,102.2727,21,56.0,69.1,69.5,66.5
20160125231500,517.0,517.0,538.15,104.0909,21,56.0,68.9,69.5,66.5
20160125233000,517.0,517.0,528.75,102.2727,21,56.0,68.7,69.5,66.5
20160125234500,517.0,517.0,528.75,102.2727,21,56.0,68.6,69.5,66.5
20160126000000,517.0,517.0,542.85,105.0,21,56.0,68.5,69.5,66.5
20160126001500,517.0,517.0,542.85,105.0,21,56.0,68.4,69.5,66.5
20160126003000,517.0,517.0,526.4,101.8182,21,56.0,68.3,69.5,66.5
20160126004500,517.0,517.0,538.15,104.0909,21,56.0,68.2,69.5,66.5
20160126010000,517.0,517.0,526.4,101.8182,21,56.0,68.2,69.5,66.5
20160126011500,517.0,517.0,535.8,103.6364,21,56.0,68.1,69.5,66.5
20160126013000,517.0,517.0,521.7,100.9091,21,56.0,68.1,69.5,66.5
20160126014500,517.0,517.0,509.95,98.6364,21,56.0,67.9,69.5,66.5
20160126020000,517.0,517.0,521.7,100.9091,21,56.0,67.9,69.5,66.5
20160126021500,517.0,517.0,521.7,100.9091,21,56.0,67.8,69.5,66.5
20160126023000,517.0,517.0,535.8,103.6364,21,56.0,67.7,69.5,66.5
20160126024500,517.0,517.0,526.4,101.8182,21,56.0,67.7,69.5,66.5
20160126030000,517.0,517.0,526.4,101.8182,21,56.0,67.6,69.5,66.5
20160126031500,517.0,517.0,526.4,101.8182,21,56.0,67.6,69.5,66.5
20160126033000,517.0,517.0,526.4,101.8182,21,56.0,67.5,69.5,66.5
20160126034500,517.0,517.0,519.35,100.4545,21,56.0,67.4,69.5,66.5
20160126040000,517.0,517.0,535.8,103.6364,21,56.0,67.4,69.5,66.5
20160126041500,517.0,517.0,519.35,100.4545,21,56.0,67.4,69.5,66.5
20160126043000,517.0,517.0,519.35,100.4545,21,56.0,67.3,69.5,66.5
20160126044500,517.0,517.0,542.85,105.0,21,56.0,67.2,69.5,66.5
20160126050000,517.0,517.0,528.75,102.2727,21,56.0,67.2,69.5,66.5
20160126051500,517.0,517.0,528.75,102.2727,21,56.0,67.1,69.5,66.5
20160126053000,517.0,517.0,528.75,102.2727,21,56.0,67.1,69.5,66.5
20160126054500,517.0,517.0,535.8,103.6364,21,56.0,67.1,69.5,66.5
20160126060000,517.0,517.0,526.4,101.8182,21,56.0,68.2,69.5,66.5
20160126061500,517.0,517.0,509.95,98.6364,21,56.0,71.8,69.5,66.5
20160126063000,517.0,517.0,509.95,98.6364,21,56.0,75.0,69.5,66.5
20160126064500,517.0,517.0,493.5,95.4545,21,56.0,78.2,69.5,66.5
20160126070000,517.0,517.0,519.35,100.4545,21,56.0,81.1,69.5,66.5
20160126071500,517.0,517.0,507.6,98.1818,21,56.0,83.0,69.5,66.5
20160126073000,517.0,517.0,507.6,98.1818,21,56.0,84.0,69.5,66.5
20160126074500,517.0,517.0,521.7,100.9091,22,56.0,85.2,69.5,66.5
20160126080000,517.0,517.0,545.2,105.4545,22,56.0,85.7,69.6,66.6
20160126081500,517.0,517.0,545.2,105.4545,22,56.0,86.3,69.8,66.8
20160126083000,517.0,517.0,521.7,100.9091,22,56.0,86.8,69.8,66.8
20160126084500,517.0,517.0,545.2,105.4545,22,56.0,87.2,69.9,66.9
20160126090000,517.0,517.0,545.2,105.4545,22,56.0,87.2,69.9,66.9
20160126091500,517.0,517.0,545.2,105.4545,22,56.0,87.7,69.9,66.9
20160126093000,517.0,517.0,528.75,102.2727,21,56.0,87.8,69.9,66.9
20160126094500,517.0,517.0,528.75,102.2727,21,56.0,88.2,69.9,66.9
20160126100000,517.0,517.0,535.8,103.6364,21,56.0,88.2,69.9,66.9
20160126101500,517.0,517.0,542.85,105.0,21,56.0,88.2,69.9,66.9
20160126103000,517.0,517.0,542.85,105.0,21,56.7,88.3,69.9,66.9
20160126104500,517.0,517.0,528.75,102.2727,21,56.1,88.3,69.9,66.9
20160126110000,517.0,517.0,535.8,103.6364,21,56.1,88.7,69.9,66.9
20160126111500,517.0,517.0,535.8,103.6364,21,56.1,88.7,69.9,66.9
20160126113000,517.0,517.0,535.8,103.6364,21,56.1,88.7,69.9,66.9
20160126114500,517.0,517.0,535.8,103.6364,21,56.1,88.4,69.9,66.9
20160126120000,517.0,517.0,528.75,102.2727,21,56.1,88.2,69.9,66.9
20160126121500,517.0,517.0,538.15,104.0909,21,56.1,88.2,69.9,66.9
20160126123000,517.0,517.0,526.4,101.8182,21,56.1,87.8,69.9,66.9
20160126124500,517.0,517.0,526.4,101.8182,21,56.1,88.2,69.9,66.9
20160126130000,517.0,517.0,538.15,104.0909,21,56.1,88.7,69.9,66.9
20160126131500,517.0,517.0,538.15,104.0909,21,56.1,88.7,69.9,66.9
20160126133000,517.0,517.0,528.75,102.2727,21,56.1,88.7,69.9,66.9
20160126134500,517.0,517.0,514.65,99.5455,21,56.1,87.8,69.9,66.9
20160126140000,517.0,517.0,521.7,100.9091,21,56.1,86.8,69.9,66.9
20160126141500,517.0,517.0,521.7,100.9091,21,56.1,85.8,69.9,66.9
20160126143000,517.0,517.0,535.8,103.6364,21,56.1,84.8,69.9,66.9
20160126144500,517.0,517.0,535.8,103.6364,21,56.1,83.8,69.9,66.9
20160126150000,517.0,517.0,535.8,103.6364,21,56.1,82.9,69.9,66.9
20160126151500,517.0,517.0,526.4,101.8182,21,56.1,82.5,69.9,66.9
20160126153000,517.0,517.0,519.35,100.4545,21,56.1,81.6,69.9,66.9
20160126154500,517.0,517.0,519.35,100.4545,21,56.1,80.8,69.9,66.9
20160126160000,517.0,517.0,542.85,105.0,21,56.1,80.0,69.9,66.9
20160126161500,517.0,517.0,542.85,105.0,21,56.1,79.2,69.9,66.9
20160126163000,517.0,517.0,521.7,100.9091,21,56.1,78.4,69.9,66.9
20160126164500,517.0,517.0,521.7,100.9091,21,56.1,77.8,69.9,66.9
20160126170000,517.0,517.0,538.15,104.0909,21,56.1,77.2,69.9,66.9
20160126171500,517.0,517.0,528.75,102.2727,21,56.1,76.6,69.9,66.9
20160126173000,517.0,517.0,538.15,104.0909,21,56.1,76.1,69.9,66.9
20160126174500,517.0,517.0,514.65,99.5455,21,56.1,75.7,69.9,66.9
20160126180000,517.0,517.0,538.15,104.0909,21,56.1,75.2,69.9,66.9
20160126181500,517.0,517.0,538.15,104.0909,21,56.1,74.8,69.9,66.9
20160126183000,517.0,517.0,528.75,102.2727,21,56.1,74.3,69.9,66.9
20160126184500,517.0,517.0,528.75,102.2727,21,56.1,74.0,69.9,66.9
20160126190000,517.0,517.0,528.75,102.2727,21,56.1,73.7,69.9,66.9
20160126191500,517.0,517.0,528.75,102.2727,21,56.7,73.3,69.8,66.8
20160126193000,517.0,517.0,528.75,102.2727,21,56.7,73.0,69.8,66.8
20160126194500,517.0,517.0,542.85,105.0,21,56.7,72.6,69.8,66.8
20160126200000,517.0,517.0,535.8,103.6364,21,56.7,72.2,69.9,66.9
20160126201500,517.0,517.0,528.75,102.2727,21,56.7,71.8,69.8,66.8
20160126203000,517.0,517.0,528.75,102.2727,21,56.7,71.3,69.8,66.8
20160126204500,517.0,517.0,521.7,100.9091,21,56.7,71.0,69.8,66.8
20160126210000,517.0,517.0,542.85,105.0,21,56.7,70.7,69.7,66.7
20160126211500,517.0,517.0,542.85,105.0,21,56.7,70.3,69.8,66.8
20160126213000,517.0,517.0,514.65,99.5455,21,56.7,70.0,69.7,66.7
20160126214500,517.0,517.0,535.8,103.6364,21,56.7,69.8,69.7,66.7
20160126220000,517.0,517.0,535.8,103.6364,21,56.7,69.6,69.7,66.7
20160126221500,517.0,517.0,535.8,103.6364,21,56.7,69.4,69.7,66.7
20160126223000,517.0,517.0,526.4,101.8182,21,56.7,69.2,69.7,66.7
20160126224500,517.0,517.0,526.4,101.8182,21,56.7,69.0,69.7,66.7
20160126230000,517.0,517.0,535.8,103.6364,21,56.7,68.8,69.7,66.7
20160126231500,517.0,517.0,526.4,101.8182,21,56.7,68.7,69.7,66.7
20160126233000,517.0,517.0,538.15,104.0909,21,56.7,68.5,69.6,66.6
20160126234500,517.0,517.0,521.7,100.9091,21,56.7,68.4,69.7,66.7
20160127000000,517.0,517.0,538.15,104.0909,21,56.7,68.2,69.8,66.8
20160127001500,517.0,517.0,528.75,102.2727,21,56.7,68.1,69.8,66.8
20160127003000,517.0,517.0,538.15,104.0909,21,56.7,68.0,69.8,66.8
20160127004500,517.0,517.0,538.15,104.0909,21,56.7,67.9,69.8,66.8
20160127010000,517.0,517.0,521.7,100.9091,21,56.7,67.7,69.7,66.7
20160127011500,517.0,517.0,502.9,97.2727,21,56.7,67.6,69.7,66.7
20160127013000,517.0,517.0,502.9,97.2727,21,56.7,67.4,69.6,66.6
20160127014500,517.0,517.0,514.65,99.5455,21,56.7,67.3,69.7,66.7
20160127020000,517.0,517.0,514.65,99.5455,21,56.7,67.2,69.7,66.7
20160127021500,517.0,517.0,502.9,97.2727,21,56.7,67.2,69.7,66.7
20160127023000,517.0,517.0,514.65,99.5455,21,56.7,67.1,69.8,66.8
20160127024500,517.0,517.0,514.65,99.5455,21,56.7,67.0,69.8,66.8
20160127030000,517.0,517.0,514.65,99.5455,21,56.7,66.9,69.7,66.7
20160127031500,517.0,517.0,526.4,101.8182,21,56.7,66.7,69.7,66.7
20160127033000,517.0,517.0,514.65,99.5455,21,56.7,66.7,69.7,66.7
20160127034500,517.0,517.0,514.65,99.5455,21,57.3,66.6,69.8,66.8
20160127040000,517.0,517.0,514.65,99.5455,21,57.3,66.6,69.7,66.7
20160127041500,517.0,517.0,514.65,99.5455,21,57.3,66.5,69.8,66.8
20160127043000,517.0,517.0,514.65,99.5455,21,57.3,66.5,69.8,66.8
20160127044500,517.0,517.0,514.65,99.5455,21,57.3,66.4,69.8,66.8
20160127050000,517.0,517.0,514.65,99.5455,21,57.3,66.4,69.7,66.7
20160127051500,517.0,517.0,514.65,99.5455,21,56.7,66.3,69.8,66.8
20160127053000,517.0,517.0,514.65,99.5455,21,56.7,66.3,69.8,66.8
20160127054500,517.0,517.0,507.6,98.1818,21,56.7,66.2,69.8,66.8
20160127060000,517.0,517.0,507.6,98.1818,21,56.7,67.3,69.7,66.7
20160127061500,517.0,517.0,507.6,98.1818,21,56.7,70.9,69.9,66.9
20160127063000,517.0,517.0,507.6,98.1818,21,56.7,74.6,69.8,66.8
20160127064500,517.0,517.0,507.6,98.1818,21,56.7,77.9,69.9,66.9
20160127070000,517.0,517.0,493.5,95.4545,21,56.7,80.7,69.9,66.9
20160127071500,517.0,517.0,493.5,95.4545,21,56.7,82.7,69.9,66.9
20160127073000,517.0,517.0,502.9,97.2727,21,56.7,84.2,69.9,66.9
20160127074500,517.0,517.0,502.9,97.2727,21,56.7,84.3,69.9,66.9
20160127080000,517.0,517.0,502.9,97.2727,21,56.7,84.8,69.9,66.9
20160127081500,517.0,517.0,514.65,99.5455,21,56.7,85.3,69.9,66.9
20160127083000,517.0,517.0,521.7,100.9091,21,56.7,85.7,69.9,66.9
20160127084500,517.0,517.0,521.7,100.9091,21,56.7,85.7,69.9,66.9
20160127090000,517.0,517.0,502.9,97.2727,21,56.7,85.9,69.9,66.9
20160127091500,517.0,517.0,514.65,99.5455,21,56.7,86.2,69.9,66.9
20160127093000,517.0,517.0,514.65,99.5455,21,56.7,86.3,69.9,66.9
20160127094500,517.0,517.0,526.4,101.8182,21,56.7,86.7,69.9,66.9
20160127100000,517.0,517.0,519.35,100.4545,21,56.7,87.2,69.9,66.9
20160127101500,517.0,517.0,509.95,98.6364,21,56.7,87.2,69.9,66.9
20160127103000,517.0,517.0,519.35,100.4545,21,56.7,87.5,69.9,66.9
20160127104500,517.0,517.0,507.6,98.1818,21,56.7,88.2,69.9,66.9
20160127110000,517.0,517.0,507.6,98.1818,21,56.7,88.2,69.9,66.9
20160127111500,517.0,517.0,507.6,98.1818,21,56.7,88.4,69.9,66.9
20160127113000,517.0,517.0,507.6,98.1818,21,56.7,88.3,69.9,66.9
20160127114500,517.0,517.0,514.65,99.5455,21,56.7,88.2,69.9,66.9
20160127120000,517.0,517.0,514.65,99.5455,21,56.7,88.2,69.9,66.9
20160127121500,517.0,517.0,521.7,100.9091,21,56.7,88.2,69.9,66.9
20160127123000,517.0,517.0,514.65,99.5455,21,56.7,88.2,69.9,66.9
20160127124500,517.0,517.0,514.65,99.5455,21,56.7,88.2,69.9,66.9
20160127130000,517.0,517.0,514.65,99.5455,21,56.7,88.2,69.9,66.9
20160127131500,517.0,517.0,495.85,95.9091,21,56.7,88.2,69.9,66.9
20160127133000,517.0,517.0,509.95,98.6364,21,56.7,88.2,69.9,66.9
20160127134500,517.0,517.0,509.95,98.6364,21,56.7,88.6,69.9,66.9
20160127140000,517.0,517.0,509.95,98.6364,21,56.7,88.7,69.9,66.9
20160127141500,517.0,517.0,488.8,94.5455,21,56.7,88.3,69.9,66.9
20160127143000,517.0,517.0,495.85,95.9091,21,56.7,87.8,69.9,66.9
20160127144500,517.0,517.0,502.9,97.2727,21,56.7,86.8,69.9,66.9
20160127150000,517.0,517.0,488.8,94.5455,21,56.7,85.8,69.9,66.9
20160127151500,517.0,517.0,507.6,98.1818,21,56.7,84.4,69.9,66.9
20160127153000,517.0,517.0,495.85,95.9091,21,56.7,83.4,69.9,66.9
20160127154500,517.0,517.0,484.1,93.6364,21,56.7,83.1,69.9,66.9
20160127160000,517.0,517.0,495.85,95.9091,21,56.7,82.1,69.9,66.9
20160127161500,517.0,517.0,509.95,98.6364,21,56.7,81.3,69.9,66.9
20160127163000,517.0,517.0,502.9,97.2727,21,56.7,80.5,69.9,66.9
20160127164500,517.0,517.0,514.65,99.5455,21,56.7,79.8,69.9,66.9
20160127170000,517.0,517.0,495.85,95.9091,21,56.7,79.1,69.9,66.9
20160127171500,517.0,517.0,502.9,97.2727,21,56.7,78.5,69.9,66.9
20160127173000,517.0,517.0,502.9,97.2727,21,56.7,77.9,69.9,66.9
20160127174500,517.0,517.0,519.35,100.4545,21,56.7,77.3,69.9,66.9
20160127180000,517.0,517.0,509.95,98.6364,21,56.7,76.7,69.9,66.9
20160127181500,517.0,517.0,509.95,98.6364,21,56.7,76.2,69.9,66.9
20160127183000,517.0,517.0,502.9,97.2727,21,56.7,75.7,69.9,66.9
20160127184500,517.0,517.0,502.9,97.2727,21,56.7,75.4,69.9,66.9
20160127190000,517.0,517.0,509.95,98.6364,21,56.7,74.8,69.9,66.9
20160127191500,517.0,517.0,488.8,94.5455,21,56.7,74.5,69.9,66.9
20160127193000,517.0,517.0,514.65,99.5455,21,56.7,74.2,69.9,66.9
20160127194500,517.0,517.0,514.65,99.5455,21,56.7,73.8,69.9,66.9
20160127200000,517.0,517.0,502.9,97.2727,21,56.7,73.5,69.9,66.9
20160127201500,517.0,517.0,502.9,97.2727,21,56.7,73.1,69.9,66.9
20160127203000,517.0,517.0,502.9,97.2727,21,56.7,72.7,69.9,66.9
20160127204500,517.0,517.0,502.9,97.2727,21,56.7,72.2,69.9,66.9
20160127210000,517.0,517.0,495.85,95.9091,21,56.7,71.8,69.9,66.9
20160127211500,517.0,517.0,488.8,94.5455,21,56.7,71.4,69.9,66.9
20160127213000,517.0,517.0,502.9,97.2727,21,56.7,71.0,69.9,66.9
20160127214500,517.0,517.0,514.65,99.5455,21,56.7,70.7,69.9,66.9
20160127220000,517.0,517.0,493.5,95.4545,21,56.7,70.4,69.9,66.9
20160127221500,517.0,517.0,509.95,98.6364,21,56.7,70.2,69.9,66.9
20160127223000,517.0,517.0,484.1,93.6364,21,56.7,70.0,69.9,66.9
20160127224500,517.0,517.0,514.65,99.5455,21,56.7,69.8,69.9,66.9
20160127230000,517.0,517.0,514.65,99.5455,21,56.7,69.6,69.9,66.9
20160127231500,517.0,517.0,502.9,97.2727,21,56.7,69.3,69.9,66.9
20160127233000,517.0,517.0,502.9,97.2727,21,56.7,69.2,69.9,66.9
20160127234500,517.0,517.0,509.95,98.6364,21,56.7,69.1,69.9,66.9
20160128000000,517.0,517.0,509.95,98.6364,21,56.7,68.9,69.9,66.9
20160128001500,517.0,517.0,502.9,97.2727,21,56.7,68.7,69.9,66.9
20160128003000,517.0,517.0,509.95,98.6364,21,56.7,68.6,69.9,66.9
20160128004500,517.0,517.0,509.95,98.6364,21,56.7,68.5,69.9,66.9
20160128010000,517.0,517.0,509.95,98.6364,21,56.7,68.4,69.9,66.9
20160128011500,517.0,517.0,509.95,98.6364,21,56.7,68.2,69.9,66.9
20160128013000,517.0,517.0,509.95,98.6364,21,56.7,68.1,69.9,66.9
20160128014500,517.0,517.0,495.85,95.9091,21,56.7,68.1,69.9,66.9
20160128020000,517.0,517.0,507.6,98.1818,21,56.7,67.9,69.9,66.9
20160128021500,517.0,517.0,495.85,95.9091,21,56.7,67.8,69.9,66.9
20160128023000,517.0,517.0,507.6,98.1818,21,56.7,67.7,69.9,66.9
20160128024500,517.0,517.0,507.6,98.1818,21,56.7,67.6,69.9,66.9
20160128030000,517.0,517.0,507.6,98.1818,21,56.7,67.6,69.9,66.9
20160128031500,517.0,517.0,519.35,100.4545,21,56.7,67.4,69.9,66.9
20160128033000,517.0,517.0,507.6,98.1818,21,56.7,67.4,69.9,66.9
20160128034500,517.0,517.0,521.7,100.9091,21,56.7,67.3,69.9,66.9
20160128040000,517.0,517.0,521.7,100.9091,21,56.7,67.2,69.9,66.9
20160128041500,517.0,517.0,495.85,95.9091,21,57.5,67.2,69.9,66.9
20160128043000,517.0,517.0,519.35,100.4545,21,57.5,67.1,69.9,66.9
20160128044500,517.0,517.0,519.35,100.4545,21,57.5,67.0,69.9,66.9
20160128050000,517.0,517.0,526.4,101.8182,21,57.5,66.9,69.9,66.9
20160128051500,517.0,517.0,495.85,95.9091,21,57.5,66.9,69.9,66.9
20160128053000,517.0,517.0,519.35,100.4545,21,57.5,66.8,69.9,66.9
20160128054500,517.0,517.0,519.35,100.4545,21,57.5,66.8,69.9,66.9
20160128060000,517.0,517.0,509.95,98.6364,21,57.5,68.1,69.9,66.9
20160128061500,587.5,587.5,575.75,98.0,24,57.5,71.6,69.9,66.9
20160128063000,587.5,587.5,575.75,98.0,24,56.9,75.2,69.9,66.9
20160128064500,587.5,587.5,575.75,98.0,24,56.9,78.2,69.9,66.9
20160128070000,1081.0,0.0,1064.55,98.4783,46,56.9,81.6,69.9,66.9
20160128071500,1081.0,0.0,1045.75,96.7391,46,56.9,81.8,69.9,66.9
20160128073000,1081.0,0.0,1064.55,98.4783,46,56.9,81.7,69.9,66.9
20160128074500,1081.0,0.0,1064.55,98.4783,46,56.9,81.8,69.9,66.9
20160128080000,1081.0,0.0,1081.0,100.0,46,56.9,81.7,69.9,66.9
20160128081500,1081.0,0.0,1081.0,100.0,46,56.9,81.4,69.9,66.9
20160128083000,1081.0,0.0,1064.55,98.4783,46,56.9,81.5,69.9,66.9
20160128084500,1081.0,0.0,1081.0,100.0,47,56.9,81.6,69.9,66.9
20160128090000,1081.0,0.0,1081.0,100.0,47,56.9,81.5,69.9,66.9
20160128091500,1081.0,0.0,1064.55,98.4783,47,56.9,81.5,69.9,66.9
20160128093000,1081.0,0.0,1081.0,100.0,47,56.9,81.8,69.9,66.9
20160128094500,1081.0,0.0,1081.0,100.0,47,56.9,81.8,69.9,66.9
20160128100000,1081.0,0.0,1064.55,98.4783,47,56.9,81.5,69.9,66.9
20160128101500,1081.0,0.0,1099.8,101.7391,47,56.3,81.5,69.9,66.9
20160128103000,1081.0,0.0,1081.0,100.0,47,56.3,81.3,69.9,66.9
20160128104500,1081.0,0.0,1081.0,100.0,47,56.3,81.8,69.9,66.9
20160128110000,1081.0,0.0,1081.0,100.0,47,56.3,81.6,69.9,66.9
20160128111500,1081.0,0.0,1081.0,100.0,47,56.3,81.7,69.9,66.9
20160128113000,1081.0,0.0,1081.0,100.0,47,56.3,81.5,69.9,66.9
20160128114500,1081.0,0.0,1081.0,100.0,47,56.3,81.3,69.9,66.9
20160128120000,1081.0,0.0,1081.0,100.0,47,56.3,81.4,69.9,66.9
20160128121500,1081.0,0.0,1081.0,100.0,47,56.3,81.3,69.9,66.9
20160128123000,1081.0,0.0,1081.0,100.0,47,56.3,81.3,69.9,66.9
20160128124500,1081.0,0.0,1081.0,100.0,47,56.3,81.6,69.9,66.9
20160128130000,1081.0,0.0,1064.55,98.4783,47,57.1,81.9,69.9,66.9
20160128131500,1081.0,0.0,1064.55,98.4783,47,57.1,82.1,69.9,66.9
20160128133000,1081.0,0.0,1081.0,100.0,47,57.1,82.9,69.9,66.9
20160128134500,1081.0,0.0,1064.55,98.4783,47,57.1,81.8,69.9,66.9
20160128140000,1081.0,0.0,1081.0,100.0,47,57.1,81.1,69.9,66.9
20160128141500,1081.0,0.0,1081.0,100.0,47,57.1,79.9,69.9,66.9
20160128143000,1081.0,0.0,1064.55,98.4783,47,57.1,78.4,69.9,66.9
20160128144500,1081.0,0.0,1081.0,100.0,47,57.1,77.3,69.9,66.9
20160128150000,1081.0,0.0,1099.8,101.7391,47,57.1,76.1,69.9,66.9
20160128151500,1081.0,0.0,1099.8,101.7391,47,57.1,75.7,69.9,66.9
20160128153000,1081.0,0.0,1099.8,101.7391,46,57.1,74.9,69.9,66.9
20160128154500,1081.0,0.0,1081.0,100.0,46,57.1,74.1,69.9,66.9
20160128160000,1081.0,0.0,1113.9,103.0435,46,57.1,73.5,69.9,66.9
20160128161500,1081.0,0.0,1064.55,98.4783,43,57.1,72.7,69.9,66.9
20160128163000,1081.0,0.0,1064.55,98.4783,44,57.1,72.3,69.9,66.9
20160128164500,1081.0,0.0,1064.55,98.4783,44,57.1,71.7,69.9,66.9
20160128170000,1081.0,0.0,1081.0,100.0,44,57.1,71.2,69.9,66.9
20160128171500,1081.0,0.0,1064.55,98.4783,44,57.1,71.1,69.9,66.9
20160128173000,1081.0,0.0,1045.75,96.7391,42,57.1,70.3,69.9,66.9
20160128174500,1081.0,0.0,1045.75,96.7391,42,57.1,70.4,69.9,66.9
20160128180000,1081.0,0.0,1010.5,93.4783,41,57.1,69.8,69.9,66.9
20160128181500,1081.0,0.0,994.05,91.9565,40,57.1,69.7,69.9,66.9
20160128183000,1081.0,0.0,935.3,86.5217,36,57.1,69.4,69.9,66.9
20160128184500,1081.0,0.0,874.2,80.8696,35,57.1,69.6,69.9,66.9
20160128190000,1081.0,0.0,834.25,77.1739,33,57.1,69.6,69.9,66.9
20160128191500,1081.0,0.0,763.75,70.6522,31,57.1,69.6,69.9,66.9
20160128193000,1081.0,0.0,773.15,71.5217,31,57.9,69.6,69.9,66.9
20160128194500,1081.0,0.0,749.65,69.3478,30,57.9,69.9,69.9,66.9
20160128200000,1081.0,0.0,749.65,69.3478,30,57.9,69.9,69.9,66.9
20160128201500,1081.0,0.0,782.55,72.3913,32,57.2,70.3,69.9,66.9
20160128203000,1081.0,0.0,956.45,88.4783,39,57.2,70.4,69.9,66.9
20160128204500,1081.0,0.0,1064.55,98.4783,45,57.2,70.6,69.9,66.9
20160128210000,1081.0,0.0,1010.5,93.4783,43,57.2,70.6,69.8,66.8
20160128211500,1081.0,0.0,1029.3,95.2174,45,57.2,70.5,69.9,66.9
20160128213000,1081.0,0.0,1029.3,95.2174,45,57.2,70.7,69.8,66.8
20160128214500,1081.0,0.0,1045.75,96.7391,45,57.2,70.8,69.8,66.8
20160128220000,1081.0,0.0,1045.75,96.7391,45,57.2,70.6,69.7,66.7
20160128221500,1081.0,0.0,1029.3,95.2174,44,57.2,70.3,69.6,66.6
20160128223000,1081.0,0.0,1029.3,95.2174,45,57.2,70.0,69.6,66.6
20160128224500,1081.0,0.0,1045.75,96.7391,45,57.2,69.6,69.6,66.6
20160128230000,1081.0,0.0,1045.75,96.7391,45,57.2,69.5,69.5,66.5
20160128231500,1081.0,0.0,975.25,90.2174,39,57.2,69.1,69.5,66.5
20160128233000,1081.0,0.0,867.15,80.2174,35,57.2,69.0,69.5,66.5
20160128234500,1081.0,0.0,794.3,73.4783,32,57.2,69.2,69.5,66.5
20160129000000,1081.0,0.0,763.75,70.6522,31,57.2,69.2,69.5,66.5
20160129001500,1081.0,0.0,763.75,70.6522,30,57.9,69.3,69.5,66.5
20160129003000,1081.0,0.0,763.75,70.6522,30,57.9,69.3,69.5,66.5
20160129004500,1081.0,0.0,744.95,68.913,30,57.2,69.6,69.6,66.6
20160129010000,1081.0,0.0,730.85,67.6087,30,57.2,69.5,69.5,66.5
20160129011500,1081.0,0.0,730.85,67.6087,30,57.2,69.3,69.6,66.6
20160129013000,1081.0,0.0,749.65,69.3478,30,57.8,69.3,69.5,66.5
20160129014500,1081.0,0.0,740.25,68.4783,30,57.8,69.2,69.5,66.5
20160129020000,1081.0,0.0,716.75,66.3043,29,57.8,69.7,69.5,66.5
20160129021500,1081.0,0.0,730.85,67.6087,29,57.2,69.5,69.5,66.5
20160129023000,1081.0,0.0,721.45,66.7391,29,57.2,69.4,69.5,66.5
20160129024500,1081.0,0.0,730.85,67.6087,29,57.2,69.4,69.5,66.5
20160129030000,1081.0,0.0,740.25,68.4783,29,57.9,69.3,69.5,66.5
20160129031500,1081.0,0.0,728.5,67.3913,29,57.9,69.4,69.5,66.5
20160129033000,1081.0,0.0,709.7,65.6522,29,57.9,69.6,69.5,66.5
20160129034500,1081.0,0.0,709.7,65.6522,29,57.9,69.4,69.5,66.5
20160129040000,1081.0,0.0,697.95,64.5652,28,57.2,69.4,69.5,66.5
20160129041500,1081.0,0.0,697.95,64.5652,28,57.9,69.4,69.5,66.5
20160129043000,1081.0,0.0,676.8,62.6087,27,57.9,69.2,69.5,66.5
20160129044500,1081.0,0.0,549.9,50.8696,23,57.9,68.9,69.5,66.5
20160129050000,1081.0,0.0,0.0,0.0,0,60.3,67.6,69.5,66.5
20160129051500,1081.0,0.0,0.0,0.0,0,61.5,67.2,69.5,66.5
20160129053000,1081.0,0.0,0.0,0.0,0,61.5,67.2,69.5,66.5
20160129054500,1081.0,0.0,0.0,0.0,0,61.5,67.4,69.7,66.7
20160129060000,1081.0,0.0,0.0,0.0,1,61.5,68.4,69.6,66.6
20160129061500,1081.0,0.0,1045.75,96.7391,45,56.8,76.9,69.5,66.5
20160129063000,1081.0,0.0,1064.55,98.4783,46,56.8,78.8,69.7,66.7
20160129064500,1081.0,0.0,1064.55,98.4783,46,56.8,79.2,69.9,66.9
20160129070000,1081.0,0.0,1064.55,98.4783,46,56.8,79.4,69.9,66.9
20160129071500,1081.0,0.0,1045.75,96.7391,46,56.8,79.9,69.9,66.9
20160129073000,1081.0,0.0,1064.55,98.4783,46,56.8,80.4,69.9,66.9
20160129074500,1081.0,0.0,1064.55,98.4783,46,56.8,80.7,69.9,66.9
20160129080000,1081.0,0.0,1081.0,100.0,46,56.8,80.7,69.9,66.9
20160129081500,1081.0,0.0,1045.75,96.7391,46,56.8,81.1,69.9,66.9
20160129083000,1081.0,0.0,1064.55,98.4783,46,56.8,80.9,69.9,66.9
20160129084500,1081.0,0.0,1081.0,100.0,46,56.8,81.3,69.9,66.9
20160129090000,1081.0,0.0,1064.55,98.4783,46,56.8,81.2,69.9,66.9
20160129091500,1081.0,0.0,1064.55,98.4783,46,56.0,80.5,69.9,66.9
20160129093000,1081.0,0.0,1064.55,98.4783,46,56.0,81.2,69.9,66.9
20160129094500,1081.0,0.0,1081.0,100.0,46,56.0,81.4,69.9,66.9
20160129100000,1081.0,0.0,1081.0,100.0,46,56.0,81.0,69.9,66.9
20160129101500,1081.0,0.0,1064.55,98.4783,46,56.0,81.2,69.9,66.9
20160129103000,1081.0,0.0,1081.0,100.0,46,56.0,81.4,69.9,66.9
20160129104500,1081.0,0.0,1081.0,100.0,46,56.0,81.3,69.9,66.9
20160129110000,1081.0,0.0,1064.55,98.4783,46,56.0,82.0,69.9,66.9
20160129111500,1081.0,0.0,1064.55,98.4783,46,56.0,82.4,69.9,66.9
20160129113000,1081.0,0.0,1045.75,96.7391,46,56.0,80.9,69.9,66.9
20160129114500,1081.0,0.0,1045.75,96.7391,46,56.0,81.6,69.9,66.9
20160129120000,1081.0,0.0,1045.75,96.7391,46,56.0,81.6,69.9,66.9
20160129121500,1081.0,0.0,1081.0,100.0,46,56.0,80.6,69.9,66.9
20160129123000,1081.0,0.0,1064.55,98.4783,46,56.0,79.3,69.9,66.9
20160129124500,1081.0,0.0,1081.0,100.0,46,56.0,77.5,69.9,66.9
20160129130000,1081.0,0.0,1099.8,101.7391,46,56.0,76.3,69.9,66.9
20160129131500,1081.0,0.0,1099.8,101.7391,46,56.0,74.9,69.9,66.9
20160129133000,1081.0,0.0,1064.55,98.4783,46,56.0,74.2,69.9,66.9
20160129134500,1081.0,0.0,1099.8,101.7391,46,56.7,73.7,69.9,66.9
20160129140000,1081.0,0.0,1099.8,101.7391,46,56.7,73.1,69.9,66.9
20160129141500,1081.0,0.0,1081.0,100.0,45,56.7,72.8,69.9,66.9
20160129143000,1081.0,0.0,1064.55,98.4783,44,56.7,72.5,69.9,66.9
20160129144500,1081.0,0.0,1045.75,96.7391,42,56.7,72.2,69.8,66.8
20160129150000,1081.0,0.0,1064.55,98.4783,44,56.7,71.8,69.7,66.7
20160129151500,1081.0,0.0,1045.75,96.7391,43,56.7,71.3,69.7,66.7
20160129153000,1081.0,0.0,1045.75,96.7391,43,56.7,70.8,69.6,66.6
20160129154500,1081.0,0.0,1045.75,96.7391,42,56.7,70.3,69.6,66.6
20160129160000,1081.0,0.0,956.45,88.4783,38,56.7,70.1,69.8,66.8
20160129161500,1081.0,0.0,935.3,86.5217,38,56.7,69.8,69.9,66.9
20160129163000,1081.0,0.0,895.35,82.8261,35,56.7,69.7,69.9,66.9
20160129164500,1081.0,0.0,853.05,78.913,33,56.7,69.6,69.9,66.9
20160129170000,1081.0,0.0,808.4,74.7826,32,56.7,69.7,69.9,66.9
20160129171500,1081.0,0.0,759.05,70.2174,30,56.7,69.9,69.9,66.9
20160129173000,1081.0,0.0,759.05,70.2174,30,56.7,69.9,69.8,66.8
20160129174500,1081.0,0.0,759.05,70.2174,30,56.7,69.7,69.8,66.8
20160129180000,1081.0,0.0,759.05,70.2174,30,56.7,69.6,69.6,66.6
20160129181500,1081.0,0.0,744.95,68.913,29,56.7,69.7,69.7,66.7
20160129183000,1081.0,0.0,761.4,70.4348,30,56.7,69.4,69.6,66.6
20160129184500,1081.0,0.0,726.15,67.1739,29,56.0,69.7,69.6,66.6
20160129190000,1081.0,0.0,726.15,67.1739,29,56.7,69.5,69.6,66.6
20160129191500,1081.0,0.0,726.15,67.1739,29,56.7,69.7,69.6,66.6
20160129193000,1081.0,0.0,726.15,67.1739,29,56.7,69.4,69.6,66.6
20160129194500,1081.0,0.0,714.4,66.087,29,56.7,69.3,69.6,66.6
20160129200000,1081.0,0.0,705.0,65.2174,28,56.7,69.3,69.6,66.6
20160129201500,1081.0,0.0,552.25,51.087,23,56.7,68.9,69.6,66.6
20160129203000,1081.0,0.0,284.35,26.3043,12,56.7,68.6,69.5,66.5
20160129204500,1081.0,0.0,117.5,10.8696,4,57.5,68.7,69.5,66.5
20160129210000,1081.0,0.0,0.0,0.0,5,57.5,69.1,69.5,66.5
20160129211500,1081.0,0.0,136.3,12.6087,7,57.5,69.5,69.5,66.5
20160129213000,1081.0,0.0,136.3,12.6087,7,57.5,69.7,69.5,66.5
20160129214500,1081.0,0.0,237.35,21.9565,11,57.5,69.9,69.5,66.5
20160129220000,1081.0,0.0,270.25,25.0,13,57.5,69.9,69.5,66.5
20160129221500,1081.0,0.0,305.5,28.2609,14,57.5,69.8,69.5,66.5
20160129223000,1081.0,0.0,298.45,27.6087,14,56.8,69.6,69.5,66.5
20160129224500,1081.0,0.0,305.5,28.2609,14,56.8,69.4,69.6,66.6
20160129230000,1081.0,0.0,291.4,26.9565,13,56.8,69.2,69.5,66.5
20160129231500,1081.0,0.0,199.75,18.4783,8,56.8,69.1,69.5,66.5
20160129233000,1081.0,0.0,117.5,10.8696,4,57.5,69.0,69.5,66.5
20160129234500,1081.0,0.0,0.0,0.0,1,59.1,69.0,69.5,66.5
20160130000000,1081.0,0.0,0.0,0.0,1,61.1,69.1,69.5,66.5
20160130001500,1081.0,0.0,0.0,0.0,0,61.1,69.1,69.5,66.5
20160130003000,1081.0,0.0,0.0,0.0,0,61.1,69.1,69.6,66.6
20160130004500,1081.0,0.0,0.0,0.0,0,61.1,69.1,69.6,66.6
20160130010000,1081.0,0.0,0.0,0.0,0,61.1,69.0,69.6,66.6
20160130011500,1081.0,0.0,0.0,0.0,0,61.1,68.9,69.6,66.6
20160130013000,1081.0,0.0,0.0,0.0,0,61.1,68.9,69.6,66.6
20160130014500,1081.0,0.0,0.0,0.0,0,61.1,68.8,69.6,66.6
20160130020000,1081.0,0.0,0.0,0.0,0,61.1,68.8,69.6,66.6
20160130021500,1081.0,0.0,0.0,0.0,0,61.1,68.7,69.6,66.6
20160130023000,1081.0,0.0,0.0,0.0,1,61.1,68.7,69.6,66.6
20160130024500,1081.0,0.0,0.0,0.0,0,61.1,68.6,69.6,66.6
20160130030000,1081.0,0.0,0.0,0.0,0,61.1,68.5,69.6,66.6
20160130031500,1081.0,0.0,0.0,0.0,0,61.1,68.4,69.7,66.7
20160130033000,1081.0,0.0,0.0,0.0,0,61.1,68.3,69.7,66.7
20160130034500,1081.0,0.0,0.0,0.0,0,61.1,68.2,69.6,66.6
20160130040000,1081.0,0.0,0.0,0.0,0,61.1,68.2,69.6,66.6
20160130041500,1081.0,0.0,0.0,0.0,0,61.1,68.2,69.6,66.6
20160130043000,1081.0,0.0,0.0,0.0,0,61.1,68.1,69.6,66.6
20160130044500,1081.0,0.0,0.0,0.0,0,61.1,68.1,69.6,66.6
20160130050000,1081.0,0.0,0.0,0.0,0,61.1,68.1,69.6,66.6
20160130051500,1081.0,0.0,0.0,0.0,0,61.1,67.9,69.5,66.5
20160130053000,1081.0,0.0,0.0,0.0,0,61.1,67.9,69.6,66.6
20160130054500,1081.0,0.0,0.0,0.0,0,61.1,67.8,69.5,66.5
20160130060000,1081.0,0.0,0.0,0.0,0,61.1,67.8,69.5,66.5
20160130061500,1081.0,0.0,0.0,0.0,0,61.1,67.7,69.5,66.5
20160130063000,1081.0,0.0,0.0,0.0,0,61.1,67.7,69.5,66.5
20160130064500,1081.0,0.0,0.0,0.0,0,61.1,67.7,69.5,66.5
20160130070000,1081.0,0.0,0.0,0.0,0,61.1,67.7,69.5,66.5
20160130071500,1081.0,0.0,0.0,0.0,0,61.1,67.7,69.5,66.5
20160130073000,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130074500,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130080000,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130081500,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130083000,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130084500,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130090000,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130091500,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130093000,1081.0,0.0,0.0,0.0,0,61.1,67.6,69.5,66.5
20160130094500,1081.0,0.0,0.0,0.0,0,61.1,67.7,69.5,66.5
20160130100000,1081.0,0.0,0.0,0.0,0,61.1,67.7,69.5,66.5
20160130101500,1081.0,0.0,0.0,0.0,0,61.1,67.8,69.5,66.5
20160130103000,1081.0,0.0,0.0,0.0,0,61.1,67.8,69.5,66.5
20160130104500,1081.0,0.0,0.0,0.0,0,61.1,67.9,69.5,66.5
20160130110000,1081.0,0.0,0.0,0.0,0,61.1,68.0,69.5,66.5
20160130111500,1081.0,0.0,0.0,0.0,0,61.1,68.1,69.5,66.5
20160130113000,1081.0,0.0,0.0,0.0,0,61.1,68.1,69.5,66.5
20160130114500,1081.0,0.0,0.0,0.0,0,61.1,68.2,69.5,66.5
20160130120000,1081.0,0.0,0.0,0.0,0,61.1,68.2,69.5,66.5
20160130121500,1081.0,0.0,0.0,0.0,0,61.1,68.3,69.5,66.5
20160130123000,1081.0,0.0,0.0,0.0,0,61.1,68.4,69.5,66.5
20160130124500,1081.0,0.0,0.0,0.0,0,61.1,68.5,69.5,66.5
20160130130000,1081.0,0.0,0.0,0.0,0,61.1,68.6,69.5,66.5
20160130131500,1081.0,0.0,0.0,0.0,0,61.1,68.6,69.5,66.5
20160130133000,1081.0,0.0,0.0,0.0,1,61.1,68.8,69.5,66.5
20160130134500,1081.0,0.0,0.0,0.0,0,61.1,68.9,69.5,66.5
20160130140000,1081.0,0.0,0.0,0.0,0,61.1,69.1,69.5,66.5
20160130141500,1081.0,0.0,0.0,0.0,0,61.1,69.2,69.5,66.5
20160130143000,1081.0,0.0,0.0,0.0,1,61.1,69.3,69.5,66.5
20160130144500,1081.0,0.0,0.0,0.0,1,61.1,69.4,69.5,66.5
20160130150000,1081.0,0.0,0.0,0.0,1,61.1,69.5,69.5,66.5
20160130151500,1081.0,0.0,0.0,0.0,1,61.1,69.6,69.5,66.5
20160130153000,1081.0,0.0,0.0,0.0,1,61.9,69.7,69.5,66.5
20160130154500,1081.0,0.0,0.0,0.0,2,61.9,69.8,69.5,66.5
20160130160000,1081.0,0.0,0.0,0.0,4,60.8,69.8,69.5,66.5
20160130161500,1081.0,0.0,164.5,15.2174,7,57.6,69.9,69.5,66.5
20160130163000,1081.0,0.0,199.75,18.4783,9,57.6,69.8,69.5,66.5
20160130164500,1081.0,0.0,209.15,19.3478,9,57.6,69.8,69.5,66.5
20160130170000,1081.0,0.0,209.15,19.3478,9,57.6,69.7,69.5,66.5
20160130171500,1081.0,0.0,216.2,20.0,9,57.6,69.6,69.5,66.5
20160130173000,1081.0,0.0,209.15,19.3478,9,56.8,69.6,69.5,66.5
20160130174500,1081.0,0.0,209.15,19.3478,9,56.8,69.5,69.5,66.5
20160130180000,1081.0,0.0,199.75,18.4783,9,56.8,69.4,69.5,66.5
20160130181500,1081.0,0.0,199.75,18.4783,9,56.8,69.4,69.5,66.5
20160130183000,1081.0,0.0,199.75,18.4783,9,56.8,69.3,69.5,66.5
20160130184500,1081.0,0.0,209.15,19.3478,9,56.8,69.3,69.5,66.5
20160130190000,1081.0,0.0,199.75,18.4783,8,56.8,69.2,69.5,66.5
20160130191500,1081.0,0.0,185.65,17.1739,7,56.8,69.2,69.5,66.5
20160130193000,1081.0,0.0,150.4,13.913,6,56.8,69.2,69.5,66.5
20160130194500,1081.0,0.0,136.3,12.6087,5,56.8,69.2,69.5,66.5
20160130200000,1081.0,0.0,136.3,12.6087,4,56.8,69.2,69.5,66.5
20160130201500,1081.0,0.0,0.0,0.0,4,58.1,69.3,69.5,66.5
20160130203000,1081.0,0.0,0.0,0.0,4,58.1,69.3,69.5,66.5
20160130204500,1081.0,0.0,0.0,0.0,4,58.1,69.3,69.5,66.5
20160130210000,1081.0,0.0,0.0,0.0,4,58.1,69.3,69.5,66.5
20160130211500,1081.0,0.0,0.0,0.0,3,58.1,69.2,69.5,66.5
20160130213000,1081.0,0.0,0.0,0.0,3,58.1,69.2,69.5,66.5
20160130214500,1081.0,0.0,0.0,0.0,3,59.1,69.3,69.5,66.5
20160130220000,1081.0,0.0,0.0,0.0,3,59.1,69.3,69.5,66.5
20160130221500,1081.0,0.0,0.0,0.0,3,59.1,69.3,69.5,66.5
20160130223000,1081.0,0.0,0.0,0.0,2,59.1,69.2,69.5,66.5
20160130224500,1081.0,0.0,0.0,0.0,1,60.4,69.2,69.5,66.5
20160130230000,1081.0,0.0,0.0,0.0,0,61.5,69.2,69.5,66.5
20160130231500,1081.0,0.0,0.0,0.0,0,61.5,69.2,69.5,66.5
20160130233000,1081.0,0.0,0.0,0.0,0,61.5,69.2,69.5,66.5
20160130234500,1081.0,0.0,0.0,0.0,0,61.5,69.2,69.5,66.5
20160131000000,1081.0,0.0,0.0,0.0,0,61.5,69.2,69.5,66.5
20160131001500,1081.0,0.0,0.0,0.0,0,61.5,69.2,69.5,66.5
20160131003000,1081.0,0.0,0.0,0.0,0,61.5,69.2,69.5,66.5
20160131004500,1081.0,0.0,0.0,0.0,0,61.5,69.2,69.5,66.5
20160131010000,1081.0,0.0,0.0,0.0,0,61.5,69.1,69.5,66.5
20160131011500,1081.0,0.0,0.0,0.0,0,61.5,69.1,69.5,66.5
20160131013000,1081.0,0.0,0.0,0.0,0,61.5,69.1,69.5,66.5
20160131014500,1081.0,0.0,0.0,0.0,0,61.5,69.0,69.5,66.5
20160131020000,1081.0,0.0,0.0,0.0,0,61.5,68.9,69.5,66.5
20160131021500,1081.0,0.0,0.0,0.0,0,61.5,68.9,69.5,66.5
20160131023000,1081.0,0.0,0.0,0.0,0,61.5,68.9,69.5,66.5
20160131024500,1081.0,0.0,0.0,0.0,0,61.5,68.9,69.5,66.5
20160131030000,1081.0,0.0,0.0,0.0,0,61.5,68.8,69.5,66.5
20160131031500,1081.0,0.0,0.0,0.0,0,61.5,68.8,69.5,66.5
20160131033000,1081.0,0.0,0.0,0.0,0,61.5,68.8,69.5,66.5
20160131034500,1081.0,0.0,0.0,0.0,0,61.5,68.8,69.5,66.5
20160131040000,1081.0,0.0,0.0,0.0,0,61.5,68.7,69.5,66.5
20160131041500,1081.0,0.0,0.0,0.0,0,61.5,68.7,69.5,66.5
20160131043000,1081.0,0.0,0.0,0.0,0,61.5,68.7,69.5,66.5
20160131044500,1081.0,0.0,0.0,0.0,0,61.5,68.7,69.5,66.5
20160131050000,1081.0,0.0,0.0,0.0,0,61.5,68.6,69.5,66.5
20160131051500,1081.0,0.0,0.0,0.0,0,61.5,68.6,69.5,66.5
20160131053000,1081.0,0.0,0.0,0.0,0,61.5,68.6,69.5,66.5
20160131054500,1081.0,0.0,0.0,0.0,0,61.5,68.5,69.5,66.5
20160131060000,1081.0,0.0,0.0,0.0,0,61.5,68.5,69.5,66.5
20160131061500,1081.0,0.0,0.0,0.0,0,61.5,68.5,69.5,66.5
20160131063000,1081.0,0.0,0.0,0.0,0,61.5,68.4,69.5,66.5
20160131064500,1081.0,0.0,0.0,0.0,0,61.5,68.4,69.5,66.5
20160131070000,1081.0,0.0,0.0,0.0,0,61.5,68.5,69.5,66.5
20160131071500,1081.0,0.0,0.0,0.0,0,61.5,68.5,69.5,66.5
20160131073000,1081.0,0.0,0.0,0.0,0,61.5,68.6,69.5,66.5
20160131074500,1081.0,0.0,0.0,0.0,0,61.5,68.5,69.5,66.5
20160131080000,1081.0,0.0,0.0,0.0,0,61.5,68.4,69.5,66.5
20160131081500,1081.0,0.0,0.0,0.0,0,61.5,68.4,69.5,66.5
20160131083000,1081.0,0.0,0.0,0.0,0,61.5,68.4,69.5,66.5
20160131084500,1081.0,0.0,0.0,0.0,0,61.5,68.4,69.5,66.5
20160131090000,1081.0,0.0,0.0,0.0,0,61.5,68.3,69.5,66.5
20160131091500,1081.0,0.0,0.0,0.0,0,61.5,68.3,69.5,66.5
20160131093000,1081.0,0.0,0.0,0.0,0,61.5,68.4,69.5,66.5
20160131094500,1081.0,0.0,0.0,0.0,0,61.5,68.4,69.5,66.5
20160131100000,1081.0,0.0,0.0,0.0,0,61.5,68.5,69.5,66.5
20160131101500,1081.0,0.0,0.0,0.0,0,61.5,68.6,69.5,66.5
20160131103000,1081.0,0.0,0.0,0.0,0,61.5,68.7,69.5,66.5
20160131104500,1081.0,0.0,0.0,0.0,0,61.5,68.8,69.5,66.5
20160131110000,1081.0,0.0,0.0,0.0,0,61.5,68.9,69.5,66.5
20160131111500,1081.0,0.0,0.0,0.0,0,61.5,69.1,69.5,66.5
20160131113000,1081.0,0.0,0.0,0.0,0,62.4,69.2,69.5,66.5
20160131114500,1081.0,0.0,0.0,0.0,1,62.4,69.3,69.5,66.5
20160131120000,1081.0,0.0,0.0,0.0,1,62.4,69.4,69.5,66.5
20160131121500,1081.0,0.0,0.0,0.0,1,62.4,69.6,69.5,66.5
20160131123000,1081.0,0.0,0.0,0.0,1,63.2,69.7,69.5,66.5
20160131124500,1081.0,0.0,0.0,0.0,3,63.2,69.8,69.5,66.5
20160131130000,1081.0,0.0,136.3,12.6087,6,59.6,69.9,69.5,66.5
20160131131500,1081.0,0.0,227.95,21.087,10,59.6,70.0,69.5,66.5
20160131133000,1081.0,0.0,284.35,26.3043,13,59.6,69.9,69.5,66.5
20160131134500,1081.0,0.0,298.45,27.6087,13,59.6,69.8,69.5,66.5
20160131140000,1081.0,0.0,298.45,27.6087,13,59.6,69.7,69.5,66.5
20160131141500,1081.0,0.0,298.45,27.6087,13,59.6,69.6,69.5,66.5
20160131143000,1081.0,0.0,298.45,27.6087,13,59.6,69.5,69.5,66.5
20160131144500,1081.0,0.0,291.4,26.9565,13,59.6,69.5,69.5,66.5
20160131150000,1081.0,0.0,291.4,26.9565,13,59.6,69.4,69.5,66.5
20160131151500,1081.0,0.0,298.45,27.6087,13,59.6,69.4,69.5,66.5
20160131153000,1081.0,0.0,305.5,28.2609,13,59.6,69.4,69.5,66.5
20160131154500,1081.0,0.0,298.45,27.6087,13,59.6,69.4,69.5,66.5
20160131160000,1081.0,0.0,298.45,27.6087,13,59.6,69.4,69.5,66.5
20160131161500,1081.0,0.0,305.5,28.2609,13,59.6,69.4,69.5,66.5
20160131163000,1081.0,0.0,305.5,28.2609,13,59.6,69.5,69.5,66.5
20160131164500,1081.0,0.0,298.45,27.6087,13,59.6,69.5,69.5,66.5
20160131170000,1081.0,0.0,312.55,28.913,13,59.6,69.5,69.5,66.5
20160131171500,1081.0,0.0,305.5,28.2609,13,59.6,69.5,69.5,66.5
20160131173000,1081.0,0.0,298.45,27.6087,13,58.8,69.5,69.5,66.5
20160131174500,1081.0,0.0,298.45,27.6087,13,58.8,69.5,69.5,66.5
20160131180000,1081.0,0.0,298.45,27.6087,13,58.1,69.4,69.5,66.5
20160131181500,1081.0,0.0,298.45,27.6087,13,58.1,69.4,69.5,66.5
20160131183000,1081.0,0.0,298.45,27.6087,13,58.1,69.4,69.5,66.5
20160131184500,1081.0,0.0,305.5,28.2609,13,58.1,69.4,69.5,66.5
20160131190000,1081.0,0.0,291.4,26.9565,13,58.1,69.3,69.5,66.5
20160131191500,1081.0,0.0,298.45,27.6087,13,58.1,69.3,69.5,66.5
20160131193000,1081.0,0.0,298.45,27.6087,13,58.1,69.2,69.5,66.5
20160131194500,1081.0,0.0,251.45,23.2609,11,58.1,69.2,69.5,66.5
20160131200000,1081.0,0.0,227.95,21.087,9,58.1,69.2,69.5,66.5
20160131201500,1081.0,0.0,209.15,19.3478,8,57.2,69.2,69.5,66.5
20160131203000,1081.0,0.0,199.75,18.4783,8,57.2,69.3,69.5,66.5
20160131204500,1081.0,0.0,176.25,16.3043,8,57.2,69.3,69.5,66.5
20160131210000,1081.0,0.0,185.65,17.1739,8,57.2,69.3,69.5,66.5
20160131211500,1081.0,0.0,176.25,16.3043,7,57.2,69.2,69.5,66.5
20160131213000,1081.0,0.0,176.25,16.3043,6,57.2,69.2,69.5,66.5
20160131214500,1081.0,0.0,150.4,13.913,5,57.2,69.2,69.5,66.5
20160131220000,1081.0,0.0,136.3,12.6087,4,57.2,69.2,69.5,66.5
20160131221500,1081.0,0.0,0.0,0.0,1,59.5,69.1,69.5,66.5
20160131223000,1081.0,0.0,0.0,0.0,0,60.8,69.2,69.5,66.5
20160131224500,1081.0,0.0,0.0,0.0,0,60.8,69.2,69.5,66.5
20160131230000,1081.0,0.0,0.0,0.0,0,60.8,69.2,69.5,66.5
20160131231500,1081.0,0.0,0.0,0.0,0,60.8,69.2,69.5,66.5
20160131233000,1081.0,0.0,0.0,0.0,0,60.8,69.2,69.5,66.5
20160131234500,1081.0,0.0,0.0,0.0,0,60.8,69.2,69.5,66.5
20160201000000,1081.0,0.0,0.0,0.0,0,60.8,69.2,69.5,66.5
20160201001500,1081.0,0.0,0.0,0.0,0,60.8,69.2,69.5,66.5
