PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160201003000,1081.0,0.0,0.0,0.0,0,60.8,69.1,69.5,66.5
20160201004500,1081.0,0.0,0.0,0.0,0,60.8,69.1,69.5,66.5
20160201010000,1081.0,0.0,0.0,0.0,0,60.8,69.1,69.5,66.5
20160201011500,1081.0,0.0,0.0,0.0,0,60.8,69.1,69.5,66.5
20160201013000,1081.0,0.0,0.0,0.0,0,60.8,69.0,69.5,66.5
20160201014500,1081.0,0.0,0.0,0.0,0,60.8,68.9,69.5,66.5
20160201020000,1081.0,0.0,0.0,0.0,0,60.8,68.9,69.5,66.5
20160201021500,1081.0,0.0,0.0,0.0,0,60.8,68.9,69.5,66.5
20160201023000,1081.0,0.0,0.0,0.0,0,60.8,68.9,69.5,66.5
20160201024500,1081.0,0.0,0.0,0.0,0,60.8,68.8,69.5,66.5
20160201030000,1081.0,0.0,0.0,0.0,0,60.8,68.8,69.5,66.5
20160201031500,1081.0,0.0,0.0,0.0,0,60.8,68.8,69.5,66.5
20160201033000,1081.0,0.0,0.0,0.0,0,60.8,68.8,69.5,66.5
20160201034500,1081.0,0.0,0.0,0.0,0,60.8,68.7,69.5,66.5
20160201040000,1081.0,0.0,0.0,0.0,0,60.8,68.8,69.5,66.5
20160201041500,1081.0,0.0,0.0,0.0,0,60.8,68.7,69.5,66.5
20160201043000,1081.0,0.0,0.0,0.0,0,60.8,68.7,69.5,66.5
20160201044500,1081.0,0.0,0.0,0.0,0,60.8,68.7,69.5,66.5
20160201050000,1081.0,0.0,0.0,0.0,0,60.8,68.7,69.5,66.5
20160201051500,1081.0,0.0,0.0,0.0,0,60.8,68.6,69.5,66.5
20160201053000,1081.0,0.0,0.0,0.0,0,60.8,68.6,69.5,66.5
20160201054500,1081.0,0.0,0.0,0.0,0,60.8,68.6,69.5,66.5
20160201060000,1081.0,0.0,136.3,12.6087,6,58.0,69.6,69.5,66.5
20160201061500,1081.0,0.0,1064.55,98.4783,47,53.9,77.9,69.5,66.5
20160201063000,1081.0,0.0,1064.55,98.4783,47,53.9,77.3,69.5,66.5
20160201064500,1081.0,0.0,1045.75,96.7391,47,53.9,79.6,69.5,66.5
20160201070000,1081.0,0.0,1064.55,98.4783,47,53.9,78.9,69.5,66.5
20160201071500,1081.0,0.0,1081.0,100.0,47,53.9,79.4,69.5,66.5
20160201073000,1081.0,0.0,1064.55,98.4783,47,53.9,79.4,69.5,66.5
20160201074500,1081.0,0.0,1064.55,98.4783,47,53.9,79.3,69.5,66.5
20160201080000,1081.0,0.0,1081.0,100.0,47,53.9,79.6,69.5,66.5
20160201081500,1081.0,0.0,1081.0,100.0,47,53.9,79.4,69.5,66.5
20160201083000,1081.0,0.0,1064.55,98.4783,47,53.9,79.9,69.5,66.5
20160201084500,1081.0,0.0,1081.0,100.0,47,53.9,79.8,69.5,66.5
20160201090000,1081.0,0.0,1081.0,100.0,47,53.9,80.0,69.5,66.5
20160201091500,1081.0,0.0,1064.55,98.4783,47,53.9,79.9,69.5,66.5
20160201093000,1081.0,0.0,1064.55,98.4783,47,53.9,80.2,69.5,66.5
20160201094500,1081.0,0.0,1045.75,96.7391,47,53.9,80.5,69.5,66.5
20160201100000,1081.0,0.0,1064.55,98.4783,47,53.9,80.3,69.5,66.5
20160201101500,1081.0,0.0,1064.55,98.4783,47,53.1,80.4,69.6,66.6
20160201103000,1081.0,0.0,1045.75,96.7391,47,53.1,80.3,69.5,66.5
20160201104500,1081.0,0.0,1081.0,100.0,47,53.9,80.4,69.5,66.5
20160201110000,1081.0,0.0,1064.55,98.4783,47,53.9,80.3,69.6,66.6
20160201111500,1081.0,0.0,1064.55,98.4783,47,53.9,79.9,69.5,66.5
20160201113000,1081.0,0.0,1064.55,98.4783,47,53.9,79.8,69.6,66.6
20160201114500,1081.0,0.0,1064.55,98.4783,47,53.9,80.3,69.6,66.6
20160201120000,1081.0,0.0,1064.55,98.4783,47,53.9,80.6,69.6,66.6
20160201121500,1081.0,0.0,1064.55,98.4783,47,53.9,80.2,69.6,66.6
20160201123000,1081.0,0.0,1081.0,100.0,47,53.9,80.4,69.5,66.5
20160201124500,1081.0,0.0,1064.55,98.4783,47,53.9,82.8,69.5,66.5
20160201130000,1081.0,0.0,1081.0,100.0,47,53.9,80.3,69.6,66.6
20160201131500,1081.0,0.0,1099.8,101.7391,47,53.9,80.3,69.6,66.6
20160201133000,1081.0,0.0,1099.8,101.7391,47,53.9,79.9,69.6,66.6
20160201134500,1081.0,0.0,1113.9,103.0435,47,53.1,78.3,69.6,66.6
20160201140000,1081.0,0.0,1099.8,101.7391,47,53.1,76.9,69.5,66.5
20160201141500,1081.0,0.0,1099.8,101.7391,47,53.1,75.6,69.5,66.5
20160201143000,1081.0,0.0,1113.9,103.0435,47,53.1,74.3,69.5,66.5
20160201144500,1081.0,0.0,1099.8,101.7391,47,53.1,73.1,69.5,66.5
20160201150000,1081.0,0.0,1064.55,98.4783,44,53.1,72.5,69.5,66.5
20160201151500,1081.0,0.0,1045.75,96.7391,43,53.1,71.7,69.5,66.5
20160201153000,1081.0,0.0,1064.55,98.4783,43,53.1,71.1,69.5,66.5
20160201154500,1081.0,0.0,1045.75,96.7391,43,53.1,70.8,69.5,66.5
20160201160000,1081.0,0.0,1045.75,96.7391,42,53.1,70.2,69.5,66.5
20160201161500,1081.0,0.0,1010.5,93.4783,41,53.1,69.7,69.5,66.5
20160201163000,1081.0,0.0,1010.5,93.4783,40,53.1,69.4,69.5,66.5
20160201164500,1081.0,0.0,874.2,80.8696,35,53.1,69.2,69.5,66.5
20160201170000,1081.0,0.0,803.7,74.3478,33,53.1,69.5,69.5,66.5
20160201171500,1081.0,0.0,803.7,74.3478,32,53.1,69.1,69.5,66.5
20160201173000,1081.0,0.0,773.15,71.5217,30,53.1,69.3,69.5,66.5
20160201174500,1081.0,0.0,744.95,68.913,30,53.1,69.6,69.5,66.5
20160201180000,1081.0,0.0,744.95,68.913,30,53.1,69.3,69.5,66.5
20160201181500,1081.0,0.0,744.95,68.913,30,53.1,69.5,69.5,66.5
20160201183000,1081.0,0.0,723.8,66.9565,29,53.1,69.6,69.5,66.5
20160201184500,1081.0,0.0,723.8,66.9565,29,53.1,69.6,69.5,66.5
20160201190000,1081.0,0.0,723.8,66.9565,29,53.1,69.7,69.5,66.5
20160201191500,1081.0,0.0,733.2,67.8261,30,53.1,69.4,69.5,66.5
20160201193000,1081.0,0.0,756.7,70.0,30,53.1,69.5,69.5,66.5
20160201194500,1081.0,0.0,721.45,66.7391,29,53.1,69.8,69.5,66.5
20160201200000,1081.0,0.0,733.2,67.8261,30,53.1,69.7,69.5,66.5
20160201201500,1081.0,0.0,695.6,64.3478,28,53.1,69.8,69.5,66.5
20160201203000,1081.0,0.0,714.4,66.087,29,53.1,69.4,69.5,66.5
20160201204500,1081.0,0.0,693.25,64.1304,28,53.1,69.2,69.5,66.5
20160201210000,1081.0,0.0,502.9,46.5217,21,53.1,68.8,69.5,66.5
20160201211500,1081.0,0.0,150.4,13.913,7,54.3,68.4,69.5,66.5
20160201213000,1081.0,0.0,117.5,10.8696,5,54.3,68.9,69.5,66.5
20160201214500,1081.0,0.0,164.5,15.2174,9,54.3,69.6,69.5,66.5
20160201220000,1081.0,0.0,319.6,29.5652,15,54.3,70.1,69.5,66.5
20160201221500,1081.0,0.0,444.15,41.087,20,54.3,70.1,69.5,66.5
20160201223000,1081.0,0.0,481.75,44.5652,21,54.3,69.9,69.5,66.5
20160201224500,1081.0,0.0,481.75,44.5652,21,54.3,69.8,69.5,66.5
20160201230000,1081.0,0.0,481.75,44.5652,21,54.3,69.6,69.5,66.5
20160201231500,1081.0,0.0,472.35,43.6957,21,54.3,69.5,69.5,66.5
20160201233000,1081.0,0.0,462.95,42.8261,21,54.3,69.3,69.5,66.5
20160201234500,1081.0,0.0,477.05,44.1304,21,53.7,69.2,69.5,66.5
20160202000000,1081.0,0.0,378.35,35.0,17,53.7,69.0,69.5,66.5
20160202001500,1081.0,0.0,185.65,17.1739,9,54.3,68.9,69.5,66.5
20160202003000,1081.0,0.0,185.65,17.1739,9,54.3,69.2,69.5,66.5
20160202004500,1081.0,0.0,209.15,19.3478,11,54.3,69.4,69.5,66.5
20160202010000,1081.0,0.0,216.2,20.0,11,54.3,69.7,69.5,66.5
20160202011500,1081.0,0.0,244.4,22.6087,12,54.3,69.8,69.5,66.5
20160202013000,1081.0,0.0,291.4,26.9565,14,54.3,69.8,69.5,66.5
20160202014500,1081.0,0.0,338.4,31.3043,16,54.3,69.8,69.5,66.5
20160202020000,1081.0,0.0,343.1,31.7391,16,54.3,69.6,69.5,66.5
20160202021500,1081.0,0.0,338.4,31.3043,16,54.3,69.4,69.5,66.5
20160202023000,1081.0,0.0,350.15,32.3913,16,54.3,69.2,69.5,66.5
20160202024500,1081.0,0.0,284.35,26.3043,14,54.3,69.1,69.5,66.5
20160202030000,1081.0,0.0,164.5,15.2174,8,54.3,69.1,69.5,66.5
20160202031500,1081.0,0.0,136.3,12.6087,8,54.3,69.2,69.5,66.5
20160202033000,1081.0,0.0,164.5,15.2174,9,54.3,69.4,69.5,66.5
20160202034500,1081.0,0.0,164.5,15.2174,9,54.3,69.6,69.5,66.5
20160202040000,1081.0,0.0,176.25,16.3043,9,54.3,69.7,69.5,66.5
20160202041500,1081.0,0.0,164.5,15.2174,9,55.1,69.7,69.5,66.5
20160202043000,1081.0,0.0,237.35,21.9565,12,55.1,69.8,69.5,66.5
20160202044500,1081.0,0.0,244.4,22.6087,12,55.1,69.8,69.5,66.5
20160202050000,1081.0,0.0,244.4,22.6087,12,55.1,69.6,69.5,66.5
20160202051500,1081.0,0.0,244.4,22.6087,12,55.1,69.6,69.5,66.5
20160202053000,1081.0,0.0,244.4,22.6087,12,55.1,69.4,69.5,66.5
20160202054500,1081.0,0.0,237.35,21.9565,12,55.1,69.3,69.5,66.5
20160202060000,1081.0,0.0,298.45,27.6087,14,55.1,70.0,69.5,66.5
20160202061500,1081.0,0.0,1064.55,98.4783,47,53.9,77.0,69.5,66.5
20160202063000,1081.0,0.0,1099.8,101.7391,49,53.9,76.8,69.5,66.5
20160202064500,1081.0,0.0,1064.55,98.4783,49,53.9,78.4,69.5,66.5
20160202070000,1081.0,0.0,1081.0,100.0,49,53.9,78.9,69.5,66.5
20160202071500,1081.0,0.0,1064.55,98.4783,49,53.9,78.8,69.5,66.5
20160202073000,1081.0,0.0,1064.55,98.4783,49,53.9,78.9,69.5,66.5
20160202074500,1081.0,0.0,1081.0,100.0,49,53.9,79.6,69.5,66.5
20160202080000,1081.0,0.0,1081.0,100.0,49,53.9,79.9,69.5,66.5
20160202081500,1081.0,0.0,1081.0,100.0,49,53.9,79.9,69.5,66.5
20160202083000,1081.0,0.0,1099.8,101.7391,49,53.9,79.9,69.6,66.6
20160202084500,1081.0,0.0,1099.8,101.7391,49,53.9,80.2,69.5,66.5
20160202090000,1081.0,0.0,1099.8,101.7391,49,53.9,79.7,69.5,66.5
20160202091500,1081.0,0.0,1113.9,103.0435,49,55.6,80.6,69.5,66.5
20160202093000,1081.0,0.0,1081.0,100.0,48,53.5,79.9,69.6,66.6
20160202094500,1081.0,0.0,1113.9,103.0435,48,53.5,79.4,69.6,66.6
20160202100000,1081.0,0.0,1081.0,100.0,48,53.5,79.5,69.6,66.6
20160202101500,1081.0,0.0,1099.8,101.7391,48,53.5,79.9,69.6,66.6
20160202103000,1081.0,0.0,1099.8,101.7391,48,53.5,79.6,69.6,66.6
20160202104500,1081.0,0.0,1081.0,100.0,48,53.5,80.0,69.6,66.6
20160202110000,1081.0,0.0,1099.8,101.7391,48,53.5,79.9,69.6,66.6
20160202111500,1081.0,0.0,1081.0,100.0,48,53.5,79.6,69.7,66.7
20160202113000,1081.0,0.0,1081.0,100.0,48,53.5,79.2,69.7,66.7
20160202114500,1081.0,0.0,1099.8,101.7391,48,53.5,79.7,69.6,66.6
20160202120000,1081.0,0.0,1081.0,100.0,48,53.5,80.0,69.6,66.6
20160202121500,1081.0,0.0,1099.8,101.7391,48,53.5,79.6,69.6,66.6
20160202123000,1081.0,0.0,1081.0,100.0,48,53.5,80.5,69.6,66.6
20160202124500,1081.0,0.0,1099.8,101.7391,48,53.5,80.3,69.6,66.6
20160202130000,1081.0,0.0,1099.8,101.7391,48,53.5,79.5,69.7,66.7
20160202131500,1081.0,0.0,1099.8,101.7391,48,53.5,80.7,69.6,66.6
20160202133000,1081.0,0.0,1099.8,101.7391,48,53.5,79.8,69.7,66.7
20160202134500,1081.0,0.0,1099.8,101.7391,48,53.5,78.8,69.7,66.7
20160202140000,1081.0,0.0,1099.8,101.7391,47,53.5,78.3,69.7,66.7
20160202141500,1081.0,0.0,1099.8,101.7391,47,53.5,77.1,69.6,66.6
20160202143000,1081.0,0.0,1099.8,101.7391,47,53.5,76.0,69.5,66.5
20160202144500,1081.0,0.0,1099.8,101.7391,47,53.5,75.3,69.5,66.5
20160202150000,1081.0,0.0,1099.8,101.7391,47,53.5,74.3,69.5,66.5
20160202151500,1081.0,0.0,1099.8,101.7391,47,53.5,73.8,69.5,66.5
20160202153000,1081.0,0.0,1099.8,101.7391,47,53.5,73.2,69.5,66.5
20160202154500,1081.0,0.0,1099.8,101.7391,47,53.5,72.8,69.5,66.5
20160202160000,1081.0,0.0,1029.3,95.2174,44,53.5,72.1,69.5,66.5
20160202161500,1081.0,0.0,1045.75,96.7391,45,53.5,72.1,69.5,66.5
20160202163000,1081.0,0.0,1064.55,98.4783,44,53.5,71.8,69.5,66.5
20160202164500,1081.0,0.0,1064.55,98.4783,44,53.5,71.6,69.5,66.5
20160202170000,1081.0,0.0,1045.75,96.7391,44,53.5,71.3,69.5,66.5
20160202171500,1081.0,0.0,1045.75,96.7391,44,53.5,71.2,69.5,66.5
20160202173000,1081.0,0.0,1045.75,96.7391,44,53.5,71.0,69.5,66.5
20160202174500,1081.0,0.0,1029.3,95.2174,43,53.5,70.6,69.5,66.5
20160202180000,1081.0,0.0,1064.55,98.4783,44,53.5,70.6,69.5,66.5
20160202181500,1081.0,0.0,1064.55,98.4783,44,53.5,70.3,69.5,66.5
20160202183000,1081.0,0.0,1029.3,95.2174,44,53.5,69.9,69.5,66.5
20160202184500,1081.0,0.0,1064.55,98.4783,44,53.5,69.8,69.5,66.5
20160202190000,1081.0,0.0,1064.55,98.4783,44,53.5,69.4,69.5,66.5
20160202191500,1081.0,0.0,1045.75,96.7391,44,53.5,69.5,69.5,66.5
20160202193000,1081.0,0.0,975.25,90.2174,40,53.5,69.1,69.5,66.5
20160202194500,1081.0,0.0,855.4,79.1304,35,53.5,69.2,69.5,66.5
20160202200000,1081.0,0.0,855.4,79.1304,34,53.5,69.3,69.5,66.5
20160202201500,1081.0,0.0,836.6,77.3913,33,53.5,69.3,69.5,66.5
20160202203000,1081.0,0.0,817.8,75.6522,33,53.5,69.4,69.5,66.5
20160202204500,1081.0,0.0,829.55,76.7391,33,53.5,69.5,69.5,66.5
20160202210000,1081.0,0.0,815.45,75.4348,33,53.5,69.4,69.5,66.5
20160202211500,1081.0,0.0,815.45,75.4348,33,53.5,69.4,69.5,66.5
20160202213000,1081.0,0.0,789.6,73.0435,32,53.5,69.7,69.5,66.5
20160202214500,1081.0,0.0,801.35,74.1304,32,53.5,69.5,69.5,66.5
20160202220000,1081.0,0.0,801.35,74.1304,32,53.5,69.6,69.5,66.5
20160202221500,1081.0,0.0,813.1,75.2174,32,53.5,69.5,69.5,66.5
20160202223000,1081.0,0.0,829.55,76.7391,34,53.5,69.8,69.5,66.5
20160202224500,1081.0,0.0,871.85,80.6522,35,53.5,69.3,69.5,66.5
20160202230000,1081.0,0.0,888.3,82.1739,36,53.5,69.9,69.5,66.5
20160202231500,1081.0,0.0,921.2,85.2174,38,53.5,69.2,69.5,66.5
20160202233000,1081.0,0.0,853.05,78.913,34,54.2,69.2,69.5,66.5
20160202234500,1081.0,0.0,803.7,74.3478,32,54.2,69.1,69.5,66.5
20160203000000,1081.0,0.0,791.95,73.2609,32,54.2,69.3,69.5,66.5
20160203001500,1081.0,0.0,806.05,74.5652,32,54.2,69.2,69.5,66.5
20160203003000,1081.0,0.0,806.05,74.5652,32,53.5,69.6,69.5,66.5
20160203004500,1081.0,0.0,782.55,72.3913,31,53.5,69.4,69.5,66.5
20160203010000,1081.0,0.0,791.95,73.2609,31,53.5,69.7,69.5,66.5
20160203011500,1081.0,0.0,808.4,74.7826,33,53.5,69.2,69.5,66.5
20160203013000,1081.0,0.0,808.4,74.7826,34,53.5,69.5,69.5,66.5
20160203014500,1081.0,0.0,808.4,74.7826,33,53.5,69.4,69.5,66.5
20160203020000,1081.0,0.0,808.4,74.7826,33,53.5,69.4,69.5,66.5
20160203021500,1081.0,0.0,808.4,74.7826,33,53.5,69.3,69.5,66.5
20160203023000,1081.0,0.0,784.9,72.6087,33,53.5,69.6,69.5,66.5
20160203024500,1081.0,0.0,794.3,73.4783,33,53.5,69.4,69.5,66.5
20160203030000,1081.0,0.0,794.3,73.4783,32,53.5,69.4,69.5,66.5
20160203031500,1081.0,0.0,784.9,72.6087,32,53.5,69.4,69.5,66.5
20160203033000,1081.0,0.0,784.9,72.6087,32,53.5,69.3,69.5,66.5
20160203034500,1081.0,0.0,773.15,71.5217,32,53.5,69.3,69.5,66.5
20160203040000,1081.0,0.0,787.25,72.8261,32,53.5,69.2,69.5,66.5
20160203041500,1081.0,0.0,787.25,72.8261,32,53.5,69.2,69.5,66.5
20160203043000,1081.0,0.0,787.25,72.8261,32,53.5,69.5,69.5,66.5
20160203044500,1081.0,0.0,787.25,72.8261,32,53.5,69.3,69.5,66.5
20160203050000,1081.0,0.0,777.85,71.9565,32,53.5,69.6,69.5,66.5
20160203051500,1081.0,0.0,777.85,71.9565,32,53.5,69.5,69.5,66.5
20160203053000,1081.0,0.0,777.85,71.9565,32,53.5,69.3,69.5,66.5
20160203054500,1081.0,0.0,777.85,71.9565,32,53.5,69.6,69.5,66.5
20160203060000,1081.0,0.0,803.7,74.3478,34,53.5,69.2,69.5,66.5
20160203061500,1081.0,0.0,1045.75,96.7391,47,53.5,73.3,69.5,66.5
20160203063000,1081.0,0.0,1045.75,96.7391,47,53.5,77.6,69.5,66.5
20160203064500,1081.0,0.0,1064.55,98.4783,47,53.5,78.2,69.5,66.5
20160203070000,1081.0,0.0,1064.55,98.4783,47,53.5,78.6,69.5,66.5
20160203071500,1081.0,0.0,1064.55,98.4783,47,53.5,79.4,69.6,66.6
20160203073000,1081.0,0.0,1064.55,98.4783,48,53.5,79.5,69.7,66.7
20160203074500,1081.0,0.0,1081.0,100.0,48,53.5,79.4,69.7,66.7
20160203080000,1081.0,0.0,1099.8,101.7391,48,53.5,79.1,69.7,66.7
20160203081500,1081.0,0.0,1099.8,101.7391,48,53.5,79.8,69.6,66.6
20160203083000,1081.0,0.0,1099.8,101.7391,46,53.5,79.2,69.7,66.7
20160203084500,1081.0,0.0,1081.0,100.0,46,53.5,79.2,69.7,66.7
20160203090000,1081.0,0.0,1099.8,101.7391,46,53.5,79.1,69.8,66.8
20160203091500,1081.0,0.0,1113.9,103.0435,46,53.5,79.1,69.7,66.7
20160203093000,1081.0,0.0,1099.8,101.7391,46,53.5,79.6,69.7,66.7
20160203094500,1081.0,0.0,1099.8,101.7391,46,53.5,79.2,69.7,66.7
20160203100000,1081.0,0.0,1113.9,103.0435,46,53.5,79.2,69.8,66.8
20160203101500,1081.0,0.0,1099.8,101.7391,46,53.5,79.3,69.9,66.9
20160203103000,1081.0,0.0,1099.8,101.7391,46,53.5,78.9,69.9,66.9
20160203104500,1081.0,0.0,1099.8,101.7391,45,53.5,78.6,69.9,66.9
20160203110000,1081.0,0.0,1113.9,103.0435,45,53.5,79.4,69.9,66.9
20160203111500,1081.0,0.0,1099.8,101.7391,45,54.2,79.5,69.9,66.9
20160203113000,1081.0,0.0,1081.0,100.0,45,54.2,79.5,69.9,66.9
20160203114500,1081.0,0.0,1081.0,100.0,45,54.2,80.1,69.9,66.9
20160203120000,1081.0,0.0,1099.8,101.7391,45,54.2,79.9,69.9,66.9
20160203121500,1081.0,0.0,1099.8,101.7391,45,54.2,80.1,69.9,66.9
20160203123000,1081.0,0.0,1099.8,101.7391,45,54.2,80.8,69.9,66.9
20160203124500,1081.0,0.0,1081.0,100.0,45,54.2,80.5,69.9,66.9
20160203130000,1081.0,0.0,1081.0,100.0,45,54.2,80.2,69.9,66.9
20160203131500,1081.0,0.0,1099.8,101.7391,45,54.2,80.4,69.9,66.9
20160203133000,1081.0,0.0,1081.0,100.0,45,54.2,79.5,69.9,66.9
20160203134500,1081.0,0.0,1099.8,101.7391,45,54.2,78.3,69.9,66.9
20160203140000,1081.0,0.0,1099.8,101.7391,45,54.2,76.9,69.9,66.9
20160203141500,1081.0,0.0,1099.8,101.7391,45,54.2,75.3,69.9,66.9
20160203143000,1081.0,0.0,1099.8,101.7391,45,54.2,74.3,69.9,66.9
20160203144500,1081.0,0.0,1081.0,100.0,45,54.2,73.5,69.9,66.9
20160203150000,1081.0,0.0,1064.55,98.4783,43,54.2,72.5,69.9,66.9
20160203151500,1081.0,0.0,1045.75,96.7391,43,54.2,72.0,69.9,66.9
20160203153000,1081.0,0.0,1045.75,96.7391,43,54.2,71.3,69.9,66.9
20160203154500,1081.0,0.0,1010.5,93.4783,42,54.2,71.1,69.9,66.9
20160203160000,1081.0,0.0,1010.5,93.4783,41,54.2,70.5,69.9,66.9
20160203161500,1081.0,0.0,994.05,91.9565,40,54.2,70.0,69.9,66.9
20160203163000,1081.0,0.0,994.05,91.9565,40,54.2,69.6,69.9,66.9
20160203164500,1081.0,0.0,874.2,80.8696,35,54.2,69.5,69.9,66.9
20160203170000,1081.0,0.0,836.6,77.3913,34,54.2,69.4,69.9,66.9
20160203171500,1081.0,0.0,836.6,77.3913,34,54.2,69.6,69.9,66.9
20160203173000,1081.0,0.0,803.7,74.3478,32,54.2,69.6,69.9,66.9
20160203174500,1081.0,0.0,794.3,73.4783,32,54.2,70.0,69.9,66.9
20160203180000,1081.0,0.0,794.3,73.4783,32,54.2,69.6,69.9,66.9
20160203181500,1081.0,0.0,794.3,73.4783,32,54.2,70.0,69.9,66.9
20160203183000,1081.0,0.0,770.8,71.3043,31,54.2,69.7,69.9,66.9
20160203184500,1081.0,0.0,770.8,71.3043,31,54.2,69.9,69.9,66.9
20160203190000,1081.0,0.0,770.8,71.3043,31,54.2,70.1,69.9,66.9
20160203191500,1081.0,0.0,756.7,70.0,30,54.2,69.8,69.9,66.9
20160203193000,1081.0,0.0,756.7,70.0,31,54.2,70.0,69.9,66.9
20160203194500,1081.0,0.0,747.3,69.1304,31,54.2,70.0,69.9,66.9
20160203200000,1081.0,0.0,705.0,65.2174,29,54.2,69.6,69.9,66.9
20160203201500,1081.0,0.0,477.05,44.1304,21,54.2,68.9,69.9,66.9
20160203203000,1081.0,0.0,0.0,0.0,0,58.3,68.2,69.9,66.9
20160203204500,1081.0,0.0,0.0,0.0,0,59.6,68.4,69.9,66.9
20160203210000,1081.0,0.0,0.0,0.0,1,59.6,68.7,69.9,66.9
20160203211500,1081.0,0.0,0.0,0.0,0,59.6,68.9,69.9,66.9
20160203213000,1081.0,0.0,0.0,0.0,0,59.6,69.2,69.9,66.9
20160203214500,1081.0,0.0,0.0,0.0,0,59.6,69.3,69.9,66.9
20160203220000,1081.0,0.0,0.0,0.0,0,59.6,69.3,69.9,66.9
20160203221500,1081.0,0.0,0.0,0.0,1,60.3,69.3,69.8,66.8
20160203223000,1081.0,0.0,0.0,0.0,0,60.3,69.2,69.8,66.8
20160203224500,1081.0,0.0,0.0,0.0,0,60.3,69.2,69.9,66.9
20160203230000,1081.0,0.0,0.0,0.0,0,60.3,69.1,69.9,66.9
20160203231500,1081.0,0.0,0.0,0.0,0,60.3,69.0,69.9,66.9
20160203233000,1081.0,0.0,0.0,0.0,1,60.3,68.9,69.8,66.8
20160203234500,1081.0,0.0,0.0,0.0,0,59.6,68.8,69.8,66.8
20160204000000,1081.0,0.0,0.0,0.0,0,59.6,68.7,69.8,66.8
20160204001500,1081.0,0.0,0.0,0.0,0,59.6,68.6,69.8,66.8
20160204003000,1081.0,0.0,0.0,0.0,0,59.6,68.5,69.9,66.9
20160204004500,1081.0,0.0,0.0,0.0,0,59.6,68.4,69.9,66.9
20160204010000,1081.0,0.0,0.0,0.0,0,60.3,68.3,69.9,66.9
20160204011500,1081.0,0.0,0.0,0.0,0,60.3,68.3,69.9,66.9
20160204013000,1081.0,0.0,0.0,0.0,0,60.3,68.2,69.9,66.9
20160204014500,1081.0,0.0,0.0,0.0,0,60.3,68.1,69.9,66.9
20160204020000,1081.0,0.0,0.0,0.0,0,60.3,68.0,69.9,66.9
20160204021500,1081.0,0.0,0.0,0.0,0,60.3,67.9,69.9,66.9
20160204023000,1081.0,0.0,0.0,0.0,0,60.3,67.7,69.9,66.9
20160204024500,1081.0,0.0,0.0,0.0,0,60.3,67.7,69.9,66.9
20160204030000,1081.0,0.0,0.0,0.0,0,60.3,67.6,69.9,66.9
20160204031500,1081.0,0.0,0.0,0.0,0,60.3,67.5,69.9,66.9
20160204033000,1081.0,0.0,0.0,0.0,0,60.3,67.4,69.9,66.9
20160204034500,1081.0,0.0,0.0,0.0,0,60.3,67.4,69.9,66.9
20160204040000,1081.0,0.0,0.0,0.0,0,60.3,67.3,69.9,66.9
20160204041500,1081.0,0.0,0.0,0.0,0,60.3,67.2,69.9,66.9
20160204043000,1081.0,0.0,0.0,0.0,0,60.3,67.1,69.9,66.9
20160204044500,1081.0,0.0,0.0,0.0,0,60.3,66.9,69.9,66.9
20160204050000,1081.0,0.0,0.0,0.0,0,60.3,66.9,69.9,66.9
20160204051500,1081.0,0.0,0.0,0.0,0,60.3,66.8,69.9,66.9
20160204053000,1081.0,0.0,0.0,0.0,0,60.3,66.7,69.9,66.9
20160204054500,1081.0,0.0,0.0,0.0,0,60.3,66.6,69.9,66.9
20160204060000,1081.0,0.0,0.0,0.0,0,60.3,66.5,69.9,66.9
20160204061500,1081.0,0.0,0.0,0.0,0,60.3,66.4,69.9,66.9
20160204063000,1081.0,0.0,0.0,0.0,0,60.3,66.4,69.9,66.9
20160204064500,1081.0,0.0,0.0,0.0,0,60.3,66.4,69.9,66.9
20160204070000,1081.0,0.0,0.0,0.0,0,60.3,66.3,69.9,66.9
20160204071500,1081.0,0.0,0.0,0.0,0,60.3,66.4,69.9,66.9
20160204073000,1081.0,0.0,0.0,0.0,0,61.1,66.5,69.9,66.9
20160204074500,1081.0,0.0,0.0,0.0,0,61.1,66.4,69.9,66.9
20160204080000,1081.0,0.0,0.0,0.0,0,61.1,66.4,69.9,66.9
20160204081500,1081.0,0.0,0.0,0.0,0,61.1,66.6,69.9,66.9
20160204083000,1081.0,0.0,199.75,18.4783,10,58.0,68.7,69.9,66.9
20160204084500,1081.0,0.0,1064.55,98.4783,46,54.3,76.7,69.9,66.9
20160204090000,1081.0,0.0,1099.8,101.7391,46,54.3,78.2,69.9,66.9
20160204091500,1081.0,0.0,1081.0,100.0,47,54.3,79.3,69.9,66.9
20160204093000,1081.0,0.0,1081.0,100.0,47,54.3,80.0,69.9,66.9
20160204094500,1081.0,0.0,1081.0,100.0,47,54.3,79.1,69.9,66.9
20160204100000,1081.0,0.0,1081.0,100.0,47,54.3,79.3,69.9,66.9
20160204101500,1081.0,0.0,1064.55,98.4783,47,54.3,79.9,69.9,66.9
20160204103000,1081.0,0.0,1081.0,100.0,47,54.3,80.1,69.9,66.9
20160204104500,1081.0,0.0,1081.0,100.0,47,54.3,79.7,69.9,66.9
20160204110000,940.0,940.0,975.25,103.75,38,54.9,81.7,69.9,66.9
20160204111500,940.0,940.0,956.45,101.75,38,54.9,82.5,69.9,66.9
20160204113000,940.0,940.0,935.3,99.5,38,54.9,82.9,69.9,66.9
20160204114500,940.0,940.0,956.45,101.75,38,54.9,83.0,69.9,66.9
20160204120000,940.0,940.0,935.3,99.5,38,54.3,83.1,69.9,66.9
20160204121500,940.0,940.0,956.45,101.75,38,54.3,82.8,69.9,66.9
20160204123000,940.0,940.0,935.3,99.5,38,54.3,83.1,69.9,66.9
20160204124500,940.0,940.0,935.3,99.5,38,54.3,83.3,69.9,66.9
20160204130000,940.0,940.0,956.45,101.75,38,54.3,83.7,69.9,66.9
20160204131500,940.0,940.0,956.45,101.75,38,54.3,84.7,69.9,66.9
20160204133000,940.0,940.0,956.45,101.75,38,55.2,82.9,69.9,66.9
20160204134500,940.0,940.0,956.45,101.75,38,55.2,83.3,69.9,66.9
20160204140000,940.0,940.0,916.5,97.5,38,55.2,82.9,69.9,66.9
20160204141500,940.0,940.0,956.45,101.75,38,55.2,82.6,69.9,66.9
20160204143000,940.0,940.0,956.45,101.75,38,55.2,80.4,69.9,66.9
20160204144500,940.0,940.0,956.45,101.75,38,55.2,78.7,69.9,66.9
20160204150000,940.0,940.0,956.45,101.75,38,55.2,77.1,69.9,66.9
20160204151500,940.0,940.0,956.45,101.75,38,55.2,76.1,69.9,66.9
20160204153000,940.0,940.0,956.45,101.75,38,55.2,74.7,69.9,66.9
20160204154500,940.0,940.0,956.45,101.75,38,55.2,73.9,69.9,66.9
20160204160000,940.0,940.0,935.3,99.5,38,54.3,73.3,69.9,66.9
20160204161500,940.0,940.0,956.45,101.75,38,54.3,72.4,69.9,66.9
20160204163000,940.0,940.0,956.45,101.75,38,54.3,71.4,69.9,66.9
20160204164500,940.0,940.0,935.3,99.5,38,54.3,70.8,69.9,66.9
20160204170000,940.0,940.0,975.25,103.75,38,54.9,70.3,69.9,66.9
20160204171500,940.0,940.0,956.45,101.75,38,54.9,70.0,69.9,66.9
20160204173000,940.0,940.0,935.3,99.5,38,54.9,69.6,69.9,66.9
20160204174500,940.0,940.0,935.3,99.5,38,55.5,69.5,69.9,66.9
20160204180000,940.0,940.0,935.3,99.5,38,55.5,69.0,69.9,66.9
20160204181500,940.0,940.0,956.45,101.75,38,55.5,68.7,69.9,66.9
20160204183000,940.0,940.0,956.45,101.75,38,55.5,68.5,69.9,66.9
20160204184500,940.0,940.0,956.45,101.75,38,55.5,68.1,69.9,66.9
20160204190000,940.0,940.0,956.45,101.75,38,55.5,67.7,69.9,66.9
20160204191500,940.0,940.0,956.45,101.75,38,55.5,67.6,69.9,66.9
20160204193000,940.0,940.0,956.45,101.75,38,55.5,67.4,69.9,66.9
20160204194500,940.0,940.0,956.45,101.75,38,55.5,67.1,69.9,66.9
20160204200000,940.0,940.0,935.3,99.5,38,55.5,67.0,69.9,66.9
20160204201500,940.0,940.0,956.45,101.75,38,55.5,66.6,69.8,66.8
20160204203000,940.0,940.0,956.45,101.75,38,55.5,66.1,69.8,66.8
20160204204500,940.0,940.0,956.45,101.75,38,55.5,65.7,69.9,66.9
20160204210000,940.0,940.0,956.45,101.75,38,55.5,65.5,69.8,66.8
20160204211500,940.0,940.0,956.45,101.75,38,55.5,65.3,69.7,66.7
20160204213000,940.0,940.0,956.45,101.75,38,55.5,65.0,69.8,66.8
20160204214500,940.0,940.0,956.45,101.75,38,55.5,64.8,69.7,66.7
20160204220000,940.0,940.0,975.25,103.75,38,55.5,64.6,69.7,66.7
20160204221500,940.0,940.0,956.45,101.75,38,55.5,64.3,69.7,66.7
20160204223000,940.0,940.0,956.45,101.75,38,55.5,64.2,69.6,66.6
20160204224500,940.0,940.0,956.45,101.75,38,55.5,64.0,69.6,66.6
20160204230000,940.0,940.0,956.45,101.75,38,55.5,64.0,69.6,66.6
20160204231500,940.0,940.0,956.45,101.75,38,55.5,63.7,69.6,66.6
20160204233000,940.0,940.0,956.45,101.75,38,55.5,63.6,69.6,66.6
20160204234500,940.0,940.0,956.45,101.75,38,55.5,63.6,69.6,66.6
20160205000000,940.0,940.0,956.45,101.75,38,55.5,63.4,69.5,66.5
20160205001500,940.0,940.0,975.25,103.75,38,55.5,63.3,69.5,66.5
20160205003000,940.0,940.0,956.45,101.75,38,55.5,63.2,69.5,66.5
20160205004500,940.0,940.0,935.3,99.5,38,55.5,63.2,69.5,66.5
20160205010000,940.0,940.0,956.45,101.75,38,55.5,63.1,69.5,66.5
20160205011500,940.0,940.0,956.45,101.75,38,55.5,63.0,69.5,66.5
20160205013000,940.0,940.0,956.45,101.75,38,55.5,62.9,69.5,66.5
20160205014500,940.0,940.0,956.45,101.75,38,55.5,62.8,69.5,66.5
20160205020000,940.0,940.0,956.45,101.75,38,55.5,62.6,69.5,66.5
20160205021500,940.0,940.0,956.45,101.75,38,55.5,62.5,69.5,66.5
20160205023000,940.0,940.0,975.25,103.75,38,55.5,62.3,69.5,66.5
20160205024500,940.0,940.0,975.25,103.75,38,55.5,62.2,69.5,66.5
20160205030000,940.0,940.0,975.25,103.75,38,54.7,61.9,69.5,66.5
20160205031500,940.0,940.0,956.45,101.75,38,54.7,61.7,69.5,66.5
20160205033000,940.0,940.0,956.45,101.75,38,53.5,61.1,69.7,66.7
20160205034500,940.0,940.0,956.45,101.75,38,54.3,61.1,69.7,66.7
20160205040000,940.0,940.0,956.45,101.75,38,54.3,61.1,69.6,66.6
20160205041500,940.0,940.0,956.45,101.75,38,53.5,60.7,69.5,66.5
20160205043000,940.0,940.0,956.45,101.75,38,53.5,60.5,69.5,66.5
20160205044500,940.0,940.0,956.45,101.75,38,54.3,60.5,69.5,66.5
20160205050000,940.0,940.0,935.3,99.5,38,54.3,60.6,69.5,66.5
20160205051500,940.0,940.0,956.45,101.75,38,55.1,60.7,69.5,66.5
20160205053000,940.0,940.0,935.3,99.5,38,55.1,60.6,69.5,66.5
20160205054500,940.0,940.0,935.3,99.5,38,54.3,60.6,69.5,66.5
20160205060000,940.0,940.0,916.5,97.5,38,54.3,63.6,69.5,66.5
20160205061500,940.0,940.0,935.3,99.5,38,54.3,75.1,69.5,66.5
20160205063000,940.0,940.0,916.5,97.5,38,54.3,75.6,69.9,66.9
20160205064500,940.0,940.0,895.35,95.25,38,54.3,78.3,69.9,66.9
20160205070000,940.0,940.0,935.3,99.5,38,55.1,79.7,69.9,66.9
20160205071500,940.0,940.0,916.5,97.5,38,55.1,80.8,69.9,66.9
20160205073000,940.0,940.0,916.5,97.5,38,55.1,81.5,69.9,66.9
20160205074500,940.0,940.0,935.3,99.5,38,56.3,82.3,69.9,66.9
20160205080000,940.0,940.0,916.5,97.5,38,55.6,82.4,69.9,66.9
20160205081500,940.0,940.0,935.3,99.5,38,55.6,82.5,69.9,66.9
20160205083000,940.0,940.0,916.5,97.5,38,55.6,82.8,69.9,66.9
20160205084500,940.0,940.0,916.5,97.5,38,55.6,82.6,69.9,66.9
20160205090000,940.0,940.0,935.3,99.5,38,55.6,82.5,69.9,66.9
20160205091500,940.0,940.0,935.3,99.5,38,55.6,82.9,69.9,66.9
20160205093000,940.0,940.0,916.5,97.5,38,55.6,83.3,69.9,66.9
20160205094500,940.0,940.0,916.5,97.5,38,55.6,83.4,69.9,66.9
20160205100000,940.0,940.0,916.5,97.5,38,55.6,83.3,69.9,66.9
20160205101500,940.0,940.0,916.5,97.5,38,55.6,83.1,69.9,66.9
20160205103000,940.0,940.0,916.5,97.5,38,55.6,83.3,69.9,66.9
20160205104500,940.0,940.0,916.5,97.5,38,55.6,83.5,69.9,66.9
20160205110000,940.0,940.0,916.5,97.5,38,55.6,83.6,69.9,66.9
20160205111500,940.0,940.0,916.5,97.5,38,55.6,83.7,69.9,66.9
20160205113000,940.0,940.0,935.3,99.5,38,55.6,83.6,69.9,66.9
20160205114500,940.0,940.0,935.3,99.5,38,55.6,83.7,69.9,66.9
20160205120000,940.0,940.0,935.3,99.5,38,55.6,83.6,69.9,66.9
20160205121500,940.0,940.0,935.3,99.5,38,55.6,83.5,69.9,66.9
20160205123000,940.0,940.0,916.5,97.5,38,55.6,83.3,69.9,66.9
20160205124500,940.0,940.0,916.5,97.5,38,55.6,83.8,69.9,66.9
20160205130000,940.0,940.0,935.3,99.5,38,55.6,83.6,69.9,66.9
20160205131500,940.0,940.0,916.5,97.5,38,55.6,85.2,69.9,66.9
20160205133000,940.0,940.0,916.5,97.5,38,55.6,83.7,69.9,66.9
20160205134500,940.0,940.0,916.5,97.5,38,55.6,84.1,69.9,66.9
20160205140000,940.0,940.0,935.3,99.5,38,54.8,83.5,69.9,66.9
20160205141500,940.0,940.0,956.45,101.75,38,54.8,83.2,69.9,66.9
20160205143000,940.0,940.0,935.3,99.5,38,55.5,81.8,69.9,66.9
20160205144500,940.0,940.0,935.3,99.5,38,54.9,79.7,69.9,66.9
20160205150000,940.0,940.0,916.5,97.5,38,54.9,78.1,69.9,66.9
20160205151500,940.0,940.0,935.3,99.5,38,55.5,76.9,69.9,66.9
20160205153000,940.0,940.0,935.3,99.5,38,55.5,75.7,69.9,66.9
20160205154500,940.0,940.0,956.45,101.75,38,55.5,75.0,69.9,66.9
20160205160000,940.0,940.0,956.45,101.75,38,55.5,74.3,69.9,66.9
20160205161500,940.0,940.0,956.45,101.75,38,55.5,73.5,69.9,66.9
20160205163000,940.0,940.0,956.45,101.75,38,55.5,72.9,69.9,66.9
20160205164500,940.0,940.0,956.45,101.75,38,55.5,72.5,69.9,66.9
20160205170000,940.0,940.0,935.3,99.5,38,55.5,71.8,69.9,66.9
20160205171500,940.0,940.0,956.45,101.75,38,55.5,71.2,69.9,66.9
20160205173000,940.0,940.0,935.3,99.5,38,55.5,70.8,69.9,66.9
20160205174500,940.0,940.0,935.3,99.5,38,55.5,70.7,69.9,66.9
20160205180000,940.0,940.0,956.45,101.75,38,55.5,70.1,69.9,66.9
20160205181500,940.0,940.0,975.25,103.75,38,55.5,69.7,69.9,66.9
20160205183000,940.0,940.0,956.45,101.75,38,55.5,69.3,69.9,66.9
20160205184500,940.0,940.0,935.3,99.5,38,55.5,69.0,69.9,66.9
20160205190000,940.0,940.0,935.3,99.5,38,55.5,68.7,69.9,66.9
20160205191500,940.0,940.0,956.45,101.75,38,55.5,68.4,69.9,66.9
20160205193000,940.0,940.0,956.45,101.75,38,55.5,68.1,69.9,66.9
20160205194500,940.0,940.0,956.45,101.75,38,55.5,67.9,69.9,66.9
20160205200000,940.0,940.0,935.3,99.5,38,55.5,67.5,69.9,66.9
20160205201500,940.0,940.0,975.25,103.75,38,55.5,67.3,69.9,66.9
20160205203000,940.0,940.0,956.45,101.75,38,55.5,66.9,69.9,66.9
20160205204500,940.0,940.0,956.45,101.75,38,55.5,66.6,69.9,66.9
20160205210000,940.0,940.0,956.45,101.75,38,55.5,66.1,69.9,66.9
20160205211500,940.0,940.0,975.25,103.75,38,55.5,65.8,69.8,66.8
20160205213000,940.0,940.0,935.3,99.5,38,55.5,65.7,69.8,66.8
20160205214500,940.0,940.0,956.45,101.75,38,55.5,65.4,69.7,66.7
20160205220000,940.0,940.0,956.45,101.75,38,55.5,65.3,69.6,66.6
20160205221500,940.0,940.0,935.3,99.5,38,55.5,65.0,69.6,66.6
20160205223000,940.0,940.0,956.45,101.75,38,55.5,64.8,69.5,66.5
20160205224500,940.0,940.0,956.45,101.75,38,55.5,64.6,69.5,66.5
20160205230000,940.0,940.0,935.3,99.5,38,55.5,64.4,69.6,66.6
20160205231500,940.0,940.0,956.45,101.75,38,55.5,64.2,69.5,66.5
20160205233000,940.0,940.0,956.45,101.75,38,55.5,64.2,69.5,66.5
20160205234500,940.0,940.0,956.45,101.75,38,55.5,64.0,69.5,66.5
20160206000000,940.0,940.0,956.45,101.75,38,55.5,64.0,69.5,66.5
20160206001500,940.0,940.0,956.45,101.75,38,55.5,63.9,69.6,66.6
20160206003000,940.0,940.0,956.45,101.75,38,55.5,63.5,69.5,66.5
20160206004500,940.0,940.0,956.45,101.75,38,55.5,63.5,69.5,66.5
20160206010000,940.0,940.0,956.45,101.75,38,55.5,63.3,69.5,66.5
20160206011500,940.0,940.0,956.45,101.75,39,55.5,63.4,69.5,66.5
20160206013000,940.0,940.0,916.5,97.5,38,55.5,63.4,69.5,66.5
20160206014500,940.0,940.0,916.5,97.5,38,55.5,63.3,69.5,66.5
20160206020000,940.0,940.0,916.5,97.5,38,55.5,63.2,69.5,66.5
20160206021500,940.0,940.0,916.5,97.5,38,55.5,63.1,69.5,66.5
20160206023000,940.0,940.0,895.35,95.25,38,55.5,63.0,69.5,66.5
20160206024500,940.0,940.0,916.5,97.5,38,54.7,62.6,69.5,66.5
20160206030000,940.0,940.0,916.5,97.5,38,54.7,62.4,69.5,66.5
20160206031500,940.0,940.0,916.5,97.5,38,54.7,62.1,69.5,66.5
20160206033000,940.0,940.0,916.5,97.5,38,54.7,62.0,69.5,66.5
20160206034500,940.0,940.0,916.5,97.5,38,54.7,61.8,69.5,66.5
20160206040000,940.0,940.0,916.5,97.5,38,53.9,61.6,69.5,66.5
20160206041500,940.0,940.0,916.5,97.5,38,53.9,61.4,69.5,66.5
20160206043000,940.0,940.0,916.5,97.5,38,53.9,61.2,69.5,66.5
20160206044500,940.0,940.0,935.3,99.5,38,53.9,61.1,69.5,66.5
20160206050000,940.0,940.0,916.5,97.5,38,53.9,60.9,69.5,66.5
20160206051500,940.0,940.0,916.5,97.5,38,54.5,60.9,69.5,66.5
20160206053000,940.0,940.0,935.3,99.5,38,55.1,61.1,69.5,66.5
20160206054500,940.0,940.0,916.5,97.5,38,55.9,61.3,69.5,66.5
20160206060000,940.0,940.0,916.5,97.5,38,55.9,61.3,69.5,66.5
20160206061500,940.0,940.0,916.5,97.5,38,55.9,61.1,69.5,66.5
20160206063000,940.0,940.0,935.3,99.5,38,55.9,61.2,69.5,66.5
20160206064500,940.0,940.0,916.5,97.5,38,55.9,61.3,69.5,66.5
20160206070000,940.0,940.0,935.3,99.5,38,55.9,61.2,69.5,66.5
20160206071500,940.0,940.0,935.3,99.5,38,55.2,61.2,69.5,66.5
20160206073000,940.0,940.0,916.5,97.5,38,55.2,61.2,69.5,66.5
20160206074500,940.0,940.0,935.3,99.5,38,55.2,61.0,69.5,66.5
20160206080000,940.0,940.0,916.5,97.5,38,55.2,60.7,69.5,66.5
20160206081500,940.0,940.0,916.5,97.5,38,55.2,60.5,69.6,66.6
20160206083000,940.0,940.0,916.5,97.5,38,54.3,60.5,69.6,66.6
20160206084500,940.0,940.0,935.3,99.5,38,54.3,60.5,69.6,66.6
20160206090000,940.0,940.0,916.5,97.5,38,55.2,60.5,69.5,66.5
20160206091500,940.0,940.0,916.5,97.5,38,55.2,60.5,69.5,66.5
20160206093000,940.0,940.0,916.5,97.5,38,55.2,60.5,69.5,66.5
20160206094500,940.0,940.0,935.3,99.5,38,55.2,60.5,69.5,66.5
20160206100000,940.0,940.0,916.5,97.5,38,55.2,60.5,69.5,66.5
20160206101500,940.0,940.0,935.3,99.5,38,55.2,60.5,69.5,66.5
20160206103000,940.0,940.0,935.3,99.5,38,55.2,60.3,69.5,66.5
20160206104500,940.0,940.0,935.3,99.5,38,55.2,60.2,69.5,66.5
20160206110000,940.0,940.0,916.5,97.5,38,55.2,60.2,69.5,66.5
20160206111500,940.0,940.0,935.3,99.5,38,55.2,60.2,69.5,66.5
20160206113000,940.0,940.0,895.35,95.25,38,55.2,60.2,69.5,66.5
20160206114500,940.0,940.0,916.5,97.5,38,55.2,60.2,69.5,66.5
20160206120000,940.0,940.0,916.5,97.5,38,55.2,60.2,69.5,66.5
20160206121500,940.0,940.0,916.5,97.5,38,55.2,60.2,69.5,66.5
20160206123000,940.0,940.0,916.5,97.5,38,55.2,60.1,69.5,66.5
20160206124500,940.0,940.0,935.3,99.5,38,55.2,60.1,69.5,66.5
20160206130000,940.0,940.0,916.5,97.5,38,55.2,60.1,69.5,66.5
20160206131500,940.0,940.0,916.5,97.5,38,55.2,60.1,69.5,66.5
20160206133000,940.0,940.0,916.5,97.5,38,55.2,60.1,69.5,66.5
20160206134500,940.0,940.0,916.5,97.5,38,55.2,59.8,69.5,66.5
20160206140000,940.0,940.0,916.5,97.5,38,55.2,60.1,69.5,66.5
20160206141500,940.0,940.0,916.5,97.5,38,55.2,59.7,69.5,66.5
20160206143000,940.0,940.0,916.5,97.5,38,55.2,60.1,69.5,66.5
20160206144500,940.0,940.0,935.3,99.5,38,55.2,59.7,69.5,66.5
20160206150000,940.0,940.0,916.5,97.5,38,55.2,60.0,69.5,66.5
20160206151500,940.0,940.0,935.3,99.5,38,55.2,60.0,69.5,66.5
20160206153000,940.0,940.0,916.5,97.5,38,55.2,60.1,69.5,66.5
20160206154500,940.0,940.0,916.5,97.5,38,55.2,59.7,69.5,66.5
20160206160000,940.0,940.0,916.5,97.5,38,55.2,60.1,69.5,66.5
20160206161500,940.0,940.0,916.5,97.5,38,55.2,59.9,69.5,66.5
20160206163000,940.0,940.0,916.5,97.5,38,55.9,60.1,69.5,66.5
20160206164500,940.0,940.0,916.5,97.5,38,55.9,60.1,69.5,66.5
20160206170000,940.0,940.0,895.35,95.25,38,55.9,60.1,69.5,66.5
20160206171500,940.0,940.0,916.5,97.5,39,55.9,60.1,69.5,66.5
20160206173000,940.0,940.0,935.3,99.5,39,55.9,59.7,69.5,66.5
20160206174500,940.0,940.0,916.5,97.5,39,55.9,59.8,69.5,66.5
20160206180000,940.0,940.0,916.5,97.5,39,55.9,59.7,69.5,66.5
20160206181500,940.0,940.0,916.5,97.5,39,55.9,59.8,69.5,66.5
20160206183000,940.0,940.0,916.5,97.5,39,55.9,59.7,69.5,66.5
20160206184500,940.0,940.0,916.5,97.5,39,55.9,60.0,69.5,66.5
20160206190000,940.0,940.0,916.5,97.5,39,55.2,59.7,69.5,66.5
20160206191500,940.0,940.0,935.3,99.5,39,55.2,59.7,69.5,66.5
20160206193000,940.0,940.0,916.5,97.5,39,54.4,59.6,69.5,66.5
20160206194500,940.0,940.0,935.3,99.5,39,54.4,59.2,69.5,66.5
20160206200000,940.0,940.0,916.5,97.5,39,55.1,59.4,69.5,66.5
20160206201500,940.0,940.0,935.3,99.5,39,55.1,59.6,69.5,66.5
20160206203000,940.0,940.0,935.3,99.5,39,55.1,59.7,69.5,66.5
20160206204500,940.0,940.0,935.3,99.5,39,55.1,59.7,69.5,66.5
20160206210000,940.0,940.0,916.5,97.5,39,55.1,59.7,69.5,66.5
20160206211500,940.0,940.0,916.5,97.5,39,55.1,59.7,69.5,66.5
20160206213000,940.0,940.0,916.5,97.5,39,55.1,59.7,69.5,66.5
20160206214500,940.0,940.0,935.3,99.5,39,55.9,59.7,69.5,66.5
20160206220000,940.0,940.0,916.5,97.5,39,55.1,59.7,69.5,66.5
20160206221500,940.0,940.0,916.5,97.5,39,54.3,59.2,69.5,66.5
20160206223000,940.0,940.0,935.3,99.5,39,54.3,59.2,69.5,66.5
20160206224500,940.0,940.0,935.3,99.5,39,54.3,59.2,69.5,66.5
20160206230000,940.0,940.0,935.3,99.5,39,54.3,59.1,69.5,66.5
20160206231500,940.0,940.0,935.3,99.5,39,55.2,59.2,69.5,66.5
20160206233000,940.0,940.0,916.5,97.5,39,55.2,59.2,69.5,66.5
20160206234500,940.0,940.0,935.3,99.5,39,55.2,59.2,69.5,66.5
20160207000000,940.0,940.0,935.3,99.5,39,55.2,59.2,69.5,66.5
20160207001500,940.0,940.0,935.3,99.5,39,55.2,59.3,69.5,66.5
20160207003000,940.0,940.0,956.45,101.75,39,55.2,59.4,69.5,66.5
20160207004500,940.0,940.0,935.3,99.5,39,55.9,59.6,69.5,66.5
20160207010000,940.0,940.0,916.5,97.5,39,55.9,59.4,69.5,66.5
20160207011500,940.0,940.0,935.3,99.5,39,55.9,59.6,69.5,66.5
20160207013000,940.0,940.0,956.45,101.75,39,55.2,59.2,69.5,66.5
20160207014500,940.0,940.0,935.3,99.5,39,54.3,59.1,69.5,66.5
20160207020000,940.0,940.0,935.3,99.5,39,54.3,58.8,69.5,66.5
20160207021500,940.0,940.0,935.3,99.5,39,55.5,59.0,69.5,66.5
20160207023000,940.0,940.0,935.3,99.5,39,55.5,59.2,69.5,66.5
20160207024500,940.0,940.0,935.3,99.5,39,55.5,59.2,69.5,66.5
20160207030000,940.0,940.0,956.45,101.75,39,55.5,59.2,69.5,66.5
20160207031500,940.0,940.0,935.3,99.5,39,55.5,59.2,69.5,66.5
20160207033000,940.0,940.0,935.3,99.5,39,55.5,59.2,69.5,66.5
20160207034500,940.0,940.0,935.3,99.5,39,55.5,59.2,69.5,66.5
20160207040000,940.0,940.0,916.5,97.5,39,55.5,59.2,69.5,66.5
20160207041500,940.0,940.0,935.3,99.5,39,55.5,58.9,69.5,66.5
20160207043000,940.0,940.0,935.3,99.5,39,54.3,58.8,69.5,66.5
20160207044500,940.0,940.0,935.3,99.5,39,54.3,58.3,69.5,66.5
20160207050000,940.0,940.0,935.3,99.5,39,53.5,58.1,69.5,66.5
20160207051500,940.0,940.0,956.45,101.75,39,53.5,57.9,69.5,66.5
20160207053000,940.0,940.0,935.3,99.5,39,53.5,57.9,69.5,66.5
20160207054500,940.0,940.0,916.5,97.5,39,53.5,57.9,69.5,66.5
20160207060000,940.0,940.0,935.3,99.5,39,53.5,57.8,69.5,66.5
20160207061500,940.0,940.0,956.45,101.75,39,53.5,57.8,69.5,66.5
20160207063000,940.0,940.0,935.3,99.5,39,53.5,57.8,69.5,66.5
20160207064500,940.0,940.0,956.45,101.75,39,53.5,57.5,69.5,66.5
20160207070000,940.0,940.0,935.3,99.5,39,53.5,57.6,69.5,66.5
20160207071500,940.0,940.0,935.3,99.5,39,53.5,57.4,69.5,66.5
20160207073000,940.0,940.0,935.3,99.5,39,53.5,57.4,69.5,66.5
20160207074500,940.0,940.0,935.3,99.5,39,53.5,57.4,69.5,66.5
20160207080000,940.0,940.0,935.3,99.5,39,53.5,57.4,69.5,66.5
20160207081500,940.0,940.0,916.5,97.5,39,54.4,57.5,69.5,66.5
20160207083000,940.0,940.0,935.3,99.5,39,54.4,57.8,69.5,66.5
20160207084500,940.0,940.0,956.45,101.75,39,54.4,57.8,69.5,66.5
20160207090000,940.0,940.0,956.45,101.75,39,55.1,57.8,69.5,66.5
20160207091500,940.0,940.0,956.45,101.75,39,55.1,57.9,69.5,66.5
20160207093000,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207094500,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207100000,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207101500,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207103000,940.0,940.0,956.45,101.75,39,55.1,58.2,69.5,66.5
20160207104500,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207110000,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207111500,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207113000,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207114500,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207120000,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207121500,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207123000,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207124500,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207130000,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207131500,940.0,940.0,916.5,97.5,39,55.1,58.2,69.5,66.5
20160207133000,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207134500,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207140000,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207141500,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207143000,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207144500,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207150000,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207151500,940.0,940.0,935.3,99.5,39,54.3,58.1,69.5,66.5
20160207153000,940.0,940.0,935.3,99.5,39,54.3,57.9,69.5,66.5
20160207154500,940.0,940.0,935.3,99.5,39,55.1,57.9,69.5,66.5
20160207160000,940.0,940.0,935.3,99.5,39,55.1,58.1,69.5,66.5
20160207161500,940.0,940.0,935.3,99.5,39,55.1,58.2,69.5,66.5
20160207163000,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207164500,940.0,940.0,935.3,99.5,39,55.1,58.3,69.5,66.5
20160207170000,940.0,940.0,935.3,99.5,39,55.1,58.6,69.5,66.5
20160207171500,940.0,940.0,935.3,99.5,39,55.1,58.4,69.5,66.5
20160207173000,940.0,940.0,935.3,99.5,39,55.1,58.4,69.5,66.5
20160207174500,940.0,940.0,935.3,99.5,39,55.1,58.7,69.5,66.5
20160207180000,940.0,940.0,935.3,99.5,39,55.1,58.4,69.5,66.5
20160207181500,940.0,940.0,935.3,99.5,39,54.3,58.3,69.5,66.5
20160207183000,940.0,940.0,935.3,99.5,39,54.3,58.1,69.5,66.5
20160207184500,940.0,940.0,935.3,99.5,39,54.3,57.9,69.5,66.5
20160207190000,940.0,940.0,916.5,97.5,39,54.3,58.2,69.5,66.5
20160207191500,940.0,940.0,935.3,99.5,39,55.5,58.2,69.5,66.5
20160207193000,940.0,940.0,916.5,97.5,39,55.5,58.3,69.5,66.5
20160207194500,940.0,940.0,916.5,97.5,39,55.5,58.3,69.5,66.5
20160207200000,940.0,940.0,935.3,99.5,39,55.5,58.7,69.5,66.5
20160207201500,940.0,940.0,956.45,101.75,39,55.5,58.7,69.5,66.5
20160207203000,940.0,940.0,935.3,99.5,39,55.5,58.7,69.5,66.5
20160207204500,940.0,940.0,916.5,97.5,39,55.5,58.7,69.5,66.5
20160207210000,940.0,940.0,935.3,99.5,39,55.5,58.7,69.5,66.5
20160207211500,940.0,940.0,935.3,99.5,39,55.5,58.7,69.5,66.5
20160207213000,940.0,940.0,935.3,99.5,39,55.5,58.8,69.5,66.5
20160207214500,940.0,940.0,935.3,99.5,39,55.5,58.8,69.5,66.5
20160207220000,940.0,940.0,935.3,99.5,39,55.5,58.8,69.5,66.5
20160207221500,940.0,940.0,935.3,99.5,39,54.3,58.3,69.5,66.5
20160207223000,940.0,940.0,916.5,97.5,39,54.3,58.3,69.5,66.5
20160207224500,940.0,940.0,916.5,97.5,39,54.3,58.2,69.5,66.5
20160207230000,940.0,940.0,935.3,99.5,39,54.3,58.2,69.5,66.5
20160207231500,940.0,940.0,916.5,97.5,39,55.5,58.2,69.5,66.5
20160207233000,940.0,940.0,935.3,99.5,39,55.5,58.4,69.5,66.5
20160207234500,940.0,940.0,935.3,99.5,39,55.5,58.6,69.5,66.5
20160208000000,940.0,940.0,916.5,97.5,39,55.5,58.7,69.5,66.5
20160208001500,940.0,940.0,935.3,99.5,39,55.5,58.7,69.5,66.5
20160208003000,940.0,940.0,916.5,97.5,39,55.5,58.7,69.5,66.5
20160208004500,940.0,940.0,935.3,99.5,39,55.5,58.7,69.5,66.5
20160208010000,940.0,940.0,935.3,99.5,39,54.7,58.3,69.5,66.5
20160208011500,940.0,940.0,935.3,99.5,39,54.7,58.2,69.5,66.5
20160208013000,940.0,940.0,935.3,99.5,39,54.7,58.0,69.5,66.5
20160208014500,940.0,940.0,935.3,99.5,39,54.7,57.9,69.5,66.5
20160208020000,940.0,940.0,916.5,97.5,39,54.7,57.9,69.5,66.5
20160208021500,940.0,940.0,935.3,99.5,39,54.7,58.2,69.5,66.5
20160208023000,940.0,940.0,935.3,99.5,39,55.6,58.2,69.5,66.5
20160208024500,940.0,940.0,935.3,99.5,39,55.6,58.2,69.5,66.5
20160208030000,940.0,940.0,916.5,97.5,39,55.6,58.3,69.5,66.5
20160208031500,940.0,940.0,935.3,99.5,39,55.6,58.3,69.5,66.5
20160208033000,940.0,940.0,935.3,99.5,39,55.6,58.3,69.5,66.5
20160208034500,940.0,940.0,935.3,99.5,39,55.6,58.3,69.5,66.5
20160208040000,940.0,940.0,935.3,99.5,39,55.6,58.3,69.5,66.5
20160208041500,940.0,940.0,916.5,97.5,39,54.3,57.9,69.5,66.5
20160208043000,940.0,940.0,935.3,99.5,39,54.3,57.9,69.5,66.5
20160208044500,940.0,940.0,935.3,99.5,39,54.3,57.9,69.5,66.5
20160208050000,940.0,940.0,916.5,97.5,39,54.3,57.9,69.5,66.5
20160208051500,940.0,940.0,935.3,99.5,39,54.3,57.8,69.5,66.5
20160208053000,940.0,940.0,935.3,99.5,39,54.3,57.8,69.5,66.5
20160208054500,940.0,940.0,916.5,97.5,39,54.3,57.8,69.5,66.5
20160208060000,940.0,940.0,935.3,99.5,39,54.3,60.5,69.5,66.5
20160208061500,940.0,940.0,935.3,99.5,39,54.3,71.8,69.5,66.5
20160208063000,940.0,940.0,916.5,97.5,39,54.3,74.0,69.5,66.5
20160208064500,940.0,940.0,935.3,99.5,39,54.3,76.6,69.7,66.7
20160208070000,940.0,940.0,916.5,97.5,39,54.3,78.1,69.8,66.8
20160208071500,940.0,940.0,916.5,97.5,39,54.3,79.1,69.9,66.9
20160208073000,940.0,940.0,916.5,97.5,39,54.3,79.9,69.9,66.9
20160208074500,940.0,940.0,935.3,99.5,38,54.3,80.4,69.9,66.9
20160208080000,940.0,940.0,916.5,97.5,38,54.3,80.8,69.9,66.9
20160208081500,940.0,940.0,935.3,99.5,38,54.3,81.4,69.9,66.9
20160208083000,940.0,940.0,935.3,99.5,38,54.3,81.5,69.9,66.9
20160208084500,940.0,940.0,935.3,99.5,38,54.3,81.8,69.9,66.9
20160208090000,940.0,940.0,916.5,97.5,38,54.3,82.0,69.9,66.9
20160208091500,940.0,940.0,935.3,99.5,38,54.3,82.4,69.9,66.9
20160208093000,940.0,940.0,935.3,99.5,38,54.3,82.7,69.9,66.9
20160208094500,940.0,940.0,935.3,99.5,39,54.3,82.7,69.9,66.9
20160208100000,940.0,940.0,935.3,99.5,39,54.3,83.0,69.9,66.9
20160208101500,940.0,940.0,935.3,99.5,39,54.3,83.6,69.9,66.9
20160208103000,940.0,940.0,916.5,97.5,39,54.3,83.6,69.9,66.9
20160208104500,940.0,940.0,935.3,99.5,39,55.1,83.7,69.9,66.9
20160208110000,940.0,940.0,935.3,99.5,39,55.1,83.6,69.9,66.9
20160208111500,940.0,940.0,916.5,97.5,39,55.1,83.6,69.9,66.9
20160208113000,940.0,940.0,935.3,99.5,39,55.1,82.9,69.9,66.9
20160208114500,940.0,940.0,916.5,97.5,39,55.1,83.8,69.9,66.9
20160208120000,940.0,940.0,935.3,99.5,39,55.1,84.9,69.9,66.9
20160208121500,940.0,940.0,895.35,95.25,42,55.1,82.8,69.9,66.9
20160208123000,940.0,940.0,895.35,95.25,43,55.1,84.2,69.9,66.9
20160208124500,940.0,940.0,916.5,97.5,43,55.1,82.7,69.9,66.9
20160208130000,940.0,940.0,916.5,97.5,43,55.1,82.6,69.9,66.9
20160208131500,940.0,940.0,935.3,99.5,43,55.1,81.7,69.9,66.9
20160208133000,940.0,940.0,935.3,99.5,43,55.1,80.8,69.9,66.9
20160208134500,940.0,940.0,935.3,99.5,43,55.1,79.4,69.9,66.9
20160208140000,940.0,940.0,975.25,103.75,45,55.1,77.8,69.9,66.9
20160208141500,940.0,940.0,956.45,101.75,45,55.1,78.4,69.9,66.9
20160208143000,940.0,940.0,956.45,101.75,45,55.1,76.8,69.9,66.9
20160208144500,940.0,940.0,956.45,101.75,45,55.1,76.1,69.9,66.9
20160208150000,940.0,940.0,975.25,103.75,44,55.1,74.1,69.9,66.9
20160208151500,940.0,940.0,956.45,101.75,44,55.1,75.9,69.9,66.9
20160208153000,940.0,940.0,935.3,99.5,44,55.1,74.2,69.9,66.9
20160208154500,940.0,940.0,935.3,99.5,44,55.1,73.3,69.9,66.9
20160208160000,940.0,940.0,956.45,101.75,44,55.1,72.4,69.9,66.9
20160208161500,940.0,940.0,956.45,101.75,44,55.1,73.4,69.9,66.9
20160208163000,940.0,940.0,935.3,99.5,44,55.1,71.4,69.9,66.9
20160208164500,940.0,940.0,956.45,101.75,44,55.1,72.2,69.9,66.9
20160208170000,940.0,940.0,935.3,99.5,44,55.1,70.3,69.9,66.9
20160208171500,940.0,940.0,935.3,99.5,44,55.1,69.6,69.9,66.9
20160208173000,940.0,940.0,916.5,97.5,44,55.1,69.2,69.9,66.9
20160208174500,940.0,940.0,935.3,99.5,44,55.1,68.6,69.9,66.9
20160208180000,940.0,940.0,956.45,101.75,44,55.1,67.9,69.9,66.9
20160208181500,940.0,940.0,935.3,99.5,44,55.1,67.6,69.9,66.9
20160208183000,940.0,940.0,935.3,99.5,44,55.1,67.3,69.9,66.9
20160208184500,940.0,940.0,935.3,99.5,44,55.1,66.7,69.9,66.9
20160208190000,940.0,940.0,935.3,99.5,44,55.1,66.4,69.9,66.9
20160208191500,940.0,940.0,935.3,99.5,44,55.1,66.1,69.9,66.9
20160208193000,940.0,940.0,935.3,99.5,44,55.1,65.7,69.9,66.9
20160208194500,940.0,940.0,935.3,99.5,44,55.1,65.1,69.9,66.9
20160208200000,940.0,940.0,956.45,101.75,44,55.1,64.8,69.9,66.9
20160208201500,940.0,940.0,956.45,101.75,44,55.1,64.6,69.9,66.9
20160208203000,940.0,940.0,935.3,99.5,44,55.1,64.3,69.9,66.9
20160208204500,940.0,940.0,956.45,101.75,44,55.1,64.1,69.9,66.9
20160208210000,940.0,940.0,935.3,99.5,44,55.1,63.8,69.9,66.9
20160208211500,940.0,940.0,956.45,101.75,44,55.1,63.7,69.9,66.9
20160208213000,940.0,940.0,935.3,99.5,44,55.1,63.6,69.9,66.9
20160208214500,940.0,940.0,935.3,99.5,44,55.1,63.3,69.9,66.9
20160208220000,940.0,940.0,956.45,101.75,44,55.1,63.2,69.9,66.9
20160208221500,940.0,940.0,935.3,99.5,44,55.1,63.1,69.9,66.9
20160208223000,940.0,940.0,935.3,99.5,44,55.1,62.8,69.9,66.9
20160208224500,940.0,940.0,956.45,101.75,44,55.1,62.7,69.9,66.9
20160208230000,940.0,940.0,956.45,101.75,44,55.1,62.7,69.9,66.9
20160208231500,940.0,940.0,935.3,99.5,44,55.1,62.6,69.9,66.9
20160208233000,940.0,940.0,935.3,99.5,44,55.1,62.5,69.8,66.8
20160208234500,940.0,940.0,935.3,99.5,44,55.1,62.4,69.8,66.8
20160209000000,940.0,940.0,935.3,99.5,44,55.1,62.2,69.9,66.9
20160209001500,940.0,940.0,956.45,101.75,44,55.1,62.1,69.8,66.8
20160209003000,940.0,940.0,956.45,101.75,44,55.1,62.0,69.8,66.8
20160209004500,940.0,940.0,956.45,101.75,44,55.1,62.0,69.8,66.8
20160209010000,940.0,940.0,956.45,101.75,44,55.1,61.9,69.8,66.8
20160209011500,940.0,940.0,956.45,101.75,44,55.1,61.7,69.8,66.8
20160209013000,940.0,940.0,935.3,99.5,44,55.1,61.6,69.8,66.8
20160209014500,940.0,940.0,935.3,99.5,44,55.1,61.6,69.7,66.7
