PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160209020000,940.0,940.0,956.45,101.75,44,55.1,61.5,69.7,66.7
20160209021500,940.0,940.0,935.3,99.5,44,55.1,61.5,69.7,66.7
20160209023000,940.0,940.0,956.45,101.75,44,55.9,61.4,69.7,66.7
20160209024500,940.0,940.0,956.45,101.75,44,55.2,61.2,69.7,66.7
20160209030000,940.0,940.0,975.25,103.75,44,55.2,61.2,69.7,66.7
20160209031500,940.0,940.0,956.45,101.75,44,55.9,61.1,69.7,66.7
20160209033000,940.0,940.0,956.45,101.75,44,55.9,61.1,69.7,66.7
20160209034500,940.0,940.0,956.45,101.75,44,55.9,61.0,69.6,66.6
20160209040000,940.0,940.0,956.45,101.75,44,55.9,60.9,69.6,66.6
20160209041500,940.0,940.0,956.45,101.75,44,55.2,60.9,69.7,66.7
20160209043000,940.0,940.0,956.45,101.75,44,55.2,60.8,69.6,66.6
20160209044500,940.0,940.0,956.45,101.75,44,55.2,60.8,69.7,66.7
20160209050000,940.0,940.0,956.45,101.75,44,55.2,60.6,69.7,66.7
20160209051500,940.0,940.0,956.45,101.75,44,55.2,60.6,69.6,66.6
20160209053000,940.0,940.0,956.45,101.75,44,55.2,60.6,69.7,66.7
20160209054500,940.0,940.0,956.45,101.75,44,55.2,60.5,69.6,66.6
20160209060000,940.0,940.0,956.45,101.75,44,55.2,60.3,69.6,66.6
20160209061500,940.0,940.0,956.45,101.75,44,55.2,60.3,69.6,66.6
20160209063000,940.0,940.0,935.3,99.5,44,55.2,60.2,69.5,66.5
20160209064500,940.0,940.0,956.45,101.75,44,55.2,60.2,69.6,66.6
20160209070000,940.0,940.0,956.45,101.75,44,55.2,60.2,69.6,66.6
20160209071500,940.0,940.0,956.45,101.75,44,55.2,60.2,69.5,66.5
20160209073000,940.0,940.0,956.45,101.75,44,55.2,60.2,69.5,66.5
20160209074500,940.0,940.0,975.25,103.75,44,55.2,60.2,69.5,66.5
20160209080000,940.0,940.0,935.3,99.5,44,55.2,60.1,69.5,66.5
20160209081500,940.0,940.0,956.45,101.75,44,55.9,60.1,69.5,66.5
20160209083000,940.0,940.0,956.45,101.75,44,55.9,60.1,69.5,66.5
20160209084500,940.0,940.0,956.45,101.75,44,55.3,60.0,69.5,66.5
20160209090000,940.0,940.0,956.45,101.75,44,55.3,59.7,69.5,66.5
20160209091500,940.0,940.0,956.45,101.75,44,55.3,59.9,69.5,66.5
20160209093000,940.0,940.0,935.3,99.5,44,55.3,59.7,69.5,66.5
20160209094500,940.0,940.0,956.45,101.75,44,55.3,59.7,69.5,66.5
20160209100000,940.0,940.0,956.45,101.75,44,55.3,59.7,69.5,66.5
20160209101500,940.0,940.0,935.3,99.5,44,55.3,59.7,69.5,66.5
20160209103000,940.0,940.0,956.45,101.75,44,55.3,59.7,69.5,66.5
20160209104500,940.0,940.0,975.25,103.75,44,55.3,59.7,69.5,66.5
20160209110000,940.0,940.0,935.3,99.5,44,55.3,59.7,69.5,66.5
20160209111500,940.0,940.0,956.45,101.75,44,55.3,59.7,69.5,66.5
20160209113000,940.0,940.0,956.45,101.75,44,55.3,59.8,69.5,66.5
20160209114500,940.0,940.0,956.45,101.75,44,55.3,59.7,69.6,66.6
20160209120000,940.0,940.0,956.45,101.75,44,55.3,59.7,69.5,66.5
20160209121500,940.0,940.0,935.3,99.5,44,55.3,59.7,69.6,66.6
20160209123000,940.0,940.0,935.3,99.5,44,55.3,59.6,69.6,66.6
20160209124500,940.0,940.0,956.45,101.75,44,55.3,59.6,69.7,66.7
20160209130000,940.0,940.0,956.45,101.75,44,55.3,59.6,69.6,66.6
20160209131500,940.0,940.0,935.3,99.5,44,55.3,59.6,69.6,66.6
20160209133000,940.0,940.0,916.5,97.5,44,55.3,59.6,69.6,66.6
20160209134500,940.0,940.0,916.5,97.5,44,55.3,59.6,69.6,66.6
20160209140000,940.0,940.0,916.5,97.5,44,55.3,59.6,69.5,66.5
20160209141500,940.0,940.0,935.3,99.5,44,55.3,59.6,69.6,66.6
20160209143000,940.0,940.0,916.5,97.5,44,55.3,59.6,69.5,66.5
20160209144500,940.0,940.0,916.5,97.5,44,55.3,59.6,69.6,66.6
20160209150000,940.0,940.0,916.5,97.5,44,55.3,59.7,69.5,66.5
20160209151500,940.0,940.0,916.5,97.5,44,55.3,59.7,69.5,66.5
20160209153000,940.0,940.0,916.5,97.5,44,55.3,59.7,69.5,66.5
20160209154500,940.0,940.0,916.5,97.5,44,55.3,59.7,69.5,66.5
20160209160000,940.0,940.0,916.5,97.5,44,55.3,59.7,69.5,66.5
20160209161500,940.0,940.0,916.5,97.5,44,55.3,59.7,69.5,66.5
20160209163000,940.0,940.0,935.3,99.5,44,55.3,59.7,69.5,66.5
20160209164500,940.0,940.0,916.5,97.5,44,55.3,59.6,69.5,66.5
20160209170000,940.0,940.0,935.3,99.5,44,55.3,59.6,69.5,66.5
20160209171500,940.0,940.0,916.5,97.5,44,55.3,59.6,69.5,66.5
20160209173000,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209174500,940.0,940.0,935.3,99.5,44,55.3,59.3,69.5,66.5
20160209180000,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209181500,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209183000,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209184500,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209190000,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209191500,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209193000,940.0,940.0,956.45,101.75,44,55.3,59.2,69.5,66.5
20160209194500,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209200000,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209201500,940.0,940.0,916.5,97.5,44,55.3,59.1,69.5,66.5
20160209203000,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209204500,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209210000,940.0,940.0,935.3,99.5,44,55.3,59.1,69.5,66.5
20160209211500,940.0,940.0,935.3,99.5,44,55.3,59.2,69.5,66.5
20160209213000,940.0,940.0,935.3,99.5,44,55.3,58.8,69.5,66.5
20160209214500,940.0,940.0,956.45,101.75,44,55.3,58.9,69.5,66.5
20160209220000,940.0,940.0,935.3,99.5,44,55.3,58.8,69.5,66.5
20160209221500,940.0,940.0,935.3,99.5,44,55.3,58.9,69.5,66.5
20160209223000,940.0,940.0,935.3,99.5,44,55.3,58.9,69.5,66.5
20160209224500,940.0,940.0,956.45,101.75,44,55.3,58.8,69.5,66.5
20160209230000,940.0,940.0,935.3,99.5,44,55.3,58.8,69.5,66.5
20160209231500,940.0,940.0,935.3,99.5,44,55.3,58.9,69.5,66.5
20160209233000,940.0,940.0,935.3,99.5,44,55.3,58.8,69.5,66.5
20160209234500,940.0,940.0,935.3,99.5,44,55.9,58.8,69.5,66.5
20160210000000,940.0,940.0,935.3,99.5,44,55.9,58.8,69.5,66.5
20160210001500,940.0,940.0,935.3,99.5,44,55.9,58.8,69.5,66.5
20160210003000,940.0,940.0,956.45,101.75,44,55.9,58.8,69.5,66.5
20160210004500,940.0,940.0,935.3,99.5,44,55.9,58.8,69.5,66.5
20160210010000,940.0,940.0,935.3,99.5,44,55.9,58.8,69.5,66.5
20160210011500,940.0,940.0,935.3,99.5,45,55.9,58.8,69.5,66.5
20160210013000,940.0,940.0,895.35,95.25,44,55.9,58.8,69.5,66.5
20160210014500,940.0,940.0,916.5,97.5,44,55.9,58.8,69.5,66.5
20160210020000,940.0,940.0,935.3,99.5,44,55.9,58.8,69.5,66.5
20160210021500,940.0,940.0,935.3,99.5,44,55.9,58.8,69.5,66.5
20160210023000,940.0,940.0,916.5,97.5,44,55.9,58.8,69.5,66.5
20160210024500,940.0,940.0,935.3,99.5,44,55.2,58.8,69.5,66.5
20160210030000,940.0,940.0,916.5,97.5,44,55.2,58.8,69.5,66.5
20160210031500,940.0,940.0,935.3,99.5,44,55.2,58.8,69.5,66.5
20160210033000,940.0,940.0,916.5,97.5,44,55.2,58.8,69.5,66.5
20160210034500,940.0,940.0,916.5,97.5,44,55.2,58.8,69.5,66.5
20160210040000,940.0,940.0,916.5,97.5,44,55.2,58.8,69.5,66.5
20160210041500,940.0,940.0,916.5,97.5,44,55.9,58.8,69.5,66.5
20160210043000,940.0,940.0,916.5,97.5,44,55.9,58.8,69.5,66.5
20160210044500,940.0,940.0,916.5,97.5,44,55.9,58.8,69.5,66.5
20160210050000,940.0,940.0,916.5,97.5,44,55.9,58.8,69.5,66.5
20160210051500,940.0,940.0,916.5,97.5,44,55.9,58.8,69.5,66.5
20160210053000,940.0,940.0,935.3,99.5,44,55.9,58.8,69.5,66.5
20160210054500,940.0,940.0,916.5,97.5,44,55.9,58.8,69.5,66.5
20160210060000,940.0,940.0,935.3,99.5,44,55.9,62.9,69.5,66.5
20160210061500,940.0,940.0,916.5,97.5,44,55.9,72.0,69.5,66.5
20160210063000,940.0,940.0,935.3,99.5,44,55.9,74.1,69.7,66.7
20160210064500,940.0,940.0,916.5,97.5,44,55.9,76.0,69.9,66.9
20160210070000,940.0,940.0,895.35,95.25,44,55.9,76.8,69.9,66.9
20160210071500,940.0,940.0,916.5,97.5,44,55.9,77.4,69.9,66.9
20160210073000,940.0,940.0,916.5,97.5,44,55.9,77.6,69.9,66.9
20160210074500,940.0,940.0,956.45,101.75,44,55.9,77.3,69.9,66.9
20160210080000,940.0,940.0,956.45,101.75,44,55.2,78.1,69.9,66.9
20160210081500,940.0,940.0,956.45,101.75,44,55.2,78.3,69.9,66.9
20160210083000,940.0,940.0,935.3,99.5,44,55.2,78.2,69.9,66.9
20160210084500,940.0,940.0,956.45,101.75,44,55.2,78.3,69.9,66.9
20160210090000,940.0,940.0,916.5,97.5,44,55.2,78.7,69.9,66.9
20160210091500,940.0,940.0,956.45,101.75,44,55.2,78.9,69.9,66.9
20160210093000,940.0,940.0,956.45,101.75,44,55.2,78.6,69.9,66.9
20160210094500,940.0,940.0,935.3,99.5,44,55.2,78.8,69.9,66.9
20160210100000,940.0,940.0,935.3,99.5,44,55.2,78.5,69.9,66.9
20160210101500,940.0,940.0,935.3,99.5,44,54.3,78.6,69.9,66.9
20160210103000,940.0,940.0,935.3,99.5,44,54.3,78.3,69.9,66.9
20160210104500,940.0,940.0,956.45,101.75,44,54.3,78.5,69.9,66.9
20160210110000,940.0,940.0,956.45,101.75,44,54.3,78.4,69.9,66.9
20160210111500,940.0,940.0,935.3,99.5,44,54.3,78.2,69.9,66.9
20160210113000,940.0,940.0,935.3,99.5,44,54.3,78.3,69.9,66.9
20160210114500,940.0,940.0,935.3,99.5,44,54.3,78.6,69.9,66.9
20160210120000,940.0,940.0,935.3,99.5,44,54.3,78.8,69.9,66.9
20160210121500,940.0,940.0,935.3,99.5,44,54.3,79.2,69.9,66.9
20160210123000,940.0,940.0,935.3,99.5,44,54.3,79.7,69.9,66.9
20160210124500,940.0,940.0,956.45,101.75,44,54.3,79.1,69.9,66.9
20160210130000,940.0,940.0,956.45,101.75,44,54.3,79.1,69.9,66.9
20160210131500,940.0,940.0,956.45,101.75,44,54.3,78.2,69.9,66.9
20160210133000,940.0,940.0,956.45,101.75,44,54.3,77.3,69.9,66.9
20160210134500,940.0,940.0,956.45,101.75,44,54.3,76.3,69.9,66.9
20160210140000,940.0,940.0,956.45,101.75,44,54.3,75.0,69.9,66.9
20160210141500,940.0,940.0,956.45,101.75,44,54.3,73.5,69.9,66.9
20160210143000,940.0,940.0,956.45,101.75,44,54.3,72.8,69.9,66.9
20160210144500,940.0,940.0,956.45,101.75,44,54.3,71.9,69.9,66.9
20160210150000,940.0,940.0,975.25,103.75,44,54.3,71.1,69.9,66.9
20160210151500,940.0,940.0,975.25,103.75,44,54.3,70.7,69.9,66.9
20160210153000,940.0,940.0,956.45,101.75,44,54.3,70.2,69.9,66.9
20160210154500,940.0,940.0,956.45,101.75,44,54.3,69.8,69.9,66.9
20160210160000,940.0,940.0,956.45,101.75,44,54.3,69.3,69.9,66.9
20160210161500,940.0,940.0,956.45,101.75,44,54.3,68.9,69.9,66.9
20160210163000,940.0,940.0,956.45,101.75,44,54.3,68.4,69.9,66.9
20160210164500,940.0,940.0,956.45,101.75,44,54.3,68.1,69.9,66.9
20160210170000,940.0,940.0,956.45,101.75,44,54.3,67.9,69.9,66.9
20160210171500,940.0,940.0,956.45,101.75,44,54.3,67.4,69.9,66.9
20160210173000,940.0,940.0,956.45,101.75,44,54.3,67.2,69.9,66.9
20160210174500,940.0,940.0,975.25,103.75,44,54.3,66.8,69.9,66.9
20160210180000,940.0,940.0,975.25,103.75,44,54.3,66.4,69.9,66.9
20160210181500,940.0,940.0,956.45,101.75,44,54.3,66.2,69.9,66.9
20160210183000,940.0,940.0,956.45,101.75,44,54.3,65.8,69.9,66.9
20160210184500,940.0,940.0,956.45,101.75,44,54.3,65.6,69.9,66.9
20160210190000,940.0,940.0,956.45,101.75,44,54.3,65.2,69.9,66.9
20160210191500,940.0,940.0,956.45,101.75,44,54.3,65.0,69.9,66.9
20160210193000,940.0,940.0,956.45,101.75,44,54.3,64.7,69.9,66.9
20160210194500,940.0,940.0,956.45,101.75,44,54.3,64.2,69.9,66.9
20160210200000,940.0,940.0,956.45,101.75,44,54.3,63.8,69.9,66.9
20160210201500,940.0,940.0,975.25,103.75,44,54.3,63.7,69.9,66.9
20160210203000,940.0,940.0,975.25,103.75,44,54.3,63.4,69.9,66.9
20160210204500,940.0,940.0,956.45,101.75,44,54.3,63.2,69.9,66.9
20160210210000,940.0,940.0,956.45,101.75,44,54.3,62.9,69.9,66.9
20160210211500,940.0,940.0,935.3,99.5,44,54.3,62.7,69.9,66.9
20160210213000,940.0,940.0,956.45,101.75,44,54.3,62.6,69.9,66.9
20160210214500,940.0,940.0,956.45,101.75,44,54.3,62.5,69.9,66.9
20160210220000,940.0,940.0,956.45,101.75,44,54.3,62.3,69.9,66.9
20160210221500,940.0,940.0,956.45,101.75,44,54.3,62.2,69.9,66.9
20160210223000,940.0,940.0,956.45,101.75,44,54.3,62.0,69.9,66.9
20160210224500,940.0,940.0,956.45,101.75,44,54.3,62.0,69.9,66.9
20160210230000,940.0,940.0,956.45,101.75,44,54.3,61.9,69.8,66.8
20160210231500,940.0,940.0,956.45,101.75,44,54.3,61.8,69.9,66.9
20160210233000,940.0,940.0,956.45,101.75,44,54.3,61.6,69.9,66.9
20160210234500,940.0,940.0,956.45,101.75,44,54.3,61.5,69.8,66.8
20160211000000,940.0,940.0,956.45,101.75,44,54.3,61.4,69.8,66.8
20160211001500,940.0,940.0,956.45,101.75,44,54.3,61.3,69.7,66.7
20160211003000,940.0,940.0,935.3,99.5,44,54.3,61.2,69.7,66.7
20160211004500,940.0,940.0,956.45,101.75,44,54.3,61.1,69.6,66.6
20160211010000,940.0,940.0,975.25,103.75,44,54.3,61.1,69.6,66.6
20160211011500,940.0,940.0,956.45,101.75,44,54.3,60.9,69.5,66.5
20160211013000,940.0,940.0,935.3,99.5,44,54.3,60.9,69.5,66.5
20160211014500,940.0,940.0,935.3,99.5,44,54.3,60.8,69.5,66.5
20160211020000,940.0,940.0,956.45,101.75,44,54.3,60.7,69.5,66.5
20160211021500,940.0,940.0,956.45,101.75,44,54.3,60.6,69.5,66.5
20160211023000,940.0,940.0,935.3,99.5,44,54.3,60.5,69.5,66.5
20160211024500,940.0,940.0,956.45,101.75,44,54.3,60.5,69.5,66.5
20160211030000,940.0,940.0,956.45,101.75,44,54.3,60.2,69.5,66.5
20160211031500,940.0,940.0,956.45,101.75,44,54.3,60.2,69.5,66.5
20160211033000,940.0,940.0,956.45,101.75,44,54.3,60.2,69.5,66.5
20160211034500,940.0,940.0,956.45,101.75,44,54.3,60.2,69.5,66.5
20160211040000,940.0,940.0,956.45,101.75,44,54.3,60.2,69.5,66.5
20160211041500,940.0,940.0,956.45,101.75,44,54.3,59.9,69.5,66.5
20160211043000,940.0,940.0,956.45,101.75,44,54.3,59.7,69.5,66.5
20160211044500,940.0,940.0,956.45,101.75,44,54.3,60.1,69.5,66.5
20160211050000,940.0,940.0,956.45,101.75,44,54.3,59.8,69.5,66.5
20160211051500,940.0,940.0,956.45,101.75,44,54.3,59.9,69.5,66.5
20160211053000,940.0,940.0,956.45,101.75,44,54.3,59.7,69.5,66.5
20160211054500,940.0,940.0,956.45,101.75,44,54.3,59.7,69.5,66.5
20160211060000,940.0,940.0,935.3,99.5,44,54.3,63.8,69.5,66.5
20160211061500,940.0,940.0,916.5,97.5,44,54.3,72.5,69.5,66.5
20160211063000,940.0,940.0,895.35,95.25,44,54.3,75.2,69.5,66.5
20160211064500,940.0,940.0,895.35,95.25,44,54.3,76.0,69.7,66.7
20160211070000,940.0,940.0,916.5,97.5,44,54.3,77.4,69.8,66.8
20160211071500,940.0,940.0,916.5,97.5,44,54.3,78.0,69.9,66.9
20160211073000,940.0,940.0,935.3,99.5,44,54.3,78.4,69.8,66.8
20160211074500,940.0,940.0,916.5,97.5,44,54.3,78.3,69.9,66.9
20160211080000,940.0,940.0,916.5,97.5,44,53.7,78.5,69.9,66.9
20160211081500,940.0,940.0,916.5,97.5,44,53.7,78.6,69.9,66.9
20160211083000,940.0,940.0,916.5,97.5,44,53.7,79.0,69.8,66.8
20160211084500,940.0,940.0,916.5,97.5,44,53.7,79.2,69.9,66.9
20160211090000,940.0,940.0,916.5,97.5,44,53.7,79.0,69.9,66.9
20160211091500,940.0,940.0,895.35,95.25,44,53.7,79.1,69.9,66.9
20160211093000,940.0,940.0,916.5,97.5,44,53.7,79.4,69.9,66.9
20160211094500,940.0,940.0,916.5,97.5,44,53.7,79.5,69.9,66.9
20160211100000,940.0,940.0,895.35,95.25,44,53.7,79.8,69.9,66.9
20160211101500,940.0,940.0,916.5,97.5,44,53.7,79.6,69.9,66.9
20160211103000,940.0,940.0,916.5,97.5,44,53.7,79.7,69.9,66.9
20160211104500,940.0,940.0,916.5,97.5,44,53.7,79.5,69.9,66.9
20160211110000,940.0,940.0,935.3,99.5,44,53.7,79.4,69.9,66.9
20160211111500,940.0,940.0,916.5,97.5,44,53.7,79.4,69.9,66.9
20160211113000,940.0,940.0,916.5,97.5,45,53.7,79.6,69.9,66.9
20160211114500,940.0,940.0,916.5,97.5,45,53.7,79.0,69.9,66.9
20160211120000,940.0,940.0,895.35,95.25,45,53.7,79.4,69.9,66.9
20160211121500,940.0,940.0,916.5,97.5,45,53.7,79.7,69.9,66.9
20160211123000,940.0,940.0,916.5,97.5,45,53.7,79.7,69.9,66.9
20160211124500,940.0,940.0,916.5,97.5,45,53.7,79.7,69.9,66.9
20160211130000,940.0,940.0,916.5,97.5,45,53.7,80.0,69.9,66.9
20160211131500,940.0,940.0,916.5,97.5,45,53.7,79.7,69.9,66.9
20160211133000,940.0,940.0,916.5,97.5,45,53.7,80.2,69.9,66.9
20160211134500,940.0,940.0,935.3,99.5,45,53.7,82.3,69.9,66.9
20160211140000,940.0,940.0,916.5,97.5,45,53.7,80.1,69.9,66.9
20160211141500,940.0,940.0,935.3,99.5,45,53.7,80.3,69.9,66.9
20160211143000,940.0,940.0,935.3,99.5,45,53.7,80.1,69.9,66.9
20160211144500,940.0,940.0,935.3,99.5,45,53.7,78.8,69.9,66.9
20160211150000,940.0,940.0,956.45,101.75,45,53.7,77.5,69.9,66.9
20160211151500,940.0,940.0,956.45,101.75,45,53.7,76.1,69.9,66.9
20160211153000,940.0,940.0,956.45,101.75,45,53.7,74.5,69.9,66.9
20160211154500,940.0,940.0,956.45,101.75,45,53.7,73.4,69.8,66.8
20160211160000,940.0,940.0,956.45,101.75,45,53.7,72.6,69.7,66.7
20160211161500,940.0,940.0,956.45,101.75,45,53.7,71.9,69.6,66.6
20160211163000,940.0,940.0,935.3,99.5,44,53.7,71.2,69.6,66.6
20160211164500,940.0,940.0,935.3,99.5,44,53.7,70.8,69.6,66.6
20160211170000,940.0,940.0,935.3,99.5,44,53.7,70.3,69.5,66.5
20160211171500,940.0,940.0,956.45,101.75,44,53.7,69.5,69.5,66.5
20160211173000,940.0,940.0,956.45,101.75,44,53.7,69.1,69.5,66.5
20160211174500,940.0,940.0,956.45,101.75,44,53.7,68.5,69.5,66.5
20160211180000,940.0,940.0,956.45,101.75,44,53.7,67.9,69.5,66.5
20160211181500,940.0,940.0,956.45,101.75,44,53.7,67.6,69.5,66.5
20160211183000,940.0,940.0,956.45,101.75,44,53.7,67.2,69.5,66.5
20160211184500,940.0,940.0,935.3,99.5,44,53.7,66.9,69.5,66.5
20160211190000,940.0,940.0,935.3,99.5,44,53.7,66.5,69.5,66.5
20160211191500,940.0,940.0,935.3,99.5,44,53.7,66.4,69.5,66.5
20160211193000,940.0,940.0,956.45,101.75,44,53.7,66.0,69.5,66.5
20160211194500,940.0,940.0,956.45,101.75,44,53.7,65.5,69.5,66.5
20160211200000,940.0,940.0,956.45,101.75,44,53.7,65.5,69.5,66.5
20160211201500,940.0,940.0,956.45,101.75,44,53.7,65.0,69.5,66.5
20160211203000,940.0,940.0,956.45,101.75,44,53.7,64.6,69.5,66.5
20160211204500,940.0,940.0,935.3,99.5,44,53.7,64.1,69.5,66.5
20160211210000,940.0,940.0,935.3,99.5,44,53.7,63.7,69.5,66.5
20160211211500,940.0,940.0,935.3,99.5,44,53.7,63.5,69.5,66.5
20160211213000,940.0,940.0,935.3,99.5,44,53.7,63.2,69.5,66.5
20160211214500,940.0,940.0,956.45,101.75,44,53.7,63.0,69.5,66.5
20160211220000,940.0,940.0,956.45,101.75,44,53.7,62.7,69.5,66.5
20160211221500,940.0,940.0,935.3,99.5,44,53.7,62.6,69.5,66.5
20160211223000,940.0,940.0,935.3,99.5,44,53.7,62.4,69.5,66.5
20160211224500,940.0,940.0,956.45,101.75,44,53.7,62.2,69.5,66.5
20160211230000,940.0,940.0,956.45,101.75,44,53.7,62.0,69.5,66.5
20160211231500,940.0,940.0,956.45,101.75,44,53.7,61.9,69.5,66.5
20160211233000,940.0,940.0,935.3,99.5,44,53.7,61.6,69.5,66.5
20160211234500,940.0,940.0,956.45,101.75,44,53.7,61.6,69.5,66.5
20160212000000,940.0,940.0,975.25,103.75,44,53.7,61.6,69.5,66.5
20160212001500,940.0,940.0,956.45,101.75,44,54.3,61.7,69.5,66.5
20160212003000,940.0,940.0,935.3,99.5,44,54.3,61.6,69.5,66.5
20160212004500,940.0,940.0,956.45,101.75,44,54.3,61.5,69.5,66.5
20160212010000,940.0,940.0,935.3,99.5,44,54.3,61.4,69.5,66.5
20160212011500,940.0,940.0,956.45,101.75,44,54.3,61.3,69.5,66.5
20160212013000,940.0,940.0,956.45,101.75,44,54.3,61.3,69.5,66.5
20160212014500,940.0,940.0,956.45,101.75,44,54.3,61.2,69.5,66.5
20160212020000,940.0,940.0,956.45,101.75,44,54.3,61.1,69.5,66.5
20160212021500,940.0,940.0,956.45,101.75,44,54.3,61.0,69.5,66.5
20160212023000,940.0,940.0,956.45,101.75,44,54.3,60.9,69.5,66.5
20160212024500,940.0,940.0,935.3,99.5,44,54.3,60.9,69.5,66.5
20160212030000,940.0,940.0,935.3,99.5,44,54.3,60.6,69.5,66.5
20160212031500,940.0,940.0,935.3,99.5,44,54.3,60.5,69.5,66.5
20160212033000,940.0,940.0,935.3,99.5,44,54.3,60.5,69.5,66.5
20160212034500,940.0,940.0,935.3,99.5,44,54.3,60.5,69.5,66.5
20160212040000,940.0,940.0,935.3,99.5,44,54.3,60.2,69.5,66.5
20160212041500,940.0,940.0,935.3,99.5,44,54.3,60.5,69.5,66.5
20160212043000,940.0,940.0,935.3,99.5,44,54.3,60.2,69.5,66.5
20160212044500,940.0,940.0,956.45,101.75,44,54.3,60.2,69.5,66.5
20160212050000,940.0,940.0,935.3,99.5,44,53.7,60.2,69.5,66.5
20160212051500,940.0,940.0,956.45,101.75,44,53.7,60.0,69.5,66.5
20160212053000,940.0,940.0,956.45,101.75,44,53.7,59.7,69.5,66.5
20160212054500,940.0,940.0,935.3,99.5,44,53.7,59.7,69.5,66.5
20160212060000,940.0,940.0,956.45,101.75,44,53.7,59.7,69.5,66.5
20160212061500,940.0,940.0,935.3,99.5,44,53.7,69.1,69.5,66.5
20160212063000,940.0,940.0,916.5,97.5,44,53.7,72.5,69.5,66.5
20160212064500,940.0,940.0,916.5,97.5,44,53.7,75.5,69.5,66.5
20160212070000,940.0,940.0,916.5,97.5,44,53.7,76.6,69.5,66.5
20160212071500,940.0,940.0,916.5,97.5,44,53.7,77.1,69.5,66.5
20160212073000,940.0,940.0,916.5,97.5,44,53.7,77.8,69.6,66.6
20160212074500,940.0,940.0,916.5,97.5,44,53.7,78.1,69.5,66.5
20160212080000,940.0,940.0,895.35,95.25,44,53.7,78.0,69.6,66.6
20160212081500,940.0,940.0,916.5,97.5,44,53.7,78.4,69.6,66.6
20160212083000,940.0,940.0,916.5,97.5,44,53.7,78.6,69.6,66.6
20160212084500,940.0,940.0,935.3,99.5,44,53.7,78.7,69.8,66.8
20160212090000,940.0,940.0,916.5,97.5,44,53.7,78.5,69.7,66.7
20160212091500,940.0,940.0,916.5,97.5,44,53.7,79.2,69.8,66.8
20160212093000,940.0,940.0,916.5,97.5,44,53.7,79.3,69.7,66.7
20160212094500,940.0,940.0,895.35,95.25,44,53.7,79.5,69.8,66.8
20160212100000,940.0,940.0,916.5,97.5,44,53.7,79.4,69.9,66.9
20160212101500,940.0,940.0,916.5,97.5,44,53.7,79.6,69.9,66.9
20160212103000,940.0,940.0,916.5,97.5,44,53.7,79.4,69.9,66.9
20160212104500,940.0,940.0,916.5,97.5,44,53.7,79.7,69.9,66.9
20160212110000,940.0,940.0,895.35,95.25,44,53.7,79.5,69.9,66.9
20160212111500,940.0,940.0,935.3,99.5,44,53.7,80.2,69.9,66.9
20160212113000,940.0,940.0,895.35,95.25,44,53.7,79.9,69.9,66.9
20160212114500,940.0,940.0,916.5,97.5,44,53.7,79.8,69.9,66.9
20160212120000,940.0,940.0,916.5,97.5,44,53.7,79.9,69.9,66.9
20160212121500,940.0,940.0,916.5,97.5,44,53.7,79.9,69.9,66.9
20160212123000,940.0,940.0,895.35,95.25,44,53.7,79.9,69.9,66.9
20160212124500,940.0,940.0,916.5,97.5,44,53.7,79.8,69.9,66.9
20160212130000,940.0,940.0,895.35,95.25,44,53.7,81.3,69.9,66.9
20160212131500,940.0,940.0,916.5,97.5,44,53.7,80.4,69.9,66.9
20160212133000,940.0,940.0,935.3,99.5,44,53.7,80.3,69.9,66.9
20160212134500,940.0,940.0,956.45,101.75,44,53.7,80.6,69.9,66.9
20160212140000,940.0,940.0,956.45,101.75,44,53.7,79.4,69.9,66.9
20160212141500,940.0,940.0,935.3,99.5,44,53.7,78.6,69.9,66.9
20160212143000,940.0,940.0,956.45,101.75,44,53.7,77.5,69.9,66.9
20160212144500,940.0,940.0,956.45,101.75,44,53.7,75.7,69.9,66.9
20160212150000,940.0,940.0,956.45,101.75,44,53.7,74.6,69.8,66.8
20160212151500,940.0,940.0,956.45,101.75,44,53.7,73.5,69.7,66.7
20160212153000,940.0,940.0,956.45,101.75,44,53.7,72.6,69.6,66.6
20160212154500,940.0,940.0,956.45,101.75,44,53.7,72.2,69.6,66.6
20160212160000,940.0,940.0,935.3,99.5,44,53.7,71.3,69.6,66.6
20160212161500,940.0,940.0,935.3,99.5,44,53.7,70.7,69.6,66.6
20160212163000,940.0,940.0,975.25,103.75,44,53.7,69.9,69.6,66.6
20160212164500,940.0,940.0,956.45,101.75,44,53.7,69.6,69.5,66.5
20160212170000,940.0,940.0,956.45,101.75,44,53.7,68.7,69.5,66.5
20160212171500,940.0,940.0,956.45,101.75,44,53.7,68.3,69.5,66.5
20160212173000,940.0,940.0,956.45,101.75,44,53.7,67.9,69.5,66.5
20160212174500,940.0,940.0,956.45,101.75,44,53.7,67.4,69.5,66.5
20160212180000,940.0,940.0,956.45,101.75,44,53.7,67.1,69.5,66.5
20160212181500,940.0,940.0,935.3,99.5,44,53.7,66.8,69.5,66.5
20160212183000,940.0,940.0,956.45,101.75,44,53.7,66.4,69.5,66.5
20160212184500,940.0,940.0,956.45,101.75,44,53.7,66.3,69.5,66.5
20160212190000,940.0,940.0,956.45,101.75,44,53.7,66.0,69.5,66.5
20160212191500,940.0,940.0,935.3,99.5,44,53.7,65.8,69.5,66.5
20160212193000,940.0,940.0,956.45,101.75,44,53.7,65.7,69.5,66.5
20160212194500,940.0,940.0,956.45,101.75,44,53.7,65.5,69.5,66.5
20160212200000,940.0,940.0,956.45,101.75,44,53.7,65.2,69.5,66.5
20160212201500,940.0,940.0,935.3,99.5,44,53.7,65.0,69.5,66.5
20160212203000,940.0,940.0,935.3,99.5,44,53.7,64.4,69.5,66.5
20160212204500,940.0,940.0,935.3,99.5,44,53.7,64.0,69.5,66.5
20160212210000,940.0,940.0,956.45,101.75,44,53.7,63.7,69.5,66.5
20160212211500,940.0,940.0,935.3,99.5,44,53.7,63.4,69.5,66.5
20160212213000,940.0,940.0,935.3,99.5,44,53.7,63.1,69.5,66.5
20160212214500,940.0,940.0,956.45,101.75,44,53.7,62.9,69.5,66.5
20160212220000,940.0,940.0,935.3,99.5,44,53.7,62.9,69.5,66.5
20160212221500,940.0,940.0,935.3,99.5,44,53.7,62.6,69.5,66.5
20160212223000,940.0,940.0,956.45,101.75,44,53.7,62.4,69.5,66.5
20160212224500,940.0,940.0,956.45,101.75,44,53.1,62.2,69.5,66.5
20160212230000,940.0,940.0,935.3,99.5,44,53.1,62.0,69.5,66.5
20160212231500,940.0,940.0,956.45,101.75,44,53.1,62.0,69.5,66.5
20160212233000,940.0,940.0,956.45,101.75,44,53.1,61.9,69.5,66.5
20160212234500,940.0,940.0,935.3,99.5,44,53.1,61.7,69.5,66.5
20160213000000,940.0,940.0,956.45,101.75,44,53.1,61.6,69.5,66.5
20160213001500,940.0,940.0,935.3,99.5,44,53.7,61.6,69.5,66.5
20160213003000,940.0,940.0,956.45,101.75,44,53.7,61.4,69.5,66.5
20160213004500,940.0,940.0,956.45,101.75,44,53.1,61.2,69.5,66.5
20160213010000,940.0,940.0,956.45,101.75,44,53.9,61.3,69.5,66.5
20160213011500,940.0,940.0,935.3,99.5,45,53.9,61.4,69.5,66.5
20160213013000,940.0,940.0,916.5,97.5,45,53.9,61.3,69.5,66.5
20160213014500,940.0,940.0,935.3,99.5,45,53.9,61.2,69.5,66.5
20160213020000,940.0,940.0,935.3,99.5,45,53.9,61.1,69.5,66.5
20160213021500,940.0,940.0,935.3,99.5,45,53.9,60.9,69.5,66.5
20160213023000,940.0,940.0,916.5,97.5,45,53.9,60.9,69.5,66.5
20160213024500,940.0,940.0,956.45,101.75,45,53.9,60.9,69.5,66.5
20160213030000,940.0,940.0,935.3,99.5,45,53.9,60.8,69.5,66.5
20160213031500,940.0,940.0,935.3,99.5,45,53.9,60.6,69.5,66.5
20160213033000,940.0,940.0,956.45,101.75,45,53.9,60.5,69.5,66.5
20160213034500,940.0,940.0,935.3,99.5,45,53.9,60.5,69.5,66.5
20160213040000,940.0,940.0,935.3,99.5,45,53.9,60.5,69.5,66.5
20160213041500,940.0,940.0,935.3,99.5,45,53.9,60.5,69.5,66.5
20160213043000,940.0,940.0,935.3,99.5,45,53.9,60.6,69.5,66.5
20160213044500,940.0,940.0,935.3,99.5,45,53.9,60.5,69.5,66.5
20160213050000,940.0,940.0,935.3,99.5,45,53.9,60.2,69.5,66.5
20160213051500,940.0,940.0,935.3,99.5,45,53.9,60.2,69.5,66.5
20160213053000,940.0,940.0,935.3,99.5,45,53.9,60.1,69.5,66.5
20160213054500,940.0,940.0,956.45,101.75,45,53.9,60.1,69.5,66.5
20160213060000,940.0,940.0,935.3,99.5,45,53.9,59.7,69.5,66.5
20160213061500,940.0,940.0,935.3,99.5,45,53.9,59.7,69.5,66.5
20160213063000,940.0,940.0,956.45,101.75,45,53.9,59.7,69.6,66.6
20160213064500,940.0,940.0,956.45,101.75,45,53.9,59.7,69.6,66.6
20160213070000,940.0,940.0,956.45,101.75,45,53.9,59.7,69.6,66.6
20160213071500,940.0,940.0,956.45,101.75,45,53.9,59.7,69.6,66.6
20160213073000,940.0,940.0,956.45,101.75,45,54.7,59.7,69.7,66.7
20160213074500,940.0,940.0,956.45,101.75,45,54.0,59.6,69.8,66.8
20160213080000,940.0,940.0,956.45,101.75,45,54.0,59.4,69.7,66.7
20160213081500,940.0,940.0,935.3,99.5,45,54.0,59.3,69.8,66.8
20160213083000,940.0,940.0,935.3,99.5,45,54.0,59.5,69.7,66.7
20160213084500,940.0,940.0,935.3,99.5,45,54.0,59.6,69.8,66.8
20160213090000,940.0,940.0,956.45,101.75,45,54.0,59.6,69.8,66.8
20160213091500,940.0,940.0,935.3,99.5,45,54.0,59.2,69.8,66.8
20160213093000,940.0,940.0,956.45,101.75,45,54.0,59.2,69.9,66.9
20160213094500,940.0,940.0,956.45,101.75,45,54.0,59.2,69.8,66.8
20160213100000,940.0,940.0,956.45,101.75,45,54.0,59.2,69.8,66.8
20160213101500,940.0,940.0,935.3,99.5,45,54.0,59.1,69.8,66.8
20160213103000,940.0,940.0,935.3,99.5,45,54.0,59.1,69.7,66.7
20160213104500,940.0,940.0,935.3,99.5,45,54.0,59.0,69.7,66.7
20160213110000,940.0,940.0,956.45,101.75,45,54.0,58.8,69.8,66.8
20160213111500,940.0,940.0,956.45,101.75,45,54.0,58.8,69.8,66.8
20160213113000,940.0,940.0,956.45,101.75,45,54.0,58.8,69.8,66.8
20160213114500,940.0,940.0,956.45,101.75,45,54.0,58.8,69.9,66.9
20160213120000,940.0,940.0,956.45,101.75,45,54.0,58.8,69.8,66.8
20160213121500,940.0,940.0,956.45,101.75,45,54.0,58.8,69.7,66.7
20160213123000,940.0,940.0,935.3,99.5,45,54.0,58.8,69.7,66.7
20160213124500,940.0,940.0,956.45,101.75,45,54.0,58.8,69.6,66.6
20160213130000,940.0,940.0,935.3,99.5,45,54.0,58.8,69.7,66.7
20160213131500,940.0,940.0,935.3,99.5,45,54.0,58.8,69.6,66.6
20160213133000,940.0,940.0,935.3,99.5,45,54.0,58.8,69.7,66.7
20160213134500,940.0,940.0,935.3,99.5,45,54.0,58.8,69.6,66.6
20160213140000,940.0,940.0,935.3,99.5,45,54.0,58.8,69.7,66.7
20160213141500,940.0,940.0,935.3,99.5,45,54.0,58.8,69.7,66.7
20160213143000,940.0,940.0,916.5,97.5,45,54.0,58.8,69.6,66.6
20160213144500,940.0,940.0,935.3,99.5,45,54.0,58.8,69.6,66.6
20160213150000,940.0,940.0,916.5,97.5,45,54.0,58.8,69.7,66.7
20160213151500,940.0,940.0,916.5,97.5,45,54.0,58.8,69.6,66.6
20160213153000,940.0,940.0,935.3,99.5,45,54.0,58.8,69.5,66.5
20160213154500,940.0,940.0,935.3,99.5,45,54.0,58.8,69.6,66.6
20160213160000,940.0,940.0,935.3,99.5,45,54.0,58.8,69.6,66.6
20160213161500,940.0,940.0,935.3,99.5,45,54.7,58.8,69.5,66.5
20160213163000,940.0,940.0,916.5,97.5,45,54.7,58.7,69.5,66.5
20160213164500,940.0,940.0,916.5,97.5,45,54.1,58.7,69.5,66.5
20160213170000,940.0,940.0,916.5,97.5,45,54.1,58.9,69.6,66.6
20160213171500,940.0,940.0,935.3,99.5,45,54.1,59.2,69.6,66.6
20160213173000,940.0,940.0,935.3,99.5,45,54.1,59.2,69.5,66.5
20160213174500,940.0,940.0,935.3,99.5,45,54.1,59.2,69.5,66.5
20160213180000,940.0,940.0,935.3,99.5,45,54.1,59.0,69.5,66.5
20160213181500,940.0,940.0,935.3,99.5,45,54.1,58.8,69.5,66.5
20160213183000,940.0,940.0,935.3,99.5,45,54.1,58.8,69.5,66.5
20160213184500,940.0,940.0,935.3,99.5,45,54.1,58.8,69.5,66.5
20160213190000,940.0,940.0,956.45,101.75,45,54.1,58.8,69.5,66.5
20160213191500,940.0,940.0,956.45,101.75,45,54.1,58.7,69.5,66.5
20160213193000,940.0,940.0,956.45,101.75,45,54.1,58.7,69.5,66.5
20160213194500,940.0,940.0,956.45,101.75,45,54.7,58.7,69.5,66.5
20160213200000,940.0,940.0,935.3,99.5,45,54.7,58.7,69.5,66.5
20160213201500,940.0,940.0,956.45,101.75,45,54.7,58.7,69.5,66.5
20160213203000,940.0,940.0,935.3,99.5,45,54.0,58.6,69.5,66.5
20160213204500,940.0,940.0,935.3,99.5,45,54.0,58.4,69.5,66.5
20160213210000,940.0,940.0,935.3,99.5,45,54.0,58.7,69.5,66.5
20160213211500,940.0,940.0,935.3,99.5,45,54.0,58.4,69.5,66.5
20160213213000,940.0,940.0,935.3,99.5,45,54.0,58.3,69.5,66.5
20160213214500,940.0,940.0,935.3,99.5,45,54.0,58.4,69.5,66.5
20160213220000,940.0,940.0,935.3,99.5,45,54.0,58.7,69.5,66.5
20160213221500,940.0,940.0,935.3,99.5,45,54.0,58.6,69.5,66.5
20160213223000,940.0,940.0,935.3,99.5,45,54.0,58.4,69.5,66.5
20160213224500,940.0,940.0,956.45,101.75,45,54.0,58.3,69.5,66.5
20160213230000,940.0,940.0,956.45,101.75,45,54.0,58.3,69.5,66.5
20160213231500,940.0,940.0,935.3,99.5,45,54.0,58.3,69.5,66.5
20160213233000,940.0,940.0,956.45,101.75,45,54.6,58.3,69.5,66.5
20160213234500,940.0,940.0,935.3,99.5,45,53.9,58.3,69.5,66.5
20160214000000,940.0,940.0,935.3,99.5,45,53.9,58.3,69.5,66.5
20160214001500,940.0,940.0,935.3,99.5,45,53.9,58.3,69.5,66.5
20160214003000,940.0,940.0,956.45,101.75,45,53.9,58.3,69.5,66.5
20160214004500,940.0,940.0,935.3,99.5,45,53.9,58.3,69.5,66.5
20160214010000,940.0,940.0,935.3,99.5,45,54.7,58.2,69.5,66.5
20160214011500,940.0,940.0,956.45,101.75,45,53.9,58.2,69.5,66.5
20160214013000,940.0,940.0,935.3,99.5,45,54.7,58.2,69.5,66.5
20160214014500,940.0,940.0,956.45,101.75,45,54.7,58.2,69.5,66.5
20160214020000,940.0,940.0,935.3,99.5,45,54.7,58.2,69.5,66.5
20160214021500,940.0,940.0,956.45,101.75,45,54.7,58.2,69.5,66.5
20160214023000,940.0,940.0,935.3,99.5,45,54.7,58.3,69.5,66.5
20160214024500,940.0,940.0,935.3,99.5,45,54.7,58.3,69.5,66.5
20160214030000,940.0,940.0,935.3,99.5,45,54.7,58.3,69.5,66.5
20160214031500,940.0,940.0,956.45,101.75,45,53.9,58.2,69.5,66.5
20160214033000,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214034500,940.0,940.0,956.45,101.75,45,53.9,57.9,69.5,66.5
20160214040000,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214041500,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214043000,940.0,940.0,956.45,101.75,45,53.9,57.9,69.5,66.5
20160214044500,940.0,940.0,956.45,101.75,45,54.7,57.9,69.5,66.5
20160214050000,940.0,940.0,956.45,101.75,45,54.7,57.9,69.5,66.5
20160214051500,940.0,940.0,956.45,101.75,45,54.7,57.9,69.5,66.5
20160214053000,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214054500,940.0,940.0,956.45,101.75,45,53.9,57.9,69.5,66.5
20160214060000,940.0,940.0,956.45,101.75,45,54.7,57.8,69.5,66.5
20160214061500,940.0,940.0,956.45,101.75,45,53.9,57.8,69.5,66.5
20160214063000,940.0,940.0,956.45,101.75,45,53.9,57.8,69.5,66.5
20160214064500,940.0,940.0,956.45,101.75,45,53.9,57.9,69.5,66.5
20160214070000,940.0,940.0,956.45,101.75,45,53.9,58.2,69.5,66.5
20160214071500,940.0,940.0,956.45,101.75,45,53.9,58.2,69.5,66.5
20160214073000,940.0,940.0,935.3,99.5,45,53.9,58.2,69.5,66.5
20160214074500,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214080000,940.0,940.0,956.45,101.75,45,53.9,57.9,69.5,66.5
20160214081500,940.0,940.0,956.45,101.75,45,54.6,57.9,69.5,66.5
20160214083000,940.0,940.0,935.3,99.5,45,54.6,57.8,69.5,66.5
20160214084500,940.0,940.0,956.45,101.75,45,54.6,57.8,69.5,66.5
20160214090000,940.0,940.0,956.45,101.75,45,54.6,57.8,69.5,66.5
20160214091500,940.0,940.0,956.45,101.75,45,54.6,57.8,69.5,66.5
20160214093000,940.0,940.0,956.45,101.75,45,54.6,57.7,69.5,66.5
20160214094500,940.0,940.0,935.3,99.5,45,54.6,57.8,69.5,66.5
20160214100000,940.0,940.0,956.45,101.75,45,54.6,57.8,69.5,66.5
20160214101500,940.0,940.0,935.3,99.5,45,54.6,57.8,69.5,66.5
20160214103000,940.0,940.0,956.45,101.75,45,53.9,57.5,69.5,66.5
20160214104500,940.0,940.0,935.3,99.5,45,53.9,57.5,69.5,66.5
20160214110000,940.0,940.0,935.3,99.5,45,53.9,57.5,69.5,66.5
20160214111500,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214113000,940.0,940.0,956.45,101.75,45,53.9,57.8,69.5,66.5
20160214114500,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214120000,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214121500,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214123000,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214124500,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214130000,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214131500,940.0,940.0,935.3,99.5,45,53.9,57.7,69.5,66.5
20160214133000,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214134500,940.0,940.0,916.5,97.5,45,53.9,57.8,69.5,66.5
20160214140000,940.0,940.0,916.5,97.5,45,53.9,57.8,69.5,66.5
20160214141500,940.0,940.0,916.5,97.5,45,53.9,57.7,69.5,66.5
20160214143000,940.0,940.0,916.5,97.5,45,53.9,57.8,69.5,66.5
20160214144500,940.0,940.0,916.5,97.5,45,53.9,57.8,69.5,66.5
20160214150000,940.0,940.0,916.5,97.5,45,53.9,57.4,69.5,66.5
20160214151500,940.0,940.0,935.3,99.5,45,53.9,57.4,69.5,66.5
20160214153000,940.0,940.0,935.3,99.5,45,53.9,57.4,69.5,66.5
20160214154500,940.0,940.0,916.5,97.5,45,53.9,57.4,69.5,66.5
20160214160000,940.0,940.0,935.3,99.5,45,53.9,57.4,69.5,66.5
20160214161500,940.0,940.0,916.5,97.5,45,53.9,57.8,69.5,66.5
20160214163000,940.0,940.0,935.3,99.5,45,53.9,57.8,69.5,66.5
20160214164500,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214170000,940.0,940.0,916.5,97.5,45,53.9,57.9,69.5,66.5
20160214171500,940.0,940.0,916.5,97.5,45,53.9,57.9,69.5,66.5
20160214173000,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214174500,940.0,940.0,916.5,97.5,45,53.9,57.9,69.5,66.5
20160214180000,940.0,940.0,916.5,97.5,45,53.9,57.9,69.5,66.5
20160214181500,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214183000,940.0,940.0,916.5,97.5,45,53.9,58.1,69.5,66.5
20160214184500,940.0,940.0,935.3,99.5,45,53.9,58.0,69.5,66.5
20160214190000,940.0,940.0,916.5,97.5,45,53.9,58.0,69.5,66.5
20160214191500,940.0,940.0,916.5,97.5,45,53.9,57.9,69.5,66.5
20160214193000,940.0,940.0,916.5,97.5,45,53.9,57.9,69.5,66.5
20160214194500,940.0,940.0,916.5,97.5,45,53.9,57.9,69.5,66.5
20160214200000,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214201500,940.0,940.0,935.3,99.5,45,53.9,57.9,69.5,66.5
20160214203000,940.0,940.0,916.5,97.5,45,53.9,58.0,69.5,66.5
20160214204500,940.0,940.0,895.35,95.25,45,53.9,58.0,69.5,66.5
20160214210000,940.0,940.0,935.3,99.5,45,53.9,58.2,69.5,66.5
20160214211500,940.0,940.0,935.3,99.5,45,53.9,58.2,69.5,66.5
20160214213000,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160214214500,940.0,940.0,895.35,95.25,45,53.9,58.2,69.5,66.5
20160214220000,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160214221500,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160214223000,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160214224500,940.0,940.0,935.3,99.5,45,53.9,58.2,69.5,66.5
20160214230000,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160214231500,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160214233000,940.0,940.0,895.35,95.25,45,53.9,58.2,69.5,66.5
20160214234500,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160215000000,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160215001500,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160215003000,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160215004500,940.0,940.0,916.5,97.5,45,53.9,58.2,69.5,66.5
20160215010000,940.0,940.0,916.5,97.5,45,53.9,57.9,69.5,66.5
20160215011500,940.0,940.0,916.5,97.5,45,53.3,57.8,69.5,66.5
20160215013000,940.0,940.0,935.3,99.5,45,53.3,57.4,69.5,66.5
20160215014500,940.0,940.0,916.5,97.5,45,53.3,57.4,69.5,66.5
20160215020000,940.0,940.0,916.5,97.5,45,53.3,57.4,69.5,66.5
20160215021500,940.0,940.0,935.3,99.5,45,53.3,57.3,69.5,66.5
20160215023000,940.0,940.0,916.5,97.5,45,53.3,57.3,69.5,66.5
20160215024500,940.0,940.0,916.5,97.5,45,53.3,57.0,69.5,66.5
20160215030000,940.0,940.0,916.5,97.5,45,53.3,56.9,69.5,66.5
20160215031500,940.0,940.0,916.5,97.5,45,53.3,56.9,69.5,66.5
20160215033000,940.0,940.0,916.5,97.5,45,53.3,56.9,69.5,66.5
20160215034500,940.0,940.0,916.5,97.5,45,53.3,56.9,69.5,66.5
20160215040000,940.0,940.0,935.3,99.5,45,53.3,56.9,69.5,66.5
20160215041500,940.0,940.0,916.5,97.5,45,53.3,56.9,69.5,66.5
20160215043000,940.0,940.0,916.5,97.5,45,53.3,57.0,69.5,66.5
20160215044500,940.0,940.0,916.5,97.5,45,53.3,57.3,69.5,66.5
20160215050000,940.0,940.0,916.5,97.5,45,53.3,57.3,69.5,66.5
20160215051500,940.0,940.0,895.35,95.25,45,53.3,57.3,69.5,66.5
20160215053000,940.0,940.0,916.5,97.5,45,53.3,57.1,69.5,66.5
20160215054500,940.0,940.0,916.5,97.5,45,53.9,57.3,69.5,66.5
20160215060000,940.0,940.0,916.5,97.5,45,53.9,59.6,69.5,66.5
20160215061500,940.0,940.0,895.35,95.25,45,53.9,69.4,69.5,66.5
20160215063000,940.0,940.0,916.5,97.5,45,53.9,72.6,69.5,66.5
20160215064500,940.0,940.0,935.3,99.5,45,53.9,75.1,69.5,66.5
20160215070000,940.0,940.0,916.5,97.5,45,53.9,75.8,69.5,66.5
20160215071500,940.0,940.0,935.3,99.5,45,53.9,76.3,69.5,66.5
20160215073000,940.0,940.0,916.5,97.5,45,53.9,76.9,69.5,66.5
20160215074500,940.0,940.0,935.3,99.5,45,53.9,77.3,69.5,66.5
20160215080000,940.0,940.0,935.3,99.5,45,53.9,77.6,69.5,66.5
20160215081500,940.0,940.0,916.5,97.5,45,53.9,77.9,69.6,66.6
20160215083000,940.0,940.0,916.5,97.5,45,53.9,78.1,69.6,66.6
20160215084500,940.0,940.0,916.5,97.5,45,53.9,77.9,69.6,66.6
20160215090000,940.0,940.0,935.3,99.5,45,53.9,78.2,69.6,66.6
20160215091500,940.0,940.0,916.5,97.5,45,53.9,78.6,69.7,66.7
20160215093000,940.0,940.0,916.5,97.5,45,53.9,78.3,69.7,66.7
20160215094500,940.0,940.0,916.5,97.5,45,53.9,78.5,69.7,66.7
20160215100000,940.0,940.0,916.5,97.5,45,53.9,78.6,69.8,66.8
20160215101500,940.0,940.0,916.5,97.5,45,53.9,79.2,69.8,66.8
20160215103000,940.0,940.0,916.5,97.5,45,53.9,79.5,69.8,66.8
20160215104500,940.0,940.0,916.5,97.5,45,53.9,79.4,69.8,66.8
20160215110000,940.0,940.0,916.5,97.5,45,53.9,79.6,69.8,66.8
20160215111500,940.0,940.0,916.5,97.5,45,53.9,79.8,69.8,66.8
20160215113000,940.0,940.0,935.3,99.5,45,53.9,79.7,69.9,66.9
20160215114500,940.0,940.0,916.5,97.5,45,53.9,79.9,69.8,66.8
20160215120000,940.0,940.0,916.5,97.5,45,53.9,79.1,69.8,66.8
20160215121500,940.0,940.0,935.3,99.5,45,53.9,78.2,69.9,66.9
20160215123000,940.0,940.0,956.45,101.75,45,53.9,77.2,69.8,66.8
20160215124500,940.0,940.0,935.3,99.5,45,53.9,75.9,69.7,66.7
20160215130000,940.0,940.0,935.3,99.5,45,53.9,74.8,69.6,66.6
20160215131500,940.0,940.0,956.45,101.75,45,53.9,73.7,69.6,66.6
20160215133000,940.0,940.0,956.45,101.75,45,53.9,73.0,69.6,66.6
20160215134500,940.0,940.0,956.45,101.75,45,53.9,72.2,69.5,66.5
20160215140000,940.0,940.0,956.45,101.75,45,53.9,71.7,69.5,66.5
20160215141500,940.0,940.0,935.3,99.5,45,53.9,71.2,69.5,66.5
20160215143000,940.0,940.0,956.45,101.75,45,53.9,70.5,69.5,66.5
20160215144500,940.0,940.0,935.3,99.5,45,53.9,70.0,69.5,66.5
20160215150000,940.0,940.0,935.3,99.5,45,53.9,69.7,69.5,66.5
20160215151500,940.0,940.0,956.45,101.75,45,53.9,69.0,69.5,66.5
20160215153000,940.0,940.0,956.45,101.75,45,53.9,68.7,69.5,66.5
20160215154500,940.0,940.0,956.45,101.75,45,53.9,68.1,69.5,66.5
20160215160000,940.0,940.0,956.45,101.75,45,53.9,67.6,69.5,66.5
20160215161500,940.0,940.0,956.45,101.75,45,53.9,67.7,69.5,66.5
20160215163000,940.0,940.0,956.45,101.75,45,53.9,67.0,69.5,66.5
20160215164500,940.0,940.0,956.45,101.75,45,53.9,66.7,69.5,66.5
20160215170000,940.0,940.0,956.45,101.75,45,53.9,66.2,69.5,66.5
20160215171500,940.0,940.0,956.45,101.75,45,53.9,65.8,69.5,66.5
20160215173000,940.0,940.0,956.45,101.75,45,53.9,65.5,69.5,66.5
20160215174500,940.0,940.0,956.45,101.75,45,53.9,65.3,69.5,66.5
20160215180000,940.0,940.0,956.45,101.75,45,53.9,65.0,69.5,66.5
20160215181500,940.0,940.0,956.45,101.75,45,53.9,64.8,69.5,66.5
20160215183000,940.0,940.0,956.45,101.75,45,53.9,64.4,69.5,66.5
20160215184500,940.0,940.0,956.45,101.75,45,53.9,64.5,69.5,66.5
20160215190000,940.0,940.0,975.25,103.75,45,53.9,64.2,69.5,66.5
20160215191500,940.0,940.0,975.25,103.75,45,53.9,63.5,69.5,66.5
20160215193000,940.0,940.0,956.45,101.75,45,53.9,63.2,69.5,66.5
20160215194500,940.0,940.0,956.45,101.75,45,53.9,62.9,69.5,66.5
20160215200000,940.0,940.0,956.45,101.75,45,53.9,62.5,69.5,66.5
20160215201500,940.0,940.0,956.45,101.75,45,53.9,62.1,69.5,66.5
20160215203000,940.0,940.0,956.45,101.75,45,53.9,62.0,69.5,66.5
20160215204500,940.0,940.0,975.25,103.75,45,53.9,61.7,69.5,66.5
20160215210000,940.0,940.0,956.45,101.75,45,53.9,61.7,69.5,66.5
20160215211500,940.0,940.0,956.45,101.75,45,53.9,61.6,69.5,66.5
20160215213000,940.0,940.0,956.45,101.75,45,53.9,61.5,69.5,66.5
20160215214500,940.0,940.0,956.45,101.75,45,53.9,61.4,69.5,66.5
20160215220000,940.0,940.0,956.45,101.75,45,53.9,61.2,69.5,66.5
20160215221500,940.0,940.0,956.45,101.75,45,53.9,61.1,69.5,66.5
20160215223000,940.0,940.0,956.45,101.75,45,53.9,60.9,69.5,66.5
20160215224500,940.0,940.0,956.45,101.75,45,53.9,60.8,69.5,66.5
20160215230000,940.0,940.0,956.45,101.75,45,53.9,61.0,69.5,66.5
20160215231500,940.0,940.0,975.25,103.75,45,53.9,60.9,69.5,66.5
20160215233000,940.0,940.0,956.45,101.75,45,53.9,60.6,69.5,66.5
20160215234500,940.0,940.0,956.45,101.75,45,53.9,60.7,69.5,66.5
20160216000000,940.0,940.0,956.45,101.75,45,53.9,60.5,69.5,66.5
20160216001500,940.0,940.0,975.25,103.75,45,53.9,60.3,69.5,66.5
20160216003000,940.0,940.0,956.45,101.75,45,53.9,60.5,69.5,66.5
20160216004500,940.0,940.0,956.45,101.75,45,53.9,60.2,69.5,66.5
20160216010000,940.0,940.0,975.25,103.75,45,53.9,60.2,69.5,66.5
20160216011500,940.0,940.0,956.45,101.75,45,53.9,60.2,69.5,66.5
20160216013000,940.0,940.0,956.45,101.75,45,53.9,60.2,69.5,66.5
20160216014500,940.0,940.0,956.45,101.75,45,53.9,59.9,69.5,66.5
20160216020000,940.0,940.0,956.45,101.75,45,53.9,59.7,69.5,66.5
20160216021500,940.0,940.0,956.45,101.75,45,53.9,59.7,69.5,66.5
20160216023000,940.0,940.0,956.45,101.75,45,53.9,59.7,69.5,66.5
20160216024500,940.0,940.0,956.45,101.75,45,53.9,59.7,69.5,66.5
20160216030000,940.0,940.0,956.45,101.75,45,53.9,59.7,69.5,66.5
20160216031500,940.0,940.0,956.45,101.75,45,53.9,59.7,69.5,66.5
20160216033000,940.0,940.0,956.45,101.75,45,53.9,59.7,69.5,66.5
20160216034500,940.0,940.0,956.45,101.75,45,53.9,59.7,69.5,66.5
20160216040000,940.0,940.0,956.45,101.75,45,53.9,59.6,69.5,66.5
20160216041500,940.0,940.0,956.45,101.75,45,53.9,59.4,69.5,66.5
20160216043000,940.0,940.0,956.45,101.75,45,53.9,59.3,69.5,66.5
20160216044500,940.0,940.0,956.45,101.75,45,53.9,59.2,69.5,66.5
20160216050000,940.0,940.0,956.45,101.75,45,53.9,59.2,69.5,66.5
20160216051500,940.0,940.0,956.45,101.75,45,53.9,59.2,69.5,66.5
20160216053000,940.0,940.0,975.25,103.75,45,53.9,59.2,69.5,66.5
20160216054500,940.0,940.0,975.25,103.75,45,53.9,59.2,69.5,66.5
20160216060000,940.0,940.0,956.45,101.75,45,53.9,62.4,69.5,66.5
20160216061500,940.0,940.0,916.5,97.5,45,54.7,71.7,69.5,66.5
20160216063000,940.0,940.0,916.5,97.5,45,54.0,74.6,69.5,66.5
20160216064500,940.0,940.0,916.5,97.5,45,54.0,76.3,69.7,66.7
20160216070000,940.0,940.0,935.3,99.5,45,54.0,76.9,69.7,66.7
20160216071500,940.0,940.0,916.5,97.5,45,54.0,78.0,69.9,66.9
20160216073000,940.0,940.0,916.5,97.5,45,54.0,78.0,69.9,66.9
20160216074500,940.0,940.0,916.5,97.5,45,54.0,78.5,69.9,66.9
20160216080000,940.0,940.0,935.3,99.5,45,54.0,78.5,69.9,66.9
20160216081500,940.0,940.0,935.3,99.5,45,54.0,78.6,69.9,66.9
20160216083000,940.0,940.0,935.3,99.5,45,54.0,78.6,69.9,66.9
20160216084500,940.0,940.0,916.5,97.5,45,54.0,79.1,69.8,66.8
20160216090000,940.0,940.0,935.3,99.5,45,54.0,79.2,69.9,66.9
20160216091500,940.0,940.0,916.5,97.5,45,54.0,79.1,69.8,66.8
20160216093000,940.0,940.0,935.3,99.5,45,54.0,78.9,69.9,66.9
20160216094500,940.0,940.0,935.3,99.5,45,54.0,79.7,69.9,66.9
20160216100000,940.0,940.0,916.5,97.5,45,54.0,79.5,69.8,66.8
20160216101500,940.0,940.0,916.5,97.5,45,54.0,79.6,69.9,66.9
20160216103000,940.0,940.0,916.5,97.5,45,54.0,79.6,69.9,66.9
20160216104500,940.0,940.0,916.5,97.5,45,54.0,79.7,69.9,66.9
20160216110000,940.0,940.0,916.5,97.5,45,54.0,79.4,69.9,66.9
20160216111500,940.0,940.0,916.5,97.5,45,54.0,79.4,69.9,66.9
20160216113000,940.0,940.0,916.5,97.5,45,54.0,79.5,69.9,66.9
20160216114500,940.0,940.0,916.5,97.5,45,54.0,79.6,69.9,66.9
20160216120000,940.0,940.0,895.35,95.25,45,54.0,79.9,69.9,66.9
20160216121500,940.0,940.0,916.5,97.5,45,54.0,79.8,69.9,66.9
20160216123000,940.0,940.0,935.3,99.5,45,54.0,79.8,69.9,66.9
20160216124500,940.0,940.0,916.5,97.5,45,54.0,80.3,69.9,66.9
20160216130000,940.0,940.0,935.3,99.5,45,54.0,80.5,69.9,66.9
20160216131500,940.0,940.0,935.3,99.5,45,54.0,79.4,69.9,66.9
20160216133000,940.0,940.0,956.45,101.75,45,54.0,79.9,69.9,66.9
20160216134500,940.0,940.0,956.45,101.75,45,54.6,78.9,69.9,66.9
20160216140000,940.0,940.0,935.3,99.5,45,53.9,77.8,69.9,66.9
20160216141500,940.0,940.0,956.45,101.75,45,53.9,76.6,69.9,66.9
20160216143000,940.0,940.0,935.3,99.5,45,53.9,74.8,69.9,66.9
20160216144500,940.0,940.0,956.45,101.75,45,53.9,73.6,69.9,66.9
20160216150000,940.0,940.0,956.45,101.75,45,54.3,72.8,69.9,66.9
20160216151500,940.0,940.0,956.45,101.75,45,54.3,72.4,69.9,66.9
20160216153000,940.0,940.0,956.45,101.75,45,54.3,71.3,69.9,66.9
20160216154500,940.0,940.0,956.45,101.75,45,54.3,70.7,69.8,66.8
20160216160000,940.0,940.0,935.3,99.5,45,54.3,70.2,69.7,66.7
20160216161500,940.0,940.0,975.25,103.75,45,54.3,69.6,69.7,66.7
20160216163000,940.0,940.0,975.25,103.75,45,54.3,69.2,69.6,66.6
20160216164500,940.0,940.0,956.45,101.75,45,54.3,68.7,69.6,66.6
20160216170000,940.0,940.0,956.45,101.75,45,54.3,68.3,69.6,66.6
20160216171500,940.0,940.0,956.45,101.75,45,54.3,67.9,69.5,66.5
20160216173000,940.0,940.0,975.25,103.75,45,54.3,67.4,69.5,66.5
20160216174500,940.0,940.0,956.45,101.75,45,54.3,67.0,69.5,66.5
20160216180000,940.0,940.0,956.45,101.75,45,54.3,67.1,69.5,66.5
20160216181500,940.0,940.0,975.25,103.75,45,54.3,66.6,69.5,66.5
20160216183000,940.0,940.0,975.25,103.75,45,54.3,66.2,69.5,66.5
20160216184500,940.0,940.0,956.45,101.75,45,54.3,65.9,69.5,66.5
20160216190000,940.0,940.0,975.25,103.75,45,54.3,65.4,69.5,66.5
20160216191500,940.0,940.0,975.25,103.75,45,54.3,65.6,69.5,66.5
20160216193000,940.0,940.0,956.45,101.75,45,54.3,65.2,69.5,66.5
20160216194500,940.0,940.0,956.45,101.75,45,54.3,64.7,69.5,66.5
20160216200000,940.0,940.0,975.25,103.75,45,54.3,64.2,69.5,66.5
20160216201500,940.0,940.0,956.45,101.75,45,54.3,64.0,69.5,66.5
20160216203000,940.0,940.0,956.45,101.75,45,54.3,63.8,69.5,66.5
20160216204500,940.0,940.0,975.25,103.75,45,54.3,63.5,69.5,66.5
20160216210000,940.0,940.0,956.45,101.75,45,54.3,63.4,69.5,66.5
20160216211500,940.0,940.0,956.45,101.75,45,54.3,63.1,69.5,66.5
20160216213000,940.0,940.0,956.45,101.75,45,54.3,63.0,69.5,66.5
20160216214500,940.0,940.0,956.45,101.75,45,54.3,62.8,69.5,66.5
20160216220000,940.0,940.0,956.45,101.75,45,54.3,62.7,69.5,66.5
20160216221500,940.0,940.0,956.45,101.75,45,54.3,62.5,69.5,66.5
20160216223000,940.0,940.0,975.25,103.75,45,54.3,62.4,69.5,66.5
20160216224500,940.0,940.0,975.25,103.75,45,54.3,62.1,69.5,66.5
20160216230000,940.0,940.0,956.45,101.75,45,54.3,62.1,69.5,66.5
20160216231500,940.0,940.0,956.45,101.75,45,54.3,62.0,69.5,66.5
20160216233000,940.0,940.0,956.45,101.75,45,54.3,62.1,69.5,66.5
20160216234500,940.0,940.0,956.45,101.75,45,54.3,62.1,69.5,66.5
20160217000000,940.0,940.0,956.45,101.75,45,54.3,61.8,69.5,66.5
20160217001500,940.0,940.0,956.45,101.75,45,53.6,61.5,69.5,66.5
20160217003000,940.0,940.0,956.45,101.75,45,53.6,61.3,69.5,66.5
20160217004500,940.0,940.0,956.45,101.75,45,53.6,61.1,69.5,66.5
20160217010000,940.0,940.0,956.45,101.75,45,53.6,60.8,69.5,66.5
20160217011500,940.0,940.0,916.5,97.5,45,53.6,61.1,69.5,66.5
20160217013000,940.0,940.0,916.5,97.5,45,53.6,60.9,69.5,66.5
20160217014500,940.0,940.0,916.5,97.5,45,53.6,60.9,69.5,66.5
20160217020000,940.0,940.0,916.5,97.5,45,53.6,60.8,69.5,66.5
