PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160217021500,940.0,940.0,935.3,99.5,45,53.6,60.7,69.5,66.5
20160217023000,940.0,940.0,935.3,99.5,45,53.6,60.5,69.5,66.5
20160217024500,940.0,940.0,935.3,99.5,45,54.2,60.5,69.5,66.5
20160217030000,940.0,940.0,916.5,97.5,45,54.2,60.5,69.5,66.5
20160217031500,940.0,940.0,935.3,99.5,45,54.2,60.5,69.5,66.5
20160217033000,940.0,940.0,935.3,99.5,45,54.2,60.4,69.5,66.5
20160217034500,940.0,940.0,935.3,99.5,45,54.2,60.2,69.5,66.5
20160217040000,940.0,940.0,935.3,99.5,45,54.2,60.2,69.5,66.5
20160217041500,940.0,940.0,935.3,99.5,45,54.2,60.2,69.5,66.5
20160217043000,940.0,940.0,935.3,99.5,45,54.2,60.2,69.5,66.5
20160217044500,940.0,940.0,117.5,12.5,100,54.7,62.4,69.5,66.5
20160217050000,940.0,940.0,117.5,12.5,100,54.7,63.3,69.5,66.5
20160217051500,940.0,940.0,911.8,97.0,45,53.9,62.8,69.5,66.5
20160217053000,940.0,940.0,935.3,99.5,47,53.9,61.1,69.5,66.5
20160217054500,940.0,940.0,935.3,99.5,47,53.9,60.6,69.5,66.5
20160217060000,940.0,940.0,916.5,97.5,47,53.9,63.4,69.5,66.5
20160217061500,940.0,940.0,935.3,99.5,47,53.9,73.3,69.5,66.5
20160217063000,940.0,940.0,916.5,97.5,47,53.9,74.9,69.5,66.5
20160217064500,940.0,940.0,916.5,97.5,47,53.9,76.7,69.6,66.6
20160217070000,940.0,940.0,956.45,101.75,47,53.9,76.9,69.9,66.9
20160217071500,940.0,940.0,956.45,101.75,47,53.9,77.0,69.9,66.9
20160217073000,940.0,940.0,956.45,101.75,47,53.9,77.5,69.9,66.9
20160217074500,940.0,940.0,956.45,101.75,47,53.9,77.8,69.9,66.9
20160217080000,940.0,940.0,956.45,101.75,47,53.9,77.4,69.9,66.9
20160217081500,940.0,940.0,956.45,101.75,47,53.9,77.8,69.9,66.9
20160217083000,940.0,940.0,956.45,101.75,47,53.9,78.0,69.9,66.9
20160217084500,940.0,940.0,956.45,101.75,47,53.9,78.0,69.9,66.9
20160217090000,940.0,940.0,916.5,97.5,47,53.9,78.1,69.9,66.9
20160217091500,940.0,940.0,935.3,99.5,47,53.9,78.5,69.9,66.9
20160217093000,940.0,940.0,956.45,101.75,47,53.9,78.4,69.9,66.9
20160217094500,940.0,940.0,956.45,101.75,47,53.9,78.6,69.9,66.9
20160217100000,940.0,940.0,935.3,99.5,47,53.9,78.2,69.9,66.9
20160217101500,940.0,940.0,935.3,99.5,47,53.9,78.4,69.9,66.9
20160217103000,940.0,940.0,935.3,99.5,47,53.9,78.8,69.9,66.9
20160217104500,940.0,940.0,935.3,99.5,47,53.9,78.9,69.9,66.9
20160217110000,940.0,940.0,935.3,99.5,47,53.9,79.0,69.9,66.9
20160217111500,940.0,940.0,956.45,101.75,47,53.9,78.8,69.9,66.9
20160217113000,940.0,940.0,956.45,101.75,47,53.9,79.1,69.9,66.9
20160217114500,940.0,940.0,935.3,99.5,47,53.9,79.2,69.9,66.9
20160217120000,940.0,940.0,935.3,99.5,47,53.9,78.9,69.9,66.9
20160217121500,940.0,940.0,956.45,101.75,47,53.9,79.2,69.9,66.9
20160217123000,940.0,940.0,935.3,99.5,47,53.9,79.3,69.9,66.9
20160217124500,940.0,940.0,935.3,99.5,47,53.9,78.9,69.9,66.9
20160217130000,940.0,940.0,956.45,101.75,47,53.9,79.2,69.9,66.9
20160217131500,940.0,940.0,956.45,101.75,47,53.9,79.6,69.9,66.9
20160217133000,940.0,940.0,935.3,99.5,47,53.9,79.8,69.9,66.9
20160217134500,940.0,940.0,956.45,101.75,47,53.9,79.6,69.9,66.9
20160217140000,940.0,940.0,935.3,99.5,47,53.9,79.4,69.9,66.9
20160217141500,940.0,940.0,935.3,99.5,47,53.9,79.6,69.9,66.9
20160217143000,940.0,940.0,935.3,99.5,47,53.9,79.6,69.9,66.9
20160217144500,940.0,940.0,935.3,99.5,47,53.9,79.7,69.9,66.9
20160217150000,940.0,940.0,956.45,101.75,47,53.9,79.1,69.9,66.9
20160217151500,940.0,940.0,935.3,99.5,47,53.9,78.6,69.9,66.9
20160217153000,940.0,940.0,935.3,99.5,47,53.9,77.6,69.9,66.9
20160217154500,940.0,940.0,956.45,101.75,47,53.9,76.4,69.9,66.9
20160217160000,940.0,940.0,956.45,101.75,47,53.9,75.6,69.9,66.9
20160217161500,940.0,940.0,956.45,101.75,47,53.9,74.6,69.9,66.9
20160217163000,940.0,940.0,956.45,101.75,47,53.9,73.4,69.9,66.9
20160217164500,940.0,940.0,935.3,99.5,47,53.9,72.7,69.9,66.9
20160217170000,940.0,940.0,956.45,101.75,47,54.7,72.4,69.9,66.9
20160217171500,940.0,940.0,935.3,99.5,47,54.7,71.6,69.9,66.9
20160217173000,940.0,940.0,935.3,99.5,47,54.7,71.1,69.9,66.9
20160217174500,940.0,940.0,956.45,101.75,47,54.7,70.3,69.9,66.9
20160217180000,940.0,940.0,956.45,101.75,47,54.1,69.7,69.9,66.9
20160217181500,940.0,940.0,956.45,101.75,47,54.1,69.1,69.9,66.9
20160217183000,940.0,940.0,956.45,101.75,47,54.1,68.4,69.9,66.9
20160217184500,940.0,940.0,956.45,101.75,47,54.1,68.0,69.9,66.9
20160217190000,940.0,940.0,956.45,101.75,47,54.1,67.5,69.9,66.9
20160217191500,940.0,940.0,956.45,101.75,47,54.1,67.1,69.9,66.9
20160217193000,940.0,940.0,956.45,101.75,47,54.1,66.8,69.9,66.9
20160217194500,940.0,940.0,956.45,101.75,47,54.1,66.5,69.8,66.8
20160217200000,940.0,940.0,956.45,101.75,47,54.1,66.4,69.7,66.7
20160217201500,940.0,940.0,956.45,101.75,47,54.1,66.1,69.6,66.6
20160217203000,940.0,940.0,935.3,99.5,47,54.1,65.8,69.5,66.5
20160217204500,940.0,940.0,956.45,101.75,47,54.1,65.5,69.5,66.5
20160217210000,940.0,940.0,935.3,99.5,47,54.1,65.2,69.5,66.5
20160217211500,940.0,940.0,956.45,101.75,47,54.1,65.1,69.5,66.5
20160217213000,940.0,940.0,975.25,103.75,47,54.1,64.8,69.5,66.5
20160217214500,940.0,940.0,956.45,101.75,47,54.1,64.5,69.5,66.5
20160217220000,940.0,940.0,975.25,103.75,47,54.1,64.6,69.5,66.5
20160217221500,940.0,940.0,956.45,101.75,47,54.1,64.2,69.5,66.5
20160217223000,940.0,940.0,956.45,101.75,47,54.1,64.0,69.5,66.5
20160217224500,940.0,940.0,956.45,101.75,47,54.1,63.5,69.5,66.5
20160217230000,940.0,940.0,956.45,101.75,47,54.1,63.2,69.5,66.5
20160217231500,940.0,940.0,956.45,101.75,47,54.1,62.8,69.5,66.5
20160217233000,940.0,940.0,956.45,101.75,47,54.7,62.8,69.5,66.5
20160217234500,940.0,940.0,956.45,101.75,47,54.7,62.6,69.5,66.5
20160218000000,940.0,940.0,935.3,99.5,47,54.7,62.4,69.5,66.5
20160218001500,940.0,940.0,956.45,101.75,47,54.7,62.2,69.5,66.5
20160218003000,940.0,940.0,956.45,101.75,47,54.7,62.1,69.5,66.5
20160218004500,940.0,940.0,935.3,99.5,47,54.7,62.0,69.5,66.5
20160218010000,940.0,940.0,956.45,101.75,47,54.7,61.8,69.5,66.5
20160218011500,940.0,940.0,935.3,99.5,47,54.0,61.6,69.5,66.5
20160218013000,940.0,940.0,956.45,101.75,47,54.0,61.6,69.5,66.5
20160218014500,940.0,940.0,975.25,103.75,47,54.0,61.5,69.5,66.5
20160218020000,940.0,940.0,956.45,101.75,47,54.0,61.4,69.5,66.5
20160218021500,940.0,940.0,935.3,99.5,47,54.0,61.2,69.5,66.5
20160218023000,940.0,940.0,956.45,101.75,47,54.0,61.3,69.5,66.5
20160218024500,940.0,940.0,956.45,101.75,47,54.6,61.2,69.5,66.5
20160218030000,940.0,940.0,956.45,101.75,47,54.6,61.1,69.5,66.5
20160218031500,940.0,940.0,956.45,101.75,47,54.6,60.9,69.5,66.5
20160218033000,940.0,940.0,956.45,101.75,47,54.6,60.8,69.5,66.5
20160218034500,940.0,940.0,956.45,101.75,47,54.6,60.8,69.5,66.5
20160218040000,940.0,940.0,956.45,101.75,47,54.6,60.5,69.5,66.5
20160218041500,940.0,940.0,956.45,101.75,47,54.6,60.5,69.5,66.5
20160218043000,940.0,940.0,956.45,101.75,47,54.6,60.5,69.5,66.5
20160218044500,940.0,940.0,956.45,101.75,47,54.6,60.2,69.5,66.5
20160218050000,940.0,940.0,956.45,101.75,47,54.6,60.2,69.5,66.5
20160218051500,940.0,940.0,956.45,101.75,47,54.6,60.2,69.5,66.5
20160218053000,940.0,940.0,956.45,101.75,47,54.6,60.2,69.5,66.5
20160218054500,940.0,940.0,975.25,103.75,47,54.6,60.1,69.5,66.5
20160218060000,940.0,940.0,935.3,99.5,47,54.6,62.5,69.5,66.5
20160218061500,940.0,940.0,935.3,99.5,47,54.6,72.7,69.5,66.5
20160218063000,940.0,940.0,916.5,97.5,47,54.6,74.5,69.6,66.6
20160218064500,940.0,940.0,916.5,97.5,47,54.6,76.3,69.9,66.9
20160218070000,940.0,940.0,916.5,97.5,47,54.6,77.1,69.9,66.9
20160218071500,940.0,940.0,916.5,97.5,47,54.6,77.9,69.9,66.9
20160218073000,940.0,940.0,916.5,97.5,47,54.0,77.8,69.9,66.9
20160218074500,940.0,940.0,916.5,97.5,47,54.0,78.2,69.9,66.9
20160218080000,940.0,940.0,916.5,97.5,47,54.0,78.2,69.9,66.9
20160218081500,940.0,940.0,916.5,97.5,47,54.0,78.4,69.9,66.9
20160218083000,940.0,940.0,916.5,97.5,47,54.0,78.7,69.9,66.9
20160218084500,940.0,940.0,916.5,97.5,47,54.0,78.6,69.9,66.9
20160218090000,940.0,940.0,916.5,97.5,47,54.0,78.9,69.9,66.9
20160218091500,940.0,940.0,935.3,99.5,47,54.0,78.6,69.9,66.9
20160218093000,940.0,940.0,916.5,97.5,47,54.0,79.0,69.9,66.9
20160218094500,940.0,940.0,916.5,97.5,47,54.0,79.2,69.9,66.9
20160218100000,940.0,940.0,916.5,97.5,47,54.0,78.8,69.9,66.9
20160218101500,940.0,940.0,895.35,95.25,47,54.0,79.0,69.9,66.9
20160218103000,940.0,940.0,916.5,97.5,47,54.0,79.2,69.9,66.9
20160218104500,940.0,940.0,916.5,97.5,47,54.0,79.2,69.9,66.9
20160218110000,940.0,940.0,916.5,97.5,47,54.0,79.2,69.9,66.9
20160218111500,940.0,940.0,916.5,97.5,47,54.0,79.0,69.9,66.9
20160218113000,940.0,940.0,895.35,95.25,47,54.0,79.4,69.9,66.9
20160218114500,940.0,940.0,916.5,97.5,47,54.0,79.7,69.9,66.9
20160218120000,940.0,940.0,916.5,97.5,47,54.0,79.8,69.9,66.9
20160218121500,940.0,940.0,895.35,95.25,47,54.0,79.6,69.9,66.9
20160218123000,940.0,940.0,916.5,97.5,47,54.0,80.4,69.9,66.9
20160218124500,940.0,940.0,935.3,99.5,47,54.0,80.8,69.9,66.9
20160218130000,940.0,940.0,935.3,99.5,47,54.0,79.9,69.9,66.9
20160218131500,940.0,940.0,935.3,99.5,47,54.0,81.2,69.9,66.9
20160218133000,940.0,940.0,956.45,101.75,47,54.0,80.4,69.9,66.9
20160218134500,940.0,940.0,935.3,99.5,47,54.0,82.1,69.9,66.9
20160218140000,1010.5,1010.5,975.25,96.5116,53,54.0,80.6,69.9,66.9
20160218141500,1010.5,1010.5,975.25,96.5116,53,54.0,79.2,69.9,66.9
20160218143000,1010.5,1010.5,994.05,98.3721,54,54.0,77.8,69.9,66.9
20160218144500,1010.5,1010.5,994.05,98.3721,54,54.0,77.0,69.9,66.9
20160218150000,1010.5,1010.5,1010.5,100.0,54,54.0,75.9,69.9,66.9
20160218151500,1010.5,1010.5,994.05,98.3721,54,54.0,75.3,69.9,66.9
20160218153000,1010.5,1010.5,994.05,98.3721,54,54.0,74.1,69.9,66.9
20160218154500,1010.5,1010.5,1029.3,101.8605,54,54.7,73.4,69.9,66.9
20160218160000,1010.5,1010.5,1029.3,101.8605,54,54.7,72.8,69.9,66.9
20160218161500,1010.5,1010.5,1010.5,100.0,54,54.7,72.3,69.9,66.9
20160218163000,1010.5,1010.5,994.05,98.3721,54,54.7,71.8,69.9,66.9
20160218164500,1010.5,1010.5,1029.3,101.8605,54,54.7,71.9,69.9,66.9
20160218170000,1010.5,1010.5,994.05,98.3721,54,54.7,71.7,69.9,66.9
20160218171500,1010.5,1010.5,1010.5,100.0,54,54.7,71.6,69.9,66.9
20160218173000,1010.5,1010.5,1010.5,100.0,54,54.7,70.8,69.9,66.9
20160218174500,1010.5,1010.5,1010.5,100.0,54,54.7,70.5,69.9,66.9
20160218180000,1010.5,1010.5,1010.5,100.0,54,54.7,70.0,69.9,66.9
20160218181500,1010.5,1010.5,994.05,98.3721,54,54.7,69.9,69.9,66.9
20160218183000,1010.5,1010.5,1010.5,100.0,54,54.1,69.3,69.9,66.9
20160218184500,1010.5,1010.5,994.05,98.3721,54,54.1,69.4,69.9,66.9
20160218190000,1010.5,1010.5,1029.3,101.8605,54,54.1,68.9,69.9,66.9
20160218191500,1010.5,1010.5,1029.3,101.8605,54,54.1,68.6,69.9,66.9
20160218193000,1010.5,1010.5,1010.5,100.0,54,54.1,67.7,69.9,66.9
20160218194500,1010.5,1010.5,1010.5,100.0,54,54.1,67.6,69.9,66.9
20160218200000,1010.5,1010.5,1010.5,100.0,54,54.1,67.2,69.9,66.9
20160218201500,1010.5,1010.5,1010.5,100.0,54,54.1,67.3,69.8,66.8
20160218203000,1010.5,1010.5,1010.5,100.0,54,54.1,67.4,69.8,66.8
20160218204500,1010.5,1010.5,1010.5,100.0,54,53.5,67.1,69.8,66.8
20160218210000,1010.5,1010.5,994.05,98.3721,54,53.5,66.6,69.8,66.8
20160218211500,1010.5,1010.5,1010.5,100.0,54,53.5,66.4,69.8,66.8
20160218213000,1010.5,1010.5,1010.5,100.0,54,53.5,66.4,69.8,66.8
20160218214500,1010.5,1010.5,1010.5,100.0,54,53.5,66.3,69.7,66.7
20160218220000,1010.5,1010.5,1010.5,100.0,54,53.5,66.2,69.7,66.7
20160218221500,1010.5,1010.5,1010.5,100.0,54,53.5,66.0,69.6,66.6
20160218223000,1010.5,1010.5,1010.5,100.0,54,53.5,66.0,69.6,66.6
20160218224500,1010.5,1010.5,994.05,98.3721,54,53.5,65.9,69.5,66.5
20160218230000,1010.5,1010.5,994.05,98.3721,54,53.5,65.7,69.6,66.6
20160218231500,1010.5,1010.5,994.05,98.3721,54,53.5,65.6,69.6,66.6
20160218233000,1010.5,1010.5,994.05,98.3721,54,53.5,65.6,69.5,66.5
20160218234500,1010.5,1010.5,994.05,98.3721,54,53.5,65.5,69.5,66.5
20160219000000,1010.5,1010.5,1010.5,100.0,54,53.5,65.3,69.5,66.5
20160219001500,1010.5,1010.5,994.05,98.3721,54,53.5,65.2,69.5,66.5
20160219003000,1010.5,1010.5,994.05,98.3721,54,53.5,65.1,69.5,66.5
20160219004500,1010.5,1010.5,1010.5,100.0,54,54.3,64.9,69.5,66.5
20160219010000,1010.5,1010.5,994.05,98.3721,54,54.3,64.8,69.5,66.5
20160219011500,1010.5,1010.5,1010.5,100.0,54,54.3,64.8,69.5,66.5
20160219013000,1010.5,1010.5,1010.5,100.0,54,54.3,64.6,69.5,66.5
20160219014500,1010.5,1010.5,1010.5,100.0,54,54.3,64.4,69.5,66.5
20160219020000,1010.5,1010.5,1010.5,100.0,54,53.5,64.2,69.5,66.5
20160219021500,1010.5,1010.5,994.05,98.3721,54,53.5,64.1,69.5,66.5
20160219023000,1010.5,1010.5,994.05,98.3721,54,53.5,64.2,69.5,66.5
20160219024500,1010.5,1010.5,1010.5,100.0,54,53.5,64.1,69.5,66.5
20160219030000,1010.5,1010.5,1010.5,100.0,54,53.5,63.9,69.5,66.5
20160219031500,1010.5,1010.5,1010.5,100.0,54,53.5,63.8,69.5,66.5
20160219033000,1010.5,1010.5,1010.5,100.0,54,53.5,63.6,69.5,66.5
20160219034500,1010.5,1010.5,1010.5,100.0,54,53.5,63.6,69.5,66.5
20160219040000,1010.5,1010.5,994.05,98.3721,54,53.5,63.5,69.5,66.5
20160219041500,1010.5,1010.5,1010.5,100.0,54,53.5,63.5,69.5,66.5
20160219043000,1010.5,1010.5,994.05,98.3721,54,53.5,63.4,69.5,66.5
20160219044500,1010.5,1010.5,1010.5,100.0,54,53.5,63.4,69.5,66.5
20160219050000,1010.5,1010.5,1010.5,100.0,54,53.5,63.3,69.5,66.5
20160219051500,1010.5,1010.5,994.05,98.3721,54,53.5,63.2,69.5,66.5
20160219053000,1010.5,1010.5,1010.5,100.0,54,53.5,63.1,69.5,66.5
20160219054500,1010.5,1010.5,994.05,98.3721,54,53.5,62.9,69.5,66.5
20160219060000,1010.5,1010.5,975.25,96.5116,55,53.5,64.6,69.5,66.5
20160219061500,1010.5,1010.5,994.05,98.3721,60,53.5,69.0,69.5,66.5
20160219063000,1010.5,1010.5,994.05,98.3721,60,53.5,71.9,69.5,66.5
20160219064500,1010.5,1010.5,994.05,98.3721,60,53.5,75.8,69.5,66.5
20160219070000,1010.5,1010.5,994.05,98.3721,60,53.5,77.9,69.5,66.5
20160219071500,1010.5,1010.5,994.05,98.3721,60,53.5,79.2,69.7,66.7
20160219073000,1010.5,1010.5,994.05,98.3721,60,53.5,79.9,69.8,66.8
20160219074500,1010.5,1010.5,994.05,98.3721,60,53.5,80.5,69.9,66.9
20160219080000,1010.5,1010.5,975.25,96.5116,60,53.5,81.0,69.9,66.9
20160219081500,1010.5,1010.5,975.25,96.5116,60,53.5,80.9,69.9,66.9
20160219083000,1010.5,1010.5,994.05,98.3721,60,53.5,81.1,69.9,66.9
20160219084500,1010.5,1010.5,1010.5,100.0,60,53.5,81.3,69.9,66.9
20160219090000,1010.5,1010.5,994.05,98.3721,60,53.5,81.8,69.9,66.9
20160219091500,1010.5,1010.5,994.05,98.3721,60,53.5,81.8,69.9,66.9
20160219093000,1010.5,1010.5,994.05,98.3721,60,53.5,81.4,69.9,66.9
20160219094500,1010.5,1010.5,1010.5,100.0,60,53.5,81.7,69.9,66.9
20160219100000,1010.5,1010.5,975.25,96.5116,60,53.5,81.6,69.9,66.9
20160219101500,1010.5,1010.5,994.05,98.3721,60,53.5,81.8,69.9,66.9
20160219103000,1010.5,1010.5,994.05,98.3721,60,53.5,81.6,69.9,66.9
20160219104500,1010.5,1010.5,994.05,98.3721,60,53.5,81.7,69.9,66.9
20160219110000,1010.5,1010.5,975.25,96.5116,60,53.5,81.7,69.9,66.9
20160219111500,1010.5,1010.5,994.05,98.3721,60,53.5,81.7,69.9,66.9
20160219113000,1010.5,1010.5,1010.5,100.0,60,53.5,81.8,69.9,66.9
20160219114500,1010.5,1010.5,994.05,98.3721,60,53.5,82.1,69.9,66.9
20160219120000,1010.5,1010.5,1010.5,100.0,61,53.5,82.2,69.9,66.9
20160219121500,1010.5,1010.5,1010.5,100.0,61,53.5,82.8,69.9,66.9
20160219123000,1010.5,1010.5,975.25,96.5116,61,53.5,82.6,69.9,66.9
20160219124500,1010.5,1010.5,994.05,98.3721,61,53.5,82.2,69.9,66.9
20160219130000,1010.5,1010.5,994.05,98.3721,61,53.5,82.1,69.9,66.9
20160219131500,1010.5,1010.5,1010.5,100.0,61,53.5,82.0,69.9,66.9
20160219133000,1010.5,1010.5,1010.5,100.0,61,53.5,82.0,69.9,66.9
20160219134500,1010.5,1010.5,994.05,98.3721,61,53.5,81.1,69.9,66.9
20160219140000,1010.5,1010.5,994.05,98.3721,61,53.5,80.2,69.9,66.9
20160219141500,1010.5,1010.5,1010.5,100.0,61,53.5,78.8,69.9,66.9
20160219143000,1010.5,1010.5,1010.5,100.0,61,53.5,77.2,69.9,66.9
20160219144500,1010.5,1010.5,1029.3,101.8605,61,53.5,75.8,69.9,66.9
20160219150000,1010.5,1010.5,1010.5,100.0,61,53.5,74.8,69.9,66.9
20160219151500,1010.5,1010.5,1045.75,103.4884,61,53.5,73.8,69.9,66.9
20160219153000,1010.5,1010.5,1045.75,103.4884,61,53.5,72.9,69.9,66.9
20160219154500,1010.5,1010.5,1029.3,101.8605,61,53.5,72.2,69.8,66.8
20160219160000,1010.5,1010.5,1029.3,101.8605,61,53.5,71.7,69.9,66.9
20160219161500,1010.5,1010.5,1045.75,103.4884,61,53.5,71.2,69.8,66.8
20160219163000,1010.5,1010.5,1045.75,103.4884,61,53.5,70.7,69.8,66.8
20160219164500,1010.5,1010.5,1045.75,103.4884,60,53.5,70.1,69.7,66.7
20160219170000,1010.5,1010.5,1029.3,101.8605,60,53.5,69.6,69.7,66.7
20160219171500,1010.5,1010.5,1029.3,101.8605,60,53.5,69.3,69.6,66.6
20160219173000,1010.5,1010.5,1045.75,103.4884,60,53.5,68.9,69.6,66.6
20160219174500,1010.5,1010.5,1029.3,101.8605,59,53.5,68.8,69.5,66.5
20160219180000,1010.5,1010.5,1029.3,101.8605,59,53.5,68.5,69.6,66.6
20160219181500,1010.5,1010.5,1029.3,101.8605,59,53.5,68.1,69.6,66.6
20160219183000,1010.5,1010.5,1029.3,101.8605,59,53.5,67.8,69.5,66.5
20160219184500,1010.5,1010.5,1029.3,101.8605,59,53.5,67.3,69.5,66.5
20160219190000,1010.5,1010.5,1029.3,101.8605,58,53.5,67.3,69.5,66.5
20160219191500,1010.5,1010.5,1029.3,101.8605,58,53.5,67.1,69.5,66.5
20160219193000,1010.5,1010.5,1029.3,101.8605,58,53.5,67.2,69.5,66.5
20160219194500,1010.5,1010.5,1029.3,101.8605,58,53.5,66.6,69.5,66.5
20160219200000,1010.5,1010.5,1045.75,103.4884,58,53.5,66.0,69.5,66.5
20160219201500,1010.5,1010.5,1029.3,101.8605,58,53.5,66.0,69.5,66.5
20160219203000,1010.5,1010.5,1029.3,101.8605,58,53.5,65.8,69.5,66.5
20160219204500,1010.5,1010.5,1010.5,100.0,58,53.5,65.6,69.5,66.5
20160219210000,1010.5,1010.5,1010.5,100.0,58,53.5,65.5,69.6,66.6
20160219211500,1010.5,1010.5,1029.3,101.8605,58,53.5,65.4,69.6,66.6
20160219213000,1010.5,1010.5,1010.5,100.0,58,53.5,65.1,69.6,66.6
20160219214500,1010.5,1010.5,1029.3,101.8605,58,53.5,65.2,69.5,66.5
20160219220000,1010.5,1010.5,994.05,98.3721,58,53.5,64.6,69.5,66.5
20160219221500,1010.5,1010.5,1010.5,100.0,58,53.5,64.4,69.5,66.5
20160219223000,1010.5,1010.5,1029.3,101.8605,58,53.5,64.2,69.6,66.6
20160219224500,1010.5,1010.5,1010.5,100.0,58,53.5,64.2,69.6,66.6
20160219230000,1010.5,1010.5,1029.3,101.8605,58,53.5,64.1,69.5,66.5
20160219231500,1010.5,1010.5,1010.5,100.0,58,53.5,64.1,69.5,66.5
20160219233000,1010.5,1010.5,1010.5,100.0,58,53.5,64.3,69.5,66.5
20160219234500,1010.5,1010.5,1010.5,100.0,58,53.5,64.2,69.5,66.5
20160220000000,1010.5,1010.5,1010.5,100.0,58,53.5,64.5,69.5,66.5
20160220001500,1010.5,1010.5,1010.5,100.0,58,53.5,64.6,69.5,66.5
20160220003000,1010.5,1010.5,1010.5,100.0,58,53.5,64.4,69.5,66.5
20160220004500,1010.5,1010.5,1010.5,100.0,58,53.5,64.3,69.5,66.5
20160220010000,1010.5,1010.5,1010.5,100.0,58,53.5,64.3,69.5,66.5
20160220011500,1010.5,1010.5,994.05,98.3721,59,53.5,65.0,69.5,66.5
20160220013000,1010.5,1010.5,994.05,98.3721,58,53.5,64.7,69.5,66.5
20160220014500,1010.5,1010.5,994.05,98.3721,58,53.5,64.7,69.5,66.5
20160220020000,1010.5,1010.5,994.05,98.3721,58,53.5,64.6,69.5,66.5
20160220021500,1010.5,1010.5,1010.5,100.0,58,53.5,64.4,69.5,66.5
20160220023000,1010.5,1010.5,994.05,98.3721,58,53.5,64.6,69.5,66.5
20160220024500,1010.5,1010.5,1010.5,100.0,58,53.5,64.4,69.5,66.5
20160220030000,1010.5,1010.5,994.05,98.3721,58,53.5,64.5,69.5,66.5
20160220031500,1010.5,1010.5,994.05,98.3721,58,53.5,64.5,69.5,66.5
20160220033000,1010.5,1010.5,994.05,98.3721,58,53.5,64.3,69.5,66.5
20160220034500,1010.5,1010.5,994.05,98.3721,58,53.5,64.4,69.5,66.5
20160220040000,1010.5,1010.5,994.05,98.3721,58,53.5,64.3,69.5,66.5
20160220041500,1010.5,1010.5,994.05,98.3721,58,53.5,64.2,69.5,66.5
20160220043000,1010.5,1010.5,994.05,98.3721,58,53.5,64.2,69.5,66.5
20160220044500,1010.5,1010.5,975.25,96.5116,58,53.5,64.2,69.5,66.5
20160220050000,1010.5,1010.5,994.05,98.3721,58,53.5,64.1,69.5,66.5
20160220051500,1010.5,1010.5,994.05,98.3721,58,53.5,64.0,69.5,66.5
20160220053000,1010.5,1010.5,994.05,98.3721,58,53.5,63.7,69.5,66.5
20160220054500,1010.5,1010.5,994.05,98.3721,58,53.5,63.6,69.5,66.5
20160220060000,1010.5,1010.5,994.05,98.3721,58,53.5,63.4,69.5,66.5
20160220061500,1010.5,1010.5,994.05,98.3721,58,53.5,63.3,69.5,66.5
20160220063000,1010.5,1010.5,994.05,98.3721,58,53.5,63.1,69.5,66.5
20160220064500,1010.5,1010.5,994.05,98.3721,58,53.5,63.1,69.5,66.5
20160220070000,1010.5,1010.5,994.05,98.3721,58,53.5,63.1,69.5,66.5
20160220071500,1010.5,1010.5,1010.5,100.0,58,53.5,63.0,69.5,66.5
20160220073000,1010.5,1010.5,1010.5,100.0,58,53.5,63.0,69.5,66.5
20160220074500,1010.5,1010.5,994.05,98.3721,58,53.5,62.8,69.5,66.5
20160220080000,1010.5,1010.5,994.05,98.3721,58,53.5,63.0,69.5,66.5
20160220081500,1010.5,1010.5,994.05,98.3721,58,53.5,63.0,69.5,66.5
20160220083000,1010.5,1010.5,994.05,98.3721,58,53.5,63.0,69.5,66.5
20160220084500,1010.5,1010.5,994.05,98.3721,58,53.5,63.0,69.5,66.5
20160220090000,1010.5,1010.5,994.05,98.3721,58,53.5,62.9,69.5,66.5
20160220091500,1010.5,1010.5,994.05,98.3721,58,53.5,62.9,69.5,66.5
20160220093000,1010.5,1010.5,994.05,98.3721,59,53.5,62.9,69.5,66.5
20160220094500,1010.5,1010.5,975.25,96.5116,59,53.5,62.8,69.5,66.5
20160220100000,1010.5,1010.5,956.45,94.6512,59,53.5,62.7,69.5,66.5
20160220101500,1010.5,1010.5,975.25,96.5116,60,53.5,62.7,69.5,66.5
20160220103000,1010.5,1010.5,994.05,98.3721,60,53.5,62.5,69.5,66.5
20160220104500,1010.5,1010.5,975.25,96.5116,60,53.5,62.5,69.5,66.5
20160220110000,1010.5,1010.5,975.25,96.5116,60,53.5,62.6,69.5,66.5
20160220111500,1010.5,1010.5,994.05,98.3721,61,53.5,62.5,69.5,66.5
20160220113000,1010.5,1010.5,994.05,98.3721,61,53.5,62.4,69.5,66.5
20160220114500,1010.5,1010.5,994.05,98.3721,61,53.5,62.4,69.5,66.5
20160220120000,1010.5,1010.5,994.05,98.3721,61,53.5,62.4,69.5,66.5
20160220121500,1010.5,1010.5,994.05,98.3721,61,53.5,62.3,69.5,66.5
20160220123000,1010.5,1010.5,1010.5,100.0,61,53.5,62.3,69.5,66.5
20160220124500,1010.5,1010.5,994.05,98.3721,61,53.5,62.2,69.5,66.5
20160220130000,1010.5,1010.5,975.25,96.5116,61,53.5,62.1,69.5,66.5
20160220131500,1010.5,1010.5,994.05,98.3721,61,53.5,62.0,69.5,66.5
20160220133000,1010.5,1010.5,975.25,96.5116,61,53.5,62.1,69.5,66.5
20160220134500,1010.5,1010.5,994.05,98.3721,62,53.5,62.1,69.5,66.5
20160220140000,1010.5,1010.5,994.05,98.3721,62,53.5,62.2,69.5,66.5
20160220141500,1010.5,1010.5,994.05,98.3721,62,53.5,62.1,69.5,66.5
20160220143000,1010.5,1010.5,994.05,98.3721,62,53.5,62.1,69.5,66.5
20160220144500,1010.5,1010.5,1010.5,100.0,62,53.5,62.1,69.5,66.5
20160220150000,1010.5,1010.5,1010.5,100.0,62,53.5,62.2,69.5,66.5
20160220151500,1010.5,1010.5,1010.5,100.0,62,53.5,62.3,69.5,66.5
20160220153000,1010.5,1010.5,1010.5,100.0,62,53.5,62.2,69.5,66.5
20160220154500,1010.5,1010.5,1010.5,100.0,62,53.5,62.2,69.5,66.5
20160220160000,1010.5,1010.5,994.05,98.3721,62,53.5,62.1,69.5,66.5
20160220161500,1010.5,1010.5,994.05,98.3721,62,53.5,61.8,69.5,66.5
20160220163000,1010.5,1010.5,1010.5,100.0,62,53.5,62.0,69.5,66.5
20160220164500,1010.5,1010.5,1010.5,100.0,62,53.5,61.9,69.5,66.5
20160220170000,1010.5,1010.5,1010.5,100.0,62,53.5,61.9,69.5,66.5
20160220171500,1010.5,1010.5,994.05,98.3721,62,53.5,62.0,69.5,66.5
20160220173000,1010.5,1010.5,1010.5,100.0,62,53.5,61.9,69.5,66.5
20160220174500,1010.5,1010.5,994.05,98.3721,62,53.5,61.8,69.5,66.5
20160220180000,1010.5,1010.5,994.05,98.3721,62,53.5,62.0,69.5,66.5
20160220181500,1010.5,1010.5,1010.5,100.0,62,53.5,62.0,69.5,66.5
20160220183000,1010.5,1010.5,994.05,98.3721,62,53.5,61.7,69.5,66.5
20160220184500,1010.5,1010.5,994.05,98.3721,62,53.5,62.0,69.5,66.5
20160220190000,1010.5,1010.5,994.05,98.3721,62,53.5,61.8,69.5,66.5
20160220191500,1010.5,1010.5,1010.5,100.0,62,53.5,61.7,69.5,66.5
20160220193000,1010.5,1010.5,1010.5,100.0,62,53.5,61.8,69.5,66.5
20160220194500,1010.5,1010.5,994.05,98.3721,62,53.5,61.9,69.5,66.5
20160220200000,1010.5,1010.5,994.05,98.3721,62,53.5,61.8,69.5,66.5
20160220201500,1010.5,1010.5,1010.5,100.0,62,53.5,61.9,69.5,66.5
20160220203000,1010.5,1010.5,1010.5,100.0,62,53.5,61.9,69.5,66.5
20160220204500,1010.5,1010.5,1010.5,100.0,62,53.5,62.0,69.5,66.5
20160220210000,1010.5,1010.5,994.05,98.3721,62,53.5,61.8,69.5,66.5
20160220211500,1010.5,1010.5,1010.5,100.0,62,53.5,62.0,69.5,66.5
20160220213000,1010.5,1010.5,1010.5,100.0,62,53.5,61.7,69.5,66.5
20160220214500,1010.5,1010.5,1010.5,100.0,62,53.5,61.9,69.5,66.5
20160220220000,1010.5,1010.5,1010.5,100.0,62,53.5,61.9,69.5,66.5
20160220221500,1010.5,1010.5,994.05,98.3721,62,53.5,61.8,69.5,66.5
20160220223000,1010.5,1010.5,994.05,98.3721,62,53.5,61.7,69.5,66.5
20160220224500,1010.5,1010.5,1010.5,100.0,62,53.5,61.9,69.5,66.5
20160220230000,1010.5,1010.5,994.05,98.3721,62,53.5,61.7,69.5,66.5
20160220231500,1010.5,1010.5,994.05,98.3721,62,53.5,61.9,69.5,66.5
20160220233000,1010.5,1010.5,994.05,98.3721,62,53.5,61.8,69.5,66.5
20160220234500,1010.5,1010.5,994.05,98.3721,62,53.5,61.8,69.5,66.5
20160221000000,1010.5,1010.5,994.05,98.3721,62,53.5,61.7,69.5,66.5
20160221001500,1010.5,1010.5,1010.5,100.0,62,53.5,61.7,69.5,66.5
20160221003000,1010.5,1010.5,994.05,98.3721,62,53.5,61.7,69.5,66.5
20160221004500,1010.5,1010.5,1010.5,100.0,62,53.5,61.7,69.5,66.5
20160221010000,1010.5,1010.5,994.05,98.3721,62,53.5,61.4,69.5,66.5
20160221011500,1010.5,1010.5,994.05,98.3721,62,53.5,61.6,69.5,66.5
20160221013000,1010.5,1010.5,994.05,98.3721,62,53.5,61.6,69.5,66.5
20160221014500,1010.5,1010.5,1010.5,100.0,62,53.5,61.5,69.5,66.5
20160221020000,1010.5,1010.5,1010.5,100.0,62,53.5,61.6,69.5,66.5
20160221021500,1010.5,1010.5,1010.5,100.0,62,53.5,61.6,69.5,66.5
20160221023000,1010.5,1010.5,994.05,98.3721,62,53.5,61.6,69.5,66.5
20160221024500,1010.5,1010.5,994.05,98.3721,62,53.5,61.6,69.5,66.5
20160221030000,1010.5,1010.5,1010.5,100.0,62,53.5,61.6,69.5,66.5
20160221031500,1010.5,1010.5,994.05,98.3721,62,53.5,61.6,69.5,66.5
20160221033000,1010.5,1010.5,994.05,98.3721,62,53.5,61.6,69.5,66.5
20160221034500,1010.5,1010.5,994.05,98.3721,62,53.5,61.6,69.5,66.5
20160221040000,1010.5,1010.5,994.05,98.3721,62,53.5,61.5,69.5,66.5
20160221041500,1010.5,1010.5,1010.5,100.0,62,53.5,61.5,69.5,66.5
20160221043000,1010.5,1010.5,994.05,98.3721,62,53.5,61.4,69.5,66.5
20160221044500,1010.5,1010.5,994.05,98.3721,62,53.5,61.4,69.5,66.5
20160221050000,1010.5,1010.5,1010.5,100.0,62,53.5,61.5,69.5,66.5
20160221051500,1010.5,1010.5,994.05,98.3721,62,53.5,61.4,69.5,66.5
20160221053000,1010.5,1010.5,1010.5,100.0,62,53.5,61.3,69.5,66.5
20160221054500,1010.5,1010.5,1010.5,100.0,62,53.5,61.3,69.5,66.5
20160221060000,1010.5,1010.5,994.05,98.3721,62,53.5,61.4,69.5,66.5
20160221061500,1010.5,1010.5,1010.5,100.0,62,53.5,61.4,69.5,66.5
20160221063000,1010.5,1010.5,994.05,98.3721,62,53.5,61.3,69.5,66.5
20160221064500,1010.5,1010.5,1010.5,100.0,62,53.5,61.4,69.5,66.5
20160221070000,1010.5,1010.5,994.05,98.3721,62,53.5,61.3,69.5,66.5
20160221071500,1010.5,1010.5,994.05,98.3721,62,53.5,61.2,69.5,66.5
20160221073000,1010.5,1010.5,1010.5,100.0,62,53.5,61.1,69.5,66.5
20160221074500,1010.5,1010.5,994.05,98.3721,62,53.5,61.0,69.5,66.5
20160221080000,1010.5,1010.5,1010.5,100.0,62,53.5,60.9,69.5,66.5
20160221081500,1010.5,1010.5,994.05,98.3721,62,53.5,61.2,69.5,66.5
20160221083000,1010.5,1010.5,1010.5,100.0,62,53.5,61.1,69.5,66.5
20160221084500,1010.5,1010.5,994.05,98.3721,62,53.5,61.1,69.5,66.5
20160221090000,1010.5,1010.5,994.05,98.3721,62,53.5,61.2,69.5,66.5
20160221091500,1010.5,1010.5,1010.5,100.0,62,53.5,61.2,69.5,66.5
20160221093000,1010.5,1010.5,1010.5,100.0,62,53.5,61.3,69.5,66.5
20160221094500,1010.5,1010.5,1010.5,100.0,62,53.5,61.4,69.5,66.5
20160221100000,1010.5,1010.5,994.05,98.3721,62,53.5,61.4,69.5,66.5
20160221101500,1010.5,1010.5,994.05,98.3721,62,53.5,61.5,69.5,66.5
20160221103000,1010.5,1010.5,994.05,98.3721,63,53.5,61.5,69.5,66.5
20160221104500,1010.5,1010.5,994.05,98.3721,63,53.5,61.4,69.5,66.5
20160221110000,1010.5,1010.5,1010.5,100.0,63,53.5,61.4,69.5,66.5
20160221111500,1010.5,1010.5,1010.5,100.0,63,53.5,61.5,69.5,66.5
20160221113000,1010.5,1010.5,994.05,98.3721,63,53.5,61.4,69.5,66.5
20160221114500,1010.5,1010.5,1010.5,100.0,63,53.5,61.4,69.5,66.5
20160221120000,1010.5,1010.5,994.05,98.3721,63,53.5,61.3,69.5,66.5
20160221121500,1010.5,1010.5,994.05,98.3721,63,53.5,61.4,69.5,66.5
20160221123000,1010.5,1010.5,994.05,98.3721,63,53.5,61.4,69.5,66.5
20160221124500,1010.5,1010.5,994.05,98.3721,63,53.5,61.3,69.5,66.5
20160221130000,1010.5,1010.5,994.05,98.3721,63,53.5,61.2,69.5,66.5
20160221131500,1010.5,1010.5,994.05,98.3721,63,53.5,61.1,69.5,66.5
20160221133000,1010.5,1010.5,994.05,98.3721,63,53.5,61.1,69.5,66.5
20160221134500,1010.5,1010.5,994.05,98.3721,63,53.5,61.3,69.5,66.5
20160221140000,1010.5,1010.5,1010.5,100.0,63,53.5,61.2,69.5,66.5
20160221141500,1010.5,1010.5,994.05,98.3721,63,53.5,61.3,69.5,66.5
20160221143000,1010.5,1010.5,994.05,98.3721,63,53.5,61.3,69.5,66.5
20160221144500,1010.5,1010.5,994.05,98.3721,63,53.5,61.4,69.5,66.5
20160221150000,1010.5,1010.5,994.05,98.3721,63,53.5,61.4,69.5,66.5
20160221151500,1010.5,1010.5,1010.5,100.0,63,53.5,61.4,69.5,66.5
20160221153000,1010.5,1010.5,994.05,98.3721,63,53.5,61.4,69.5,66.5
20160221154500,1010.5,1010.5,1010.5,100.0,63,53.5,61.5,69.5,66.5
20160221160000,1010.5,1010.5,1010.5,100.0,63,53.5,61.5,69.5,66.5
20160221161500,1010.5,1010.5,994.05,98.3721,63,53.5,61.5,69.5,66.5
20160221163000,1010.5,1010.5,994.05,98.3721,63,53.5,61.5,69.5,66.5
20160221164500,1010.5,1010.5,1010.5,100.0,63,53.5,61.5,69.5,66.5
20160221170000,1010.5,1010.5,994.05,98.3721,63,53.5,61.5,69.5,66.5
20160221171500,1010.5,1010.5,994.05,98.3721,63,53.5,61.5,69.5,66.5
20160221173000,1010.5,1010.5,994.05,98.3721,63,53.5,61.5,69.5,66.5
20160221174500,1010.5,1010.5,1010.5,100.0,63,53.5,61.6,69.5,66.5
20160221180000,1010.5,1010.5,1010.5,100.0,63,53.5,61.6,69.5,66.5
20160221181500,1010.5,1010.5,994.05,98.3721,63,53.5,61.6,69.5,66.5
20160221183000,1010.5,1010.5,994.05,98.3721,63,53.5,61.6,69.5,66.5
20160221184500,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160221190000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160221191500,1010.5,1010.5,994.05,98.3721,63,53.5,61.8,69.5,66.5
20160221193000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160221194500,1010.5,1010.5,975.25,96.5116,63,53.5,61.7,69.5,66.5
20160221200000,1010.5,1010.5,1010.5,100.0,63,53.5,61.7,69.5,66.5
20160221201500,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160221203000,1010.5,1010.5,1010.5,100.0,63,53.5,61.5,69.5,66.5
20160221204500,1010.5,1010.5,994.05,98.3721,63,53.5,61.4,69.5,66.5
20160221210000,1010.5,1010.5,1010.5,100.0,63,53.5,61.2,69.5,66.5
20160221211500,1010.5,1010.5,994.05,98.3721,63,53.5,61.1,69.5,66.5
20160221213000,1010.5,1010.5,994.05,98.3721,63,53.5,61.1,69.5,66.5
20160221214500,1010.5,1010.5,994.05,98.3721,63,53.5,61.1,69.5,66.5
20160221220000,1010.5,1010.5,1010.5,100.0,63,53.5,61.0,69.5,66.5
20160221221500,1010.5,1010.5,994.05,98.3721,63,53.5,61.1,69.5,66.5
20160221223000,1010.5,1010.5,994.05,98.3721,63,53.5,61.0,69.5,66.5
20160221224500,1010.5,1010.5,994.05,98.3721,63,53.5,61.1,69.5,66.5
20160221230000,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160221231500,1010.5,1010.5,956.45,94.6512,63,53.5,61.0,69.5,66.5
20160221233000,1010.5,1010.5,994.05,98.3721,63,53.5,61.0,69.5,66.5
20160221234500,1010.5,1010.5,1010.5,100.0,63,53.5,61.1,69.5,66.5
20160222000000,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222001500,1010.5,1010.5,994.05,98.3721,63,53.5,61.0,69.5,66.5
20160222003000,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222004500,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222010000,1010.5,1010.5,994.05,98.3721,63,53.5,61.0,69.5,66.5
20160222011500,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222013000,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222014500,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222020000,1010.5,1010.5,994.05,98.3721,63,53.5,60.8,69.5,66.5
20160222021500,1010.5,1010.5,994.05,98.3721,63,53.5,60.8,69.5,66.5
20160222023000,1010.5,1010.5,994.05,98.3721,63,53.5,60.8,69.5,66.5
20160222024500,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222030000,1010.5,1010.5,994.05,98.3721,63,53.5,60.8,69.5,66.5
20160222031500,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222033000,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222034500,1010.5,1010.5,994.05,98.3721,63,53.5,60.8,69.5,66.5
20160222040000,1010.5,1010.5,1010.5,100.0,63,53.5,60.8,69.5,66.5
20160222041500,1010.5,1010.5,994.05,98.3721,63,53.5,60.8,69.5,66.5
20160222043000,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222044500,1010.5,1010.5,994.05,98.3721,63,53.5,60.9,69.5,66.5
20160222050000,1010.5,1010.5,1010.5,100.0,64,53.5,60.8,69.5,66.5
20160222051500,1010.5,1010.5,1010.5,100.0,64,53.5,60.9,69.5,66.5
20160222053000,1010.5,1010.5,994.05,98.3721,64,53.5,60.8,69.5,66.5
20160222054500,1010.5,1010.5,1010.5,100.0,64,53.5,60.8,69.5,66.5
20160222060000,1010.5,1010.5,994.05,98.3721,64,53.5,61.5,69.5,66.5
20160222061500,1010.5,1010.5,994.05,98.3721,64,53.5,67.3,69.5,66.5
20160222063000,1010.5,1010.5,994.05,98.3721,64,53.5,72.3,69.5,66.5
20160222064500,1010.5,1010.5,994.05,98.3721,64,53.5,74.9,69.5,66.5
20160222070000,1010.5,1010.5,1010.5,100.0,64,53.5,76.9,69.5,66.5
20160222071500,1010.5,1010.5,994.05,98.3721,64,53.5,78.5,69.5,66.5
20160222073000,1010.5,1010.5,994.05,98.3721,64,53.5,79.3,69.5,66.5
20160222074500,1010.5,1010.5,994.05,98.3721,64,53.5,79.8,69.5,66.5
20160222080000,1010.5,1010.5,994.05,98.3721,64,53.5,80.3,69.5,66.5
20160222081500,1010.5,1010.5,994.05,98.3721,64,54.3,80.4,69.6,66.6
20160222083000,1010.5,1010.5,975.25,96.5116,64,54.3,80.6,69.7,66.7
20160222084500,1010.5,1010.5,1010.5,100.0,64,54.3,81.2,69.7,66.7
20160222090000,1010.5,1010.5,994.05,98.3721,64,54.3,81.0,69.8,66.8
20160222091500,1010.5,1010.5,994.05,98.3721,64,54.3,81.2,69.8,66.8
20160222093000,1010.5,1010.5,994.05,98.3721,64,54.3,81.6,69.8,66.8
20160222094500,1010.5,1010.5,975.25,96.5116,64,54.3,81.6,69.9,66.9
20160222100000,1010.5,1010.5,994.05,98.3721,64,54.3,81.9,69.9,66.9
20160222101500,1010.5,1010.5,975.25,96.5116,64,54.3,81.5,69.9,66.9
20160222103000,1010.5,1010.5,994.05,98.3721,64,53.5,81.6,69.9,66.9
20160222104500,1010.5,1010.5,1010.5,100.0,64,53.5,81.7,69.9,66.9
20160222110000,1010.5,1010.5,1010.5,100.0,64,53.5,81.5,69.9,66.9
20160222111500,1010.5,1010.5,1010.5,100.0,64,53.5,81.6,69.9,66.9
20160222113000,1010.5,1010.5,1010.5,100.0,64,53.5,81.6,69.9,66.9
20160222114500,1010.5,1010.5,994.05,98.3721,64,53.5,81.6,69.9,66.9
20160222120000,1010.5,1010.5,994.05,98.3721,64,53.5,81.7,69.9,66.9
20160222121500,1010.5,1010.5,1010.5,100.0,64,53.5,81.5,69.9,66.9
20160222123000,1010.5,1010.5,1010.5,100.0,64,53.5,82.0,69.9,66.9
20160222124500,1010.5,1010.5,994.05,98.3721,64,54.3,81.9,69.9,66.9
20160222130000,1010.5,1010.5,1029.3,101.8605,64,54.3,82.8,69.9,66.9
20160222131500,1010.5,1010.5,1045.75,103.4884,64,54.3,81.2,69.9,66.9
20160222133000,1010.5,1010.5,1029.3,101.8605,64,54.3,81.6,69.9,66.9
20160222134500,1010.5,1010.5,1045.75,103.4884,64,53.7,80.8,69.9,66.9
20160222140000,1010.5,1010.5,1045.75,103.4884,64,53.7,79.6,69.9,66.9
20160222141500,1010.5,1010.5,1045.75,103.4884,63,53.7,78.5,69.9,66.9
20160222143000,1010.5,1010.5,1029.3,101.8605,62,53.7,76.8,69.9,66.9
20160222144500,1010.5,1010.5,1029.3,101.8605,62,53.7,75.4,69.9,66.9
20160222150000,1010.5,1010.5,1045.75,103.4884,61,53.7,74.4,69.8,66.8
20160222151500,1010.5,1010.5,1045.75,103.4884,61,53.7,73.8,69.8,66.8
20160222153000,1010.5,1010.5,1045.75,103.4884,61,53.7,72.6,69.8,66.8
20160222154500,1010.5,1010.5,1029.3,101.8605,61,53.7,72.0,69.7,66.7
20160222160000,1010.5,1010.5,1029.3,101.8605,60,53.7,71.1,69.7,66.7
20160222161500,1010.5,1010.5,1029.3,101.8605,60,53.7,70.7,69.7,66.7
20160222163000,1010.5,1010.5,1029.3,101.8605,60,53.7,70.2,69.6,66.6
20160222164500,1010.5,1010.5,1029.3,101.8605,60,53.7,70.1,69.6,66.6
20160222170000,1010.5,1010.5,1045.75,103.4884,60,53.7,69.6,69.6,66.6
20160222171500,1010.5,1010.5,1029.3,101.8605,60,53.7,69.4,69.6,66.6
20160222173000,1010.5,1010.5,1029.3,101.8605,60,53.7,69.1,69.5,66.5
20160222174500,1010.5,1010.5,1029.3,101.8605,60,53.7,69.1,69.6,66.6
20160222180000,1010.5,1010.5,1029.3,101.8605,60,53.7,68.5,69.5,66.5
20160222181500,1010.5,1010.5,1010.5,100.0,60,53.7,68.1,69.6,66.6
20160222183000,1010.5,1010.5,1010.5,100.0,60,53.7,67.9,69.6,66.6
20160222184500,1010.5,1010.5,1010.5,100.0,60,54.3,67.7,69.5,66.5
20160222190000,1010.5,1010.5,1029.3,101.8605,60,54.3,67.4,69.5,66.5
20160222191500,1010.5,1010.5,1029.3,101.8605,60,54.3,67.0,69.5,66.5
20160222193000,1010.5,1010.5,1045.75,103.4884,60,54.3,66.8,69.5,66.5
20160222194500,1010.5,1010.5,1029.3,101.8605,60,54.3,66.1,69.5,66.5
20160222200000,1010.5,1010.5,1029.3,101.8605,60,53.5,65.6,69.5,66.5
20160222201500,1010.5,1010.5,1010.5,100.0,60,53.5,65.3,69.5,66.5
20160222203000,1010.5,1010.5,1029.3,101.8605,60,53.5,65.2,69.5,66.5
20160222204500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.9,69.5,66.5
20160222210000,1010.5,1010.5,1029.3,101.8605,60,53.5,64.4,69.5,66.5
20160222211500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.2,69.5,66.5
20160222213000,1010.5,1010.5,1029.3,101.8605,60,53.5,64.0,69.5,66.5
20160222214500,1010.5,1010.5,1045.75,103.4884,60,53.5,63.8,69.5,66.5
20160222220000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.7,69.5,66.5
20160222221500,1010.5,1010.5,1045.75,103.4884,60,53.5,63.4,69.5,66.5
20160222223000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.3,69.5,66.5
20160222224500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.1,69.5,66.5
20160222230000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.0,69.5,66.5
20160222231500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.0,69.5,66.5
20160222233000,1010.5,1010.5,1045.75,103.4884,60,53.5,63.0,69.5,66.5
20160222234500,1010.5,1010.5,1029.3,101.8605,60,53.5,62.8,69.5,66.5
20160223000000,1010.5,1010.5,1029.3,101.8605,60,53.5,62.6,69.5,66.5
20160223001500,1010.5,1010.5,1029.3,101.8605,60,53.5,62.5,69.5,66.5
20160223003000,1010.5,1010.5,1029.3,101.8605,60,53.5,62.3,69.5,66.5
20160223004500,1010.5,1010.5,1029.3,101.8605,60,53.5,62.3,69.5,66.5
20160223010000,1010.5,1010.5,1029.3,101.8605,60,53.5,62.1,69.5,66.5
20160223011500,1010.5,1010.5,1029.3,101.8605,60,53.5,62.2,69.5,66.5
20160223013000,1010.5,1010.5,1029.3,101.8605,60,53.5,62.0,69.5,66.5
20160223014500,1010.5,1010.5,1029.3,101.8605,60,53.5,62.0,69.5,66.5
20160223020000,1010.5,1010.5,1010.5,100.0,60,53.5,62.0,69.5,66.5
20160223021500,1010.5,1010.5,1010.5,100.0,60,53.5,62.1,69.5,66.5
20160223023000,1010.5,1010.5,1029.3,101.8605,60,53.5,62.2,69.5,66.5
20160223024500,1010.5,1010.5,1029.3,101.8605,60,53.5,62.2,69.5,66.5
20160223030000,1010.5,1010.5,1029.3,101.8605,60,53.5,62.1,69.5,66.5
20160223031500,1010.5,1010.5,1029.3,101.8605,60,53.5,62.1,69.5,66.5
20160223033000,1010.5,1010.5,1045.75,103.4884,60,53.5,62.1,69.5,66.5
20160223034500,1010.5,1010.5,1029.3,101.8605,60,53.5,61.9,69.5,66.5
20160223040000,1010.5,1010.5,1029.3,101.8605,60,53.5,61.9,69.5,66.5
20160223041500,1010.5,1010.5,1029.3,101.8605,60,53.5,61.8,69.5,66.5
20160223043000,1010.5,1010.5,1010.5,100.0,60,53.5,61.7,69.5,66.5
20160223044500,1010.5,1010.5,1010.5,100.0,60,53.5,61.6,69.5,66.5
20160223050000,1010.5,1010.5,1029.3,101.8605,60,53.5,61.5,69.5,66.5
20160223051500,1010.5,1010.5,1029.3,101.8605,60,53.5,61.5,69.5,66.5
20160223053000,1010.5,1010.5,1010.5,100.0,60,53.5,61.3,69.5,66.5
20160223054500,1010.5,1010.5,1029.3,101.8605,60,53.5,61.5,69.5,66.5
20160223060000,1010.5,1010.5,1010.5,100.0,60,53.5,64.4,69.5,66.5
20160223061500,1010.5,1010.5,994.05,98.3721,60,53.5,68.6,69.5,66.5
20160223063000,1010.5,1010.5,975.25,96.5116,60,54.3,72.1,69.5,66.5
20160223064500,1010.5,1010.5,994.05,98.3721,60,53.5,76.0,69.5,66.5
20160223070000,1010.5,1010.5,994.05,98.3721,61,53.5,78.0,69.5,66.5
20160223071500,1010.5,1010.5,975.25,96.5116,61,53.5,79.3,69.7,66.7
20160223073000,1010.5,1010.5,1010.5,100.0,61,53.5,80.4,69.7,66.7
20160223074500,1010.5,1010.5,994.05,98.3721,61,53.5,80.7,69.8,66.8
20160223080000,1010.5,1010.5,975.25,96.5116,61,53.5,81.1,69.9,66.9
20160223081500,1010.5,1010.5,975.25,96.5116,61,53.5,82.1,69.9,66.9
20160223083000,1010.5,1010.5,994.05,98.3721,61,53.5,82.1,69.9,66.9
20160223084500,1010.5,1010.5,994.05,98.3721,61,54.6,82.1,69.9,66.9
20160223090000,1010.5,1010.5,994.05,98.3721,61,54.6,82.2,69.9,66.9
20160223091500,1010.5,1010.5,1010.5,100.0,61,53.9,82.5,69.9,66.9
20160223093000,1010.5,1010.5,1010.5,100.0,61,53.9,82.0,69.9,66.9
20160223094500,1010.5,1010.5,994.05,98.3721,61,53.9,82.8,69.9,66.9
20160223100000,1010.5,1010.5,994.05,98.3721,61,54.5,82.6,69.9,66.9
20160223101500,1010.5,1010.5,975.25,96.5116,61,56.0,83.2,69.9,66.9
20160223103000,1010.5,1010.5,994.05,98.3721,63,53.2,82.9,69.9,66.9
20160223104500,1010.5,1010.5,975.25,96.5116,63,53.9,83.1,69.9,66.9
20160223110000,1010.5,1010.5,994.05,98.3721,63,53.9,82.9,69.9,66.9
20160223111500,1010.5,1010.5,994.05,98.3721,63,56.3,84.4,69.9,66.9
20160223113000,1010.5,1010.5,994.05,98.3721,64,53.1,82.8,69.9,66.9
20160223114500,1010.5,1010.5,994.05,98.3721,64,53.1,83.0,69.9,66.9
20160223120000,1010.5,1010.5,994.05,98.3721,64,53.1,83.0,69.9,66.9
20160223121500,1010.5,1010.5,1010.5,100.0,64,54.7,83.0,69.9,66.9
20160223123000,1010.5,1010.5,1010.5,100.0,64,54.7,81.5,69.9,66.9
20160223124500,1010.5,1010.5,1010.5,100.0,64,53.5,79.1,69.9,66.9
20160223130000,1010.5,1010.5,1029.3,101.8605,64,54.3,77.8,69.9,66.9
20160223131500,1010.5,1010.5,1029.3,101.8605,63,54.3,76.2,69.9,66.9
20160223133000,1010.5,1010.5,1029.3,101.8605,63,54.3,75.0,69.9,66.9
20160223134500,1010.5,1010.5,1029.3,101.8605,63,53.1,73.4,69.9,66.9
20160223140000,1010.5,1010.5,1029.3,101.8605,62,53.8,72.7,69.8,66.8
20160223141500,1010.5,1010.5,1029.3,101.8605,62,53.8,72.2,69.7,66.7
20160223143000,1010.5,1010.5,1029.3,101.8605,62,53.8,71.3,69.8,66.8
20160223144500,1010.5,1010.5,975.25,96.5116,89,53.9,71.4,69.6,66.6
20160223150000,1010.5,1175.0,0.0,0.0,92,54.7,73.1,69.6,66.6
20160223151500,1010.5,1175.0,0.0,0.0,95,55.5,73.0,69.5,66.5
20160223153000,1010.5,1175.0,0.0,0.0,99,55.5,73.4,69.5,66.5
20160223154500,1010.5,1175.0,136.3,13.4884,87,55.5,73.7,69.5,66.5
20160223160000,1010.5,1175.0,0.0,0.0,92,55.5,73.6,69.5,66.5
20160223161500,1010.5,1175.0,0.0,0.0,96,55.5,73.3,69.5,66.5
20160223163000,1010.5,1175.0,0.0,0.0,100,55.5,72.9,69.5,66.5
20160223164500,1010.5,1175.0,0.0,0.0,88,55.5,72.6,69.5,66.5
20160223170000,1010.5,1010.5,0.0,0.0,100,55.5,72.4,69.5,66.5
20160223171500,1010.5,1010.5,0.0,0.0,100,55.5,72.2,69.5,66.5
20160223173000,1010.5,1175.0,0.0,0.0,100,55.5,72.1,69.5,66.5
20160223174500,1010.5,1175.0,0.0,0.0,100,55.5,71.9,69.5,66.5
20160223180000,1010.5,1010.5,0.0,0.0,100,55.5,71.8,69.5,66.5
20160223181500,1010.5,1010.5,0.0,0.0,100,55.5,71.7,69.5,66.5
20160223183000,1010.5,1175.0,0.0,0.0,100,55.5,71.4,69.5,66.5
20160223184500,1010.5,1010.5,0.0,0.0,100,55.5,71.2,69.5,66.5
20160223190000,1010.5,1010.5,0.0,0.0,100,55.5,70.9,69.5,66.5
20160223191500,1010.5,1010.5,0.0,0.0,100,55.5,70.7,69.5,66.5
20160223193000,1010.5,1175.0,0.0,0.0,100,55.5,70.5,69.5,66.5
20160223194500,1010.5,1175.0,0.0,0.0,100,55.5,70.4,69.5,66.5
20160223200000,1010.5,1010.5,0.0,0.0,100,55.5,70.3,69.5,66.5
20160223201500,1010.5,1010.5,0.0,0.0,100,55.5,70.1,69.5,66.5
20160223203000,1010.5,1175.0,0.0,0.0,100,55.5,69.9,69.5,66.5
20160223204500,1010.5,1010.5,0.0,0.0,100,55.5,69.8,69.5,66.5
20160223210000,1010.5,1010.5,0.0,0.0,100,55.5,69.7,69.5,66.5
20160223211500,1010.5,1010.5,0.0,0.0,100,55.5,69.5,69.5,66.5
20160223213000,1010.5,1175.0,0.0,0.0,100,55.5,69.3,69.5,66.5
20160223214500,1010.5,1010.5,0.0,0.0,100,55.5,69.2,69.5,66.5
20160223220000,1010.5,1010.5,0.0,0.0,100,55.5,69.0,69.5,66.5
20160223221500,1010.5,1010.5,0.0,0.0,100,55.5,68.9,69.5,66.5
20160223223000,1010.5,1175.0,0.0,0.0,100,55.5,68.7,69.5,66.5
20160223224500,1010.5,1010.5,0.0,0.0,100,55.5,68.6,69.5,66.5
20160223230000,1010.5,1175.0,0.0,0.0,100,55.5,68.4,69.5,66.5
20160223231500,1010.5,1175.0,0.0,0.0,100,55.5,68.3,69.5,66.5
20160223233000,1010.5,1010.5,0.0,0.0,100,55.5,68.1,69.5,66.5
20160223234500,1010.5,1010.5,0.0,0.0,100,55.5,68.0,69.5,66.5
20160224000000,1010.5,1175.0,0.0,0.0,100,55.5,67.8,69.5,66.5
20160224001500,1010.5,1175.0,251.45,24.8837,83,55.5,67.7,69.5,66.5
20160224003000,1010.5,1175.0,164.5,16.2791,87,55.5,67.6,69.5,66.5
20160224004500,1010.5,1010.5,338.4,33.4884,87,55.5,67.5,69.5,66.5
20160224010000,1010.5,1010.5,185.65,18.3721,93,55.5,67.3,69.5,66.5
20160224011500,1010.5,1010.5,0.0,0.0,100,55.5,67.2,69.5,66.5
20160224013000,1010.5,1010.5,0.0,0.0,100,55.5,67.2,69.5,66.5
20160224014500,1010.5,1010.5,0.0,0.0,100,55.5,67.1,69.5,66.5
20160224020000,1010.5,1010.5,0.0,0.0,100,55.5,66.9,69.5,66.5
20160224021500,1010.5,1175.0,291.4,28.8372,81,55.5,66.8,69.5,66.5
20160224023000,1010.5,1175.0,176.25,17.4419,86,55.5,66.7,69.5,66.5
20160224024500,1010.5,1175.0,0.0,0.0,91,55.5,66.6,69.5,66.5
20160224030000,1010.5,1175.0,373.65,36.9767,79,55.5,66.4,69.5,66.5
20160224031500,1010.5,1175.0,244.4,24.186,83,55.5,66.3,69.5,66.5
20160224033000,1010.5,1010.5,263.2,26.0465,91,55.5,66.2,69.5,66.5
20160224034500,1010.5,1010.5,0.0,0.0,100,55.5,66.1,69.5,66.5
20160224040000,1010.5,1175.0,0.0,0.0,100,55.5,66.0,69.5,66.5
20160224041500,1010.5,1010.5,0.0,0.0,100,55.5,66.0,69.5,66.5
20160224043000,1010.5,1010.5,0.0,0.0,100,55.5,65.9,69.5,66.5
20160224044500,1010.5,1175.0,338.4,33.4884,80,56.3,65.8,69.5,66.5
20160224050000,1010.5,1010.5,136.3,13.4884,94,56.3,65.7,69.5,66.5
20160224051500,1010.5,1010.5,0.0,0.0,100,56.3,65.6,69.5,66.5
20160224053000,1010.5,1010.5,0.0,0.0,100,56.3,65.5,69.5,66.5
20160224054500,1010.5,1010.5,0.0,0.0,100,56.3,65.5,69.5,66.5
20160224060000,1010.5,1010.5,0.0,0.0,100,56.3,65.7,69.5,66.5
20160224061500,1010.5,1175.0,0.0,0.0,89,56.3,67.4,69.5,66.5
20160224063000,1010.5,1010.5,420.65,41.6279,79,56.3,70.9,69.5,66.5
20160224064500,1010.5,1175.0,0.0,0.0,100,56.3,73.7,69.5,66.5
20160224070000,1010.5,1010.5,0.0,0.0,100,56.3,75.7,69.6,66.6
20160224071500,1010.5,1010.5,0.0,0.0,100,56.3,77.0,69.7,66.7
20160224073000,1010.5,1010.5,0.0,0.0,100,56.3,78.4,69.8,66.8
20160224074500,1010.5,1010.5,0.0,0.0,100,56.3,79.5,69.9,66.9
20160224080000,1010.5,1010.5,0.0,0.0,100,56.3,79.8,69.9,66.9
20160224081500,1010.5,1010.5,0.0,0.0,98,56.3,79.8,69.9,66.9
20160224083000,1010.5,1010.5,0.0,0.0,100,56.3,80.6,69.9,66.9
20160224084500,1010.5,1010.5,0.0,0.0,100,56.3,81.9,69.9,66.9
20160224090000,1010.5,1010.5,0.0,0.0,100,56.3,82.1,69.9,66.9
20160224091500,1010.5,1010.5,0.0,0.0,100,56.3,82.0,69.9,66.9
20160224093000,1010.5,1010.5,0.0,0.0,100,56.3,82.0,69.9,66.9
20160224094500,1010.5,1010.5,0.0,0.0,100,56.3,82.4,69.9,66.9
20160224100000,1010.5,1010.5,0.0,0.0,100,56.3,82.5,69.9,66.9
20160224101500,1010.5,1010.5,0.0,0.0,100,56.3,82.2,69.9,66.9
20160224103000,1010.5,1010.5,150.4,14.8837,93,56.3,81.9,69.9,66.9
20160224104500,1010.5,1010.5,0.0,0.0,100,56.3,82.7,69.9,66.9
20160224110000,1010.5,1010.5,0.0,0.0,100,57.1,83.5,69.9,66.9
20160224111500,1010.5,1010.5,0.0,0.0,100,57.1,83.8,69.9,66.9
20160224113000,1010.5,1010.5,0.0,0.0,100,56.4,84.4,69.9,66.9
20160224114500,1010.5,1010.5,0.0,0.0,100,56.4,84.7,69.9,66.9
20160224120000,1010.5,1010.5,0.0,0.0,100,56.4,84.8,69.9,66.9
20160224121500,1010.5,1010.5,0.0,0.0,100,56.4,84.3,69.9,66.9
20160224123000,1010.5,1010.5,0.0,0.0,100,56.4,83.8,69.9,66.9
20160224124500,1010.5,1010.5,0.0,0.0,100,56.4,83.1,69.9,66.9
20160224130000,1010.5,1010.5,0.0,0.0,100,56.4,81.7,69.9,66.9
20160224131500,1010.5,1175.0,0.0,0.0,100,56.4,80.6,69.9,66.9
20160224133000,1010.5,1010.5,150.4,14.8837,90,57.1,79.5,69.9,66.9
20160224134500,1010.5,1175.0,0.0,0.0,98,57.1,78.8,69.9,66.9
20160224140000,1010.5,1010.5,0.0,0.0,100,57.1,78.2,69.9,66.9
20160224141500,1010.5,1010.5,136.3,13.4884,95,57.1,77.7,69.9,66.9
20160224143000,1010.5,1010.5,0.0,0.0,100,57.1,77.0,69.9,66.9
20160224144500,1010.5,1010.5,0.0,0.0,100,57.1,76.5,69.9,66.9
20160224150000,1010.5,1175.0,0.0,0.0,100,57.1,76.0,69.9,66.9
20160224151500,1010.5,1010.5,176.25,17.4419,92,57.1,75.6,69.9,66.9
20160224153000,1010.5,1010.5,0.0,0.0,100,57.1,75.1,69.9,66.9
20160224154500,1010.5,1010.5,0.0,0.0,100,57.1,74.8,69.9,66.9
20160224160000,1010.5,1010.5,0.0,0.0,100,57.1,74.5,69.9,66.9
20160224161500,1010.5,1010.5,0.0,0.0,100,57.1,74.1,69.9,66.9
20160224163000,1010.5,1010.5,0.0,0.0,100,57.1,73.8,69.9,66.9
20160224164500,1010.5,1010.5,0.0,0.0,100,57.1,73.5,69.9,66.9
20160224170000,1010.5,1010.5,0.0,0.0,100,57.1,73.2,69.9,66.9
20160224171500,1010.5,1010.5,0.0,0.0,100,57.1,73.1,69.9,66.9
20160224173000,1010.5,1010.5,0.0,0.0,100,57.1,72.9,69.9,66.9
20160224174500,1010.5,1010.5,0.0,0.0,100,57.1,72.7,69.9,66.9
20160224180000,1010.5,1010.5,0.0,0.0,100,57.1,72.6,69.9,66.9
20160224181500,1010.5,1010.5,0.0,0.0,100,57.1,72.4,69.9,66.9
