PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160224183000,1010.5,1010.5,0.0,0.0,100,57.1,72.2,69.8,66.8
20160224184500,1010.5,1010.5,176.25,17.4419,92,57.1,72.1,69.8,66.8
20160224190000,1010.5,1010.5,0.0,0.0,100,57.1,71.8,69.8,66.8
20160224191500,1010.5,1010.5,0.0,0.0,100,57.1,71.7,69.8,66.8
20160224193000,1010.5,1010.5,0.0,0.0,100,57.1,71.4,69.8,66.8
20160224194500,1010.5,1175.0,0.0,0.0,95,57.1,71.2,69.8,66.8
20160224200000,1010.5,1010.5,0.0,0.0,100,57.1,71.0,69.8,66.8
20160224201500,1010.5,1010.5,0.0,0.0,100,57.1,70.8,69.8,66.8
20160224203000,1010.5,1010.5,0.0,0.0,100,57.1,70.6,69.8,66.8
20160224204500,1010.5,1010.5,0.0,0.0,100,57.1,70.3,69.8,66.8
20160224210000,1010.5,1175.0,0.0,0.0,100,57.1,70.0,69.8,66.8
20160224211500,1010.5,1175.0,0.0,0.0,93,57.1,69.8,69.8,66.8
20160224213000,1010.5,1010.5,0.0,0.0,100,57.1,69.6,69.8,66.8
20160224214500,1010.5,1010.5,0.0,0.0,100,57.1,69.3,69.8,66.8
20160224220000,1010.5,1010.5,117.5,11.6279,96,57.1,69.1,69.9,66.9
20160224221500,1010.5,1010.5,0.0,0.0,100,57.1,68.9,69.9,66.9
20160224223000,1010.5,1010.5,0.0,0.0,100,57.1,68.7,69.8,66.8
20160224224500,1010.5,1010.5,0.0,0.0,100,57.1,68.5,69.8,66.8
20160224230000,1010.5,1175.0,0.0,0.0,95,57.1,68.3,69.9,66.9
20160224231500,1010.5,1010.5,0.0,0.0,100,57.1,68.2,69.8,66.8
20160224233000,1010.5,1010.5,0.0,0.0,100,57.1,67.9,69.9,66.9
20160224234500,1010.5,1010.5,0.0,0.0,100,57.1,67.8,69.9,66.9
20160225000000,1010.5,1010.5,0.0,0.0,100,56.1,67.6,69.9,66.9
20160225001500,1010.5,1010.5,0.0,0.0,100,56.1,67.5,69.8,66.8
20160225003000,1010.5,1175.0,0.0,0.0,100,56.7,67.3,69.9,66.9
20160225004500,1010.5,1010.5,0.0,0.0,100,56.7,67.1,69.9,66.9
20160225010000,1010.5,1175.0,0.0,0.0,95,56.7,66.9,69.9,66.9
20160225011500,1010.5,1010.5,0.0,0.0,100,56.7,66.8,69.9,66.9
20160225013000,1010.5,1010.5,0.0,0.0,100,56.7,66.6,69.9,66.9
20160225014500,1010.5,1010.5,0.0,0.0,100,56.7,66.4,69.9,66.9
20160225020000,1010.5,1175.0,0.0,0.0,96,56.7,66.2,69.9,66.9
20160225021500,1010.5,1175.0,0.0,0.0,99,56.7,66.1,69.9,66.9
20160225023000,1010.5,1010.5,0.0,0.0,97,56.7,65.9,69.9,66.9
20160225024500,1010.5,1175.0,0.0,0.0,91,56.7,65.7,69.9,66.9
20160225030000,1010.5,1175.0,0.0,0.0,95,56.7,65.6,69.9,66.9
20160225031500,1010.5,1175.0,0.0,0.0,100,56.7,65.5,69.9,66.9
20160225033000,1010.5,1175.0,0.0,0.0,91,56.7,65.3,69.9,66.9
20160225034500,1010.5,1010.5,0.0,0.0,100,56.7,65.2,69.9,66.9
20160225040000,1010.5,1010.5,0.0,0.0,100,56.7,65.1,69.9,66.9
20160225041500,1010.5,1010.5,0.0,0.0,100,56.7,65.0,69.9,66.9
20160225043000,1010.5,1010.5,0.0,0.0,100,56.7,64.9,69.9,66.9
20160225044500,1010.5,1175.0,0.0,0.0,93,56.7,64.8,69.9,66.9
20160225050000,1010.5,1010.5,0.0,0.0,100,56.7,64.7,69.9,66.9
20160225051500,1010.5,1010.5,0.0,0.0,99,56.7,64.6,69.9,66.9
20160225053000,1010.5,1010.5,0.0,0.0,100,56.7,64.5,69.9,66.9
20160225054500,1010.5,1010.5,0.0,0.0,100,56.7,64.4,69.9,66.9
20160225060000,1010.5,1175.0,0.0,0.0,97,56.7,64.6,69.9,66.9
20160225061500,1010.5,1175.0,343.1,33.9535,80,56.7,67.4,69.9,66.9
20160225063000,1010.5,1010.5,0.0,0.0,100,56.7,70.7,69.9,66.9
20160225064500,1010.5,1175.0,0.0,0.0,94,56.7,73.4,69.9,66.9
20160225070000,1010.5,1010.5,0.0,0.0,100,56.7,75.9,69.9,66.9
20160225071500,1010.5,1010.5,0.0,0.0,100,56.7,78.2,69.9,66.9
20160225073000,1010.5,1010.5,0.0,0.0,100,56.7,79.4,69.9,66.9
20160225074500,1010.5,1010.5,0.0,0.0,100,56.7,80.2,69.9,66.9
20160225080000,1010.5,1010.5,0.0,0.0,100,56.7,80.7,69.9,66.9
20160225081500,1010.5,1175.0,0.0,0.0,100,56.7,80.9,69.9,66.9
20160225083000,1010.5,1010.5,117.5,11.6279,96,56.7,81.1,69.9,66.9
20160225084500,1010.5,1010.5,0.0,0.0,100,56.0,81.5,69.9,66.9
20160225090000,1010.5,1010.5,0.0,0.0,100,56.0,81.7,69.9,66.9
20160225091500,1010.5,1010.5,411.25,40.6977,79,56.0,81.9,69.9,66.9
20160225093000,1010.5,1175.0,0.0,0.0,100,56.7,82.2,69.9,66.9
20160225094500,1010.5,1010.5,0.0,0.0,100,56.0,82.7,69.9,66.9
20160225100000,1010.5,1010.5,0.0,0.0,100,56.0,82.9,69.9,66.9
20160225101500,1010.5,1010.5,401.85,39.7674,78,56.0,82.8,69.9,66.9
20160225103000,1010.5,1175.0,0.0,0.0,100,56.7,82.7,69.9,66.9
20160225104500,1010.5,1175.0,0.0,0.0,92,56.7,82.9,69.9,66.9
20160225110000,1010.5,1010.5,0.0,0.0,100,56.7,82.9,69.9,66.9
20160225111500,1010.5,1175.0,0.0,0.0,100,56.7,82.9,69.9,66.9
20160225113000,1010.5,1010.5,0.0,0.0,100,56.7,83.1,69.9,66.9
20160225114500,1010.5,1010.5,0.0,0.0,100,56.7,83.1,69.9,66.9
20160225120000,1010.5,1010.5,0.0,0.0,100,56.7,83.1,69.9,66.9
20160225121500,1010.5,1010.5,0.0,0.0,100,56.7,82.9,69.9,66.9
20160225123000,1010.5,1175.0,0.0,0.0,93,56.7,83.7,69.9,66.9
20160225124500,1010.5,1010.5,0.0,0.0,100,56.7,84.1,69.9,66.9
20160225130000,1010.5,1010.5,0.0,0.0,100,56.7,84.7,69.9,66.9
20160225131500,1010.5,1010.5,298.45,29.5349,89,56.7,85.2,69.9,66.9
20160225133000,1010.5,1175.0,0.0,0.0,92,56.7,85.7,69.9,66.9
20160225134500,1010.5,1175.0,0.0,0.0,97,56.7,85.7,69.9,66.9
20160225140000,1010.5,1175.0,0.0,0.0,100,56.7,85.3,69.9,66.9
20160225141500,1010.5,1010.5,0.0,0.0,100,56.7,84.7,69.9,66.9
20160225143000,1010.5,1010.5,0.0,0.0,100,56.7,83.4,69.9,66.9
20160225144500,1010.5,1010.5,0.0,0.0,100,56.7,82.6,69.9,66.9
20160225150000,1010.5,1175.0,0.0,0.0,100,56.7,81.2,69.9,66.9
20160225151500,1010.5,1010.5,0.0,0.0,100,56.7,79.9,69.9,66.9
20160225153000,1010.5,1010.5,0.0,0.0,100,56.7,79.0,69.9,66.9
20160225154500,1010.5,1010.5,0.0,0.0,100,56.7,78.1,69.9,66.9
20160225160000,1010.5,1175.0,0.0,0.0,100,56.7,77.6,69.9,66.9
20160225161500,1010.5,1010.5,0.0,0.0,100,56.7,77.2,69.9,66.9
20160225163000,1010.5,1010.5,0.0,0.0,100,56.7,76.9,69.8,66.8
20160225164500,1010.5,1010.5,0.0,0.0,100,56.7,76.6,69.8,66.8
20160225170000,1010.5,1010.5,150.4,14.8837,89,57.5,76.3,69.8,66.8
20160225171500,1010.5,1010.5,0.0,0.0,100,57.5,76.0,69.6,66.6
20160225173000,1010.5,1010.5,0.0,0.0,99,57.5,75.8,69.6,66.6
20160225174500,1010.5,1010.5,0.0,0.0,100,57.5,75.5,69.5,66.5
20160225180000,1010.5,1010.5,0.0,0.0,100,57.5,75.3,69.5,66.5
20160225181500,1010.5,1175.0,0.0,0.0,96,57.5,75.0,69.5,66.5
20160225183000,1010.5,1010.5,0.0,0.0,100,57.5,74.7,69.5,66.5
20160225184500,1010.5,1010.5,0.0,0.0,100,57.5,74.2,69.5,66.5
20160225190000,1010.5,1010.5,0.0,0.0,100,57.5,73.7,69.5,66.5
20160225191500,1010.5,1010.5,0.0,0.0,100,57.5,73.2,69.5,66.5
20160225193000,1010.5,1010.5,0.0,0.0,100,57.5,72.7,69.5,66.5
20160225194500,1010.5,1010.5,0.0,0.0,100,57.5,72.2,69.5,66.5
20160225200000,1010.5,1010.5,117.5,11.6279,99,56.8,71.9,69.5,66.5
20160225201500,1010.5,1010.5,0.0,0.0,100,56.8,71.7,69.5,66.5
20160225203000,1010.5,1010.5,0.0,0.0,100,56.8,71.5,69.5,66.5
20160225204500,1010.5,1010.5,0.0,0.0,100,56.8,71.3,69.5,66.5
20160225210000,1010.5,1175.0,136.3,13.4884,89,56.8,71.2,69.5,66.5
20160225211500,1010.5,1010.5,0.0,0.0,100,56.8,71.1,69.5,66.5
20160225213000,1010.5,1010.5,0.0,0.0,100,56.8,70.9,69.5,66.5
20160225214500,1010.5,1010.5,0.0,0.0,100,56.8,70.8,69.5,66.5
20160225220000,1010.5,1010.5,150.4,14.8837,90,56.8,70.6,69.5,66.5
20160225221500,1010.5,1010.5,0.0,0.0,100,56.8,70.4,69.5,66.5
20160225223000,1010.5,1010.5,0.0,0.0,100,56.8,70.3,69.5,66.5
20160225224500,1010.5,1010.5,0.0,0.0,100,56.8,70.0,69.5,66.5
20160225230000,1010.5,1175.0,0.0,0.0,92,56.8,69.9,69.5,66.5
20160225231500,1010.5,1010.5,0.0,0.0,100,56.8,69.7,69.6,66.6
20160225233000,1010.5,1010.5,0.0,0.0,100,56.8,69.5,69.6,66.6
20160225234500,1010.5,1010.5,0.0,0.0,100,56.8,69.3,69.6,66.6
20160226000000,1010.5,1175.0,0.0,0.0,91,56.8,69.1,69.6,66.6
20160226001500,1010.5,1010.5,0.0,0.0,100,56.8,68.9,69.6,66.6
20160226003000,1010.5,1010.5,0.0,0.0,100,56.8,68.8,69.7,66.7
20160226004500,1010.5,1010.5,0.0,0.0,100,56.8,68.6,69.8,66.8
20160226010000,1010.5,1010.5,0.0,0.0,100,56.8,68.4,69.7,66.7
20160226011500,1010.5,1010.5,0.0,0.0,100,56.8,68.2,69.8,66.8
20160226013000,1010.5,1175.0,0.0,0.0,98,56.8,68.1,69.8,66.8
20160226014500,1010.5,1010.5,0.0,0.0,100,56.8,68.0,69.8,66.8
20160226020000,1010.5,1010.5,0.0,0.0,100,56.8,67.8,69.8,66.8
20160226021500,1010.5,1010.5,0.0,0.0,100,56.8,67.7,69.8,66.8
20160226023000,1010.5,1010.5,0.0,0.0,100,56.8,67.4,69.9,66.9
20160226024500,1010.5,1175.0,0.0,0.0,90,56.8,67.2,69.9,66.9
20160226030000,1010.5,1010.5,0.0,0.0,100,56.8,67.0,69.9,66.9
20160226031500,1010.5,1010.5,0.0,0.0,100,56.8,66.8,69.9,66.9
20160226033000,1010.5,1010.5,0.0,0.0,100,56.8,66.7,69.9,66.9
20160226034500,1010.5,1010.5,0.0,0.0,100,56.8,66.6,69.9,66.9
20160226040000,1010.5,1010.5,0.0,0.0,100,56.8,66.4,69.9,66.9
20160226041500,1010.5,1175.0,0.0,0.0,97,56.8,66.3,69.9,66.9
20160226043000,1010.5,1010.5,0.0,0.0,100,56.8,66.2,69.9,66.9
20160226044500,1010.5,1010.5,0.0,0.0,100,56.8,66.1,69.9,66.9
20160226050000,1010.5,1010.5,0.0,0.0,100,56.8,66.0,69.9,66.9
20160226051500,1010.5,1010.5,0.0,0.0,100,56.8,65.9,69.9,66.9
20160226053000,1010.5,1010.5,0.0,0.0,100,56.8,65.8,69.9,66.9
20160226054500,1010.5,1175.0,117.5,11.6279,90,56.8,65.7,69.9,66.9
20160226060000,1010.5,1010.5,0.0,0.0,100,56.8,66.9,69.9,66.9
20160226061500,1010.5,1010.5,0.0,0.0,100,56.8,70.2,69.9,66.9
20160226063000,1010.5,1010.5,0.0,0.0,100,56.8,73.3,69.9,66.9
20160226064500,1010.5,1010.5,0.0,0.0,100,57.4,75.8,69.9,66.9
20160226070000,1010.5,1010.5,0.0,0.0,100,56.8,78.1,69.9,66.9
20160226071500,1010.5,1010.5,0.0,0.0,100,56.8,79.5,69.9,66.9
20160226073000,1010.5,1010.5,0.0,0.0,100,56.8,80.1,69.9,66.9
20160226074500,1010.5,1175.0,0.0,0.0,93,56.8,80.7,69.9,66.9
20160226080000,1010.5,1010.5,0.0,0.0,100,56.8,81.0,69.9,66.9
20160226081500,1010.5,1010.5,0.0,0.0,100,56.8,81.3,69.9,66.9
20160226083000,1010.5,1010.5,117.5,11.6279,89,56.8,81.5,69.9,66.9
20160226084500,1010.5,1010.5,0.0,0.0,100,56.8,81.5,69.9,66.9
20160226090000,1010.5,1010.5,0.0,0.0,100,56.8,81.7,69.9,66.9
20160226091500,1010.5,1010.5,0.0,0.0,100,56.8,81.8,69.9,66.9
20160226093000,1010.5,1010.5,0.0,0.0,100,56.8,82.0,69.9,66.9
20160226094500,1010.5,1175.0,0.0,0.0,91,56.8,82.2,69.9,66.9
20160226100000,1010.5,1010.5,401.85,39.7674,82,56.8,82.6,69.9,66.9
20160226101500,1010.5,1010.5,0.0,0.0,100,56.8,82.8,69.9,66.9
20160226103000,1010.5,1010.5,0.0,0.0,100,56.8,82.9,69.9,66.9
20160226104500,1010.5,1010.5,0.0,0.0,100,56.8,82.9,69.9,66.9
20160226110000,1010.5,1175.0,0.0,0.0,97,56.8,82.7,69.9,66.9
20160226111500,1010.5,1010.5,0.0,0.0,100,56.8,82.8,69.9,66.9
20160226113000,1010.5,1010.5,0.0,0.0,100,56.8,84.0,69.9,66.9
20160226114500,1010.5,1010.5,364.25,36.0465,86,56.8,84.7,69.9,66.9
20160226120000,1010.5,1010.5,0.0,0.0,100,56.8,84.8,69.9,66.9
20160226121500,1010.5,1010.5,0.0,0.0,95,56.8,84.3,69.9,66.9
20160226123000,1010.5,1010.5,0.0,0.0,100,56.8,83.2,69.9,66.9
20160226124500,1010.5,1175.0,0.0,0.0,90,56.8,82.0,69.9,66.9
20160226130000,1010.5,1010.5,0.0,0.0,100,56.8,80.4,69.9,66.9
20160226131500,1010.5,1010.5,0.0,0.0,100,56.0,79.1,69.9,66.9
20160226133000,1010.5,1010.5,237.35,23.4884,92,56.0,78.0,69.9,66.9
20160226134500,1010.5,1010.5,0.0,0.0,100,56.0,77.0,69.9,66.9
20160226140000,1010.5,1010.5,383.05,37.907,84,56.0,76.3,69.9,66.9
20160226141500,1010.5,1010.5,0.0,0.0,100,56.7,75.6,69.9,66.9
20160226143000,1010.5,1010.5,0.0,0.0,100,56.7,75.2,69.9,66.9
20160226144500,1010.5,1175.0,0.0,0.0,93,56.7,74.8,69.9,66.9
20160226150000,1010.5,1175.0,0.0,0.0,100,56.7,74.5,69.9,66.9
20160226151500,1010.5,1010.5,0.0,0.0,100,56.7,74.2,69.9,66.9
20160226153000,1010.5,1175.0,136.3,13.4884,89,56.7,74.0,69.9,66.9
20160226154500,1010.5,1010.5,0.0,0.0,100,56.7,73.7,69.9,66.9
20160226160000,1010.5,1010.5,0.0,0.0,100,56.7,73.6,69.9,66.9
20160226161500,1010.5,1010.5,0.0,0.0,100,56.7,73.3,69.9,66.9
20160226163000,1010.5,1010.5,0.0,0.0,100,56.7,73.1,69.9,66.9
20160226164500,1010.5,1175.0,0.0,0.0,100,56.7,72.9,69.9,66.9
20160226170000,1010.5,1010.5,164.5,16.2791,93,56.7,72.7,69.9,66.9
20160226171500,1010.5,1010.5,0.0,0.0,100,56.7,72.6,69.9,66.9
20160226173000,1010.5,1010.5,0.0,0.0,100,57.5,72.5,69.9,66.9
20160226174500,1010.5,1010.5,0.0,0.0,100,57.5,72.4,69.9,66.9
20160226180000,1010.5,1175.0,0.0,0.0,90,57.5,72.3,69.9,66.9
20160226181500,1010.5,1010.5,0.0,0.0,100,57.5,72.1,69.9,66.9
20160226183000,1010.5,1010.5,0.0,0.0,100,57.5,71.8,69.9,66.9
20160226184500,1010.5,1010.5,0.0,0.0,100,57.5,71.7,69.9,66.9
20160226190000,1010.5,1010.5,0.0,0.0,99,57.5,71.4,69.9,66.9
20160226191500,1010.5,1010.5,0.0,0.0,100,57.5,71.3,69.9,66.9
20160226193000,1010.5,1010.5,0.0,0.0,100,57.5,71.1,69.9,66.9
20160226194500,1010.5,1010.5,0.0,0.0,100,57.5,70.9,69.9,66.9
20160226200000,1010.5,1010.5,0.0,0.0,99,57.5,70.8,69.9,66.9
20160226201500,1010.5,1010.5,0.0,0.0,100,57.5,70.6,69.9,66.9
20160226203000,1010.5,1010.5,0.0,0.0,100,57.5,70.5,69.9,66.9
20160226204500,1010.5,1010.5,0.0,0.0,100,57.5,70.3,69.9,66.9
20160226210000,1010.5,1010.5,117.5,11.6279,98,57.5,70.2,69.9,66.9
20160226211500,1010.5,1010.5,0.0,0.0,100,57.5,70.1,69.9,66.9
20160226213000,1010.5,1010.5,0.0,0.0,100,57.5,69.9,69.9,66.9
20160226214500,1010.5,1010.5,0.0,0.0,100,57.5,69.8,69.9,66.9
20160226220000,1010.5,1175.0,0.0,0.0,100,57.5,69.6,69.9,66.9
20160226221500,1010.5,1175.0,270.25,26.7442,82,57.5,69.5,69.9,66.9
20160226223000,1010.5,1010.5,0.0,0.0,100,57.5,69.3,69.9,66.9
20160226224500,1010.5,1175.0,0.0,0.0,90,57.5,69.1,69.9,66.9
20160226230000,1010.5,1010.5,0.0,0.0,100,57.5,68.9,69.9,66.9
20160226231500,1010.5,1010.5,117.5,11.6279,96,57.5,68.7,69.9,66.9
20160226233000,1010.5,1010.5,0.0,0.0,100,57.5,68.6,69.9,66.9
20160226234500,1010.5,1010.5,0.0,0.0,100,57.5,68.4,69.9,66.9
20160227000000,1010.5,1175.0,0.0,0.0,93,57.5,68.3,69.9,66.9
20160227001500,1010.5,1010.5,0.0,0.0,100,57.2,68.1,69.9,66.9
20160227003000,1010.5,1010.5,0.0,0.0,100,57.2,67.9,69.9,66.9
20160227004500,1010.5,1010.5,0.0,0.0,100,57.2,67.7,69.9,66.9
20160227010000,1010.5,1010.5,0.0,0.0,100,57.2,67.4,69.9,66.9
20160227011500,1010.5,1010.5,298.45,29.5349,88,57.2,67.3,69.9,66.9
20160227013000,1010.5,1175.0,0.0,0.0,99,57.2,67.2,69.9,66.9
20160227014500,1010.5,1010.5,0.0,0.0,100,57.2,67.0,69.9,66.9
20160227020000,1010.5,1010.5,0.0,0.0,100,57.2,66.9,69.9,66.9
20160227021500,1010.5,1010.5,0.0,0.0,100,57.2,66.8,69.9,66.9
20160227023000,1010.5,1010.5,0.0,0.0,100,57.2,66.6,69.9,66.9
20160227024500,1010.5,1175.0,0.0,0.0,100,57.2,66.5,69.9,66.9
20160227030000,1010.5,1010.5,136.3,13.4884,93,57.2,66.3,69.9,66.9
20160227031500,1010.5,1010.5,0.0,0.0,100,57.2,66.2,69.9,66.9
20160227033000,1010.5,1010.5,0.0,0.0,100,57.2,66.1,69.9,66.9
20160227034500,1010.5,1010.5,0.0,0.0,100,57.2,66.0,69.9,66.9
20160227040000,1010.5,1010.5,176.25,17.4419,94,57.2,65.8,69.9,66.9
20160227041500,1010.5,1010.5,0.0,0.0,100,57.2,65.7,69.9,66.9
20160227043000,1010.5,1010.5,0.0,0.0,100,57.2,65.6,69.9,66.9
20160227044500,1010.5,1010.5,0.0,0.0,100,57.2,65.5,69.9,66.9
20160227050000,1010.5,1175.0,0.0,0.0,100,57.2,65.3,69.9,66.9
20160227051500,1010.5,1010.5,0.0,0.0,100,57.2,65.2,69.9,66.9
20160227053000,1010.5,1010.5,0.0,0.0,100,56.4,65.1,69.9,66.9
20160227054500,1010.5,1010.5,164.5,16.2791,95,56.4,65.0,69.9,66.9
20160227060000,1010.5,1010.5,0.0,0.0,100,57.1,64.8,69.9,66.9
20160227061500,1010.5,1175.0,0.0,0.0,90,57.1,64.7,69.9,66.9
20160227063000,1010.5,1010.5,0.0,0.0,100,56.4,64.6,69.9,66.9
20160227064500,1010.5,1175.0,0.0,0.0,100,56.4,64.4,69.9,66.9
20160227070000,1010.5,1010.5,150.4,14.8837,92,56.4,64.2,69.9,66.9
20160227071500,1010.5,1175.0,117.5,11.6279,90,56.4,64.1,69.9,66.9
20160227073000,1010.5,1010.5,0.0,0.0,100,56.4,64.0,69.9,66.9
20160227074500,1010.5,1010.5,0.0,0.0,100,57.1,63.9,69.9,66.9
20160227080000,1010.5,1010.5,0.0,0.0,100,57.1,63.9,69.9,66.9
20160227081500,1010.5,1010.5,0.0,0.0,100,57.1,63.9,69.9,66.9
20160227083000,1010.5,1175.0,0.0,0.0,99,57.1,63.9,69.9,66.9
20160227084500,1010.5,1175.0,0.0,0.0,100,56.4,64.0,69.9,66.9
20160227090000,1010.5,1010.5,0.0,0.0,100,56.4,64.0,69.9,66.9
20160227091500,1010.5,1175.0,0.0,0.0,99,56.4,64.0,69.9,66.9
20160227093000,1010.5,1010.5,0.0,0.0,96,56.4,64.0,69.9,66.9
20160227094500,1010.5,1010.5,0.0,0.0,100,56.4,64.0,69.9,66.9
20160227100000,1010.5,1010.5,0.0,0.0,100,56.4,64.1,69.9,66.9
20160227101500,1010.5,1010.5,0.0,0.0,100,56.4,64.1,69.9,66.9
20160227103000,1010.5,1010.5,136.3,13.4884,95,57.1,64.2,69.9,66.9
20160227104500,1010.5,1010.5,0.0,0.0,100,57.1,64.3,69.8,66.8
20160227110000,1010.5,1010.5,0.0,0.0,100,57.1,64.4,69.8,66.8
20160227111500,1010.5,1010.5,0.0,0.0,100,57.1,64.5,69.8,66.8
20160227113000,1010.5,1010.5,0.0,0.0,100,57.1,64.6,69.8,66.8
20160227114500,1010.5,1010.5,0.0,0.0,100,56.4,64.7,69.8,66.8
20160227120000,1010.5,1175.0,0.0,0.0,100,56.4,64.8,69.7,66.7
20160227121500,1010.5,1010.5,150.4,14.8837,91,56.4,64.8,69.7,66.7
20160227123000,1010.5,1010.5,0.0,0.0,100,56.4,64.9,69.7,66.7
20160227124500,1010.5,1175.0,0.0,0.0,100,56.4,65.0,69.7,66.7
20160227130000,1010.5,1010.5,0.0,0.0,100,56.4,65.1,69.7,66.7
20160227131500,1010.5,1010.5,136.3,13.4884,91,57.1,65.2,69.7,66.7
20160227133000,1010.5,1175.0,0.0,0.0,97,57.1,65.3,69.7,66.7
20160227134500,1010.5,1175.0,0.0,0.0,100,57.1,65.5,69.6,66.6
20160227140000,1010.5,1010.5,164.5,16.2791,95,57.1,65.6,69.6,66.6
20160227141500,1010.5,1175.0,176.25,17.4419,86,57.1,65.7,69.7,66.7
20160227143000,1010.5,1010.5,0.0,0.0,100,57.1,65.8,69.5,66.5
20160227144500,1010.5,1010.5,0.0,0.0,99,57.1,66.0,69.6,66.6
20160227150000,1010.5,1010.5,0.0,0.0,100,56.4,66.1,69.5,66.5
20160227151500,1010.5,1010.5,0.0,0.0,100,56.4,66.3,69.5,66.5
20160227153000,1010.5,1010.5,0.0,0.0,100,56.4,66.4,69.5,66.5
20160227154500,1010.5,1175.0,0.0,0.0,97,56.4,66.6,69.5,66.5
20160227160000,1010.5,1175.0,0.0,0.0,100,56.4,66.7,69.5,66.5
20160227161500,1010.5,1175.0,0.0,0.0,100,56.4,66.9,69.5,66.5
20160227163000,1010.5,1010.5,0.0,0.0,100,56.4,67.0,69.5,66.5
20160227164500,1010.5,1010.5,0.0,0.0,100,56.4,67.2,69.5,66.5
20160227170000,1010.5,1010.5,0.0,0.0,100,57.5,67.3,69.5,66.5
20160227171500,1010.5,1010.5,0.0,0.0,100,57.5,67.6,69.5,66.5
20160227173000,1010.5,1010.5,0.0,0.0,100,57.5,67.7,69.5,66.5
20160227174500,1010.5,1010.5,150.4,14.8837,93,57.5,67.9,69.5,66.5
20160227180000,1010.5,1010.5,0.0,0.0,100,56.8,67.9,69.5,66.5
20160227181500,1010.5,1010.5,0.0,0.0,100,56.8,68.1,69.5,66.5
20160227183000,1010.5,1175.0,0.0,0.0,100,56.8,68.1,69.5,66.5
20160227184500,1010.5,1010.5,0.0,0.0,100,56.8,68.1,69.5,66.5
20160227190000,1010.5,1010.5,0.0,0.0,100,57.5,68.1,69.5,66.5
20160227191500,1010.5,1010.5,0.0,0.0,100,57.5,68.1,69.5,66.5
20160227193000,1010.5,1010.5,0.0,0.0,100,57.5,68.1,69.5,66.5
20160227194500,1010.5,1175.0,0.0,0.0,96,57.5,68.1,69.5,66.5
20160227200000,1010.5,1010.5,0.0,0.0,99,57.5,68.0,69.5,66.5
20160227201500,1010.5,1010.5,0.0,0.0,100,56.8,67.9,69.5,66.5
20160227203000,1010.5,1010.5,0.0,0.0,100,56.8,67.9,69.5,66.5
20160227204500,1010.5,1175.0,0.0,0.0,97,56.8,67.8,69.5,66.5
20160227210000,1010.5,1175.0,0.0,0.0,100,57.4,67.7,69.5,66.5
20160227211500,1010.5,1010.5,136.3,13.4884,95,57.4,67.7,69.5,66.5
20160227213000,1010.5,1010.5,0.0,0.0,100,57.4,67.6,69.5,66.5
20160227214500,1010.5,1010.5,0.0,0.0,100,57.4,67.6,69.5,66.5
20160227220000,1010.5,1010.5,0.0,0.0,100,57.4,67.4,69.5,66.5
20160227221500,1010.5,1010.5,117.5,11.6279,95,57.4,67.4,69.6,66.6
20160227223000,1010.5,1010.5,0.0,0.0,100,56.7,67.2,69.5,66.5
20160227224500,1010.5,1010.5,0.0,0.0,100,56.7,67.1,69.6,66.6
20160227230000,1010.5,1010.5,0.0,0.0,100,56.7,67.1,69.6,66.6
20160227231500,1010.5,1010.5,0.0,0.0,100,56.7,66.9,69.6,66.6
20160227233000,1010.5,1010.5,0.0,0.0,100,56.7,66.8,69.6,66.6
20160227234500,1010.5,1010.5,0.0,0.0,100,56.7,66.7,69.6,66.6
20160228000000,1010.5,1010.5,164.5,16.2791,92,57.5,66.6,69.7,66.7
20160228001500,1010.5,1010.5,0.0,0.0,100,57.5,66.5,69.7,66.7
20160228003000,1010.5,1010.5,0.0,0.0,100,57.5,66.4,69.7,66.7
20160228004500,1010.5,1010.5,0.0,0.0,100,57.5,66.3,69.7,66.7
20160228010000,1010.5,1010.5,0.0,0.0,100,57.5,66.3,69.7,66.7
20160228011500,1010.5,1010.5,0.0,0.0,100,56.7,66.2,69.7,66.7
20160228013000,1010.5,1010.5,0.0,0.0,100,56.7,66.1,69.7,66.7
20160228014500,1010.5,1175.0,0.0,0.0,93,56.7,65.9,69.8,66.8
20160228020000,1010.5,1010.5,0.0,0.0,100,56.7,65.8,69.8,66.8
20160228021500,1010.5,1175.0,0.0,0.0,100,56.7,65.7,69.7,66.7
20160228023000,1010.5,1010.5,0.0,0.0,100,56.7,65.6,69.8,66.8
20160228024500,1010.5,1175.0,0.0,0.0,92,57.5,65.6,69.8,66.8
20160228030000,1010.5,1175.0,0.0,0.0,96,57.5,65.5,69.8,66.8
20160228031500,1010.5,1010.5,0.0,0.0,100,57.5,65.4,69.8,66.8
20160228033000,1010.5,1010.5,0.0,0.0,100,57.5,65.3,69.9,66.9
20160228034500,1010.5,1010.5,227.95,22.5581,92,56.8,65.3,69.8,66.8
20160228040000,1010.5,1010.5,0.0,0.0,100,56.0,65.1,69.8,66.8
20160228041500,1010.5,1010.5,0.0,0.0,100,56.0,65.0,69.8,66.8
20160228043000,1010.5,1175.0,0.0,0.0,100,56.7,64.9,69.9,66.9
20160228044500,1010.5,1010.5,0.0,0.0,100,56.7,64.8,69.8,66.8
20160228050000,1010.5,1175.0,0.0,0.0,95,56.7,64.8,69.8,66.8
20160228051500,1010.5,1175.0,0.0,0.0,99,56.7,64.7,69.8,66.8
20160228053000,1010.5,1010.5,0.0,0.0,100,56.7,64.6,69.8,66.8
20160228054500,1010.5,1175.0,0.0,0.0,96,57.5,64.6,69.9,66.9
20160228060000,1010.5,1175.0,0.0,0.0,100,57.5,64.6,69.9,66.9
20160228061500,1010.5,1010.5,117.5,11.6279,96,57.5,64.5,69.9,66.9
20160228063000,1010.5,1010.5,0.0,0.0,100,57.5,64.4,69.8,66.8
20160228064500,1010.5,1010.5,0.0,0.0,100,57.5,64.4,69.9,66.9
20160228070000,1010.5,1010.5,0.0,0.0,100,56.0,64.3,69.8,66.8
20160228071500,1010.5,1010.5,0.0,0.0,100,56.0,64.2,69.8,66.8
20160228073000,1010.5,1010.5,0.0,0.0,100,56.0,64.1,69.8,66.8
20160228074500,1010.5,1010.5,0.0,0.0,100,56.0,64.1,69.8,66.8
20160228080000,1010.5,1010.5,0.0,0.0,100,56.0,64.1,69.8,66.8
20160228081500,1010.5,1010.5,0.0,0.0,100,56.0,64.1,69.8,66.8
20160228083000,1010.5,1010.5,0.0,0.0,100,56.0,64.1,69.8,66.8
20160228084500,1010.5,1010.5,0.0,0.0,100,56.0,64.1,69.8,66.8
20160228090000,1010.5,1010.5,0.0,0.0,100,56.0,64.2,69.7,66.7
20160228091500,1010.5,1010.5,0.0,0.0,100,56.0,64.2,69.6,66.6
20160228093000,1010.5,1010.5,0.0,0.0,100,56.0,64.3,69.6,66.6
20160228094500,1010.5,1175.0,0.0,0.0,94,56.0,64.4,69.6,66.6
20160228100000,1010.5,1010.5,411.25,40.6977,79,56.0,64.5,69.5,66.5
20160228101500,1010.5,1175.0,312.55,30.9302,81,56.0,64.6,69.5,66.5
20160228103000,1010.5,1010.5,312.55,30.9302,88,56.0,64.7,69.5,66.5
20160228104500,1010.5,1010.5,383.05,37.907,84,56.0,64.8,69.5,66.5
20160228110000,1010.5,1010.5,406.55,40.2326,80,56.0,65.0,69.5,66.5
20160228111500,1010.5,1175.0,333.7,33.0233,80,56.0,65.1,69.5,66.5
20160228113000,1010.5,1010.5,305.5,30.2326,88,56.0,65.3,69.5,66.5
20160228114500,1010.5,1010.5,378.35,37.4419,84,56.0,65.4,69.5,66.5
20160228120000,1010.5,1175.0,305.5,30.2326,81,56.0,65.6,69.5,66.5
20160228121500,1010.5,1010.5,305.5,30.2326,87,56.0,65.7,69.5,66.5
20160228123000,1010.5,1010.5,378.35,37.4419,83,56.0,65.8,69.5,66.5
20160228124500,1010.5,1010.5,390.1,38.6047,79,56.0,66.0,69.5,66.5
20160228130000,1010.5,1175.0,312.55,30.9302,80,56.0,66.1,69.5,66.5
20160228131500,1010.5,1010.5,305.5,30.2326,87,56.0,66.2,69.5,66.5
20160228133000,1010.5,1010.5,383.05,37.907,83,56.0,66.4,69.5,66.5
20160228134500,1010.5,1010.5,415.95,41.1628,80,56.0,66.6,69.5,66.5
20160228140000,1010.5,1175.0,354.85,35.1163,79,56.0,66.7,69.5,66.5
20160228141500,1010.5,1010.5,270.25,26.7442,89,56.0,66.9,69.5,66.5
20160228143000,1010.5,1010.5,406.55,40.2326,80,56.0,67.1,69.5,66.5
20160228144500,1010.5,1175.0,324.3,32.093,80,56.0,67.2,69.5,66.5
20160228150000,1010.5,1010.5,298.45,29.5349,88,56.0,67.3,69.5,66.5
20160228151500,1010.5,1010.5,364.25,36.0465,85,56.0,67.4,69.5,66.5
20160228153000,1010.5,1010.5,406.55,40.2326,80,56.0,67.6,69.5,66.5
20160228154500,1010.5,1175.0,343.1,33.9535,80,56.0,67.7,69.5,66.5
20160228160000,1010.5,1010.5,251.45,24.8837,88,56.0,67.8,69.5,66.5
20160228161500,1010.5,1010.5,338.4,33.4884,85,56.0,67.9,69.5,66.5
20160228163000,1010.5,1010.5,406.55,40.2326,81,56.0,68.0,69.5,66.5
20160228164500,1010.5,1175.0,364.25,36.0465,78,56.0,68.1,69.5,66.5
20160228170000,1010.5,1010.5,277.3,27.4419,90,56.0,68.2,69.5,66.5
20160228171500,1010.5,1010.5,343.1,33.9535,86,56.0,68.3,69.5,66.5
20160228173000,1010.5,1010.5,406.55,40.2326,82,56.0,68.4,69.5,66.5
20160228174500,1010.5,1175.0,364.25,36.0465,78,56.0,68.4,69.5,66.5
20160228180000,1010.5,1010.5,244.4,24.186,90,56.0,68.5,69.5,66.5
20160228181500,1010.5,1010.5,324.3,32.093,86,56.0,68.5,69.5,66.5
20160228183000,1010.5,1010.5,383.05,37.907,82,56.0,68.5,69.5,66.5
20160228184500,1010.5,1010.5,411.25,40.6977,79,56.0,68.6,69.5,66.5
20160228190000,1010.5,1175.0,312.55,30.9302,80,56.0,68.6,69.5,66.5
20160228191500,1010.5,1010.5,305.5,30.2326,87,56.0,68.6,69.5,66.5
20160228193000,1010.5,1010.5,394.8,39.0698,83,56.0,68.6,69.5,66.5
20160228194500,1010.5,1010.5,394.8,39.0698,79,56.0,68.5,69.5,66.5
20160228200000,1010.5,1010.5,227.95,22.5581,91,56.0,68.5,69.5,66.5
20160228201500,1010.5,1010.5,305.5,30.2326,87,55.4,68.4,69.5,66.5
20160228203000,1010.5,1010.5,383.05,37.907,83,55.4,68.4,69.5,66.5
20160228204500,1010.5,1010.5,411.25,40.6977,79,55.4,68.4,69.5,66.5
20160228210000,1010.5,1175.0,350.15,34.6512,79,55.4,68.3,69.5,66.5
20160228211500,1010.5,1010.5,270.25,26.7442,90,55.4,68.3,69.5,66.5
20160228213000,1010.5,1010.5,338.4,33.4884,86,55.4,68.2,69.5,66.5
20160228214500,1010.5,1010.5,394.8,39.0698,83,55.4,68.2,69.5,66.5
20160228220000,1010.5,1010.5,383.05,37.907,78,55.4,68.2,69.5,66.5
20160228221500,1010.5,1010.5,237.35,23.4884,91,55.4,68.1,69.5,66.5
20160228223000,1010.5,1010.5,305.5,30.2326,87,55.4,68.1,69.5,66.5
20160228224500,1010.5,1010.5,378.35,37.4419,83,55.4,68.1,69.5,66.5
20160228230000,1010.5,1010.5,401.85,39.7674,79,55.4,68.1,69.5,66.5
20160228231500,1010.5,1010.5,209.15,20.6977,91,55.4,68.0,69.5,66.5
20160228233000,1010.5,1010.5,312.55,30.9302,87,55.4,67.9,69.5,66.5
20160228234500,1010.5,1010.5,383.05,37.907,83,55.4,67.9,69.5,66.5
20160229000000,1010.5,1010.5,390.1,38.6047,79,55.4,67.9,69.5,66.5
20160229001500,1010.5,1010.5,251.45,24.8837,90,55.4,67.8,69.5,66.5
20160229003000,1010.5,1010.5,350.15,34.6512,86,55.4,67.7,69.5,66.5
20160229004500,1010.5,1010.5,406.55,40.2326,81,55.4,67.7,69.5,66.5
20160229010000,1010.5,1175.0,354.85,35.1163,79,55.4,67.6,69.5,66.5
20160229011500,1010.5,1010.5,263.2,26.0465,89,55.4,67.5,69.5,66.5
20160229013000,1010.5,1010.5,324.3,32.093,85,55.4,67.5,69.5,66.5
20160229014500,1010.5,1010.5,406.55,40.2326,82,55.4,67.4,69.5,66.5
20160229020000,1010.5,1175.0,368.95,36.5116,78,55.4,67.4,69.5,66.5
20160229021500,1010.5,1010.5,251.45,24.8837,90,55.4,67.3,69.5,66.5
20160229023000,1010.5,1010.5,390.1,38.6047,81,55.4,67.2,69.5,66.5
20160229024500,1010.5,1010.5,199.75,19.7674,93,55.4,67.2,69.5,66.5
20160229030000,1010.5,1010.5,277.3,27.4419,89,55.4,67.2,69.5,66.5
20160229031500,1010.5,1010.5,401.85,39.7674,80,55.4,67.1,69.5,66.5
20160229033000,1010.5,1010.5,199.75,19.7674,92,55.4,67.1,69.5,66.5
20160229034500,1010.5,1010.5,263.2,26.0465,89,55.4,67.1,69.5,66.5
20160229040000,1010.5,1010.5,350.15,34.6512,85,55.4,67.0,69.5,66.5
20160229041500,1010.5,1010.5,199.75,19.7674,93,55.4,66.9,69.5,66.5
20160229043000,1010.5,1010.5,251.45,24.8837,89,55.4,66.9,69.5,66.5
20160229044500,1010.5,1010.5,354.85,35.1163,85,55.4,66.9,69.5,66.5
20160229050000,1010.5,1010.5,401.85,39.7674,81,55.4,66.8,69.5,66.5
20160229051500,1010.5,1010.5,305.5,30.2326,88,55.4,66.8,69.5,66.5
20160229053000,1010.5,1010.5,390.1,38.6047,83,55.4,66.8,69.5,66.5
20160229054500,1010.5,1010.5,394.8,39.0698,79,55.4,66.8,69.5,66.5
20160229060000,1010.5,1010.5,237.35,23.4884,91,55.4,67.4,69.5,66.5
20160229061500,1010.5,1010.5,312.55,30.9302,87,55.4,70.7,69.5,66.5
20160229063000,1010.5,1010.5,373.65,36.9767,83,55.4,74.1,69.5,66.5
20160229064500,1010.5,1010.5,390.1,38.6047,79,55.4,76.6,69.5,66.5
20160229070000,1010.5,1010.5,216.2,21.3953,92,56.0,79.3,69.5,66.5
20160229071500,1010.5,1010.5,284.35,28.1395,88,56.0,81.1,69.5,66.5
20160229073000,1010.5,1010.5,378.35,37.4419,84,56.0,82.2,69.6,66.6
20160229074500,1010.5,1010.5,406.55,40.2326,80,56.0,82.8,69.6,66.6
20160229080000,1010.5,1010.5,199.75,19.7674,92,56.0,83.4,69.8,66.8
20160229081500,1010.5,1010.5,263.2,26.0465,89,56.0,83.7,69.8,66.8
20160229083000,1010.5,1010.5,343.1,33.9535,85,56.0,83.8,69.8,66.8
20160229084500,1010.5,1010.5,390.1,38.6047,82,56.0,83.9,69.8,66.8
20160229090000,1010.5,1010.5,0.0,0.0,100,56.0,84.1,69.9,66.9
20160229091500,1010.5,1010.5,0.0,0.0,100,56.0,83.8,69.9,66.9
20160229093000,1010.5,1010.5,0.0,0.0,100,56.0,83.8,69.8,66.8
20160229094500,1010.5,1010.5,0.0,0.0,100,56.0,83.8,69.9,66.9
20160229100000,1010.5,1010.5,0.0,0.0,100,55.2,83.8,69.9,66.9
20160229101500,1010.5,1010.5,0.0,0.0,100,55.2,83.7,69.9,66.9
20160229103000,1010.5,1010.5,0.0,0.0,100,55.2,83.8,69.9,66.9
20160229104500,1010.5,1010.5,0.0,0.0,100,55.2,83.8,69.8,66.8
20160229110000,1010.5,1010.5,0.0,0.0,100,55.2,83.8,69.8,66.8
20160229111500,1010.5,1010.5,0.0,0.0,100,55.2,83.8,69.8,66.8
20160229113000,1010.5,1010.5,0.0,0.0,100,55.2,83.7,69.8,66.8
20160229114500,1010.5,1010.5,0.0,0.0,100,55.2,83.4,69.8,66.8
20160229120000,1010.5,1010.5,0.0,0.0,100,55.2,83.4,69.7,66.7
20160229121500,1010.5,1010.5,0.0,0.0,100,55.2,83.4,69.7,66.7
20160229123000,1010.5,1010.5,0.0,0.0,100,55.2,83.3,69.8,66.8
20160229124500,1010.5,1010.5,0.0,0.0,100,55.2,83.3,69.7,66.7
20160229130000,1010.5,1010.5,0.0,0.0,100,55.2,83.5,69.6,66.6
20160229131500,1010.5,1010.5,0.0,0.0,100,55.2,84.3,69.7,66.7
20160229133000,1010.5,1010.5,0.0,0.0,100,55.9,84.7,69.7,66.7
20160229134500,1010.5,1010.5,0.0,0.0,100,55.9,84.3,69.7,66.7
20160229140000,1010.5,1175.0,291.4,28.8372,81,55.9,83.4,69.7,66.7
20160229141500,1010.5,1010.5,209.15,20.6977,93,55.9,82.8,69.7,66.7
20160229143000,1010.5,1010.5,0.0,0.0,100,55.9,81.5,69.6,66.6
20160229144500,1010.5,1010.5,0.0,0.0,100,55.9,80.3,69.5,66.5
20160229150000,1010.5,1010.5,136.3,13.4884,97,55.9,79.3,69.5,66.5
20160229151500,1010.5,1010.5,0.0,0.0,100,55.9,78.4,69.5,66.5
20160229153000,1010.5,1010.5,0.0,0.0,100,55.9,77.7,69.5,66.5
20160229154500,1010.5,1175.0,0.0,0.0,94,55.9,77.0,69.5,66.5
20160229160000,1010.5,1010.5,0.0,0.0,100,55.9,76.5,69.5,66.5
20160229161500,1010.5,1175.0,176.25,17.4419,86,55.9,76.0,69.5,66.5
20160229163000,1010.5,1010.5,0.0,0.0,100,55.9,75.7,69.5,66.5
20160229164500,1010.5,1010.5,0.0,0.0,100,55.9,75.4,69.5,66.5
20160229170000,1010.5,1010.5,0.0,0.0,100,55.9,75.1,69.5,66.5
20160229171500,1010.5,1010.5,0.0,0.0,100,55.9,74.9,69.5,66.5
20160229173000,1010.5,1010.5,0.0,0.0,100,55.9,74.6,69.5,66.5
20160229174500,1010.5,1010.5,0.0,0.0,100,55.9,74.5,69.5,66.5
20160229180000,1010.5,1010.5,0.0,0.0,97,56.7,74.4,69.5,66.5
20160229181500,1010.5,1010.5,136.3,13.4884,94,56.7,74.3,69.5,66.5
20160229183000,1010.5,1010.5,150.4,14.8837,91,56.7,74.2,69.5,66.5
20160229184500,1010.5,1010.5,0.0,0.0,100,56.7,74.1,69.5,66.5
20160229190000,1010.5,1010.5,0.0,0.0,100,56.7,74.0,69.5,66.5
20160229191500,1010.5,1010.5,0.0,0.0,100,56.7,73.8,69.5,66.5
20160229193000,1010.5,1010.5,0.0,0.0,100,56.7,73.6,69.5,66.5
20160229194500,1010.5,1175.0,0.0,0.0,90,56.7,73.3,69.5,66.5
20160229200000,1010.5,1010.5,117.5,11.6279,95,56.7,73.0,69.5,66.5
20160229201500,1010.5,1010.5,0.0,0.0,100,56.7,72.7,69.5,66.5
20160229203000,1010.5,1175.0,0.0,0.0,92,56.7,72.4,69.5,66.5
20160229204500,1010.5,1010.5,0.0,0.0,100,56.7,72.2,69.5,66.5
20160229210000,1010.5,1010.5,117.5,11.6279,95,56.7,72.0,69.5,66.5
20160229211500,1010.5,1010.5,0.0,0.0,100,56.7,71.8,69.5,66.5
20160229213000,1010.5,1175.0,0.0,0.0,91,56.7,71.7,69.5,66.5
20160229214500,1010.5,1175.0,354.85,35.1163,79,56.7,71.5,69.5,66.5
20160229220000,1010.5,1010.5,0.0,0.0,95,56.7,71.3,69.5,66.5
20160229221500,1010.5,1010.5,0.0,0.0,100,55.6,71.2,69.5,66.5
20160229223000,1010.5,1175.0,0.0,0.0,91,55.6,71.0,69.5,66.5
20160229224500,1010.5,1010.5,0.0,0.0,100,55.6,70.8,69.5,66.5
20160229230000,1010.5,1010.5,164.5,16.2791,95,55.6,70.7,69.5,66.5
20160229231500,1010.5,1010.5,0.0,0.0,100,55.6,70.6,69.5,66.5
20160229233000,1010.5,1010.5,0.0,0.0,100,55.6,70.5,69.5,66.5
20160229234500,1010.5,1175.0,263.2,26.0465,82,56.3,70.4,69.5,66.5
20160301000000,1010.5,1010.5,0.0,0.0,100,56.3,70.3,69.5,66.5
20160301001500,1010.5,1010.5,0.0,0.0,100,55.6,70.2,69.5,66.5
20160301003000,1010.5,1010.5,298.45,29.5349,88,55.6,70.1,69.5,66.5
20160301004500,1010.5,1010.5,373.65,36.9767,84,55.6,69.9,69.5,66.5
20160301010000,1010.5,1010.5,0.0,0.0,100,55.6,69.8,69.5,66.5
20160301011500,1010.5,1010.5,117.5,11.6279,98,55.6,69.7,69.5,66.5
20160301013000,1010.5,1010.5,0.0,0.0,100,55.6,69.6,69.5,66.5
20160301014500,1010.5,1010.5,0.0,0.0,100,55.6,69.5,69.5,66.5
20160301020000,1010.5,1010.5,0.0,0.0,100,55.6,69.3,69.5,66.5
20160301021500,1010.5,1010.5,0.0,0.0,99,55.6,69.2,69.5,66.5
20160301023000,1010.5,1010.5,0.0,0.0,100,55.6,69.1,69.5,66.5
20160301024500,1010.5,1010.5,0.0,0.0,100,55.6,68.9,69.5,66.5
20160301030000,1010.5,1010.5,0.0,0.0,100,55.6,68.9,69.5,66.5
20160301031500,1010.5,1010.5,0.0,0.0,100,55.6,68.8,69.5,66.5
20160301033000,1010.5,1010.5,136.3,13.4884,96,55.6,68.7,69.5,66.5
20160301034500,1010.5,1010.5,0.0,0.0,100,55.6,68.7,69.5,66.5
20160301040000,1010.5,1010.5,0.0,0.0,100,55.6,68.6,69.5,66.5
20160301041500,1010.5,1010.5,0.0,0.0,100,55.6,68.5,69.5,66.5
20160301043000,1010.5,1010.5,117.5,11.6279,97,55.6,68.4,69.5,66.5
20160301044500,1010.5,1010.5,0.0,0.0,100,55.6,68.3,69.5,66.5
20160301050000,1010.5,1010.5,0.0,0.0,100,55.6,68.3,69.5,66.5
20160301051500,1010.5,1010.5,0.0,0.0,100,55.6,68.2,69.5,66.5
20160301053000,1010.5,1010.5,117.5,11.6279,97,55.6,68.1,69.5,66.5
20160301054500,1010.5,1010.5,0.0,0.0,100,55.6,68.1,69.5,66.5
20160301060000,1010.5,1010.5,0.0,0.0,100,55.6,68.8,69.5,66.5
20160301061500,1010.5,1010.5,0.0,0.0,99,55.6,71.7,69.5,66.5
20160301063000,1010.5,1010.5,0.0,0.0,100,55.6,74.6,69.5,66.5
20160301064500,1010.5,1010.5,0.0,0.0,100,55.6,77.1,69.5,66.5
20160301070000,1010.5,1010.5,0.0,0.0,100,55.6,79.6,69.5,66.5
20160301071500,1010.5,1010.5,0.0,0.0,100,55.6,81.5,69.5,66.5
20160301073000,1010.5,1010.5,0.0,0.0,100,55.6,82.7,69.5,66.5
20160301074500,1010.5,1010.5,0.0,0.0,100,55.6,83.5,69.5,66.5
20160301080000,1010.5,1010.5,0.0,0.0,100,55.6,84.0,69.5,66.5
20160301081500,1010.5,1010.5,0.0,0.0,100,55.6,83.8,69.5,66.5
20160301083000,1010.5,1010.5,0.0,0.0,100,55.6,84.3,69.5,66.5
20160301084500,1010.5,1010.5,0.0,0.0,100,55.6,84.3,69.6,66.6
20160301090000,1010.5,1010.5,0.0,0.0,99,55.6,84.3,69.6,66.6
20160301091500,1010.5,1010.5,0.0,0.0,100,55.6,84.3,69.6,66.6
20160301093000,1010.5,1010.5,0.0,0.0,100,55.6,84.3,69.6,66.6
20160301094500,1010.5,1010.5,0.0,0.0,100,55.6,84.3,69.6,66.6
20160301100000,1010.5,1010.5,0.0,0.0,99,55.6,84.4,69.6,66.6
20160301101500,1010.5,1010.5,0.0,0.0,100,55.6,84.4,69.6,66.6
20160301103000,1010.5,1010.5,0.0,0.0,100,55.6,84.3,69.6,66.6
20160301104500,1010.5,1010.5,0.0,0.0,100,55.6,83.8,69.5,66.5
20160301110000,1010.5,1010.5,0.0,0.0,100,55.6,83.8,69.6,66.6
20160301111500,1010.5,1010.5,0.0,0.0,100,55.6,84.3,69.5,66.5
20160301113000,1010.5,1010.5,0.0,0.0,100,55.6,84.8,69.6,66.6
20160301114500,1010.5,1175.0,150.4,14.8837,87,55.6,84.8,69.7,66.7
20160301120000,1010.5,1175.0,0.0,0.0,91,55.6,85.1,69.6,66.6
20160301121500,1010.5,1175.0,0.0,0.0,95,55.6,85.7,69.6,66.6
20160301123000,1010.5,1010.5,0.0,0.0,100,55.6,85.8,69.6,66.6
20160301124500,1010.5,1010.5,0.0,0.0,100,55.6,85.5,69.6,66.6
20160301130000,1010.5,1010.5,0.0,0.0,100,55.6,85.2,69.6,66.6
20160301131500,1010.5,1010.5,0.0,0.0,100,55.6,85.7,69.6,66.6
20160301133000,1010.5,1175.0,150.4,14.8837,86,56.3,86.2,69.6,66.6
20160301134500,1010.5,1010.5,0.0,0.0,100,55.6,85.9,69.6,66.6
20160301140000,1010.5,1010.5,0.0,0.0,100,55.6,85.3,69.5,66.5
20160301141500,1010.5,1010.5,406.55,40.2326,80,55.6,84.3,69.6,66.6
20160301143000,1010.5,1010.5,0.0,0.0,100,56.3,83.2,69.5,66.5
20160301144500,1010.5,1010.5,0.0,0.0,100,55.6,82.4,69.5,66.5
20160301150000,1010.5,1010.5,0.0,0.0,100,55.6,81.2,69.5,66.5
20160301151500,1010.5,1010.5,0.0,0.0,100,55.6,80.2,69.5,66.5
20160301153000,1010.5,1175.0,136.3,13.4884,88,56.3,79.2,69.5,66.5
20160301154500,1010.5,1010.5,343.1,33.9535,86,56.3,78.5,69.5,66.5
20160301160000,1010.5,1010.5,406.55,40.2326,81,56.3,77.9,69.5,66.5
20160301161500,1010.5,1175.0,364.25,36.0465,78,56.3,77.4,69.5,66.5
20160301163000,1010.5,1010.5,270.25,26.7442,90,56.3,76.9,69.5,66.5
20160301164500,1010.5,1010.5,343.1,33.9535,85,56.3,76.5,69.5,66.5
20160301170000,1010.5,1010.5,0.0,0.0,100,56.3,76.3,69.5,66.5
20160301171500,1010.5,1010.5,390.1,38.6047,78,56.3,76.1,69.5,66.5
20160301173000,1010.5,1010.5,0.0,0.0,100,56.3,75.8,69.5,66.5
20160301174500,1010.5,1010.5,0.0,0.0,100,55.6,75.6,69.5,66.5
20160301180000,1010.5,1010.5,0.0,0.0,99,55.6,75.3,69.5,66.5
20160301181500,1010.5,1010.5,0.0,0.0,100,55.6,75.1,69.5,66.5
20160301183000,1010.5,1175.0,150.4,14.8837,87,56.7,74.8,69.5,66.5
20160301184500,1010.5,1010.5,0.0,0.0,100,56.7,74.6,69.5,66.5
20160301190000,1010.5,1010.5,0.0,0.0,100,56.7,74.3,69.5,66.5
20160301191500,1010.5,1175.0,0.0,0.0,100,56.7,74.1,69.5,66.5
20160301193000,1010.5,1010.5,0.0,0.0,100,56.0,73.8,69.5,66.5
20160301194500,1010.5,1175.0,0.0,0.0,90,56.0,73.6,69.5,66.5
20160301200000,1010.5,1175.0,0.0,0.0,100,56.0,73.2,69.5,66.5
20160301201500,1010.5,1010.5,136.3,13.4884,96,56.0,72.9,69.5,66.5
20160301203000,1010.5,1175.0,164.5,16.2791,87,56.0,72.6,69.5,66.5
20160301204500,1010.5,1010.5,0.0,0.0,100,56.0,72.3,69.5,66.5
20160301210000,1010.5,1175.0,354.85,35.1163,79,56.6,72.1,69.5,66.5
20160301211500,1010.5,1010.5,0.0,0.0,100,55.6,71.9,69.5,66.5
20160301213000,1010.5,1175.0,0.0,0.0,92,56.3,71.7,69.5,66.5
20160301214500,1010.5,1010.5,117.5,11.6279,98,56.3,71.6,69.5,66.5
20160301220000,1010.5,1010.5,176.25,17.4419,94,56.3,71.4,69.5,66.5
20160301221500,1010.5,1010.5,251.45,24.8837,91,56.3,71.2,69.5,66.5
20160301223000,1010.5,1010.5,319.6,31.6279,86,56.3,71.1,69.5,66.5
20160301224500,1010.5,1010.5,0.0,0.0,100,56.3,70.9,69.5,66.5
20160301230000,1010.5,1010.5,0.0,0.0,100,55.7,70.8,69.5,66.5
20160301231500,1010.5,1010.5,0.0,0.0,100,55.7,70.7,69.5,66.5
20160301233000,1010.5,1010.5,0.0,0.0,100,55.7,70.6,69.5,66.5
20160301234500,1010.5,1175.0,0.0,0.0,99,55.7,70.5,69.5,66.5
20160302000000,1010.5,1175.0,284.35,28.1395,81,55.7,70.3,69.5,66.5
20160302001500,1010.5,1175.0,176.25,17.4419,85,55.7,70.2,69.5,66.5
20160302003000,1010.5,1175.0,0.0,0.0,91,55.7,70.0,69.5,66.5
20160302004500,1010.5,1175.0,364.25,36.0465,78,55.7,69.9,69.5,66.5
20160302010000,1010.5,1175.0,263.2,26.0465,82,55.7,69.7,69.5,66.5
20160302011500,1010.5,1175.0,0.0,0.0,91,55.7,69.6,69.5,66.5
20160302013000,1010.5,1175.0,333.7,33.0233,80,55.7,69.4,69.5,66.5
20160302014500,1010.5,1010.5,164.5,16.2791,94,55.7,69.3,69.5,66.5
20160302020000,1010.5,1010.5,237.35,23.4884,91,55.7,69.2,69.5,66.5
20160302021500,1010.5,1010.5,0.0,0.0,100,55.7,69.1,69.5,66.5
20160302023000,1010.5,1010.5,0.0,0.0,100,55.7,68.9,69.5,66.5
20160302024500,1010.5,1010.5,0.0,0.0,100,55.7,68.8,69.5,66.5
20160302030000,1010.5,1010.5,0.0,0.0,100,55.7,68.7,69.5,66.5
20160302031500,1010.5,1010.5,0.0,0.0,100,55.7,68.6,69.5,66.5
20160302033000,1010.5,1010.5,0.0,0.0,100,55.7,68.4,69.5,66.5
20160302034500,1010.5,1010.5,0.0,0.0,100,55.7,68.3,69.5,66.5
20160302040000,1010.5,1010.5,0.0,0.0,100,55.7,68.2,69.5,66.5
20160302041500,1010.5,1010.5,0.0,0.0,100,55.7,68.1,69.5,66.5
20160302043000,1010.5,1010.5,0.0,0.0,100,55.7,67.9,69.5,66.5
20160302044500,1010.5,1175.0,0.0,0.0,100,55.7,67.8,69.5,66.5
20160302050000,1010.5,1175.0,251.45,24.8837,82,55.7,67.7,69.5,66.5
20160302051500,1010.5,1175.0,150.4,14.8837,87,55.7,67.5,69.5,66.5
20160302053000,1010.5,1010.5,425.35,42.093,81,55.7,67.4,69.5,66.5
20160302054500,1010.5,1175.0,354.85,35.1163,79,55.7,67.2,69.5,66.5
20160302060000,1010.5,1175.0,237.35,23.4884,83,55.7,67.9,69.5,66.5
20160302061500,1010.5,1175.0,136.3,13.4884,87,55.7,70.9,69.5,66.5
20160302063000,1010.5,1010.5,415.95,41.1628,81,55.7,74.1,69.5,66.5
20160302064500,1010.5,1175.0,185.65,18.3721,85,55.7,76.5,69.5,66.5
20160302070000,1010.5,1175.0,0.0,0.0,89,55.7,79.4,69.5,66.5
20160302071500,1010.5,1010.5,420.65,41.6279,79,55.7,81.4,69.5,66.5
20160302073000,1010.5,1010.5,136.3,13.4884,98,55.7,82.5,69.6,66.6
20160302074500,1010.5,1010.5,871.85,86.2791,64,55.7,83.8,69.5,66.5
20160302080000,1010.5,1010.5,893.0,88.3721,100,53.7,84.3,69.9,66.9
20160302081500,1010.5,1010.5,871.85,86.2791,100,53.7,83.8,69.9,66.9
20160302083000,1010.5,1010.5,994.05,98.3721,54,54.3,83.8,69.9,66.9
20160302084500,1010.5,1010.5,975.25,96.5116,54,54.3,83.3,69.9,66.9
20160302090000,1010.5,1010.5,975.25,96.5116,54,53.6,83.3,69.9,66.9
20160302091500,1010.5,1010.5,975.25,96.5116,54,53.6,83.5,69.9,66.9
20160302093000,1010.5,1010.5,994.05,98.3721,54,54.3,83.5,69.9,66.9
20160302094500,1010.5,1010.5,994.05,98.3721,54,54.3,84.0,69.9,66.9
20160302100000,1010.5,1010.5,994.05,98.3721,54,53.7,83.7,69.9,66.9
20160302101500,1010.5,1010.5,1010.5,100.0,54,53.7,83.4,69.9,66.9
20160302103000,1010.5,1010.5,994.05,98.3721,55,54.3,83.3,69.9,66.9
20160302104500,1010.5,1010.5,1010.5,100.0,55,54.3,83.5,69.9,66.9
20160302110000,1010.5,1010.5,1010.5,100.0,55,54.3,83.2,69.9,66.9
20160302111500,1010.5,1010.5,994.05,98.3721,55,54.3,83.5,69.9,66.9
20160302113000,1010.5,1010.5,994.05,98.3721,55,54.3,83.2,69.9,66.9
20160302114500,1010.5,1010.5,1010.5,100.0,55,54.3,83.5,69.9,66.9
20160302120000,1010.5,1010.5,1010.5,100.0,55,54.3,83.6,69.9,66.9
20160302121500,1010.5,1010.5,1010.5,100.0,55,54.3,83.4,69.9,66.9
20160302123000,1010.5,1010.5,1010.5,100.0,55,54.3,84.0,69.9,66.9
20160302124500,1010.5,1010.5,994.05,98.3721,55,54.3,83.3,69.9,66.9
20160302130000,1010.5,1010.5,994.05,98.3721,55,54.3,83.6,69.9,66.9
20160302131500,1010.5,1010.5,994.05,98.3721,56,54.3,83.7,69.9,66.9
20160302133000,1010.5,1010.5,994.05,98.3721,56,54.3,83.8,69.9,66.9
20160302134500,1010.5,1010.5,994.05,98.3721,56,54.3,82.9,69.9,66.9
20160302140000,1010.5,1010.5,1010.5,100.0,56,54.3,82.3,69.9,66.9
20160302141500,1010.5,1010.5,1010.5,100.0,56,54.3,80.8,69.9,66.9
20160302143000,1010.5,1010.5,1010.5,100.0,56,54.3,79.1,69.9,66.9
20160302144500,1010.5,1010.5,1010.5,100.0,56,54.3,77.2,69.9,66.9
20160302150000,1010.5,1010.5,1029.3,101.8605,56,54.3,75.9,69.9,66.9
20160302151500,1010.5,1010.5,1045.75,103.4884,56,54.3,75.0,69.9,66.9
20160302153000,1010.5,1010.5,1029.3,101.8605,56,54.3,74.3,69.9,66.9
20160302154500,1010.5,1010.5,1029.3,101.8605,56,54.3,73.3,69.9,66.9
20160302160000,1010.5,1010.5,1010.5,100.0,56,54.3,72.8,69.9,66.9
20160302161500,1010.5,1010.5,1029.3,101.8605,56,54.3,72.0,69.9,66.9
20160302163000,1010.5,1010.5,1029.3,101.8605,56,54.3,71.3,69.9,66.9
20160302164500,1010.5,1010.5,1010.5,100.0,56,54.3,71.2,69.9,66.9
20160302170000,1010.5,1010.5,1010.5,100.0,56,54.3,70.7,69.9,66.9
20160302171500,1010.5,1010.5,1029.3,101.8605,56,54.3,70.0,69.9,66.9
20160302173000,1010.5,1010.5,1029.3,101.8605,56,54.3,69.6,69.9,66.9
20160302174500,1010.5,1010.5,1029.3,101.8605,56,54.3,69.1,69.9,66.9
20160302180000,1010.5,1010.5,1029.3,101.8605,56,53.5,68.6,69.9,66.9
20160302181500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.2,69.9,66.9
20160302183000,1010.5,1010.5,1029.3,101.8605,56,54.1,67.8,69.9,66.9
20160302184500,1010.5,1010.5,1029.3,101.8605,56,54.1,67.7,69.9,66.9
20160302190000,1010.5,1010.5,1029.3,101.8605,55,54.1,67.2,69.9,66.9
20160302191500,1010.5,1010.5,1029.3,101.8605,55,54.1,66.7,69.9,66.9
20160302193000,1010.5,1010.5,1029.3,101.8605,55,54.1,66.2,69.9,66.9
20160302194500,1010.5,1010.5,1029.3,101.8605,55,54.1,65.8,69.9,66.9
20160302200000,1010.5,1010.5,1029.3,101.8605,55,54.1,65.4,69.9,66.9
20160302201500,1010.5,1010.5,1029.3,101.8605,55,54.1,65.2,69.9,66.9
20160302203000,1010.5,1010.5,1029.3,101.8605,55,54.1,65.3,69.9,66.9
20160302204500,1010.5,1010.5,1029.3,101.8605,55,54.1,64.9,69.9,66.9
20160302210000,1010.5,1010.5,1029.3,101.8605,55,54.1,64.6,69.9,66.9
20160302211500,1010.5,1010.5,1029.3,101.8605,55,54.1,64.6,69.9,66.9
20160302213000,1010.5,1010.5,1010.5,100.0,55,54.1,64.3,69.9,66.9
20160302214500,1010.5,1010.5,1029.3,101.8605,55,54.1,64.4,69.9,66.9
20160302220000,1010.5,1010.5,1029.3,101.8605,55,54.1,64.2,69.9,66.9
20160302221500,1010.5,1010.5,1029.3,101.8605,55,54.1,64.0,69.9,66.9
20160302223000,1010.5,1010.5,1029.3,101.8605,55,54.1,64.1,69.9,66.9
20160302224500,1010.5,1010.5,1029.3,101.8605,55,54.1,63.9,69.9,66.9
20160302230000,1010.5,1010.5,1010.5,100.0,55,54.1,63.8,69.9,66.9
20160302231500,1010.5,1010.5,1010.5,100.0,55,54.1,63.8,69.9,66.9
20160302233000,1010.5,1010.5,1010.5,100.0,55,54.1,63.7,69.9,66.9
20160302234500,1010.5,1010.5,1029.3,101.8605,55,54.1,63.6,69.9,66.9
20160303000000,1010.5,1010.5,1029.3,101.8605,55,54.1,63.5,69.9,66.9
20160303001500,1010.5,1010.5,1010.5,100.0,55,54.1,63.3,69.9,66.9
20160303003000,1010.5,1010.5,1010.5,100.0,55,54.1,63.3,69.9,66.9
20160303004500,1010.5,1010.5,1010.5,100.0,55,54.1,63.3,69.9,66.9
20160303010000,1010.5,1010.5,1029.3,101.8605,55,54.1,63.1,69.9,66.9
20160303011500,1010.5,1010.5,1010.5,100.0,55,54.1,63.0,69.8,66.8
20160303013000,1010.5,1010.5,1010.5,100.0,55,54.1,63.0,69.8,66.8
20160303014500,1010.5,1010.5,1010.5,100.0,55,54.1,63.0,69.8,66.8
20160303020000,1010.5,1010.5,1029.3,101.8605,55,54.1,63.1,69.9,66.9
20160303021500,1010.5,1010.5,994.05,98.3721,55,54.1,62.9,69.9,66.9
20160303023000,1010.5,1010.5,1010.5,100.0,55,54.1,62.8,69.8,66.8
20160303024500,1010.5,1010.5,1010.5,100.0,55,54.1,62.8,69.8,66.8
20160303030000,1010.5,1010.5,1010.5,100.0,55,54.1,62.7,69.9,66.9
20160303031500,1010.5,1010.5,1029.3,101.8605,55,54.1,62.6,69.8,66.8
20160303033000,1010.5,1010.5,1010.5,100.0,55,54.1,62.5,69.8,66.8
20160303034500,1010.5,1010.5,1010.5,100.0,55,54.1,62.6,69.7,66.7
20160303040000,1010.5,1010.5,1010.5,100.0,55,54.1,62.8,69.6,66.6
20160303041500,1010.5,1010.5,994.05,98.3721,55,54.1,62.6,69.6,66.6
20160303043000,1010.5,1010.5,1010.5,100.0,55,54.1,62.7,69.6,66.6
20160303044500,1010.5,1010.5,1010.5,100.0,55,54.1,62.8,69.5,66.5
20160303050000,1010.5,1010.5,1010.5,100.0,55,54.1,63.1,69.5,66.5
20160303051500,1010.5,1010.5,994.05,98.3721,55,53.5,62.9,69.5,66.5
20160303053000,1010.5,1010.5,1010.5,100.0,55,53.5,63.0,69.5,66.5
20160303054500,1010.5,1010.5,994.05,98.3721,55,53.5,62.7,69.5,66.5
20160303060000,1010.5,1010.5,975.25,96.5116,55,53.5,64.5,69.5,66.5
20160303061500,1010.5,1010.5,975.25,96.5116,56,53.5,69.1,69.5,66.5
20160303063000,1010.5,1010.5,994.05,98.3721,56,53.5,73.9,69.5,66.5
20160303064500,1010.5,1010.5,994.05,98.3721,56,53.5,76.3,69.5,66.5
20160303070000,1010.5,1010.5,994.05,98.3721,56,53.5,78.7,69.7,66.7
20160303071500,1010.5,1010.5,1010.5,100.0,56,53.5,79.7,69.9,66.9
20160303073000,1010.5,1010.5,975.25,96.5116,56,53.5,80.8,69.9,66.9
20160303074500,1010.5,1010.5,975.25,96.5116,56,53.5,81.3,69.9,66.9
20160303080000,1010.5,1010.5,975.25,96.5116,56,53.5,82.6,69.9,66.9
20160303081500,1010.5,1010.5,994.05,98.3721,56,53.5,82.2,69.9,66.9
20160303083000,1010.5,1010.5,994.05,98.3721,56,53.5,82.4,69.9,66.9
20160303084500,1010.5,1010.5,975.25,96.5116,56,53.5,82.4,69.9,66.9
20160303090000,1010.5,1010.5,994.05,98.3721,57,53.5,82.6,69.9,66.9
20160303091500,1010.5,1010.5,1010.5,100.0,58,53.5,83.0,69.9,66.9
20160303093000,1010.5,1010.5,994.05,98.3721,58,53.5,82.9,69.9,66.9
20160303094500,1010.5,1010.5,994.05,98.3721,58,53.5,82.8,69.9,66.9
20160303100000,1010.5,1010.5,994.05,98.3721,58,53.5,83.3,69.9,66.9
20160303101500,1010.5,1010.5,994.05,98.3721,58,53.5,83.4,69.9,66.9
20160303103000,1010.5,1010.5,994.05,98.3721,59,53.5,82.8,69.9,66.9
20160303104500,1010.5,1010.5,1010.5,100.0,59,53.5,83.0,69.9,66.9
20160303110000,1010.5,1010.5,994.05,98.3721,59,53.5,83.4,69.9,66.9
20160303111500,1010.5,1010.5,994.05,98.3721,59,53.5,83.4,69.9,66.9
20160303113000,1010.5,1010.5,994.05,98.3721,59,53.5,83.4,69.9,66.9
20160303114500,1010.5,1010.5,1010.5,100.0,59,53.5,84.2,69.9,66.9
20160303120000,1010.5,1010.5,994.05,98.3721,59,53.5,82.7,69.9,66.9
20160303121500,1010.5,1010.5,994.05,98.3721,59,53.5,83.0,69.9,66.9
20160303123000,1010.5,1010.5,1010.5,100.0,59,53.5,83.7,69.9,66.9
20160303124500,1010.5,1010.5,975.25,96.5116,59,53.5,83.3,69.9,66.9
20160303130000,1010.5,1010.5,994.05,98.3721,59,53.5,83.3,69.9,66.9
20160303131500,1010.5,1010.5,994.05,98.3721,59,53.5,83.7,69.9,66.9
20160303133000,1010.5,1010.5,975.25,96.5116,59,53.5,83.1,69.9,66.9
20160303134500,1010.5,1010.5,994.05,98.3721,59,53.5,83.2,69.9,66.9
20160303140000,1010.5,1010.5,994.05,98.3721,59,53.5,83.5,69.9,66.9
20160303141500,1010.5,1010.5,1029.3,101.8605,59,53.5,82.4,69.9,66.9
20160303143000,1010.5,1010.5,1010.5,100.0,59,53.5,81.2,69.9,66.9
20160303144500,1010.5,1010.5,1029.3,101.8605,59,53.5,79.7,69.9,66.9
20160303150000,1010.5,1010.5,1029.3,101.8605,58,53.5,78.1,69.9,66.9
20160303151500,1010.5,1010.5,1029.3,101.8605,57,53.5,76.6,69.9,66.9
20160303153000,1010.5,1010.5,1029.3,101.8605,57,53.5,75.6,69.9,66.9
20160303154500,1010.5,1010.5,1010.5,100.0,57,53.5,74.7,69.9,66.9
20160303160000,1010.5,1010.5,1029.3,101.8605,57,53.5,74.0,69.9,66.9
