PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160303161500,1010.5,1010.5,1029.3,101.8605,57,53.5,73.4,69.9,66.9
20160303163000,1010.5,1010.5,1029.3,101.8605,57,53.5,72.9,69.9,66.9
20160303164500,1010.5,1010.5,1010.5,100.0,57,53.5,73.0,69.9,66.9
20160303170000,1010.5,1010.5,1029.3,101.8605,57,53.5,72.7,69.9,66.9
20160303171500,1010.5,1010.5,1029.3,101.8605,57,53.5,72.8,69.9,66.9
20160303173000,1010.5,1010.5,1045.75,103.4884,57,53.5,71.2,69.9,66.9
20160303174500,1010.5,1010.5,1029.3,101.8605,57,53.5,70.9,69.9,66.9
20160303180000,1010.5,1010.5,1029.3,101.8605,57,53.5,70.4,69.9,66.9
20160303181500,1010.5,1010.5,1029.3,101.8605,57,53.5,69.9,69.8,66.8
20160303183000,1010.5,1010.5,1045.75,103.4884,57,53.5,69.5,69.8,66.8
20160303184500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.4,69.6,66.6
20160303190000,1010.5,1010.5,1029.3,101.8605,56,53.5,68.3,69.7,66.7
20160303191500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.0,69.7,66.7
20160303193000,1010.5,1010.5,1029.3,101.8605,56,53.5,68.1,69.7,66.7
20160303194500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.0,69.6,66.6
20160303200000,1010.5,1010.5,1029.3,101.8605,56,53.5,67.4,69.7,66.7
20160303201500,1010.5,1010.5,1029.3,101.8605,56,53.5,67.2,69.7,66.7
20160303203000,1010.5,1010.5,1029.3,101.8605,56,53.5,66.9,69.7,66.7
20160303204500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.4,69.6,66.6
20160303210000,1010.5,1010.5,1029.3,101.8605,56,53.5,68.0,69.6,66.6
20160303211500,1010.5,1010.5,1045.75,103.4884,56,53.5,67.4,69.6,66.6
20160303213000,1010.5,1010.5,1010.5,100.0,56,53.5,66.8,69.5,66.5
20160303214500,1010.5,1010.5,1029.3,101.8605,56,53.5,66.0,69.6,66.6
20160303220000,1010.5,1010.5,1045.75,103.4884,56,53.5,65.6,69.5,66.5
20160303221500,1010.5,1010.5,1010.5,100.0,56,53.5,64.8,69.6,66.6
20160303223000,1010.5,1010.5,1045.75,103.4884,56,53.5,64.5,69.5,66.5
20160303224500,1010.5,1010.5,1029.3,101.8605,56,53.5,64.1,69.6,66.6
20160303230000,1010.5,1010.5,1045.75,103.4884,56,53.5,63.6,69.5,66.5
20160303231500,1010.5,1010.5,1045.75,103.4884,56,53.5,63.3,69.5,66.5
20160303233000,1010.5,1010.5,1045.75,103.4884,56,53.5,63.1,69.5,66.5
20160303234500,1010.5,1010.5,1029.3,101.8605,55,53.5,63.2,69.5,66.5
20160304000000,1010.5,1010.5,1029.3,101.8605,55,53.5,63.1,69.5,66.5
20160304001500,1010.5,1010.5,1045.75,103.4884,55,53.5,62.9,69.5,66.5
20160304003000,1010.5,1010.5,1029.3,101.8605,55,53.5,62.8,69.5,66.5
20160304004500,1010.5,1010.5,1029.3,101.8605,55,53.5,62.8,69.5,66.5
20160304010000,1010.5,1010.5,1029.3,101.8605,55,53.5,62.7,69.5,66.5
20160304011500,1010.5,1010.5,1029.3,101.8605,55,53.5,62.6,69.5,66.5
20160304013000,1010.5,1010.5,1029.3,101.8605,55,53.5,62.5,69.5,66.5
20160304014500,1010.5,1010.5,1045.75,103.4884,55,54.1,62.6,69.5,66.5
20160304020000,1010.5,1010.5,1045.75,103.4884,55,54.1,62.6,69.5,66.5
20160304021500,1010.5,1010.5,1029.3,101.8605,54,54.1,62.4,69.5,66.5
20160304023000,1010.5,1010.5,1029.3,101.8605,54,54.1,62.5,69.5,66.5
20160304024500,1010.5,1010.5,1045.75,103.4884,54,54.1,62.4,69.5,66.5
20160304030000,1010.5,1010.5,1029.3,101.8605,54,54.1,62.5,69.5,66.5
20160304031500,1010.5,1010.5,1029.3,101.8605,54,54.1,62.6,69.5,66.5
20160304033000,1010.5,1010.5,1010.5,100.0,54,54.1,62.5,69.5,66.5
20160304034500,1010.5,1010.5,1029.3,101.8605,54,53.5,62.6,69.5,66.5
20160304040000,1010.5,1010.5,1029.3,101.8605,54,53.5,62.2,69.5,66.5
20160304041500,1010.5,1010.5,1029.3,101.8605,54,53.5,62.2,69.5,66.5
20160304043000,1010.5,1010.5,1029.3,101.8605,54,53.5,62.1,69.5,66.5
20160304044500,1010.5,1010.5,1029.3,101.8605,54,53.5,62.1,69.5,66.5
20160304050000,1010.5,1010.5,1010.5,100.0,54,53.5,61.7,69.5,66.5
20160304051500,1010.5,1010.5,1029.3,101.8605,54,53.5,61.9,69.5,66.5
20160304053000,1010.5,1010.5,1029.3,101.8605,54,53.5,61.7,69.5,66.5
20160304054500,1010.5,1010.5,1010.5,100.0,54,53.5,61.7,69.5,66.5
20160304060000,1010.5,1010.5,1010.5,100.0,54,53.5,64.2,69.5,66.5
20160304061500,1010.5,1010.5,975.25,96.5116,54,53.5,68.6,69.5,66.5
20160304063000,1010.5,1010.5,1010.5,100.0,54,54.3,72.9,69.5,66.5
20160304064500,1010.5,1010.5,994.05,98.3721,54,54.3,75.7,69.5,66.5
20160304070000,1010.5,1010.5,975.25,96.5116,55,54.3,77.8,69.6,66.6
20160304071500,1010.5,1010.5,994.05,98.3721,55,54.3,79.9,69.7,66.7
20160304073000,1010.5,1010.5,994.05,98.3721,55,54.3,80.9,69.8,66.8
20160304074500,1010.5,1010.5,994.05,98.3721,55,54.3,81.5,69.9,66.9
20160304080000,1010.5,1010.5,994.05,98.3721,55,53.5,81.6,69.9,66.9
20160304081500,1010.5,1010.5,994.05,98.3721,55,53.5,82.0,69.9,66.9
20160304083000,1010.5,1010.5,994.05,98.3721,55,53.5,82.2,69.9,66.9
20160304084500,1010.5,1010.5,975.25,96.5116,55,53.5,81.9,69.9,66.9
20160304090000,1010.5,1010.5,994.05,98.3721,55,53.5,82.3,69.9,66.9
20160304091500,1010.5,1010.5,975.25,96.5116,55,53.5,82.5,69.9,66.9
20160304093000,1010.5,1010.5,975.25,96.5116,55,53.5,83.1,69.9,66.9
20160304094500,1010.5,1010.5,975.25,96.5116,55,53.5,82.8,69.9,66.9
20160304100000,1010.5,1010.5,994.05,98.3721,55,53.5,82.3,69.9,66.9
20160304101500,1010.5,1010.5,1010.5,100.0,55,53.5,82.2,69.9,66.9
20160304103000,1010.5,1010.5,1010.5,100.0,55,53.5,82.2,69.9,66.9
20160304104500,1010.5,1010.5,1029.3,101.8605,55,53.5,82.4,69.9,66.9
20160304110000,1010.5,1010.5,994.05,98.3721,55,53.5,82.6,69.9,66.9
20160304111500,1010.5,1010.5,994.05,98.3721,55,53.5,82.8,69.9,66.9
20160304113000,1010.5,1010.5,994.05,98.3721,55,53.5,82.5,69.9,66.9
20160304114500,1010.5,1010.5,994.05,98.3721,56,53.5,83.3,69.9,66.9
20160304120000,1010.5,1010.5,994.05,98.3721,56,54.2,82.6,69.9,66.9
20160304121500,1010.5,1010.5,994.05,98.3721,56,54.2,82.8,69.9,66.9
20160304123000,1010.5,1010.5,994.05,98.3721,56,54.2,82.6,69.9,66.9
20160304124500,1010.5,1010.5,994.05,98.3721,56,54.2,82.9,69.9,66.9
20160304130000,1010.5,1010.5,994.05,98.3721,56,54.2,82.7,69.9,66.9
20160304131500,1010.5,1010.5,1010.5,100.0,56,54.2,82.6,69.9,66.9
20160304133000,1010.5,1010.5,994.05,98.3721,56,54.2,83.3,69.9,66.9
20160304134500,1010.5,1010.5,994.05,98.3721,56,54.2,82.9,69.9,66.9
20160304140000,1010.5,1010.5,1010.5,100.0,56,54.2,81.7,69.9,66.9
20160304141500,1010.5,1010.5,1029.3,101.8605,56,54.2,80.7,69.9,66.9
20160304143000,1010.5,1010.5,1029.3,101.8605,56,54.2,79.6,69.9,66.9
20160304144500,1010.5,1010.5,1029.3,101.8605,56,54.2,77.9,69.9,66.9
20160304150000,1010.5,1010.5,1029.3,101.8605,56,54.2,76.5,69.9,66.9
20160304151500,1010.5,1010.5,1029.3,101.8605,55,54.2,75.4,69.9,66.9
20160304153000,1010.5,1010.5,1029.3,101.8605,55,54.2,74.5,69.9,66.9
20160304154500,1010.5,1010.5,1010.5,100.0,55,54.2,73.7,69.9,66.9
20160304160000,1010.5,1010.5,1010.5,100.0,55,54.2,73.2,69.9,66.9
20160304161500,1010.5,1010.5,1010.5,100.0,55,54.2,72.7,69.9,66.9
20160304163000,1010.5,1010.5,1029.3,101.8605,55,54.2,72.2,69.9,66.9
20160304164500,1010.5,1010.5,1029.3,101.8605,55,54.2,71.6,69.9,66.9
20160304170000,1010.5,1010.5,1010.5,100.0,55,54.2,71.2,69.9,66.9
20160304171500,1010.5,1010.5,1010.5,100.0,55,54.2,70.8,69.9,66.9
20160304173000,1010.5,1010.5,1029.3,101.8605,55,54.2,70.4,69.9,66.9
20160304174500,1010.5,1010.5,1029.3,101.8605,55,54.2,70.1,69.9,66.9
20160304180000,1010.5,1010.5,1029.3,101.8605,55,54.2,69.7,69.8,66.8
20160304181500,1010.5,1010.5,1029.3,101.8605,55,54.2,69.3,69.8,66.8
20160304183000,1010.5,1010.5,1029.3,101.8605,55,54.2,68.8,69.7,66.7
20160304184500,1010.5,1010.5,1029.3,101.8605,55,54.2,68.5,69.7,66.7
20160304190000,1010.5,1010.5,1029.3,101.8605,55,54.2,68.2,69.6,66.6
20160304191500,1010.5,1010.5,1029.3,101.8605,55,54.2,67.7,69.6,66.6
20160304193000,1010.5,1010.5,1029.3,101.8605,55,53.5,67.5,69.6,66.6
20160304194500,1010.5,1010.5,1029.3,101.8605,55,53.5,67.3,69.6,66.6
20160304200000,1010.5,1010.5,1029.3,101.8605,55,53.5,67.0,69.6,66.6
20160304201500,1010.5,1010.5,1029.3,101.8605,55,54.3,66.9,69.5,66.5
20160304203000,1010.5,1010.5,1029.3,101.8605,55,54.3,66.8,69.5,66.5
20160304204500,1010.5,1010.5,1029.3,101.8605,55,54.3,66.3,69.5,66.5
20160304210000,1010.5,1010.5,1029.3,101.8605,55,54.3,65.8,69.5,66.5
20160304211500,1010.5,1010.5,1029.3,101.8605,55,54.3,65.6,69.5,66.5
20160304213000,1010.5,1010.5,1010.5,100.0,55,53.5,65.5,69.5,66.5
20160304214500,1010.5,1010.5,1029.3,101.8605,55,53.5,65.2,69.6,66.6
20160304220000,1010.5,1010.5,1029.3,101.8605,55,53.5,64.8,69.6,66.6
20160304221500,1010.5,1010.5,1029.3,101.8605,55,53.5,64.5,69.5,66.5
20160304223000,1010.5,1010.5,1010.5,100.0,55,53.5,64.4,69.5,66.5
20160304224500,1010.5,1010.5,1029.3,101.8605,55,53.5,64.2,69.8,66.8
20160304230000,1010.5,1010.5,1010.5,100.0,55,53.5,64.3,69.9,66.9
20160304231500,1010.5,1010.5,1029.3,101.8605,55,53.5,64.0,69.9,66.9
20160304233000,1010.5,1010.5,1010.5,100.0,55,53.5,64.0,69.8,66.8
20160304234500,1010.5,1010.5,1010.5,100.0,55,53.5,63.8,69.8,66.8
20160305000000,1010.5,1010.5,1010.5,100.0,55,53.5,63.6,69.9,66.9
20160305001500,1010.5,1010.5,1029.3,101.8605,55,53.5,63.5,69.7,66.7
20160305003000,1010.5,1010.5,1029.3,101.8605,55,53.5,63.4,69.8,66.8
20160305004500,1010.5,1010.5,1010.5,100.0,55,53.5,63.2,69.7,66.7
20160305010000,1010.5,1010.5,1010.5,100.0,55,53.5,63.1,69.7,66.7
20160305011500,1010.5,1010.5,994.05,98.3721,55,53.5,64.7,69.7,66.7
20160305013000,1010.5,1010.5,975.25,96.5116,55,53.5,64.3,69.6,66.6
20160305014500,1010.5,1010.5,994.05,98.3721,55,53.5,64.6,69.6,66.6
20160305020000,1010.5,1010.5,994.05,98.3721,55,53.5,64.5,69.6,66.6
20160305021500,1010.5,1010.5,994.05,98.3721,55,53.5,64.2,69.6,66.6
20160305023000,1010.5,1010.5,1010.5,100.0,55,53.5,64.2,69.6,66.6
20160305024500,1010.5,1010.5,994.05,98.3721,55,53.5,64.1,69.6,66.6
20160305030000,1010.5,1010.5,994.05,98.3721,55,53.5,64.1,69.5,66.5
20160305031500,1010.5,1010.5,1010.5,100.0,55,53.5,64.2,69.5,66.5
20160305033000,1010.5,1010.5,1010.5,100.0,55,53.5,63.9,69.5,66.5
20160305034500,1010.5,1010.5,1010.5,100.0,55,54.1,63.9,69.5,66.5
20160305040000,1010.5,1010.5,994.05,98.3721,55,54.1,63.8,69.5,66.5
20160305041500,1010.5,1010.5,1010.5,100.0,55,54.1,63.8,69.5,66.5
20160305043000,1010.5,1010.5,1010.5,100.0,55,54.1,63.7,69.5,66.5
20160305044500,1010.5,1010.5,994.05,98.3721,55,54.1,63.6,69.5,66.5
20160305050000,1010.5,1010.5,994.05,98.3721,55,54.1,63.7,69.5,66.5
20160305051500,1010.5,1010.5,994.05,98.3721,55,53.5,63.5,69.5,66.5
20160305053000,1010.5,1010.5,975.25,96.5116,55,53.5,63.3,69.5,66.5
20160305054500,1010.5,1010.5,994.05,98.3721,55,54.3,63.4,69.5,66.5
20160305060000,1010.5,1010.5,994.05,98.3721,55,54.3,63.3,69.5,66.5
20160305061500,1010.5,1010.5,1010.5,100.0,55,54.3,63.2,69.5,66.5
20160305063000,1010.5,1010.5,994.05,98.3721,55,54.3,62.9,69.5,66.5
20160305064500,1010.5,1010.5,1010.5,100.0,55,54.3,63.0,69.5,66.5
20160305070000,1010.5,1010.5,994.05,98.3721,55,54.3,63.0,69.5,66.5
20160305071500,1010.5,1010.5,1010.5,100.0,55,54.3,63.0,69.5,66.5
20160305073000,1010.5,1010.5,1010.5,100.0,55,54.3,63.0,69.5,66.5
20160305074500,1010.5,1010.5,994.05,98.3721,55,54.3,63.1,69.5,66.5
20160305080000,1010.5,1010.5,1010.5,100.0,55,54.3,63.2,69.5,66.5
20160305081500,1010.5,1010.5,1010.5,100.0,55,53.5,63.2,69.5,66.5
20160305083000,1010.5,1010.5,994.05,98.3721,55,53.5,63.1,69.5,66.5
20160305084500,1010.5,1010.5,1010.5,100.0,55,53.5,63.2,69.5,66.5
20160305090000,1010.5,1010.5,994.05,98.3721,55,54.3,63.0,69.5,66.5
20160305091500,1010.5,1010.5,1010.5,100.0,55,54.3,62.9,69.5,66.5
20160305093000,1010.5,1010.5,994.05,98.3721,55,53.5,62.8,69.5,66.5
20160305094500,1010.5,1010.5,1010.5,100.0,55,54.3,62.8,69.5,66.5
20160305100000,1010.5,1010.5,994.05,98.3721,55,53.5,62.8,69.5,66.5
20160305101500,1010.5,1010.5,994.05,98.3721,55,53.5,62.7,69.5,66.5
20160305103000,1010.5,1010.5,994.05,98.3721,55,53.5,62.6,69.5,66.5
20160305104500,1010.5,1010.5,1010.5,100.0,55,53.5,62.5,69.5,66.5
20160305110000,1010.5,1010.5,994.05,98.3721,55,53.5,62.4,69.5,66.5
20160305111500,1010.5,1010.5,1010.5,100.0,55,53.5,62.4,69.5,66.5
20160305113000,1010.5,1010.5,994.05,98.3721,55,53.5,62.3,69.5,66.5
20160305114500,1010.5,1010.5,994.05,98.3721,55,53.5,62.4,69.5,66.5
20160305120000,1010.5,1010.5,1010.5,100.0,55,53.5,62.5,69.5,66.5
20160305121500,1010.5,1010.5,1010.5,100.0,55,53.5,62.5,69.5,66.5
20160305123000,1010.5,1010.5,975.25,96.5116,55,53.5,62.6,69.5,66.5
20160305124500,1010.5,1010.5,975.25,96.5116,55,53.5,62.5,69.5,66.5
20160305130000,1010.5,1010.5,994.05,98.3721,55,53.5,62.6,69.5,66.5
20160305131500,1010.5,1010.5,975.25,96.5116,55,53.5,62.4,69.5,66.5
20160305133000,1010.5,1010.5,994.05,98.3721,55,53.5,62.5,69.5,66.5
20160305134500,1010.5,1010.5,994.05,98.3721,55,53.5,62.4,69.5,66.5
20160305140000,1010.5,1010.5,994.05,98.3721,55,53.5,62.5,69.5,66.5
20160305141500,1010.5,1010.5,994.05,98.3721,55,53.5,62.6,69.5,66.5
20160305143000,1010.5,1010.5,994.05,98.3721,55,54.3,62.6,69.5,66.5
20160305144500,1010.5,1010.5,994.05,98.3721,56,54.3,62.5,69.5,66.5
20160305150000,1010.5,1010.5,994.05,98.3721,56,54.3,62.6,69.5,66.5
20160305151500,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160305153000,1010.5,1010.5,994.05,98.3721,56,54.3,62.6,69.5,66.5
20160305154500,1010.5,1010.5,994.05,98.3721,56,54.3,62.6,69.5,66.5
20160305160000,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160305161500,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160305163000,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160305164500,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160305170000,1010.5,1010.5,994.05,98.3721,56,54.3,62.6,69.5,66.5
20160305171500,1010.5,1010.5,994.05,98.3721,56,54.3,62.6,69.5,66.5
20160305173000,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160305174500,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160305180000,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160305181500,1010.5,1010.5,994.05,98.3721,56,54.3,62.6,69.5,66.5
20160305183000,1010.5,1010.5,994.05,98.3721,56,53.5,62.5,69.5,66.5
20160305184500,1010.5,1010.5,994.05,98.3721,56,53.5,62.4,69.5,66.5
20160305190000,1010.5,1010.5,994.05,98.3721,56,53.5,62.4,69.5,66.5
20160305191500,1010.5,1010.5,994.05,98.3721,56,53.5,62.3,69.5,66.5
20160305193000,1010.5,1010.5,994.05,98.3721,56,53.5,62.3,69.5,66.5
20160305194500,1010.5,1010.5,1010.5,100.0,56,53.5,62.2,69.5,66.5
20160305200000,1010.5,1010.5,1010.5,100.0,56,53.5,62.1,69.5,66.5
20160305201500,1010.5,1010.5,994.05,98.3721,56,53.5,62.0,69.5,66.5
20160305203000,1010.5,1010.5,994.05,98.3721,56,53.5,62.0,69.5,66.5
20160305204500,1010.5,1010.5,994.05,98.3721,56,53.5,62.0,69.5,66.5
20160305210000,1010.5,1010.5,994.05,98.3721,56,53.5,62.1,69.5,66.5
20160305211500,1010.5,1010.5,975.25,96.5116,56,53.5,62.2,69.5,66.5
20160305213000,1010.5,1010.5,994.05,98.3721,56,53.5,62.3,69.5,66.5
20160305214500,1010.5,1010.5,975.25,96.5116,56,53.5,62.2,69.5,66.5
20160305220000,1010.5,1010.5,1010.5,100.0,56,53.5,62.2,69.5,66.5
20160305221500,1010.5,1010.5,1010.5,100.0,56,53.5,61.9,69.5,66.5
20160305223000,1010.5,1010.5,1010.5,100.0,56,53.5,62.0,69.5,66.5
20160305224500,1010.5,1010.5,1010.5,100.0,56,53.5,62.1,69.5,66.5
20160305230000,1010.5,1010.5,994.05,98.3721,56,53.5,61.9,69.5,66.5
20160305231500,1010.5,1010.5,1010.5,100.0,56,53.5,61.9,69.5,66.5
20160305233000,1010.5,1010.5,994.05,98.3721,56,53.5,62.0,69.5,66.5
20160305234500,1010.5,1010.5,994.05,98.3721,56,53.5,61.9,69.5,66.5
20160306000000,1010.5,1010.5,1010.5,100.0,56,53.5,62.0,69.5,66.5
20160306001500,1010.5,1010.5,994.05,98.3721,56,53.5,61.9,69.5,66.5
20160306003000,1010.5,1010.5,1010.5,100.0,56,53.5,61.9,69.5,66.5
20160306004500,1010.5,1010.5,994.05,98.3721,56,53.5,61.9,69.5,66.5
20160306010000,1010.5,1010.5,994.05,98.3721,56,53.5,61.9,69.5,66.5
20160306011500,1010.5,1010.5,1010.5,100.0,56,53.5,61.7,69.5,66.5
20160306013000,1010.5,1010.5,1029.3,101.8605,56,53.5,61.6,69.5,66.5
20160306014500,1010.5,1010.5,1010.5,100.0,56,53.5,61.4,69.5,66.5
20160306020000,1010.5,1010.5,1010.5,100.0,56,53.5,61.5,69.5,66.5
20160306021500,1010.5,1010.5,1010.5,100.0,56,53.5,61.5,69.5,66.5
20160306023000,1010.5,1010.5,994.05,98.3721,56,53.5,61.4,69.5,66.5
20160306024500,1010.5,1010.5,1010.5,100.0,56,53.5,61.3,69.5,66.5
20160306030000,1010.5,1010.5,1010.5,100.0,56,53.5,61.2,69.5,66.5
20160306031500,1010.5,1010.5,1010.5,100.0,56,53.5,61.0,69.5,66.5
20160306033000,1010.5,1010.5,1029.3,101.8605,56,53.5,61.0,69.5,66.5
20160306034500,1010.5,1010.5,1010.5,100.0,56,53.5,61.0,69.5,66.5
20160306040000,1010.5,1010.5,1010.5,100.0,56,53.5,60.9,69.5,66.5
20160306041500,1010.5,1010.5,1010.5,100.0,56,53.5,60.8,69.5,66.5
20160306043000,1010.5,1010.5,1029.3,101.8605,56,53.5,60.7,69.5,66.5
20160306044500,1010.5,1010.5,1010.5,100.0,56,54.2,60.5,69.5,66.5
20160306050000,1010.5,1010.5,1010.5,100.0,56,54.2,60.6,69.5,66.5
20160306051500,1010.5,1010.5,1029.3,101.8605,56,54.2,60.5,69.5,66.5
20160306053000,1010.5,1010.5,1029.3,101.8605,56,54.2,60.2,69.5,66.5
20160306054500,1010.5,1010.5,1029.3,101.8605,56,54.2,60.2,69.5,66.5
20160306060000,1010.5,1010.5,1029.3,101.8605,56,54.2,60.1,69.5,66.5
20160306061500,1010.5,1010.5,1029.3,101.8605,56,54.2,59.8,69.5,66.5
20160306063000,1010.5,1010.5,1029.3,101.8605,56,54.2,60.0,69.5,66.5
20160306064500,1010.5,1010.5,1029.3,101.8605,56,54.2,59.9,69.5,66.5
20160306070000,1010.5,1010.5,1010.5,100.0,56,54.2,59.7,69.5,66.5
20160306071500,1010.5,1010.5,1010.5,100.0,56,54.2,59.7,69.5,66.5
20160306073000,1010.5,1010.5,1029.3,101.8605,56,54.2,59.8,69.5,66.5
20160306074500,1010.5,1010.5,1029.3,101.8605,56,54.2,59.7,69.5,66.5
20160306080000,1010.5,1010.5,1029.3,101.8605,56,54.2,59.8,69.5,66.5
20160306081500,1010.5,1010.5,1029.3,101.8605,56,54.2,60.1,69.5,66.5
20160306083000,1010.5,1010.5,1029.3,101.8605,56,54.2,60.2,69.5,66.5
20160306084500,1010.5,1010.5,1029.3,101.8605,56,54.2,60.2,69.5,66.5
20160306090000,1010.5,1010.5,1010.5,100.0,56,54.2,60.2,69.5,66.5
20160306091500,1010.5,1010.5,994.05,98.3721,56,54.2,60.2,69.5,66.5
20160306093000,1010.5,1010.5,1029.3,101.8605,56,54.2,60.5,69.5,66.5
20160306094500,1010.5,1010.5,1010.5,100.0,56,54.2,60.5,69.5,66.5
20160306100000,1010.5,1010.5,1010.5,100.0,56,53.5,60.2,69.5,66.5
20160306101500,1010.5,1010.5,1029.3,101.8605,56,53.5,60.2,69.5,66.5
20160306103000,1010.5,1010.5,1029.3,101.8605,56,53.5,60.2,69.5,66.5
20160306104500,1010.5,1010.5,1029.3,101.8605,56,53.5,60.5,69.5,66.5
20160306110000,1010.5,1010.5,1010.5,100.0,56,53.5,60.0,69.5,66.5
20160306111500,1010.5,1010.5,1010.5,100.0,56,53.5,59.7,69.5,66.5
20160306113000,1010.5,1010.5,1010.5,100.0,56,53.5,59.7,69.5,66.5
20160306114500,1010.5,1010.5,1029.3,101.8605,56,53.5,59.7,69.5,66.5
20160306120000,1010.5,1010.5,1010.5,100.0,56,53.5,59.7,69.5,66.5
20160306121500,1010.5,1010.5,1029.3,101.8605,56,53.5,59.8,69.5,66.5
20160306123000,1010.5,1010.5,1010.5,100.0,56,53.5,59.7,69.5,66.5
20160306124500,1010.5,1010.5,1010.5,100.0,56,53.5,60.1,69.5,66.5
20160306130000,1010.5,1010.5,1010.5,100.0,56,53.5,60.1,69.5,66.5
20160306131500,1010.5,1010.5,1010.5,100.0,56,53.5,60.5,69.5,66.5
20160306133000,1010.5,1010.5,994.05,98.3721,56,53.5,60.2,69.5,66.5
20160306134500,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160306140000,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306141500,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306143000,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306144500,1010.5,1010.5,1010.5,100.0,56,54.3,61.0,69.5,66.5
20160306150000,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306151500,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306153000,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306154500,1010.5,1010.5,1010.5,100.0,56,54.3,61.1,69.5,66.5
20160306160000,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306161500,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306163000,1010.5,1010.5,1010.5,100.0,56,54.3,61.0,69.5,66.5
20160306164500,1010.5,1010.5,994.05,98.3721,56,54.3,60.8,69.5,66.5
20160306170000,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306171500,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306173000,1010.5,1010.5,1010.5,100.0,56,54.3,61.0,69.5,66.5
20160306174500,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160306180000,1010.5,1010.5,1029.3,101.8605,56,54.3,61.0,69.5,66.5
20160306181500,1010.5,1010.5,1010.5,100.0,56,54.3,61.1,69.5,66.5
20160306183000,1010.5,1010.5,1029.3,101.8605,56,54.3,61.0,69.5,66.5
20160306184500,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160306190000,1010.5,1010.5,1029.3,101.8605,56,54.3,60.6,69.5,66.5
20160306191500,1010.5,1010.5,1010.5,100.0,56,54.3,60.5,69.5,66.5
20160306193000,1010.5,1010.5,1029.3,101.8605,56,54.3,60.2,69.5,66.5
20160306194500,1010.5,1010.5,1010.5,100.0,56,54.3,60.3,69.5,66.5
20160306200000,1010.5,1010.5,1010.5,100.0,56,54.3,60.2,69.5,66.5
20160306201500,1010.5,1010.5,1010.5,100.0,56,54.3,60.3,69.5,66.5
20160306203000,1010.5,1010.5,1010.5,100.0,56,54.3,60.5,69.5,66.5
20160306204500,1010.5,1010.5,1010.5,100.0,56,54.3,60.5,69.5,66.5
20160306210000,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160306211500,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160306213000,1010.5,1010.5,1010.5,100.0,56,54.3,61.0,69.5,66.5
20160306214500,1010.5,1010.5,1010.5,100.0,56,54.3,61.1,69.5,66.5
20160306220000,1010.5,1010.5,1010.5,100.0,56,54.3,61.1,69.5,66.5
20160306221500,1010.5,1010.5,1010.5,100.0,56,54.3,61.1,69.5,66.5
20160306223000,1010.5,1010.5,1029.3,101.8605,56,54.3,61.5,69.5,66.5
20160306224500,1010.5,1010.5,1010.5,100.0,56,54.3,61.5,69.5,66.5
20160306230000,1010.5,1010.5,1029.3,101.8605,56,54.3,61.6,69.5,66.5
20160306231500,1010.5,1010.5,1029.3,101.8605,56,53.6,61.4,69.5,66.5
20160306233000,1010.5,1010.5,1029.3,101.8605,56,53.6,61.5,69.5,66.5
20160306234500,1010.5,1010.5,1029.3,101.8605,56,53.6,61.5,69.5,66.5
20160307000000,1010.5,1010.5,1010.5,100.0,56,53.6,61.5,69.5,66.5
20160307001500,1010.5,1010.5,994.05,98.3721,56,53.6,61.5,69.5,66.5
20160307003000,1010.5,1010.5,1010.5,100.0,56,53.6,61.5,69.5,66.5
20160307004500,1010.5,1010.5,994.05,98.3721,56,53.6,61.5,69.5,66.5
20160307010000,1010.5,1010.5,1010.5,100.0,56,53.6,61.5,69.5,66.5
20160307011500,1010.5,1010.5,994.05,98.3721,56,53.6,61.5,69.5,66.5
20160307013000,1010.5,1010.5,994.05,98.3721,56,53.6,61.2,69.5,66.5
20160307014500,1010.5,1010.5,1010.5,100.0,56,53.6,61.5,69.5,66.5
20160307020000,1010.5,1010.5,994.05,98.3721,56,53.6,61.5,69.5,66.5
20160307021500,1010.5,1010.5,1010.5,100.0,56,53.6,61.2,69.5,66.5
20160307023000,1010.5,1010.5,1010.5,100.0,56,53.6,61.1,69.5,66.5
20160307024500,1010.5,1010.5,1010.5,100.0,56,53.6,61.1,69.5,66.5
20160307030000,1010.5,1010.5,1010.5,100.0,56,53.6,61.1,69.5,66.5
20160307031500,1010.5,1010.5,1010.5,100.0,56,53.6,61.1,69.5,66.5
20160307033000,1010.5,1010.5,1010.5,100.0,56,53.6,61.1,69.5,66.5
20160307034500,1010.5,1010.5,1010.5,100.0,56,53.6,61.1,69.5,66.5
20160307040000,1010.5,1010.5,994.05,98.3721,56,54.2,61.1,69.5,66.5
20160307041500,1010.5,1010.5,1010.5,100.0,56,53.5,61.1,69.5,66.5
20160307043000,1010.5,1010.5,994.05,98.3721,56,53.5,61.0,69.5,66.5
20160307044500,1010.5,1010.5,1010.5,100.0,56,53.5,61.1,69.5,66.5
20160307050000,1010.5,1010.5,994.05,98.3721,56,53.5,61.1,69.5,66.5
20160307051500,1010.5,1010.5,1010.5,100.0,56,53.5,61.0,69.5,66.5
20160307053000,1010.5,1010.5,1010.5,100.0,56,53.5,61.0,69.5,66.5
20160307054500,1010.5,1010.5,1010.5,100.0,56,53.5,61.0,69.5,66.5
20160307060000,1010.5,1010.5,994.05,98.3721,56,53.5,61.9,69.5,66.5
20160307061500,1010.5,1010.5,994.05,98.3721,56,53.5,66.1,69.5,66.5
20160307063000,1010.5,1010.5,1010.5,100.0,56,53.5,71.4,69.5,66.5
20160307064500,1010.5,1010.5,994.05,98.3721,56,53.5,73.5,69.5,66.5
20160307070000,1010.5,1010.5,994.05,98.3721,56,53.5,76.4,69.5,66.5
20160307071500,1010.5,1010.5,994.05,98.3721,56,53.5,78.4,69.5,66.5
20160307073000,1010.5,1010.5,1010.5,100.0,56,53.5,79.8,69.5,66.5
20160307074500,1010.5,1010.5,994.05,98.3721,56,53.5,80.3,69.6,66.6
20160307080000,1010.5,1010.5,994.05,98.3721,56,53.5,80.9,69.7,66.7
20160307081500,1010.5,1010.5,994.05,98.3721,56,53.5,81.1,69.9,66.9
20160307083000,1010.5,1010.5,975.25,96.5116,56,53.5,81.3,69.9,66.9
20160307084500,1010.5,1010.5,994.05,98.3721,56,53.5,81.5,69.9,66.9
20160307090000,1010.5,1010.5,994.05,98.3721,56,53.5,81.8,69.9,66.9
20160307091500,1010.5,1010.5,1010.5,100.0,56,53.5,82.3,69.9,66.9
20160307093000,1010.5,1010.5,1010.5,100.0,57,53.5,82.3,69.9,66.9
20160307094500,1010.5,1010.5,994.05,98.3721,57,53.5,82.0,69.9,66.9
20160307100000,1010.5,1010.5,994.05,98.3721,57,53.5,82.5,69.9,66.9
20160307101500,1010.5,1010.5,994.05,98.3721,58,53.5,82.1,69.9,66.9
20160307103000,1010.5,1010.5,1010.5,100.0,58,53.5,82.1,69.9,66.9
20160307104500,1010.5,1010.5,994.05,98.3721,58,53.5,82.1,69.9,66.9
20160307110000,1010.5,1010.5,994.05,98.3721,58,53.5,82.2,69.9,66.9
20160307111500,1010.5,1010.5,994.05,98.3721,58,53.5,82.3,69.9,66.9
20160307113000,1010.5,1010.5,994.05,98.3721,58,53.5,82.8,69.9,66.9
20160307114500,1010.5,1010.5,994.05,98.3721,58,53.5,82.4,69.9,66.9
20160307120000,1010.5,1010.5,994.05,98.3721,58,53.5,82.2,69.9,66.9
20160307121500,1010.5,1010.5,994.05,98.3721,58,53.5,82.8,69.9,66.9
20160307123000,1010.5,1010.5,994.05,98.3721,58,53.5,82.4,69.9,66.9
20160307124500,1010.5,1010.5,994.05,98.3721,58,53.5,84.3,69.9,66.9
20160307130000,1010.5,1010.5,994.05,98.3721,58,53.5,82.5,69.9,66.9
20160307131500,1010.5,1010.5,994.05,98.3721,58,53.5,82.6,69.9,66.9
20160307133000,1010.5,1010.5,1010.5,100.0,58,53.5,82.9,69.9,66.9
20160307134500,1010.5,1010.5,1029.3,101.8605,58,53.5,82.5,69.9,66.9
20160307140000,1010.5,1010.5,1045.75,103.4884,58,53.5,80.9,69.9,66.9
20160307141500,1010.5,1010.5,1029.3,101.8605,57,53.5,79.6,69.9,66.9
20160307143000,1010.5,1010.5,1045.75,103.4884,57,53.5,77.9,69.9,66.9
20160307144500,1010.5,1010.5,1029.3,101.8605,56,53.5,76.5,69.9,66.9
20160307150000,1010.5,1010.5,1045.75,103.4884,56,53.5,75.2,69.9,66.9
20160307151500,1010.5,1010.5,1029.3,101.8605,56,53.5,74.1,69.9,66.9
20160307153000,1010.5,1010.5,1029.3,101.8605,56,53.5,73.1,69.9,66.9
20160307154500,1010.5,1010.5,1029.3,101.8605,56,53.5,72.5,69.9,66.9
20160307160000,1010.5,1010.5,1029.3,101.8605,56,53.5,71.9,69.9,66.9
20160307161500,1010.5,1010.5,1029.3,101.8605,56,53.5,71.5,69.9,66.9
20160307163000,1010.5,1010.5,1045.75,103.4884,56,53.5,70.9,69.9,66.9
20160307164500,1010.5,1010.5,1029.3,101.8605,56,53.5,70.5,69.9,66.9
20160307170000,1010.5,1010.5,1029.3,101.8605,56,53.5,70.0,69.9,66.9
20160307171500,1010.5,1010.5,1029.3,101.8605,56,53.5,69.6,69.9,66.9
20160307173000,1010.5,1010.5,1029.3,101.8605,56,53.5,69.3,69.8,66.8
20160307174500,1010.5,1010.5,994.05,98.3721,56,53.5,68.8,69.8,66.8
20160307180000,1010.5,1010.5,1029.3,101.8605,56,53.5,68.5,69.8,66.8
20160307181500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.0,69.7,66.7
20160307183000,1010.5,1010.5,1010.5,100.0,56,53.5,67.8,69.7,66.7
20160307184500,1010.5,1010.5,1029.3,101.8605,56,53.5,67.7,69.6,66.6
20160307190000,1010.5,1010.5,1010.5,100.0,56,53.5,67.3,69.6,66.6
20160307191500,1010.5,1010.5,1010.5,100.0,56,53.5,67.1,69.6,66.6
20160307193000,1010.5,1010.5,1010.5,100.0,56,53.5,66.6,69.6,66.6
20160307194500,1010.5,1010.5,1029.3,101.8605,56,53.5,66.2,69.6,66.6
20160307200000,1010.5,1010.5,1029.3,101.8605,56,53.5,65.8,69.6,66.6
20160307201500,1010.5,1010.5,1010.5,100.0,56,53.5,65.3,69.5,66.5
20160307203000,1010.5,1010.5,1029.3,101.8605,56,53.5,65.4,69.5,66.5
20160307204500,1010.5,1010.5,1010.5,100.0,56,53.5,65.1,69.7,66.7
20160307210000,1010.5,1010.5,1029.3,101.8605,56,53.5,64.8,69.6,66.6
20160307211500,1010.5,1010.5,1010.5,100.0,56,53.5,64.6,69.6,66.6
20160307213000,1010.5,1010.5,1029.3,101.8605,56,53.5,64.3,69.6,66.6
20160307214500,1010.5,1010.5,1010.5,100.0,56,53.5,64.1,69.5,66.5
20160307220000,1010.5,1010.5,1029.3,101.8605,56,53.5,64.0,69.5,66.5
20160307221500,1010.5,1010.5,1010.5,100.0,56,53.5,63.9,69.5,66.5
20160307223000,1010.5,1010.5,1010.5,100.0,56,53.5,64.0,69.5,66.5
20160307224500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.7,69.6,66.6
20160307230000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.6,69.6,66.6
20160307231500,1010.5,1010.5,994.05,98.3721,56,53.5,63.6,69.6,66.6
20160307233000,1010.5,1010.5,1010.5,100.0,56,53.5,63.7,69.5,66.5
20160307234500,1010.5,1010.5,1010.5,100.0,56,53.5,63.4,69.6,66.6
20160308000000,1010.5,1010.5,994.05,98.3721,56,53.5,63.5,69.5,66.5
20160308001500,1010.5,1010.5,994.05,98.3721,56,53.5,63.5,69.5,66.5
20160308003000,1010.5,1010.5,1010.5,100.0,56,53.5,63.5,69.5,66.5
20160308004500,1010.5,1010.5,1010.5,100.0,56,53.5,63.5,69.5,66.5
20160308010000,1010.5,1010.5,1010.5,100.0,56,53.5,63.5,69.6,66.6
20160308011500,1010.5,1010.5,1010.5,100.0,56,53.5,63.3,69.5,66.5
20160308013000,1010.5,1010.5,994.05,98.3721,56,53.5,63.3,69.5,66.5
20160308014500,1010.5,1010.5,1010.5,100.0,56,53.5,63.1,69.5,66.5
20160308020000,1010.5,1010.5,994.05,98.3721,56,53.5,63.2,69.5,66.5
20160308021500,1010.5,1010.5,1010.5,100.0,56,53.5,63.3,69.5,66.5
20160308023000,1010.5,1010.5,1010.5,100.0,56,53.5,63.0,69.5,66.5
20160308024500,1010.5,1010.5,1010.5,100.0,56,53.5,62.9,69.5,66.5
20160308030000,1010.5,1010.5,994.05,98.3721,56,53.5,62.8,69.5,66.5
20160308031500,1010.5,1010.5,1010.5,100.0,56,53.5,62.7,69.5,66.5
20160308033000,1010.5,1010.5,1010.5,100.0,56,53.5,62.9,69.5,66.5
20160308034500,1010.5,1010.5,1010.5,100.0,56,53.5,62.7,69.5,66.5
20160308040000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.4,69.5,66.5
20160308041500,1010.5,1010.5,994.05,98.3721,56,53.5,62.7,69.5,66.5
20160308043000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.4,69.5,66.5
20160308044500,1010.5,1010.5,1010.5,100.0,56,53.5,62.1,69.5,66.5
20160308050000,1010.5,1010.5,994.05,98.3721,56,53.5,62.1,69.5,66.5
20160308051500,1010.5,1010.5,1010.5,100.0,56,53.5,62.2,69.5,66.5
20160308053000,1010.5,1010.5,1010.5,100.0,56,53.5,62.1,69.5,66.5
20160308054500,1010.5,1010.5,1010.5,100.0,56,53.5,62.4,69.5,66.5
20160308060000,1010.5,1010.5,975.25,96.5116,56,53.5,65.1,69.5,66.5
20160308061500,1010.5,1010.5,994.05,98.3721,58,53.5,69.1,69.5,66.5
20160308063000,1010.5,1010.5,994.05,98.3721,59,53.5,74.3,69.5,66.5
20160308064500,1010.5,1010.5,975.25,96.5116,59,53.5,76.8,69.5,66.5
20160308070000,1010.5,1010.5,1010.5,100.0,59,53.5,78.8,69.7,66.7
20160308071500,1010.5,1010.5,1010.5,100.0,59,53.5,79.7,69.9,66.9
20160308073000,1010.5,1010.5,1010.5,100.0,59,53.5,80.7,69.9,66.9
20160308074500,1010.5,1010.5,975.25,96.5116,59,53.5,81.1,69.9,66.9
20160308080000,1010.5,1010.5,994.05,98.3721,59,53.5,81.7,69.9,66.9
20160308081500,1010.5,1010.5,994.05,98.3721,59,53.5,81.9,69.9,66.9
20160308083000,1010.5,1010.5,994.05,98.3721,60,53.5,81.9,69.9,66.9
20160308084500,1010.5,1010.5,994.05,98.3721,60,53.5,82.0,69.9,66.9
20160308090000,1010.5,1010.5,1010.5,100.0,60,53.5,82.3,69.9,66.9
20160308091500,1010.5,1010.5,994.05,98.3721,60,53.5,82.3,69.9,66.9
20160308093000,1010.5,1010.5,994.05,98.3721,60,53.5,82.2,69.9,66.9
20160308094500,1010.5,1010.5,1010.5,100.0,60,53.5,82.1,69.9,66.9
20160308100000,1010.5,1010.5,1010.5,100.0,60,53.5,82.3,69.9,66.9
20160308101500,1010.5,1010.5,994.05,98.3721,60,53.5,82.4,69.9,66.9
20160308103000,1010.5,1010.5,994.05,98.3721,60,53.5,82.6,69.9,66.9
20160308104500,1010.5,1010.5,994.05,98.3721,60,53.5,83.1,69.9,66.9
20160308110000,1010.5,1010.5,1010.5,100.0,60,53.5,83.1,69.9,66.9
20160308111500,1010.5,1010.5,994.05,98.3721,60,53.5,82.5,69.9,66.9
20160308113000,1010.5,1010.5,994.05,98.3721,60,53.5,82.4,69.9,66.9
20160308114500,1010.5,1010.5,994.05,98.3721,60,53.5,82.6,69.9,66.9
20160308120000,1010.5,1010.5,994.05,98.3721,60,53.5,82.8,69.9,66.9
20160308121500,1010.5,1010.5,994.05,98.3721,60,53.5,83.5,69.9,66.9
20160308123000,1010.5,1010.5,1010.5,100.0,60,53.5,82.1,69.9,66.9
20160308124500,1010.5,1010.5,1010.5,100.0,60,53.5,82.4,69.9,66.9
20160308130000,1010.5,1010.5,1010.5,100.0,60,53.5,82.3,69.9,66.9
20160308131500,1010.5,1010.5,1010.5,100.0,60,53.5,82.0,69.9,66.9
20160308133000,1010.5,1010.5,1010.5,100.0,60,53.5,81.3,69.9,66.9
20160308134500,1010.5,1010.5,1029.3,101.8605,60,53.5,80.2,69.9,66.9
20160308140000,1010.5,1010.5,1029.3,101.8605,59,53.5,78.6,69.9,66.9
20160308141500,1010.5,1010.5,1029.3,101.8605,59,53.5,77.0,69.9,66.9
20160308143000,1010.5,1010.5,1029.3,101.8605,59,53.5,75.9,69.9,66.9
20160308144500,1010.5,1010.5,1045.75,103.4884,58,53.5,74.7,69.9,66.9
20160308150000,1010.5,1010.5,1029.3,101.8605,58,53.5,73.9,69.9,66.9
20160308151500,1010.5,1010.5,1029.3,101.8605,58,53.5,73.5,69.9,66.9
20160308153000,1010.5,1010.5,1029.3,101.8605,58,53.5,72.9,69.8,66.8
20160308154500,1010.5,1010.5,1029.3,101.8605,58,53.5,71.9,69.9,66.9
20160308160000,1010.5,1010.5,1045.75,103.4884,58,53.5,71.3,69.9,66.9
20160308161500,1010.5,1010.5,1029.3,101.8605,58,53.5,70.9,69.9,66.9
20160308163000,1010.5,1010.5,1029.3,101.8605,58,53.5,70.3,69.9,66.9
20160308164500,1010.5,1010.5,1029.3,101.8605,58,53.5,70.0,69.9,66.9
20160308170000,1010.5,1010.5,1029.3,101.8605,58,53.5,69.8,69.9,66.9
20160308171500,1010.5,1010.5,1045.75,103.4884,58,53.5,69.1,69.9,66.9
20160308173000,1010.5,1010.5,1029.3,101.8605,58,53.5,68.7,69.8,66.8
20160308174500,1010.5,1010.5,1029.3,101.8605,57,53.5,68.2,69.7,66.7
20160308180000,1010.5,1010.5,1029.3,101.8605,57,53.5,67.9,69.7,66.7
20160308181500,1010.5,1010.5,1045.75,103.4884,57,53.5,67.7,69.6,66.6
20160308183000,1010.5,1010.5,1029.3,101.8605,57,53.5,67.2,69.6,66.6
20160308184500,1010.5,1010.5,1029.3,101.8605,57,53.5,66.7,69.6,66.6
20160308190000,1010.5,1010.5,1029.3,101.8605,57,53.5,66.5,69.5,66.5
20160308191500,1010.5,1010.5,1029.3,101.8605,57,53.5,66.1,69.6,66.6
20160308193000,1010.5,1010.5,1029.3,101.8605,57,53.5,65.5,69.5,66.5
20160308194500,1010.5,1010.5,1029.3,101.8605,57,53.5,65.3,69.5,66.5
20160308200000,1010.5,1010.5,1029.3,101.8605,57,53.5,65.0,69.5,66.5
20160308201500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.3,69.5,66.5
20160308203000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.0,69.5,66.5
20160308204500,1010.5,1010.5,1029.3,101.8605,57,53.5,63.8,69.5,66.5
20160308210000,1010.5,1010.5,1045.75,103.4884,57,53.5,63.8,69.5,66.5
20160308211500,1010.5,1010.5,1029.3,101.8605,57,53.5,63.6,69.5,66.5
20160308213000,1010.5,1010.5,1045.75,103.4884,57,53.5,63.6,69.5,66.5
20160308214500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.6,69.5,66.5
20160308220000,1010.5,1010.5,1045.75,103.4884,56,53.5,63.6,69.5,66.5
20160308221500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.5,69.5,66.5
20160308223000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.3,69.5,66.5
20160308224500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.2,69.5,66.5
20160308230000,1010.5,1010.5,994.05,98.3721,56,53.5,63.1,69.5,66.5
20160308231500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.2,69.5,66.5
20160308233000,1010.5,1010.5,1010.5,100.0,56,53.5,63.0,69.5,66.5
20160308234500,1010.5,1010.5,1029.3,101.8605,56,53.5,62.9,69.5,66.5
20160309000000,1010.5,1010.5,1010.5,100.0,56,53.5,62.9,69.5,66.5
20160309001500,1010.5,1010.5,1010.5,100.0,56,53.5,62.8,69.5,66.5
20160309003000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.8,69.5,66.5
20160309004500,1010.5,1010.5,1029.3,101.8605,56,53.5,62.5,69.5,66.5
20160309010000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.4,69.5,66.5
20160309011500,1010.5,1010.5,1010.5,100.0,58,53.5,63.3,69.5,66.5
20160309013000,1010.5,1010.5,994.05,98.3721,57,53.5,63.5,69.5,66.5
20160309014500,1010.5,1010.5,994.05,98.3721,57,53.5,63.0,69.5,66.5
20160309020000,1010.5,1010.5,1010.5,100.0,57,53.5,62.9,69.5,66.5
20160309021500,1010.5,1010.5,1010.5,100.0,57,53.5,62.4,69.5,66.5
20160309023000,1010.5,1010.5,1010.5,100.0,57,53.5,62.5,69.5,66.5
20160309024500,1010.5,1010.5,1010.5,100.0,57,53.5,62.2,69.5,66.5
20160309030000,1010.5,1010.5,975.25,96.5116,57,53.5,62.1,69.5,66.5
20160309031500,1010.5,1010.5,1010.5,100.0,57,53.5,62.2,69.5,66.5
20160309033000,1010.5,1010.5,994.05,98.3721,57,54.3,62.3,69.5,66.5
20160309034500,1010.5,1010.5,1010.5,100.0,57,52.3,62.2,69.5,66.5
20160309040000,1010.5,1010.5,994.05,98.3721,57,53.6,62.4,69.5,66.5
20160309041500,1010.5,1010.5,1010.5,100.0,58,53.6,62.2,69.5,66.5
20160309044500,1010.5,1010.5,893.0,88.3721,100,59.1,63.8,69.5,66.5
20160309050000,1010.5,1010.5,893.0,88.3721,100,53.9,63.9,69.5,66.5
20160309051500,1010.5,1010.5,994.05,98.3721,57,58.0,64.3,69.5,66.5
20160309053000,1010.5,1010.5,994.05,98.3721,57,52.3,63.0,69.5,66.5
20160309054500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.0,69.5,66.5
20160309060000,1010.5,1010.5,994.05,98.3721,57,53.5,65.4,69.5,66.5
20160309061500,1010.5,1010.5,994.05,98.3721,58,53.5,72.6,69.5,66.5
20160309063000,1010.5,1010.5,994.05,98.3721,58,53.5,75.5,69.5,66.5
20160309064500,1010.5,1010.5,994.05,98.3721,58,53.5,77.9,69.7,66.7
20160309070000,1010.5,1010.5,1010.5,100.0,58,53.5,79.1,69.9,66.9
20160309071500,1010.5,1010.5,1010.5,100.0,58,53.5,79.9,69.9,66.9
20160309073000,1010.5,1010.5,1010.5,100.0,58,53.5,80.6,69.9,66.9
20160309074500,1010.5,1010.5,994.05,98.3721,58,53.5,81.0,69.9,66.9
20160309080000,1010.5,1010.5,994.05,98.3721,58,53.5,81.4,69.9,66.9
20160309081500,1010.5,1010.5,975.25,96.5116,59,53.5,82.1,69.9,66.9
20160309083000,1010.5,1010.5,994.05,98.3721,59,53.5,82.0,69.9,66.9
20160309084500,1010.5,1010.5,1010.5,100.0,59,53.5,82.1,69.9,66.9
20160309090000,1010.5,1010.5,975.25,96.5116,59,53.5,82.3,69.9,66.9
20160309091500,1010.5,1010.5,1029.3,101.8605,59,53.5,81.7,69.9,66.9
20160309093000,1010.5,1010.5,1029.3,101.8605,59,53.5,81.5,69.9,66.9
20160309094500,1010.5,1010.5,1029.3,101.8605,59,53.5,81.4,69.9,66.9
20160309100000,1010.5,1010.5,1029.3,101.8605,59,53.5,81.5,69.9,66.9
20160309101500,1010.5,1010.5,1029.3,101.8605,58,53.5,81.6,69.9,66.9
20160309103000,1010.5,1010.5,1029.3,101.8605,58,53.5,81.7,69.9,66.9
20160309104500,1010.5,1010.5,1010.5,100.0,58,53.5,81.8,69.9,66.9
20160309110000,1010.5,1010.5,1029.3,101.8605,58,53.5,81.8,69.9,66.9
20160309111500,1010.5,1010.5,1010.5,100.0,58,53.5,81.9,69.9,66.9
20160309113000,1010.5,1010.5,1010.5,100.0,58,53.5,82.0,69.9,66.9
20160309114500,1010.5,1010.5,1029.3,101.8605,58,53.5,82.1,69.9,66.9
20160309120000,1010.5,1010.5,1010.5,100.0,58,53.5,82.0,69.9,66.9
20160309121500,1010.5,1010.5,1029.3,101.8605,58,53.5,81.9,69.9,66.9
20160309123000,1010.5,1010.5,975.25,96.5116,58,53.5,81.8,69.9,66.9
20160309124500,1010.5,1010.5,1010.5,100.0,58,53.5,82.6,69.9,66.9
20160309130000,1010.5,1010.5,1010.5,100.0,58,53.5,81.8,69.9,66.9
20160309131500,1010.5,1010.5,1029.3,101.8605,58,53.5,80.6,69.9,66.9
20160309133000,1010.5,1010.5,1029.3,101.8605,58,53.5,79.2,69.9,66.9
20160309134500,1010.5,1010.5,1029.3,101.8605,58,53.5,77.5,69.9,66.9
20160309140000,1010.5,1010.5,1045.75,103.4884,58,53.5,76.3,69.9,66.9
20160309141500,1010.5,1010.5,1029.3,101.8605,58,53.5,75.0,69.9,66.9
20160309143000,1010.5,1010.5,1010.5,100.0,58,53.5,74.0,69.9,66.9
20160309144500,1010.5,1010.5,1045.75,103.4884,58,53.5,73.0,69.9,66.9
20160309150000,1010.5,1010.5,1029.3,101.8605,57,53.5,72.2,69.9,66.9
20160309151500,1010.5,1010.5,1029.3,101.8605,57,53.5,71.5,69.9,66.9
20160309153000,1010.5,1010.5,1029.3,101.8605,57,53.5,70.9,69.9,66.9
20160309154500,1010.5,1010.5,1029.3,101.8605,57,53.5,70.7,69.9,66.9
20160309160000,1010.5,1010.5,1010.5,100.0,57,53.5,70.2,69.9,66.9
20160309161500,1010.5,1010.5,1029.3,101.8605,57,53.5,69.8,69.9,66.9
20160309163000,1010.5,1010.5,1010.5,100.0,57,53.5,69.4,69.7,66.7
20160309164500,1010.5,1010.5,1029.3,101.8605,57,53.5,69.3,69.7,66.7
20160309170000,1010.5,1010.5,1029.3,101.8605,57,53.5,68.8,69.7,66.7
20160309171500,1010.5,1010.5,1029.3,101.8605,57,53.5,68.5,69.7,66.7
20160309173000,1010.5,1010.5,1029.3,101.8605,57,53.5,68.2,69.6,66.6
20160309174500,1010.5,1010.5,1029.3,101.8605,57,53.5,67.9,69.6,66.6
20160309180000,1010.5,1010.5,1029.3,101.8605,57,53.5,67.6,69.6,66.6
20160309181500,1010.5,1010.5,1045.75,103.4884,57,53.5,67.5,69.6,66.6
20160309183000,1010.5,1010.5,1010.5,100.0,57,53.5,67.2,69.6,66.6
20160309184500,1010.5,1010.5,1029.3,101.8605,57,53.5,66.9,69.5,66.5
20160309190000,1010.5,1010.5,1029.3,101.8605,57,53.5,66.6,69.5,66.5
20160309191500,1010.5,1010.5,1010.5,100.0,57,53.5,66.0,69.5,66.5
20160309193000,1010.5,1010.5,1010.5,100.0,57,53.5,65.6,69.5,66.5
20160309194500,1010.5,1010.5,1029.3,101.8605,57,53.5,65.2,69.5,66.5
20160309200000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.8,69.5,66.5
20160309201500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.6,69.5,66.5
20160309203000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.4,69.5,66.5
20160309204500,1010.5,1010.5,1045.75,103.4884,57,53.5,64.2,69.5,66.5
20160309210000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.0,69.5,66.5
20160309211500,1010.5,1010.5,1010.5,100.0,57,53.5,63.9,69.5,66.5
20160309213000,1010.5,1010.5,1045.75,103.4884,57,53.5,63.7,69.5,66.5
20160309214500,1010.5,1010.5,1029.3,101.8605,57,53.5,63.5,69.5,66.5
20160309220000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.6,69.5,66.5
20160309221500,1010.5,1010.5,1045.75,103.4884,57,53.5,63.4,69.5,66.5
20160309223000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.3,69.5,66.5
20160309224500,1010.5,1010.5,1010.5,100.0,57,53.5,63.3,69.5,66.5
20160309230000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.5,69.5,66.5
20160309231500,1010.5,1010.5,1029.3,101.8605,57,53.5,63.2,69.5,66.5
20160309233000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.0,69.5,66.5
20160309234500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.8,69.5,66.5
20160310000000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.0,69.5,66.5
20160310001500,1010.5,1010.5,1010.5,100.0,57,53.5,62.9,69.5,66.5
20160310003000,1010.5,1010.5,1029.3,101.8605,57,53.5,62.8,69.5,66.5
20160310004500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.6,69.5,66.5
20160310010000,1010.5,1010.5,1029.3,101.8605,57,53.5,62.5,69.5,66.5
20160310011500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.4,69.5,66.5
20160310013000,1010.5,1010.5,1029.3,101.8605,57,53.5,62.4,69.5,66.5
20160310014500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.1,69.5,66.5
20160310020000,1010.5,1010.5,1029.3,101.8605,57,53.5,61.9,69.5,66.5
20160310021500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.2,69.5,66.5
20160310023000,1010.5,1010.5,1029.3,101.8605,57,53.5,62.2,69.5,66.5
20160310024500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.2,69.5,66.5
20160310030000,1010.5,1010.5,1010.5,100.0,57,53.5,62.3,69.5,66.5
20160310031500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.2,69.5,66.5
20160310033000,1010.5,1010.5,1010.5,100.0,57,53.5,61.9,69.5,66.5
20160310034500,1010.5,1010.5,1029.3,101.8605,57,53.5,61.9,69.5,66.5
20160310040000,1010.5,1010.5,1029.3,101.8605,57,53.5,61.8,69.5,66.5
20160310041500,1010.5,1010.5,1029.3,101.8605,57,53.5,61.9,69.5,66.5
20160310043000,1010.5,1010.5,1029.3,101.8605,57,53.5,61.8,69.5,66.5
20160310044500,1010.5,1010.5,1029.3,101.8605,57,53.5,61.6,69.5,66.5
20160310050000,1010.5,1010.5,1029.3,101.8605,57,53.5,61.6,69.5,66.5
20160310051500,1010.5,1010.5,1010.5,100.0,57,53.5,61.6,69.5,66.5
20160310053000,1010.5,1010.5,1029.3,101.8605,57,53.5,61.1,69.5,66.5
20160310054500,1010.5,1010.5,1029.3,101.8605,57,53.5,61.8,69.5,66.5
20160310060000,1010.5,1010.5,1010.5,100.0,57,53.5,64.6,69.5,66.5
20160310061500,1010.5,1010.5,994.05,98.3721,59,53.5,71.2,69.5,66.5
20160310063000,1010.5,1010.5,994.05,98.3721,59,53.5,75.2,69.5,66.5
20160310064500,1010.5,1010.5,994.05,98.3721,60,53.5,77.6,69.5,66.5
20160310070000,1010.5,1010.5,1010.5,100.0,60,53.5,79.1,69.6,66.6
20160310071500,1010.5,1010.5,994.05,98.3721,60,53.5,80.0,69.8,66.8
20160310073000,1010.5,1010.5,1010.5,100.0,60,53.5,80.8,69.9,66.9
20160310074500,1010.5,1010.5,994.05,98.3721,60,53.5,81.2,69.9,66.9
20160310080000,1010.5,1010.5,1010.5,100.0,60,53.5,81.4,69.9,66.9
20160310081500,1010.5,1010.5,1010.5,100.0,60,53.5,81.8,69.9,66.9
20160310083000,1010.5,1010.5,1010.5,100.0,60,53.5,81.7,69.9,66.9
20160310084500,1010.5,1010.5,994.05,98.3721,60,53.5,82.0,69.9,66.9
20160310090000,1010.5,1010.5,994.05,98.3721,60,53.5,82.0,69.9,66.9
20160310091500,1010.5,1010.5,994.05,98.3721,60,53.5,82.3,69.9,66.9
20160310093000,1010.5,1010.5,994.05,98.3721,60,53.5,82.3,69.9,66.9
20160310094500,1010.5,1010.5,1010.5,100.0,60,53.5,82.4,69.9,66.9
20160310100000,1010.5,1010.5,1029.3,101.8605,60,53.5,82.0,69.9,66.9
20160310101500,1010.5,1010.5,1010.5,100.0,60,53.5,82.5,69.9,66.9
20160310103000,1010.5,1010.5,1010.5,100.0,60,53.5,82.7,69.9,66.9
20160310104500,1010.5,1010.5,994.05,98.3721,60,53.5,82.7,69.9,66.9
20160310110000,1010.5,1010.5,1010.5,100.0,60,53.5,82.5,69.9,66.9
20160310111500,1010.5,1010.5,994.05,98.3721,60,53.5,82.5,69.9,66.9
20160310113000,1010.5,1010.5,1010.5,100.0,60,53.5,82.7,69.9,66.9
20160310114500,1010.5,1010.5,994.05,98.3721,61,53.5,82.9,69.9,66.9
20160310120000,1010.5,1010.5,1010.5,100.0,61,53.5,83.0,69.9,66.9
20160310121500,1010.5,1010.5,1045.75,103.4884,67,53.5,82.6,69.9,66.9
20160310123000,1010.5,1010.5,1029.3,101.8605,65,53.5,82.1,69.9,66.9
20160310124500,1010.5,1010.5,1045.75,103.4884,63,53.5,81.1,69.9,66.9
20160310130000,1010.5,1010.5,1029.3,101.8605,62,53.5,80.1,69.9,66.9
20160310131500,1010.5,1010.5,1029.3,101.8605,60,53.5,78.6,69.9,66.9
20160310133000,1010.5,1010.5,1029.3,101.8605,60,53.5,77.8,69.9,66.9
20160310134500,1010.5,1010.5,1029.3,101.8605,60,53.5,77.2,69.9,66.9
20160310140000,1010.5,1010.5,1029.3,101.8605,59,53.5,76.0,69.9,66.9
20160310141500,1010.5,1010.5,1029.3,101.8605,59,53.5,75.3,69.9,66.9
20160310143000,1010.5,1010.5,1029.3,101.8605,57,53.5,73.8,69.9,66.9
20160310144500,1010.5,1010.5,1010.5,100.0,59,53.5,74.1,69.9,66.9
20160310150000,1010.5,1010.5,1010.5,100.0,59,53.5,74.0,69.8,66.8
20160310151500,1010.5,1010.5,1010.5,100.0,59,53.5,72.8,69.9,66.9
20160310153000,1010.5,1010.5,1029.3,101.8605,59,53.5,71.8,69.8,66.8
20160310154500,1010.5,1010.5,1029.3,101.8605,59,53.5,71.3,69.7,66.7
20160310160000,1010.5,1010.5,1045.75,103.4884,59,53.5,70.6,69.7,66.7
20160310161500,1010.5,1010.5,1029.3,101.8605,59,53.5,70.0,69.6,66.6
20160310163000,1010.5,1010.5,1029.3,101.8605,59,53.5,69.6,69.6,66.6
20160310164500,1010.5,1010.5,1045.75,103.4884,59,53.5,69.4,69.6,66.6
20160310170000,1010.5,1010.5,1045.75,103.4884,59,53.5,68.8,69.7,66.7
20160310171500,1010.5,1010.5,1029.3,101.8605,59,53.5,68.6,69.6,66.6
20160310173000,1010.5,1010.5,1029.3,101.8605,59,53.5,68.0,69.6,66.6
20160310174500,1010.5,1010.5,1045.75,103.4884,59,53.5,67.8,69.5,66.5
20160310180000,1010.5,1010.5,1029.3,101.8605,58,53.5,67.4,69.5,66.5
20160310181500,1010.5,1010.5,1029.3,101.8605,58,53.5,67.1,69.5,66.5
20160310183000,1010.5,1010.5,1029.3,101.8605,58,53.5,66.8,69.5,66.5
20160310184500,1010.5,1010.5,1029.3,101.8605,58,53.5,66.6,69.5,66.5
20160310190000,1010.5,1010.5,1029.3,101.8605,58,53.5,66.2,69.5,66.5
20160310191500,1010.5,1010.5,1029.3,101.8605,58,53.5,66.0,69.5,66.5
20160310193000,1010.5,1010.5,1045.75,103.4884,58,53.5,65.8,69.5,66.5
20160310194500,1010.5,1010.5,1029.3,101.8605,58,53.5,65.5,69.5,66.5
20160310200000,1010.5,1010.5,1045.75,103.4884,58,53.5,65.1,69.5,66.5
20160310201500,1010.5,1010.5,1029.3,101.8605,58,53.5,64.7,69.5,66.5
20160310203000,1010.5,1010.5,1029.3,101.8605,58,53.5,64.5,69.5,66.5
20160310204500,1010.5,1010.5,1029.3,101.8605,58,53.5,64.2,69.5,66.5
20160310210000,1010.5,1010.5,1045.75,103.4884,58,53.5,64.1,69.5,66.5
20160310211500,1010.5,1010.5,1010.5,100.0,58,53.5,64.0,69.5,66.5
20160310213000,1010.5,1010.5,1029.3,101.8605,58,53.5,63.9,69.5,66.5
20160310214500,1010.5,1010.5,1045.75,103.4884,58,53.5,64.0,69.5,66.5
20160310220000,1010.5,1010.5,1029.3,101.8605,58,53.5,63.5,69.5,66.5
20160310221500,1010.5,1010.5,1029.3,101.8605,58,53.5,63.4,69.5,66.5
20160310223000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.2,69.5,66.5
20160310224500,1010.5,1010.5,1029.3,101.8605,57,53.5,63.0,69.5,66.5
20160310230000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.0,69.5,66.5
20160310231500,1010.5,1010.5,1045.75,103.4884,57,53.5,63.0,69.5,66.5
20160310233000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.1,69.5,66.5
20160310234500,1010.5,1010.5,1029.3,101.8605,57,53.5,63.0,69.5,66.5
20160311000000,1010.5,1010.5,1029.3,101.8605,57,53.5,62.9,69.5,66.5
20160311001500,1010.5,1010.5,1010.5,100.0,57,53.5,62.7,69.5,66.5
20160311003000,1010.5,1010.5,1029.3,101.8605,57,53.5,62.6,69.5,66.5
20160311004500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.6,69.5,66.5
20160311010000,1010.5,1010.5,1029.3,101.8605,57,53.5,62.5,69.5,66.5
20160311011500,1010.5,1010.5,1010.5,100.0,57,53.5,62.5,69.5,66.5
20160311013000,1010.5,1010.5,1029.3,101.8605,57,54.3,62.5,69.5,66.5
20160311014500,1010.5,1010.5,1029.3,101.8605,57,54.3,62.4,69.5,66.5
20160311020000,1010.5,1010.5,1029.3,101.8605,57,54.3,62.3,69.5,66.5
20160311021500,1010.5,1010.5,1010.5,100.0,57,54.3,62.4,69.5,66.5
20160311023000,1010.5,1010.5,1029.3,101.8605,57,54.3,62.3,69.5,66.5
20160311024500,1010.5,1010.5,1029.3,101.8605,57,54.3,62.6,69.5,66.5
20160311030000,1010.5,1010.5,1029.3,101.8605,57,53.6,62.9,69.5,66.5
20160311031500,1010.5,1010.5,1029.3,101.8605,57,53.6,63.1,69.5,66.5
20160311033000,1010.5,1010.5,1029.3,101.8605,57,53.6,63.2,69.5,66.5
