PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160311034500,1010.5,1010.5,1029.3,101.8605,57,53.6,63.2,69.5,66.5
20160311040000,1010.5,1010.5,1029.3,101.8605,57,53.6,63.1,69.5,66.5
20160311041500,1010.5,1010.5,1029.3,101.8605,57,53.6,62.9,69.5,66.5
20160311043000,1010.5,1010.5,1029.3,101.8605,57,53.6,62.2,69.5,66.5
20160311044500,1010.5,1010.5,1045.75,103.4884,57,53.6,62.5,69.5,66.5
20160311050000,1010.5,1010.5,1029.3,101.8605,57,53.6,62.5,69.5,66.5
20160311051500,1010.5,1010.5,1029.3,101.8605,57,53.6,62.2,69.5,66.5
20160311053000,1010.5,1010.5,1045.75,103.4884,57,53.6,62.0,69.5,66.5
20160311054500,1010.5,1010.5,1029.3,101.8605,57,53.6,61.7,69.5,66.5
20160311060000,1010.5,1010.5,1029.3,101.8605,57,53.6,63.8,69.5,66.5
20160311061500,1010.5,1010.5,1029.3,101.8605,57,53.6,69.8,69.5,66.5
20160311063000,1010.5,1010.5,994.05,98.3721,57,53.6,71.6,69.5,66.5
20160311064500,1010.5,1010.5,1010.5,100.0,58,53.6,76.8,69.5,66.5
20160311070000,1010.5,1010.5,994.05,98.3721,58,53.6,78.5,69.5,66.5
20160311071500,1010.5,1010.5,1010.5,100.0,58,53.6,80.0,69.5,66.5
20160311073000,1010.5,1010.5,994.05,98.3721,58,53.6,80.9,69.7,66.7
20160311074500,1010.5,1010.5,1010.5,100.0,58,53.6,81.3,69.9,66.9
20160311080000,1010.5,1010.5,994.05,98.3721,58,53.6,81.9,69.9,66.9
20160311081500,1010.5,1010.5,1010.5,100.0,58,53.6,81.5,69.9,66.9
20160311083000,1010.5,1010.5,1010.5,100.0,58,53.6,82.2,69.9,66.9
20160311084500,1010.5,1010.5,1010.5,100.0,58,53.6,82.4,69.9,66.9
20160311090000,1010.5,1010.5,994.05,98.3721,58,53.6,82.9,69.9,66.9
20160311091500,1010.5,1010.5,1010.5,100.0,58,53.6,82.5,69.9,66.9
20160311093000,1010.5,1010.5,1010.5,100.0,58,53.6,82.2,69.9,66.9
20160311094500,1010.5,1010.5,1010.5,100.0,58,53.6,82.9,69.9,66.9
20160311100000,1010.5,1010.5,994.05,98.3721,58,53.6,82.9,69.9,66.9
20160311101500,1010.5,1010.5,1010.5,100.0,58,53.6,82.6,69.9,66.9
20160311103000,1010.5,1010.5,1010.5,100.0,58,54.3,82.8,69.9,66.9
20160311104500,1010.5,1010.5,1010.5,100.0,58,54.3,82.8,69.9,66.9
20160311110000,1010.5,1010.5,1010.5,100.0,58,54.3,83.1,69.9,66.9
20160311111500,1010.5,1010.5,1010.5,100.0,58,54.3,82.9,69.9,66.9
20160311113000,1010.5,1010.5,994.05,98.3721,58,53.5,82.7,69.9,66.9
20160311114500,1010.5,1010.5,994.05,98.3721,58,53.5,82.7,69.9,66.9
20160311120000,1010.5,1010.5,1010.5,100.0,58,53.5,83.1,69.9,66.9
20160311121500,1010.5,1010.5,1029.3,101.8605,58,53.5,83.1,69.9,66.9
20160311123000,1010.5,1010.5,1010.5,100.0,58,53.5,83.1,69.9,66.9
20160311124500,1010.5,1010.5,1010.5,100.0,58,53.5,82.3,69.9,66.9
20160311130000,1010.5,1010.5,1029.3,101.8605,58,53.5,82.1,69.9,66.9
20160311131500,1010.5,1010.5,1045.75,103.4884,58,53.5,82.8,69.9,66.9
20160311133000,1010.5,1010.5,1045.75,103.4884,58,53.5,82.3,69.9,66.9
20160311134500,1010.5,1010.5,1029.3,101.8605,58,53.5,81.5,69.9,66.9
20160311140000,1010.5,1010.5,1045.75,103.4884,57,53.5,80.1,69.9,66.9
20160311141500,1010.5,1010.5,1029.3,101.8605,57,53.5,78.9,69.9,66.9
20160311143000,1010.5,1010.5,1029.3,101.8605,57,53.5,77.4,69.9,66.9
20160311144500,1010.5,1010.5,1029.3,101.8605,57,53.5,76.2,69.9,66.9
20160311150000,1010.5,1010.5,1029.3,101.8605,57,53.5,75.5,69.9,66.9
20160311151500,1010.5,1010.5,1045.75,103.4884,57,53.5,74.8,69.9,66.9
20160311153000,1010.5,1010.5,1045.75,103.4884,57,53.5,74.1,69.9,66.9
20160311154500,1010.5,1010.5,1029.3,101.8605,57,53.5,73.3,69.9,66.9
20160311160000,1010.5,1010.5,1029.3,101.8605,57,53.5,73.4,69.9,66.9
20160311161500,1010.5,1010.5,1029.3,101.8605,57,53.5,73.2,69.9,66.9
20160311163000,1010.5,1010.5,1029.3,101.8605,57,53.5,73.2,69.9,66.9
20160311164500,1010.5,1010.5,1045.75,103.4884,57,53.5,73.0,69.9,66.9
20160311170000,1010.5,1010.5,1029.3,101.8605,56,53.5,72.3,69.9,66.9
20160311171500,1010.5,1010.5,1029.3,101.8605,56,53.5,72.2,69.9,66.9
20160311173000,1010.5,1010.5,1010.5,100.0,56,53.5,72.2,69.9,66.9
20160311174500,1010.5,1010.5,1029.3,101.8605,56,53.5,72.1,69.9,66.9
20160311180000,1010.5,1010.5,1029.3,101.8605,56,53.5,71.9,69.9,66.9
20160311181500,1010.5,1010.5,1010.5,100.0,56,53.5,71.9,69.8,66.8
20160311183000,1010.5,1010.5,1029.3,101.8605,56,53.5,72.1,69.9,66.9
20160311184500,1010.5,1010.5,1010.5,100.0,56,53.5,71.6,69.9,66.9
20160311190000,1010.5,1010.5,1029.3,101.8605,56,53.5,71.2,69.8,66.8
20160311191500,1010.5,1010.5,1045.75,103.4884,56,53.5,71.0,69.8,66.8
20160311193000,1010.5,1010.5,1029.3,101.8605,56,53.5,70.8,69.8,66.8
20160311194500,1010.5,1010.5,1029.3,101.8605,56,53.5,70.3,69.8,66.8
20160311200000,1010.5,1010.5,1029.3,101.8605,56,53.5,69.9,69.8,66.8
20160311201500,1010.5,1010.5,1029.3,101.8605,56,53.5,69.6,69.7,66.7
20160311203000,1010.5,1010.5,1029.3,101.8605,56,53.5,69.4,69.6,66.6
20160311204500,1010.5,1010.5,1045.75,103.4884,56,53.5,69.3,69.6,66.6
20160311210000,1010.5,1010.5,1010.5,100.0,56,53.5,68.8,69.7,66.7
20160311211500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.5,69.6,66.6
20160311213000,1010.5,1010.5,1010.5,100.0,56,53.5,67.8,69.6,66.6
20160311214500,1010.5,1010.5,1010.5,100.0,56,53.5,67.6,69.6,66.6
20160311220000,1010.5,1010.5,1010.5,100.0,56,53.5,67.4,69.6,66.6
20160311221500,1010.5,1010.5,1029.3,101.8605,56,53.5,67.3,69.5,66.5
20160311223000,1010.5,1010.5,1029.3,101.8605,56,53.5,67.1,69.5,66.5
20160311224500,1010.5,1010.5,1029.3,101.8605,56,53.5,66.9,69.5,66.5
20160311230000,1010.5,1010.5,1029.3,101.8605,56,53.5,66.7,69.5,66.5
20160311231500,1010.5,1010.5,1010.5,100.0,56,53.5,66.4,69.5,66.5
20160311233000,1010.5,1010.5,1029.3,101.8605,56,53.5,66.4,69.6,66.6
20160311234500,1010.5,1010.5,1029.3,101.8605,56,53.5,66.2,69.5,66.5
20160312000000,1010.5,1010.5,1029.3,101.8605,56,54.3,66.1,69.5,66.5
20160312001500,1010.5,1010.5,1029.3,101.8605,56,54.3,65.7,69.5,66.5
20160312003000,1010.5,1010.5,1029.3,101.8605,56,54.3,65.7,69.5,66.5
20160312004500,1010.5,1010.5,1029.3,101.8605,56,53.5,65.4,69.5,66.5
20160312010000,1010.5,1010.5,1010.5,100.0,56,53.5,65.3,69.5,66.5
20160312011500,1010.5,1010.5,994.05,98.3721,57,53.5,66.8,69.5,66.5
20160312013000,1010.5,1010.5,975.25,96.5116,56,53.5,66.4,69.5,66.5
20160312014500,1010.5,1010.5,994.05,98.3721,56,53.5,66.6,69.5,66.5
20160312020000,1010.5,1010.5,994.05,98.3721,56,53.5,66.3,69.5,66.5
20160312021500,1010.5,1010.5,994.05,98.3721,56,53.5,66.0,69.5,66.5
20160312023000,1010.5,1010.5,994.05,98.3721,56,53.5,66.0,69.5,66.5
20160312024500,1010.5,1010.5,994.05,98.3721,56,53.5,65.7,69.5,66.5
20160312030000,1010.5,1010.5,994.05,98.3721,56,53.5,65.7,69.5,66.5
20160312031500,1010.5,1010.5,994.05,98.3721,56,53.5,65.5,69.5,66.5
20160312033000,1010.5,1010.5,994.05,98.3721,56,53.5,65.3,69.5,66.5
20160312034500,1010.5,1010.5,994.05,98.3721,56,53.5,65.2,69.5,66.5
20160312040000,1010.5,1010.5,975.25,96.5116,56,53.5,65.1,69.5,66.5
20160312041500,1010.5,1010.5,994.05,98.3721,56,53.5,65.1,69.5,66.5
20160312043000,1010.5,1010.5,994.05,98.3721,57,53.5,65.0,69.5,66.5
20160312044500,1010.5,1010.5,994.05,98.3721,57,53.5,65.0,69.5,66.5
20160312050000,1010.5,1010.5,1010.5,100.0,57,53.5,64.9,69.5,66.5
20160312051500,1010.5,1010.5,975.25,96.5116,57,53.5,64.9,69.5,66.5
20160312053000,1010.5,1010.5,994.05,98.3721,57,53.5,64.8,69.5,66.5
20160312054500,1010.5,1010.5,975.25,96.5116,57,53.5,64.7,69.5,66.5
20160312060000,1010.5,1010.5,994.05,98.3721,57,53.5,64.6,69.5,66.5
20160312061500,1010.5,1010.5,994.05,98.3721,57,53.5,64.4,69.5,66.5
20160312063000,1010.5,1010.5,975.25,96.5116,57,53.5,64.2,69.5,66.5
20160312064500,1010.5,1010.5,994.05,98.3721,57,53.5,64.2,69.5,66.5
20160312070000,1010.5,1010.5,994.05,98.3721,57,53.5,64.1,69.5,66.5
20160312071500,1010.5,1010.5,994.05,98.3721,57,53.5,64.0,69.5,66.5
20160312073000,1010.5,1010.5,994.05,98.3721,57,53.5,64.0,69.5,66.5
20160312074500,1010.5,1010.5,994.05,98.3721,57,53.5,64.0,69.5,66.5
20160312080000,1010.5,1010.5,994.05,98.3721,57,53.5,63.8,69.5,66.5
20160312081500,1010.5,1010.5,994.05,98.3721,57,53.5,63.9,69.5,66.5
20160312083000,1010.5,1010.5,994.05,98.3721,57,53.5,63.8,69.5,66.5
20160312084500,1010.5,1010.5,994.05,98.3721,57,53.5,63.7,69.5,66.5
20160312090000,1010.5,1010.5,994.05,98.3721,57,54.3,63.7,69.5,66.5
20160312091500,1010.5,1010.5,994.05,98.3721,57,54.3,63.7,69.5,66.5
20160312093000,1010.5,1010.5,994.05,98.3721,57,54.3,63.7,69.5,66.5
20160312094500,1010.5,1010.5,994.05,98.3721,57,53.5,63.6,69.5,66.5
20160312100000,1010.5,1010.5,1010.5,100.0,57,53.5,63.5,69.5,66.5
20160312101500,1010.5,1010.5,994.05,98.3721,57,53.5,63.6,69.5,66.5
20160312103000,1010.5,1010.5,994.05,98.3721,57,53.5,63.5,69.5,66.5
20160312104500,1010.5,1010.5,994.05,98.3721,57,53.5,63.4,69.5,66.5
20160312110000,1010.5,1010.5,975.25,96.5116,57,53.5,63.5,69.5,66.5
20160312111500,1010.5,1010.5,994.05,98.3721,57,53.5,63.5,69.5,66.5
20160312113000,1010.5,1010.5,994.05,98.3721,57,53.5,63.4,69.5,66.5
20160312114500,1010.5,1010.5,994.05,98.3721,57,53.5,63.3,69.5,66.5
20160312120000,1010.5,1010.5,994.05,98.3721,57,53.5,63.3,69.5,66.5
20160312121500,1010.5,1010.5,994.05,98.3721,57,53.5,63.3,69.5,66.5
20160312123000,1010.5,1010.5,994.05,98.3721,57,53.5,63.1,69.5,66.5
20160312124500,1010.5,1010.5,994.05,98.3721,58,53.5,62.9,69.5,66.5
20160312130000,1010.5,1010.5,994.05,98.3721,58,53.5,63.0,69.5,66.5
20160312131500,1010.5,1010.5,1010.5,100.0,58,53.5,62.9,69.5,66.5
20160312133000,1010.5,1010.5,1010.5,100.0,58,53.5,62.9,69.5,66.5
20160312134500,1010.5,1010.5,994.05,98.3721,58,53.5,62.8,69.5,66.5
20160312140000,1010.5,1010.5,994.05,98.3721,58,53.5,62.9,69.5,66.5
20160312141500,1010.5,1010.5,1010.5,100.0,58,53.5,62.6,69.5,66.5
20160312143000,1010.5,1010.5,994.05,98.3721,58,53.5,62.6,69.5,66.5
20160312144500,1010.5,1010.5,994.05,98.3721,58,53.5,62.5,69.5,66.5
20160312150000,1010.5,1010.5,994.05,98.3721,58,53.5,62.6,69.5,66.5
20160312151500,1010.5,1010.5,1010.5,100.0,58,53.5,62.7,69.5,66.5
20160312153000,1010.5,1010.5,975.25,96.5116,58,53.5,62.7,69.5,66.5
20160312154500,1010.5,1010.5,1010.5,100.0,58,53.5,62.6,69.5,66.5
20160312160000,1010.5,1010.5,975.25,96.5116,58,53.5,62.6,69.5,66.5
20160312161500,1010.5,1010.5,994.05,98.3721,58,53.5,62.6,69.5,66.5
20160312163000,1010.5,1010.5,994.05,98.3721,58,53.5,63.0,69.5,66.5
20160312164500,1010.5,1010.5,1010.5,100.0,58,53.5,62.8,69.5,66.5
20160312170000,1010.5,1010.5,975.25,96.5116,58,53.5,62.9,69.5,66.5
20160312171500,1010.5,1010.5,1010.5,100.0,58,54.3,62.9,69.5,66.5
20160312173000,1010.5,1010.5,994.05,98.3721,58,54.3,62.9,69.5,66.5
20160312174500,1010.5,1010.5,994.05,98.3721,58,54.3,62.8,69.5,66.5
20160312180000,1010.5,1010.5,994.05,98.3721,58,54.3,62.8,69.5,66.5
20160312181500,1010.5,1010.5,994.05,98.3721,58,53.5,62.7,69.5,66.5
20160312183000,1010.5,1010.5,975.25,96.5116,58,53.5,62.6,69.5,66.5
20160312184500,1010.5,1010.5,994.05,98.3721,58,53.5,62.5,69.5,66.5
20160312190000,1010.5,1010.5,1010.5,100.0,59,53.5,62.5,69.5,66.5
20160312191500,1010.5,1010.5,994.05,98.3721,59,53.5,62.5,69.5,66.5
20160312193000,1010.5,1010.5,994.05,98.3721,59,53.5,63.1,69.5,66.5
20160312194500,1010.5,1010.5,994.05,98.3721,59,53.5,64.7,69.5,66.5
20160312200000,1010.5,1010.5,994.05,98.3721,59,53.5,69.0,69.5,66.5
20160312201500,1010.5,1010.5,994.05,98.3721,59,53.5,69.4,69.5,66.5
20160312203000,1010.5,1010.5,994.05,98.3721,59,53.5,69.8,69.5,66.5
20160312204500,1010.5,1010.5,975.25,96.5116,59,53.5,70.1,69.5,66.5
20160312210000,1010.5,1010.5,975.25,96.5116,59,53.5,70.4,69.5,66.5
20160312211500,1010.5,1010.5,994.05,98.3721,59,53.5,70.5,69.5,66.5
20160312213000,1010.5,1010.5,994.05,98.3721,59,53.5,70.3,69.5,66.5
20160312214500,1010.5,1010.5,994.05,98.3721,59,53.5,70.4,69.5,66.5
20160312220000,1010.5,1010.5,994.05,98.3721,59,53.5,70.2,69.5,66.5
20160312221500,1010.5,1010.5,994.05,98.3721,59,53.5,69.8,69.5,66.5
20160312223000,1010.5,1010.5,994.05,98.3721,59,53.5,70.0,69.5,66.5
20160312224500,1010.5,1010.5,994.05,98.3721,59,53.5,69.7,69.5,66.5
20160312230000,1010.5,1010.5,1010.5,100.0,59,53.5,69.2,69.5,66.5
20160312231500,1010.5,1010.5,994.05,98.3721,59,53.5,68.9,69.5,66.5
20160312233000,1010.5,1010.5,994.05,98.3721,59,53.5,69.1,69.5,66.5
20160312234500,1010.5,1010.5,1010.5,100.0,59,53.5,68.8,69.5,66.5
20160313000000,1010.5,1010.5,1010.5,100.0,59,53.5,68.5,69.5,66.5
20160313001500,1010.5,1010.5,1010.5,100.0,59,53.5,68.2,69.5,66.5
20160313003000,1010.5,1010.5,1010.5,100.0,59,53.5,68.1,69.5,66.5
20160313004500,1010.5,1010.5,1010.5,100.0,59,53.5,67.9,69.5,66.5
20160313011500,1010.5,1010.5,1010.5,100.0,59,53.5,67.2,69.5,66.5
20160313013000,1010.5,1010.5,994.05,98.3721,59,53.5,67.0,69.5,66.5
20160313014500,1010.5,1010.5,1010.5,100.0,59,53.5,66.7,69.5,66.5
20160313030000,1010.5,1010.5,975.25,96.5116,59,53.5,66.4,69.5,66.5
20160313031500,1010.5,1010.5,975.25,96.5116,59,53.5,65.9,69.5,66.5
20160313033000,1010.5,1010.5,994.05,98.3721,59,53.5,66.0,69.5,66.5
20160313034500,1010.5,1010.5,994.05,98.3721,59,53.5,65.7,69.5,66.5
20160313040000,1010.5,1010.5,994.05,98.3721,59,53.5,65.3,69.5,66.5
20160313041500,1010.5,1010.5,1010.5,100.0,59,53.5,64.9,69.5,66.5
20160313043000,1010.5,1010.5,1029.3,101.8605,59,53.5,65.0,69.5,66.5
20160313044500,1010.5,1010.5,1010.5,100.0,59,53.5,64.6,69.5,66.5
20160313050000,1010.5,1010.5,1010.5,100.0,59,53.5,64.4,69.5,66.5
20160313051500,1010.5,1010.5,994.05,98.3721,59,53.5,64.2,69.5,66.5
20160313053000,1010.5,1010.5,1010.5,100.0,59,53.5,63.9,69.5,66.5
20160313054500,1010.5,1010.5,1010.5,100.0,59,53.5,63.9,69.5,66.5
20160313060000,1010.5,1010.5,994.05,98.3721,59,53.5,63.7,69.5,66.5
20160313061500,1010.5,1010.5,994.05,98.3721,59,53.5,63.6,69.5,66.5
20160313063000,1010.5,1010.5,1010.5,100.0,59,53.5,63.5,69.5,66.5
20160313064500,1010.5,1010.5,994.05,98.3721,59,53.5,63.5,69.5,66.5
20160313070000,1010.5,1010.5,975.25,96.5116,59,53.5,63.4,69.5,66.5
20160313071500,1010.5,1010.5,994.05,98.3721,59,53.5,63.5,69.5,66.5
20160313073000,1010.5,1010.5,1010.5,100.0,59,53.5,63.5,69.5,66.5
20160313074500,1010.5,1010.5,1010.5,100.0,59,53.5,63.2,69.5,66.5
20160313080000,1010.5,1010.5,1010.5,100.0,59,53.5,63.3,69.5,66.5
20160313081500,1010.5,1010.5,994.05,98.3721,59,53.5,63.3,69.5,66.5
20160313083000,1010.5,1010.5,1010.5,100.0,59,53.5,63.4,69.5,66.5
20160313084500,1010.5,1010.5,994.05,98.3721,59,53.5,63.3,69.5,66.5
20160313090000,1010.5,1010.5,994.05,98.3721,59,53.5,63.3,69.5,66.5
20160313091500,1010.5,1010.5,994.05,98.3721,59,53.5,63.2,69.5,66.5
20160313093000,1010.5,1010.5,1010.5,100.0,59,53.5,62.9,69.5,66.5
20160313094500,1010.5,1010.5,994.05,98.3721,59,53.5,63.1,69.5,66.5
20160313100000,1010.5,1010.5,1010.5,100.0,59,53.5,63.0,69.5,66.5
20160313101500,1010.5,1010.5,994.05,98.3721,59,53.5,62.8,69.5,66.5
20160313103000,1010.5,1010.5,994.05,98.3721,59,53.5,62.8,69.5,66.5
20160313104500,1010.5,1010.5,994.05,98.3721,59,53.5,62.8,69.5,66.5
20160313110000,1010.5,1010.5,994.05,98.3721,59,53.5,62.7,69.5,66.5
20160313111500,1010.5,1010.5,994.05,98.3721,59,53.5,62.5,69.5,66.5
20160313113000,1010.5,1010.5,1010.5,100.0,59,53.5,61.9,69.5,66.5
20160313114500,1010.5,1010.5,994.05,98.3721,59,53.5,62.1,69.5,66.5
20160313120000,1010.5,1010.5,994.05,98.3721,59,53.5,61.9,69.5,66.5
20160313121500,1010.5,1010.5,1010.5,100.0,59,53.5,62.0,69.5,66.5
20160313123000,1010.5,1010.5,1010.5,100.0,59,53.5,62.1,69.5,66.5
20160313124500,1010.5,1010.5,994.05,98.3721,59,53.5,62.2,69.5,66.5
20160313130000,1010.5,1010.5,994.05,98.3721,59,53.5,62.3,69.5,66.5
20160313131500,1010.5,1010.5,1010.5,100.0,59,53.5,62.1,69.5,66.5
20160313133000,1010.5,1010.5,994.05,98.3721,59,53.5,62.3,69.5,66.5
20160313134500,1010.5,1010.5,994.05,98.3721,59,53.5,62.1,69.5,66.5
20160313140000,1010.5,1010.5,975.25,96.5116,59,53.5,62.2,69.5,66.5
20160313141500,1010.5,1010.5,994.05,98.3721,59,53.5,62.1,69.5,66.5
20160313143000,1010.5,1010.5,994.05,98.3721,59,53.5,62.1,69.5,66.5
20160313144500,1010.5,1010.5,994.05,98.3721,59,53.5,61.9,69.5,66.5
20160313150000,1010.5,1010.5,1010.5,100.0,59,53.5,61.8,69.5,66.5
20160313151500,1010.5,1010.5,994.05,98.3721,59,53.5,61.7,69.5,66.5
20160313153000,1010.5,1010.5,1010.5,100.0,59,53.5,61.7,69.5,66.5
20160313154500,1010.5,1010.5,994.05,98.3721,59,53.5,61.8,69.5,66.5
20160313160000,1010.5,1010.5,1010.5,100.0,59,53.5,61.6,69.5,66.5
20160313161500,1010.5,1010.5,994.05,98.3721,59,53.5,62.0,69.5,66.5
20160313163000,1010.5,1010.5,1010.5,100.0,59,53.5,62.0,69.5,66.5
20160313164500,1010.5,1010.5,994.05,98.3721,59,53.5,62.0,69.5,66.5
20160313170000,1010.5,1010.5,994.05,98.3721,59,53.5,61.7,69.5,66.5
20160313171500,1010.5,1010.5,994.05,98.3721,59,53.5,61.7,69.5,66.5
20160313173000,1010.5,1010.5,1010.5,100.0,59,53.5,61.5,69.5,66.5
20160313174500,1010.5,1010.5,994.05,98.3721,59,53.5,61.4,69.5,66.5
20160313180000,1010.5,1010.5,994.05,98.3721,59,53.5,61.2,69.5,66.5
20160313181500,1010.5,1010.5,994.05,98.3721,59,53.5,61.0,69.5,66.5
20160313183000,1010.5,1010.5,994.05,98.3721,59,53.5,60.9,69.5,66.5
20160313184500,1010.5,1010.5,994.05,98.3721,59,53.5,60.9,69.5,66.5
20160313190000,1010.5,1010.5,1010.5,100.0,59,53.5,61.1,69.5,66.5
20160313191500,1010.5,1010.5,1010.5,100.0,59,53.5,61.0,69.5,66.5
20160313193000,1010.5,1010.5,994.05,98.3721,59,53.5,61.0,69.5,66.5
20160313194500,1010.5,1010.5,994.05,98.3721,59,53.5,61.4,69.5,66.5
20160313200000,1010.5,1010.5,994.05,98.3721,59,53.5,61.7,69.5,66.5
20160313201500,1010.5,1010.5,1010.5,100.0,59,53.5,61.8,69.5,66.5
20160313203000,1010.5,1010.5,1010.5,100.0,59,53.5,61.9,69.5,66.5
20160313204500,1010.5,1010.5,994.05,98.3721,59,53.5,61.8,69.5,66.5
20160313210000,1010.5,1010.5,994.05,98.3721,59,53.5,61.9,69.5,66.5
20160313211500,1010.5,1010.5,1010.5,100.0,59,53.5,61.9,69.5,66.5
20160313213000,1010.5,1010.5,994.05,98.3721,59,53.5,61.9,69.5,66.5
20160313214500,1010.5,1010.5,994.05,98.3721,59,53.5,61.9,69.5,66.5
20160313220000,1010.5,1010.5,975.25,96.5116,59,53.5,62.0,69.5,66.5
20160313221500,1010.5,1010.5,994.05,98.3721,59,53.5,62.0,69.5,66.5
20160313223000,1010.5,1010.5,994.05,98.3721,59,53.5,62.0,69.5,66.5
20160313224500,1010.5,1010.5,994.05,98.3721,59,53.5,61.9,69.5,66.5
20160313230000,1010.5,1010.5,994.05,98.3721,59,53.5,62.0,69.5,66.5
20160313231500,1010.5,1010.5,994.05,98.3721,59,53.5,62.0,69.5,66.5
20160313233000,1010.5,1010.5,1010.5,100.0,59,53.5,61.9,69.5,66.5
20160313234500,1010.5,1010.5,994.05,98.3721,59,53.5,61.9,69.5,66.5
20160314000000,1010.5,1010.5,1010.5,100.0,59,53.5,61.9,69.5,66.5
20160314001500,1010.5,1010.5,994.05,98.3721,59,53.5,61.9,69.5,66.5
20160314003000,1010.5,1010.5,994.05,98.3721,59,53.5,61.7,69.5,66.5
20160314004500,1010.5,1010.5,1010.5,100.0,59,53.5,61.6,69.5,66.5
20160314010000,1010.5,1010.5,1010.5,100.0,59,53.5,61.5,69.5,66.5
20160314011500,1010.5,1010.5,1010.5,100.0,59,53.5,61.6,69.5,66.5
20160314013000,1010.5,1010.5,1010.5,100.0,59,53.5,61.7,69.5,66.5
20160314014500,1010.5,1010.5,994.05,98.3721,59,53.5,61.6,69.5,66.5
20160314020000,1010.5,1010.5,994.05,98.3721,59,53.5,61.7,69.5,66.5
20160314021500,1010.5,1010.5,994.05,98.3721,59,53.5,61.6,69.5,66.5
20160314023000,1010.5,1010.5,994.05,98.3721,59,53.5,61.5,69.5,66.5
20160314024500,1010.5,1010.5,994.05,98.3721,59,53.5,61.6,69.5,66.5
20160314030000,1010.5,1010.5,994.05,98.3721,59,53.5,61.6,69.5,66.5
20160314031500,1010.5,1010.5,994.05,98.3721,59,53.5,61.5,69.5,66.5
20160314033000,1010.5,1010.5,994.05,98.3721,59,53.5,61.6,69.5,66.5
20160314034500,1010.5,1010.5,994.05,98.3721,59,53.5,61.5,69.5,66.5
20160314040000,1010.5,1010.5,994.05,98.3721,59,53.5,61.5,69.5,66.5
20160314041500,1010.5,1010.5,994.05,98.3721,59,53.5,61.4,69.5,66.5
20160314043000,1010.5,1010.5,994.05,98.3721,59,53.5,61.3,69.5,66.5
20160314044500,1010.5,1010.5,1010.5,100.0,59,53.5,61.3,69.5,66.5
20160314050000,1010.5,1010.5,994.05,98.3721,59,53.5,62.8,69.5,66.5
20160314051500,1010.5,1010.5,994.05,98.3721,59,53.5,67.8,69.5,66.5
20160314053000,1010.5,1010.5,1010.5,100.0,59,53.5,72.8,69.5,66.5
20160314054500,1010.5,1010.5,1010.5,100.0,59,53.5,76.1,69.5,66.5
20160314060000,1010.5,1010.5,994.05,98.3721,59,53.5,78.0,69.5,66.5
20160314061500,1010.5,1010.5,1010.5,100.0,59,53.5,79.4,69.5,66.5
20160314063000,1010.5,1010.5,975.25,96.5116,59,53.5,80.2,69.7,66.7
20160314064500,1010.5,1010.5,1010.5,100.0,59,53.5,80.7,69.7,66.7
20160314070000,1010.5,1010.5,1010.5,100.0,59,53.5,81.1,69.8,66.8
20160314071500,1010.5,1010.5,1010.5,100.0,59,53.5,81.4,69.9,66.9
20160314073000,1010.5,1010.5,994.05,98.3721,59,53.5,82.1,69.9,66.9
20160314074500,1010.5,1010.5,994.05,98.3721,59,54.3,82.2,69.9,66.9
20160314080000,1010.5,1010.5,994.05,98.3721,59,53.1,82.1,69.9,66.9
20160314081500,1010.5,1010.5,994.05,98.3721,59,53.1,81.8,69.9,66.9
20160314083000,1010.5,1010.5,994.05,98.3721,59,53.9,82.1,69.9,66.9
20160314084500,1010.5,1010.5,994.05,98.3721,59,53.9,81.7,69.9,66.9
20160314090000,1010.5,1010.5,994.05,98.3721,59,53.9,82.2,69.9,66.9
20160314091500,1010.5,1010.5,1010.5,100.0,60,53.3,82.3,69.9,66.9
20160314093000,1010.5,1010.5,994.05,98.3721,60,53.3,82.5,69.9,66.9
20160314094500,1010.5,1010.5,1010.5,100.0,60,53.9,82.3,69.9,66.9
20160314100000,1010.5,1010.5,1010.5,100.0,60,53.9,81.7,69.9,66.9
20160314101500,1010.5,1010.5,1029.3,101.8605,60,54.7,82.0,69.9,66.9
20160314103000,1010.5,1010.5,1029.3,101.8605,60,53.9,81.7,69.9,66.9
20160314104500,1010.5,1010.5,1029.3,101.8605,60,52.7,81.5,69.9,66.9
20160314110000,1010.5,1010.5,1010.5,100.0,60,53.5,81.6,69.9,66.9
20160314111500,1010.5,1010.5,1029.3,101.8605,60,53.5,81.5,69.9,66.9
20160314113000,1010.5,1010.5,1029.3,101.8605,60,53.5,81.4,69.9,66.9
20160314114500,1010.5,1010.5,1029.3,101.8605,59,53.5,83.3,69.9,66.9
20160314120000,1010.5,1010.5,1029.3,101.8605,59,53.5,81.6,69.9,66.9
20160314121500,1010.5,1010.5,1029.3,101.8605,59,53.5,82.6,69.9,66.9
20160314123000,1010.5,1010.5,1045.75,103.4884,59,53.5,82.2,69.9,66.9
20160314124500,1010.5,1010.5,1029.3,101.8605,59,53.5,81.2,69.9,66.9
20160314130000,1010.5,1010.5,1029.3,101.8605,58,53.5,80.0,69.9,66.9
20160314131500,1010.5,1010.5,1029.3,101.8605,58,53.5,78.4,69.9,66.9
20160314133000,1010.5,1010.5,1029.3,101.8605,58,53.5,76.9,69.9,66.9
20160314134500,1010.5,1010.5,1045.75,103.4884,57,53.5,76.0,69.9,66.9
20160314140000,1010.5,1010.5,1029.3,101.8605,57,53.5,74.7,69.9,66.9
20160314141500,1010.5,1010.5,1029.3,101.8605,56,53.5,73.8,69.9,66.9
20160314143000,1010.5,1010.5,1029.3,101.8605,56,53.5,73.4,69.9,66.9
20160314144500,1010.5,1010.5,1029.3,101.8605,56,53.5,72.7,69.8,66.8
20160314150000,1010.5,1010.5,1029.3,101.8605,56,53.5,72.1,69.9,66.9
20160314151500,1010.5,1010.5,1029.3,101.8605,56,53.5,71.6,69.8,66.8
20160314153000,1010.5,1010.5,1029.3,101.8605,56,53.5,71.1,69.8,66.8
20160314154500,1010.5,1010.5,1029.3,101.8605,56,53.5,70.9,69.7,66.7
20160314160000,1010.5,1010.5,1045.75,103.4884,56,53.5,70.4,69.7,66.7
20160314161500,1010.5,1010.5,1010.5,100.0,56,53.5,70.1,69.8,66.8
20160314163000,1010.5,1010.5,1029.3,101.8605,56,53.5,69.6,69.7,66.7
20160314164500,1010.5,1010.5,1029.3,101.8605,56,53.5,69.1,69.7,66.7
20160314170000,1010.5,1010.5,1045.75,103.4884,56,53.5,68.5,69.6,66.6
20160314171500,1010.5,1010.5,1029.3,101.8605,56,53.5,67.8,69.6,66.6
20160314173000,1010.5,1010.5,1029.3,101.8605,56,53.5,67.6,69.5,66.5
20160314174500,1010.5,1010.5,1029.3,101.8605,56,53.5,67.3,69.5,66.5
20160314180000,1010.5,1010.5,1045.75,103.4884,56,53.5,66.9,69.5,66.5
20160314181500,1010.5,1010.5,1029.3,101.8605,56,53.5,66.6,69.5,66.5
20160314183000,1010.5,1010.5,1029.3,101.8605,56,53.5,66.2,69.5,66.5
20160314184500,1010.5,1010.5,1029.3,101.8605,56,53.5,65.9,69.5,66.5
20160314190000,1010.5,1010.5,1029.3,101.8605,56,53.5,65.5,69.5,66.5
20160314191500,1010.5,1010.5,1045.75,103.4884,56,53.5,65.2,69.5,66.5
20160314193000,1010.5,1010.5,1010.5,100.0,56,53.5,65.0,69.5,66.5
20160314194500,1010.5,1010.5,1029.3,101.8605,56,53.5,64.8,69.5,66.5
20160314200000,1010.5,1010.5,1029.3,101.8605,56,53.5,64.6,69.5,66.5
20160314201500,1010.5,1010.5,1045.75,103.4884,56,53.5,64.5,69.5,66.5
20160314203000,1010.5,1010.5,1029.3,101.8605,56,53.5,64.5,69.5,66.5
20160314204500,1010.5,1010.5,1010.5,100.0,56,53.5,64.4,69.5,66.5
20160314210000,1010.5,1010.5,1010.5,100.0,56,53.5,64.2,69.5,66.5
20160314211500,1010.5,1010.5,1029.3,101.8605,56,53.5,64.1,69.5,66.5
20160314213000,1010.5,1010.5,1029.3,101.8605,56,53.5,64.2,69.5,66.5
20160314214500,1010.5,1010.5,1029.3,101.8605,56,53.5,64.3,69.5,66.5
20160314220000,1010.5,1010.5,1010.5,100.0,56,54.1,64.3,69.5,66.5
20160314221500,1010.5,1010.5,1010.5,100.0,56,54.1,64.2,69.5,66.5
20160314223000,1010.5,1010.5,1010.5,100.0,56,54.1,64.5,69.5,66.5
20160314224500,1010.5,1010.5,1010.5,100.0,56,54.1,64.2,69.5,66.5
20160314230000,1010.5,1010.5,1029.3,101.8605,56,53.5,64.1,69.5,66.5
20160314231500,1010.5,1010.5,1010.5,100.0,56,53.5,64.1,69.5,66.5
20160314233000,1010.5,1010.5,1010.5,100.0,56,53.5,63.8,69.5,66.5
20160314234500,1010.5,1010.5,994.05,98.3721,56,53.5,64.0,69.5,66.5
20160315000000,1010.5,1010.5,994.05,98.3721,56,53.5,63.9,69.5,66.5
20160315001500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.8,69.5,66.5
20160315003000,1010.5,1010.5,1010.5,100.0,56,53.5,63.5,69.5,66.5
20160315004500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.6,69.5,66.5
20160315010000,1010.5,1010.5,1010.5,100.0,56,53.5,63.7,69.5,66.5
20160315011500,1010.5,1010.5,1010.5,100.0,56,53.5,63.7,69.5,66.5
20160315013000,1010.5,1010.5,1010.5,100.0,56,53.5,63.5,69.5,66.5
20160315014500,1010.5,1010.5,1010.5,100.0,56,53.5,63.3,69.5,66.5
20160315020000,1010.5,1010.5,1010.5,100.0,56,53.5,63.3,69.5,66.5
20160315021500,1010.5,1010.5,994.05,98.3721,56,53.5,63.4,69.5,66.5
20160315023000,1010.5,1010.5,994.05,98.3721,56,53.5,63.4,69.5,66.5
20160315024500,1010.5,1010.5,1010.5,100.0,56,53.5,63.2,69.5,66.5
20160315030000,1010.5,1010.5,1010.5,100.0,56,53.5,62.9,69.5,66.5
20160315031500,1010.5,1010.5,994.05,98.3721,56,53.5,62.9,69.5,66.5
20160315033000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.7,69.5,66.5
20160315034500,1010.5,1010.5,1029.3,101.8605,56,53.5,62.1,69.5,66.5
20160315040000,1010.5,1010.5,1029.3,101.8605,56,53.5,61.8,69.5,66.5
20160315041500,1010.5,1010.5,1029.3,101.8605,56,53.5,61.7,69.5,66.5
20160315043000,1010.5,1010.5,1010.5,100.0,56,53.5,61.7,69.5,66.5
20160315044500,1010.5,1010.5,1029.3,101.8605,56,53.5,61.6,69.5,66.5
20160315050000,1010.5,1010.5,1010.5,100.0,56,53.5,64.3,69.5,66.5
20160315051500,1010.5,1010.5,994.05,98.3721,56,53.5,70.1,69.5,66.5
20160315053000,1010.5,1010.5,975.25,96.5116,56,53.5,73.4,69.5,66.5
20160315054500,1010.5,1010.5,994.05,98.3721,57,53.5,76.9,69.5,66.5
20160315060000,1010.5,1010.5,994.05,98.3721,57,53.5,79.0,69.5,66.5
20160315061500,1010.5,1010.5,994.05,98.3721,58,53.5,80.0,69.6,66.6
20160315063000,1010.5,1010.5,994.05,98.3721,58,53.5,80.9,69.8,66.8
20160315064500,1010.5,1010.5,994.05,98.3721,58,53.5,81.5,69.9,66.9
20160315070000,1010.5,1010.5,994.05,98.3721,58,53.5,82.1,69.9,66.9
20160315071500,1010.5,1010.5,994.05,98.3721,58,53.5,82.4,69.9,66.9
20160315073000,1010.5,1010.5,1010.5,100.0,58,53.5,82.9,69.9,66.9
20160315074500,1010.5,1010.5,994.05,98.3721,58,53.5,82.8,69.9,66.9
20160315080000,1010.5,1010.5,994.05,98.3721,58,53.5,82.6,69.9,66.9
20160315081500,1010.5,1010.5,1010.5,100.0,58,53.5,82.5,69.9,66.9
20160315083000,1010.5,1010.5,1010.5,100.0,58,53.5,82.4,69.9,66.9
20160315084500,1010.5,1010.5,994.05,98.3721,58,53.5,83.1,69.9,66.9
20160315090000,1010.5,1010.5,994.05,98.3721,58,53.5,83.3,69.9,66.9
20160315091500,1010.5,1010.5,994.05,98.3721,58,53.5,83.1,69.9,66.9
20160315093000,1010.5,1010.5,994.05,98.3721,58,53.5,82.8,69.9,66.9
20160315094500,1010.5,1010.5,975.25,96.5116,58,53.5,82.8,69.9,66.9
20160315100000,1010.5,1010.5,1010.5,100.0,58,53.5,83.0,69.9,66.9
20160315101500,1010.5,1010.5,1010.5,100.0,58,53.5,83.2,69.9,66.9
20160315103000,1010.5,1010.5,994.05,98.3721,58,53.5,83.3,69.9,66.9
20160315104500,1010.5,1010.5,994.05,98.3721,58,53.5,83.2,69.9,66.9
20160315110000,1010.5,1010.5,994.05,98.3721,58,53.5,83.2,69.9,66.9
20160315111500,1010.5,1010.5,1010.5,100.0,58,53.5,82.9,69.9,66.9
20160315113000,1010.5,1010.5,1010.5,100.0,58,53.5,82.9,69.9,66.9
20160315114500,1010.5,1010.5,994.05,98.3721,58,53.5,83.0,69.9,66.9
20160315120000,1010.5,1010.5,1029.3,101.8605,58,53.5,82.4,69.9,66.9
20160315121500,1010.5,1010.5,1029.3,101.8605,58,53.5,82.4,69.9,66.9
20160315123000,1010.5,1010.5,1029.3,101.8605,58,53.5,81.8,69.9,66.9
20160315124500,1010.5,1010.5,1029.3,101.8605,57,53.5,80.8,69.9,66.9
20160315130000,1010.5,1010.5,1010.5,100.0,57,53.5,79.8,69.9,66.9
20160315131500,1010.5,1010.5,1010.5,100.0,57,53.5,78.7,69.9,66.9
20160315133000,1010.5,1010.5,1029.3,101.8605,57,53.5,77.3,69.9,66.9
20160315134500,1010.5,1010.5,1045.75,103.4884,57,53.5,75.8,69.9,66.9
20160315140000,1010.5,1010.5,1029.3,101.8605,57,53.5,74.8,69.9,66.9
20160315141500,1010.5,1010.5,1010.5,100.0,57,53.5,74.3,69.9,66.9
20160315143000,1010.5,1010.5,1045.75,103.4884,57,53.5,73.5,69.9,66.9
20160315144500,1010.5,1010.5,1029.3,101.8605,57,53.5,72.7,69.9,66.9
20160315150000,1010.5,1010.5,1029.3,101.8605,57,53.5,72.2,69.9,66.9
20160315151500,1010.5,1010.5,1029.3,101.8605,57,53.5,71.3,69.9,66.9
20160315153000,1010.5,1010.5,1010.5,100.0,57,53.5,70.8,69.9,66.9
20160315154500,1010.5,1010.5,1029.3,101.8605,57,53.5,70.3,69.8,66.8
20160315160000,1010.5,1010.5,1045.75,103.4884,57,53.5,69.8,69.8,66.8
20160315161500,1010.5,1010.5,1029.3,101.8605,57,53.5,69.5,69.8,66.8
20160315163000,1010.5,1010.5,994.05,98.3721,57,53.5,69.2,69.7,66.7
20160315164500,1010.5,1010.5,1010.5,100.0,57,53.5,68.9,69.7,66.7
20160315170000,1010.5,1010.5,1029.3,101.8605,57,53.5,68.6,69.7,66.7
20160315171500,1010.5,1010.5,1010.5,100.0,57,53.5,68.4,69.7,66.7
20160315173000,1010.5,1010.5,1029.3,101.8605,57,53.5,68.1,69.7,66.7
20160315174500,1010.5,1010.5,1029.3,101.8605,57,53.5,68.0,69.8,66.8
20160315180000,1010.5,1010.5,1010.5,100.0,57,53.5,67.6,69.7,66.7
20160315181500,1010.5,1010.5,1010.5,100.0,57,53.5,67.4,69.6,66.6
20160315183000,1010.5,1010.5,1029.3,101.8605,57,53.5,67.6,69.7,66.7
20160315184500,1010.5,1010.5,1010.5,100.0,57,53.5,66.6,69.7,66.7
20160315190000,1010.5,1010.5,1010.5,100.0,57,53.5,66.2,69.7,66.7
20160315191500,1010.5,1010.5,1010.5,100.0,57,53.5,65.8,69.6,66.6
20160315193000,1010.5,1010.5,1029.3,101.8605,57,53.5,66.0,69.7,66.7
20160315194500,1010.5,1010.5,1010.5,100.0,57,53.5,66.0,69.6,66.6
20160315200000,1010.5,1010.5,1029.3,101.8605,57,53.5,65.1,69.6,66.6
20160315201500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.8,69.7,66.7
20160315203000,1010.5,1010.5,1010.5,100.0,57,53.5,64.6,69.6,66.6
20160315204500,1010.5,1010.5,1010.5,100.0,57,53.5,65.2,69.6,66.6
20160315210000,1010.5,1010.5,1029.3,101.8605,57,53.5,65.3,69.5,66.5
20160315211500,1010.5,1010.5,1010.5,100.0,57,53.5,65.0,69.5,66.5
20160315213000,1010.5,1010.5,1010.5,100.0,57,53.5,64.7,69.5,66.5
20160315214500,1010.5,1010.5,1010.5,100.0,57,53.5,64.7,69.5,66.5
20160315220000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.6,69.5,66.5
20160315221500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.4,69.5,66.5
20160315223000,1010.5,1010.5,1010.5,100.0,57,53.5,64.4,69.5,66.5
20160315224500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.4,69.5,66.5
20160315230000,1010.5,1010.5,1010.5,100.0,57,53.5,63.7,69.5,66.5
20160315231500,1010.5,1010.5,1010.5,100.0,57,53.5,64.2,69.5,66.5
20160315233000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.3,69.5,66.5
20160315234500,1010.5,1010.5,1010.5,100.0,57,53.5,64.0,69.5,66.5
20160316000000,1010.5,1010.5,1010.5,100.0,57,53.5,63.9,69.5,66.5
20160316001500,1010.5,1010.5,994.05,98.3721,58,53.5,64.6,69.5,66.5
20160316003000,1010.5,1010.5,975.25,96.5116,57,53.5,64.3,69.5,66.5
20160316004500,1010.5,1010.5,956.45,94.6512,57,53.5,64.6,69.5,66.5
20160316010000,1010.5,1010.5,1010.5,100.0,59,53.5,64.4,69.5,66.5
20160316011500,1010.5,1010.5,1010.5,100.0,59,53.5,64.2,69.5,66.5
20160316013000,1010.5,1010.5,994.05,98.3721,59,53.5,64.2,69.5,66.5
20160316014500,1010.5,1010.5,1010.5,100.0,59,53.5,64.2,69.5,66.5
20160316020000,1010.5,1010.5,1010.5,100.0,59,53.5,64.1,69.5,66.5
20160316021500,1010.5,1010.5,1010.5,100.0,59,53.5,64.1,69.5,66.5
20160316023000,1010.5,1010.5,1010.5,100.0,59,53.5,64.0,69.5,66.5
20160316024500,1010.5,1010.5,1010.5,100.0,59,53.5,64.0,69.5,66.5
20160316030000,1010.5,1010.5,1010.5,100.0,59,53.5,63.8,69.5,66.5
20160316031500,1010.5,1010.5,1010.5,100.0,59,53.5,63.6,69.5,66.5
20160316033000,1010.5,1010.5,1010.5,100.0,59,53.5,63.5,69.5,66.5
20160316034500,1010.5,1010.5,1010.5,100.0,59,53.5,63.5,69.5,66.5
20160316040000,1010.5,1010.5,1010.5,100.0,59,53.5,63.1,69.5,66.5
20160316041500,1010.5,1010.5,1010.5,100.0,59,53.5,62.9,69.5,66.5
20160316043000,1010.5,1010.5,1010.5,100.0,59,53.5,62.9,69.5,66.5
20160316044500,1010.5,1010.5,1010.5,100.0,59,53.5,62.8,69.5,66.5
20160316050000,1010.5,1010.5,994.05,98.3721,59,53.5,64.6,69.5,66.5
20160316051500,1010.5,1010.5,994.05,98.3721,59,53.5,66.4,69.5,66.5
20160316053000,1010.5,1010.5,1010.5,100.0,59,53.5,72.7,69.5,66.5
20160316054500,1010.5,1010.5,1010.5,100.0,59,53.5,75.0,69.5,66.5
20160316060000,1010.5,1010.5,994.05,98.3721,59,54.2,77.6,69.5,66.5
20160316061500,1010.5,1010.5,994.05,98.3721,59,54.2,79.1,69.5,66.5
20160316063000,1010.5,1010.5,994.05,98.3721,59,53.5,80.3,69.8,66.8
20160316064500,1010.5,1010.5,1010.5,100.0,59,53.5,80.7,69.9,66.9
20160316070000,1010.5,1010.5,994.05,98.3721,59,53.5,81.3,69.9,66.9
20160316071500,1010.5,1010.5,994.05,98.3721,59,53.5,81.8,69.9,66.9
20160316073000,1010.5,1010.5,1010.5,100.0,59,53.5,82.1,69.9,66.9
20160316074500,1010.5,1010.5,1010.5,100.0,59,53.5,82.5,69.9,66.9
20160316080000,1010.5,1010.5,994.05,98.3721,59,53.5,82.6,69.9,66.9
20160316081500,1010.5,1010.5,975.25,96.5116,59,53.5,83.1,69.9,66.9
20160316083000,1010.5,1010.5,975.25,96.5116,59,53.5,83.0,69.9,66.9
20160316084500,1010.5,1010.5,994.05,98.3721,59,53.5,83.4,69.9,66.9
20160316090000,1010.5,1010.5,1010.5,100.0,59,53.5,83.2,69.9,66.9
20160316091500,1010.5,1010.5,994.05,98.3721,59,53.5,83.3,69.9,66.9
20160316093000,1010.5,1010.5,994.05,98.3721,59,53.5,82.9,69.9,66.9
20160316094500,1010.5,1010.5,1010.5,100.0,59,53.5,83.6,69.9,66.9
20160316100000,1010.5,1010.5,994.05,98.3721,59,53.5,83.5,69.9,66.9
20160316101500,1010.5,1010.5,994.05,98.3721,59,53.5,83.2,69.9,66.9
20160316103000,1010.5,1010.5,1010.5,100.0,59,53.5,83.1,69.9,66.9
20160316104500,1010.5,1010.5,975.25,96.5116,59,53.5,83.5,69.9,66.9
20160316110000,1010.5,1010.5,994.05,98.3721,59,53.5,83.8,69.9,66.9
20160316111500,1010.5,1010.5,994.05,98.3721,59,53.5,83.7,69.9,66.9
20160316113000,1010.5,1010.5,994.05,98.3721,59,53.5,83.6,69.9,66.9
20160316114500,1010.5,1010.5,1010.5,100.0,59,53.5,83.6,69.9,66.9
20160316120000,1010.5,1010.5,994.05,98.3721,59,53.5,83.4,69.9,66.9
20160316121500,1010.5,1010.5,994.05,98.3721,59,53.5,83.4,69.9,66.9
20160316123000,1010.5,1010.5,1010.5,100.0,59,53.5,83.3,69.9,66.9
20160316124500,1010.5,1010.5,1029.3,101.8605,59,53.5,82.7,69.9,66.9
20160316130000,1010.5,1010.5,1029.3,101.8605,59,53.5,82.1,69.9,66.9
20160316131500,1010.5,1010.5,1010.5,100.0,59,53.5,82.4,69.9,66.9
20160316133000,1010.5,1010.5,1029.3,101.8605,58,53.5,80.9,69.9,66.9
20160316134500,1010.5,1010.5,1045.75,103.4884,57,53.5,79.4,69.9,66.9
20160316140000,1010.5,1010.5,1029.3,101.8605,56,53.5,78.1,69.9,66.9
20160316141500,1010.5,1010.5,1029.3,101.8605,56,53.5,76.8,69.9,66.9
20160316143000,1010.5,1010.5,1010.5,100.0,56,53.5,75.9,69.9,66.9
20160316144500,1010.5,1010.5,1029.3,101.8605,56,53.5,74.9,69.9,66.9
20160316150000,1010.5,1010.5,1010.5,100.0,56,53.5,74.1,69.9,66.9
20160316151500,1010.5,1010.5,1010.5,100.0,56,53.5,73.6,69.9,66.9
20160316153000,1010.5,1010.5,1010.5,100.0,56,53.5,73.1,69.9,66.9
20160316154500,1010.5,1010.5,1010.5,100.0,56,53.5,72.3,69.9,66.9
20160316160000,1010.5,1010.5,1010.5,100.0,56,53.5,71.7,69.9,66.9
20160316161500,1010.5,1010.5,994.05,98.3721,56,53.5,71.3,69.9,66.9
20160316163000,1010.5,1010.5,1029.3,101.8605,56,53.5,70.6,69.9,66.9
20160316164500,1010.5,1010.5,1029.3,101.8605,56,53.5,70.3,69.9,66.9
20160316170000,1010.5,1010.5,1029.3,101.8605,56,53.5,69.9,69.9,66.9
20160316171500,1010.5,1010.5,1029.3,101.8605,56,53.5,69.3,69.8,66.8
20160316173000,1010.5,1010.5,1029.3,101.8605,56,53.5,68.6,69.7,66.7
20160316174500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.4,69.7,66.7
20160316180000,1010.5,1010.5,975.25,96.5116,56,53.5,69.2,69.6,66.6
20160316181500,1010.5,1010.5,1029.3,101.8605,57,53.5,68.1,69.7,66.7
20160316183000,1010.5,1010.5,1029.3,101.8605,57,53.5,67.7,69.5,66.5
20160316184500,1010.5,1010.5,1029.3,101.8605,57,53.5,67.4,69.6,66.6
20160316190000,1010.5,1010.5,994.05,98.3721,57,53.5,67.0,69.6,66.6
20160316191500,1010.5,1010.5,1010.5,100.0,57,53.5,66.2,69.5,66.5
20160316193000,1010.5,1010.5,1029.3,101.8605,57,53.5,65.6,69.5,66.5
20160316194500,1010.5,1010.5,1010.5,100.0,57,53.5,65.4,69.5,66.5
20160316200000,1010.5,1010.5,1029.3,101.8605,57,53.5,65.1,69.5,66.5
20160316201500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.9,69.5,66.5
20160316203000,1010.5,1010.5,1010.5,100.0,57,53.5,64.8,69.5,66.5
20160316204500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.6,69.5,66.5
20160316210000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.4,69.5,66.5
20160316211500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.4,69.5,66.5
20160316213000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.2,69.5,66.5
20160316214500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.1,69.5,66.5
20160316220000,1010.5,1010.5,1010.5,100.0,57,53.5,64.1,69.5,66.5
20160316221500,1010.5,1010.5,1029.3,101.8605,57,53.5,63.9,69.5,66.5
20160316223000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.8,69.5,66.5
20160316224500,1010.5,1010.5,1010.5,100.0,57,53.5,63.9,69.6,66.6
20160316230000,1010.5,1010.5,1029.3,101.8605,57,54.1,63.7,69.6,66.6
20160316231500,1010.5,1010.5,1029.3,101.8605,57,54.1,63.7,69.6,66.6
20160316233000,1010.5,1010.5,1029.3,101.8605,57,54.1,63.5,69.5,66.5
20160316234500,1010.5,1010.5,1010.5,100.0,57,54.1,63.3,69.6,66.6
20160317000000,1010.5,1010.5,1029.3,101.8605,57,54.1,63.4,69.5,66.5
20160317001500,1010.5,1010.5,1029.3,101.8605,57,54.1,63.3,69.5,66.5
20160317003000,1010.5,1010.5,1010.5,100.0,57,54.1,63.2,69.5,66.5
20160317004500,1010.5,1010.5,1029.3,101.8605,57,54.1,63.1,69.5,66.5
20160317010000,1010.5,1010.5,1029.3,101.8605,57,54.1,63.1,69.5,66.5
20160317011500,1010.5,1010.5,1010.5,100.0,57,54.1,63.1,69.5,66.5
20160317013000,1010.5,1010.5,1010.5,100.0,57,54.1,63.1,69.5,66.5
20160317014500,1010.5,1010.5,1029.3,101.8605,57,54.1,63.0,69.5,66.5
20160317020000,1010.5,1010.5,1029.3,101.8605,57,54.1,63.0,69.5,66.5
20160317021500,1010.5,1010.5,1010.5,100.0,57,54.1,63.0,69.5,66.5
20160317023000,1010.5,1010.5,1029.3,101.8605,57,54.1,62.9,69.5,66.5
20160317024500,1010.5,1010.5,1010.5,100.0,57,54.1,62.9,69.5,66.5
20160317030000,1010.5,1010.5,1029.3,101.8605,57,54.1,62.8,69.5,66.5
20160317031500,1010.5,1010.5,1029.3,101.8605,57,54.1,62.9,69.5,66.5
20160317033000,1010.5,1010.5,1045.75,103.4884,57,54.1,62.7,69.5,66.5
20160317034500,1010.5,1010.5,1010.5,100.0,57,54.1,62.6,69.5,66.5
20160317040000,1010.5,1010.5,1010.5,100.0,57,54.1,62.7,69.5,66.5
20160317041500,1010.5,1010.5,1029.3,101.8605,57,54.1,62.5,69.5,66.5
20160317043000,1010.5,1010.5,994.05,98.3721,57,54.1,62.5,69.5,66.5
20160317044500,1010.5,1010.5,1029.3,101.8605,57,54.1,62.4,69.5,66.5
20160317050000,1010.5,1010.5,994.05,98.3721,57,54.1,62.2,69.5,66.5
20160317051500,1010.5,1010.5,1029.3,101.8605,57,54.1,67.1,69.5,66.5
20160317053000,1010.5,1010.5,1010.5,100.0,57,54.1,73.8,69.5,66.5
20160317054500,1010.5,1010.5,994.05,98.3721,57,54.1,75.9,69.5,66.5
20160317060000,1010.5,1010.5,975.25,96.5116,58,54.1,77.4,69.6,66.6
20160317061500,1010.5,1010.5,1010.5,100.0,58,54.1,79.6,69.8,66.8
20160317063000,1010.5,1010.5,1010.5,100.0,58,54.1,80.7,69.9,66.9
20160317064500,1010.5,1010.5,1010.5,100.0,58,53.5,81.4,69.9,66.9
20160317070000,1010.5,1010.5,994.05,98.3721,58,53.5,82.3,69.9,66.9
20160317071500,1010.5,1010.5,1010.5,100.0,58,53.5,82.4,69.9,66.9
20160317073000,1010.5,1010.5,1010.5,100.0,58,53.5,82.3,69.9,66.9
20160317074500,1010.5,1010.5,994.05,98.3721,58,53.5,82.8,69.9,66.9
20160317080000,1010.5,1010.5,1010.5,100.0,59,53.5,82.5,69.9,66.9
20160317081500,1010.5,1010.5,1010.5,100.0,59,53.5,82.8,69.9,66.9
20160317083000,1010.5,1010.5,1010.5,100.0,59,53.5,82.7,69.9,66.9
20160317084500,1010.5,1010.5,1010.5,100.0,59,53.5,82.6,69.9,66.9
20160317090000,1010.5,1010.5,994.05,98.3721,59,53.5,83.5,69.9,66.9
20160317091500,1010.5,1010.5,994.05,98.3721,59,53.5,82.9,69.9,66.9
20160317093000,1010.5,1010.5,975.25,96.5116,59,53.5,83.2,69.9,66.9
20160317094500,1010.5,1010.5,1010.5,100.0,59,53.5,83.2,69.9,66.9
20160317100000,1010.5,1010.5,994.05,98.3721,59,53.5,83.2,69.9,66.9
20160317101500,1010.5,1010.5,994.05,98.3721,59,53.5,83.4,69.9,66.9
20160317103000,1010.5,1010.5,994.05,98.3721,59,53.5,83.7,69.9,66.9
20160317104500,1010.5,1010.5,994.05,98.3721,59,53.5,83.6,69.9,66.9
20160317110000,1010.5,1010.5,994.05,98.3721,59,53.5,83.6,69.9,66.9
20160317111500,1010.5,1010.5,1010.5,100.0,59,53.5,83.7,69.9,66.9
20160317113000,1010.5,1010.5,994.05,98.3721,59,53.5,83.8,69.9,66.9
20160317114500,1010.5,1010.5,1010.5,100.0,59,53.5,83.6,69.9,66.9
20160317120000,1010.5,1010.5,1010.5,100.0,59,53.5,82.3,69.9,66.9
20160317121500,1010.5,1010.5,1010.5,100.0,59,53.5,81.8,69.9,66.9
20160317123000,1010.5,1010.5,1010.5,100.0,59,53.5,81.0,69.9,66.9
20160317124500,1010.5,1010.5,975.25,96.5116,59,53.5,80.4,69.9,66.9
20160317130000,1010.5,1010.5,1045.75,103.4884,60,53.5,77.9,69.9,66.9
20160317131500,1010.5,1010.5,1029.3,101.8605,60,53.5,76.2,69.9,66.9
20160317133000,1010.5,1010.5,1029.3,101.8605,60,53.5,75.4,69.9,66.9
20160317134500,1010.5,1010.5,1045.75,103.4884,60,53.5,74.6,69.9,66.9
20160317140000,1010.5,1010.5,1029.3,101.8605,59,53.5,73.4,69.9,66.9
20160317141500,1010.5,1010.5,994.05,98.3721,59,53.5,72.9,69.9,66.9
20160317143000,1010.5,1010.5,1029.3,101.8605,59,53.5,72.3,69.9,66.9
20160317144500,1010.5,1010.5,1029.3,101.8605,59,53.5,71.7,69.9,66.9
20160317150000,1010.5,1010.5,1029.3,101.8605,58,53.5,71.0,69.8,66.8
20160317151500,1010.5,1010.5,1029.3,101.8605,58,53.5,70.5,69.8,66.8
20160317153000,1010.5,1010.5,1029.3,101.8605,57,53.5,70.2,69.8,66.8
20160317154500,1010.5,1010.5,1029.3,101.8605,57,53.5,70.0,69.8,66.8
20160317160000,1010.5,1010.5,1010.5,100.0,57,53.5,69.5,69.8,66.8
20160317161500,1010.5,1010.5,1029.3,101.8605,57,53.5,69.1,69.8,66.8
20160317163000,1010.5,1010.5,1029.3,101.8605,57,53.5,68.7,69.7,66.7
20160317164500,1010.5,1010.5,1029.3,101.8605,57,53.5,68.4,69.7,66.7
20160317170000,1010.5,1010.5,1029.3,101.8605,57,53.5,68.0,69.7,66.7
20160317171500,1010.5,1010.5,1029.3,101.8605,57,53.5,67.6,69.7,66.7
20160317173000,1010.5,1010.5,1045.75,103.4884,57,53.5,67.3,69.6,66.6
20160317174500,1010.5,1010.5,1029.3,101.8605,57,53.5,67.1,69.6,66.6
20160317180000,1010.5,1010.5,1045.75,103.4884,57,53.5,66.6,69.6,66.6
20160317181500,1010.5,1010.5,1029.3,101.8605,57,53.5,66.3,69.5,66.5
20160317183000,1010.5,1010.5,1029.3,101.8605,57,53.5,66.0,69.5,66.5
20160317184500,1010.5,1010.5,1029.3,101.8605,57,53.5,65.5,69.5,66.5
20160317190000,1010.5,1010.5,1010.5,100.0,57,53.5,65.2,69.5,66.5
20160317191500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.8,69.5,66.5
20160317193000,1010.5,1010.5,1010.5,100.0,57,53.5,64.7,69.5,66.5
20160317194500,1010.5,1010.5,1010.5,100.0,57,53.5,64.3,69.5,66.5
20160317200000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.2,69.5,66.5
20160317201500,1010.5,1010.5,1029.3,101.8605,57,53.5,64.1,69.5,66.5
20160317203000,1010.5,1010.5,1045.75,103.4884,57,53.5,63.8,69.5,66.5
20160317204500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.6,69.5,66.5
20160317210000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.7,69.5,66.5
20160317211500,1010.5,1010.5,1045.75,103.4884,56,53.5,63.5,69.5,66.5
20160317213000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.4,69.5,66.5
20160317214500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.1,69.5,66.5
20160317220000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.0,69.5,66.5
20160317221500,1010.5,1010.5,1029.3,101.8605,56,53.5,62.9,69.5,66.5
20160317223000,1010.5,1010.5,1045.75,103.4884,56,53.5,62.8,69.5,66.5
20160317224500,1010.5,1010.5,1045.75,103.4884,56,53.5,62.7,69.5,66.5
20160317230000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.6,69.5,66.5
20160317231500,1010.5,1010.5,1029.3,101.8605,56,53.5,62.6,69.5,66.5
20160317233000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.6,69.5,66.5
20160317234500,1010.5,1010.5,1029.3,101.8605,56,53.5,62.5,69.5,66.5
20160318000000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.5,69.5,66.5
20160318001500,1010.5,1010.5,1010.5,100.0,56,53.5,62.5,69.5,66.5
20160318003000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.2,69.5,66.5
20160318004500,1010.5,1010.5,1029.3,101.8605,56,53.5,62.3,69.5,66.5
20160318010000,1010.5,1010.5,1029.3,101.8605,56,53.5,62.2,69.5,66.5
20160318011500,1010.5,1010.5,1010.5,100.0,56,53.5,62.1,69.5,66.5
20160318013000,1010.5,1010.5,1010.5,100.0,56,53.5,62.0,69.5,66.5
20160318014500,1010.5,1010.5,1029.3,101.8605,56,53.5,62.0,69.5,66.5
20160318020000,1010.5,1010.5,1029.3,101.8605,56,53.5,61.9,69.5,66.5
20160318021500,1010.5,1010.5,1045.75,103.4884,56,53.5,62.0,69.5,66.5
20160318023000,1010.5,1010.5,1029.3,101.8605,56,53.5,61.9,69.5,66.5
20160318024500,1010.5,1010.5,1010.5,100.0,56,53.5,61.8,69.5,66.5
20160318030000,1010.5,1010.5,1029.3,101.8605,56,53.5,61.7,69.5,66.5
20160318031500,1010.5,1010.5,1045.75,103.4884,56,53.5,61.7,69.5,66.5
20160318033000,1010.5,1010.5,1029.3,101.8605,56,53.5,61.7,69.5,66.5
20160318034500,1010.5,1010.5,1029.3,101.8605,56,53.5,61.7,69.5,66.5
20160318040000,1010.5,1010.5,1045.75,103.4884,56,53.5,61.7,69.5,66.5
20160318041500,1010.5,1010.5,1029.3,101.8605,56,53.5,61.8,69.5,66.5
20160318043000,1010.5,1010.5,1045.75,103.4884,56,53.5,61.7,69.5,66.5
20160318044500,1010.5,1010.5,1029.3,101.8605,56,53.5,61.9,69.5,66.5
20160318050000,1010.5,1010.5,994.05,98.3721,56,53.5,65.1,69.5,66.5
20160318051500,1010.5,1010.5,994.05,98.3721,56,53.5,69.8,69.5,66.5
20160318053000,1010.5,1010.5,975.25,96.5116,56,53.5,72.8,69.5,66.5
20160318054500,1010.5,1010.5,994.05,98.3721,56,53.5,77.0,69.5,66.5
20160318060000,1010.5,1010.5,994.05,98.3721,56,53.5,79.2,69.6,66.6
20160318061500,1010.5,1010.5,994.05,98.3721,56,53.5,80.6,69.7,66.7
20160318063000,1010.5,1010.5,994.05,98.3721,56,53.5,81.5,69.7,66.7
20160318064500,1010.5,1010.5,975.25,96.5116,56,53.5,81.7,69.9,66.9
20160318070000,1010.5,1010.5,994.05,98.3721,56,53.5,82.5,69.9,66.9
20160318071500,1010.5,1010.5,1010.5,100.0,56,53.5,81.8,69.9,66.9
20160318073000,1010.5,1010.5,1029.3,101.8605,56,53.5,81.9,69.9,66.9
20160318074500,1010.5,1010.5,1010.5,100.0,56,53.5,82.1,69.9,66.9
20160318080000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.6,69.9,66.9
20160318081500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.3,69.9,66.9
20160318083000,1010.5,1010.5,1010.5,100.0,56,53.5,82.4,69.9,66.9
20160318084500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.4,69.9,66.9
20160318090000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.9,69.9,66.9
20160318091500,1010.5,1010.5,994.05,98.3721,56,53.5,82.8,69.9,66.9
20160318093000,1010.5,1010.5,1010.5,100.0,56,53.5,83.1,69.9,66.9
20160318094500,1010.5,1010.5,1010.5,100.0,56,53.5,83.0,69.9,66.9
20160318100000,1010.5,1010.5,1029.3,101.8605,56,53.5,83.1,69.9,66.9
20160318101500,1010.5,1010.5,1010.5,100.0,56,53.5,82.8,69.9,66.9
20160318103000,1010.5,1010.5,1010.5,100.0,56,53.5,82.5,69.9,66.9
20160318104500,1010.5,1010.5,994.05,98.3721,56,53.5,82.7,69.9,66.9
20160318110000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.5,69.9,66.9
20160318111500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.3,69.9,66.9
20160318113000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.3,69.9,66.9
20160318114500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.3,69.9,66.9
20160318120000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.1,69.9,66.9
20160318121500,1010.5,1010.5,1029.3,101.8605,56,53.5,83.9,69.9,66.9
20160318123000,1010.5,1010.5,1029.3,101.8605,56,54.3,82.4,69.9,66.9
20160318124500,1010.5,1010.5,1029.3,101.8605,56,53.6,81.9,69.9,66.9
20160318130000,1010.5,1010.5,1029.3,101.8605,56,53.6,83.1,69.9,66.9
20160318131500,1010.5,1010.5,1010.5,100.0,56,53.6,82.4,69.9,66.9
20160318133000,1010.5,1010.5,1029.3,101.8605,56,53.6,81.5,69.9,66.9
20160318134500,1010.5,1010.5,1029.3,101.8605,56,53.6,80.7,69.9,66.9
20160318140000,1010.5,1010.5,1029.3,101.8605,56,53.6,79.6,69.9,66.9
20160318141500,1010.5,1010.5,1010.5,100.0,56,53.6,78.7,69.9,66.9
20160318143000,1010.5,1010.5,1010.5,100.0,56,53.6,78.2,69.9,66.9
20160318144500,1010.5,1010.5,1010.5,100.0,56,53.6,77.1,69.9,66.9
20160318150000,1010.5,1010.5,1029.3,101.8605,56,53.6,76.8,69.9,66.9
20160318151500,1010.5,1010.5,1010.5,100.0,56,53.6,76.6,69.9,66.9
20160318153000,1010.5,1010.5,1010.5,100.0,56,53.6,76.3,69.9,66.9
20160318154500,1010.5,1010.5,1029.3,101.8605,56,54.3,75.8,69.9,66.9
20160318160000,1010.5,1010.5,1029.3,101.8605,56,54.3,75.6,69.9,66.9
20160318161500,1010.5,1010.5,1010.5,100.0,56,54.3,75.1,69.9,66.9
