PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160318163000,1010.5,1010.5,1010.5,100.0,56,54.3,74.8,69.9,66.9
20160318164500,1010.5,1010.5,1029.3,101.8605,56,54.3,74.5,69.9,66.9
20160318170000,1010.5,1010.5,1029.3,101.8605,56,54.3,74.3,69.9,66.9
20160318171500,1010.5,1010.5,1010.5,100.0,56,53.5,74.0,69.9,66.9
20160318173000,1010.5,1010.5,1010.5,100.0,56,53.5,73.6,69.9,66.9
20160318174500,1010.5,1010.5,1010.5,100.0,56,53.5,73.7,69.9,66.9
20160318180000,1010.5,1010.5,1010.5,100.0,56,53.5,74.5,69.9,66.9
20160318181500,1010.5,1010.5,1010.5,100.0,56,53.5,72.7,69.9,66.9
20160318183000,1010.5,1010.5,1010.5,100.0,56,53.5,72.2,69.9,66.9
20160318184500,1010.5,1010.5,1029.3,101.8605,56,53.5,71.7,69.9,66.9
20160318190000,1010.5,1010.5,1029.3,101.8605,56,53.5,71.3,69.8,66.8
20160318191500,1010.5,1010.5,1029.3,101.8605,56,53.5,70.9,69.9,66.9
20160318193000,1010.5,1010.5,1029.3,101.8605,56,53.5,70.3,69.7,66.7
20160318194500,1010.5,1010.5,1010.5,100.0,56,53.5,70.0,69.8,66.8
20160318200000,1010.5,1010.5,1010.5,100.0,56,53.5,69.4,69.7,66.7
20160318201500,1010.5,1010.5,1029.3,101.8605,56,53.5,69.3,69.7,66.7
20160318203000,1010.5,1010.5,1010.5,100.0,56,53.5,68.9,69.7,66.7
20160318204500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.5,69.6,66.6
20160318210000,1010.5,1010.5,1029.3,101.8605,56,53.5,68.2,69.6,66.6
20160318211500,1010.5,1010.5,1029.3,101.8605,56,53.5,68.0,69.6,66.6
20160318213000,1010.5,1010.5,1029.3,101.8605,56,53.5,67.7,69.6,66.6
20160318214500,1010.5,1010.5,1029.3,101.8605,56,53.5,67.4,69.5,66.5
20160318220000,1010.5,1010.5,1029.3,101.8605,56,53.5,67.3,69.5,66.5
20160318221500,1010.5,1010.5,1029.3,101.8605,56,53.5,67.1,69.5,66.5
20160318223000,1010.5,1010.5,1029.3,101.8605,56,53.5,66.9,69.5,66.5
20160318224500,1010.5,1010.5,1045.75,103.4884,56,53.5,66.4,69.5,66.5
20160318230000,1010.5,1010.5,1010.5,100.0,56,53.5,66.2,69.5,66.5
20160318231500,1010.5,1010.5,1029.3,101.8605,56,53.5,66.1,69.5,66.5
20160318233000,1010.5,1010.5,1029.3,101.8605,56,54.3,65.9,69.5,66.5
20160318234500,1010.5,1010.5,1029.3,101.8605,56,54.3,65.8,69.5,66.5
20160319000000,1010.5,1010.5,1029.3,101.8605,56,54.3,65.6,69.5,66.5
20160319001500,1010.5,1010.5,994.05,98.3721,57,53.5,66.7,69.5,66.5
20160319003000,1010.5,1010.5,975.25,96.5116,57,53.5,66.2,69.5,66.5
20160319004500,1010.5,1010.5,1010.5,100.0,57,53.5,66.0,69.5,66.5
20160319010000,1010.5,1010.5,994.05,98.3721,57,54.1,65.6,69.5,66.5
20160319011500,1010.5,1010.5,1010.5,100.0,57,54.1,65.3,69.5,66.5
20160319013000,1010.5,1010.5,994.05,98.3721,57,54.1,65.0,69.5,66.5
20160319014500,1010.5,1010.5,994.05,98.3721,57,54.1,64.9,69.5,66.5
20160319020000,1010.5,1010.5,994.05,98.3721,57,54.1,64.6,69.5,66.5
20160319021500,1010.5,1010.5,994.05,98.3721,57,54.1,64.4,69.5,66.5
20160319023000,1010.5,1010.5,994.05,98.3721,57,54.1,64.4,69.5,66.5
20160319024500,1010.5,1010.5,1010.5,100.0,57,54.1,64.2,69.5,66.5
20160319030000,1010.5,1010.5,994.05,98.3721,57,54.1,64.2,69.5,66.5
20160319031500,1010.5,1010.5,1010.5,100.0,57,54.1,64.0,69.5,66.5
20160319033000,1010.5,1010.5,994.05,98.3721,57,54.1,64.1,69.5,66.5
20160319034500,1010.5,1010.5,994.05,98.3721,57,54.1,64.2,69.5,66.5
20160319040000,1010.5,1010.5,994.05,98.3721,57,54.1,64.2,69.5,66.5
20160319041500,1010.5,1010.5,994.05,98.3721,57,54.1,63.8,69.5,66.5
20160319043000,1010.5,1010.5,994.05,98.3721,57,54.1,64.0,69.5,66.5
20160319044500,1010.5,1010.5,994.05,98.3721,57,54.1,64.0,69.5,66.5
20160319050000,1010.5,1010.5,1010.5,100.0,57,54.1,63.9,69.5,66.5
20160319051500,1010.5,1010.5,994.05,98.3721,57,54.1,63.7,69.5,66.5
20160319053000,1010.5,1010.5,994.05,98.3721,57,54.1,63.6,69.5,66.5
20160319054500,1010.5,1010.5,994.05,98.3721,57,54.1,63.5,69.5,66.5
20160319060000,1010.5,1010.5,994.05,98.3721,57,54.1,63.7,69.5,66.5
20160319061500,1010.5,1010.5,994.05,98.3721,57,53.5,63.6,69.5,66.5
20160319063000,1010.5,1010.5,994.05,98.3721,57,53.5,63.1,69.5,66.5
20160319064500,1010.5,1010.5,1010.5,100.0,57,53.5,63.1,69.5,66.5
20160319070000,1010.5,1010.5,994.05,98.3721,57,53.5,63.3,69.5,66.5
20160319071500,1010.5,1010.5,975.25,96.5116,57,53.5,63.3,69.5,66.5
20160319073000,1010.5,1010.5,994.05,98.3721,57,53.5,62.8,69.5,66.5
20160319074500,1010.5,1010.5,1010.5,100.0,57,53.5,62.8,69.5,66.5
20160319080000,1010.5,1010.5,994.05,98.3721,57,53.5,62.8,69.5,66.5
20160319081500,1010.5,1010.5,1010.5,100.0,57,53.5,62.7,69.5,66.5
20160319083000,1010.5,1010.5,1010.5,100.0,57,53.5,62.8,69.5,66.5
20160319084500,1010.5,1010.5,1010.5,100.0,57,53.5,62.5,69.5,66.5
20160319090000,1010.5,1010.5,1010.5,100.0,57,53.5,63.1,69.5,66.5
20160319091500,1010.5,1010.5,994.05,98.3721,57,53.5,62.6,69.5,66.5
20160319093000,1010.5,1010.5,994.05,98.3721,57,53.5,61.8,69.5,66.5
20160319094500,1010.5,1010.5,1010.5,100.0,57,53.5,61.7,69.5,66.5
20160319100000,1010.5,1010.5,994.05,98.3721,57,53.5,62.2,69.5,66.5
20160319101500,1010.5,1010.5,1010.5,100.0,57,53.5,62.5,69.5,66.5
20160319103000,1010.5,1010.5,1010.5,100.0,57,53.5,62.1,69.5,66.5
20160319104500,1010.5,1010.5,1029.3,101.8605,57,53.5,62.1,69.5,66.5
20160319110000,1010.5,1010.5,994.05,98.3721,57,53.5,61.6,69.5,66.5
20160319111500,1010.5,1010.5,1010.5,100.0,57,53.5,61.6,69.5,66.5
20160319113000,1010.5,1010.5,1010.5,100.0,57,53.5,61.3,69.5,66.5
20160319114500,1010.5,1010.5,1029.3,101.8605,57,53.5,61.1,69.5,66.5
20160319120000,1010.5,1010.5,1010.5,100.0,57,53.5,61.0,69.5,66.5
20160319121500,1010.5,1010.5,1029.3,101.8605,57,53.5,61.0,69.5,66.5
20160319123000,1010.5,1010.5,1010.5,100.0,57,53.5,61.7,69.5,66.5
20160319124500,1010.5,1010.5,1010.5,100.0,57,53.5,61.0,69.5,66.5
20160319130000,1010.5,1010.5,1010.5,100.0,57,53.5,61.3,69.5,66.5
20160319131500,1010.5,1010.5,1010.5,100.0,57,53.5,60.9,69.5,66.5
20160319133000,1010.5,1010.5,1029.3,101.8605,57,53.5,60.8,69.5,66.5
20160319134500,1010.5,1010.5,1029.3,101.8605,57,53.5,61.1,69.5,66.5
20160319140000,1010.5,1010.5,1029.3,101.8605,57,53.5,60.6,69.5,66.5
20160319141500,1010.5,1010.5,1045.75,103.4884,57,53.5,61.0,69.5,66.5
20160319143000,1010.5,1010.5,1029.3,101.8605,57,53.5,60.5,69.5,66.5
20160319144500,1010.5,1010.5,1029.3,101.8605,57,53.5,60.2,69.5,66.5
20160319150000,1010.5,1010.5,1029.3,101.8605,57,53.5,60.2,69.5,66.5
20160319151500,1010.5,1010.5,1029.3,101.8605,57,53.5,60.2,69.5,66.5
20160319153000,1010.5,1010.5,1029.3,101.8605,57,53.5,60.5,69.5,66.5
20160319154500,1010.5,1010.5,1010.5,100.0,57,53.5,60.2,69.5,66.5
20160319160000,1010.5,1010.5,1029.3,101.8605,57,53.5,60.2,69.5,66.5
20160319161500,1010.5,1010.5,1045.75,103.4884,57,53.5,60.2,69.5,66.5
20160319163000,1010.5,1010.5,1029.3,101.8605,57,53.5,60.2,69.5,66.5
20160319164500,1010.5,1010.5,1029.3,101.8605,57,53.5,60.1,69.5,66.5
20160319170000,1010.5,1010.5,1029.3,101.8605,57,53.5,59.7,69.5,66.5
20160319171500,1010.5,1010.5,1045.75,103.4884,57,53.5,59.7,69.5,66.5
20160319173000,1010.5,1010.5,1045.75,103.4884,57,53.5,59.7,69.5,66.5
20160319174500,1010.5,1010.5,1029.3,101.8605,57,53.5,59.7,69.5,66.5
20160319180000,1010.5,1010.5,1029.3,101.8605,57,53.5,59.6,69.5,66.5
20160319181500,1010.5,1010.5,1029.3,101.8605,57,53.5,59.6,69.5,66.5
20160319183000,1010.5,1010.5,1029.3,101.8605,57,53.5,59.9,69.5,66.5
20160319184500,1010.5,1010.5,1045.75,103.4884,57,53.5,60.1,69.5,66.5
20160319190000,1010.5,1010.5,1029.3,101.8605,57,53.5,59.8,69.5,66.5
20160319191500,1010.5,1010.5,1045.75,103.4884,57,53.5,60.1,69.5,66.5
20160319193000,1010.5,1010.5,1029.3,101.8605,56,53.5,59.7,69.5,66.5
20160319194500,1010.5,1010.5,1045.75,103.4884,56,53.5,59.7,69.5,66.5
20160319200000,1010.5,1010.5,1045.75,103.4884,56,53.5,59.7,69.5,66.5
20160319201500,1010.5,1010.5,1045.75,103.4884,56,53.5,59.7,69.5,66.5
20160319203000,1010.5,1010.5,1029.3,101.8605,55,53.5,59.7,69.5,66.5
20160319204500,1010.5,1010.5,1045.75,103.4884,55,53.5,59.4,69.5,66.5
20160319210000,1010.5,1010.5,1045.75,103.4884,55,54.2,59.6,69.5,66.5
20160319211500,1010.5,1010.5,1029.3,101.8605,55,54.2,59.6,69.5,66.5
20160319213000,1010.5,1010.5,1029.3,101.8605,55,54.2,59.5,69.5,66.5
20160319214500,1010.5,1010.5,1029.3,101.8605,55,54.2,59.3,69.5,66.5
20160319220000,1010.5,1010.5,1029.3,101.8605,54,54.2,59.3,69.5,66.5
20160319221500,1010.5,1010.5,1045.75,103.4884,54,54.2,59.3,69.5,66.5
20160319223000,1010.5,1010.5,1045.75,103.4884,54,54.2,59.2,69.5,66.5
20160319224500,1010.5,1010.5,1029.3,101.8605,54,54.2,59.3,69.5,66.5
20160319230000,1010.5,1010.5,1029.3,101.8605,54,54.2,59.3,69.5,66.5
20160319231500,1010.5,1010.5,1045.75,103.4884,54,54.2,59.2,69.5,66.5
20160319233000,1010.5,1010.5,1029.3,101.8605,54,54.2,59.2,69.5,66.5
20160319234500,1010.5,1010.5,1029.3,101.8605,54,54.2,59.2,69.5,66.5
20160320000000,1010.5,1010.5,1029.3,101.8605,54,54.2,59.2,69.5,66.5
20160320001500,1010.5,1010.5,1029.3,101.8605,54,53.6,59.2,69.5,66.5
20160320003000,1010.5,1010.5,1045.75,103.4884,54,53.6,59.2,69.5,66.5
20160320004500,1010.5,1010.5,1029.3,101.8605,54,53.6,59.2,69.5,66.5
20160320010000,1010.5,1010.5,1029.3,101.8605,54,53.6,59.2,69.5,66.5
20160320011500,1010.5,1010.5,1010.5,100.0,54,53.6,59.2,69.5,66.5
20160320013000,1010.5,1010.5,1029.3,101.8605,54,53.6,59.2,69.5,66.5
20160320014500,1010.5,1010.5,1029.3,101.8605,54,53.6,59.2,69.6,66.6
20160320020000,1010.5,1010.5,1029.3,101.8605,54,53.6,59.2,69.5,66.5
20160320021500,1010.5,1010.5,1045.75,103.4884,54,53.6,59.2,69.6,66.6
20160320023000,1010.5,1010.5,1045.75,103.4884,54,53.6,59.2,69.6,66.6
20160320024500,1010.5,1010.5,1029.3,101.8605,54,54.2,59.2,69.7,66.7
20160320030000,1010.5,1010.5,1029.3,101.8605,54,54.2,59.2,69.7,66.7
20160320031500,1010.5,1010.5,1010.5,100.0,53,54.2,59.2,69.7,66.7
20160320033000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.7,66.7
20160320034500,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.8,66.8
20160320040000,1010.5,1010.5,1045.75,103.4884,53,54.2,59.2,69.7,66.7
20160320041500,1010.5,1010.5,1010.5,100.0,53,54.2,59.2,69.7,66.7
20160320043000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.7,66.7
20160320044500,1010.5,1010.5,1010.5,100.0,53,54.2,59.2,69.6,66.6
20160320050000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.6,66.6
20160320051500,1010.5,1010.5,1029.3,101.8605,53,54.2,59.6,69.6,66.6
20160320053000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.6,69.6,66.6
20160320054500,1010.5,1010.5,1029.3,101.8605,53,54.2,59.5,69.6,66.6
20160320060000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.6,69.5,66.5
20160320061500,1010.5,1010.5,1010.5,100.0,53,54.2,59.2,69.6,66.6
20160320063000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.7,66.7
20160320064500,1010.5,1010.5,1045.75,103.4884,53,54.2,59.2,69.7,66.7
20160320070000,1010.5,1010.5,1045.75,103.4884,53,54.2,59.2,69.7,66.7
20160320071500,1010.5,1010.5,1010.5,100.0,53,54.2,59.2,69.6,66.6
20160320073000,1010.5,1010.5,1045.75,103.4884,53,54.2,59.2,69.6,66.6
20160320074500,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.6,66.6
20160320080000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.1,69.6,66.6
20160320081500,1010.5,1010.5,1010.5,100.0,53,54.2,58.8,69.7,66.7
20160320083000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.7,66.7
20160320084500,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.7,66.7
20160320090000,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.7,66.7
20160320091500,1010.5,1010.5,1029.3,101.8605,53,54.2,59.2,69.7,66.7
20160320093000,1010.5,1010.5,1029.3,101.8605,52,54.2,59.7,69.6,66.6
20160320094500,1010.5,1010.5,1029.3,101.8605,52,54.2,59.8,69.7,66.7
20160320100000,1010.5,1010.5,1029.3,101.8605,52,55.0,60.5,69.6,66.6
20160320101500,1010.5,1010.5,1029.3,101.8605,52,55.0,60.6,69.6,66.6
20160320103000,1010.5,1010.5,1029.3,101.8605,52,54.3,61.0,69.6,66.6
20160320104500,1010.5,1010.5,1029.3,101.8605,52,54.3,61.0,69.7,66.7
20160320110000,1010.5,1010.5,1010.5,100.0,52,54.3,61.0,69.7,66.7
20160320111500,1010.5,1010.5,1010.5,100.0,52,54.3,61.0,69.7,66.7
20160320113000,1010.5,1010.5,1029.3,101.8605,52,54.3,61.0,69.7,66.7
20160320114500,1010.5,1010.5,1029.3,101.8605,52,54.3,61.0,69.7,66.7
20160320120000,1010.5,1010.5,1029.3,101.8605,52,54.3,61.0,69.6,66.6
20160320121500,1010.5,1010.5,1010.5,100.0,52,54.3,61.0,69.7,66.7
20160320123000,1010.5,1010.5,1029.3,101.8605,52,55.1,60.9,69.7,66.7
20160320124500,1010.5,1010.5,1029.3,101.8605,52,54.4,61.0,69.7,66.7
20160320130000,1010.5,1010.5,1010.5,100.0,52,54.4,61.1,69.7,66.7
20160320131500,1010.5,1010.5,1029.3,101.8605,52,55.0,61.0,69.7,66.7
20160320133000,1010.5,1010.5,1010.5,100.0,52,55.0,61.1,69.8,66.8
20160320134500,1010.5,1010.5,1029.3,101.8605,52,55.0,61.3,69.7,66.7
20160320140000,1010.5,1010.5,1010.5,100.0,52,55.0,61.5,69.7,66.7
20160320141500,1010.5,1010.5,1010.5,100.0,52,55.0,61.4,69.7,66.7
20160320143000,1010.5,1010.5,1010.5,100.0,52,55.0,61.1,69.6,66.6
20160320144500,1010.5,1010.5,1010.5,100.0,52,54.1,60.6,69.6,66.6
20160320150000,1010.5,1010.5,1029.3,101.8605,52,54.1,61.1,69.8,66.8
20160320151500,1010.5,1010.5,1029.3,101.8605,52,54.7,61.1,69.8,66.8
20160320153000,1010.5,1010.5,1010.5,100.0,52,54.7,61.5,69.7,66.7
20160320154500,1010.5,1010.5,1010.5,100.0,52,54.7,61.2,69.7,66.7
20160320160000,1010.5,1010.5,1029.3,101.8605,52,54.7,61.1,69.7,66.7
20160320161500,1010.5,1010.5,1010.5,100.0,52,54.7,61.5,69.6,66.6
20160320163000,1010.5,1010.5,1010.5,100.0,52,54.7,61.1,69.7,66.7
20160320164500,1010.5,1010.5,1029.3,101.8605,52,55.5,61.0,69.6,66.6
20160320170000,1010.5,1010.5,1010.5,100.0,52,55.5,61.5,69.6,66.6
20160320171500,1010.5,1010.5,1029.3,101.8605,52,54.8,61.0,69.6,66.6
20160320173000,1010.5,1010.5,1010.5,100.0,52,54.8,60.6,69.6,66.6
20160320174500,1010.5,1010.5,1010.5,100.0,52,54.8,60.4,69.7,66.7
20160320180000,1010.5,1010.5,1029.3,101.8605,52,54.8,60.3,69.7,66.7
20160320181500,1010.5,1010.5,1010.5,100.0,52,54.8,60.5,69.7,66.7
20160320183000,1010.5,1010.5,1010.5,100.0,52,54.8,60.2,69.7,66.7
20160320184500,1010.5,1010.5,1010.5,100.0,52,54.8,60.6,69.7,66.7
20160320190000,1010.5,1010.5,994.05,98.3721,52,54.8,60.2,69.7,66.7
20160320191500,1010.5,1010.5,1010.5,100.0,52,54.8,60.6,69.7,66.7
20160320193000,1010.5,1010.5,994.05,98.3721,52,54.8,60.9,69.6,66.6
20160320194500,1010.5,1010.5,1010.5,100.0,52,54.8,60.2,69.6,66.6
20160320200000,1010.5,1010.5,1010.5,100.0,52,54.8,60.2,69.8,66.8
20160320201500,1010.5,1010.5,1010.5,100.0,52,54.8,60.2,69.6,66.6
20160320203000,1010.5,1010.5,1010.5,100.0,52,54.8,60.2,69.5,66.5
20160320204500,1010.5,1010.5,1010.5,100.0,52,55.4,60.2,69.6,66.6
20160320210000,1010.5,1010.5,1029.3,101.8605,52,54.7,60.2,69.6,66.6
20160320211500,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.6,66.6
20160320213000,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.6,66.6
20160320214500,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.6,66.6
20160320220000,1010.5,1010.5,1029.3,101.8605,52,54.7,60.2,69.6,66.6
20160320221500,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.6,66.6
20160320223000,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.6,66.6
20160320224500,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.6,66.6
20160320230000,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.6,66.6
20160320231500,1010.5,1010.5,1029.3,101.8605,52,54.7,60.2,69.6,66.6
20160320233000,1010.5,1010.5,1029.3,101.8605,52,54.7,60.2,69.6,66.6
20160320234500,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.5,66.5
20160321000000,1010.5,1010.5,994.05,98.3721,52,54.7,60.2,69.6,66.6
20160321001500,1010.5,1010.5,1010.5,100.0,52,54.7,60.1,69.6,66.6
20160321003000,1010.5,1010.5,1010.5,100.0,52,54.7,60.1,69.6,66.6
20160321004500,1010.5,1010.5,1010.5,100.0,52,54.7,60.1,69.5,66.5
20160321010000,1010.5,1010.5,1010.5,100.0,52,54.7,60.2,69.6,66.6
20160321011500,1010.5,1010.5,1010.5,100.0,52,54.7,60.1,69.5,66.5
20160321013000,1010.5,1010.5,1010.5,100.0,52,55.3,60.1,69.6,66.6
20160321014500,1010.5,1010.5,1029.3,101.8605,52,55.3,60.0,69.6,66.6
20160321020000,1010.5,1010.5,1029.3,101.8605,52,55.3,60.1,69.5,66.5
20160321021500,1010.5,1010.5,1029.3,101.8605,52,55.3,59.8,69.5,66.5
20160321023000,1010.5,1010.5,1029.3,101.8605,52,54.7,59.7,69.5,66.5
20160321024500,1010.5,1010.5,1029.3,101.8605,52,54.7,59.7,69.6,66.6
20160321030000,1010.5,1010.5,1029.3,101.8605,52,55.5,60.1,69.7,66.7
20160321031500,1010.5,1010.5,1010.5,100.0,52,55.5,60.3,69.5,66.5
20160321033000,1010.5,1010.5,1010.5,100.0,52,55.5,60.3,69.6,66.6
20160321034500,1010.5,1010.5,994.05,98.3721,52,55.5,60.5,69.5,66.5
20160321040000,1010.5,1010.5,1010.5,100.0,52,55.5,60.6,69.6,66.6
20160321041500,1010.5,1010.5,994.05,98.3721,52,55.5,60.6,69.5,66.5
20160321043000,1010.5,1010.5,1010.5,100.0,52,55.5,60.6,69.5,66.5
20160321044500,1010.5,1010.5,1010.5,100.0,52,55.5,60.6,69.5,66.5
20160321050000,1010.5,1010.5,1010.5,100.0,52,55.5,62.3,69.5,66.5
20160321051500,1010.5,1010.5,1010.5,100.0,52,55.5,69.9,69.5,66.5
20160321053000,1010.5,1010.5,1010.5,100.0,52,55.5,71.4,69.6,66.6
20160321054500,1010.5,1010.5,1010.5,100.0,52,55.5,75.4,69.6,66.6
20160321060000,1010.5,1010.5,1029.3,101.8605,52,55.5,77.7,69.7,66.7
20160321061500,1010.5,1010.5,1010.5,100.0,52,55.5,79.1,69.9,66.9
20160321063000,1010.5,1010.5,1010.5,100.0,52,55.5,80.1,69.9,66.9
20160321064500,1010.5,1010.5,1010.5,100.0,52,55.5,80.5,69.9,66.9
20160321070000,1010.5,1010.5,1029.3,101.8605,52,55.5,81.2,69.9,66.9
20160321071500,1010.5,1010.5,1010.5,100.0,52,55.5,81.2,69.9,66.9
20160321073000,1010.5,1010.5,1010.5,100.0,52,55.5,81.3,69.9,66.9
20160321074500,1010.5,1010.5,1010.5,100.0,52,55.5,81.7,69.9,66.9
20160321080000,1010.5,1010.5,1010.5,100.0,52,55.5,82.0,69.9,66.9
20160321081500,1010.5,1010.5,1010.5,100.0,52,55.5,81.6,69.9,66.9
20160321083000,1010.5,1010.5,1010.5,100.0,52,55.5,82.1,69.9,66.9
20160321084500,1010.5,1010.5,1010.5,100.0,52,55.5,82.3,69.9,66.9
20160321090000,1010.5,1010.5,1029.3,101.8605,52,55.5,82.3,69.9,66.9
20160321091500,1010.5,1010.5,1010.5,100.0,52,55.5,82.1,69.9,66.9
20160321093000,1010.5,1010.5,1029.3,101.8605,52,55.5,82.6,69.9,66.9
20160321094500,1010.5,1010.5,1010.5,100.0,52,55.5,82.4,69.9,66.9
20160321100000,1010.5,1010.5,1010.5,100.0,52,55.5,82.7,69.9,66.9
20160321101500,1010.5,1010.5,994.05,98.3721,52,55.5,82.7,69.9,66.9
20160321103000,1010.5,1010.5,1010.5,100.0,52,55.5,83.2,69.9,66.9
20160321104500,1010.5,1010.5,1010.5,100.0,52,55.5,83.7,69.9,66.9
20160321110000,1010.5,1010.5,994.05,98.3721,52,55.5,82.5,69.9,66.9
20160321111500,1010.5,1010.5,1010.5,100.0,52,55.5,82.5,69.9,66.9
20160321113000,1010.5,1010.5,1029.3,101.8605,52,55.5,82.6,69.9,66.9
20160321114500,1010.5,1010.5,1010.5,100.0,52,55.5,83.1,69.9,66.9
20160321120000,1010.5,1010.5,994.05,98.3721,52,55.5,83.3,69.9,66.9
20160321121500,1010.5,1010.5,994.05,98.3721,52,55.5,84.3,69.9,66.9
20160321123000,1010.5,1010.5,994.05,98.3721,52,55.5,83.3,69.9,66.9
20160321124500,1010.5,1010.5,994.05,98.3721,52,55.5,84.2,69.9,66.9
20160321130000,1010.5,1010.5,975.25,96.5116,53,55.5,83.8,69.9,66.9
20160321131500,1010.5,1010.5,1010.5,100.0,54,55.5,83.4,69.9,66.9
20160321133000,1010.5,1010.5,975.25,96.5116,54,55.5,82.9,69.9,66.9
20160321134500,1010.5,1010.5,994.05,98.3721,54,55.5,81.7,69.9,66.9
20160321140000,1010.5,1010.5,994.05,98.3721,54,55.5,80.6,69.9,66.9
20160321141500,1010.5,1010.5,994.05,98.3721,54,55.5,79.1,69.9,66.9
20160321143000,1010.5,1010.5,994.05,98.3721,54,55.5,78.5,69.9,66.9
20160321144500,1010.5,1010.5,994.05,98.3721,54,55.5,78.0,69.9,66.9
20160321150000,1010.5,1010.5,994.05,98.3721,54,55.5,76.8,69.9,66.9
20160321151500,1010.5,1010.5,975.25,96.5116,54,55.5,76.6,69.9,66.9
20160321153000,1010.5,1010.5,994.05,98.3721,54,55.5,76.0,69.9,66.9
20160321154500,1010.5,1010.5,975.25,96.5116,54,55.5,75.4,69.9,66.9
20160321160000,1010.5,1010.5,1010.5,100.0,54,55.5,75.0,69.9,66.9
20160321161500,1010.5,1010.5,994.05,98.3721,54,55.5,74.6,69.9,66.9
20160321163000,1010.5,1010.5,975.25,96.5116,54,54.3,74.1,69.9,66.9
20160321164500,1010.5,1010.5,1010.5,100.0,54,54.3,73.4,69.9,66.9
20160321170000,1010.5,1010.5,994.05,98.3721,54,54.3,72.8,69.9,66.9
20160321171500,1010.5,1010.5,994.05,98.3721,54,54.3,72.3,69.9,66.9
20160321173000,1010.5,1010.5,1010.5,100.0,54,54.3,71.8,69.9,66.9
20160321174500,1010.5,1010.5,994.05,98.3721,54,54.3,71.4,69.9,66.9
20160321180000,1010.5,1010.5,994.05,98.3721,54,54.3,71.1,69.9,66.9
20160321181500,1010.5,1010.5,1010.5,100.0,54,55.2,70.8,69.9,66.9
20160321183000,1010.5,1010.5,1010.5,100.0,54,55.2,70.6,69.9,66.9
20160321184500,1010.5,1010.5,1010.5,100.0,54,55.2,70.3,69.9,66.9
20160321190000,1010.5,1010.5,1010.5,100.0,54,55.2,69.8,69.9,66.9
20160321191500,1010.5,1010.5,1010.5,100.0,54,55.2,69.4,69.9,66.9
20160321193000,1010.5,1010.5,1029.3,101.8605,54,55.2,69.1,69.9,66.9
20160321194500,1010.5,1010.5,994.05,98.3721,54,55.2,68.7,69.9,66.9
20160321200000,1010.5,1010.5,1029.3,101.8605,54,55.2,68.5,69.9,66.9
20160321201500,1010.5,1010.5,994.05,98.3721,54,54.3,68.1,69.9,66.9
20160321203000,1010.5,1010.5,1010.5,100.0,54,54.3,67.8,69.9,66.9
20160321204500,1010.5,1010.5,994.05,98.3721,54,54.3,67.4,69.9,66.9
20160321210000,1010.5,1010.5,994.05,98.3721,54,54.3,67.2,69.9,66.9
20160321211500,1010.5,1010.5,1010.5,100.0,54,54.3,66.9,69.9,66.9
20160321213000,1010.5,1010.5,1010.5,100.0,54,54.3,66.7,69.9,66.9
20160321214500,1010.5,1010.5,1010.5,100.0,54,54.3,66.6,69.9,66.9
20160321220000,1010.5,1010.5,1010.5,100.0,54,55.2,66.4,69.9,66.9
20160321221500,1010.5,1010.5,1010.5,100.0,54,55.2,66.4,69.9,66.9
20160321223000,1010.5,1010.5,1010.5,100.0,54,55.2,66.3,69.9,66.9
20160321224500,1010.5,1010.5,1010.5,100.0,54,55.2,66.2,69.9,66.9
20160321230000,1010.5,1010.5,994.05,98.3721,54,55.2,66.2,69.9,66.9
20160321231500,1010.5,1010.5,1010.5,100.0,54,55.2,66.1,69.9,66.9
20160321233000,1010.5,1010.5,1010.5,100.0,54,55.2,66.0,69.9,66.9
20160321234500,1010.5,1010.5,1010.5,100.0,54,54.3,65.8,69.9,66.9
20160322000000,1010.5,1010.5,1010.5,100.0,54,54.3,65.6,69.9,66.9
20160322001500,1010.5,1010.5,1010.5,100.0,54,54.3,65.5,69.9,66.9
20160322003000,1010.5,1010.5,994.05,98.3721,54,54.3,65.3,69.9,66.9
20160322004500,1010.5,1010.5,994.05,98.3721,54,54.3,65.1,69.9,66.9
20160322010000,1010.5,1010.5,1010.5,100.0,54,55.2,65.1,69.9,66.9
20160322011500,1010.5,1010.5,1010.5,100.0,54,55.2,65.1,69.9,66.9
20160322013000,1010.5,1010.5,1010.5,100.0,54,55.2,65.0,69.9,66.9
20160322014500,1010.5,1010.5,1010.5,100.0,54,55.2,65.1,69.9,66.9
20160322020000,1010.5,1010.5,1010.5,100.0,54,55.2,65.0,69.9,66.9
20160322021500,1010.5,1010.5,1010.5,100.0,54,55.2,64.9,69.9,66.9
20160322023000,1010.5,1010.5,1010.5,100.0,54,55.2,65.0,69.9,66.9
20160322024500,1010.5,1010.5,1010.5,100.0,54,55.2,64.9,69.9,66.9
20160322030000,1010.5,1010.5,1010.5,100.0,54,55.2,64.7,69.9,66.9
20160322031500,1010.5,1010.5,1010.5,100.0,54,55.2,64.4,69.9,66.9
20160322033000,1010.5,1010.5,994.05,98.3721,54,54.3,64.3,69.9,66.9
20160322034500,1010.5,1010.5,1029.3,101.8605,54,54.3,64.2,69.9,66.9
20160322040000,1010.5,1010.5,1029.3,101.8605,54,54.3,64.1,69.9,66.9
20160322041500,1010.5,1010.5,1010.5,100.0,54,55.5,64.1,69.9,66.9
20160322043000,1010.5,1010.5,1010.5,100.0,54,55.5,64.1,69.9,66.9
20160322044500,1010.5,1010.5,994.05,98.3721,54,55.5,64.1,69.9,66.9
20160322050000,1010.5,1010.5,1029.3,101.8605,54,55.5,65.5,69.9,66.9
20160322051500,1010.5,1010.5,1010.5,100.0,54,55.5,70.4,69.9,66.9
20160322053000,1010.5,1010.5,1010.5,100.0,54,55.5,73.8,69.9,66.9
20160322054500,1010.5,1010.5,1010.5,100.0,54,55.5,76.9,69.9,66.9
20160322060000,1010.5,1010.5,1029.3,101.8605,54,55.5,78.5,69.9,66.9
20160322061500,1010.5,1010.5,1010.5,100.0,54,55.5,80.2,69.9,66.9
20160322063000,1010.5,1010.5,1029.3,101.8605,54,55.5,80.9,69.9,66.9
20160322064500,1010.5,1010.5,1029.3,101.8605,54,55.5,81.5,69.9,66.9
20160322070000,1010.5,1010.5,1010.5,100.0,54,55.5,81.4,69.9,66.9
20160322071500,1010.5,1010.5,1029.3,101.8605,54,55.5,82.1,69.9,66.9
20160322073000,1010.5,1010.5,1029.3,101.8605,54,55.5,82.2,69.9,66.9
20160322074500,1010.5,1010.5,994.05,98.3721,54,54.7,82.8,69.9,66.9
20160322080000,1010.5,1010.5,1010.5,100.0,54,54.7,83.0,69.9,66.9
20160322081500,1010.5,1010.5,994.05,98.3721,54,54.7,83.0,69.9,66.9
20160322083000,1010.5,1010.5,1010.5,100.0,54,54.7,83.1,69.9,66.9
20160322084500,1010.5,1010.5,1010.5,100.0,54,54.0,83.1,69.9,66.9
20160322090000,1010.5,1010.5,1010.5,100.0,54,54.0,83.9,69.9,66.9
20160322091500,1010.5,1010.5,994.05,98.3721,54,54.0,82.9,69.9,66.9
20160322093000,1010.5,1010.5,994.05,98.3721,54,54.0,82.8,69.9,66.9
20160322094500,1010.5,1010.5,994.05,98.3721,54,54.0,83.0,69.9,66.9
20160322100000,1010.5,1010.5,975.25,96.5116,54,54.0,83.5,69.9,66.9
20160322101500,1010.5,1010.5,994.05,98.3721,54,54.0,83.5,69.9,66.9
20160322103000,1010.5,1010.5,994.05,98.3721,54,54.0,83.0,69.9,66.9
20160322104500,1010.5,1010.5,1010.5,100.0,54,54.0,83.1,69.9,66.9
20160322110000,1010.5,1010.5,994.05,98.3721,54,54.0,83.3,69.9,66.9
20160322111500,1010.5,1010.5,994.05,98.3721,54,54.0,83.6,69.9,66.9
20160322113000,1010.5,1010.5,1010.5,100.0,54,54.0,83.5,69.9,66.9
20160322114500,1010.5,1010.5,1010.5,100.0,54,54.0,83.5,69.9,66.9
20160322120000,1010.5,1010.5,1010.5,100.0,54,54.0,83.5,69.9,66.9
20160322121500,1010.5,1010.5,994.05,98.3721,54,54.0,83.5,69.9,66.9
20160322123000,1010.5,1010.5,975.25,96.5116,54,54.0,83.6,69.9,66.9
20160322124500,1010.5,1010.5,994.05,98.3721,54,54.0,84.1,69.9,66.9
20160322130000,1010.5,1010.5,994.05,98.3721,54,54.0,83.8,69.9,66.9
20160322131500,1010.5,1010.5,994.05,98.3721,54,54.0,82.9,69.9,66.9
20160322133000,1010.5,1010.5,994.05,98.3721,54,54.7,82.4,69.9,66.9
20160322134500,1010.5,1010.5,994.05,98.3721,54,53.9,81.5,69.9,66.9
20160322140000,1010.5,1010.5,994.05,98.3721,54,53.9,80.2,69.9,66.9
20160322141500,1010.5,1010.5,994.05,98.3721,54,53.9,78.4,69.9,66.9
20160322143000,1010.5,1010.5,994.05,98.3721,54,53.9,78.9,69.9,66.9
20160322144500,1010.5,1010.5,975.25,96.5116,54,53.9,78.2,69.9,66.9
20160322150000,1010.5,1010.5,994.05,98.3721,54,53.9,77.2,69.9,66.9
20160322151500,1010.5,1010.5,994.05,98.3721,54,53.9,76.6,69.9,66.9
20160322153000,1010.5,1010.5,994.05,98.3721,54,53.9,76.2,69.9,66.9
20160322154500,1010.5,1010.5,994.05,98.3721,54,53.9,75.7,69.9,66.9
20160322160000,1010.5,1010.5,994.05,98.3721,55,53.9,75.0,69.9,66.9
20160322161500,1010.5,1010.5,994.05,98.3721,55,53.9,74.4,69.9,66.9
20160322163000,1010.5,1010.5,1010.5,100.0,55,53.9,73.9,69.9,66.9
20160322164500,1010.5,1010.5,1010.5,100.0,55,53.9,73.4,69.9,66.9
20160322170000,1010.5,1010.5,994.05,98.3721,55,53.9,72.9,69.9,66.9
20160322171500,1010.5,1010.5,994.05,98.3721,55,53.9,72.7,69.9,66.9
20160322173000,1010.5,1010.5,994.05,98.3721,55,53.9,72.3,69.9,66.9
20160322174500,1010.5,1010.5,1010.5,100.0,55,53.9,71.9,69.9,66.9
20160322180000,1010.5,1010.5,1010.5,100.0,55,53.9,71.5,69.9,66.9
20160322181500,1010.5,1010.5,975.25,96.5116,55,53.9,71.1,69.9,66.9
20160322183000,1010.5,1010.5,994.05,98.3721,55,53.9,70.7,69.9,66.9
20160322184500,1010.5,1010.5,1010.5,100.0,55,53.9,70.2,69.9,66.9
20160322190000,1010.5,1010.5,994.05,98.3721,55,53.9,69.3,69.9,66.9
20160322191500,1010.5,1010.5,994.05,98.3721,55,53.9,69.3,69.9,66.9
20160322193000,1010.5,1010.5,994.05,98.3721,55,53.9,68.9,69.9,66.9
20160322194500,1010.5,1010.5,975.25,96.5116,55,53.9,68.6,69.9,66.9
20160322200000,1010.5,1010.5,994.05,98.3721,55,53.9,68.2,69.9,66.9
20160322201500,1010.5,1010.5,994.05,98.3721,55,53.9,67.9,69.9,66.9
20160322203000,1010.5,1010.5,994.05,98.3721,55,53.9,67.7,69.9,66.9
20160322204500,1010.5,1010.5,994.05,98.3721,55,53.9,67.4,69.9,66.9
20160322210000,1010.5,1010.5,994.05,98.3721,55,53.9,67.3,69.9,66.9
20160322211500,1010.5,1010.5,994.05,98.3721,55,53.9,67.1,69.8,66.8
20160322213000,1010.5,1010.5,994.05,98.3721,55,53.9,66.9,69.9,66.9
20160322214500,1010.5,1010.5,994.05,98.3721,55,53.9,66.7,69.8,66.8
20160322220000,1010.5,1010.5,994.05,98.3721,55,53.9,66.6,69.8,66.8
20160322221500,1010.5,1010.5,994.05,98.3721,55,53.9,66.4,69.8,66.8
20160322223000,1010.5,1010.5,994.05,98.3721,55,53.9,66.3,69.8,66.8
20160322224500,1010.5,1010.5,994.05,98.3721,55,53.9,66.2,69.8,66.8
20160322230000,1010.5,1010.5,994.05,98.3721,55,53.9,66.0,69.7,66.7
20160322231500,1010.5,1010.5,975.25,96.5116,55,53.9,65.9,69.7,66.7
20160322233000,1010.5,1010.5,1010.5,100.0,55,53.9,65.8,69.7,66.7
20160322234500,1010.5,1010.5,994.05,98.3721,55,53.9,65.6,69.8,66.8
20160323000000,1010.5,1010.5,994.05,98.3721,55,53.9,65.5,69.6,66.6
20160323001500,1010.5,1010.5,994.05,98.3721,55,53.9,65.3,69.7,66.7
20160323003000,1010.5,1010.5,975.25,96.5116,55,53.9,65.1,69.6,66.6
20160323004500,1010.5,1010.5,994.05,98.3721,56,53.9,65.2,69.6,66.6
20160323010000,1010.5,1010.5,994.05,98.3721,56,53.9,65.0,69.6,66.6
20160323011500,1010.5,1010.5,994.05,98.3721,56,53.9,65.0,69.6,66.6
20160323013000,1010.5,1010.5,994.05,98.3721,56,53.9,64.8,69.6,66.6
20160323014500,1010.5,1010.5,1010.5,100.0,56,53.9,64.8,69.5,66.5
20160323020000,1010.5,1010.5,1010.5,100.0,56,53.9,64.7,69.5,66.5
20160323021500,1010.5,1010.5,1010.5,100.0,56,53.9,64.5,69.5,66.5
20160323023000,1010.5,1010.5,994.05,98.3721,56,53.9,64.6,69.5,66.5
20160323024500,1010.5,1010.5,1010.5,100.0,56,53.9,64.6,69.6,66.6
20160323030000,1010.5,1010.5,994.05,98.3721,56,53.9,64.4,69.5,66.5
20160323031500,1010.5,1010.5,994.05,98.3721,56,53.9,64.3,69.5,66.5
20160323033000,1010.5,1010.5,994.05,98.3721,56,53.9,64.3,69.5,66.5
20160323034500,1010.5,1010.5,994.05,98.3721,56,53.9,64.2,69.5,66.5
20160323040000,1010.5,1010.5,1010.5,100.0,56,53.9,64.1,69.5,66.5
20160323041500,1010.5,1010.5,1010.5,100.0,56,53.9,64.1,69.5,66.5
20160323043000,1010.5,1010.5,994.05,98.3721,56,53.9,64.0,69.5,66.5
20160323044500,1010.5,1010.5,994.05,98.3721,56,53.9,88.7,69.5,66.5
20160323050000,1010.5,1010.5,994.05,98.3721,56,53.9,67.9,69.4,66.4
20160323051500,1010.5,1010.5,994.05,98.3721,56,53.9,64.5,69.0,66.0
20160323053000,1010.5,1010.5,994.05,98.3721,56,53.9,68.3,69.0,66.0
20160323054500,1010.5,1010.5,975.25,96.5116,56,53.9,69.2,69.4,66.4
20160323060000,1010.5,1010.5,1010.5,100.0,56,53.9,74.2,69.4,66.4
20160323061500,1010.5,1010.5,1045.75,103.4884,56,53.9,77.4,69.4,66.4
20160323063000,1010.5,1010.5,1029.3,101.8605,56,53.9,77.9,69.4,66.4
20160323064500,1010.5,1010.5,1029.3,101.8605,56,53.9,78.5,69.5,66.5
20160323070000,1010.5,1010.5,1029.3,101.8605,55,53.9,78.9,69.5,66.5
20160323071500,1010.5,1010.5,1029.3,101.8605,55,53.9,79.2,69.5,66.5
20160323073000,1010.5,1010.5,1010.5,100.0,55,53.9,79.2,69.5,66.5
20160323074500,1010.5,1010.5,1029.3,101.8605,55,53.9,79.4,69.5,66.5
20160323080000,1010.5,1010.5,1029.3,101.8605,55,53.9,79.9,69.5,66.5
20160323081500,1010.5,1010.5,1029.3,101.8605,55,53.9,79.8,69.5,66.5
20160323083000,1010.5,1010.5,1029.3,101.8605,55,53.9,80.3,69.5,66.5
20160323084500,1010.5,1010.5,1029.3,101.8605,55,53.9,80.3,69.5,66.5
20160323090000,1010.5,1010.5,1010.5,100.0,55,53.9,81.0,69.5,66.5
20160323091500,1010.5,1010.5,1010.5,100.0,55,53.9,80.9,69.5,66.5
20160323093000,1010.5,1010.5,1029.3,101.8605,55,53.9,80.7,69.5,66.5
20160323094500,1010.5,1010.5,1029.3,101.8605,55,53.9,81.1,69.5,66.5
20160323100000,1010.5,1010.5,1010.5,100.0,55,53.9,81.1,69.5,66.5
20160323101500,1010.5,1010.5,1029.3,101.8605,55,53.9,81.6,69.5,66.5
20160323103000,1010.5,1010.5,1010.5,100.0,55,53.9,82.3,69.5,66.5
20160323104500,1010.5,1010.5,1010.5,100.0,55,53.9,82.1,69.5,66.5
20160323110000,1010.5,1010.5,1029.3,101.8605,55,53.9,82.2,69.5,66.5
20160323111500,1010.5,1010.5,1010.5,100.0,55,53.9,82.0,69.5,66.5
20160323113000,1010.5,1010.5,1010.5,100.0,55,53.9,82.0,69.5,66.5
20160323114500,1010.5,1010.5,1010.5,100.0,55,53.9,82.5,69.5,66.5
20160323120000,1010.5,1010.5,1010.5,100.0,55,53.9,82.4,69.5,66.5
20160323121500,1010.5,1010.5,1010.5,100.0,55,53.9,82.0,69.5,66.5
20160323123000,1010.5,1010.5,1010.5,100.0,55,53.9,81.1,69.5,66.5
20160323124500,1010.5,1010.5,1010.5,100.0,55,53.9,80.3,69.6,66.6
20160323130000,1010.5,1010.5,1010.5,100.0,55,53.9,79.0,69.5,66.5
20160323131500,1010.5,1010.5,1010.5,100.0,55,53.9,78.0,69.5,66.5
20160323133000,1010.5,1010.5,1010.5,100.0,55,53.9,77.2,69.5,66.5
20160323134500,1010.5,1010.5,1010.5,100.0,55,53.9,76.1,69.5,66.5
20160323140000,1010.5,1010.5,1010.5,100.0,55,53.9,75.8,69.5,66.5
20160323141500,1010.5,1010.5,1010.5,100.0,55,53.9,75.1,69.5,66.5
20160323143000,1010.5,1010.5,1029.3,101.8605,55,53.9,74.4,69.5,66.5
20160323144500,1010.5,1010.5,1029.3,101.8605,55,53.9,73.3,69.5,66.5
20160323150000,1010.5,1010.5,1010.5,100.0,55,53.9,72.5,69.5,66.5
20160323151500,1010.5,1010.5,1029.3,101.8605,55,53.9,72.3,69.5,66.5
20160323153000,1010.5,1010.5,1029.3,101.8605,55,53.9,71.6,69.5,66.5
20160323154500,1010.5,1010.5,1010.5,100.0,55,53.9,72.6,69.5,66.5
20160323160000,1010.5,1010.5,1010.5,100.0,55,53.9,72.2,69.5,66.5
20160323161500,1010.5,1010.5,1010.5,100.0,55,53.9,72.5,69.5,66.5
20160323163000,1010.5,1010.5,1010.5,100.0,55,53.9,72.0,69.5,66.5
20160323164500,1010.5,1010.5,1010.5,100.0,55,53.9,71.4,69.5,66.5
20160323170000,1010.5,1010.5,1010.5,100.0,55,53.9,71.3,69.5,66.5
20160323171500,1010.5,1010.5,1010.5,100.0,55,53.9,71.0,69.5,66.5
20160323173000,1010.5,1010.5,1029.3,101.8605,55,53.9,70.8,69.5,66.5
20160323174500,1010.5,1010.5,1010.5,100.0,55,53.9,70.6,69.5,66.5
20160323180000,1010.5,1010.5,1029.3,101.8605,55,53.9,70.4,69.5,66.5
20160323181500,1010.5,1010.5,1010.5,100.0,55,53.9,70.0,69.5,66.5
20160323183000,1010.5,1010.5,1010.5,100.0,55,53.9,69.6,69.5,66.5
20160323184500,1010.5,1010.5,994.05,98.3721,55,53.9,69.4,69.5,66.5
20160323190000,1010.5,1010.5,1010.5,100.0,55,53.9,69.2,69.5,66.5
20160323191500,1010.5,1010.5,1010.5,100.0,55,53.9,68.7,69.5,66.5
20160323193000,1010.5,1010.5,1010.5,100.0,55,53.9,68.2,69.5,66.5
20160323194500,1010.5,1010.5,1010.5,100.0,55,53.9,67.8,69.5,66.5
20160323200000,1010.5,1010.5,1010.5,100.0,55,53.9,67.5,69.5,66.5
20160323201500,1010.5,1010.5,1010.5,100.0,55,53.9,67.4,69.5,66.5
20160323203000,1010.5,1010.5,1010.5,100.0,55,53.9,67.1,69.5,66.5
20160323204500,1010.5,1010.5,1010.5,100.0,55,53.9,66.7,69.5,66.5
20160323210000,1010.5,1010.5,1010.5,100.0,55,53.9,66.7,69.5,66.5
20160323211500,1010.5,1010.5,1010.5,100.0,55,53.9,66.5,69.5,66.5
20160323213000,1010.5,1010.5,1010.5,100.0,55,53.9,66.4,69.5,66.5
20160323214500,1010.5,1010.5,1029.3,101.8605,55,53.9,66.2,69.5,66.5
20160323220000,1010.5,1010.5,1010.5,100.0,55,53.9,66.2,69.5,66.5
20160323221500,1010.5,1010.5,1010.5,100.0,55,53.9,66.1,69.5,66.5
20160323223000,1010.5,1010.5,994.05,98.3721,55,53.9,66.0,69.5,66.5
20160323224500,1010.5,1010.5,1010.5,100.0,55,53.9,65.9,69.5,66.5
20160323230000,1010.5,1010.5,994.05,98.3721,55,53.9,65.8,69.5,66.5
20160323231500,1010.5,1010.5,1010.5,100.0,55,53.9,65.7,69.5,66.5
20160323233000,1010.5,1010.5,1010.5,100.0,55,53.9,65.5,69.5,66.5
20160323234500,1010.5,1010.5,1010.5,100.0,55,53.9,65.3,69.5,66.5
20160324000000,1010.5,1010.5,1010.5,100.0,55,53.9,65.2,69.5,66.5
20160324001500,1010.5,1010.5,994.05,98.3721,55,53.9,65.1,69.5,66.5
20160324003000,1010.5,1010.5,1010.5,100.0,55,53.9,65.0,69.5,66.5
20160324004500,1010.5,1010.5,994.05,98.3721,55,53.9,64.9,69.5,66.5
20160324010000,1010.5,1010.5,1010.5,100.0,55,53.9,64.8,69.5,66.5
20160324011500,1010.5,1010.5,1010.5,100.0,55,53.9,64.7,69.5,66.5
20160324013000,1010.5,1010.5,1010.5,100.0,55,53.9,64.6,69.5,66.5
20160324014500,1010.5,1010.5,1010.5,100.0,55,53.9,64.6,69.5,66.5
20160324020000,1010.5,1010.5,994.05,98.3721,55,53.9,64.4,69.5,66.5
20160324021500,1010.5,1010.5,994.05,98.3721,55,53.9,64.4,69.5,66.5
20160324023000,1010.5,1010.5,994.05,98.3721,55,53.9,64.4,69.5,66.5
20160324024500,1010.5,1010.5,1010.5,100.0,55,53.9,64.4,69.5,66.5
20160324030000,1010.5,1010.5,1010.5,100.0,55,53.9,64.3,69.5,66.5
20160324031500,1010.5,1010.5,994.05,98.3721,55,53.9,64.2,69.5,66.5
20160324033000,1010.5,1010.5,994.05,98.3721,55,53.9,64.2,69.5,66.5
20160324034500,1010.5,1010.5,1029.3,101.8605,56,53.9,63.9,69.5,66.5
20160324040000,1010.5,1010.5,1029.3,101.8605,56,53.9,63.8,69.5,66.5
20160324041500,1010.5,1010.5,1010.5,100.0,56,53.9,63.6,69.5,66.5
20160324043000,1010.5,1010.5,1045.75,103.4884,56,53.9,63.4,69.5,66.5
20160324044500,1010.5,1010.5,1010.5,100.0,56,53.9,63.2,69.5,66.5
20160324050000,1010.5,1010.5,1029.3,101.8605,56,53.9,64.7,69.5,66.5
20160324051500,1010.5,1010.5,1029.3,101.8605,56,53.9,71.2,69.5,66.5
20160324053000,1010.5,1010.5,1029.3,101.8605,56,53.9,74.1,69.5,66.5
20160324054500,1010.5,1010.5,975.25,96.5116,57,53.9,75.7,69.5,66.5
20160324060000,1010.5,1010.5,994.05,98.3721,59,53.9,77.8,69.5,66.5
20160324061500,1010.5,1010.5,975.25,96.5116,59,53.9,79.7,69.5,66.5
20160324063000,1010.5,1010.5,994.05,98.3721,59,53.9,81.0,69.5,66.5
20160324064500,1010.5,1010.5,975.25,96.5116,59,53.9,81.9,69.5,66.5
20160324070000,1010.5,1010.5,1010.5,100.0,59,53.9,82.4,69.5,66.5
20160324071500,1010.5,1010.5,975.25,96.5116,59,53.9,83.1,69.5,66.5
20160324073000,1010.5,1010.5,1010.5,100.0,59,53.9,81.2,69.5,66.5
20160324074500,1010.5,1010.5,1010.5,100.0,59,53.9,82.2,69.5,66.5
20160324080000,1010.5,1010.5,994.05,98.3721,59,53.9,83.0,69.6,66.6
20160324081500,1010.5,1010.5,1010.5,100.0,59,53.9,82.8,69.8,66.8
20160324083000,1010.5,1010.5,1010.5,100.0,59,53.9,82.4,69.8,66.8
20160324084500,1010.5,1010.5,1010.5,100.0,59,53.9,82.7,69.8,66.8
20160324090000,1010.5,1010.5,1029.3,101.8605,59,53.9,82.6,69.8,66.8
20160324091500,1010.5,1010.5,1045.75,103.4884,59,53.9,82.6,69.8,66.8
20160324093000,1010.5,1010.5,1029.3,101.8605,58,53.9,82.7,69.8,66.8
20160324094500,1010.5,1010.5,1029.3,101.8605,57,53.9,82.4,69.9,66.9
20160324100000,1010.5,1010.5,1029.3,101.8605,57,53.9,82.8,69.8,66.8
20160324101500,1010.5,1010.5,1029.3,101.8605,57,53.9,82.9,69.9,66.9
20160324103000,1010.5,1010.5,1045.75,103.4884,57,53.9,83.0,69.9,66.9
20160324104500,1010.5,1010.5,1029.3,101.8605,57,53.9,83.0,69.9,66.9
20160324110000,1010.5,1010.5,1029.3,101.8605,57,53.9,83.4,69.8,66.8
20160324111500,1010.5,1010.5,1045.75,103.4884,57,53.9,82.6,69.9,66.9
20160324113000,1010.5,1010.5,1045.75,103.4884,57,53.9,83.9,69.9,66.9
20160324114500,1010.5,1010.5,1029.3,101.8605,57,53.9,83.3,69.9,66.9
20160324120000,1010.5,1010.5,1029.3,101.8605,57,53.9,82.0,69.9,66.9
20160324121500,1010.5,1010.5,1045.75,103.4884,57,53.9,80.9,69.9,66.9
20160324123000,1010.5,1010.5,1029.3,101.8605,56,53.9,79.5,69.8,66.8
20160324124500,1010.5,1010.5,1010.5,100.0,56,53.9,77.8,69.9,66.9
20160324130000,1010.5,1010.5,1029.3,101.8605,56,53.9,76.4,69.7,66.7
20160324131500,1010.5,1010.5,1029.3,101.8605,56,53.9,75.9,69.8,66.8
20160324133000,1010.5,1010.5,1029.3,101.8605,56,53.9,75.5,69.7,66.7
20160324134500,1010.5,1010.5,1029.3,101.8605,56,53.9,74.7,69.6,66.6
20160324140000,1010.5,1010.5,1029.3,101.8605,56,53.9,74.1,69.6,66.6
20160324141500,1010.5,1010.5,994.05,98.3721,56,53.9,74.3,69.6,66.6
20160324143000,1010.5,1010.5,1029.3,101.8605,56,53.9,75.6,69.5,66.5
20160324144500,1010.5,1010.5,1010.5,100.0,56,53.9,74.5,69.5,66.5
20160324150000,1010.5,1010.5,1029.3,101.8605,56,53.9,74.0,69.5,66.5
20160324151500,1010.5,1010.5,1029.3,101.8605,56,53.9,73.7,69.5,66.5
20160324153000,1010.5,1010.5,1029.3,101.8605,56,53.9,72.0,69.5,66.5
20160324154500,1010.5,1010.5,1029.3,101.8605,56,53.9,71.7,69.5,66.5
20160324160000,1010.5,1010.5,1029.3,101.8605,56,53.9,72.1,69.5,66.5
20160324161500,1010.5,1010.5,1010.5,100.0,56,53.9,71.5,69.5,66.5
20160324163000,1010.5,1010.5,1029.3,101.8605,56,53.9,71.2,69.5,66.5
20160324164500,1010.5,1010.5,1010.5,100.0,56,53.9,71.1,69.5,66.5
20160324170000,1010.5,1010.5,1029.3,101.8605,56,53.9,70.8,69.5,66.5
20160324171500,1010.5,1010.5,1029.3,101.8605,56,53.9,69.8,69.5,66.5
20160324173000,1010.5,1010.5,1029.3,101.8605,56,53.9,69.4,69.5,66.5
20160324174500,1010.5,1010.5,1029.3,101.8605,56,53.9,69.3,69.5,66.5
20160324180000,1010.5,1010.5,1045.75,103.4884,56,53.9,68.7,69.5,66.5
20160324181500,1010.5,1010.5,1029.3,101.8605,56,53.9,67.8,69.5,66.5
20160324183000,1010.5,1010.5,1029.3,101.8605,55,53.9,68.2,69.5,66.5
20160324184500,1010.5,1010.5,1010.5,100.0,55,53.9,67.4,69.5,66.5
20160324190000,1010.5,1010.5,1029.3,101.8605,55,53.9,67.7,69.5,66.5
20160324191500,1010.5,1010.5,1029.3,101.8605,55,53.9,66.9,69.5,66.5
20160324193000,1010.5,1010.5,1029.3,101.8605,55,53.9,67.3,69.5,66.5
20160324194500,1010.5,1010.5,1029.3,101.8605,55,53.9,66.5,69.5,66.5
20160324200000,1010.5,1010.5,1010.5,100.0,55,53.9,67.0,69.5,66.5
20160324201500,1010.5,1010.5,1029.3,101.8605,55,53.9,66.6,69.5,66.5
20160324203000,1010.5,1010.5,1029.3,101.8605,55,53.9,65.9,69.5,66.5
20160324204500,1010.5,1010.5,1045.75,103.4884,55,53.9,66.4,69.5,66.5
20160324210000,1010.5,1010.5,1029.3,101.8605,55,53.9,66.2,69.5,66.5
20160324211500,1010.5,1010.5,1029.3,101.8605,55,53.9,66.0,69.5,66.5
20160324213000,1010.5,1010.5,1045.75,103.4884,55,53.9,65.6,69.5,66.5
20160324214500,1010.5,1010.5,1029.3,101.8605,55,53.9,65.5,69.5,66.5
20160324220000,1010.5,1010.5,1029.3,101.8605,55,53.9,65.5,69.5,66.5
20160324221500,1010.5,1010.5,1029.3,101.8605,55,53.9,65.0,69.5,66.5
20160324223000,1010.5,1010.5,1029.3,101.8605,55,53.9,64.6,69.5,66.5
20160324224500,1010.5,1010.5,1010.5,100.0,55,53.9,64.3,69.5,66.5
20160324230000,1010.5,1010.5,1029.3,101.8605,55,53.9,64.6,69.5,66.5
20160324231500,1010.5,1010.5,1045.75,103.4884,55,53.9,64.4,69.5,66.5
20160324233000,1010.5,1010.5,1029.3,101.8605,55,53.9,64.6,69.5,66.5
20160324234500,1010.5,1010.5,1010.5,100.0,54,53.9,64.5,69.5,66.5
20160325000000,1010.5,1010.5,1010.5,100.0,54,53.9,64.4,69.5,66.5
20160325001500,1010.5,1010.5,1029.3,101.8605,54,53.9,64.1,69.5,66.5
20160325003000,1010.5,1010.5,1029.3,101.8605,54,53.9,64.2,69.5,66.5
20160325004500,1010.5,1010.5,1029.3,101.8605,54,53.9,64.2,69.5,66.5
20160325010000,1010.5,1010.5,1029.3,101.8605,54,53.9,64.2,69.5,66.5
20160325011500,1010.5,1010.5,1029.3,101.8605,54,53.9,64.4,69.5,66.5
20160325013000,1010.5,1010.5,1029.3,101.8605,54,53.9,64.3,69.5,66.5
20160325014500,1010.5,1010.5,1029.3,101.8605,54,53.9,64.2,69.5,66.5
20160325020000,1010.5,1010.5,1029.3,101.8605,54,53.9,64.1,69.5,66.5
20160325021500,1010.5,1010.5,1029.3,101.8605,54,53.9,64.2,69.5,66.5
20160325023000,1010.5,1010.5,1029.3,101.8605,54,53.9,64.0,69.5,66.5
20160325024500,1010.5,1010.5,1029.3,101.8605,54,53.9,64.0,69.5,66.5
20160325030000,1010.5,1010.5,1029.3,101.8605,54,53.9,63.6,69.5,66.5
20160325031500,1010.5,1010.5,1029.3,101.8605,54,53.9,63.6,69.5,66.5
20160325033000,1010.5,1010.5,1029.3,101.8605,54,53.9,63.3,69.5,66.5
20160325034500,1010.5,1010.5,1029.3,101.8605,54,53.9,63.3,69.5,66.5
20160325040000,1010.5,1010.5,1029.3,101.8605,54,53.9,63.4,69.5,66.5
20160325041500,1010.5,1010.5,1029.3,101.8605,54,53.9,63.3,69.5,66.5
20160325043000,1010.5,1010.5,1029.3,101.8605,54,53.9,63.3,69.5,66.5
20160325044500,1010.5,1010.5,1029.3,101.8605,54,53.9,63.0,69.5,66.5
20160325050000,1010.5,1010.5,1010.5,100.0,54,53.9,63.1,69.5,66.5
20160325051500,1010.5,1010.5,1029.3,101.8605,54,53.9,63.5,69.5,66.5
20160325053000,1010.5,1010.5,1029.3,101.8605,54,53.9,63.4,69.5,66.5
20160325054500,1010.5,1010.5,1029.3,101.8605,54,53.9,63.2,69.5,66.5
20160325060000,1010.5,1010.5,1029.3,101.8605,54,53.9,63.1,69.5,66.5
20160325061500,1010.5,1010.5,1029.3,101.8605,54,53.9,63.1,69.5,66.5
20160325063000,1010.5,1010.5,1029.3,101.8605,54,53.9,63.0,69.5,66.5
20160325064500,1010.5,1010.5,1029.3,101.8605,54,53.9,63.0,69.5,66.5
20160325070000,1010.5,1010.5,1029.3,101.8605,54,53.9,63.0,69.5,66.5
20160325071500,1010.5,1010.5,1010.5,100.0,54,53.9,62.9,69.5,66.5
20160325073000,1010.5,1010.5,1029.3,101.8605,54,53.9,62.8,69.5,66.5
20160325074500,1010.5,1010.5,1029.3,101.8605,53,53.9,63.0,69.5,66.5
20160325080000,1010.5,1010.5,1029.3,101.8605,53,53.9,63.0,69.5,66.5
20160325081500,1010.5,1010.5,1029.3,101.8605,53,53.9,63.0,69.5,66.5
20160325083000,1010.5,1010.5,1045.75,103.4884,53,53.9,63.0,69.5,66.5
20160325084500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.9,69.5,66.5
20160325090000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.8,69.5,66.5
20160325091500,1010.5,1010.5,1010.5,100.0,53,53.9,62.9,69.5,66.5
20160325093000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.8,69.5,66.5
20160325094500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.7,69.5,66.5
20160325100000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.7,69.5,66.5
20160325101500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.6,69.5,66.5
20160325103000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.6,69.5,66.5
20160325104500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.6,69.5,66.5
20160325110000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.6,69.5,66.5
20160325111500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.6,69.5,66.5
20160325113000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325114500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325120000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325121500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325123000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325124500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325130000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325131500,1010.5,1010.5,1010.5,100.0,53,53.9,62.4,69.5,66.5
20160325133000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.4,69.5,66.5
20160325134500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.4,69.5,66.5
20160325140000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.4,69.5,66.5
20160325141500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.4,69.5,66.5
20160325143000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325144500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325150000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325151500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.5,69.5,66.5
20160325153000,1010.5,1010.5,1010.5,100.0,53,53.9,62.5,69.5,66.5
20160325154500,1010.5,1010.5,1029.3,101.8605,53,54.7,62.6,69.5,66.5
20160325160000,1010.5,1010.5,1010.5,100.0,53,54.7,62.7,69.5,66.5
20160325161500,1010.5,1010.5,1010.5,100.0,53,54.7,62.8,69.5,66.5
20160325163000,1010.5,1010.5,1029.3,101.8605,53,54.7,62.9,69.5,66.5
20160325164500,1010.5,1010.5,1010.5,100.0,53,54.7,62.9,69.5,66.5
20160325170000,1010.5,1010.5,1029.3,101.8605,53,54.7,62.9,69.5,66.5
20160325171500,1010.5,1010.5,1010.5,100.0,53,54.7,63.0,69.5,66.5
20160325173000,1010.5,1010.5,1029.3,101.8605,53,54.7,62.9,69.5,66.5
20160325174500,1010.5,1010.5,1010.5,100.0,53,54.7,62.9,69.5,66.5
20160325180000,1010.5,1010.5,1029.3,101.8605,53,54.7,62.9,69.5,66.5
20160325181500,1010.5,1010.5,1010.5,100.0,53,54.7,62.9,69.5,66.5
20160325183000,1010.5,1010.5,1010.5,100.0,53,54.7,62.9,69.5,66.5
20160325184500,1010.5,1010.5,1010.5,100.0,53,54.7,62.9,69.5,66.5
20160325190000,1010.5,1010.5,1010.5,100.0,53,54.7,62.9,69.5,66.5
20160325191500,1010.5,1010.5,1010.5,100.0,53,54.7,62.9,69.5,66.5
20160325193000,1010.5,1010.5,1029.3,101.8605,53,54.7,63.0,69.5,66.5
20160325194500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.9,69.5,66.5
20160325200000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.8,69.5,66.5
20160325201500,1010.5,1010.5,1010.5,100.0,53,53.9,62.9,69.5,66.5
20160325203000,1010.5,1010.5,1010.5,100.0,53,53.9,62.9,69.5,66.5
20160325204500,1010.5,1010.5,1010.5,100.0,53,53.9,62.9,69.5,66.5
20160325210000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.9,69.5,66.5
20160325211500,1010.5,1010.5,1010.5,100.0,53,53.9,62.9,69.5,66.5
20160325213000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.9,69.5,66.5
20160325214500,1010.5,1010.5,1010.5,100.0,53,53.9,62.8,69.5,66.5
20160325220000,1010.5,1010.5,1010.5,100.0,53,53.9,62.8,69.5,66.5
20160325221500,1010.5,1010.5,1010.5,100.0,53,53.9,62.8,69.5,66.5
20160325223000,1010.5,1010.5,1010.5,100.0,53,53.9,62.8,69.5,66.5
20160325224500,1010.5,1010.5,1010.5,100.0,53,53.9,62.7,69.5,66.5
20160325230000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.7,69.5,66.5
20160325231500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.6,69.5,66.5
20160325233000,1010.5,1010.5,1029.3,101.8605,53,53.9,62.6,69.5,66.5
20160325234500,1010.5,1010.5,1029.3,101.8605,53,53.9,62.6,69.5,66.5
20160326000000,1010.5,1010.5,1010.5,100.0,53,53.9,62.5,69.5,66.5
20160326001500,1010.5,1010.5,994.05,98.3721,54,53.9,62.5,69.5,66.5
20160326003000,1010.5,1010.5,975.25,96.5116,54,53.9,62.6,69.5,66.5
20160326004500,1010.5,1010.5,975.25,96.5116,54,53.9,62.7,69.5,66.5
20160326010000,1010.5,1010.5,994.05,98.3721,54,53.9,62.7,69.5,66.5
20160326011500,1010.5,1010.5,975.25,96.5116,54,53.9,62.8,69.5,66.5
20160326013000,1010.5,1010.5,975.25,96.5116,54,53.9,62.8,69.5,66.5
20160326014500,1010.5,1010.5,994.05,98.3721,54,53.9,62.7,69.5,66.5
20160326020000,1010.5,1010.5,994.05,98.3721,54,53.9,62.7,69.5,66.5
20160326021500,1010.5,1010.5,994.05,98.3721,54,53.9,62.6,69.5,66.5
20160326023000,1010.5,1010.5,994.05,98.3721,54,53.9,62.6,69.5,66.5
20160326024500,1010.5,1010.5,975.25,96.5116,54,53.9,62.6,69.5,66.5
20160326030000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326031500,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326033000,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326034500,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326040000,1010.5,1010.5,1010.5,100.0,55,53.9,62.4,69.5,66.5
