PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326041500,1010.5,1010.5,994.05,98.3721,55,53.9,62.3,69.5,66.5
20160326043000,1010.5,1010.5,994.05,98.3721,55,53.9,62.3,69.5,66.5
20160326044500,1010.5,1010.5,994.05,98.3721,55,53.9,62.2,69.5,66.5
20160326050000,1010.5,1010.5,994.05,98.3721,55,53.9,62.3,69.5,66.5
20160326051500,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326053000,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326054500,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326060000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326061500,1010.5,1010.5,1010.5,100.0,55,53.9,62.5,69.5,66.5
20160326063000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326064500,1010.5,1010.5,1010.5,100.0,55,53.9,62.5,69.5,66.5
20160326070000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326071500,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326073000,1010.5,1010.5,1010.5,100.0,55,53.9,62.5,69.5,66.5
20160326074500,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326080000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326081500,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326083000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326084500,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326090000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326091500,1010.5,1010.5,975.25,96.5116,55,53.9,62.5,69.5,66.5
20160326093000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326094500,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326100000,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326101500,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326103000,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326104500,1010.5,1010.5,975.25,96.5116,55,53.9,62.4,69.5,66.5
20160326110000,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326111500,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326113000,1010.5,1010.5,994.05,98.3721,55,53.9,62.3,69.5,66.5
20160326114500,1010.5,1010.5,994.05,98.3721,55,53.9,62.2,69.5,66.5
20160326120000,1010.5,1010.5,994.05,98.3721,55,53.9,62.2,69.5,66.5
20160326121500,1010.5,1010.5,994.05,98.3721,55,53.9,62.2,69.5,66.5
20160326123000,1010.5,1010.5,994.05,98.3721,55,53.9,62.1,69.5,66.5
20160326124500,1010.5,1010.5,975.25,96.5116,55,53.9,62.1,69.5,66.5
20160326130000,1010.5,1010.5,994.05,98.3721,55,53.9,62.1,69.5,66.5
20160326131500,1010.5,1010.5,1010.5,100.0,55,53.9,62.1,69.5,66.5
20160326133000,1010.5,1010.5,994.05,98.3721,55,53.9,62.2,69.5,66.5
20160326134500,1010.5,1010.5,994.05,98.3721,55,53.9,62.2,69.5,66.5
20160326140000,1010.5,1010.5,994.05,98.3721,55,53.9,62.2,69.5,66.5
20160326141500,1010.5,1010.5,994.05,98.3721,55,53.9,62.2,69.5,66.5
20160326143000,1010.5,1010.5,975.25,96.5116,55,53.9,62.2,69.5,66.5
20160326144500,1010.5,1010.5,994.05,98.3721,55,53.9,62.3,69.5,66.5
20160326150000,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326151500,1010.5,1010.5,994.05,98.3721,55,53.9,62.4,69.5,66.5
20160326153000,1010.5,1010.5,994.05,98.3721,55,53.9,62.5,69.5,66.5
20160326154500,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160326160000,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160326161500,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160326163000,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326164500,1010.5,1010.5,1010.5,100.0,56,53.9,62.6,69.5,66.5
20160326170000,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326171500,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326173000,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326174500,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326180000,1010.5,1010.5,994.05,98.3721,56,53.9,62.7,69.5,66.5
20160326181500,1010.5,1010.5,1010.5,100.0,56,53.9,62.7,69.5,66.5
20160326183000,1010.5,1010.5,994.05,98.3721,56,53.9,62.8,69.5,66.5
20160326184500,1010.5,1010.5,994.05,98.3721,56,53.9,62.8,69.5,66.5
20160326190000,1010.5,1010.5,994.05,98.3721,56,53.9,62.9,69.5,66.5
20160326191500,1010.5,1010.5,975.25,96.5116,56,53.9,63.0,69.5,66.5
20160326193000,1010.5,1010.5,1010.5,100.0,56,53.9,63.0,69.5,66.5
20160326194500,1010.5,1010.5,994.05,98.3721,56,53.9,63.0,69.5,66.5
20160326200000,1010.5,1010.5,994.05,98.3721,56,53.9,62.9,69.5,66.5
20160326201500,1010.5,1010.5,994.05,98.3721,56,53.9,62.9,69.5,66.5
20160326203000,1010.5,1010.5,994.05,98.3721,56,53.9,62.8,69.5,66.5
20160326204500,1010.5,1010.5,975.25,96.5116,56,53.9,62.8,69.5,66.5
20160326210000,1010.5,1010.5,994.05,98.3721,56,53.9,62.8,69.5,66.5
20160326211500,1010.5,1010.5,994.05,98.3721,56,53.9,62.8,69.5,66.5
20160326213000,1010.5,1010.5,1010.5,100.0,56,53.9,62.7,69.5,66.5
20160326214500,1010.5,1010.5,994.05,98.3721,56,53.9,62.7,69.5,66.5
20160326220000,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326221500,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326223000,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326224500,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326230000,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160326231500,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326233000,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160326234500,1010.5,1010.5,1010.5,100.0,56,53.9,62.7,69.5,66.5
20160327000000,1010.5,1010.5,994.05,98.3721,56,53.9,62.7,69.5,66.5
20160327001500,1010.5,1010.5,994.05,98.3721,56,53.9,62.7,69.5,66.5
20160327003000,1010.5,1010.5,994.05,98.3721,56,53.9,62.7,69.5,66.5
20160327004500,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160327010000,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160327011500,1010.5,1010.5,994.05,98.3721,56,53.9,62.6,69.5,66.5
20160327013000,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160327014500,1010.5,1010.5,1010.5,100.0,56,53.9,62.5,69.5,66.5
20160327020000,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160327021500,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160327023000,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160327024500,1010.5,1010.5,994.05,98.3721,56,53.9,62.5,69.5,66.5
20160327030000,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327031500,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327033000,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327034500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327040000,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327041500,1010.5,1010.5,994.05,98.3721,57,53.9,62.6,69.5,66.5
20160327043000,1010.5,1010.5,1010.5,100.0,57,53.9,62.6,69.5,66.5
20160327044500,1010.5,1010.5,1010.5,100.0,57,53.9,62.6,69.5,66.5
20160327050000,1010.5,1010.5,994.05,98.3721,57,53.9,62.6,69.5,66.5
20160327051500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327053000,1010.5,1010.5,994.05,98.3721,57,53.9,62.4,69.5,66.5
20160327054500,1010.5,1010.5,994.05,98.3721,57,53.1,62.3,69.5,66.5
20160327060000,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327061500,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327063000,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327064500,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327070000,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327071500,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327073000,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327074500,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327080000,1010.5,1010.5,994.05,98.3721,57,53.9,62.1,69.5,66.5
20160327081500,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327083000,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327084500,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327090000,1010.5,1010.5,1010.5,100.0,57,53.9,62.3,69.5,66.5
20160327091500,1010.5,1010.5,1010.5,100.0,57,53.9,62.3,69.5,66.5
20160327093000,1010.5,1010.5,1010.5,100.0,57,53.9,62.3,69.5,66.5
20160327094500,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327100000,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327101500,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327103000,1010.5,1010.5,994.05,98.3721,57,53.9,62.1,69.5,66.5
20160327104500,1010.5,1010.5,994.05,98.3721,57,53.9,62.1,69.5,66.5
20160327110000,1010.5,1010.5,1010.5,100.0,57,53.9,62.0,69.5,66.5
20160327111500,1010.5,1010.5,994.05,98.3721,57,53.9,62.0,69.5,66.5
20160327113000,1010.5,1010.5,994.05,98.3721,57,53.9,62.1,69.5,66.5
20160327114500,1010.5,1010.5,994.05,98.3721,57,53.9,62.0,69.5,66.5
20160327120000,1010.5,1010.5,1010.5,100.0,57,53.9,62.0,69.5,66.5
20160327121500,1010.5,1010.5,1010.5,100.0,57,53.9,62.0,69.5,66.5
20160327123000,1010.5,1010.5,994.05,98.3721,57,53.9,62.1,69.5,66.5
20160327124500,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327130000,1010.5,1010.5,994.05,98.3721,57,53.9,62.3,69.5,66.5
20160327131500,1010.5,1010.5,994.05,98.3721,57,53.9,62.4,69.5,66.5
20160327133000,1010.5,1010.5,994.05,98.3721,57,53.9,62.4,69.5,66.5
20160327134500,1010.5,1010.5,994.05,98.3721,57,53.3,62.4,69.5,66.5
20160327140000,1010.5,1010.5,994.05,98.3721,57,53.9,62.4,69.5,66.5
20160327141500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327143000,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327144500,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327150000,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327151500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327153000,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327154500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327160000,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327161500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327163000,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327164500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327170000,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327171500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327173000,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327174500,1010.5,1010.5,994.05,98.3721,57,53.1,62.5,69.5,66.5
20160327180000,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327181500,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327183000,1010.5,1010.5,1010.5,100.0,57,53.9,62.5,69.5,66.5
20160327184500,1010.5,1010.5,1010.5,100.0,57,53.9,62.4,69.5,66.5
20160327190000,1010.5,1010.5,1010.5,100.0,57,53.9,62.4,69.5,66.5
20160327191500,1010.5,1010.5,994.05,98.3721,57,53.9,62.5,69.5,66.5
20160327193000,1010.5,1010.5,1010.5,100.0,57,53.9,62.4,69.5,66.5
20160327194500,1010.5,1010.5,994.05,98.3721,57,53.9,62.4,69.5,66.5
20160327200000,1010.5,1010.5,1010.5,100.0,57,53.1,62.4,69.5,66.5
20160327201500,1010.5,1010.5,994.05,98.3721,57,53.9,62.4,69.5,66.5
20160327203000,1010.5,1010.5,1010.5,100.0,57,53.9,62.4,69.5,66.5
20160327204500,1010.5,1010.5,1010.5,100.0,57,53.9,62.4,69.5,66.5
20160327210000,1010.5,1010.5,994.05,98.3721,57,53.9,62.4,69.5,66.5
20160327211500,1010.5,1010.5,1010.5,100.0,57,53.9,62.4,69.5,66.5
20160327213000,1010.5,1010.5,994.05,98.3721,57,53.9,62.4,69.5,66.5
20160327214500,1010.5,1010.5,1010.5,100.0,57,53.9,62.4,69.5,66.5
20160327220000,1010.5,1010.5,1010.5,100.0,57,53.9,62.3,69.5,66.5
20160327221500,1010.5,1010.5,994.05,98.3721,57,53.9,62.3,69.5,66.5
20160327223000,1010.5,1010.5,1010.5,100.0,57,53.9,62.3,69.5,66.5
20160327224500,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327230000,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327231500,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160327233000,1010.5,1010.5,994.05,98.3721,57,53.9,62.2,69.5,66.5
20160327234500,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160328000000,1010.5,1010.5,1010.5,100.0,57,53.9,62.2,69.5,66.5
20160328001500,1010.5,1010.5,994.05,98.3721,57,53.9,62.1,69.5,66.5
20160328003000,1010.5,1010.5,1010.5,100.0,57,53.9,62.1,69.5,66.5
20160328004500,1010.5,1010.5,1010.5,100.0,57,53.9,62.1,69.5,66.5
20160328010000,1010.5,1010.5,994.05,98.3721,57,53.1,62.1,69.5,66.5
20160328011500,1010.5,1010.5,1010.5,100.0,57,53.1,62.1,69.5,66.5
20160328013000,1010.5,1010.5,1010.5,100.0,57,53.9,62.0,69.5,66.5
20160328014500,1010.5,1010.5,1010.5,100.0,57,53.9,62.0,69.5,66.5
20160328020000,1010.5,1010.5,1010.5,100.0,57,53.9,62.0,69.5,66.5
20160328021500,1010.5,1010.5,1010.5,100.0,57,53.9,62.0,69.5,66.5
20160328023000,1010.5,1010.5,1010.5,100.0,57,53.9,61.9,69.5,66.5
20160328024500,1010.5,1010.5,994.05,98.3721,57,53.9,61.9,69.5,66.5
20160328030000,1010.5,1010.5,994.05,98.3721,57,53.9,61.8,69.5,66.5
20160328031500,1010.5,1010.5,1010.5,100.0,57,53.9,61.7,69.5,66.5
20160328033000,1010.5,1010.5,1010.5,100.0,57,53.9,61.7,69.5,66.5
20160328034500,1010.5,1010.5,1010.5,100.0,57,53.9,61.7,69.5,66.5
20160328040000,1010.5,1010.5,994.05,98.3721,57,53.9,61.6,69.5,66.5
20160328041500,1010.5,1010.5,1010.5,100.0,57,53.9,61.6,69.5,66.5
20160328043000,1010.5,1010.5,994.05,98.3721,57,53.9,61.6,69.5,66.5
20160328044500,1010.5,1010.5,1010.5,100.0,57,53.9,61.6,69.5,66.5
20160328050000,1010.5,1010.5,1010.5,100.0,57,53.9,62.7,69.5,66.5
20160328051500,1010.5,1010.5,994.05,98.3721,57,53.9,64.3,69.5,66.5
20160328053000,1010.5,1010.5,994.05,98.3721,57,53.9,66.6,69.5,66.5
20160328054500,1010.5,1010.5,1010.5,100.0,57,53.9,70.3,69.5,66.5
20160328060000,1010.5,1010.5,994.05,98.3721,57,53.9,73.3,69.5,66.5
20160328061500,1010.5,1010.5,975.25,96.5116,57,53.9,75.7,69.5,66.5
20160328063000,1010.5,1010.5,975.25,96.5116,57,53.9,78.0,69.5,66.5
20160328064500,1010.5,1010.5,994.05,98.3721,57,53.9,79.5,69.5,66.5
20160328070000,1010.5,1010.5,994.05,98.3721,58,53.9,80.3,69.5,66.5
20160328071500,1010.5,1010.5,994.05,98.3721,58,53.9,80.9,69.5,66.5
20160328073000,1010.5,1010.5,1010.5,100.0,58,53.9,81.1,69.5,66.5
20160328074500,1010.5,1010.5,1010.5,100.0,58,53.9,81.6,69.5,66.5
20160328080000,1010.5,1010.5,1010.5,100.0,58,53.9,81.4,69.5,66.5
20160328081500,1010.5,1010.5,975.25,96.5116,58,53.9,82.2,69.5,66.5
20160328083000,1010.5,1010.5,994.05,98.3721,58,53.9,82.8,69.5,66.5
20160328084500,1010.5,1010.5,975.25,96.5116,58,53.9,82.7,69.5,66.5
20160328090000,1010.5,1010.5,975.25,96.5116,58,53.9,82.8,69.5,66.5
20160328091500,1010.5,1010.5,975.25,96.5116,58,53.9,82.9,69.5,66.5
20160328093000,1010.5,1010.5,994.05,98.3721,58,53.9,83.0,69.5,66.5
20160328094500,1010.5,1010.5,994.05,98.3721,58,53.9,82.6,69.5,66.5
20160328100000,1010.5,1010.5,956.45,94.6512,58,53.9,83.0,69.5,66.5
20160328101500,1010.5,1010.5,994.05,98.3721,58,53.9,83.0,69.5,66.5
20160328103000,1010.5,1010.5,994.05,98.3721,58,53.9,83.0,69.5,66.5
20160328104500,1010.5,1010.5,975.25,96.5116,58,53.9,82.9,69.5,66.5
20160328110000,1010.5,1010.5,994.05,98.3721,58,53.9,83.1,69.5,66.5
20160328111500,1010.5,1010.5,994.05,98.3721,58,53.9,83.1,69.5,66.5
20160328113000,1010.5,1010.5,975.25,96.5116,58,53.9,83.6,69.5,66.5
20160328114500,1010.5,1010.5,994.05,98.3721,58,53.9,83.1,69.5,66.5
20160328120000,1010.5,1010.5,994.05,98.3721,58,53.9,83.3,69.5,66.5
20160328121500,1010.5,1010.5,975.25,96.5116,58,53.9,83.0,69.5,66.5
20160328123000,1010.5,1010.5,994.05,98.3721,58,53.9,83.7,69.5,66.5
20160328124500,1010.5,1010.5,994.05,98.3721,58,53.9,83.8,69.5,66.5
20160328130000,1010.5,1010.5,994.05,98.3721,58,53.9,83.8,69.5,66.5
20160328131500,1010.5,1010.5,1010.5,100.0,58,53.9,82.9,69.5,66.5
20160328133000,1010.5,1010.5,994.05,98.3721,58,53.9,82.9,69.5,66.5
20160328134500,1010.5,1010.5,994.05,98.3721,58,53.9,83.1,69.5,66.5
20160328140000,1010.5,1010.5,994.05,98.3721,58,53.9,82.0,69.5,66.5
20160328141500,1010.5,1010.5,994.05,98.3721,58,53.9,81.0,69.5,66.5
20160328143000,1010.5,1010.5,994.05,98.3721,58,53.9,79.3,69.5,66.5
20160328144500,1010.5,1010.5,994.05,98.3721,58,53.9,78.1,69.5,66.5
20160328150000,1010.5,1010.5,1010.5,100.0,58,53.9,76.9,69.5,66.5
20160328151500,1010.5,1010.5,1010.5,100.0,58,53.9,76.2,69.5,66.5
20160328153000,1010.5,1010.5,994.05,98.3721,58,53.9,75.5,69.5,66.5
20160328154500,1010.5,1010.5,994.05,98.3721,58,53.9,76.0,69.5,66.5
20160328160000,1010.5,1010.5,994.05,98.3721,58,53.9,74.6,69.5,66.5
20160328161500,1010.5,1010.5,1010.5,100.0,58,53.9,73.7,69.5,66.5
20160328163000,1010.5,1010.5,1010.5,100.0,58,53.9,73.1,69.5,66.5
20160328164500,1010.5,1010.5,1010.5,100.0,58,53.9,72.6,69.5,66.5
20160328170000,1010.5,1010.5,1010.5,100.0,58,53.9,72.2,69.5,66.5
20160328171500,1010.5,1010.5,1010.5,100.0,58,53.9,71.7,69.5,66.5
20160328173000,1010.5,1010.5,1010.5,100.0,58,53.9,71.5,69.5,66.5
20160328174500,1010.5,1010.5,1010.5,100.0,58,53.9,71.0,69.5,66.5
20160328180000,1010.5,1010.5,1010.5,100.0,58,53.9,71.0,69.5,66.5
20160328181500,1010.5,1010.5,994.05,98.3721,58,53.9,70.6,69.5,66.5
20160328183000,1010.5,1010.5,975.25,96.5116,58,53.9,69.7,69.5,66.5
20160328184500,1010.5,1010.5,1010.5,100.0,58,53.9,70.1,69.5,66.5
20160328190000,1010.5,1010.5,994.05,98.3721,58,53.9,69.4,69.5,66.5
20160328191500,1010.5,1010.5,994.05,98.3721,58,53.9,69.0,69.5,66.5
20160328193000,1010.5,1010.5,994.05,98.3721,58,53.9,68.5,69.5,66.5
20160328194500,1010.5,1010.5,1010.5,100.0,58,53.9,68.5,69.5,66.5
20160328200000,1010.5,1010.5,975.25,96.5116,58,53.9,68.3,69.5,66.5
20160328201500,1010.5,1010.5,1010.5,100.0,58,53.9,68.0,69.5,66.5
20160328203000,1010.5,1010.5,994.05,98.3721,58,53.9,68.1,69.5,66.5
20160328204500,1010.5,1010.5,994.05,98.3721,58,53.9,67.8,69.5,66.5
20160328210000,1010.5,1010.5,994.05,98.3721,58,53.9,67.6,69.5,66.5
20160328211500,1010.5,1010.5,994.05,98.3721,58,53.9,67.4,69.5,66.5
20160328213000,1010.5,1010.5,1010.5,100.0,58,53.9,67.2,69.5,66.5
20160328214500,1010.5,1010.5,1010.5,100.0,58,53.9,66.9,69.5,66.5
20160328220000,1010.5,1010.5,975.25,96.5116,58,53.9,66.8,69.5,66.5
20160328221500,1010.5,1010.5,994.05,98.3721,58,53.9,66.7,69.5,66.5
20160328223000,1010.5,1010.5,994.05,98.3721,58,53.9,66.6,69.5,66.5
20160328224500,1010.5,1010.5,994.05,98.3721,58,53.9,66.4,69.5,66.5
20160328230000,1010.5,1010.5,994.05,98.3721,58,53.9,66.3,69.5,66.5
20160328231500,1010.5,1010.5,994.05,98.3721,58,53.9,66.2,69.5,66.5
20160328233000,1010.5,1010.5,1010.5,100.0,58,53.9,66.1,69.5,66.5
20160328234500,1010.5,1010.5,994.05,98.3721,58,53.9,66.0,69.5,66.5
20160329000000,1010.5,1010.5,994.05,98.3721,58,53.9,65.8,69.5,66.5
20160329001500,1010.5,1010.5,994.05,98.3721,58,53.9,65.7,69.5,66.5
20160329003000,1010.5,1010.5,994.05,98.3721,58,53.9,65.6,69.5,66.5
20160329004500,1010.5,1010.5,994.05,98.3721,58,53.9,65.5,69.5,66.5
20160329010000,1010.5,1010.5,1010.5,100.0,58,53.9,65.4,69.5,66.5
20160329011500,1010.5,1010.5,994.05,98.3721,58,53.9,65.3,69.5,66.5
20160329013000,1010.5,1010.5,1010.5,100.0,58,53.9,65.2,69.5,66.5
20160329014500,1010.5,1010.5,1010.5,100.0,58,53.9,65.1,69.5,66.5
20160329020000,1010.5,1010.5,994.05,98.3721,58,53.9,65.0,69.5,66.5
20160329021500,1010.5,1010.5,994.05,98.3721,58,53.9,64.9,69.5,66.5
20160329023000,1010.5,1010.5,975.25,96.5116,58,53.9,64.8,69.5,66.5
20160329024500,1010.5,1010.5,994.05,98.3721,58,53.9,64.6,69.5,66.5
20160329030000,1010.5,1010.5,994.05,98.3721,58,53.9,64.5,69.5,66.5
20160329031500,1010.5,1010.5,1010.5,100.0,58,53.9,64.4,69.5,66.5
20160329033000,1010.5,1010.5,994.05,98.3721,58,53.9,64.4,69.5,66.5
20160329034500,1010.5,1010.5,1010.5,100.0,58,53.9,64.4,69.5,66.5
20160329040000,1010.5,1010.5,994.05,98.3721,58,53.9,64.2,69.5,66.5
20160329041500,1010.5,1010.5,994.05,98.3721,58,53.9,64.1,69.5,66.5
20160329043000,1010.5,1010.5,994.05,98.3721,58,53.9,64.1,69.5,66.5
20160329044500,1010.5,1010.5,994.05,98.3721,58,53.9,63.9,69.5,66.5
20160329050000,1010.5,1010.5,1010.5,100.0,58,53.9,65.8,69.5,66.5
20160329051500,1010.5,1010.5,1010.5,100.0,58,53.9,67.2,69.5,66.5
20160329053000,1010.5,1010.5,1010.5,100.0,58,53.9,69.8,69.5,66.5
20160329054500,1010.5,1010.5,994.05,98.3721,58,53.9,74.9,69.5,66.5
20160329060000,1010.5,1010.5,994.05,98.3721,58,53.9,76.7,69.5,66.5
20160329061500,1010.5,1010.5,1010.5,100.0,58,53.9,79.2,69.5,66.5
20160329063000,1010.5,1010.5,994.05,98.3721,58,53.9,80.5,69.5,66.5
20160329064500,1010.5,1010.5,994.05,98.3721,58,53.9,81.4,69.5,66.5
20160329070000,1010.5,1010.5,994.05,98.3721,58,53.9,82.1,69.5,66.5
20160329071500,1010.5,1010.5,994.05,98.3721,58,53.9,82.5,69.5,66.5
20160329073000,1010.5,1010.5,994.05,98.3721,58,53.9,83.0,69.5,66.5
20160329074500,1010.5,1010.5,994.05,98.3721,58,53.9,83.0,69.5,66.5
20160329080000,1010.5,1010.5,994.05,98.3721,58,53.9,83.0,69.5,66.5
20160329081500,1010.5,1010.5,994.05,98.3721,58,53.9,83.1,69.5,66.5
20160329083000,1010.5,1010.5,994.05,98.3721,58,53.9,82.7,69.5,66.5
20160329084500,1010.5,1010.5,994.05,98.3721,58,53.9,83.3,69.5,66.5
20160329090000,1010.5,1010.5,1010.5,100.0,58,53.9,83.5,69.5,66.5
20160329091500,1010.5,1010.5,994.05,98.3721,58,53.9,83.3,69.5,66.5
20160329093000,1010.5,1010.5,994.05,98.3721,58,53.9,83.4,69.6,66.6
20160329094500,1010.5,1010.5,994.05,98.3721,58,53.9,83.4,69.7,66.7
20160329100000,1010.5,1010.5,1010.5,100.0,58,53.9,83.3,69.8,66.8
20160329101500,1010.5,1010.5,994.05,98.3721,58,53.9,83.2,69.7,66.7
20160329103000,1010.5,1010.5,994.05,98.3721,58,53.9,82.9,69.8,66.8
20160329104500,1010.5,1010.5,975.25,96.5116,58,53.9,83.1,69.7,66.7
20160329110000,1010.5,1010.5,994.05,98.3721,58,53.9,83.8,69.9,66.9
20160329111500,1010.5,1010.5,975.25,96.5116,59,53.9,83.5,69.8,66.8
20160329113000,1010.5,1010.5,994.05,98.3721,59,53.9,83.3,69.8,66.8
20160329114500,1010.5,1010.5,994.05,98.3721,59,53.9,83.0,69.9,66.9
20160329120000,1010.5,1010.5,1010.5,100.0,59,53.9,83.4,69.8,66.8
20160329121500,1010.5,1010.5,994.05,98.3721,59,53.9,83.1,69.8,66.8
20160329123000,1010.5,1010.5,1010.5,100.0,59,53.9,83.5,69.9,66.9
20160329124500,1010.5,1010.5,1029.3,101.8605,59,53.9,84.3,69.6,66.6
20160329130000,1010.5,1010.5,1010.5,100.0,59,53.9,83.3,69.8,66.8
20160329131500,1010.5,1010.5,1029.3,101.8605,59,53.9,83.9,69.9,66.9
20160329133000,1010.5,1010.5,1029.3,101.8605,59,53.9,83.3,69.8,66.8
20160329134500,1010.5,1010.5,1029.3,101.8605,59,53.9,82.5,69.8,66.8
20160329140000,1010.5,1010.5,1064.55,105.3488,58,53.9,80.7,69.8,66.8
20160329141500,1010.5,1010.5,1029.3,101.8605,57,53.9,79.4,69.7,66.7
20160329143000,1010.5,1010.5,1029.3,101.8605,57,53.9,77.8,69.7,66.7
20160329144500,1010.5,1010.5,1029.3,101.8605,56,53.9,76.8,69.6,66.6
20160329150000,1010.5,1010.5,1029.3,101.8605,56,53.9,76.3,69.6,66.6
20160329151500,1010.5,1010.5,1029.3,101.8605,56,53.9,75.5,69.5,66.5
20160329153000,1010.5,1010.5,1010.5,100.0,56,53.9,75.1,69.6,66.6
20160329154500,1010.5,1010.5,1010.5,100.0,56,53.9,74.9,69.6,66.6
20160329160000,1010.5,1010.5,1029.3,101.8605,56,53.9,73.7,69.5,66.5
20160329161500,1010.5,1010.5,1029.3,101.8605,56,53.9,73.4,69.5,66.5
20160329163000,1010.5,1010.5,1010.5,100.0,56,53.9,72.6,69.6,66.6
20160329164500,1010.5,1010.5,1029.3,101.8605,56,53.9,72.0,69.5,66.5
20160329170000,1010.5,1010.5,1029.3,101.8605,56,53.9,71.6,69.5,66.5
20160329171500,1010.5,1010.5,1029.3,101.8605,56,53.9,71.0,69.5,66.5
20160329173000,1010.5,1010.5,1029.3,101.8605,56,53.9,70.8,69.5,66.5
20160329174500,1010.5,1010.5,1045.75,103.4884,56,53.9,70.1,69.5,66.5
20160329180000,1010.5,1010.5,1010.5,100.0,56,53.9,70.4,69.5,66.5
20160329181500,1010.5,1010.5,1029.3,101.8605,56,53.9,70.2,69.5,66.5
20160329183000,1010.5,1010.5,1029.3,101.8605,56,53.9,69.3,69.5,66.5
20160329184500,1010.5,1010.5,1029.3,101.8605,56,53.9,69.0,69.5,66.5
20160329190000,1010.5,1010.5,1029.3,101.8605,56,53.9,68.7,69.5,66.5
20160329191500,1010.5,1010.5,1029.3,101.8605,56,53.9,68.1,69.5,66.5
20160329193000,1010.5,1010.5,1029.3,101.8605,56,53.3,67.7,69.5,66.5
20160329194500,1010.5,1010.5,1010.5,100.0,56,53.3,67.2,69.5,66.5
20160329200000,1010.5,1010.5,1029.3,101.8605,56,53.3,67.1,69.5,66.5
20160329201500,1010.5,1010.5,1029.3,101.8605,56,53.3,66.8,69.5,66.5
20160329203000,1010.5,1010.5,1029.3,101.8605,56,53.3,66.4,69.5,66.5
20160329204500,1010.5,1010.5,1029.3,101.8605,56,53.3,66.2,69.5,66.5
20160329210000,1010.5,1010.5,1010.5,100.0,56,53.3,65.8,69.5,66.5
20160329211500,1010.5,1010.5,1010.5,100.0,56,53.3,66.0,69.5,66.5
20160329213000,1010.5,1010.5,1045.75,103.4884,56,53.3,65.6,69.5,66.5
20160329214500,1010.5,1010.5,1029.3,101.8605,56,53.3,65.6,69.5,66.5
20160329220000,1010.5,1010.5,1029.3,101.8605,56,53.3,65.5,69.5,66.5
20160329221500,1010.5,1010.5,1029.3,101.8605,56,53.3,65.3,69.5,66.5
20160329223000,1010.5,1010.5,1029.3,101.8605,56,53.3,65.3,69.5,66.5
20160329224500,1010.5,1010.5,1010.5,100.0,56,53.3,65.1,69.5,66.5
20160329230000,1010.5,1010.5,1010.5,100.0,56,53.3,65.1,69.5,66.5
20160329231500,1010.5,1010.5,1010.5,100.0,56,53.3,64.8,69.5,66.5
20160329233000,1010.5,1010.5,1029.3,101.8605,56,53.3,64.9,69.5,66.5
20160329234500,1010.5,1010.5,1010.5,100.0,56,53.3,64.6,69.5,66.5
20160330000000,1010.5,1010.5,1010.5,100.0,56,53.3,64.7,69.5,66.5
20160330001500,1010.5,1010.5,994.05,98.3721,57,53.3,65.1,69.5,66.5
20160330003000,1010.5,1010.5,994.05,98.3721,56,53.3,64.9,69.5,66.5
20160330004500,1010.5,1010.5,975.25,96.5116,57,53.9,65.1,69.5,66.5
20160330010000,1010.5,1010.5,975.25,96.5116,58,53.9,65.1,69.5,66.5
20160330011500,1010.5,1010.5,994.05,98.3721,58,53.9,65.1,69.5,66.5
20160330013000,1010.5,1010.5,994.05,98.3721,58,53.9,65.0,69.5,66.5
20160330014500,1010.5,1010.5,994.05,98.3721,58,53.9,65.0,69.5,66.5
20160330020000,1010.5,1010.5,994.05,98.3721,58,53.9,64.9,69.5,66.5
20160330021500,1010.5,1010.5,994.05,98.3721,58,53.9,64.8,69.5,66.5
20160330023000,1010.5,1010.5,994.05,98.3721,58,53.9,64.8,69.5,66.5
20160330024500,1010.5,1010.5,994.05,98.3721,58,53.9,64.7,69.5,66.5
20160330030000,1010.5,1010.5,994.05,98.3721,58,53.9,64.7,69.5,66.5
20160330031500,1010.5,1010.5,994.05,98.3721,58,53.9,64.7,69.5,66.5
20160330033000,1010.5,1010.5,975.25,96.5116,58,53.9,64.6,69.5,66.5
20160330034500,1010.5,1010.5,1010.5,100.0,58,53.9,64.6,69.5,66.5
20160330040000,1010.5,1010.5,994.05,98.3721,58,53.9,64.4,69.5,66.5
20160330041500,1010.5,1010.5,994.05,98.3721,58,53.9,64.4,69.5,66.5
20160330043000,1010.5,1010.5,994.05,98.3721,58,53.9,64.3,69.5,66.5
20160330044500,1010.5,1010.5,1010.5,100.0,58,53.9,64.2,69.5,66.5
20160330050000,1010.5,1010.5,994.05,98.3721,58,53.9,65.2,69.5,66.5
20160330051500,1010.5,1010.5,994.05,98.3721,58,53.9,67.9,69.5,66.5
20160330053000,1010.5,1010.5,1010.5,100.0,59,53.9,71.6,69.5,66.5
20160330054500,1010.5,1010.5,994.05,98.3721,59,53.9,75.2,69.5,66.5
20160330060000,1010.5,1010.5,994.05,98.3721,59,53.9,77.7,69.5,66.5
20160330061500,1010.5,1010.5,1010.5,100.0,59,53.9,80.0,69.5,66.5
20160330063000,1010.5,1010.5,994.05,98.3721,59,53.9,81.0,69.5,66.5
20160330064500,1010.5,1010.5,994.05,98.3721,59,53.9,81.9,69.5,66.5
20160330070000,1010.5,1010.5,994.05,98.3721,59,53.9,82.1,69.5,66.5
20160330071500,1010.5,1010.5,1010.5,100.0,59,53.9,82.4,69.5,66.5
20160330073000,1010.5,1010.5,994.05,98.3721,59,53.9,82.7,69.5,66.5
20160330074500,1010.5,1010.5,1010.5,100.0,59,53.9,82.5,69.6,66.6
20160330080000,1010.5,1010.5,994.05,98.3721,59,53.9,82.8,69.6,66.6
20160330081500,1010.5,1010.5,994.05,98.3721,59,53.9,83.8,69.6,66.6
20160330083000,1010.5,1010.5,994.05,98.3721,59,53.9,83.8,69.6,66.6
20160330084500,1010.5,1010.5,1010.5,100.0,59,53.9,84.2,69.6,66.6
20160330090000,1010.5,1010.5,1010.5,100.0,59,53.9,83.1,69.6,66.6
20160330091500,1010.5,1010.5,994.05,98.3721,58,57.1,83.5,69.6,66.6
20160330093000,1010.5,1010.5,1010.5,100.0,58,53.5,83.5,69.6,66.6
20160330094500,1010.5,1010.5,994.05,98.3721,58,53.5,83.6,69.7,66.7
20160330100000,1010.5,1010.5,994.05,98.3721,58,53.5,83.9,69.7,66.7
20160330101500,1010.5,1010.5,975.25,96.5116,58,53.5,83.8,69.8,66.8
20160330103000,1010.5,1010.5,994.05,98.3721,58,53.5,83.4,69.8,66.8
20160330104500,1010.5,1010.5,975.25,96.5116,58,53.5,83.3,69.8,66.8
20160330110000,1010.5,1010.5,994.05,98.3721,58,53.5,84.2,69.8,66.8
20160330111500,1010.5,1010.5,994.05,98.3721,58,53.5,83.6,69.8,66.8
20160330113000,1010.5,1010.5,994.05,98.3721,58,53.5,83.3,69.8,66.8
20160330114500,1010.5,1010.5,994.05,98.3721,58,53.5,83.8,69.9,66.9
20160330120000,1010.5,1010.5,975.25,96.5116,58,53.5,83.4,69.8,66.8
20160330121500,1010.5,1010.5,994.05,98.3721,58,53.5,85.0,69.7,66.7
20160330123000,1010.5,1010.5,994.05,98.3721,59,53.5,83.8,69.9,66.9
20160330124500,1010.5,1010.5,994.05,98.3721,59,53.5,84.1,69.8,66.8
20160330130000,1010.5,1010.5,994.05,98.3721,59,53.5,83.8,69.9,66.9
20160330131500,1010.5,1010.5,994.05,98.3721,59,53.5,82.9,69.9,66.9
20160330133000,1010.5,1010.5,994.05,98.3721,59,53.5,82.7,69.9,66.9
20160330134500,1010.5,1010.5,994.05,98.3721,59,53.5,81.5,69.9,66.9
20160330140000,1010.5,1010.5,994.05,98.3721,59,53.5,79.8,69.8,66.8
20160330141500,1010.5,1010.5,1045.75,103.4884,60,53.5,77.0,69.8,66.8
20160330143000,1010.5,1010.5,1029.3,101.8605,60,53.5,75.6,69.7,66.7
20160330144500,1010.5,1010.5,1029.3,101.8605,59,53.5,74.5,69.6,66.6
20160330150000,1010.5,1010.5,1029.3,101.8605,59,53.5,73.6,69.6,66.6
20160330151500,1010.5,1010.5,1045.75,103.4884,58,53.5,73.3,69.6,66.6
20160330153000,1010.5,1010.5,1029.3,101.8605,57,53.5,72.6,69.5,66.5
20160330154500,1010.5,1010.5,1029.3,101.8605,57,53.5,72.6,69.5,66.5
20160330160000,1010.5,1010.5,1045.75,103.4884,57,53.5,72.2,69.5,66.5
20160330161500,1010.5,1010.5,1029.3,101.8605,57,53.5,71.9,69.5,66.5
20160330163000,1010.5,1010.5,1029.3,101.8605,57,53.5,71.4,69.6,66.6
20160330164500,1010.5,1010.5,1029.3,101.8605,57,53.5,71.1,69.5,66.5
20160330170000,1010.5,1010.5,1029.3,101.8605,57,53.5,70.5,69.5,66.5
20160330171500,1010.5,1010.5,1029.3,101.8605,57,53.5,70.2,69.5,66.5
20160330173000,1010.5,1010.5,1029.3,101.8605,57,53.5,69.9,69.5,66.5
20160330174500,1010.5,1010.5,1029.3,101.8605,57,53.5,69.2,69.5,66.5
20160330180000,1010.5,1010.5,1029.3,101.8605,57,53.5,69.3,69.5,66.5
20160330181500,1010.5,1010.5,1010.5,100.0,57,53.5,68.8,69.5,66.5
20160330183000,1010.5,1010.5,1010.5,100.0,57,53.5,68.3,69.5,66.5
20160330184500,1010.5,1010.5,1010.5,100.0,57,53.5,67.4,69.5,66.5
20160330190000,1010.5,1010.5,1029.3,101.8605,57,53.5,66.9,69.5,66.5
20160330191500,1010.5,1010.5,1029.3,101.8605,57,53.5,66.5,69.5,66.5
20160330193000,1010.5,1010.5,1029.3,101.8605,57,53.5,66.3,69.5,66.5
20160330194500,1010.5,1010.5,1029.3,101.8605,57,53.5,65.9,69.5,66.5
20160330200000,1010.5,1010.5,1029.3,101.8605,57,53.5,66.1,69.5,66.5
20160330201500,1010.5,1010.5,1029.3,101.8605,57,53.5,65.3,69.5,66.5
20160330203000,1010.5,1010.5,1029.3,101.8605,57,53.5,65.5,69.5,66.5
20160330204500,1010.5,1010.5,1029.3,101.8605,57,53.5,65.5,69.5,66.5
20160330210000,1010.5,1010.5,1010.5,100.0,57,53.5,64.9,69.5,66.5
20160330211500,1010.5,1010.5,1045.75,103.4884,57,53.5,64.9,69.5,66.5
20160330213000,1010.5,1010.5,1029.3,101.8605,57,53.5,64.7,69.5,66.5
20160330214500,1010.5,1010.5,1010.5,100.0,57,53.5,64.7,69.5,66.5
20160330220000,1010.5,1010.5,1010.5,100.0,57,53.5,64.6,69.5,66.5
20160330221500,1010.5,1010.5,937.65,92.7907,62,53.5,64.8,69.5,66.5
20160330223000,1010.5,1010.5,1045.75,103.4884,64,53.5,63.6,69.5,66.5
20160330224500,1010.5,1010.5,1045.75,103.4884,62,53.5,63.5,69.5,66.5
20160330230000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160330231500,1010.5,1010.5,1029.3,101.8605,58,53.5,63.8,69.5,66.5
20160330233000,1010.5,1010.5,1045.75,103.4884,58,53.5,64.0,69.5,66.5
20160330234500,1010.5,1010.5,1029.3,101.8605,58,53.5,63.9,69.5,66.5
20160331000000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.7,69.5,66.5
20160331001500,1010.5,1010.5,1029.3,101.8605,57,53.5,63.7,69.5,66.5
20160331003000,1010.5,1010.5,1010.5,100.0,57,53.5,63.6,69.5,66.5
20160331004500,1010.5,1010.5,1045.75,103.4884,57,53.5,63.8,69.5,66.5
20160331010000,1010.5,1010.5,1029.3,101.8605,57,53.5,63.8,69.5,66.5
20160331011500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.6,69.5,66.5
20160331013000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.4,69.5,66.5
20160331014500,1010.5,1010.5,1010.5,100.0,56,53.5,63.3,69.5,66.5
20160331020000,1010.5,1010.5,1010.5,100.0,56,53.5,63.3,69.5,66.5
20160331021500,1010.5,1010.5,1010.5,100.0,56,53.5,64.0,69.5,66.5
20160331023000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.8,69.5,66.5
20160331024500,1010.5,1010.5,1045.75,103.4884,56,53.5,63.7,69.5,66.5
20160331030000,1010.5,1010.5,1010.5,100.0,56,53.5,63.8,69.5,66.5
20160331031500,1010.5,1010.5,1010.5,100.0,56,53.5,63.5,69.5,66.5
20160331033000,1010.5,1010.5,1010.5,100.0,56,53.5,63.3,69.5,66.5
20160331034500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.4,69.5,66.5
20160331040000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.3,69.5,66.5
20160331041500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.4,69.5,66.5
20160331043000,1010.5,1010.5,1010.5,100.0,56,53.5,63.5,69.5,66.5
20160331044500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.4,69.5,66.5
20160331050000,1010.5,1010.5,1045.75,103.4884,56,53.5,65.0,69.5,66.5
20160331051500,1010.5,1010.5,1029.3,101.8605,56,53.5,70.1,69.5,66.5
20160331053000,1010.5,1010.5,1029.3,101.8605,56,53.5,72.9,69.5,66.5
20160331054500,1010.5,1010.5,1010.5,100.0,56,53.5,76.8,69.5,66.5
20160331060000,1010.5,1010.5,1029.3,101.8605,56,53.5,78.7,69.5,66.5
20160331061500,1010.5,1010.5,1029.3,101.8605,56,53.5,80.1,69.5,66.5
20160331063000,1010.5,1010.5,1029.3,101.8605,56,53.5,80.8,69.5,66.5
20160331064500,1010.5,1010.5,1010.5,100.0,56,53.5,81.3,69.7,66.7
20160331070000,1010.5,1010.5,1010.5,100.0,56,53.5,81.8,69.7,66.7
20160331071500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.0,69.7,66.7
20160331073000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.1,69.7,66.7
20160331074500,1010.5,1010.5,1010.5,100.0,56,53.5,82.3,69.6,66.6
20160331080000,1010.5,1010.5,1010.5,100.0,56,53.5,82.4,69.7,66.7
20160331081500,1010.5,1010.5,1010.5,100.0,56,53.5,82.5,69.7,66.7
20160331083000,1010.5,1010.5,1010.5,100.0,56,53.5,82.7,69.8,66.8
20160331084500,1010.5,1010.5,1010.5,100.0,56,53.5,82.6,69.8,66.8
20160331090000,1010.5,1010.5,1010.5,100.0,56,53.5,82.9,69.9,66.9
20160331091500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.7,69.9,66.9
20160331093000,1010.5,1010.5,1010.5,100.0,56,53.5,82.8,69.9,66.9
20160331094500,1010.5,1010.5,1010.5,100.0,56,53.5,82.7,69.9,66.9
20160331100000,1010.5,1010.5,1010.5,100.0,56,53.5,82.9,69.9,66.9
20160331101500,1010.5,1010.5,1029.3,101.8605,56,53.5,83.1,69.9,66.9
20160331103000,1010.5,1010.5,1010.5,100.0,56,53.5,83.0,69.9,66.9
20160331104500,1010.5,1010.5,1029.3,101.8605,56,53.5,83.1,69.8,66.8
20160331110000,1010.5,1010.5,1029.3,101.8605,56,53.5,83.3,69.8,66.8
20160331111500,1010.5,1010.5,1029.3,101.8605,56,53.5,83.3,69.9,66.9
20160331113000,1010.5,1010.5,1010.5,100.0,56,53.5,83.4,69.8,66.8
20160331114500,1010.5,1010.5,1010.5,100.0,56,53.5,83.5,69.9,66.9
20160331120000,1010.5,1010.5,1029.3,101.8605,56,53.5,84.1,69.8,66.8
20160331121500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.9,69.8,66.8
20160331123000,1010.5,1010.5,1029.3,101.8605,56,53.5,83.7,69.9,66.9
20160331124500,1010.5,1010.5,1029.3,101.8605,56,53.5,83.7,69.9,66.9
20160331130000,1010.5,1010.5,1010.5,100.0,56,53.5,83.6,69.9,66.9
20160331131500,1010.5,1010.5,1010.5,100.0,56,53.5,83.5,69.9,66.9
20160331133000,1010.5,1010.5,1010.5,100.0,56,53.5,83.5,69.9,66.9
20160331134500,1010.5,1010.5,1029.3,101.8605,56,53.5,83.4,69.9,66.9
20160331140000,1010.5,1010.5,1029.3,101.8605,56,53.5,83.4,69.9,66.9
20160331141500,1010.5,1010.5,1029.3,101.8605,56,53.5,83.5,69.9,66.9
20160331143000,1010.5,1010.5,1010.5,100.0,56,53.5,83.3,69.9,66.9
20160331144500,1010.5,1010.5,1010.5,100.0,56,53.5,82.9,69.9,66.9
20160331150000,1010.5,1010.5,1010.5,100.0,56,53.5,83.5,69.9,66.9
20160331151500,1010.5,1010.5,1010.5,100.0,56,53.5,82.9,69.9,66.9
20160331153000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.3,69.9,66.9
20160331154500,1010.5,1010.5,1010.5,100.0,56,53.5,81.8,69.9,66.9
20160331160000,1010.5,1010.5,1029.3,101.8605,56,53.5,80.8,69.9,66.9
20160331161500,1010.5,1010.5,1029.3,101.8605,56,53.5,80.0,69.9,66.9
20160331163000,1010.5,1010.5,1010.5,100.0,56,53.5,78.8,69.8,66.8
20160331164500,1010.5,1010.5,1010.5,100.0,56,53.5,78.3,69.9,66.9
20160331170000,1010.5,1010.5,1010.5,100.0,56,53.5,77.3,69.8,66.8
20160331171500,1010.5,1010.5,1010.5,100.0,56,53.5,76.8,69.8,66.8
20160331173000,1010.5,1010.5,1010.5,100.0,56,53.5,76.7,69.9,66.9
20160331174500,1010.5,1010.5,1010.5,100.0,56,53.5,76.0,69.7,66.7
20160331180000,1010.5,1010.5,1029.3,101.8605,56,53.5,76.2,69.8,66.8
20160331181500,1010.5,1010.5,1010.5,100.0,56,53.5,76.2,69.7,66.7
20160331183000,1010.5,1010.5,1010.5,100.0,56,53.5,74.8,69.6,66.6
20160331184500,1010.5,1010.5,1010.5,100.0,56,53.5,74.1,69.6,66.6
20160331190000,1010.5,1010.5,1010.5,100.0,56,53.5,73.7,69.6,66.6
20160331191500,1010.5,1010.5,1010.5,100.0,56,53.5,73.1,69.5,66.5
20160331193000,1010.5,1010.5,1010.5,100.0,56,53.5,72.9,69.5,66.5
20160331194500,1010.5,1010.5,1029.3,101.8605,56,53.5,72.1,69.5,66.5
20160331200000,1010.5,1010.5,1010.5,100.0,56,53.5,71.8,69.5,66.5
20160331201500,1010.5,1010.5,1029.3,101.8605,56,53.5,71.2,69.5,66.5
20160331203000,1010.5,1010.5,1029.3,101.8605,56,53.5,70.9,69.5,66.5
20160331204500,1010.5,1010.5,1010.5,100.0,56,53.5,70.7,69.5,66.5
20160331210000,1010.5,1010.5,1029.3,101.8605,56,53.5,70.5,69.5,66.5
20160331211500,1010.5,1010.5,1010.5,100.0,56,53.5,70.2,69.5,66.5
20160331213000,1010.5,1010.5,1029.3,101.8605,56,53.5,69.7,69.5,66.5
20160331214500,1010.5,1010.5,1010.5,100.0,56,53.5,69.6,69.5,66.5
20160331220000,1010.5,1010.5,1010.5,100.0,56,53.5,69.2,69.5,66.5
20160331221500,1010.5,1010.5,1010.5,100.0,56,53.5,68.9,69.5,66.5
20160331223000,1010.5,1010.5,1029.3,101.8605,56,53.5,68.6,69.5,66.5
20160331224500,1010.5,1010.5,1010.5,100.0,56,53.5,68.2,69.5,66.5
20160331230000,1010.5,1010.5,1029.3,101.8605,56,53.5,67.7,69.5,66.5
20160331231500,1010.5,1010.5,1010.5,100.0,56,53.5,67.4,69.5,66.5
20160331233000,1010.5,1010.5,1029.3,101.8605,56,53.5,67.2,69.5,66.5
20160331234500,1010.5,1010.5,1010.5,100.0,56,53.5,67.0,69.5,66.5
20160401000000,1010.5,1010.5,1029.3,101.8605,56,53.5,66.8,69.5,66.5
20160401001500,1010.5,1010.5,1010.5,100.0,56,53.5,66.6,69.5,66.5
20160401003000,1010.5,1010.5,1010.5,100.0,56,53.5,66.3,69.5,66.5
20160401004500,1010.5,1010.5,1010.5,100.0,56,53.5,66.0,69.5,66.5
20160401010000,1010.5,1010.5,1010.5,100.0,56,53.5,65.5,69.5,66.5
20160401011500,1010.5,1010.5,1010.5,100.0,56,53.5,65.1,69.5,66.5
20160401013000,1010.5,1010.5,994.05,98.3721,56,53.5,64.9,69.5,66.5
20160401014500,1010.5,1010.5,1010.5,100.0,56,53.5,64.7,69.5,66.5
20160401020000,1010.5,1010.5,1010.5,100.0,56,53.5,64.3,69.5,66.5
20160401021500,1010.5,1010.5,1010.5,100.0,56,53.5,64.0,69.5,66.5
20160401023000,1010.5,1010.5,1010.5,100.0,56,53.5,63.8,69.5,66.5
20160401024500,1010.5,1010.5,1010.5,100.0,56,53.5,63.7,69.5,66.5
20160401030000,1010.5,1010.5,1010.5,100.0,56,53.5,63.6,69.5,66.5
20160401031500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.5,69.5,66.5
20160401033000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.4,69.5,66.5
20160401034500,1010.5,1010.5,1029.3,101.8605,56,53.5,63.3,69.5,66.5
20160401040000,1010.5,1010.5,1010.5,100.0,56,53.5,63.1,69.5,66.5
20160401041500,1010.5,1010.5,1010.5,100.0,56,53.5,63.1,69.5,66.5
20160401043000,1010.5,1010.5,1029.3,101.8605,56,53.5,63.0,69.5,66.5
20160401044500,1010.5,1010.5,1010.5,100.0,56,53.5,63.0,69.5,66.5
20160401050000,1010.5,1010.5,1010.5,100.0,56,53.5,65.6,69.5,66.5
20160401051500,1010.5,1010.5,1010.5,100.0,56,53.5,70.2,69.5,66.5
20160401053000,1010.5,1010.5,1029.3,101.8605,56,53.5,74.9,69.5,66.5
20160401054500,1010.5,1010.5,1010.5,100.0,56,53.5,77.9,69.5,66.5
20160401060000,1010.5,1010.5,1029.3,101.8605,56,53.5,79.8,69.5,66.5
20160401061500,1010.5,1010.5,1010.5,100.0,56,53.5,80.7,69.5,66.5
20160401063000,1010.5,1010.5,1010.5,100.0,56,53.5,81.8,69.6,66.6
20160401064500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.4,69.6,66.6
20160401070000,1010.5,1010.5,994.05,98.3721,56,53.5,83.5,69.7,66.7
20160401071500,1010.5,1010.5,975.25,96.5116,57,53.5,83.6,69.6,66.6
20160401073000,1010.5,1010.5,1010.5,100.0,57,53.5,82.9,69.8,66.8
20160401074500,1010.5,1010.5,1010.5,100.0,57,53.5,83.1,69.8,66.8
20160401080000,1010.5,1010.5,1045.75,103.4884,56,53.5,82.7,69.9,66.9
20160401081500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.7,69.9,66.9
20160401083000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.9,69.8,66.8
20160401084500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.7,69.9,66.9
20160401090000,1010.5,1010.5,1029.3,101.8605,56,53.5,82.2,69.8,66.8
20160401091500,1010.5,1010.5,1029.3,101.8605,56,53.5,82.3,69.9,66.9
20160401093000,1010.5,1010.5,1010.5,100.0,56,53.5,82.3,69.8,66.8
20160401094500,1010.5,1010.5,1045.75,103.4884,56,53.5,82.5,69.9,66.9
20160401100000,1010.5,1010.5,1010.5,100.0,56,53.5,82.4,69.8,66.8
20160401101500,1010.5,1010.5,1045.75,103.4884,56,53.5,82.3,69.9,66.9
20160401103000,1010.5,1010.5,1045.75,103.4884,56,53.5,82.3,69.9,66.9
20160401104500,1010.5,1010.5,1029.3,101.8605,55,53.5,82.4,69.9,66.9
20160401110000,1010.5,1010.5,1010.5,100.0,55,53.5,82.6,69.9,66.9
20160401111500,1010.5,1010.5,1045.75,103.4884,55,53.5,82.4,69.9,66.9
20160401113000,1010.5,1010.5,1045.75,103.4884,55,53.5,82.3,69.9,66.9
20160401114500,1010.5,1010.5,1010.5,100.0,55,53.5,82.2,69.9,66.9
20160401120000,1010.5,1010.5,1029.3,101.8605,55,53.5,82.2,69.9,66.9
20160401121500,1010.5,1010.5,1045.75,103.4884,55,53.5,82.4,69.9,66.9
20160401123000,1010.5,1010.5,1045.75,103.4884,55,53.5,82.3,69.9,66.9
20160401124500,1010.5,1010.5,1010.5,100.0,55,53.5,82.2,69.9,66.9
20160401130000,1010.5,1010.5,1029.3,101.8605,55,53.5,82.2,69.9,66.9
20160401131500,1010.5,1010.5,1029.3,101.8605,55,53.5,82.4,69.8,66.8
20160401133000,1010.5,1010.5,1029.3,101.8605,55,53.5,82.0,69.8,66.8
20160401134500,1010.5,1010.5,1029.3,101.8605,55,53.5,82.6,69.9,66.9
20160401140000,1010.5,1010.5,1029.3,101.8605,55,53.5,82.7,69.8,66.8
20160401141500,1010.5,1010.5,1029.3,101.8605,55,53.5,82.1,69.8,66.8
20160401143000,1010.5,1010.5,1029.3,101.8605,55,53.5,83.4,69.9,66.9
20160401144500,1010.5,1010.5,1029.3,101.8605,55,53.5,82.4,69.8,66.8
20160401150000,1010.5,1010.5,1029.3,101.8605,55,53.5,81.2,69.7,66.7
20160401151500,1010.5,1010.5,1029.3,101.8605,55,54.3,80.7,69.7,66.7
20160401153000,1010.5,1010.5,1045.75,103.4884,55,53.5,78.9,69.8,66.8
20160401154500,1010.5,1010.5,1010.5,100.0,55,53.5,76.9,69.7,66.7
20160401160000,1010.5,1010.5,1029.3,101.8605,55,53.5,75.8,69.6,66.6
20160401161500,1010.5,1010.5,1010.5,100.0,55,53.5,74.8,69.6,66.6
20160401163000,1010.5,1010.5,1010.5,100.0,55,53.5,73.7,69.5,66.5
20160401164500,1010.5,1010.5,1029.3,101.8605,55,53.5,72.9,69.5,66.5
20160401170000,1010.5,1010.5,1029.3,101.8605,55,53.5,72.2,69.5,66.5
20160401171500,1010.5,1010.5,1029.3,101.8605,55,53.5,71.7,69.5,66.5
20160401173000,1010.5,1010.5,1010.5,100.0,55,53.5,71.1,69.5,66.5
20160401174500,1010.5,1010.5,1010.5,100.0,55,53.5,70.5,69.5,66.5
20160401180000,1010.5,1010.5,1010.5,100.0,55,53.5,70.2,69.5,66.5
20160401181500,1010.5,1010.5,1029.3,101.8605,55,53.5,69.8,69.5,66.5
20160401183000,1010.5,1010.5,1029.3,101.8605,55,53.5,69.2,69.5,66.5
20160401184500,1010.5,1010.5,994.05,98.3721,55,53.5,68.9,69.5,66.5
20160401190000,1010.5,1010.5,1029.3,101.8605,55,53.5,68.7,69.5,66.5
20160401191500,1010.5,1010.5,1010.5,100.0,55,53.5,68.3,69.5,66.5
20160401193000,1010.5,1010.5,1029.3,101.8605,55,53.5,67.9,69.5,66.5
20160401194500,1010.5,1010.5,1029.3,101.8605,55,53.5,67.6,69.5,66.5
20160401200000,1010.5,1010.5,1029.3,101.8605,55,53.5,67.3,69.5,66.5
20160401201500,1010.5,1010.5,1029.3,101.8605,55,53.5,66.7,69.5,66.5
20160401203000,1010.5,1010.5,1010.5,100.0,55,53.5,66.1,69.5,66.5
20160401204500,1010.5,1010.5,1045.75,103.4884,55,53.5,65.5,69.5,66.5
20160401210000,1010.5,1010.5,1010.5,100.0,55,53.5,65.3,69.5,66.5
20160401211500,1010.5,1010.5,1010.5,100.0,55,53.5,64.9,69.5,66.5
20160401213000,1010.5,1010.5,1010.5,100.0,55,53.5,64.4,69.5,66.5
20160401214500,1010.5,1010.5,1029.3,101.8605,55,53.5,64.0,69.5,66.5
20160401220000,1010.5,1010.5,1045.75,103.4884,55,53.5,63.8,69.5,66.5
20160401221500,1010.5,1010.5,1029.3,101.8605,55,53.5,63.8,69.5,66.5
20160401223000,1010.5,1010.5,1045.75,103.4884,55,53.5,63.6,69.5,66.5
20160401224500,1010.5,1010.5,1029.3,101.8605,54,53.5,63.5,69.5,66.5
20160401230000,1010.5,1010.5,1029.3,101.8605,54,53.5,63.3,69.5,66.5
20160401231500,1010.5,1010.5,1029.3,101.8605,54,53.5,63.2,69.5,66.5
20160401233000,1010.5,1010.5,1029.3,101.8605,54,53.5,63.0,69.5,66.5
20160401234500,1010.5,1010.5,1010.5,100.0,54,53.5,62.9,69.5,66.5
20160402000000,1010.5,1010.5,1029.3,101.8605,54,53.5,62.9,69.5,66.5
20160402001500,1010.5,1010.5,1029.3,101.8605,54,53.5,63.2,69.5,66.5
20160402003000,1010.5,1010.5,1029.3,101.8605,54,53.5,62.6,69.5,66.5
20160402004500,1010.5,1010.5,1010.5,100.0,54,53.5,62.4,69.5,66.5
20160402010000,1010.5,1010.5,1029.3,101.8605,54,53.5,62.4,69.5,66.5
20160402011500,1010.5,1010.5,1010.5,100.0,56,53.5,63.1,69.5,66.5
20160402013000,1010.5,1010.5,975.25,96.5116,55,53.5,63.4,69.5,66.5
20160402014500,1010.5,1010.5,994.05,98.3721,55,53.5,63.8,69.5,66.5
20160402020000,1010.5,1010.5,994.05,98.3721,55,54.1,64.0,69.5,66.5
20160402021500,1010.5,1010.5,994.05,98.3721,55,54.1,63.8,69.5,66.5
20160402023000,1010.5,1010.5,994.05,98.3721,55,54.1,64.0,69.5,66.5
20160402024500,1010.5,1010.5,994.05,98.3721,55,54.1,63.9,69.5,66.5
20160402030000,1010.5,1010.5,994.05,98.3721,55,54.1,63.9,69.5,66.5
20160402031500,1010.5,1010.5,994.05,98.3721,55,54.1,63.9,69.5,66.5
20160402033000,1010.5,1010.5,994.05,98.3721,55,54.1,64.0,69.5,66.5
20160402034500,1010.5,1010.5,994.05,98.3721,55,54.1,64.0,69.5,66.5
20160402040000,1010.5,1010.5,994.05,98.3721,55,54.1,64.0,69.5,66.5
20160402041500,1010.5,1010.5,994.05,98.3721,55,54.1,64.0,69.5,66.5
20160402043000,1010.5,1010.5,1010.5,100.0,55,54.1,63.6,69.5,66.5
20160402044500,1010.5,1010.5,1010.5,100.0,55,54.1,63.7,69.5,66.5
20160402050000,1010.5,1010.5,994.05,98.3721,55,54.1,63.4,69.5,66.5
20160402051500,1010.5,1010.5,994.05,98.3721,55,54.1,63.5,69.5,66.5
20160402053000,1010.5,1010.5,994.05,98.3721,55,54.1,63.1,69.5,66.5
20160402054500,1010.5,1010.5,994.05,98.3721,55,54.1,63.1,69.5,66.5
20160402060000,1010.5,1010.5,1010.5,100.0,55,54.1,63.2,69.5,66.5
20160402061500,1010.5,1010.5,1010.5,100.0,55,54.1,63.0,69.5,66.5
20160402063000,1010.5,1010.5,1010.5,100.0,55,54.1,62.9,69.5,66.5
20160402064500,1010.5,1010.5,1010.5,100.0,56,54.1,63.2,69.5,66.5
20160402070000,1010.5,1010.5,994.05,98.3721,56,54.1,63.2,69.5,66.5
20160402071500,1010.5,1010.5,994.05,98.3721,56,54.1,63.1,69.5,66.5
20160402073000,1010.5,1010.5,994.05,98.3721,56,54.1,63.1,69.5,66.5
20160402074500,1010.5,1010.5,975.25,96.5116,56,54.1,63.0,69.5,66.5
20160402080000,1010.5,1010.5,1010.5,100.0,56,54.1,63.0,69.5,66.5
20160402081500,1010.5,1010.5,1010.5,100.0,56,54.1,63.1,69.5,66.5
20160402083000,1010.5,1010.5,975.25,96.5116,56,54.1,63.1,69.5,66.5
20160402084500,1010.5,1010.5,1010.5,100.0,56,54.1,63.0,69.5,66.5
20160402090000,1010.5,1010.5,994.05,98.3721,56,54.1,62.9,69.5,66.5
20160402091500,1010.5,1010.5,994.05,98.3721,56,54.1,63.0,69.5,66.5
20160402093000,1010.5,1010.5,1010.5,100.0,56,54.1,62.8,69.5,66.5
20160402094500,1010.5,1010.5,994.05,98.3721,56,54.1,62.6,69.5,66.5
20160402100000,1010.5,1010.5,1010.5,100.0,56,54.1,62.6,69.5,66.5
20160402101500,1010.5,1010.5,1010.5,100.0,56,54.1,62.5,69.5,66.5
20160402103000,1010.5,1010.5,994.05,98.3721,56,54.1,62.1,69.5,66.5
20160402104500,1010.5,1010.5,994.05,98.3721,56,54.1,62.0,69.5,66.5
20160402110000,1010.5,1010.5,994.05,98.3721,56,54.1,62.2,69.5,66.5
20160402111500,1010.5,1010.5,994.05,98.3721,56,54.1,62.2,69.5,66.5
20160402113000,1010.5,1010.5,994.05,98.3721,56,54.1,62.2,69.5,66.5
20160402114500,1010.5,1010.5,1010.5,100.0,56,54.1,62.4,69.5,66.5
20160402120000,1010.5,1010.5,1010.5,100.0,56,54.1,62.2,69.5,66.5
20160402121500,1010.5,1010.5,1010.5,100.0,56,54.1,62.3,69.5,66.5
20160402123000,1010.5,1010.5,994.05,98.3721,56,54.1,62.3,69.5,66.5
20160402124500,1010.5,1010.5,994.05,98.3721,56,54.1,62.5,69.5,66.5
20160402130000,1010.5,1010.5,1010.5,100.0,56,54.1,62.5,69.5,66.5
20160402131500,1010.5,1010.5,994.05,98.3721,56,54.1,62.4,69.5,66.5
20160402133000,1010.5,1010.5,994.05,98.3721,56,53.5,62.3,69.5,66.5
20160402134500,1010.5,1010.5,994.05,98.3721,56,53.5,62.4,69.5,66.5
20160402140000,1010.5,1010.5,994.05,98.3721,56,53.5,62.5,69.5,66.5
20160402141500,1010.5,1010.5,994.05,98.3721,56,53.5,62.6,69.5,66.5
20160402143000,1010.5,1010.5,1010.5,100.0,56,54.3,62.3,69.5,66.5
20160402144500,1010.5,1010.5,994.05,98.3721,56,54.3,62.3,69.5,66.5
20160402150000,1010.5,1010.5,994.05,98.3721,56,54.3,62.5,69.5,66.5
20160402151500,1010.5,1010.5,1010.5,100.0,56,54.3,62.5,69.5,66.5
20160402153000,1010.5,1010.5,994.05,98.3721,56,54.3,62.4,69.5,66.5
20160402154500,1010.5,1010.5,994.05,98.3721,56,54.3,62.6,69.5,66.5
20160402160000,1010.5,1010.5,1010.5,100.0,56,54.3,62.5,69.5,66.5
