PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160402161500,1010.5,1010.5,975.25,96.5116,56,54.3,62.6,69.5,66.5
20160402163000,1010.5,1010.5,994.05,98.3721,56,54.3,62.5,69.5,66.5
20160402164500,1010.5,1010.5,975.25,96.5116,56,54.3,62.5,69.5,66.5
20160402170000,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160402171500,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160402173000,1010.5,1010.5,1010.5,100.0,56,54.3,62.5,69.5,66.5
20160402174500,1010.5,1010.5,994.05,98.3721,56,54.3,62.7,69.5,66.5
20160402180000,1010.5,1010.5,994.05,98.3721,56,54.3,62.0,69.5,66.5
20160402181500,1010.5,1010.5,994.05,98.3721,56,54.3,62.2,69.5,66.5
20160402183000,1010.5,1010.5,994.05,98.3721,56,54.3,62.0,69.5,66.5
20160402184500,1010.5,1010.5,994.05,98.3721,56,54.3,61.7,69.5,66.5
20160402190000,1010.5,1010.5,994.05,98.3721,56,54.3,61.9,69.5,66.5
20160402191500,1010.5,1010.5,1010.5,100.0,56,54.3,61.8,69.5,66.5
20160402193000,1010.5,1010.5,994.05,98.3721,56,54.3,61.8,69.5,66.5
20160402194500,1010.5,1010.5,994.05,98.3721,56,54.3,61.7,69.5,66.5
20160402200000,1010.5,1010.5,1010.5,100.0,56,53.5,61.9,69.5,66.5
20160402201500,1010.5,1010.5,994.05,98.3721,56,53.5,61.9,69.5,66.5
20160402203000,1010.5,1010.5,994.05,98.3721,56,53.5,61.9,69.5,66.5
20160402204500,1010.5,1010.5,994.05,98.3721,56,53.5,61.8,69.5,66.5
20160402210000,1010.5,1010.5,994.05,98.3721,56,54.3,62.0,69.5,66.5
20160402211500,1010.5,1010.5,994.05,98.3721,56,54.3,62.0,69.5,66.5
20160402213000,1010.5,1010.5,994.05,98.3721,56,54.3,62.1,69.5,66.5
20160402214500,1010.5,1010.5,994.05,98.3721,56,54.3,61.9,69.5,66.5
20160402220000,1010.5,1010.5,994.05,98.3721,56,54.3,62.2,69.5,66.5
20160402221500,1010.5,1010.5,994.05,98.3721,56,54.3,62.1,69.5,66.5
20160402223000,1010.5,1010.5,1010.5,100.0,56,54.3,62.0,69.5,66.5
20160402224500,1010.5,1010.5,1010.5,100.0,56,54.3,61.9,69.5,66.5
20160402230000,1010.5,1010.5,994.05,98.3721,56,54.3,61.7,69.5,66.5
20160402231500,1010.5,1010.5,1010.5,100.0,56,54.3,61.6,69.5,66.5
20160402233000,1010.5,1010.5,994.05,98.3721,56,54.3,61.7,69.5,66.5
20160402234500,1010.5,1010.5,994.05,98.3721,56,54.3,61.9,69.5,66.5
20160403000000,1010.5,1010.5,994.05,98.3721,56,54.3,61.9,69.5,66.5
20160403001500,1010.5,1010.5,994.05,98.3721,56,54.3,61.9,69.5,66.5
20160403003000,1010.5,1010.5,1010.5,100.0,56,54.3,62.0,69.5,66.5
20160403004500,1010.5,1010.5,1010.5,100.0,56,54.3,62.1,69.5,66.5
20160403010000,1010.5,1010.5,994.05,98.3721,56,54.3,62.2,69.5,66.5
20160403011500,1010.5,1010.5,994.05,98.3721,56,54.3,62.2,69.5,66.5
20160403013000,1010.5,1010.5,994.05,98.3721,56,54.3,62.1,69.5,66.5
20160403014500,1010.5,1010.5,994.05,98.3721,56,54.3,62.1,69.5,66.5
20160403020000,1010.5,1010.5,994.05,98.3721,56,54.3,61.7,69.5,66.5
20160403021500,1010.5,1010.5,1010.5,100.0,56,54.3,61.9,69.5,66.5
20160403023000,1010.5,1010.5,994.05,98.3721,56,54.3,61.9,69.5,66.5
20160403024500,1010.5,1010.5,994.05,98.3721,56,54.3,61.9,69.5,66.5
20160403030000,1010.5,1010.5,994.05,98.3721,56,54.3,61.8,69.5,66.5
20160403031500,1010.5,1010.5,994.05,98.3721,56,54.3,61.7,69.5,66.5
20160403033000,1010.5,1010.5,994.05,98.3721,56,54.3,61.7,69.5,66.5
20160403034500,1010.5,1010.5,994.05,98.3721,56,54.3,61.8,69.5,66.5
20160403040000,1010.5,1010.5,1010.5,100.0,56,54.3,61.8,69.5,66.5
20160403041500,1010.5,1010.5,975.25,96.5116,56,54.3,61.7,69.5,66.5
20160403043000,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403044500,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403050000,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403051500,1010.5,1010.5,1010.5,100.0,56,54.3,61.6,69.5,66.5
20160403053000,1010.5,1010.5,1010.5,100.0,56,54.3,61.5,69.5,66.5
20160403054500,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403060000,1010.5,1010.5,1010.5,100.0,56,54.3,61.6,69.5,66.5
20160403061500,1010.5,1010.5,1010.5,100.0,56,54.3,61.3,69.5,66.5
20160403063000,1010.5,1010.5,1010.5,100.0,56,54.3,61.5,69.5,66.5
20160403064500,1010.5,1010.5,1010.5,100.0,56,54.3,61.5,69.5,66.5
20160403070000,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403071500,1010.5,1010.5,994.05,98.3721,56,54.3,61.6,69.5,66.5
20160403073000,1010.5,1010.5,994.05,98.3721,56,54.3,61.4,69.5,66.5
20160403074500,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403080000,1010.5,1010.5,994.05,98.3721,56,54.3,61.7,69.5,66.5
20160403081500,1010.5,1010.5,1010.5,100.0,56,54.3,61.6,69.5,66.5
20160403083000,1010.5,1010.5,1010.5,100.0,56,54.3,61.7,69.5,66.5
20160403084500,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403090000,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403091500,1010.5,1010.5,1010.5,100.0,56,54.3,61.6,69.5,66.5
20160403093000,1010.5,1010.5,1010.5,100.0,56,54.3,61.6,69.5,66.5
20160403094500,1010.5,1010.5,1010.5,100.0,56,54.3,61.5,69.5,66.5
20160403100000,1010.5,1010.5,1010.5,100.0,56,54.3,61.4,69.5,66.5
20160403101500,1010.5,1010.5,1010.5,100.0,56,54.3,61.4,69.5,66.5
20160403103000,1010.5,1010.5,1010.5,100.0,56,54.3,61.3,69.5,66.5
20160403104500,1010.5,1010.5,1010.5,100.0,56,54.3,61.2,69.5,66.5
20160403110000,1010.5,1010.5,1010.5,100.0,56,54.3,61.0,69.5,66.5
20160403111500,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403113000,1010.5,1010.5,1010.5,100.0,56,54.3,60.9,69.5,66.5
20160403114500,1010.5,1010.5,994.05,98.3721,56,54.3,60.9,69.5,66.5
20160403120000,1010.5,1010.5,994.05,98.3721,56,54.3,60.9,69.5,66.5
20160403121500,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160403123000,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160403124500,1010.5,1010.5,1029.3,101.8605,56,54.3,60.6,69.5,66.5
20160403130000,1010.5,1010.5,1010.5,100.0,56,54.3,60.5,69.5,66.5
20160403131500,1010.5,1010.5,994.05,98.3721,56,54.3,60.5,69.5,66.5
20160403133000,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160403134500,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160403140000,1010.5,1010.5,1010.5,100.0,56,54.3,60.2,69.5,66.5
20160403141500,1010.5,1010.5,975.25,96.5116,56,54.3,60.7,69.5,66.5
20160403143000,1010.5,1010.5,975.25,96.5116,56,54.3,60.5,69.5,66.5
20160403144500,1010.5,1010.5,994.05,98.3721,56,54.3,60.5,69.5,66.5
20160403150000,1010.5,1010.5,994.05,98.3721,56,54.3,60.9,69.5,66.5
20160403151500,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403153000,1010.5,1010.5,1010.5,100.0,56,54.3,61.1,69.5,66.5
20160403154500,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160403160000,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160403161500,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403163000,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403164500,1010.5,1010.5,1010.5,100.0,56,54.3,61.0,69.5,66.5
20160403170000,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403171500,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403173000,1010.5,1010.5,1010.5,100.0,56,54.3,60.8,69.5,66.5
20160403174500,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403180000,1010.5,1010.5,1010.5,100.0,56,54.3,61.1,69.5,66.5
20160403181500,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160403183000,1010.5,1010.5,994.05,98.3721,56,54.3,61.0,69.5,66.5
20160403184500,1010.5,1010.5,994.05,98.3721,56,54.3,61.4,69.5,66.5
20160403190000,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403191500,1010.5,1010.5,1010.5,100.0,56,54.3,61.1,69.5,66.5
20160403193000,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403194500,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403200000,1010.5,1010.5,994.05,98.3721,56,54.3,61.1,69.5,66.5
20160403201500,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403203000,1010.5,1010.5,1010.5,100.0,56,54.3,61.5,69.5,66.5
20160403204500,1010.5,1010.5,994.05,98.3721,56,54.3,61.9,69.5,66.5
20160403210000,1010.5,1010.5,994.05,98.3721,56,54.3,61.5,69.5,66.5
20160403211500,1010.5,1010.5,975.25,96.5116,56,54.3,61.5,69.5,66.5
20160403213000,1010.5,1010.5,1010.5,100.0,56,54.3,61.5,69.5,66.5
20160403214500,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160403220000,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160403221500,1010.5,1010.5,994.05,98.3721,56,54.3,60.5,69.5,66.5
20160403223000,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160403224500,1010.5,1010.5,994.05,98.3721,56,54.3,60.5,69.5,66.5
20160403230000,1010.5,1010.5,1010.5,100.0,56,54.3,60.5,69.5,66.5
20160403231500,1010.5,1010.5,1010.5,100.0,56,54.3,60.5,69.5,66.5
20160403233000,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160403234500,1010.5,1010.5,994.05,98.3721,56,54.3,60.5,69.5,66.5
20160404000000,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160404001500,1010.5,1010.5,994.05,98.3721,56,54.3,60.9,69.5,66.5
20160404003000,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404004500,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404010000,1010.5,1010.5,994.05,98.3721,56,54.3,60.7,69.5,66.5
20160404011500,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404013000,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404014500,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404020000,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404021500,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404023000,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160404024500,1010.5,1010.5,994.05,98.3721,56,54.3,60.5,69.5,66.5
20160404030000,1010.5,1010.5,994.05,98.3721,56,54.3,60.5,69.5,66.5
20160404031500,1010.5,1010.5,1010.5,100.0,56,54.3,60.5,69.5,66.5
20160404033000,1010.5,1010.5,1010.5,100.0,56,54.3,60.6,69.5,66.5
20160404034500,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404040000,1010.5,1010.5,994.05,98.3721,56,54.3,60.6,69.5,66.5
20160404041500,1010.5,1010.5,994.05,98.3721,56,54.3,60.5,69.5,66.5
20160404043000,1010.5,1010.5,994.05,98.3721,56,54.3,60.2,69.5,66.5
20160404044500,1010.5,1010.5,994.05,98.3721,56,54.3,60.2,69.5,66.5
20160404050000,1010.5,1010.5,994.05,98.3721,56,54.3,60.2,69.5,66.5
20160404051500,1010.5,1010.5,1010.5,100.0,56,54.3,60.2,69.5,66.5
20160404053000,1010.5,1010.5,994.05,98.3721,56,54.3,60.2,69.5,66.5
20160404054500,1010.5,1010.5,1010.5,100.0,56,54.3,60.2,69.5,66.5
20160404060000,1010.5,1010.5,994.05,98.3721,56,54.3,62.5,69.5,66.5
20160404061500,1010.5,1010.5,994.05,98.3721,56,54.3,67.6,69.5,66.5
20160404063000,1010.5,1010.5,994.05,98.3721,56,54.3,71.2,69.5,66.5
20160404064500,1010.5,1010.5,1010.5,100.0,56,54.3,75.1,69.5,66.5
20160404070000,1010.5,1010.5,994.05,98.3721,56,54.3,77.1,69.5,66.5
20160404071500,1010.5,1010.5,994.05,98.3721,56,54.3,79.3,69.5,66.5
20160404073000,1010.5,1010.5,994.05,98.3721,56,54.3,80.4,69.5,66.5
20160404074500,1010.5,1010.5,1010.5,100.0,56,54.3,81.2,69.5,66.5
20160404080000,1010.5,1010.5,1010.5,100.0,56,54.3,81.4,69.5,66.5
20160404081500,1010.5,1010.5,975.25,96.5116,56,54.3,81.9,69.6,66.6
20160404083000,1010.5,1010.5,1010.5,100.0,56,54.3,82.4,69.6,66.6
20160404084500,1010.5,1010.5,994.05,98.3721,56,54.3,82.8,69.7,66.7
20160404090000,1010.5,1010.5,994.05,98.3721,56,54.3,82.8,69.5,66.5
20160404091500,1010.5,1010.5,994.05,98.3721,56,54.3,82.7,69.7,66.7
20160404093000,1010.5,1010.5,994.05,98.3721,56,54.3,82.7,69.7,66.7
20160404094500,1010.5,1010.5,994.05,98.3721,56,54.3,83.0,69.7,66.7
20160404100000,1010.5,1010.5,994.05,98.3721,56,54.3,82.8,69.8,66.8
20160404101500,1010.5,1010.5,994.05,98.3721,56,54.3,82.8,69.8,66.8
20160404103000,1010.5,1010.5,1010.5,100.0,56,54.3,82.7,69.8,66.8
20160404104500,1010.5,1010.5,994.05,98.3721,56,54.3,83.3,69.9,66.9
20160404110000,1010.5,1010.5,994.05,98.3721,56,53.5,83.0,69.9,66.9
20160404111500,1010.5,1010.5,975.25,96.5116,56,53.5,82.7,69.9,66.9
20160404113000,1010.5,1010.5,994.05,98.3721,56,53.5,82.7,69.9,66.9
20160404114500,1010.5,1010.5,994.05,98.3721,56,54.3,83.3,69.9,66.9
20160404120000,1010.5,1010.5,994.05,98.3721,57,54.3,83.4,69.9,66.9
20160404121500,1010.5,1010.5,994.05,98.3721,57,54.3,82.8,69.9,66.9
20160404123000,1010.5,1010.5,994.05,98.3721,57,54.3,83.6,69.9,66.9
20160404124500,1010.5,1010.5,1010.5,100.0,57,54.3,82.9,69.9,66.9
20160404130000,1010.5,1010.5,994.05,98.3721,57,54.3,83.1,69.9,66.9
20160404131500,1010.5,1010.5,1010.5,100.0,57,54.3,83.5,69.9,66.9
20160404133000,1010.5,1010.5,1010.5,100.0,57,54.3,82.9,69.9,66.9
20160404134500,1010.5,1010.5,1010.5,100.0,57,54.3,82.1,69.9,66.9
20160404140000,1010.5,1010.5,994.05,98.3721,57,54.3,81.5,69.9,66.9
20160404141500,1010.5,1010.5,994.05,98.3721,57,54.3,81.5,69.9,66.9
20160404143000,1010.5,1010.5,994.05,98.3721,57,54.3,79.6,69.9,66.9
20160404144500,1010.5,1010.5,1010.5,100.0,57,54.3,77.8,69.9,66.9
20160404150000,1010.5,1010.5,994.05,98.3721,57,54.3,77.7,69.9,66.9
20160404151500,1010.5,1010.5,1010.5,100.0,57,54.3,76.9,69.9,66.9
20160404153000,1010.5,1010.5,1010.5,100.0,57,54.3,76.9,69.9,66.9
20160404154500,1010.5,1010.5,994.05,98.3721,57,54.3,75.8,69.9,66.9
20160404160000,1010.5,1010.5,1010.5,100.0,57,54.3,74.4,69.9,66.9
20160404161500,1010.5,1010.5,975.25,96.5116,57,54.3,74.8,69.9,66.9
20160404163000,1010.5,1010.5,1029.3,101.8605,57,54.3,73.7,69.9,66.9
20160404164500,1010.5,1010.5,994.05,98.3721,57,54.3,74.1,69.9,66.9
20160404170000,1010.5,1010.5,1010.5,100.0,57,54.3,72.9,69.9,66.9
20160404171500,1010.5,1010.5,1010.5,100.0,57,54.3,72.5,69.9,66.9
20160404173000,1010.5,1010.5,1010.5,100.0,57,54.3,71.9,69.9,66.9
20160404174500,1010.5,1010.5,1029.3,101.8605,57,54.3,72.1,69.9,66.9
20160404180000,1010.5,1010.5,994.05,98.3721,57,54.3,71.8,69.9,66.9
20160404181500,1010.5,1010.5,1010.5,100.0,57,54.3,71.4,69.8,66.8
20160404183000,1010.5,1010.5,994.05,98.3721,57,54.3,71.3,69.6,66.6
20160404184500,1010.5,1010.5,1029.3,101.8605,57,54.3,71.1,69.7,66.7
20160404190000,1010.5,1010.5,994.05,98.3721,57,54.3,70.8,69.6,66.6
20160404191500,1010.5,1010.5,994.05,98.3721,57,54.3,70.4,69.6,66.6
20160404193000,1010.5,1010.5,1010.5,100.0,57,54.3,70.1,69.5,66.5
20160404194500,1010.5,1010.5,1010.5,100.0,57,54.3,69.6,69.5,66.5
20160404200000,1010.5,1010.5,994.05,98.3721,57,54.3,69.2,69.5,66.5
20160404201500,1010.5,1010.5,1010.5,100.0,57,54.3,68.7,69.5,66.5
20160404203000,1010.5,1010.5,994.05,98.3721,57,54.3,68.2,69.5,66.5
20160404204500,1010.5,1010.5,994.05,98.3721,57,54.3,67.9,69.5,66.5
20160404210000,1010.5,1010.5,994.05,98.3721,57,54.3,67.6,69.5,66.5
20160404211500,1010.5,1010.5,994.05,98.3721,57,54.3,67.3,69.5,66.5
20160404213000,1010.5,1010.5,994.05,98.3721,57,53.7,67.2,69.5,66.5
20160404214500,1010.5,1010.5,1010.5,100.0,57,53.7,66.9,69.5,66.5
20160404220000,1010.5,1010.5,1010.5,100.0,57,53.7,66.8,69.5,66.5
20160404221500,1010.5,1010.5,994.05,98.3721,57,53.7,66.7,69.5,66.5
20160404223000,1010.5,1010.5,994.05,98.3721,57,53.7,66.6,69.5,66.5
20160404224500,1010.5,1010.5,1010.5,100.0,57,53.7,66.3,69.5,66.5
20160404230000,1010.5,1010.5,994.05,98.3721,57,53.7,66.2,69.5,66.5
20160404231500,1010.5,1010.5,994.05,98.3721,57,53.7,66.0,69.5,66.5
20160404233000,1010.5,1010.5,975.25,96.5116,57,53.7,65.8,69.5,66.5
20160404234500,1010.5,1010.5,994.05,98.3721,57,53.7,65.7,69.5,66.5
20160405000000,1010.5,1010.5,994.05,98.3721,57,53.7,65.6,69.5,66.5
20160405001500,1010.5,1010.5,994.05,98.3721,57,53.7,65.5,69.5,66.5
20160405003000,1010.5,1010.5,994.05,98.3721,57,53.7,65.3,69.5,66.5
20160405004500,1010.5,1010.5,1010.5,100.0,57,53.7,65.2,69.5,66.5
20160405010000,1010.5,1010.5,994.05,98.3721,57,53.7,65.1,69.5,66.5
20160405011500,1010.5,1010.5,994.05,98.3721,57,53.7,65.1,69.5,66.5
20160405013000,1010.5,1010.5,975.25,96.5116,57,53.7,65.0,69.5,66.5
20160405014500,1010.5,1010.5,1010.5,100.0,57,53.1,64.8,69.5,66.5
20160405020000,1010.5,1010.5,994.05,98.3721,57,53.1,64.7,69.5,66.5
20160405021500,1010.5,1010.5,994.05,98.3721,57,53.9,64.7,69.5,66.5
20160405023000,1010.5,1010.5,1010.5,100.0,57,53.9,64.6,69.5,66.5
20160405024500,1010.5,1010.5,994.05,98.3721,57,53.9,64.5,69.5,66.5
20160405030000,1010.5,1010.5,994.05,98.3721,57,53.9,64.4,69.5,66.5
20160405031500,1010.5,1010.5,994.05,98.3721,57,53.9,64.3,69.5,66.5
20160405033000,1010.5,1010.5,994.05,98.3721,57,53.9,64.2,69.5,66.5
20160405034500,1010.5,1010.5,994.05,98.3721,57,53.1,64.1,69.5,66.5
20160405040000,1010.5,1010.5,1010.5,100.0,57,53.1,64.1,69.5,66.5
20160405041500,1010.5,1010.5,994.05,98.3721,57,53.9,64.0,69.5,66.5
20160405043000,1010.5,1010.5,1010.5,100.0,57,53.9,63.9,69.5,66.5
20160405044500,1010.5,1010.5,1010.5,100.0,57,53.9,63.8,69.5,66.5
20160405050000,1010.5,1010.5,1010.5,100.0,57,53.9,63.8,69.5,66.5
20160405051500,1010.5,1010.5,994.05,98.3721,57,53.9,63.8,69.5,66.5
20160405053000,1010.5,1010.5,994.05,98.3721,57,53.9,63.7,69.5,66.5
20160405054500,1010.5,1010.5,994.05,98.3721,57,53.1,63.7,69.5,66.5
20160405060000,1010.5,1010.5,994.05,98.3721,57,53.1,64.4,69.5,66.5
20160405061500,1010.5,1010.5,1010.5,100.0,57,53.9,68.5,69.5,66.5
20160405063000,1010.5,1010.5,994.05,98.3721,57,53.9,71.8,69.5,66.5
20160405064500,1010.5,1010.5,994.05,98.3721,57,53.9,74.8,69.5,66.5
20160405070000,1010.5,1010.5,1010.5,100.0,57,53.9,78.3,69.5,66.5
20160405071500,1010.5,1010.5,1010.5,100.0,57,53.9,79.9,69.5,66.5
20160405073000,1010.5,1010.5,1010.5,100.0,57,53.9,80.9,69.5,66.5
20160405074500,1010.5,1010.5,1010.5,100.0,57,53.9,81.4,69.5,66.5
20160405080000,1010.5,1010.5,994.05,98.3721,57,53.9,82.1,69.5,66.5
20160405081500,1010.5,1010.5,1010.5,100.0,57,53.9,82.5,69.5,66.5
20160405083000,1010.5,1010.5,1010.5,100.0,57,53.9,82.5,69.6,66.6
20160405084500,1010.5,1010.5,994.05,98.3721,57,53.9,82.8,69.6,66.6
20160405090000,1010.5,1010.5,994.05,98.3721,57,53.1,80.8,69.7,66.7
20160405091500,1010.5,1010.5,994.05,98.3721,57,53.1,83.4,69.7,66.7
20160405093000,1010.5,1010.5,994.05,98.3721,57,53.1,83.3,69.7,66.7
20160405094500,1010.5,1010.5,994.05,98.3721,57,53.1,82.6,69.7,66.7
20160405100000,1010.5,1010.5,1010.5,100.0,57,53.1,83.6,69.8,66.8
20160405101500,1010.5,1010.5,1010.5,100.0,57,53.1,83.0,69.9,66.9
20160405103000,1010.5,1010.5,1010.5,100.0,57,53.1,83.3,69.8,66.8
20160405104500,1010.5,1010.5,994.05,98.3721,57,53.1,83.3,69.8,66.8
20160405110000,1010.5,1010.5,994.05,98.3721,57,53.1,83.0,69.8,66.8
20160405111500,1010.5,1010.5,1010.5,100.0,57,53.1,83.5,69.9,66.9
20160405113000,1010.5,1010.5,1010.5,100.0,57,53.7,83.5,69.8,66.8
20160405114500,1010.5,1010.5,1010.5,100.0,57,53.7,83.1,69.8,66.8
20160405120000,1010.5,1010.5,994.05,98.3721,57,53.7,83.8,69.9,66.9
20160405121500,1010.5,1010.5,1010.5,100.0,57,53.1,83.2,69.9,66.9
20160405123000,1010.5,1010.5,994.05,98.3721,57,53.1,83.5,69.9,66.9
20160405124500,1010.5,1010.5,994.05,98.3721,57,53.1,84.0,69.9,66.9
20160405130000,1010.5,1010.5,1010.5,100.0,57,53.1,83.7,69.9,66.9
20160405131500,1010.5,1010.5,1010.5,100.0,57,53.1,83.5,69.9,66.9
20160405133000,1010.5,1010.5,994.05,98.3721,57,53.1,83.8,69.9,66.9
20160405134500,1010.5,1010.5,1010.5,100.0,57,53.9,83.8,69.9,66.9
20160405140000,1010.5,1010.5,994.05,98.3721,57,53.9,83.8,69.9,66.9
20160405141500,1010.5,1010.5,1010.5,100.0,57,53.9,82.9,69.9,66.9
20160405143000,1010.5,1010.5,1010.5,100.0,57,53.9,83.8,69.9,66.9
20160405144500,1010.5,1010.5,1010.5,100.0,57,53.2,82.9,69.9,66.9
20160405150000,1010.5,1010.5,1010.5,100.0,57,53.9,82.9,69.9,66.9
20160405151500,1010.5,1010.5,994.05,98.3721,57,53.9,82.0,69.9,66.9
20160405153000,1010.5,1010.5,1010.5,100.0,57,53.9,81.1,69.9,66.9
20160405154500,1010.5,1010.5,994.05,98.3721,57,53.9,79.4,69.9,66.9
20160405160000,1010.5,1010.5,1010.5,100.0,57,53.9,78.1,69.9,66.9
20160405161500,1010.5,1010.5,994.05,98.3721,57,53.9,76.7,69.9,66.9
20160405163000,1010.5,1010.5,1010.5,100.0,57,53.9,76.1,69.9,66.9
20160405164500,1010.5,1010.5,994.05,98.3721,57,53.9,75.9,69.9,66.9
20160405170000,1010.5,1010.5,1010.5,100.0,57,53.9,75.5,69.8,66.8
20160405171500,1010.5,1010.5,1010.5,100.0,57,53.9,75.2,69.8,66.8
20160405173000,1010.5,1010.5,1010.5,100.0,57,53.9,74.5,69.8,66.8
20160405174500,1010.5,1010.5,1029.3,101.8605,57,53.9,73.6,69.7,66.7
20160405180000,1010.5,1010.5,1029.3,101.8605,57,53.9,73.0,69.6,66.6
20160405181500,1010.5,1010.5,994.05,98.3721,57,53.9,73.0,69.6,66.6
20160405183000,1010.5,1010.5,994.05,98.3721,57,53.9,72.4,69.5,66.5
20160405184500,1010.5,1010.5,1010.5,100.0,57,53.9,71.8,69.5,66.5
20160405190000,1010.5,1010.5,1010.5,100.0,57,53.9,71.5,69.5,66.5
20160405191500,1010.5,1010.5,994.05,98.3721,57,53.9,71.2,69.5,66.5
20160405193000,1010.5,1010.5,994.05,98.3721,57,53.9,71.0,69.5,66.5
20160405194500,1010.5,1010.5,1010.5,100.0,57,53.9,70.9,69.5,66.5
20160405200000,1010.5,1010.5,994.05,98.3721,57,53.9,70.2,69.5,66.5
20160405201500,1010.5,1010.5,994.05,98.3721,57,53.9,70.0,69.5,66.5
20160405203000,1010.5,1010.5,994.05,98.3721,57,53.9,69.6,69.5,66.5
20160405204500,1010.5,1010.5,994.05,98.3721,57,53.9,68.9,69.5,66.5
20160405210000,1010.5,1010.5,994.05,98.3721,57,53.9,68.7,69.5,66.5
20160405211500,1010.5,1010.5,1010.5,100.0,57,53.9,68.4,69.5,66.5
20160405213000,1010.5,1010.5,994.05,98.3721,57,53.9,68.1,69.5,66.5
20160405214500,1010.5,1010.5,994.05,98.3721,57,53.9,67.9,69.5,66.5
20160405220000,1010.5,1010.5,1010.5,100.0,57,53.9,67.7,69.5,66.5
20160405221500,1010.5,1010.5,994.05,98.3721,57,53.9,67.4,69.5,66.5
20160405223000,1010.5,1010.5,994.05,98.3721,57,53.9,67.2,69.5,66.5
20160405224500,1010.5,1010.5,994.05,98.3721,57,53.9,67.0,69.5,66.5
20160405230000,1010.5,1010.5,994.05,98.3721,57,53.9,66.8,69.5,66.5
20160405231500,1010.5,1010.5,994.05,98.3721,57,53.1,66.6,69.5,66.5
20160405233000,1010.5,1010.5,975.25,96.5116,57,53.9,66.6,69.5,66.5
20160405234500,1010.5,1010.5,994.05,98.3721,57,53.9,66.6,69.5,66.5
20160406000000,1010.5,1010.5,994.05,98.3721,57,53.9,66.5,69.5,66.5
20160406001500,1010.5,1010.5,994.05,98.3721,57,53.9,66.4,69.5,66.5
20160406003000,1010.5,1010.5,994.05,98.3721,57,53.9,66.3,69.5,66.5
20160406004500,1010.5,1010.5,994.05,98.3721,57,53.9,66.2,69.5,66.5
20160406010000,1010.5,1010.5,1010.5,100.0,57,53.9,66.1,69.5,66.5
20160406011500,1010.5,1010.5,1029.3,101.8605,57,53.1,65.5,69.5,66.5
20160406013000,1010.5,1010.5,994.05,98.3721,57,53.9,65.4,69.5,66.5
20160406014500,1010.5,1010.5,1010.5,100.0,57,53.9,65.5,69.5,66.5
20160406020000,1010.5,1010.5,1010.5,100.0,57,53.9,65.3,69.5,66.5
20160406021500,1010.5,1010.5,1010.5,100.0,57,53.9,65.2,69.5,66.5
20160406023000,1010.5,1010.5,1010.5,100.0,57,53.9,65.1,69.5,66.5
20160406024500,1010.5,1010.5,1010.5,100.0,57,53.9,65.1,69.5,66.5
20160406030000,1010.5,1010.5,1029.3,101.8605,57,53.9,65.0,69.5,66.5
20160406031500,1010.5,1010.5,1010.5,100.0,57,53.9,64.5,69.5,66.5
20160406033000,1010.5,1010.5,1029.3,101.8605,57,53.9,64.6,69.5,66.5
20160406034500,1010.5,1010.5,1029.3,101.8605,57,53.9,64.5,69.5,66.5
20160406040000,1010.5,1010.5,1029.3,101.8605,57,53.9,64.5,69.5,66.5
20160406041500,1010.5,1010.5,1010.5,100.0,57,53.9,64.4,69.5,66.5
20160406043000,1010.5,1010.5,994.05,98.3721,57,59.2,65.0,69.5,66.5
20160406044500,1010.5,1010.5,136.3,13.4884,100,58.0,65.4,69.5,66.5
20160406050000,1010.5,1010.5,117.5,11.6279,100,57.0,66.4,69.5,66.5
20160406051500,1010.5,1010.5,1045.75,103.4884,54,53.9,66.8,69.5,66.5
20160406053000,1010.5,1010.5,994.05,98.3721,59,53.9,64.8,69.5,66.5
20160406054500,1010.5,1010.5,994.05,98.3721,60,53.9,64.2,69.5,66.5
20160406060000,1010.5,1010.5,994.05,98.3721,60,53.9,66.2,69.5,66.5
20160406061500,1010.5,1010.5,994.05,98.3721,60,53.9,72.2,69.5,66.5
20160406063000,1010.5,1010.5,994.05,98.3721,61,53.9,75.7,69.5,66.5
20160406064500,1010.5,1010.5,994.05,98.3721,61,53.9,78.3,69.5,66.5
20160406070000,1010.5,1010.5,1010.5,100.0,61,53.9,79.2,69.5,66.5
20160406071500,1010.5,1010.5,975.25,96.5116,61,53.9,80.6,69.5,66.5
20160406073000,1010.5,1010.5,994.05,98.3721,61,53.9,80.6,69.5,66.5
20160406074500,1010.5,1010.5,1010.5,100.0,61,53.9,81.0,69.6,66.6
20160406080000,1010.5,1010.5,994.05,98.3721,61,53.9,81.1,69.6,66.6
20160406081500,1010.5,1010.5,994.05,98.3721,61,53.9,81.4,69.7,66.7
20160406083000,1010.5,1010.5,994.05,98.3721,61,53.9,81.6,69.7,66.7
20160406084500,1010.5,1010.5,994.05,98.3721,61,53.9,81.6,69.8,66.8
20160406090000,1010.5,1010.5,975.25,96.5116,61,53.9,81.5,69.8,66.8
20160406091500,1010.5,1010.5,994.05,98.3721,61,53.9,81.7,69.8,66.8
20160406093000,1010.5,1010.5,994.05,98.3721,61,53.1,81.7,69.8,66.8
20160406094500,1010.5,1010.5,994.05,98.3721,61,53.1,81.6,69.8,66.8
20160406100000,1010.5,1010.5,994.05,98.3721,62,53.1,81.9,69.7,66.7
20160406101500,1010.5,1010.5,994.05,98.3721,62,53.1,81.9,69.7,66.7
20160406103000,1010.5,1010.5,994.05,98.3721,62,53.1,82.0,69.9,66.9
20160406104500,1010.5,1010.5,975.25,96.5116,62,53.1,81.8,69.8,66.8
20160406110000,1010.5,1010.5,994.05,98.3721,62,53.1,81.7,69.8,66.8
20160406111500,1010.5,1010.5,994.05,98.3721,62,53.1,81.9,69.8,66.8
20160406113000,1010.5,1010.5,1010.5,100.0,62,53.9,82.6,69.8,66.8
20160406114500,1010.5,1010.5,994.05,98.3721,62,53.9,82.8,69.9,66.9
20160406120000,1010.5,1010.5,1029.3,101.8605,62,53.1,82.8,69.9,66.9
20160406121500,1010.5,1010.5,1029.3,101.8605,60,53.1,82.3,69.8,66.8
20160406123000,1010.5,1010.5,1029.3,101.8605,59,53.9,82.2,69.9,66.9
20160406124500,1010.5,1010.5,1045.75,103.4884,59,53.1,81.7,69.9,66.9
20160406130000,1010.5,1010.5,1029.3,101.8605,59,53.1,81.9,69.9,66.9
20160406131500,1010.5,1010.5,1029.3,101.8605,59,53.1,82.3,69.9,66.9
20160406133000,1010.5,1010.5,1045.75,103.4884,59,53.1,81.5,69.9,66.9
20160406134500,1010.5,1010.5,1029.3,101.8605,59,53.1,80.3,69.9,66.9
20160406140000,1010.5,1010.5,1029.3,101.8605,59,53.9,78.7,69.9,66.9
20160406141500,1010.5,1010.5,1029.3,101.8605,58,53.9,77.2,69.8,66.8
20160406143000,1010.5,1010.5,1010.5,100.0,58,53.1,76.1,69.7,66.7
20160406144500,1010.5,1010.5,1029.3,101.8605,58,53.1,75.3,69.7,66.7
20160406150000,1010.5,1010.5,1029.3,101.8605,58,53.1,74.3,69.7,66.7
20160406151500,1010.5,1010.5,1010.5,100.0,58,53.8,74.2,69.7,66.7
20160406153000,1010.5,1010.5,1029.3,101.8605,58,53.8,73.3,69.6,66.6
20160406154500,1010.5,1010.5,1029.3,101.8605,58,53.8,72.6,69.6,66.6
20160406160000,1010.5,1010.5,1010.5,100.0,58,53.8,71.7,69.6,66.6
20160406161500,1010.5,1010.5,1029.3,101.8605,58,53.8,71.2,69.5,66.5
20160406163000,1010.5,1010.5,1029.3,101.8605,58,53.8,70.6,69.5,66.5
20160406164500,1010.5,1010.5,1010.5,100.0,58,53.8,71.2,69.6,66.6
20160406170000,1010.5,1010.5,1029.3,101.8605,58,53.8,70.2,69.5,66.5
20160406171500,1010.5,1010.5,1029.3,101.8605,58,53.8,69.6,69.5,66.5
20160406173000,1010.5,1010.5,1029.3,101.8605,58,53.8,69.1,69.5,66.5
20160406174500,1010.5,1010.5,1010.5,100.0,58,53.8,68.7,69.5,66.5
20160406180000,1010.5,1010.5,1029.3,101.8605,58,53.8,68.2,69.5,66.5
20160406181500,1010.5,1010.5,1029.3,101.8605,58,53.8,67.9,69.5,66.5
20160406183000,1010.5,1010.5,1010.5,100.0,58,53.8,67.6,69.5,66.5
20160406184500,1010.5,1010.5,1029.3,101.8605,58,53.8,68.0,69.5,66.5
20160406190000,1010.5,1010.5,1029.3,101.8605,58,53.8,67.4,69.5,66.5
20160406191500,1010.5,1010.5,1029.3,101.8605,58,53.2,67.0,69.5,66.5
20160406193000,1010.5,1010.5,1029.3,101.8605,58,53.9,66.6,69.5,66.5
20160406194500,1010.5,1010.5,1029.3,101.8605,58,53.9,66.2,69.5,66.5
20160406200000,1010.5,1010.5,1010.5,100.0,58,53.9,65.8,69.5,66.5
20160406201500,1010.5,1010.5,1010.5,100.0,58,53.9,65.6,69.5,66.5
20160406203000,1010.5,1010.5,1010.5,100.0,58,53.9,65.7,69.5,66.5
20160406204500,1010.5,1010.5,1029.3,101.8605,58,53.9,65.4,69.5,66.5
20160406210000,1010.5,1010.5,1029.3,101.8605,58,53.9,65.1,69.5,66.5
20160406211500,1010.5,1010.5,1010.5,100.0,58,53.9,64.9,69.5,66.5
20160406213000,1010.5,1010.5,1010.5,100.0,58,53.9,64.7,69.5,66.5
20160406214500,1010.5,1010.5,1010.5,100.0,58,53.9,64.9,69.5,66.5
20160406220000,1010.5,1010.5,1010.5,100.0,58,53.9,64.9,69.5,66.5
20160406221500,1010.5,1010.5,1029.3,101.8605,58,53.9,64.8,69.5,66.5
20160406223000,1010.5,1010.5,1010.5,100.0,58,53.9,64.7,69.5,66.5
20160406224500,1010.5,1010.5,1010.5,100.0,58,53.9,64.6,69.5,66.5
20160406230000,1010.5,1010.5,1010.5,100.0,58,53.9,64.5,69.5,66.5
20160406231500,1010.5,1010.5,1010.5,100.0,58,53.9,64.6,69.5,66.5
20160406233000,1010.5,1010.5,1010.5,100.0,58,53.9,64.4,69.5,66.5
20160406234500,1010.5,1010.5,1010.5,100.0,58,53.9,64.3,69.5,66.5
20160407000000,1010.5,1010.5,1010.5,100.0,58,53.9,64.6,69.5,66.5
20160407001500,1010.5,1010.5,994.05,98.3721,58,53.9,64.4,69.5,66.5
20160407003000,1010.5,1010.5,1045.75,103.4884,58,53.9,64.4,69.5,66.5
20160407004500,1010.5,1010.5,994.05,98.3721,58,53.9,64.4,69.5,66.5
20160407010000,1010.5,1010.5,1029.3,101.8605,58,53.9,64.5,69.5,66.5
20160407011500,1010.5,1010.5,1010.5,100.0,58,53.9,64.5,69.5,66.5
20160407013000,1010.5,1010.5,1010.5,100.0,58,53.9,64.4,69.5,66.5
20160407014500,1010.5,1010.5,1010.5,100.0,58,53.9,64.3,69.5,66.5
20160407020000,1010.5,1010.5,1029.3,101.8605,58,53.9,63.9,69.5,66.5
20160407021500,1010.5,1010.5,1029.3,101.8605,58,53.9,63.8,69.5,66.5
20160407023000,1010.5,1010.5,1010.5,100.0,58,53.9,63.6,69.5,66.5
20160407024500,1010.5,1010.5,1010.5,100.0,58,53.9,63.6,69.5,66.5
20160407030000,1010.5,1010.5,1010.5,100.0,58,53.9,63.6,69.5,66.5
20160407031500,1010.5,1010.5,1010.5,100.0,58,53.9,63.3,69.5,66.5
20160407033000,1010.5,1010.5,1010.5,100.0,58,53.9,62.9,69.5,66.5
20160407034500,1010.5,1010.5,1029.3,101.8605,58,53.9,62.8,69.5,66.5
20160407040000,1010.5,1010.5,1010.5,100.0,58,53.9,62.7,69.5,66.5
20160407041500,1010.5,1010.5,1029.3,101.8605,58,53.9,62.7,69.5,66.5
20160407043000,1010.5,1010.5,1029.3,101.8605,58,53.9,62.5,69.5,66.5
20160407044500,1010.5,1010.5,1029.3,101.8605,58,53.9,62.5,69.5,66.5
20160407050000,1010.5,1010.5,1010.5,100.0,58,53.9,62.5,69.5,66.5
20160407051500,1010.5,1010.5,1010.5,100.0,58,53.9,62.7,69.5,66.5
20160407053000,1010.5,1010.5,1010.5,100.0,58,53.9,62.6,69.5,66.5
20160407054500,1010.5,1010.5,1010.5,100.0,58,53.9,62.3,69.5,66.5
20160407060000,1010.5,1010.5,1010.5,100.0,58,53.9,64.3,69.5,66.5
20160407061500,1010.5,1010.5,1010.5,100.0,58,53.9,72.0,69.5,66.5
20160407063000,1010.5,1010.5,1010.5,100.0,58,53.9,74.9,69.5,66.5
20160407064500,1010.5,1010.5,1029.3,101.8605,58,53.9,77.3,69.5,66.5
20160407070000,1010.5,1010.5,1029.3,101.8605,58,53.9,78.3,69.5,66.5
20160407071500,1010.5,1010.5,1029.3,101.8605,58,53.9,79.3,69.5,66.5
20160407073000,1010.5,1010.5,1010.5,100.0,58,53.9,79.8,69.6,66.6
20160407074500,1010.5,1010.5,1045.75,103.4884,58,53.3,80.2,69.6,66.6
20160407080000,1010.5,1010.5,1029.3,101.8605,58,53.3,80.5,69.7,66.7
20160407081500,1010.5,1010.5,1029.3,101.8605,58,53.3,81.0,69.7,66.7
20160407083000,1010.5,1010.5,1010.5,100.0,58,53.3,81.0,69.7,66.7
20160407084500,1010.5,1010.5,1045.75,103.4884,58,53.3,80.8,69.6,66.6
20160407090000,1010.5,1010.5,1029.3,101.8605,58,53.3,80.8,69.7,66.7
20160407091500,1010.5,1010.5,1029.3,101.8605,58,53.3,81.0,69.8,66.8
20160407093000,1010.5,1010.5,1029.3,101.8605,58,53.3,80.7,69.8,66.8
20160407094500,1010.5,1010.5,1010.5,100.0,57,53.3,81.1,69.8,66.8
20160407100000,1010.5,1010.5,1029.3,101.8605,57,53.3,81.1,69.9,66.9
20160407101500,1010.5,1010.5,1045.75,103.4884,57,53.3,81.2,69.8,66.8
20160407103000,1010.5,1010.5,1045.75,103.4884,57,53.3,80.8,69.9,66.9
20160407104500,1010.5,1010.5,1029.3,101.8605,57,53.3,81.1,69.9,66.9
20160407110000,1010.5,1010.5,1029.3,101.8605,57,53.3,80.9,69.9,66.9
20160407111500,1010.5,1010.5,1029.3,101.8605,57,53.3,81.3,69.9,66.9
20160407113000,1010.5,1010.5,1045.75,103.4884,57,53.3,81.0,69.9,66.9
20160407114500,1010.5,1010.5,1029.3,101.8605,57,53.3,81.4,69.9,66.9
20160407120000,1010.5,1010.5,1029.3,101.8605,57,53.3,81.3,69.9,66.9
20160407121500,1010.5,1010.5,1029.3,101.8605,57,53.3,81.1,69.9,66.9
20160407123000,1010.5,1010.5,1029.3,101.8605,57,53.3,81.2,69.9,66.9
20160407124500,1010.5,1010.5,1010.5,100.0,57,53.9,81.3,69.9,66.9
20160407130000,1010.5,1010.5,1029.3,101.8605,57,53.9,81.5,69.9,66.9
20160407131500,1010.5,1010.5,1029.3,101.8605,57,53.9,81.6,69.9,66.9
20160407133000,1010.5,1010.5,1045.75,103.4884,57,53.9,81.7,69.9,66.9
20160407134500,1010.5,1010.5,1010.5,100.0,57,53.9,81.8,69.9,66.9
20160407140000,1010.5,1010.5,1029.3,101.8605,57,53.9,82.3,69.9,66.9
20160407141500,1010.5,1010.5,1029.3,101.8605,57,53.9,81.7,69.9,66.9
20160407143000,1010.5,1010.5,1045.75,103.4884,57,53.9,81.2,69.9,66.9
20160407144500,1010.5,1010.5,1029.3,101.8605,57,53.9,79.9,69.9,66.9
20160407150000,1010.5,1010.5,1029.3,101.8605,57,53.9,78.9,69.9,66.9
20160407151500,1010.5,1010.5,1029.3,101.8605,57,53.9,77.7,69.9,66.9
20160407153000,1010.5,1010.5,1010.5,100.0,57,53.9,76.6,69.9,66.9
20160407154500,1010.5,1010.5,1029.3,101.8605,57,53.9,75.5,69.9,66.9
20160407160000,1010.5,1010.5,1010.5,100.0,57,53.9,74.6,69.9,66.9
20160407161500,1010.5,1010.5,1010.5,100.0,57,53.9,74.1,69.9,66.9
20160407163000,1010.5,1010.5,1029.3,101.8605,57,53.9,73.1,69.9,66.9
20160407164500,1010.5,1010.5,994.05,98.3721,57,53.9,72.8,69.9,66.9
20160407170000,1010.5,1010.5,1029.3,101.8605,57,53.9,72.0,69.9,66.9
20160407171500,1010.5,1010.5,1010.5,100.0,57,54.6,71.5,69.9,66.9
20160407173000,1010.5,1010.5,1029.3,101.8605,57,54.6,71.0,69.9,66.9
20160407174500,1010.5,1010.5,1029.3,101.8605,57,54.6,70.5,69.9,66.9
20160407180000,1010.5,1010.5,1029.3,101.8605,57,54.6,69.9,69.9,66.9
20160407181500,1010.5,1010.5,1029.3,101.8605,57,54.6,69.7,69.8,66.8
20160407183000,1010.5,1010.5,1029.3,101.8605,57,54.6,69.3,69.8,66.8
20160407184500,1010.5,1010.5,1010.5,100.0,57,54.6,69.2,69.9,66.9
20160407190000,1010.5,1010.5,1010.5,100.0,57,54.6,68.7,69.8,66.8
20160407191500,1010.5,1010.5,1029.3,101.8605,57,54.6,68.2,69.7,66.7
20160407193000,1010.5,1010.5,1029.3,101.8605,57,54.6,67.6,69.6,66.6
20160407194500,1010.5,1010.5,1029.3,101.8605,57,54.6,67.4,69.7,66.7
20160407200000,1010.5,1010.5,1010.5,100.0,57,54.6,66.8,69.6,66.6
20160407201500,1010.5,1010.5,1029.3,101.8605,57,53.9,66.5,69.6,66.6
20160407203000,1010.5,1010.5,994.05,98.3721,57,53.9,66.2,69.7,66.7
20160407204500,1010.5,1010.5,1010.5,100.0,57,53.9,66.1,69.7,66.7
20160407210000,1010.5,1010.5,1010.5,100.0,57,53.9,66.0,69.7,66.7
20160407211500,1010.5,1010.5,1010.5,100.0,57,53.9,65.7,69.7,66.7
20160407213000,1010.5,1010.5,1010.5,100.0,57,53.9,65.5,69.7,66.7
20160407214500,1010.5,1010.5,1029.3,101.8605,57,53.9,65.5,69.6,66.6
20160407220000,1010.5,1010.5,1010.5,100.0,57,53.9,65.2,69.7,66.7
20160407221500,1010.5,1010.5,1010.5,100.0,57,53.9,64.9,69.6,66.6
20160407223000,1010.5,1010.5,1029.3,101.8605,57,53.9,64.7,69.6,66.6
20160407224500,1010.5,1010.5,1029.3,101.8605,57,53.9,64.5,69.7,66.7
20160407230000,1010.5,1010.5,1029.3,101.8605,57,53.9,64.1,69.6,66.6
20160407231500,1010.5,1010.5,1010.5,100.0,57,53.9,64.1,69.6,66.6
20160407233000,1010.5,1010.5,1010.5,100.0,57,53.9,63.8,69.5,66.5
20160407234500,1010.5,1010.5,1029.3,101.8605,57,53.9,63.8,69.6,66.6
20160408000000,1010.5,1010.5,1010.5,100.0,57,53.9,63.7,69.6,66.6
20160408001500,1010.5,1010.5,1010.5,100.0,57,53.9,63.5,69.6,66.6
20160408003000,1010.5,1010.5,1010.5,100.0,57,53.9,63.7,69.6,66.6
20160408004500,1010.5,1010.5,1029.3,101.8605,57,53.9,63.5,69.6,66.6
20160408010000,1010.5,1010.5,1029.3,101.8605,57,53.9,63.5,69.5,66.5
20160408011500,1010.5,1010.5,1010.5,100.0,57,53.9,63.3,69.6,66.6
20160408013000,1010.5,1010.5,1010.5,100.0,57,53.9,63.1,69.6,66.6
20160408014500,1010.5,1010.5,1010.5,100.0,57,53.9,62.9,69.5,66.5
20160408020000,1010.5,1010.5,1029.3,101.8605,57,53.9,62.9,69.5,66.5
20160408021500,1010.5,1010.5,1010.5,100.0,57,53.9,62.8,69.5,66.5
20160408023000,1010.5,1010.5,1029.3,101.8605,57,53.9,62.7,69.5,66.5
20160408024500,1010.5,1010.5,1029.3,101.8605,57,53.9,62.8,69.5,66.5
20160408030000,1010.5,1010.5,1029.3,101.8605,57,53.9,62.7,69.5,66.5
20160408031500,1010.5,1010.5,1010.5,100.0,57,53.9,62.7,69.5,66.5
20160408033000,1010.5,1010.5,1010.5,100.0,57,53.9,63.2,69.5,66.5
20160408034500,1010.5,1010.5,1010.5,100.0,57,53.9,63.0,69.5,66.5
20160408040000,1010.5,1010.5,1010.5,100.0,57,53.3,63.0,69.5,66.5
20160408041500,1010.5,1010.5,1010.5,100.0,57,53.3,63.0,69.5,66.5
20160408043000,1010.5,1010.5,994.05,98.3721,57,53.9,63.3,69.5,66.5
20160408044500,1010.5,1010.5,1029.3,101.8605,57,53.9,63.1,69.5,66.5
20160408050000,1010.5,1010.5,1010.5,100.0,57,53.1,62.9,69.5,66.5
20160408051500,1010.5,1010.5,994.05,98.3721,57,53.1,62.8,69.5,66.5
20160408053000,1010.5,1010.5,1029.3,101.8605,57,53.9,62.6,69.5,66.5
20160408054500,1010.5,1010.5,1029.3,101.8605,57,53.9,62.4,69.5,66.5
20160408060000,1010.5,1010.5,1010.5,100.0,57,53.9,65.0,69.5,66.5
20160408061500,1010.5,1010.5,1010.5,100.0,57,53.9,71.7,69.5,66.5
20160408063000,1010.5,1010.5,1010.5,100.0,57,53.9,75.2,69.5,66.5
20160408064500,1010.5,1010.5,1010.5,100.0,57,53.9,77.0,69.5,66.5
20160408070000,1010.5,1010.5,1029.3,101.8605,57,53.9,78.5,69.6,66.6
20160408071500,1010.5,1010.5,1010.5,100.0,57,53.9,79.6,69.8,66.8
20160408073000,1010.5,1010.5,1010.5,100.0,57,53.9,79.9,69.8,66.8
20160408074500,1010.5,1010.5,994.05,98.3721,57,53.9,80.2,69.8,66.8
20160408080000,1010.5,1010.5,1010.5,100.0,57,53.9,80.5,69.9,66.9
20160408081500,1010.5,1010.5,1029.3,101.8605,57,53.9,80.8,69.9,66.9
20160408083000,1010.5,1010.5,1010.5,100.0,57,53.9,80.8,69.9,66.9
20160408084500,1010.5,1010.5,1029.3,101.8605,57,53.9,80.9,69.9,66.9
20160408090000,1010.5,1010.5,1010.5,100.0,57,53.9,81.0,69.9,66.9
20160408091500,1010.5,1010.5,1029.3,101.8605,57,53.3,80.8,69.9,66.9
20160408093000,1010.5,1010.5,1029.3,101.8605,57,53.3,81.0,69.9,66.9
20160408094500,1010.5,1010.5,1029.3,101.8605,57,53.3,81.3,69.9,66.9
20160408100000,1010.5,1010.5,1045.75,103.4884,57,53.9,81.2,69.9,66.9
20160408101500,1010.5,1010.5,1029.3,101.8605,57,53.9,81.3,69.9,66.9
20160408103000,1010.5,1010.5,1029.3,101.8605,57,53.9,81.3,69.9,66.9
20160408104500,1010.5,1010.5,1029.3,101.8605,57,53.9,81.2,69.9,66.9
20160408110000,1010.5,1010.5,1029.3,101.8605,57,53.9,81.3,69.9,66.9
20160408111500,1010.5,1010.5,1010.5,100.0,57,53.9,81.0,69.9,66.9
20160408113000,1010.5,1010.5,1029.3,101.8605,57,53.9,81.5,69.9,66.9
20160408114500,1010.5,1010.5,1045.75,103.4884,57,53.9,81.6,69.9,66.9
20160408120000,1010.5,1010.5,1029.3,101.8605,57,53.9,81.7,69.9,66.9
20160408121500,1010.5,1010.5,1010.5,100.0,57,53.9,81.6,69.9,66.9
20160408123000,1010.5,1010.5,1045.75,103.4884,57,53.9,81.5,69.9,66.9
20160408124500,1010.5,1010.5,1010.5,100.0,57,53.9,81.5,69.9,66.9
20160408130000,1010.5,1010.5,1045.75,103.4884,57,53.9,82.2,69.9,66.9
20160408131500,1010.5,1010.5,1010.5,100.0,57,53.9,82.4,69.9,66.9
20160408133000,1010.5,1010.5,1045.75,103.4884,57,53.9,82.0,69.9,66.9
20160408134500,1010.5,1010.5,1029.3,101.8605,57,53.9,82.2,69.9,66.9
20160408140000,1010.5,1010.5,1029.3,101.8605,56,53.9,81.6,69.9,66.9
20160408141500,1010.5,1010.5,1029.3,101.8605,56,53.9,80.5,69.9,66.9
20160408143000,1010.5,1010.5,1029.3,101.8605,56,53.9,79.2,69.9,66.9
20160408144500,1010.5,1010.5,1029.3,101.8605,56,53.9,77.6,69.9,66.9
20160408150000,1010.5,1010.5,1010.5,100.0,56,53.9,76.1,69.9,66.9
20160408151500,1010.5,1010.5,1029.3,101.8605,56,53.9,75.3,69.9,66.9
20160408153000,1010.5,1010.5,1010.5,100.0,56,53.9,74.7,69.9,66.9
20160408154500,1010.5,1010.5,1029.3,101.8605,56,54.6,74.4,69.9,66.9
20160408160000,1010.5,1010.5,1029.3,101.8605,56,54.6,73.4,69.9,66.9
20160408161500,1010.5,1010.5,1029.3,101.8605,56,54.6,73.2,69.9,66.9
20160408163000,1010.5,1010.5,1029.3,101.8605,56,54.6,72.7,69.9,66.9
20160408164500,1010.5,1010.5,1010.5,100.0,56,54.6,72.0,69.9,66.9
20160408170000,1010.5,1010.5,1045.75,103.4884,56,54.6,71.5,69.9,66.9
20160408171500,1010.5,1010.5,1010.5,100.0,56,54.6,71.7,69.9,66.9
20160408173000,1010.5,1010.5,1029.3,101.8605,56,54.6,70.8,69.9,66.9
20160408174500,1010.5,1010.5,1029.3,101.8605,56,54.6,70.1,69.9,66.9
20160408180000,1010.5,1010.5,1010.5,100.0,56,54.6,70.0,69.9,66.9
20160408181500,1010.5,1010.5,1010.5,100.0,56,53.9,69.2,69.9,66.9
20160408183000,1010.5,1010.5,1010.5,100.0,56,53.9,68.8,69.9,66.9
20160408184500,1010.5,1010.5,1029.3,101.8605,56,53.9,68.5,69.9,66.9
20160408190000,1010.5,1010.5,1010.5,100.0,56,53.9,68.2,69.9,66.9
20160408191500,1010.5,1010.5,1010.5,100.0,56,53.9,67.9,69.9,66.9
20160408193000,1010.5,1010.5,1029.3,101.8605,56,53.9,67.5,69.9,66.9
20160408194500,1010.5,1010.5,1010.5,100.0,56,53.9,67.0,69.9,66.9
20160408200000,1010.5,1010.5,1010.5,100.0,56,53.9,66.4,69.9,66.9
20160408201500,1010.5,1010.5,1029.3,101.8605,56,53.9,66.0,69.9,66.9
20160408203000,1010.5,1010.5,1010.5,100.0,56,53.9,65.7,69.9,66.9
20160408204500,1010.5,1010.5,1010.5,100.0,56,53.9,65.3,69.9,66.9
20160408210000,1010.5,1010.5,1010.5,100.0,56,53.9,65.1,69.9,66.9
20160408211500,1010.5,1010.5,1010.5,100.0,56,53.9,64.8,69.9,66.9
20160408213000,1010.5,1010.5,1029.3,101.8605,56,53.9,64.7,69.9,66.9
20160408214500,1010.5,1010.5,1029.3,101.8605,56,53.9,64.6,69.9,66.9
20160408220000,1010.5,1010.5,1010.5,100.0,56,53.9,64.6,69.9,66.9
20160408221500,1010.5,1010.5,1029.3,101.8605,56,53.9,64.4,69.9,66.9
20160408223000,1010.5,1010.5,1010.5,100.0,56,53.9,64.2,69.9,66.9
20160408224500,1010.5,1010.5,1010.5,100.0,56,53.9,64.2,69.9,66.9
20160408230000,1010.5,1010.5,1029.3,101.8605,56,53.9,64.0,69.9,66.9
20160408231500,1010.5,1010.5,1010.5,100.0,56,53.9,64.0,69.9,66.9
20160408233000,1010.5,1010.5,1010.5,100.0,56,53.9,63.9,69.9,66.9
20160408234500,1010.5,1010.5,1029.3,101.8605,56,53.9,63.7,69.9,66.9
20160409000000,1010.5,1010.5,1029.3,101.8605,56,53.9,63.7,69.9,66.9
20160409001500,1010.5,1010.5,1045.75,103.4884,56,53.9,63.5,69.9,66.9
20160409003000,1010.5,1010.5,994.05,98.3721,56,53.9,63.3,69.9,66.9
20160409004500,1010.5,1010.5,1029.3,101.8605,56,53.9,63.2,69.9,66.9
20160409010000,1010.5,1010.5,1029.3,101.8605,56,53.9,63.2,69.9,66.9
20160409011500,1010.5,1010.5,1029.3,101.8605,60,53.9,63.0,69.7,66.7
20160409013000,1010.5,1010.5,975.25,96.5116,58,53.9,64.0,69.7,66.7
20160409014500,1010.5,1010.5,975.25,96.5116,58,53.9,64.7,69.7,66.7
20160409020000,1010.5,1010.5,994.05,98.3721,58,53.9,64.6,69.8,66.8
20160409021500,1010.5,1010.5,994.05,98.3721,58,53.9,64.7,69.7,66.7
20160409023000,1010.5,1010.5,1010.5,100.0,58,53.9,64.7,69.7,66.7
20160409024500,1010.5,1010.5,975.25,96.5116,59,53.9,64.6,69.8,66.8
20160409030000,1010.5,1010.5,1010.5,100.0,59,53.9,64.4,69.7,66.7
20160409031500,1010.5,1010.5,975.25,96.5116,59,53.9,64.4,69.7,66.7
20160409033000,1010.5,1010.5,994.05,98.3721,59,53.9,64.4,69.7,66.7
20160409034500,1010.5,1010.5,1010.5,100.0,59,53.9,64.1,69.6,66.6
20160409040000,1010.5,1010.5,994.05,98.3721,59,53.9,63.9,69.6,66.6
20160409041500,1010.5,1010.5,994.05,98.3721,60,53.9,63.8,69.6,66.6
20160409043000,1010.5,1010.5,975.25,96.5116,60,53.9,63.8,69.6,66.6
20160409044500,1010.5,1010.5,994.05,98.3721,60,53.9,63.8,69.6,66.6
20160409050000,1010.5,1010.5,994.05,98.3721,60,53.9,63.7,69.5,66.5
20160409051500,1010.5,1010.5,975.25,96.5116,60,53.9,63.7,69.5,66.5
20160409053000,1010.5,1010.5,994.05,98.3721,60,53.9,63.6,69.5,66.5
20160409054500,1010.5,1010.5,994.05,98.3721,60,53.9,63.8,69.6,66.6
20160409060000,1010.5,1010.5,994.05,98.3721,60,53.9,63.7,69.5,66.5
20160409061500,1010.5,1010.5,994.05,98.3721,60,53.9,63.6,69.5,66.5
20160409063000,1010.5,1010.5,994.05,98.3721,60,53.9,63.5,69.5,66.5
20160409064500,1010.5,1010.5,994.05,98.3721,60,53.9,63.5,69.5,66.5
20160409070000,1010.5,1010.5,994.05,98.3721,60,53.9,63.4,69.5,66.5
20160409071500,1010.5,1010.5,994.05,98.3721,60,53.9,63.4,69.5,66.5
20160409073000,1010.5,1010.5,975.25,96.5116,60,53.9,63.4,69.5,66.5
20160409074500,1010.5,1010.5,994.05,98.3721,60,53.9,63.3,69.5,66.5
20160409080000,1010.5,1010.5,994.05,98.3721,60,53.9,63.3,69.5,66.5
20160409081500,1010.5,1010.5,975.25,96.5116,60,53.9,63.3,69.5,66.5
20160409083000,1010.5,1010.5,994.05,98.3721,60,53.9,63.3,69.5,66.5
20160409084500,1010.5,1010.5,975.25,96.5116,60,53.9,63.3,69.5,66.5
20160409090000,1010.5,1010.5,994.05,98.3721,60,53.9,63.2,69.5,66.5
20160409091500,1010.5,1010.5,994.05,98.3721,60,53.9,63.1,69.5,66.5
20160409093000,1010.5,1010.5,1010.5,100.0,61,53.9,62.9,69.5,66.5
20160409094500,1010.5,1010.5,994.05,98.3721,61,53.9,62.5,69.5,66.5
20160409100000,1010.5,1010.5,994.05,98.3721,61,53.9,62.4,69.5,66.5
20160409101500,1010.5,1010.5,994.05,98.3721,61,53.9,62.5,69.5,66.5
20160409103000,1010.5,1010.5,994.05,98.3721,61,53.9,62.2,69.5,66.5
20160409104500,1010.5,1010.5,1010.5,100.0,61,53.9,62.2,69.5,66.5
20160409110000,1010.5,1010.5,1029.3,101.8605,61,53.9,62.1,69.5,66.5
20160409111500,1010.5,1010.5,994.05,98.3721,61,53.9,62.1,69.5,66.5
20160409113000,1010.5,1010.5,1010.5,100.0,61,53.9,61.6,69.5,66.5
20160409114500,1010.5,1010.5,1010.5,100.0,61,53.9,61.8,69.5,66.5
20160409120000,1010.5,1010.5,1029.3,101.8605,61,53.9,61.9,69.5,66.5
20160409121500,1010.5,1010.5,1010.5,100.0,61,53.9,61.8,69.5,66.5
20160409123000,1010.5,1010.5,1010.5,100.0,61,53.9,61.8,69.5,66.5
20160409124500,1010.5,1010.5,1010.5,100.0,61,53.9,61.6,69.6,66.6
20160409130000,1010.5,1010.5,994.05,98.3721,61,53.9,61.7,69.6,66.6
20160409131500,1010.5,1010.5,1010.5,100.0,61,53.9,61.6,69.6,66.6
20160409133000,1010.5,1010.5,1029.3,101.8605,61,53.9,60.6,69.6,66.6
20160409134500,1010.5,1010.5,1029.3,101.8605,61,53.9,60.5,69.6,66.6
20160409140000,1010.5,1010.5,1045.75,103.4884,61,53.9,60.5,69.5,66.5
20160409141500,1010.5,1010.5,994.05,98.3721,61,54.7,61.0,69.5,66.5
20160409143000,1010.5,1010.5,1010.5,100.0,61,53.9,61.5,69.5,66.5
20160409144500,1010.5,1010.5,1010.5,100.0,61,53.9,61.5,69.5,66.5
20160409150000,1010.5,1010.5,1010.5,100.0,61,53.9,61.6,69.6,66.6
20160409151500,1010.5,1010.5,994.05,98.3721,61,53.9,61.5,69.5,66.5
20160409153000,1010.5,1010.5,1010.5,100.0,61,54.7,61.5,69.5,66.5
20160409154500,1010.5,1010.5,1010.5,100.0,61,54.7,61.5,69.5,66.5
20160409160000,1010.5,1010.5,994.05,98.3721,61,54.7,61.5,69.5,66.5
20160409161500,1010.5,1010.5,994.05,98.3721,61,54.7,61.9,69.5,66.5
20160409163000,1010.5,1010.5,1010.5,100.0,61,54.7,61.9,69.5,66.5
20160409164500,1010.5,1010.5,994.05,98.3721,61,53.9,61.9,69.5,66.5
20160409170000,1010.5,1010.5,1010.5,100.0,61,53.9,61.8,69.5,66.5
20160409171500,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160409173000,1010.5,1010.5,994.05,98.3721,61,53.9,61.7,69.5,66.5
20160409174500,1010.5,1010.5,1010.5,100.0,61,53.9,61.9,69.5,66.5
20160409180000,1010.5,1010.5,975.25,96.5116,61,53.9,62.0,69.5,66.5
20160409181500,1010.5,1010.5,994.05,98.3721,61,53.9,61.9,69.5,66.5
20160409183000,1010.5,1010.5,994.05,98.3721,61,53.9,61.8,69.5,66.5
20160409184500,1010.5,1010.5,994.05,98.3721,61,53.9,61.7,69.5,66.5
20160409190000,1010.5,1010.5,1010.5,100.0,61,53.9,62.0,69.5,66.5
20160409191500,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160409193000,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160409194500,1010.5,1010.5,1010.5,100.0,61,53.9,61.8,69.5,66.5
20160409200000,1010.5,1010.5,994.05,98.3721,61,53.9,62.2,69.5,66.5
20160409201500,1010.5,1010.5,994.05,98.3721,61,53.9,62.2,69.5,66.5
20160409203000,1010.5,1010.5,1010.5,100.0,61,53.9,62.2,69.5,66.5
20160409204500,1010.5,1010.5,1010.5,100.0,61,53.9,62.1,69.5,66.5
20160409210000,1010.5,1010.5,994.05,98.3721,61,53.9,62.2,69.5,66.5
20160409211500,1010.5,1010.5,1010.5,100.0,61,53.9,62.0,69.5,66.5
20160409213000,1010.5,1010.5,1029.3,101.8605,61,53.9,62.0,69.5,66.5
20160409214500,1010.5,1010.5,1010.5,100.0,61,53.9,61.9,69.5,66.5
20160409220000,1010.5,1010.5,994.05,98.3721,61,53.9,61.8,69.5,66.5
20160409221500,1010.5,1010.5,994.05,98.3721,61,53.9,62.2,69.5,66.5
20160409223000,1010.5,1010.5,994.05,98.3721,61,53.9,62.1,69.5,66.5
20160409224500,1010.5,1010.5,994.05,98.3721,61,53.9,61.8,69.5,66.5
20160409230000,1010.5,1010.5,1010.5,100.0,61,53.9,62.1,69.5,66.5
20160409231500,1010.5,1010.5,994.05,98.3721,61,53.9,62.1,69.5,66.5
20160409233000,1010.5,1010.5,975.25,96.5116,61,53.9,62.0,69.5,66.5
20160409234500,1010.5,1010.5,994.05,98.3721,61,53.9,61.9,69.5,66.5
20160410000000,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160410001500,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160410003000,1010.5,1010.5,994.05,98.3721,61,53.9,61.9,69.5,66.5
20160410004500,1010.5,1010.5,994.05,98.3721,61,53.9,61.9,69.5,66.5
20160410010000,1010.5,1010.5,994.05,98.3721,61,53.9,61.9,69.5,66.5
20160410011500,1010.5,1010.5,1010.5,100.0,61,53.9,61.9,69.5,66.5
20160410013000,1010.5,1010.5,1010.5,100.0,61,53.9,62.0,69.5,66.5
20160410014500,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160410020000,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160410021500,1010.5,1010.5,994.05,98.3721,61,53.9,62.1,69.5,66.5
20160410023000,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160410024500,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160410030000,1010.5,1010.5,994.05,98.3721,61,53.9,62.0,69.5,66.5
20160410031500,1010.5,1010.5,975.25,96.5116,61,53.9,62.0,69.5,66.5
20160410033000,1010.5,1010.5,1010.5,100.0,62,53.9,62.0,69.5,66.5
20160410034500,1010.5,1010.5,1010.5,100.0,62,53.9,61.9,69.5,66.5
20160410040000,1010.5,1010.5,994.05,98.3721,62,53.9,61.9,69.5,66.5
20160410041500,1010.5,1010.5,994.05,98.3721,62,53.9,61.8,69.5,66.5
