PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160410043000,1010.5,1010.5,994.05,98.3721,62,53.9,61.9,69.5,66.5
20160410044500,1010.5,1010.5,994.05,98.3721,62,53.9,61.8,69.5,66.5
20160410050000,1010.5,1010.5,1010.5,100.0,62,53.9,61.7,69.5,66.5
20160410051500,1010.5,1010.5,1010.5,100.0,62,53.9,61.9,69.5,66.5
20160410053000,1010.5,1010.5,994.05,98.3721,62,53.9,61.9,69.5,66.5
20160410054500,1010.5,1010.5,994.05,98.3721,62,53.9,61.8,69.5,66.5
20160410060000,1010.5,1010.5,994.05,98.3721,62,53.9,61.9,69.5,66.5
20160410061500,1010.5,1010.5,994.05,98.3721,62,53.9,61.7,69.5,66.5
20160410063000,1010.5,1010.5,994.05,98.3721,62,53.9,61.8,69.5,66.5
20160410064500,1010.5,1010.5,1010.5,100.0,62,53.9,61.8,69.5,66.5
20160410070000,1010.5,1010.5,975.25,96.5116,62,53.9,61.5,69.5,66.5
20160410071500,1010.5,1010.5,1010.5,100.0,62,53.9,61.5,69.5,66.5
20160410073000,1010.5,1010.5,994.05,98.3721,62,53.9,61.6,69.5,66.5
20160410074500,1010.5,1010.5,1010.5,100.0,62,53.9,61.5,69.5,66.5
20160410080000,1010.5,1010.5,975.25,96.5116,62,53.9,61.5,69.5,66.5
20160410081500,1010.5,1010.5,994.05,98.3721,62,53.9,61.4,69.5,66.5
20160410083000,1010.5,1010.5,994.05,98.3721,62,53.9,61.4,69.5,66.5
20160410084500,1010.5,1010.5,994.05,98.3721,62,53.9,61.4,69.5,66.5
20160410090000,1010.5,1010.5,994.05,98.3721,62,53.9,61.3,69.5,66.5
20160410091500,1010.5,1010.5,994.05,98.3721,63,53.9,61.4,69.5,66.5
20160410093000,1010.5,1010.5,1010.5,100.0,63,53.9,61.1,69.5,66.5
20160410094500,1010.5,1010.5,994.05,98.3721,63,53.9,60.9,69.5,66.5
20160410100000,1010.5,1010.5,1010.5,100.0,63,53.1,60.9,69.5,66.5
20160410101500,1010.5,1010.5,994.05,98.3721,63,53.1,60.6,69.5,66.5
20160410103000,1010.5,1010.5,994.05,98.3721,63,53.1,60.8,69.5,66.5
20160410104500,1010.5,1010.5,1010.5,100.0,63,53.1,60.6,69.5,66.5
20160410110000,1010.5,1010.5,1010.5,100.0,63,53.1,60.2,69.5,66.5
20160410111500,1010.5,1010.5,1010.5,100.0,63,53.1,60.1,69.5,66.5
20160410113000,1010.5,1010.5,1010.5,100.0,63,53.1,60.2,69.5,66.5
20160410114500,1010.5,1010.5,1010.5,100.0,63,53.9,60.5,69.5,66.5
20160410120000,1010.5,1010.5,1010.5,100.0,63,53.1,60.1,69.5,66.5
20160410121500,1010.5,1010.5,1010.5,100.0,63,53.1,60.3,69.5,66.5
20160410123000,1010.5,1010.5,1010.5,100.0,63,53.9,60.5,69.5,66.5
20160410124500,1010.5,1010.5,994.05,98.3721,63,53.9,60.2,69.5,66.5
20160410130000,1010.5,1010.5,1010.5,100.0,63,53.1,60.2,69.5,66.5
20160410131500,1010.5,1010.5,1010.5,100.0,63,53.1,60.2,69.5,66.5
20160410133000,1010.5,1010.5,1010.5,100.0,63,53.1,60.3,69.5,66.5
20160410134500,1010.5,1010.5,994.05,98.3721,63,53.1,60.2,69.5,66.5
20160410140000,1010.5,1010.5,994.05,98.3721,63,53.1,60.2,69.5,66.5
20160410141500,1010.5,1010.5,1045.75,103.4884,63,53.1,59.7,69.5,66.5
20160410143000,1010.5,1010.5,1010.5,100.0,63,53.1,59.2,69.5,66.5
20160410144500,1010.5,1010.5,1029.3,101.8605,63,53.9,59.2,69.5,66.5
20160410150000,1010.5,1010.5,1029.3,101.8605,63,53.9,59.2,69.5,66.5
20160410151500,1010.5,1010.5,1029.3,101.8605,63,53.9,59.2,69.5,66.5
20160410153000,1010.5,1010.5,1029.3,101.8605,63,53.9,59.0,69.5,66.5
20160410154500,1010.5,1010.5,1045.75,103.4884,63,53.9,58.9,69.5,66.5
20160410160000,1010.5,1010.5,1010.5,100.0,63,53.9,59.0,69.5,66.5
20160410161500,1010.5,1010.5,1010.5,100.0,63,53.9,59.2,69.5,66.5
20160410163000,1010.5,1010.5,1010.5,100.0,63,53.9,59.2,69.5,66.5
20160410164500,1010.5,1010.5,1045.75,103.4884,63,53.9,59.2,69.5,66.5
20160410170000,1010.5,1010.5,1029.3,101.8605,63,53.9,59.2,69.5,66.5
20160410171500,1010.5,1010.5,1029.3,101.8605,63,53.9,59.2,69.5,66.5
20160410173000,1010.5,1010.5,1029.3,101.8605,63,53.9,59.2,69.5,66.5
20160410174500,1010.5,1010.5,1010.5,100.0,63,53.9,59.3,69.5,66.5
20160410180000,1010.5,1010.5,1029.3,101.8605,63,53.9,59.2,69.5,66.5
20160410181500,1010.5,1010.5,1010.5,100.0,63,53.1,59.2,69.5,66.5
20160410183000,1010.5,1010.5,1029.3,101.8605,63,53.1,59.8,69.5,66.5
20160410184500,1010.5,1010.5,994.05,98.3721,63,53.9,60.6,69.5,66.5
20160410190000,1010.5,1010.5,1010.5,100.0,63,53.9,61.0,69.5,66.5
20160410191500,1010.5,1010.5,1010.5,100.0,63,53.9,61.1,69.5,66.5
20160410193000,1010.5,1010.5,994.05,98.3721,63,53.9,61.1,69.5,66.5
20160410194500,1010.5,1010.5,994.05,98.3721,63,53.9,61.1,69.5,66.5
20160410200000,1010.5,1010.5,994.05,98.3721,63,53.9,61.1,69.5,66.5
20160410201500,1010.5,1010.5,994.05,98.3721,63,53.9,61.1,69.5,66.5
20160410203000,1010.5,1010.5,1010.5,100.0,63,53.9,61.1,69.5,66.5
20160410204500,1010.5,1010.5,994.05,98.3721,63,53.9,61.5,69.5,66.5
20160410210000,1010.5,1010.5,994.05,98.3721,63,53.9,61.5,69.5,66.5
20160410211500,1010.5,1010.5,994.05,98.3721,63,53.9,61.5,69.5,66.5
20160410213000,1010.5,1010.5,994.05,98.3721,63,53.9,61.5,69.5,66.5
20160410214500,1010.5,1010.5,994.05,98.3721,63,53.9,61.5,69.5,66.5
20160410220000,1010.5,1010.5,975.25,96.5116,63,53.9,61.5,69.5,66.5
20160410221500,1010.5,1010.5,994.05,98.3721,63,53.9,61.5,69.5,66.5
20160410223000,1010.5,1010.5,994.05,98.3721,63,53.9,61.5,69.5,66.5
20160410224500,1010.5,1010.5,994.05,98.3721,63,53.9,61.5,69.5,66.5
20160410230000,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160410231500,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160410233000,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160410234500,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411000000,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411001500,1010.5,1010.5,1010.5,100.0,64,53.9,61.5,69.5,66.5
20160411003000,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411004500,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411010000,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411011500,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411013000,1010.5,1010.5,975.25,96.5116,64,53.9,61.5,69.5,66.5
20160411014500,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411020000,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411021500,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411023000,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411024500,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411030000,1010.5,1010.5,975.25,96.5116,64,53.9,61.5,69.5,66.5
20160411031500,1010.5,1010.5,994.05,98.3721,64,53.9,61.5,69.5,66.5
20160411033000,1010.5,1010.5,975.25,96.5116,65,53.9,61.5,69.5,66.5
20160411034500,1010.5,1010.5,975.25,96.5116,65,53.9,61.5,69.5,66.5
20160411040000,1010.5,1010.5,994.05,98.3721,65,53.9,61.5,69.5,66.5
20160411041500,1010.5,1010.5,994.05,98.3721,65,53.9,61.5,69.5,66.5
20160411043000,1010.5,1010.5,994.05,98.3721,65,53.9,61.7,69.5,66.5
20160411044500,1010.5,1010.5,994.05,98.3721,65,53.9,61.9,69.5,66.5
20160411050000,1010.5,1010.5,994.05,98.3721,65,53.9,61.8,69.5,66.5
20160411051500,1010.5,1010.5,994.05,98.3721,66,53.9,61.5,69.5,66.5
20160411053000,1010.5,1010.5,975.25,96.5116,67,53.9,61.5,69.5,66.5
20160411054500,1010.5,1010.5,994.05,98.3721,67,53.2,61.5,69.5,66.5
20160411060000,1010.5,1010.5,994.05,98.3721,67,53.2,62.5,69.5,66.5
20160411061500,1010.5,1010.5,994.05,98.3721,67,53.2,66.8,69.5,66.5
20160411063000,1010.5,1010.5,994.05,98.3721,67,53.2,71.8,69.5,66.5
20160411064500,1010.5,1010.5,994.05,98.3721,67,53.2,75.4,69.5,66.5
20160411070000,1010.5,1010.5,994.05,98.3721,67,53.2,77.3,69.5,66.5
20160411071500,1010.5,1010.5,994.05,98.3721,67,53.9,79.1,69.5,66.5
20160411073000,1010.5,1010.5,1010.5,100.0,67,53.9,79.6,69.5,66.5
20160411074500,1010.5,1010.5,1010.5,100.0,67,53.9,80.5,69.5,66.5
20160411080000,1010.5,1010.5,994.05,98.3721,67,53.9,80.9,69.5,66.5
20160411081500,1010.5,1010.5,994.05,98.3721,67,53.9,81.5,69.6,66.6
20160411083000,1010.5,1010.5,994.05,98.3721,67,53.9,81.4,69.7,66.7
20160411084500,1010.5,1010.5,994.05,98.3721,67,53.9,81.5,69.6,66.6
20160411090000,1010.5,1010.5,975.25,96.5116,67,53.1,81.6,69.8,66.8
20160411091500,1010.5,1010.5,994.05,98.3721,67,53.1,81.3,69.8,66.8
20160411093000,1010.5,1010.5,975.25,96.5116,67,53.1,81.6,69.8,66.8
20160411094500,1010.5,1010.5,975.25,96.5116,67,53.1,81.7,69.8,66.8
20160411100000,1010.5,1010.5,994.05,98.3721,67,53.1,81.9,69.9,66.9
20160411101500,1010.5,1010.5,1010.5,100.0,67,53.9,81.5,69.8,66.8
20160411103000,1010.5,1010.5,1029.3,101.8605,72,53.9,80.6,69.9,66.9
20160411104500,1010.5,1010.5,1045.75,103.4884,71,53.9,80.5,69.9,66.9
20160411110000,1010.5,1010.5,1045.75,103.4884,71,53.9,80.5,69.9,66.9
20160411111500,1010.5,1010.5,1029.3,101.8605,70,53.9,80.4,69.9,66.9
20160411113000,1010.5,1010.5,1029.3,101.8605,70,53.9,80.5,69.9,66.9
20160411114500,1010.5,1010.5,1064.55,105.3488,70,53.9,80.4,69.9,66.9
20160411120000,1010.5,1010.5,1045.75,103.4884,70,53.9,80.7,69.9,66.9
20160411121500,1010.5,1010.5,1045.75,103.4884,70,53.9,80.8,69.9,66.9
20160411123000,1010.5,1010.5,1045.75,103.4884,70,53.2,80.7,69.9,66.9
20160411124500,1010.5,1010.5,1029.3,101.8605,69,53.2,80.5,69.9,66.9
20160411130000,1010.5,1010.5,1029.3,101.8605,69,53.2,80.6,69.9,66.9
20160411131500,1010.5,1010.5,1029.3,101.8605,69,53.2,80.9,69.9,66.9
20160411133000,1010.5,1010.5,1029.3,101.8605,69,53.2,80.9,69.9,66.9
20160411134500,1010.5,1010.5,1029.3,101.8605,69,53.2,81.1,69.9,66.9
20160411140000,1010.5,1010.5,1029.3,101.8605,69,53.2,80.1,69.9,66.9
20160411141500,1010.5,1010.5,1029.3,101.8605,69,53.2,78.9,69.9,66.9
20160411143000,1010.5,1010.5,1029.3,101.8605,69,53.2,78.0,69.9,66.9
20160411144500,1010.5,1010.5,1029.3,101.8605,69,53.2,76.4,69.9,66.9
20160411150000,1010.5,1010.5,1045.75,103.4884,69,53.2,75.4,69.9,66.9
20160411151500,1010.5,1010.5,1010.5,100.0,69,53.2,74.2,69.9,66.9
20160411153000,1010.5,1010.5,1029.3,101.8605,69,53.2,73.4,69.8,66.8
20160411154500,1010.5,1010.5,1029.3,101.8605,68,53.2,72.8,69.8,66.8
20160411160000,1010.5,1010.5,1010.5,100.0,68,53.2,72.1,69.7,66.7
20160411161500,1010.5,1010.5,0.0,0.0,100,55.6,75.1,69.5,66.5
20160411163000,1010.5,1010.5,0.0,0.0,100,55.6,75.8,69.5,66.5
20160411164500,1010.5,1010.5,0.0,0.0,100,55.6,76.2,69.5,66.5
20160411170000,1010.5,1175.0,0.0,0.0,93,55.6,76.3,69.5,66.5
20160411171500,1010.5,1175.0,227.95,22.5581,84,55.6,76.1,69.5,66.5
20160411173000,1010.5,1010.5,390.1,38.6047,82,55.6,76.0,69.5,66.5
20160411174500,1010.5,1010.5,0.0,0.0,100,55.6,75.7,69.5,66.5
20160411180000,1010.5,1175.0,164.5,16.2791,86,55.6,75.4,69.5,66.5
20160411181500,1010.5,1175.0,136.3,13.4884,87,55.6,75.1,69.5,66.5
20160411183000,1010.5,1010.5,0.0,0.0,100,55.6,74.8,69.5,66.5
20160411184500,1010.5,1175.0,0.0,0.0,89,55.6,74.5,69.5,66.5
20160411190000,1010.5,1010.5,0.0,0.0,100,55.6,74.1,69.5,66.5
20160411191500,1010.5,1010.5,0.0,0.0,100,55.6,73.7,69.5,66.5
20160411193000,1010.5,1175.0,0.0,0.0,100,55.6,73.4,69.5,66.5
20160411194500,1010.5,1010.5,0.0,0.0,100,55.6,73.1,69.5,66.5
20160411200000,1010.5,1010.5,0.0,0.0,100,55.6,72.8,69.5,66.5
20160411201500,1010.5,1010.5,0.0,0.0,95,56.3,72.6,69.5,66.5
20160411203000,1010.5,1010.5,0.0,0.0,100,56.3,72.3,69.5,66.5
20160411204500,1010.5,1175.0,0.0,0.0,95,56.3,72.1,69.5,66.5
20160411210000,1010.5,1010.5,0.0,0.0,100,56.3,71.9,69.5,66.5
20160411211500,1010.5,1010.5,136.3,13.4884,97,55.6,71.7,69.5,66.5
20160411213000,1010.5,1010.5,136.3,13.4884,96,55.6,71.6,69.5,66.5
20160411214500,1010.5,1175.0,244.4,24.186,83,55.6,71.3,69.5,66.5
20160411220000,1010.5,1010.5,0.0,0.0,100,55.6,71.3,69.5,66.5
20160411221500,1010.5,1010.5,0.0,0.0,100,55.6,71.3,69.5,66.5
20160411223000,1010.5,1010.5,0.0,0.0,100,55.6,71.4,69.5,66.5
20160411224500,1010.5,1175.0,0.0,0.0,99,55.6,71.4,69.5,66.5
20160411230000,1010.5,1175.0,0.0,0.0,99,55.6,71.5,69.5,66.5
20160411231500,1010.5,1010.5,0.0,0.0,100,55.6,71.5,69.5,66.5
20160411233000,1010.5,1010.5,0.0,0.0,100,55.6,71.5,69.5,66.5
20160411234500,1010.5,1175.0,0.0,0.0,91,55.6,71.5,69.5,66.5
20160412000000,1010.5,1010.5,0.0,0.0,100,55.6,71.5,69.5,66.5
20160412001500,1010.5,1010.5,0.0,0.0,100,55.6,71.4,69.5,66.5
20160412003000,1010.5,1010.5,0.0,0.0,100,55.6,71.4,69.5,66.5
20160412004500,1010.5,1010.5,0.0,0.0,100,55.6,71.4,69.5,66.5
20160412010000,1010.5,1175.0,0.0,0.0,95,55.6,71.3,69.5,66.5
20160412011500,1010.5,1010.5,0.0,0.0,100,55.6,71.3,69.5,66.5
20160412013000,1010.5,1175.0,0.0,0.0,95,55.6,71.3,69.5,66.5
20160412014500,1010.5,1010.5,0.0,0.0,100,55.6,71.3,69.5,66.5
20160412020000,1010.5,1010.5,0.0,0.0,100,55.6,71.2,69.5,66.5
20160412021500,1010.5,1010.5,136.3,13.4884,92,55.6,71.2,69.5,66.5
20160412023000,1010.5,1010.5,343.1,33.9535,86,55.6,71.2,69.5,66.5
20160412024500,1010.5,1010.5,0.0,0.0,96,55.6,71.1,69.5,66.5
20160412030000,1010.5,1175.0,270.25,26.7442,82,55.6,71.0,69.5,66.5
20160412031500,1010.5,1175.0,0.0,0.0,100,55.6,71.0,69.5,66.5
20160412033000,1010.5,1010.5,117.5,11.6279,95,55.6,70.9,69.5,66.5
20160412034500,1010.5,1175.0,0.0,0.0,94,55.6,70.8,69.5,66.5
20160412040000,1010.5,1010.5,0.0,0.0,100,55.6,70.8,69.5,66.5
20160412041500,1010.5,1010.5,0.0,0.0,100,55.6,70.7,69.5,66.5
20160412043000,1010.5,1010.5,0.0,0.0,100,55.6,70.7,69.5,66.5
20160412044500,1010.5,1010.5,291.4,28.8372,88,55.6,70.6,69.5,66.5
20160412050000,1010.5,1010.5,0.0,0.0,100,55.6,70.5,69.5,66.5
20160412051500,1010.5,1175.0,0.0,0.0,90,55.6,70.5,69.5,66.5
20160412053000,1010.5,1175.0,0.0,0.0,91,55.6,70.4,69.5,66.5
20160412054500,1010.5,1010.5,0.0,0.0,100,55.6,70.4,69.5,66.5
20160412060000,1010.5,1010.5,0.0,0.0,100,55.6,71.5,69.5,66.5
20160412061500,1010.5,1010.5,136.3,13.4884,96,55.6,74.6,69.5,66.5
20160412063000,1010.5,1175.0,0.0,0.0,100,55.6,77.5,69.5,66.5
20160412064500,1010.5,1010.5,0.0,0.0,100,55.6,80.3,69.5,66.5
20160412070000,1010.5,1175.0,0.0,0.0,100,55.6,82.4,69.5,66.5
20160412071500,1010.5,1010.5,0.0,0.0,99,54.7,83.7,69.5,66.5
20160412073000,1010.5,1010.5,0.0,0.0,100,54.7,84.2,69.5,66.5
20160412074500,1010.5,1010.5,0.0,0.0,100,54.7,83.8,69.5,66.5
20160412080000,1010.5,1175.0,312.55,30.9302,80,54.7,84.3,69.5,66.5
20160412081500,1010.5,1010.5,117.5,11.6279,91,54.7,84.3,69.5,66.5
20160412083000,1010.5,1175.0,0.0,0.0,99,54.7,84.3,69.5,66.5
20160412084500,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.5,66.5
20160412090000,1010.5,1175.0,0.0,0.0,100,54.7,84.3,69.5,66.5
20160412091500,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.5,66.5
20160412093000,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.5,66.5
20160412094500,1010.5,1010.5,0.0,0.0,100,54.7,84.7,69.5,66.5
20160412100000,1010.5,1010.5,0.0,0.0,99,54.7,84.7,69.5,66.5
20160412101500,1010.5,1175.0,0.0,0.0,100,54.7,84.8,69.5,66.5
20160412103000,1010.5,1175.0,0.0,0.0,96,54.7,85.0,69.5,66.5
20160412104500,1010.5,1010.5,117.5,11.6279,100,54.7,84.9,69.5,66.5
20160412110000,1010.5,1010.5,0.0,0.0,100,54.7,84.8,69.5,66.5
20160412111500,1010.5,1010.5,0.0,0.0,100,55.3,84.8,69.5,66.5
20160412113000,1010.5,1010.5,0.0,0.0,100,55.3,84.8,69.5,66.5
20160412114500,1010.5,1175.0,0.0,0.0,97,55.3,84.8,69.5,66.5
20160412120000,1010.5,1010.5,117.5,11.6279,100,55.3,84.8,69.5,66.5
20160412121500,1010.5,1010.5,136.3,13.4884,100,54.7,84.8,69.5,66.5
20160412123000,1010.5,1010.5,117.5,11.6279,100,54.7,84.8,69.5,66.5
20160412124500,1010.5,1010.5,117.5,11.6279,100,54.7,84.8,69.5,66.5
20160412130000,1010.5,1010.5,117.5,11.6279,100,54.7,84.8,69.5,66.5
20160412131500,1010.5,1010.5,117.5,11.6279,100,54.7,84.5,69.5,66.5
20160412133000,1010.5,1010.5,117.5,11.6279,100,54.7,85.6,69.5,66.5
20160412134500,1010.5,1010.5,117.5,11.6279,100,54.7,86.2,69.5,66.5
20160412140000,1010.5,1010.5,117.5,11.6279,100,54.7,86.3,69.5,66.5
20160412141500,1010.5,1010.5,117.5,11.6279,100,54.7,85.8,69.5,66.5
20160412143000,1010.5,1010.5,136.3,13.4884,100,54.7,84.8,69.5,66.5
20160412144500,1010.5,1010.5,117.5,11.6279,100,54.7,83.4,69.5,66.5
20160412150000,1010.5,1010.5,136.3,13.4884,100,54.7,82.7,69.5,66.5
20160412151500,1010.5,1010.5,0.0,0.0,100,54.7,81.5,69.5,66.5
20160412153000,1010.5,1010.5,117.5,11.6279,100,54.7,80.4,69.5,66.5
20160412154500,1010.5,1010.5,117.5,11.6279,100,54.7,79.5,69.5,66.5
20160412160000,1010.5,1010.5,117.5,11.6279,100,54.7,78.6,69.5,66.5
20160412161500,1010.5,1010.5,117.5,11.6279,100,54.7,77.9,69.5,66.5
20160412163000,1010.5,1010.5,117.5,11.6279,100,54.7,77.2,69.5,66.5
20160412164500,1010.5,1010.5,117.5,11.6279,100,54.7,76.5,69.5,66.5
20160412170000,1010.5,1010.5,117.5,11.6279,100,54.7,76.0,69.5,66.5
20160412171500,1010.5,1010.5,117.5,11.6279,100,54.7,75.6,69.5,66.5
20160412173000,1010.5,1010.5,117.5,11.6279,100,54.7,75.2,69.5,66.5
20160412174500,1010.5,1010.5,0.0,0.0,100,54.7,74.9,69.5,66.5
20160412180000,1010.5,1010.5,117.5,11.6279,100,54.7,74.7,69.5,66.5
20160412181500,1010.5,1010.5,117.5,11.6279,100,54.7,74.5,69.5,66.5
20160412183000,1010.5,1010.5,117.5,11.6279,100,54.7,74.2,69.5,66.5
20160412184500,1010.5,1010.5,117.5,11.6279,100,54.7,74.0,69.5,66.5
20160412190000,1010.5,1010.5,117.5,11.6279,100,54.7,73.7,69.5,66.5
20160412191500,1010.5,1010.5,0.0,0.0,100,54.7,73.4,69.5,66.5
20160412193000,1010.5,1175.0,0.0,0.0,100,54.7,73.2,69.5,66.5
20160412194500,1010.5,1010.5,117.5,11.6279,92,54.7,72.9,69.5,66.5
20160412200000,1010.5,1010.5,0.0,0.0,100,54.7,72.6,69.5,66.5
20160412201500,1010.5,1010.5,0.0,0.0,100,54.7,72.4,69.5,66.5
20160412203000,1010.5,1010.5,150.4,14.8837,90,54.7,72.3,69.5,66.5
20160412204500,1010.5,1010.5,136.3,13.4884,90,54.7,72.2,69.5,66.5
20160412210000,1010.5,1010.5,0.0,0.0,100,54.7,72.1,69.5,66.5
20160412211500,1010.5,1010.5,0.0,0.0,100,54.7,72.0,69.5,66.5
20160412213000,1010.5,1010.5,0.0,0.0,100,55.5,71.9,69.5,66.5
20160412214500,1010.5,1010.5,0.0,0.0,100,55.5,71.8,69.5,66.5
20160412220000,1010.5,1010.5,0.0,0.0,100,55.5,71.7,69.5,66.5
20160412221500,1010.5,1010.5,0.0,0.0,100,55.5,71.7,69.5,66.5
20160412223000,1010.5,1010.5,117.5,11.6279,100,54.7,71.6,69.5,66.5
20160412224500,1010.5,1010.5,117.5,11.6279,100,54.7,71.4,69.5,66.5
20160412230000,1010.5,1010.5,117.5,11.6279,100,54.7,71.3,69.5,66.5
20160412231500,1010.5,1010.5,117.5,11.6279,100,54.7,71.2,69.5,66.5
20160412233000,1010.5,1010.5,117.5,11.6279,100,54.7,71.0,69.5,66.5
20160412234500,1010.5,1010.5,117.5,11.6279,100,54.7,70.9,69.5,66.5
20160413000000,1010.5,1010.5,117.5,11.6279,100,54.7,70.8,69.5,66.5
20160413001500,1010.5,1010.5,0.0,0.0,100,54.7,70.8,69.5,66.5
20160413003000,1010.5,1010.5,0.0,0.0,100,54.7,70.7,69.5,66.5
20160413004500,1010.5,1010.5,0.0,0.0,100,54.7,70.7,69.5,66.5
20160413010000,1010.5,1010.5,0.0,0.0,97,54.7,70.6,69.5,66.5
20160413011500,1010.5,1010.5,117.5,11.6279,89,54.7,70.5,69.5,66.5
20160413013000,1010.5,1010.5,117.5,11.6279,100,54.7,70.5,69.5,66.5
20160413014500,1010.5,1010.5,0.0,0.0,100,54.7,70.5,69.5,66.5
20160413020000,1010.5,1010.5,0.0,0.0,100,54.7,70.5,69.5,66.5
20160413021500,1010.5,1175.0,0.0,0.0,92,54.7,70.5,69.5,66.5
20160413023000,1010.5,1010.5,117.5,11.6279,100,54.7,70.4,69.5,66.5
20160413024500,1010.5,1010.5,0.0,0.0,100,54.7,70.4,69.5,66.5
20160413030000,1010.5,1010.5,117.5,11.6279,100,54.7,70.4,69.5,66.5
20160413031500,1010.5,1010.5,0.0,0.0,100,54.7,70.4,69.5,66.5
20160413033000,1010.5,1010.5,0.0,0.0,100,54.7,70.3,69.5,66.5
20160413034500,1010.5,1010.5,0.0,0.0,100,54.7,70.3,69.5,66.5
20160413040000,1010.5,1010.5,117.5,11.6279,100,54.7,70.3,69.5,66.5
20160413041500,1010.5,1010.5,117.5,11.6279,100,54.7,70.3,69.5,66.5
20160413043000,1010.5,1010.5,117.5,11.6279,100,54.7,70.2,69.5,66.5
20160413044500,1010.5,1010.5,117.5,11.6279,100,54.7,70.2,69.5,66.5
20160413050000,1010.5,1010.5,117.5,11.6279,100,54.7,70.2,69.5,66.5
20160413051500,1010.5,1010.5,117.5,11.6279,100,54.7,70.1,69.5,66.5
20160413053000,1010.5,1010.5,117.5,11.6279,100,54.7,70.0,69.5,66.5
20160413054500,1010.5,1010.5,0.0,0.0,100,54.7,70.0,69.5,66.5
20160413060000,1010.5,1010.5,0.0,0.0,100,54.7,70.9,69.5,66.5
20160413061500,1010.5,1010.5,117.5,11.6279,100,54.7,73.8,69.5,66.5
20160413063000,1010.5,1010.5,0.0,0.0,100,54.7,76.7,69.5,66.5
20160413064500,1010.5,1010.5,117.5,11.6279,100,54.7,79.2,69.5,66.5
20160413070000,1010.5,1010.5,0.0,0.0,100,54.7,81.6,69.5,66.5
20160413071500,1010.5,1010.5,0.0,0.0,100,54.7,83.0,69.5,66.5
20160413073000,1010.5,1010.5,0.0,0.0,100,54.7,83.6,69.5,66.5
20160413074500,1010.5,1010.5,0.0,0.0,100,54.7,83.8,69.5,66.5
20160413080000,1010.5,1010.5,117.5,11.6279,100,54.7,83.8,69.5,66.5
20160413081500,1010.5,1010.5,117.5,11.6279,100,54.7,83.9,69.5,66.5
20160413083000,1010.5,1010.5,117.5,11.6279,100,54.7,83.9,69.5,66.5
20160413084500,1010.5,1010.5,0.0,0.0,100,54.7,83.9,69.6,66.6
20160413090000,1010.5,1010.5,0.0,0.0,100,54.7,83.9,69.5,66.5
20160413091500,1010.5,1010.5,0.0,0.0,100,54.7,83.9,69.5,66.5
20160413093000,1010.5,1010.5,117.5,11.6279,100,54.7,84.0,69.6,66.6
20160413094500,1010.5,1010.5,117.5,11.6279,100,54.7,84.3,69.6,66.6
20160413100000,1010.5,1010.5,136.3,13.4884,100,54.7,84.3,69.7,66.7
20160413101500,1010.5,1010.5,117.5,11.6279,100,54.7,84.3,69.7,66.7
20160413103000,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.6,66.6
20160413104500,1010.5,1010.5,117.5,11.6279,100,54.7,84.3,69.6,66.6
20160413110000,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.6,66.6
20160413111500,1010.5,1010.5,117.5,11.6279,100,54.7,84.3,69.6,66.6
20160413113000,1010.5,1010.5,117.5,11.6279,100,54.7,84.3,69.6,66.6
20160413114500,1010.5,1010.5,0.0,0.0,100,54.7,84.2,69.6,66.6
20160413120000,1010.5,1010.5,117.5,11.6279,100,54.7,84.2,69.7,66.7
20160413121500,1010.5,1010.5,390.1,38.6047,84,54.7,84.3,69.7,66.7
20160413123000,1010.5,1010.5,117.5,11.6279,100,54.7,83.8,69.7,66.7
20160413124500,1010.5,1010.5,117.5,11.6279,100,54.7,83.8,69.8,66.8
20160413130000,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.8,66.8
20160413131500,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.7,66.7
20160413133000,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.7,66.7
20160413134500,1010.5,1010.5,117.5,11.6279,100,54.7,84.7,69.7,66.7
20160413140000,1010.5,1010.5,0.0,0.0,100,54.7,84.3,69.7,66.7
20160413141500,1010.5,1010.5,0.0,0.0,100,54.7,83.9,69.6,66.6
20160413143000,1010.5,1010.5,117.5,11.6279,100,54.7,83.4,69.6,66.6
20160413144500,1010.5,1010.5,0.0,0.0,100,54.7,82.9,69.6,66.6
20160413150000,1010.5,1010.5,0.0,0.0,100,54.7,81.8,69.5,66.5
20160413151500,1010.5,1010.5,0.0,0.0,100,54.7,80.7,69.5,66.5
20160413153000,1010.5,1010.5,0.0,0.0,100,54.7,79.8,69.5,66.5
20160413154500,1010.5,1010.5,117.5,11.6279,100,54.7,79.0,69.5,66.5
20160413160000,1010.5,1010.5,117.5,11.6279,100,54.7,78.5,69.5,66.5
20160413161500,1010.5,1010.5,117.5,11.6279,100,54.7,78.1,69.5,66.5
20160413163000,1010.5,1010.5,117.5,11.6279,100,54.7,77.7,69.5,66.5
20160413164500,1010.5,1010.5,117.5,11.6279,100,54.7,77.3,69.5,66.5
20160413170000,1010.5,1010.5,117.5,11.6279,100,54.7,76.9,69.5,66.5
20160413171500,1010.5,1010.5,117.5,11.6279,100,54.7,76.5,69.5,66.5
20160413173000,1010.5,1010.5,0.0,0.0,100,54.7,76.2,69.5,66.5
20160413174500,1010.5,1010.5,0.0,0.0,100,54.7,75.9,69.5,66.5
20160413180000,1010.5,1010.5,0.0,0.0,100,54.7,75.5,69.5,66.5
20160413181500,1010.5,1010.5,117.5,11.6279,100,54.7,75.2,69.5,66.5
20160413183000,1010.5,1010.5,117.5,11.6279,100,54.7,74.9,69.5,66.5
20160413184500,1010.5,1010.5,0.0,0.0,100,54.7,74.6,69.5,66.5
20160413190000,1010.5,1010.5,117.5,11.6279,100,54.7,74.3,69.5,66.5
20160413191500,1010.5,1010.5,117.5,11.6279,100,54.7,74.0,69.5,66.5
20160413193000,1010.5,1010.5,117.5,11.6279,100,54.7,73.7,69.5,66.5
20160413194500,1010.5,1010.5,117.5,11.6279,100,54.7,73.3,69.5,66.5
20160413200000,1010.5,1010.5,0.0,0.0,100,54.7,73.0,69.5,66.5
20160413201500,1010.5,1010.5,117.5,11.6279,100,54.7,72.7,69.5,66.5
20160413203000,1010.5,1010.5,117.5,11.6279,100,54.7,72.5,69.5,66.5
20160413204500,1010.5,1010.5,117.5,11.6279,100,54.7,72.2,69.5,66.5
20160413210000,1010.5,1010.5,117.5,11.6279,100,54.7,72.1,69.5,66.5
20160413211500,1010.5,1010.5,0.0,0.0,100,54.7,71.8,69.5,66.5
20160413213000,1010.5,1010.5,0.0,0.0,100,54.7,71.7,69.5,66.5
20160413214500,1010.5,1010.5,117.5,11.6279,100,54.7,71.5,69.5,66.5
20160413220000,1010.5,1010.5,0.0,0.0,100,54.7,71.3,69.5,66.5
20160413221500,1010.5,1010.5,0.0,0.0,100,54.7,71.2,69.5,66.5
20160413223000,1010.5,1010.5,136.3,13.4884,100,54.7,71.0,69.5,66.5
20160413224500,1010.5,1010.5,0.0,0.0,100,54.7,70.9,69.5,66.5
20160413230000,1010.5,1010.5,0.0,0.0,100,54.7,70.8,69.5,66.5
20160413231500,1010.5,1010.5,0.0,0.0,100,54.7,70.7,69.5,66.5
20160413233000,1010.5,1010.5,117.5,11.6279,100,54.7,70.7,69.5,66.5
20160413234500,1010.5,1010.5,117.5,11.6279,100,54.7,70.5,69.5,66.5
20160414000000,1010.5,1010.5,117.5,11.6279,100,54.7,70.5,69.5,66.5
20160414001500,1010.5,1010.5,0.0,0.0,100,54.7,70.4,69.5,66.5
20160414003000,1010.5,1175.0,0.0,0.0,100,54.7,70.3,69.5,66.5
20160414004500,1010.5,1175.0,0.0,0.0,92,54.7,70.2,69.5,66.5
20160414010000,1010.5,1010.5,0.0,0.0,100,54.7,70.0,69.5,66.5
20160414011500,1010.5,1010.5,0.0,0.0,100,54.7,70.0,69.5,66.5
20160414013000,1010.5,1010.5,0.0,0.0,100,54.7,69.9,69.5,66.5
20160414014500,1010.5,1010.5,117.5,11.6279,100,54.7,69.8,69.5,66.5
20160414020000,1010.5,1010.5,0.0,0.0,100,54.7,69.7,69.5,66.5
20160414021500,1010.5,1010.5,117.5,11.6279,100,54.7,69.7,69.5,66.5
20160414023000,1010.5,1010.5,117.5,11.6279,100,54.7,69.6,69.5,66.5
20160414024500,1010.5,1010.5,0.0,0.0,100,54.7,69.6,69.5,66.5
20160414030000,1010.5,1010.5,117.5,11.6279,100,54.7,69.5,69.5,66.5
20160414031500,1010.5,1010.5,0.0,0.0,100,54.7,69.4,69.5,66.5
20160414033000,1010.5,1010.5,0.0,0.0,100,54.7,69.3,69.5,66.5
20160414034500,1010.5,1010.5,117.5,11.6279,100,54.7,69.3,69.5,66.5
20160414040000,1010.5,1010.5,117.5,11.6279,100,54.7,69.2,69.5,66.5
20160414041500,1010.5,1010.5,0.0,0.0,100,54.7,69.2,69.5,66.5
20160414043000,1010.5,1010.5,0.0,0.0,100,54.7,69.1,69.5,66.5
20160414044500,1010.5,1010.5,0.0,0.0,100,54.7,69.1,69.5,66.5
20160414050000,1010.5,1010.5,0.0,0.0,100,54.7,69.0,69.5,66.5
20160414051500,1010.5,1010.5,0.0,0.0,100,54.7,68.9,69.5,66.5
20160414053000,1010.5,1010.5,117.5,11.6279,100,54.7,68.9,69.5,66.5
20160414054500,1010.5,1010.5,0.0,0.0,100,54.7,68.8,69.5,66.5
20160414060000,1010.5,1010.5,117.5,11.6279,100,54.7,69.8,69.5,66.5
20160414061500,1010.5,1010.5,117.5,11.6279,100,54.7,72.9,69.5,66.5
20160414063000,1010.5,1175.0,0.0,0.0,0,54.7,68.4,69.5,66.5
20160414064500,1010.5,1010.5,935.3,92.5581,28,53.5,79.8,69.5,66.5
20160414070000,1010.5,1010.5,994.05,98.3721,35,53.5,81.4,69.5,66.5
20160414071500,1010.5,1010.5,994.05,98.3721,35,53.5,82.3,69.5,66.5
20160414073000,1010.5,1010.5,975.25,96.5116,58,53.5,82.8,69.5,66.5
20160414074500,1010.5,1010.5,994.05,98.3721,59,53.5,83.1,69.5,66.5
20160414080000,1010.5,1010.5,994.05,98.3721,59,53.5,83.0,69.6,66.6
20160414081500,1010.5,1010.5,994.05,98.3721,60,53.5,82.9,69.5,66.5
20160414083000,1010.5,1010.5,994.05,98.3721,60,53.5,83.0,69.8,66.8
20160414084500,1010.5,1010.5,994.05,98.3721,60,53.5,83.1,69.8,66.8
20160414090000,1010.5,1010.5,1010.5,100.0,60,53.5,82.9,69.9,66.9
20160414091500,1010.5,1010.5,1029.3,101.8605,60,53.5,82.3,69.9,66.9
20160414093000,1010.5,1010.5,1029.3,101.8605,60,53.5,81.7,69.9,66.9
20160414094500,1010.5,1010.5,1029.3,101.8605,60,53.5,81.5,69.9,66.9
20160414100000,1010.5,1010.5,1029.3,101.8605,60,53.5,81.8,69.9,66.9
20160414101500,1010.5,1010.5,1045.75,103.4884,59,53.5,82.0,69.9,66.9
20160414103000,1010.5,1010.5,1045.75,103.4884,59,53.5,81.9,69.8,66.8
20160414104500,1010.5,1010.5,1029.3,101.8605,59,53.5,82.0,69.9,66.9
20160414110000,1010.5,1010.5,1029.3,101.8605,59,53.5,82.1,69.9,66.9
20160414111500,1010.5,1010.5,1029.3,101.8605,59,53.5,82.5,69.9,66.9
20160414113000,1010.5,1010.5,1010.5,100.0,59,53.5,82.1,69.9,66.9
20160414114500,1010.5,1010.5,1029.3,101.8605,59,53.5,81.9,69.9,66.9
20160414120000,1010.5,1010.5,1029.3,101.8605,59,53.5,82.4,69.9,66.9
20160414121500,1010.5,1010.5,1029.3,101.8605,59,53.5,82.3,69.9,66.9
20160414123000,1010.5,1010.5,1029.3,101.8605,59,53.5,82.3,69.9,66.9
20160414124500,1010.5,1010.5,1029.3,101.8605,59,53.5,82.2,69.9,66.9
20160414130000,1010.5,1010.5,1029.3,101.8605,59,53.5,83.1,69.9,66.9
20160414131500,1010.5,1010.5,1029.3,101.8605,59,53.5,82.5,69.9,66.9
20160414133000,1010.5,1010.5,1029.3,101.8605,59,53.5,81.7,69.9,66.9
20160414134500,1010.5,1010.5,1010.5,100.0,59,53.5,82.4,69.9,66.9
20160414140000,1010.5,1010.5,1029.3,101.8605,59,53.5,82.8,69.9,66.9
20160414141500,1010.5,1010.5,1029.3,101.8605,59,53.5,83.5,69.9,66.9
20160414143000,1010.5,1010.5,1029.3,101.8605,59,53.5,82.9,69.9,66.9
20160414144500,1010.5,1010.5,1045.75,103.4884,59,53.5,82.4,69.9,66.9
20160414150000,1010.5,1010.5,1029.3,101.8605,59,53.5,81.1,69.9,66.9
20160414151500,1010.5,1010.5,1010.5,100.0,59,53.5,80.2,69.9,66.9
20160414153000,1010.5,1010.5,1029.3,101.8605,59,53.5,79.1,69.9,66.9
20160414154500,1010.5,1010.5,1010.5,100.0,59,53.5,78.2,69.9,66.9
20160414160000,1010.5,1010.5,994.05,98.3721,59,53.5,77.5,69.9,66.9
20160414161500,1010.5,1010.5,1029.3,101.8605,59,53.5,76.9,69.9,66.9
20160414163000,1010.5,1010.5,1010.5,100.0,59,53.5,76.2,69.9,66.9
20160414164500,1010.5,1010.5,1029.3,101.8605,59,53.5,76.4,69.9,66.9
20160414170000,1010.5,1010.5,1010.5,100.0,59,53.5,75.9,69.9,66.9
20160414171500,1010.5,1010.5,994.05,98.3721,59,53.5,75.3,69.9,66.9
20160414173000,1010.5,1010.5,1010.5,100.0,59,53.5,75.2,69.9,66.9
20160414174500,1010.5,1010.5,1010.5,100.0,59,53.5,74.8,69.9,66.9
20160414180000,1010.5,1010.5,1010.5,100.0,59,53.5,74.0,69.9,66.9
20160414181500,1010.5,1010.5,1045.75,103.4884,59,53.5,73.3,69.9,66.9
20160414183000,1010.5,1010.5,1029.3,101.8605,59,53.5,72.7,69.9,66.9
20160414184500,1010.5,1010.5,1029.3,101.8605,59,53.5,72.5,69.9,66.9
20160414190000,1010.5,1010.5,1029.3,101.8605,59,53.5,72.1,69.9,66.9
20160414191500,1010.5,1010.5,1029.3,101.8605,59,53.5,71.3,69.9,66.9
20160414193000,1010.5,1010.5,1010.5,100.0,59,53.5,71.0,69.9,66.9
20160414194500,1010.5,1010.5,1029.3,101.8605,59,53.5,70.7,69.9,66.9
20160414200000,1010.5,1010.5,1029.3,101.8605,59,53.5,70.4,69.9,66.9
20160414201500,1010.5,1010.5,1010.5,100.0,59,53.5,70.3,69.8,66.8
20160414203000,1010.5,1010.5,1029.3,101.8605,59,53.5,70.0,69.8,66.8
20160414204500,1010.5,1010.5,1029.3,101.8605,59,53.5,70.0,69.8,66.8
20160414210000,1010.5,1010.5,1045.75,103.4884,59,53.5,69.3,69.9,66.9
20160414211500,1010.5,1010.5,1045.75,103.4884,59,53.5,69.1,69.9,66.9
20160414213000,1010.5,1010.5,1029.3,101.8605,59,53.5,69.0,69.7,66.7
20160414214500,1010.5,1010.5,1029.3,101.8605,59,53.5,68.7,69.8,66.8
20160414220000,1010.5,1010.5,1029.3,101.8605,58,53.5,68.3,69.8,66.8
20160414221500,1010.5,1010.5,1010.5,100.0,58,53.5,68.3,69.9,66.9
20160414223000,1010.5,1010.5,1029.3,101.8605,58,53.5,67.9,69.8,66.8
20160414224500,1010.5,1010.5,1029.3,101.8605,58,53.5,67.3,69.8,66.8
20160414230000,1010.5,1010.5,1029.3,101.8605,58,53.5,66.9,69.7,66.7
20160414231500,1010.5,1010.5,1010.5,100.0,58,53.5,66.4,69.8,66.8
20160414233000,1010.5,1010.5,1029.3,101.8605,58,53.5,66.0,69.8,66.8
20160414234500,1010.5,1010.5,1010.5,100.0,58,53.5,65.8,69.8,66.8
20160415000000,1010.5,1010.5,1010.5,100.0,58,53.5,65.6,69.6,66.6
20160415001500,1010.5,1010.5,1010.5,100.0,58,53.5,65.2,69.7,66.7
20160415003000,1010.5,1010.5,1029.3,101.8605,58,53.5,65.2,69.7,66.7
20160415004500,1010.5,1010.5,1029.3,101.8605,58,53.5,64.9,69.7,66.7
20160415010000,1010.5,1010.5,1029.3,101.8605,58,53.5,64.7,69.6,66.6
20160415011500,1010.5,1010.5,1029.3,101.8605,58,53.5,65.0,69.6,66.6
20160415013000,1010.5,1010.5,1029.3,101.8605,58,53.5,64.6,69.6,66.6
20160415014500,1010.5,1010.5,1029.3,101.8605,58,53.5,64.3,69.5,66.5
20160415020000,1010.5,1010.5,1010.5,100.0,58,53.5,64.1,69.6,66.6
20160415021500,1010.5,1010.5,1029.3,101.8605,58,53.5,64.0,69.6,66.6
20160415023000,1010.5,1010.5,1029.3,101.8605,58,53.5,64.0,69.6,66.6
20160415024500,1010.5,1010.5,1029.3,101.8605,58,53.5,63.8,69.6,66.6
20160415030000,1010.5,1010.5,1010.5,100.0,58,53.5,64.0,69.5,66.5
20160415031500,1010.5,1010.5,1029.3,101.8605,58,53.5,63.8,69.6,66.6
20160415033000,1010.5,1010.5,1029.3,101.8605,58,53.5,63.6,69.5,66.5
20160415034500,1010.5,1010.5,1010.5,100.0,58,53.5,63.4,69.5,66.5
20160415040000,1010.5,1010.5,1029.3,101.8605,58,53.5,63.2,69.5,66.5
20160415041500,1010.5,1010.5,1029.3,101.8605,58,53.5,63.0,69.5,66.5
20160415043000,1010.5,1010.5,1029.3,101.8605,58,53.5,63.0,69.5,66.5
20160415044500,1010.5,1010.5,1029.3,101.8605,58,53.5,63.0,69.5,66.5
20160415050000,1010.5,1010.5,1029.3,101.8605,58,53.5,62.9,69.5,66.5
20160415051500,1010.5,1010.5,1029.3,101.8605,58,53.5,62.8,69.5,66.5
20160415053000,1010.5,1010.5,1029.3,101.8605,58,53.5,62.9,69.5,66.5
20160415054500,1010.5,1010.5,1029.3,101.8605,58,53.5,63.2,69.5,66.5
20160415060000,1010.5,1010.5,994.05,98.3721,58,53.5,63.3,69.5,66.5
20160415061500,1010.5,1010.5,1029.3,101.8605,58,53.5,67.2,69.5,66.5
20160415063000,1010.5,1010.5,1010.5,100.0,58,53.5,71.2,69.5,66.5
20160415064500,1010.5,1010.5,1010.5,100.0,58,53.5,75.9,69.5,66.5
20160415070000,1010.5,1010.5,1029.3,101.8605,58,53.5,78.2,69.7,66.7
20160415071500,1010.5,1010.5,1029.3,101.8605,58,53.5,78.9,69.9,66.9
20160415073000,1010.5,1010.5,1045.75,103.4884,58,53.5,80.1,69.9,66.9
20160415074500,1010.5,1010.5,1010.5,100.0,58,53.5,80.7,69.9,66.9
20160415080000,1010.5,1010.5,1010.5,100.0,58,53.5,81.2,69.9,66.9
20160415081500,1010.5,1010.5,1045.75,103.4884,58,53.5,81.3,69.9,66.9
20160415083000,1010.5,1010.5,1029.3,101.8605,58,53.5,81.9,69.9,66.9
20160415084500,1010.5,1010.5,1010.5,100.0,58,53.5,81.9,69.9,66.9
20160415090000,1010.5,1010.5,1029.3,101.8605,58,53.5,82.1,69.9,66.9
20160415091500,1010.5,1010.5,1010.5,100.0,58,53.5,81.7,69.9,66.9
20160415093000,1010.5,1010.5,1010.5,100.0,58,53.5,82.2,69.9,66.9
20160415094500,1010.5,1010.5,1029.3,101.8605,58,53.5,82.4,69.9,66.9
20160415100000,1010.5,1010.5,1010.5,100.0,58,53.5,82.6,69.9,66.9
20160415101500,1010.5,1010.5,1010.5,100.0,58,53.5,82.8,69.9,66.9
20160415103000,1010.5,1010.5,1029.3,101.8605,58,53.5,82.6,69.9,66.9
20160415104500,1010.5,1010.5,1029.3,101.8605,58,53.5,82.3,69.9,66.9
20160415110000,1010.5,1010.5,1029.3,101.8605,58,53.5,82.3,69.9,66.9
20160415111500,1010.5,1010.5,1029.3,101.8605,58,53.5,82.3,69.9,66.9
20160415113000,1010.5,1010.5,1010.5,100.0,58,53.5,82.3,69.9,66.9
20160415114500,1010.5,1010.5,1029.3,101.8605,58,53.5,82.5,69.9,66.9
20160415120000,1010.5,1010.5,1029.3,101.8605,58,53.5,82.8,69.9,66.9
20160415121500,1010.5,1010.5,1010.5,100.0,58,53.5,82.7,69.9,66.9
20160415123000,1010.5,1010.5,1010.5,100.0,58,53.5,83.1,69.9,66.9
20160415124500,1010.5,1010.5,1010.5,100.0,58,53.5,83.1,69.9,66.9
20160415130000,1010.5,1010.5,1010.5,100.0,58,53.5,83.5,69.9,66.9
20160415131500,1010.5,1010.5,1010.5,100.0,58,53.5,84.3,69.9,66.9
20160415133000,1010.5,1010.5,1029.3,101.8605,58,53.5,82.9,69.9,66.9
20160415134500,1010.5,1010.5,1010.5,100.0,58,53.5,83.4,69.9,66.9
20160415140000,1010.5,1010.5,1029.3,101.8605,58,53.5,83.1,69.9,66.9
20160415141500,1010.5,1010.5,1029.3,101.8605,58,53.5,82.3,69.9,66.9
20160415143000,1010.5,1010.5,1010.5,100.0,58,53.5,80.9,69.9,66.9
20160415144500,1010.5,1010.5,1010.5,100.0,58,53.5,79.7,69.9,66.9
20160415150000,1010.5,1010.5,1010.5,100.0,58,53.5,78.0,69.9,66.9
20160415151500,1010.5,1010.5,1029.3,101.8605,58,53.5,76.9,69.9,66.9
20160415153000,1010.5,1010.5,1010.5,100.0,58,53.5,75.8,69.9,66.9
20160415154500,1010.5,1010.5,1029.3,101.8605,58,53.5,75.1,69.9,66.9
20160415160000,1010.5,1010.5,1029.3,101.8605,58,53.5,74.6,69.9,66.9
20160415161500,1010.5,1010.5,1010.5,100.0,58,53.5,73.7,69.9,66.9
20160415163000,1010.5,1010.5,1029.3,101.8605,58,53.5,73.1,69.9,66.9
20160415164500,1010.5,1010.5,1010.5,100.0,58,53.5,72.2,69.9,66.9
20160415170000,1010.5,1010.5,1029.3,101.8605,58,53.5,72.0,69.9,66.9
20160415171500,1010.5,1010.5,1029.3,101.8605,58,53.5,71.7,69.9,66.9
20160415173000,1010.5,1010.5,1029.3,101.8605,58,53.5,71.2,69.9,66.9
20160415174500,1010.5,1010.5,1010.5,100.0,58,53.5,70.8,69.9,66.9
20160415180000,1010.5,1010.5,1010.5,100.0,58,53.5,70.4,69.9,66.9
20160415181500,1010.5,1010.5,1010.5,100.0,58,53.5,69.9,69.9,66.9
20160415183000,1010.5,1010.5,1029.3,101.8605,58,53.5,69.6,69.9,66.9
20160415184500,1010.5,1010.5,1029.3,101.8605,58,53.5,69.0,69.9,66.9
20160415190000,1010.5,1010.5,1010.5,100.0,58,53.5,68.6,69.8,66.8
20160415191500,1010.5,1010.5,1010.5,100.0,58,53.5,68.3,69.9,66.9
20160415193000,1010.5,1010.5,1010.5,100.0,58,53.5,68.0,69.8,66.8
20160415194500,1010.5,1010.5,1029.3,101.8605,58,53.5,68.0,69.9,66.9
20160415200000,1010.5,1010.5,1010.5,100.0,58,53.5,67.7,69.8,66.8
20160415201500,1010.5,1010.5,1010.5,100.0,58,53.5,67.3,69.8,66.8
20160415203000,1010.5,1010.5,1010.5,100.0,58,53.5,66.9,69.8,66.8
20160415204500,1010.5,1010.5,1010.5,100.0,58,53.5,66.5,69.9,66.9
20160415210000,1010.5,1010.5,994.05,98.3721,58,53.5,66.6,69.9,66.9
20160415211500,1010.5,1010.5,1010.5,100.0,58,53.5,66.3,69.9,66.9
20160415213000,1010.5,1010.5,1010.5,100.0,58,53.5,66.0,69.9,66.9
20160415214500,1010.5,1010.5,1010.5,100.0,58,53.5,65.8,69.9,66.9
20160415220000,1010.5,1010.5,1010.5,100.0,58,53.5,65.5,69.9,66.9
20160415221500,1010.5,1010.5,1010.5,100.0,58,53.5,65.2,69.8,66.8
20160415223000,1010.5,1010.5,1029.3,101.8605,58,53.5,64.9,69.8,66.8
20160415224500,1010.5,1010.5,1010.5,100.0,58,53.5,64.8,69.8,66.8
20160415230000,1010.5,1010.5,1010.5,100.0,58,53.5,64.5,69.8,66.8
20160415231500,1010.5,1010.5,994.05,98.3721,58,53.5,64.3,69.7,66.7
20160415233000,1010.5,1010.5,1010.5,100.0,58,53.5,64.0,69.8,66.8
20160415234500,1010.5,1010.5,1010.5,100.0,58,53.5,64.0,69.8,66.8
20160416000000,1010.5,1010.5,1010.5,100.0,58,53.5,63.8,69.8,66.8
20160416001500,1010.5,1010.5,1010.5,100.0,58,53.5,63.4,69.7,66.7
20160416003000,1010.5,1010.5,1029.3,101.8605,58,53.5,63.5,69.7,66.7
20160416004500,1010.5,1010.5,1010.5,100.0,58,53.5,63.5,69.6,66.6
20160416010000,1010.5,1010.5,1029.3,101.8605,58,53.5,63.0,69.6,66.6
20160416011500,1010.5,1010.5,994.05,98.3721,60,53.5,64.6,69.5,66.5
20160416013000,1010.5,1010.5,994.05,98.3721,60,53.5,64.2,69.5,66.5
20160416014500,1010.5,1010.5,1010.5,100.0,60,53.5,64.8,69.5,66.5
20160416020000,1010.5,1010.5,994.05,98.3721,60,53.5,64.9,69.5,66.5
20160416021500,1010.5,1010.5,975.25,96.5116,60,53.5,64.9,69.5,66.5
20160416023000,1010.5,1010.5,994.05,98.3721,61,53.5,64.8,69.5,66.5
20160416024500,1010.5,1010.5,994.05,98.3721,61,53.5,64.8,69.5,66.5
20160416030000,1010.5,1010.5,994.05,98.3721,61,53.5,64.8,69.5,66.5
20160416031500,1010.5,1010.5,994.05,98.3721,61,53.5,64.8,69.5,66.5
20160416033000,1010.5,1010.5,994.05,98.3721,61,53.5,64.6,69.5,66.5
20160416034500,1010.5,1010.5,994.05,98.3721,61,53.5,64.5,69.5,66.5
20160416040000,1010.5,1010.5,994.05,98.3721,61,53.5,64.3,69.5,66.5
20160416041500,1010.5,1010.5,1010.5,100.0,61,53.5,64.4,69.5,66.5
20160416043000,1010.5,1010.5,994.05,98.3721,61,53.5,64.4,69.5,66.5
20160416044500,1010.5,1010.5,975.25,96.5116,61,53.5,64.4,69.5,66.5
20160416050000,1010.5,1010.5,975.25,96.5116,61,53.5,64.3,69.5,66.5
20160416051500,1010.5,1010.5,994.05,98.3721,61,53.5,64.3,69.5,66.5
20160416053000,1010.5,1010.5,994.05,98.3721,61,53.5,64.3,69.5,66.5
20160416054500,1010.5,1010.5,994.05,98.3721,61,53.5,64.3,69.5,66.5
20160416060000,1010.5,1010.5,994.05,98.3721,61,53.5,64.2,69.5,66.5
20160416061500,1010.5,1010.5,975.25,96.5116,61,53.5,64.2,69.5,66.5
20160416063000,1010.5,1010.5,994.05,98.3721,61,53.5,64.1,69.5,66.5
20160416064500,1010.5,1010.5,975.25,96.5116,61,53.5,64.4,69.5,66.5
20160416070000,1010.5,1010.5,994.05,98.3721,61,53.5,64.3,69.5,66.5
20160416071500,1010.5,1010.5,994.05,98.3721,61,53.5,64.2,69.5,66.5
20160416073000,1010.5,1010.5,994.05,98.3721,61,53.5,64.2,69.5,66.5
20160416074500,1010.5,1010.5,1010.5,100.0,61,53.5,64.1,69.5,66.5
20160416080000,1010.5,1010.5,994.05,98.3721,61,53.5,64.0,69.5,66.5
20160416081500,1010.5,1010.5,994.05,98.3721,61,53.5,64.0,69.5,66.5
20160416083000,1010.5,1010.5,994.05,98.3721,61,53.5,63.9,69.5,66.5
20160416084500,1010.5,1010.5,994.05,98.3721,61,53.5,63.8,69.5,66.5
20160416090000,1010.5,1010.5,994.05,98.3721,61,53.5,63.7,69.5,66.5
20160416091500,1010.5,1010.5,994.05,98.3721,61,53.5,63.8,69.5,66.5
20160416093000,1010.5,1010.5,994.05,98.3721,61,53.5,63.7,69.5,66.5
20160416094500,1010.5,1010.5,975.25,96.5116,61,53.5,63.5,69.5,66.5
20160416100000,1010.5,1010.5,994.05,98.3721,61,53.5,63.7,69.5,66.5
20160416101500,1010.5,1010.5,994.05,98.3721,61,53.5,63.6,69.5,66.5
20160416103000,1010.5,1010.5,994.05,98.3721,61,53.5,63.6,69.5,66.5
20160416104500,1010.5,1010.5,994.05,98.3721,61,53.5,63.5,69.5,66.5
20160416110000,1010.5,1010.5,994.05,98.3721,61,53.5,63.5,69.5,66.5
20160416111500,1010.5,1010.5,994.05,98.3721,61,53.5,63.4,69.5,66.5
20160416113000,1010.5,1010.5,994.05,98.3721,61,53.5,63.5,69.5,66.5
20160416114500,1010.5,1010.5,994.05,98.3721,61,53.5,63.2,69.5,66.5
20160416120000,1010.5,1010.5,994.05,98.3721,61,53.5,63.4,69.5,66.5
20160416121500,1010.5,1010.5,994.05,98.3721,61,53.5,63.3,69.5,66.5
20160416123000,1010.5,1010.5,994.05,98.3721,61,53.5,63.4,69.5,66.5
20160416124500,1010.5,1010.5,994.05,98.3721,61,53.5,63.4,69.5,66.5
20160416130000,1010.5,1010.5,994.05,98.3721,61,53.5,63.3,69.5,66.5
20160416131500,1010.5,1010.5,994.05,98.3721,61,53.5,63.3,69.5,66.5
20160416133000,1010.5,1010.5,994.05,98.3721,61,53.5,63.5,69.5,66.5
20160416134500,1010.5,1010.5,994.05,98.3721,61,53.5,63.3,69.5,66.5
20160416140000,1010.5,1010.5,994.05,98.3721,61,53.5,63.3,69.5,66.5
20160416141500,1010.5,1010.5,994.05,98.3721,62,53.5,63.4,69.5,66.5
20160416143000,1010.5,1010.5,994.05,98.3721,62,53.5,63.3,69.5,66.5
20160416144500,1010.5,1010.5,994.05,98.3721,62,53.5,63.3,69.5,66.5
20160416150000,1010.5,1010.5,1010.5,100.0,62,53.5,63.3,69.5,66.5
20160416151500,1010.5,1010.5,994.05,98.3721,62,53.5,63.3,69.5,66.5
20160416153000,1010.5,1010.5,994.05,98.3721,62,53.5,63.2,69.5,66.5
20160416154500,1010.5,1010.5,994.05,98.3721,62,53.5,63.1,69.5,66.5
20160416160000,1010.5,1010.5,1010.5,100.0,62,53.5,63.1,69.5,66.5
20160416161500,1010.5,1010.5,975.25,96.5116,62,53.5,63.1,69.5,66.5
20160416163000,1010.5,1010.5,1010.5,100.0,62,53.5,63.1,69.5,66.5
20160416164500,1010.5,1010.5,994.05,98.3721,62,53.5,63.2,69.5,66.5
20160416170000,1010.5,1010.5,994.05,98.3721,62,53.5,63.0,69.5,66.5
20160416171500,1010.5,1010.5,1010.5,100.0,62,53.5,63.1,69.5,66.5
20160416173000,1010.5,1010.5,994.05,98.3721,62,53.5,63.1,69.5,66.5
20160416174500,1010.5,1010.5,975.25,96.5116,62,53.5,63.2,69.5,66.5
20160416180000,1010.5,1010.5,994.05,98.3721,62,53.5,63.3,69.5,66.5
20160416181500,1010.5,1010.5,994.05,98.3721,62,53.5,63.2,69.5,66.5
20160416183000,1010.5,1010.5,994.05,98.3721,62,53.5,63.3,69.5,66.5
20160416184500,1010.5,1010.5,1010.5,100.0,62,53.5,63.2,69.5,66.5
20160416190000,1010.5,1010.5,994.05,98.3721,62,53.5,63.2,69.5,66.5
20160416191500,1010.5,1010.5,994.05,98.3721,62,53.5,63.1,69.5,66.5
20160416193000,1010.5,1010.5,1010.5,100.0,62,53.5,63.1,69.5,66.5
20160416194500,1010.5,1010.5,994.05,98.3721,62,53.5,63.0,69.5,66.5
20160416200000,1010.5,1010.5,975.25,96.5116,62,53.5,62.9,69.5,66.5
20160416201500,1010.5,1010.5,994.05,98.3721,62,53.5,63.0,69.5,66.5
20160416203000,1010.5,1010.5,994.05,98.3721,62,53.5,62.8,69.5,66.5
20160416204500,1010.5,1010.5,1010.5,100.0,62,53.5,62.9,69.5,66.5
20160416210000,1010.5,1010.5,994.05,98.3721,62,53.5,62.8,69.5,66.5
20160416211500,1010.5,1010.5,1010.5,100.0,62,53.5,62.6,69.5,66.5
20160416213000,1010.5,1010.5,994.05,98.3721,62,53.5,62.6,69.5,66.5
20160416214500,1010.5,1010.5,1010.5,100.0,62,53.5,62.7,69.5,66.5
20160416220000,1010.5,1010.5,975.25,96.5116,62,53.5,62.7,69.5,66.5
20160416221500,1010.5,1010.5,994.05,98.3721,62,53.5,62.7,69.5,66.5
20160416223000,1010.5,1010.5,994.05,98.3721,62,53.5,62.7,69.5,66.5
20160416224500,1010.5,1010.5,994.05,98.3721,62,53.5,62.7,69.5,66.5
20160416230000,1010.5,1010.5,994.05,98.3721,62,53.5,62.7,69.5,66.5
20160416231500,1010.5,1010.5,994.05,98.3721,62,53.5,62.5,69.5,66.5
20160416233000,1010.5,1010.5,994.05,98.3721,62,53.5,62.5,69.5,66.5
20160416234500,1010.5,1010.5,994.05,98.3721,62,53.5,62.5,69.5,66.5
20160417000000,1010.5,1010.5,975.25,96.5116,62,53.5,62.5,69.5,66.5
20160417001500,1010.5,1010.5,994.05,98.3721,62,53.5,62.5,69.5,66.5
20160417003000,1010.5,1010.5,994.05,98.3721,62,53.5,62.4,69.5,66.5
20160417004500,1010.5,1010.5,1010.5,100.0,62,53.5,62.5,69.5,66.5
20160417010000,1010.5,1010.5,994.05,98.3721,62,53.5,62.5,69.5,66.5
20160417011500,1010.5,1010.5,1010.5,100.0,62,53.5,62.4,69.5,66.5
20160417013000,1010.5,1010.5,994.05,98.3721,62,53.5,62.5,69.5,66.5
20160417014500,1010.5,1010.5,994.05,98.3721,62,53.5,62.5,69.5,66.5
20160417020000,1010.5,1010.5,994.05,98.3721,62,53.5,62.4,69.5,66.5
20160417021500,1010.5,1010.5,994.05,98.3721,62,53.5,62.4,69.5,66.5
20160417023000,1010.5,1010.5,994.05,98.3721,62,53.5,62.4,69.5,66.5
20160417024500,1010.5,1010.5,975.25,96.5116,62,53.5,62.3,69.5,66.5
20160417030000,1010.5,1010.5,1010.5,100.0,62,53.5,62.2,69.5,66.5
20160417031500,1010.5,1010.5,994.05,98.3721,62,53.5,62.2,69.5,66.5
20160417033000,1010.5,1010.5,1010.5,100.0,62,53.5,62.2,69.5,66.5
20160417034500,1010.5,1010.5,994.05,98.3721,62,53.5,62.2,69.5,66.5
20160417040000,1010.5,1010.5,994.05,98.3721,62,53.5,62.2,69.5,66.5
20160417041500,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160417043000,1010.5,1010.5,994.05,98.3721,63,53.5,62.1,69.5,66.5
20160417044500,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160417050000,1010.5,1010.5,994.05,98.3721,63,53.5,62.1,69.5,66.5
20160417051500,1010.5,1010.5,994.05,98.3721,63,53.5,62.1,69.5,66.5
20160417053000,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160417054500,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160417060000,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160417061500,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160417063000,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160417064500,1010.5,1010.5,994.05,98.3721,63,53.5,62.1,69.5,66.5
20160417070000,1010.5,1010.5,994.05,98.3721,63,53.5,62.1,69.5,66.5
20160417071500,1010.5,1010.5,975.25,96.5116,63,53.5,62.0,69.5,66.5
20160417073000,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417074500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417080000,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417081500,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160417083000,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160417084500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417090000,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160417091500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417093000,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160417094500,1010.5,1010.5,994.05,98.3721,63,53.5,62.1,69.5,66.5
20160417100000,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160417101500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417103000,1010.5,1010.5,994.05,98.3721,63,53.5,62.1,69.5,66.5
20160417104500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417110000,1010.5,1010.5,1010.5,100.0,63,53.5,61.8,69.5,66.5
20160417111500,1010.5,1010.5,1010.5,100.0,63,53.5,61.9,69.5,66.5
20160417113000,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160417114500,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160417120000,1010.5,1010.5,1010.5,100.0,63,53.5,61.8,69.5,66.5
20160417121500,1010.5,1010.5,1010.5,100.0,63,53.5,61.9,69.5,66.5
20160417123000,1010.5,1010.5,994.05,98.3721,63,53.5,61.8,69.5,66.5
20160417124500,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417130000,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160417131500,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160417133000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417134500,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417140000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417141500,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417143000,1010.5,1010.5,994.05,98.3721,63,53.5,61.6,69.5,66.5
20160417144500,1010.5,1010.5,1010.5,100.0,63,53.5,61.5,69.5,66.5
20160417150000,1010.5,1010.5,994.05,98.3721,63,53.5,61.6,69.5,66.5
20160417151500,1010.5,1010.5,1010.5,100.0,63,53.5,61.6,69.5,66.5
20160417153000,1010.5,1010.5,994.05,98.3721,63,53.5,61.6,69.5,66.5
20160417154500,1010.5,1010.5,994.05,98.3721,63,53.5,61.6,69.5,66.5
20160417160000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417161500,1010.5,1010.5,1010.5,100.0,63,53.5,61.6,69.5,66.5
20160417163000,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160417164500,1010.5,1010.5,1010.5,100.0,63,53.5,61.5,69.5,66.5
20160417170000,1010.5,1010.5,994.05,98.3721,63,53.5,61.8,69.5,66.5
20160417171500,1010.5,1010.5,1010.5,100.0,63,53.5,61.7,69.5,66.5
20160417173000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417174500,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417180000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417181500,1010.5,1010.5,994.05,98.3721,63,53.5,61.8,69.5,66.5
20160417183000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160417184500,1010.5,1010.5,1010.5,100.0,63,53.5,61.6,69.5,66.5
20160417190000,1010.5,1010.5,994.05,98.3721,63,53.5,61.8,69.5,66.5
