PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160417191500,1010.5,1010.5,1010.5,100.0,63,53.5,61.8,69.5,66.5
20160417193000,1010.5,1010.5,1010.5,100.0,63,53.5,61.8,69.5,66.5
20160417194500,1010.5,1010.5,994.05,98.3721,63,53.5,61.8,69.5,66.5
20160417200000,1010.5,1010.5,1010.5,100.0,63,53.5,61.9,69.5,66.5
20160417201500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417203000,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160417204500,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160417210000,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160417211500,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160417213000,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160417214500,1010.5,1010.5,975.25,96.5116,63,53.5,62.1,69.5,66.5
20160417220000,1010.5,1010.5,994.05,98.3721,63,53.5,62.1,69.5,66.5
20160417221500,1010.5,1010.5,1010.5,100.0,63,53.5,62.2,69.5,66.5
20160417223000,1010.5,1010.5,1010.5,100.0,63,53.5,62.2,69.5,66.5
20160417224500,1010.5,1010.5,994.05,98.3721,63,53.5,62.2,69.5,66.5
20160417230000,1010.5,1010.5,994.05,98.3721,63,53.5,62.2,69.5,66.5
20160417231500,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160417233000,1010.5,1010.5,1010.5,100.0,63,53.5,61.9,69.5,66.5
20160417234500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160418000000,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160418001500,1010.5,1010.5,1010.5,100.0,63,53.5,62.1,69.5,66.5
20160418003000,1010.5,1010.5,975.25,96.5116,63,53.5,62.1,69.5,66.5
20160418004500,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160418010000,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160418011500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160418013000,1010.5,1010.5,1010.5,100.0,63,53.5,62.0,69.5,66.5
20160418014500,1010.5,1010.5,1010.5,100.0,63,53.5,61.9,69.5,66.5
20160418020000,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160418021500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160418023000,1010.5,1010.5,1010.5,100.0,63,53.5,61.9,69.5,66.5
20160418024500,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160418030000,1010.5,1010.5,994.05,98.3721,63,53.5,62.0,69.5,66.5
20160418031500,1010.5,1010.5,1010.5,100.0,63,53.5,61.9,69.5,66.5
20160418033000,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160418034500,1010.5,1010.5,994.05,98.3721,63,53.5,61.8,69.5,66.5
20160418040000,1010.5,1010.5,994.05,98.3721,63,53.5,61.9,69.5,66.5
20160418041500,1010.5,1010.5,994.05,98.3721,63,53.5,61.8,69.5,66.5
20160418043000,1010.5,1010.5,1010.5,100.0,63,53.5,61.8,69.5,66.5
20160418044500,1010.5,1010.5,1010.5,100.0,63,53.5,61.7,69.5,66.5
20160418050000,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160418051500,1010.5,1010.5,994.05,98.3721,63,53.5,61.7,69.5,66.5
20160418053000,1010.5,1010.5,1010.5,100.0,63,53.5,61.7,69.5,66.5
20160418054500,1010.5,1010.5,1010.5,100.0,63,53.5,61.6,69.5,66.5
20160418060000,1010.5,1010.5,994.05,98.3721,63,53.5,62.7,69.5,66.5
20160418061500,1010.5,1010.5,1010.5,100.0,63,53.5,67.5,69.5,66.5
20160418063000,1010.5,1010.5,994.05,98.3721,63,53.5,70.4,69.5,66.5
20160418064500,1010.5,1010.5,1010.5,100.0,63,53.5,75.3,69.5,66.5
20160418070000,1010.5,1010.5,1029.3,101.8605,63,53.5,76.9,69.5,66.5
20160418071500,1010.5,1010.5,994.05,98.3721,63,53.5,78.8,69.5,66.5
20160418073000,1010.5,1010.5,994.05,98.3721,63,53.5,79.9,69.5,66.5
20160418074500,1010.5,1010.5,1010.5,100.0,63,53.5,80.8,69.5,66.5
20160418080000,1010.5,1010.5,1010.5,100.0,63,53.5,81.2,69.5,66.5
20160418081500,1010.5,1010.5,994.05,98.3721,63,53.5,81.5,69.5,66.5
20160418083000,1010.5,1010.5,994.05,98.3721,63,53.5,81.8,69.5,66.5
20160418084500,1010.5,1010.5,1010.5,100.0,63,53.5,81.2,69.6,66.6
20160418090000,1010.5,1010.5,1010.5,100.0,63,53.5,82.9,69.6,66.6
20160418091500,1010.5,1010.5,994.05,98.3721,63,53.5,82.0,69.7,66.7
20160418093000,1010.5,1010.5,994.05,98.3721,63,53.5,81.9,69.7,66.7
20160418094500,1010.5,1010.5,1010.5,100.0,63,53.5,81.9,69.8,66.8
20160418100000,1010.5,1010.5,994.05,98.3721,63,53.5,82.3,69.9,66.9
20160418101500,1010.5,1010.5,994.05,98.3721,63,53.5,83.6,69.8,66.8
20160418103000,1010.5,1010.5,994.05,98.3721,63,53.5,82.6,69.8,66.8
20160418104500,1010.5,1010.5,1010.5,100.0,63,53.5,81.7,69.9,66.9
20160418110000,1010.5,1010.5,1029.3,101.8605,62,53.5,81.6,69.9,66.9
20160418111500,1010.5,1010.5,1029.3,101.8605,61,53.5,81.5,69.9,66.9
20160418113000,1010.5,1010.5,1045.75,103.4884,61,53.5,81.5,69.9,66.9
20160418114500,1010.5,1010.5,1029.3,101.8605,60,53.5,81.5,69.9,66.9
20160418120000,1010.5,1010.5,1029.3,101.8605,60,53.5,81.6,69.9,66.9
20160418121500,1010.5,1010.5,1029.3,101.8605,60,53.5,81.7,69.9,66.9
20160418123000,1010.5,1010.5,1029.3,101.8605,60,53.5,81.9,69.9,66.9
20160418124500,1010.5,1010.5,1029.3,101.8605,60,53.5,82.0,69.9,66.9
20160418130000,1010.5,1010.5,1029.3,101.8605,60,53.5,81.9,69.9,66.9
20160418131500,1010.5,1010.5,1029.3,101.8605,60,53.5,81.9,69.9,66.9
20160418133000,1010.5,1010.5,1045.75,103.4884,60,53.5,82.4,69.9,66.9
20160418134500,1010.5,1010.5,1029.3,101.8605,60,53.5,82.1,69.9,66.9
20160418140000,1010.5,1010.5,994.05,98.3721,60,53.5,81.3,69.9,66.9
20160418141500,1010.5,1010.5,1029.3,101.8605,60,53.5,80.0,69.9,66.9
20160418143000,1010.5,1010.5,1029.3,101.8605,60,53.5,78.2,69.9,66.9
20160418144500,1010.5,1010.5,1029.3,101.8605,60,53.5,76.9,69.9,66.9
20160418150000,1010.5,1010.5,1029.3,101.8605,60,53.5,75.8,69.9,66.9
20160418151500,1010.5,1010.5,1029.3,101.8605,60,53.5,75.0,69.9,66.9
20160418153000,1010.5,1010.5,1029.3,101.8605,60,53.5,74.0,69.9,66.9
20160418154500,1010.5,1010.5,1045.75,103.4884,60,53.5,73.6,69.8,66.8
20160418160000,1010.5,1010.5,1029.3,101.8605,60,53.5,73.2,69.8,66.8
20160418161500,1010.5,1010.5,1029.3,101.8605,60,53.5,72.7,69.8,66.8
20160418163000,1010.5,1010.5,1029.3,101.8605,60,53.5,72.0,69.8,66.8
20160418164500,1010.5,1010.5,1029.3,101.8605,60,53.5,71.7,69.8,66.8
20160418170000,1010.5,1010.5,1029.3,101.8605,60,53.5,70.9,69.8,66.8
20160418171500,1010.5,1010.5,1029.3,101.8605,60,53.5,70.6,69.7,66.7
20160418173000,1010.5,1010.5,1029.3,101.8605,60,53.5,70.5,69.7,66.7
20160418174500,1010.5,1010.5,1010.5,100.0,60,53.5,70.0,69.6,66.6
20160418180000,1010.5,1010.5,1029.3,101.8605,60,53.5,69.3,69.7,66.7
20160418181500,1010.5,1010.5,1029.3,101.8605,60,53.5,69.2,69.6,66.6
20160418183000,1010.5,1010.5,1029.3,101.8605,60,53.5,68.7,69.5,66.5
20160418184500,1010.5,1010.5,1045.75,103.4884,60,53.5,68.4,69.5,66.5
20160418190000,1010.5,1010.5,1010.5,100.0,60,53.5,67.7,69.6,66.6
20160418191500,1010.5,1010.5,1045.75,103.4884,60,53.5,67.1,69.5,66.5
20160418193000,1010.5,1010.5,1029.3,101.8605,60,53.5,66.7,69.5,66.5
20160418194500,1010.5,1010.5,1029.3,101.8605,60,53.5,66.4,69.5,66.5
20160418200000,1010.5,1010.5,1029.3,101.8605,60,53.5,66.0,69.5,66.5
20160418201500,1010.5,1010.5,1010.5,100.0,60,53.5,66.0,69.5,66.5
20160418203000,1010.5,1010.5,1010.5,100.0,60,53.5,65.7,69.5,66.5
20160418204500,1010.5,1010.5,1029.3,101.8605,60,53.5,65.6,69.5,66.5
20160418210000,1010.5,1010.5,1029.3,101.8605,60,53.5,65.3,69.5,66.5
20160418211500,1010.5,1010.5,1010.5,100.0,60,53.5,65.1,69.5,66.5
20160418213000,1010.5,1010.5,1029.3,101.8605,60,53.5,65.1,69.5,66.5
20160418214500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.9,69.5,66.5
20160418220000,1010.5,1010.5,1029.3,101.8605,60,53.5,64.9,69.5,66.5
20160418221500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.6,69.5,66.5
20160418223000,1010.5,1010.5,1029.3,101.8605,60,53.5,64.4,69.5,66.5
20160418224500,1010.5,1010.5,1045.75,103.4884,60,53.5,64.3,69.5,66.5
20160418230000,1010.5,1010.5,1029.3,101.8605,60,53.5,64.1,69.5,66.5
20160418231500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.1,69.5,66.5
20160418233000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160418234500,1010.5,1010.5,1010.5,100.0,60,53.5,63.5,69.5,66.5
20160419000000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160419001500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160419003000,1010.5,1010.5,1010.5,100.0,60,53.5,63.6,69.5,66.5
20160419004500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160419010000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160419011500,1010.5,1010.5,1010.5,100.0,60,53.5,63.4,69.5,66.5
20160419013000,1010.5,1010.5,1045.75,103.4884,60,53.5,63.4,69.5,66.5
20160419014500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160419020000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.3,69.5,66.5
20160419021500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160419023000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.5,69.5,66.5
20160419024500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.5,69.5,66.5
20160419030000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.3,69.5,66.5
20160419031500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.3,69.5,66.5
20160419033000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.3,69.5,66.5
20160419034500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.3,69.5,66.5
20160419040000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.1,69.5,66.5
20160419041500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.0,69.5,66.5
20160419043000,1010.5,1010.5,1029.3,101.8605,60,53.5,62.9,69.5,66.5
20160419044500,1010.5,1010.5,1010.5,100.0,60,53.5,62.9,69.5,66.5
20160419050000,1010.5,1010.5,1010.5,100.0,60,53.5,62.7,69.5,66.5
20160419051500,1010.5,1010.5,1029.3,101.8605,60,53.5,62.6,69.5,66.5
20160419053000,1010.5,1010.5,1029.3,101.8605,60,53.5,62.5,69.5,66.5
20160419054500,1010.5,1010.5,1010.5,100.0,60,53.5,62.6,69.5,66.5
20160419060000,1010.5,1010.5,1029.3,101.8605,60,53.5,65.3,69.5,66.5
20160419061500,1010.5,1010.5,1029.3,101.8605,60,53.5,71.6,69.5,66.5
20160419063000,1010.5,1010.5,994.05,98.3721,61,53.5,72.6,69.5,66.5
20160419064500,1010.5,1010.5,994.05,98.3721,62,53.5,75.6,69.5,66.5
20160419070000,1010.5,1010.5,975.25,96.5116,62,53.5,77.9,69.5,66.5
20160419071500,1010.5,1010.5,994.05,98.3721,62,53.5,80.2,69.5,66.5
20160419073000,1010.5,1010.5,994.05,98.3721,62,53.5,81.3,69.6,66.6
20160419074500,1010.5,1010.5,994.05,98.3721,63,53.5,81.6,69.6,66.6
20160419080000,1010.5,1010.5,994.05,98.3721,63,53.5,82.2,69.8,66.8
20160419081500,1010.5,1010.5,994.05,98.3721,63,53.5,82.7,69.7,66.7
20160419083000,1010.5,1010.5,994.05,98.3721,63,53.5,83.1,69.8,66.8
20160419084500,1010.5,1010.5,975.25,96.5116,63,53.5,83.3,69.8,66.8
20160419090000,1010.5,1010.5,994.05,98.3721,63,53.5,83.5,69.8,66.8
20160419091500,1010.5,1010.5,994.05,98.3721,63,53.5,83.1,69.8,66.8
20160419093000,1010.5,1010.5,994.05,98.3721,64,53.5,83.4,69.9,66.9
20160419094500,1010.5,1010.5,1010.5,100.0,64,53.5,82.9,69.9,66.9
20160419100000,1010.5,1010.5,1029.3,101.8605,64,53.5,81.9,69.9,66.9
20160419101500,1010.5,1010.5,1029.3,101.8605,64,53.5,81.8,69.9,66.9
20160419103000,1010.5,1010.5,1045.75,103.4884,64,53.5,82.0,69.9,66.9
20160419104500,1010.5,1010.5,1045.75,103.4884,63,53.5,81.8,69.9,66.9
20160419110000,1010.5,1010.5,1029.3,101.8605,63,53.5,82.1,69.9,66.9
20160419111500,1010.5,1010.5,1029.3,101.8605,63,53.5,82.2,69.9,66.9
20160419113000,1010.5,1010.5,1029.3,101.8605,63,53.5,82.2,69.9,66.9
20160419114500,1010.5,1010.5,1029.3,101.8605,63,53.5,82.3,69.9,66.9
20160419120000,1010.5,1010.5,1029.3,101.8605,63,53.5,82.1,69.9,66.9
20160419121500,1010.5,1010.5,1045.75,103.4884,63,53.5,82.4,69.9,66.9
20160419123000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.0,69.9,66.9
20160419124500,1010.5,1010.5,1045.75,103.4884,62,53.5,81.1,69.9,66.9
20160419130000,1010.5,1010.5,1029.3,101.8605,62,53.5,80.1,69.9,66.9
20160419131500,1010.5,1010.5,1029.3,101.8605,62,53.5,78.8,69.9,66.9
20160419133000,1010.5,1010.5,1010.5,100.0,62,53.5,77.5,69.9,66.9
20160419134500,1010.5,1010.5,1029.3,101.8605,62,53.5,76.5,69.9,66.9
20160419140000,1010.5,1010.5,1029.3,101.8605,62,53.5,75.5,69.9,66.9
20160419141500,1010.5,1010.5,1029.3,101.8605,62,53.5,74.6,69.9,66.9
20160419143000,1010.5,1010.5,1029.3,101.8605,62,53.5,73.8,69.9,66.9
20160419144500,1010.5,1010.5,1029.3,101.8605,62,53.5,72.8,69.9,66.9
20160419150000,1010.5,1010.5,1029.3,101.8605,62,53.5,72.7,69.8,66.8
20160419151500,1010.5,1010.5,1029.3,101.8605,62,53.5,71.8,69.9,66.9
20160419153000,1010.5,1010.5,1029.3,101.8605,62,53.5,71.3,69.8,66.8
20160419154500,1010.5,1010.5,1045.75,103.4884,62,53.5,70.8,69.8,66.8
20160419160000,1010.5,1010.5,1045.75,103.4884,62,53.5,70.3,69.8,66.8
20160419161500,1010.5,1010.5,1045.75,103.4884,62,53.5,69.8,69.7,66.7
20160419163000,1010.5,1010.5,1029.3,101.8605,62,53.5,69.3,69.6,66.6
20160419164500,1010.5,1010.5,1029.3,101.8605,62,53.5,69.2,69.7,66.7
20160419170000,1010.5,1010.5,1029.3,101.8605,62,53.5,68.9,69.6,66.6
20160419171500,1010.5,1010.5,1029.3,101.8605,62,53.5,68.7,69.6,66.6
20160419173000,1010.5,1010.5,1045.75,103.4884,62,53.5,68.1,69.6,66.6
20160419174500,1010.5,1010.5,1029.3,101.8605,62,53.5,67.9,69.6,66.6
20160419180000,1010.5,1010.5,1029.3,101.8605,62,53.5,67.6,69.6,66.6
20160419181500,1010.5,1010.5,1010.5,100.0,61,53.5,67.3,69.6,66.6
20160419183000,1010.5,1010.5,1029.3,101.8605,61,53.5,67.3,69.6,66.6
20160419184500,1010.5,1010.5,1029.3,101.8605,61,53.5,66.8,69.6,66.6
20160419190000,1010.5,1010.5,1010.5,100.0,61,53.5,66.7,69.6,66.6
20160419191500,1010.5,1010.5,1029.3,101.8605,61,53.5,66.1,69.6,66.6
20160419193000,1010.5,1010.5,1029.3,101.8605,61,53.5,66.1,69.6,66.6
20160419194500,1010.5,1010.5,1029.3,101.8605,61,53.5,65.5,69.6,66.6
20160419200000,1010.5,1010.5,1029.3,101.8605,61,53.5,65.4,69.6,66.6
20160419201500,1010.5,1010.5,1029.3,101.8605,61,53.5,65.1,69.5,66.5
20160419203000,1010.5,1010.5,1029.3,101.8605,61,53.5,64.7,69.5,66.5
20160419204500,1010.5,1010.5,1045.75,103.4884,61,53.5,64.3,69.5,66.5
20160419210000,1010.5,1010.5,1029.3,101.8605,61,53.5,64.6,69.5,66.5
20160419211500,1010.5,1010.5,1029.3,101.8605,61,53.5,64.6,69.5,66.5
20160419213000,1010.5,1010.5,1029.3,101.8605,61,53.5,64.3,69.5,66.5
20160419214500,1010.5,1010.5,1029.3,101.8605,61,53.5,64.3,69.5,66.5
20160419220000,1010.5,1010.5,1029.3,101.8605,61,53.5,64.1,69.5,66.5
20160419221500,1010.5,1010.5,1029.3,101.8605,61,53.5,64.1,69.5,66.5
20160419223000,1010.5,1010.5,1029.3,101.8605,61,53.5,64.1,69.5,66.5
20160419224500,1010.5,1010.5,1029.3,101.8605,61,53.5,64.2,69.5,66.5
20160419230000,1010.5,1010.5,1029.3,101.8605,61,53.5,63.7,69.5,66.5
20160419231500,1010.5,1010.5,1045.75,103.4884,61,53.5,63.4,69.5,66.5
20160419233000,1010.5,1010.5,1029.3,101.8605,61,53.5,63.5,69.5,66.5
20160419234500,1010.5,1010.5,1029.3,101.8605,61,53.5,63.5,69.5,66.5
20160420000000,1010.5,1010.5,1029.3,101.8605,61,53.5,63.2,69.5,66.5
20160420001500,1010.5,1010.5,1029.3,101.8605,61,53.5,63.1,69.5,66.5
20160420003000,1010.5,1010.5,1029.3,101.8605,61,53.5,63.1,69.5,66.5
20160420004500,1010.5,1010.5,1029.3,101.8605,61,53.5,63.0,69.5,66.5
20160420010000,1010.5,1010.5,1029.3,101.8605,61,53.5,62.9,69.5,66.5
20160420011500,1010.5,1010.5,994.05,98.3721,63,53.5,64.2,69.5,66.5
20160420013000,1010.5,1010.5,975.25,96.5116,61,53.5,64.0,69.5,66.5
20160420014500,1010.5,1010.5,994.05,98.3721,61,53.5,64.1,69.5,66.5
20160420020000,1010.5,1010.5,994.05,98.3721,61,53.5,64.0,69.5,66.5
20160420021500,1010.5,1010.5,994.05,98.3721,61,53.5,64.0,69.5,66.5
20160420023000,1010.5,1010.5,1010.5,100.0,61,53.5,63.9,69.5,66.5
20160420024500,1010.5,1010.5,994.05,98.3721,61,53.5,64.0,69.5,66.5
20160420030000,1010.5,1010.5,1010.5,100.0,61,53.5,64.0,69.5,66.5
20160420031500,1010.5,1010.5,1010.5,100.0,61,53.5,64.0,69.5,66.5
20160420033000,1010.5,1010.5,1010.5,100.0,61,53.5,64.0,69.5,66.5
20160420034500,1010.5,1010.5,1010.5,100.0,61,53.5,64.0,69.5,66.5
20160420040000,1010.5,1010.5,994.05,98.3721,61,53.5,63.9,69.5,66.5
20160420041500,1010.5,1010.5,1010.5,100.0,61,53.5,63.9,69.5,66.5
20160420043000,1010.5,1010.5,994.05,98.3721,61,53.5,63.8,69.5,66.5
20160420044500,1010.5,1010.5,1010.5,100.0,61,53.5,63.9,69.5,66.5
20160420050000,1010.5,1010.5,1010.5,100.0,61,53.5,63.9,69.5,66.5
20160420051500,1010.5,1010.5,1010.5,100.0,61,53.5,63.8,69.5,66.5
20160420053000,1010.5,1010.5,1010.5,100.0,61,53.5,63.8,69.5,66.5
20160420054500,1010.5,1010.5,994.05,98.3721,61,53.5,63.6,69.5,66.5
20160420060000,1010.5,1010.5,1010.5,100.0,61,53.5,65.2,69.5,66.5
20160420061500,1010.5,1010.5,994.05,98.3721,61,53.5,70.8,69.5,66.5
20160420063000,1010.5,1010.5,1010.5,100.0,61,53.5,74.4,69.5,66.5
20160420064500,1010.5,1010.5,994.05,98.3721,61,53.5,76.6,69.5,66.5
20160420070000,1010.5,1010.5,994.05,98.3721,61,53.5,78.5,69.5,66.5
20160420071500,1010.5,1010.5,1010.5,100.0,61,53.5,80.1,69.5,66.5
20160420073000,1010.5,1010.5,1010.5,100.0,61,53.5,80.6,69.7,66.7
20160420074500,1010.5,1010.5,994.05,98.3721,61,53.5,81.1,69.7,66.7
20160420080000,1010.5,1010.5,1010.5,100.0,61,53.5,81.8,69.8,66.8
20160420081500,1010.5,1010.5,1010.5,100.0,61,53.5,82.0,69.9,66.9
20160420083000,1010.5,1010.5,994.05,98.3721,61,53.5,82.3,69.9,66.9
20160420084500,1010.5,1010.5,994.05,98.3721,61,53.5,82.3,69.9,66.9
20160420090000,1010.5,1010.5,1010.5,100.0,61,53.5,82.6,69.9,66.9
20160420091500,1010.5,1010.5,1010.5,100.0,61,53.5,83.3,69.9,66.9
20160420093000,1010.5,1010.5,994.05,98.3721,61,53.5,83.7,69.9,66.9
20160420094500,1010.5,1010.5,994.05,98.3721,61,53.5,83.4,69.9,66.9
20160420100000,1010.5,1010.5,994.05,98.3721,61,53.5,83.4,69.9,66.9
20160420101500,1010.5,1010.5,994.05,98.3721,61,53.5,83.5,69.9,66.9
20160420103000,1010.5,1010.5,994.05,98.3721,61,53.5,83.8,69.9,66.9
20160420104500,1010.5,1010.5,975.25,96.5116,62,53.5,83.5,69.9,66.9
20160420110000,1010.5,1010.5,994.05,98.3721,62,53.5,83.8,69.9,66.9
20160420111500,1010.5,1010.5,994.05,98.3721,62,53.5,83.5,69.9,66.9
20160420113000,1010.5,1010.5,994.05,98.3721,62,53.5,84.0,69.9,66.9
20160420114500,1010.5,1010.5,994.05,98.3721,62,53.5,83.8,69.9,66.9
20160420120000,1010.5,1010.5,994.05,98.3721,62,53.5,83.8,69.9,66.9
20160420121500,1010.5,1010.5,994.05,98.3721,62,53.5,83.9,69.9,66.9
20160420123000,1010.5,1010.5,994.05,98.3721,62,53.5,83.5,69.9,66.9
20160420124500,1010.5,1010.5,975.25,96.5116,62,53.5,83.1,69.9,66.9
20160420130000,1010.5,1010.5,994.05,98.3721,62,53.5,82.7,69.9,66.9
20160420131500,1010.5,1010.5,994.05,98.3721,62,53.5,82.1,69.9,66.9
20160420133000,1010.5,1010.5,994.05,98.3721,62,53.5,80.7,69.9,66.9
20160420134500,1010.5,1010.5,994.05,98.3721,62,53.5,79.6,69.9,66.9
20160420140000,1010.5,1010.5,994.05,98.3721,62,53.5,78.8,69.9,66.9
20160420141500,1010.5,1010.5,975.25,96.5116,62,53.5,78.2,69.9,66.9
20160420143000,1010.5,1010.5,994.05,98.3721,62,53.5,77.7,69.9,66.9
20160420144500,1010.5,1010.5,1010.5,100.0,62,53.5,77.2,69.9,66.9
20160420150000,1010.5,1010.5,994.05,98.3721,62,53.5,76.4,69.9,66.9
20160420151500,1010.5,1010.5,994.05,98.3721,62,53.5,75.9,69.9,66.9
20160420153000,1010.5,1010.5,1010.5,100.0,62,53.5,76.0,69.9,66.9
20160420154500,1010.5,1010.5,994.05,98.3721,62,53.5,74.7,69.9,66.9
20160420160000,1010.5,1010.5,1010.5,100.0,62,53.5,73.5,69.9,66.9
20160420161500,1010.5,1010.5,1029.3,101.8605,62,53.5,72.9,69.9,66.9
20160420163000,1010.5,1010.5,1010.5,100.0,62,53.5,71.2,69.8,66.8
20160420164500,1010.5,1010.5,1029.3,101.8605,62,53.5,71.8,69.9,66.9
20160420170000,1010.5,1010.5,1029.3,101.8605,62,53.5,71.3,69.7,66.7
20160420171500,1010.5,1010.5,1010.5,100.0,62,53.5,71.3,69.8,66.8
20160420173000,1010.5,1010.5,1029.3,101.8605,62,53.5,70.6,69.8,66.8
20160420174500,1010.5,1010.5,1029.3,101.8605,62,53.5,70.2,69.7,66.7
20160420180000,1010.5,1010.5,1010.5,100.0,62,53.5,70.2,69.7,66.7
20160420181500,1010.5,1010.5,1010.5,100.0,62,53.5,69.8,69.6,66.6
20160420183000,1010.5,1010.5,1029.3,101.8605,62,53.5,69.3,69.6,66.6
20160420184500,1010.5,1010.5,1010.5,100.0,62,53.5,68.7,69.6,66.6
20160420190000,1010.5,1010.5,1029.3,101.8605,62,53.5,68.7,69.6,66.6
20160420191500,1010.5,1010.5,1010.5,100.0,62,53.5,69.8,69.6,66.6
20160420193000,1010.5,1010.5,1029.3,101.8605,62,53.5,67.9,69.6,66.6
20160420194500,1010.5,1010.5,1029.3,101.8605,62,53.5,67.4,69.6,66.6
20160420200000,1010.5,1010.5,1010.5,100.0,62,53.5,66.5,69.6,66.6
20160420201500,1010.5,1010.5,1029.3,101.8605,62,53.5,66.1,69.6,66.6
20160420203000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.7,69.6,66.6
20160420204500,1010.5,1010.5,1029.3,101.8605,62,53.5,65.7,69.5,66.5
20160420210000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.5,69.5,66.5
20160420211500,1010.5,1010.5,1010.5,100.0,62,53.5,65.3,69.5,66.5
20160420213000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.1,69.5,66.5
20160420214500,1010.5,1010.5,994.05,98.3721,62,53.5,65.1,69.5,66.5
20160420220000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.7,69.5,66.5
20160420221500,1010.5,1010.5,1010.5,100.0,62,53.5,65.0,69.5,66.5
20160420223000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.6,69.5,66.5
20160420224500,1010.5,1010.5,1010.5,100.0,62,53.5,64.6,69.5,66.5
20160420230000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.3,69.5,66.5
20160420231500,1010.5,1010.5,1010.5,100.0,62,53.5,64.1,69.5,66.5
20160420233000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.9,69.5,66.5
20160420234500,1010.5,1010.5,1029.3,101.8605,62,53.5,64.0,69.5,66.5
20160421000000,1010.5,1010.5,1010.5,100.0,62,53.5,63.8,69.5,66.5
20160421001500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.9,69.5,66.5
20160421003000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.4,69.5,66.5
20160421004500,1010.5,1010.5,1010.5,100.0,62,53.5,64.4,69.5,66.5
20160421010000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.4,69.5,66.5
20160421011500,1010.5,1010.5,1010.5,100.0,62,53.5,64.4,69.5,66.5
20160421013000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.4,69.5,66.5
20160421014500,1010.5,1010.5,1029.3,101.8605,62,53.5,64.2,69.5,66.5
20160421020000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.1,69.5,66.5
20160421021500,1010.5,1010.5,1010.5,100.0,62,53.5,64.1,69.5,66.5
20160421023000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.1,69.5,66.5
20160421024500,1010.5,1010.5,1010.5,100.0,62,53.5,64.1,69.5,66.5
20160421030000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.0,69.5,66.5
20160421031500,1010.5,1010.5,1029.3,101.8605,62,53.5,64.1,69.5,66.5
20160421033000,1010.5,1010.5,1010.5,100.0,62,53.5,64.0,69.5,66.5
20160421034500,1010.5,1010.5,1010.5,100.0,62,53.5,63.7,69.5,66.5
20160421040000,1010.5,1010.5,1010.5,100.0,62,53.5,63.7,69.5,66.5
20160421041500,1010.5,1010.5,1010.5,100.0,62,53.5,63.6,69.5,66.5
20160421043000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.7,69.5,66.5
20160421044500,1010.5,1010.5,1010.5,100.0,62,53.5,63.6,69.5,66.5
20160421050000,1010.5,1010.5,1010.5,100.0,62,53.5,63.8,69.5,66.5
20160421051500,1010.5,1010.5,1010.5,100.0,62,53.5,63.5,69.5,66.5
20160421053000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160421054500,1010.5,1010.5,1010.5,100.0,62,53.5,63.0,69.5,66.5
20160421060000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.1,69.5,66.5
20160421061500,1010.5,1010.5,1029.3,101.8605,62,53.5,69.4,69.5,66.5
20160421063000,1010.5,1010.5,1010.5,100.0,62,53.5,73.7,69.5,66.5
20160421064500,1010.5,1010.5,1029.3,101.8605,62,53.5,76.2,69.5,66.5
20160421070000,1010.5,1010.5,1029.3,101.8605,62,53.5,78.6,69.5,66.5
20160421071500,1010.5,1010.5,1029.3,101.8605,62,53.5,80.0,69.5,66.5
20160421073000,1010.5,1010.5,1010.5,100.0,62,53.5,80.9,69.5,66.5
20160421074500,1010.5,1010.5,1045.75,103.4884,62,53.5,81.0,69.8,66.8
20160421080000,1010.5,1010.5,1029.3,101.8605,62,53.5,81.3,69.9,66.9
20160421081500,1010.5,1010.5,1029.3,101.8605,62,53.5,81.6,69.9,66.9
20160421083000,1010.5,1010.5,1029.3,101.8605,62,53.5,81.8,69.9,66.9
20160421084500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.2,69.9,66.9
20160421090000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.4,69.9,66.9
20160421091500,1010.5,1010.5,1010.5,100.0,62,53.5,82.4,69.9,66.9
20160421093000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.5,69.9,66.9
20160421094500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.8,69.9,66.9
20160421100000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.8,69.9,66.9
20160421101500,1010.5,1010.5,1010.5,100.0,62,53.5,83.0,69.9,66.9
20160421103000,1010.5,1010.5,1010.5,100.0,62,53.5,83.1,69.9,66.9
20160421104500,1010.5,1010.5,1010.5,100.0,62,53.5,83.4,69.9,66.9
20160421110000,1010.5,1010.5,1010.5,100.0,62,53.5,83.5,69.9,66.9
20160421111500,1010.5,1010.5,1010.5,100.0,62,53.5,84.1,69.9,66.9
20160421113000,1010.5,1010.5,1010.5,100.0,62,53.5,83.6,69.9,66.9
20160421114500,1010.5,1010.5,1010.5,100.0,62,53.5,83.4,69.9,66.9
20160421120000,1010.5,1010.5,1010.5,100.0,62,53.5,83.6,69.9,66.9
20160421121500,1010.5,1010.5,1010.5,100.0,62,53.5,83.2,69.9,66.9
20160421123000,1010.5,1010.5,1029.3,101.8605,62,53.5,83.3,69.9,66.9
20160421124500,1010.5,1010.5,1010.5,100.0,62,53.5,83.5,69.9,66.9
20160421130000,1010.5,1010.5,1010.5,100.0,62,53.5,83.8,69.9,66.9
20160421131500,1010.5,1010.5,1010.5,100.0,62,53.5,83.9,69.9,66.9
20160421133000,1010.5,1010.5,1010.5,100.0,62,53.5,83.9,69.9,66.9
20160421134500,1010.5,1010.5,1010.5,100.0,62,53.5,83.0,69.9,66.9
20160421140000,1010.5,1010.5,994.05,98.3721,62,53.5,82.8,69.9,66.9
20160421141500,1010.5,1010.5,1010.5,100.0,62,53.5,81.2,69.9,66.9
20160421143000,1010.5,1010.5,1010.5,100.0,62,53.5,80.1,69.9,66.9
20160421144500,1010.5,1010.5,1010.5,100.0,62,53.5,78.5,69.9,66.9
20160421150000,1010.5,1010.5,1010.5,100.0,62,53.5,77.4,69.9,66.9
20160421151500,1010.5,1010.5,1010.5,100.0,62,53.5,76.4,69.9,66.9
20160421153000,1010.5,1010.5,994.05,98.3721,62,53.5,76.0,69.9,66.9
20160421154500,1010.5,1010.5,1010.5,100.0,62,53.5,75.1,69.9,66.9
20160421160000,1010.5,1010.5,1010.5,100.0,62,53.5,74.2,69.9,66.9
20160421161500,1010.5,1010.5,1010.5,100.0,62,53.5,73.2,69.9,66.9
20160421163000,1010.5,1010.5,1010.5,100.0,62,53.5,72.7,69.9,66.9
20160421164500,1010.5,1010.5,994.05,98.3721,62,53.5,71.9,69.9,66.9
20160421170000,1010.5,1010.5,1029.3,101.8605,62,53.5,71.6,69.9,66.9
20160421171500,1010.5,1010.5,1029.3,101.8605,62,53.5,71.0,69.8,66.8
20160421173000,1010.5,1010.5,1045.75,103.4884,62,53.5,73.0,69.7,66.7
20160421174500,1010.5,1010.5,1010.5,100.0,62,53.5,72.4,69.8,66.8
20160421180000,1010.5,1010.5,1029.3,101.8605,62,53.5,70.4,69.7,66.7
20160421181500,1010.5,1010.5,1010.5,100.0,62,53.5,69.8,69.6,66.6
20160421183000,1010.5,1010.5,1029.3,101.8605,62,53.5,69.3,69.6,66.6
20160421184500,1010.5,1010.5,1029.3,101.8605,62,53.5,69.1,69.7,66.7
20160421190000,1010.5,1010.5,1029.3,101.8605,62,53.5,68.9,69.5,66.5
20160421191500,1010.5,1010.5,1029.3,101.8605,62,53.5,68.5,69.5,66.5
20160421193000,1010.5,1010.5,1029.3,101.8605,62,53.5,68.1,69.5,66.5
20160421194500,1010.5,1010.5,1010.5,100.0,62,53.5,67.6,69.5,66.5
20160421200000,1010.5,1010.5,1029.3,101.8605,62,53.5,67.4,69.5,66.5
20160421201500,1010.5,1010.5,1029.3,101.8605,62,53.5,67.0,69.5,66.5
20160421203000,1010.5,1010.5,1010.5,100.0,62,53.5,66.5,69.5,66.5
20160421204500,1010.5,1010.5,1029.3,101.8605,62,53.5,66.0,69.5,66.5
20160421210000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.9,69.5,66.5
20160421211500,1010.5,1010.5,1029.3,101.8605,62,53.5,65.5,69.5,66.5
20160421213000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.3,69.5,66.5
20160421214500,1010.5,1010.5,1029.3,101.8605,62,53.5,65.0,69.5,66.5
20160421220000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.8,69.5,66.5
20160421221500,1010.5,1010.5,1010.5,100.0,62,53.5,64.6,69.5,66.5
20160421223000,1010.5,1010.5,1010.5,100.0,62,53.5,64.5,69.5,66.5
20160421224500,1010.5,1010.5,1010.5,100.0,62,53.5,64.1,69.5,66.5
20160421230000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.1,69.5,66.5
20160421231500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.8,69.5,66.5
20160421233000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.8,69.5,66.5
20160421234500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.9,69.5,66.5
20160422000000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.7,69.5,66.5
20160422001500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.6,69.5,66.5
20160422003000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.5,69.5,66.5
20160422004500,1010.5,1010.5,1010.5,100.0,62,53.5,63.3,69.5,66.5
20160422010000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.2,69.5,66.5
20160422011500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.2,69.5,66.5
20160422013000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160422014500,1010.5,1010.5,1010.5,100.0,62,53.5,63.0,69.5,66.5
20160422020000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160422021500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.9,69.5,66.5
20160422023000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.8,69.5,66.5
20160422024500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.7,69.5,66.5
20160422030000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.7,69.5,66.5
20160422031500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.7,69.5,66.5
20160422033000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.6,69.5,66.5
20160422034500,1010.5,1010.5,1010.5,100.0,62,53.5,62.6,69.5,66.5
20160422040000,1010.5,1010.5,1010.5,100.0,62,53.5,62.6,69.5,66.5
20160422041500,1010.5,1010.5,1010.5,100.0,62,53.5,62.4,69.5,66.5
20160422043000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.4,69.5,66.5
20160422044500,1010.5,1010.5,1045.75,103.4884,62,53.5,62.4,69.5,66.5
20160422050000,1010.5,1010.5,1010.5,100.0,62,53.5,62.3,69.5,66.5
20160422051500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.4,69.5,66.5
20160422053000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.2,69.5,66.5
20160422054500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.8,69.5,66.5
20160422060000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.0,69.5,66.5
20160422061500,1010.5,1010.5,1029.3,101.8605,62,53.5,70.2,69.5,66.5
20160422063000,1010.5,1010.5,1029.3,101.8605,62,53.5,74.0,69.5,66.5
20160422064500,1010.5,1010.5,1010.5,100.0,62,53.5,76.5,69.5,66.5
20160422070000,1010.5,1010.5,1010.5,100.0,62,53.5,78.4,69.5,66.5
20160422071500,1010.5,1010.5,1029.3,101.8605,62,53.5,79.5,69.7,66.7
20160422073000,1010.5,1010.5,1029.3,101.8605,62,53.5,80.2,69.8,66.8
20160422074500,1010.5,1010.5,1029.3,101.8605,62,53.5,80.9,69.8,66.8
20160422080000,1010.5,1010.5,1029.3,101.8605,62,53.5,81.2,69.9,66.9
20160422081500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.1,69.9,66.9
20160422083000,1010.5,1010.5,1029.3,101.8605,62,53.5,81.3,69.9,66.9
20160422084500,1010.5,1010.5,1029.3,101.8605,62,53.5,81.7,69.9,66.9
20160422090000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.1,69.9,66.9
20160422091500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.5,69.9,66.9
20160422093000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.6,69.9,66.9
20160422094500,1010.5,1010.5,1010.5,100.0,62,53.5,83.0,69.9,66.9
20160422100000,1010.5,1010.5,1029.3,101.8605,62,53.5,83.4,69.9,66.9
20160422101500,1010.5,1010.5,1029.3,101.8605,62,53.5,83.4,69.9,66.9
20160422103000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.9,69.9,66.9
20160422104500,1010.5,1010.5,1010.5,100.0,62,53.5,82.5,69.9,66.9
20160422110000,1010.5,1010.5,1029.3,101.8605,62,53.5,83.2,69.9,66.9
20160422111500,1010.5,1010.5,994.05,98.3721,62,53.5,83.2,69.9,66.9
20160422113000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.4,69.9,66.9
20160422114500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.9,69.9,66.9
20160422120000,1010.5,1010.5,1010.5,100.0,62,53.5,83.3,69.9,66.9
20160422121500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.7,69.9,66.9
20160422123000,1010.5,1010.5,1010.5,100.0,62,53.5,83.4,69.9,66.9
20160422124500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.5,69.9,66.9
20160422130000,1010.5,1010.5,1010.5,100.0,62,53.5,82.4,69.9,66.9
20160422131500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.9,69.9,66.9
20160422133000,1010.5,1010.5,1029.3,101.8605,62,53.5,83.2,69.9,66.9
20160422134500,1010.5,1010.5,1010.5,100.0,62,53.5,83.6,69.9,66.9
20160422140000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.9,69.9,66.9
20160422141500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.4,69.9,66.9
20160422143000,1010.5,1010.5,1029.3,101.8605,62,53.5,81.2,69.9,66.9
20160422144500,1010.5,1010.5,1029.3,101.8605,62,53.5,80.3,69.9,66.9
20160422150000,1010.5,1010.5,1029.3,101.8605,62,53.5,78.7,69.9,66.9
20160422151500,1010.5,1010.5,1029.3,101.8605,62,53.5,78.0,69.9,66.9
20160422153000,1010.5,1010.5,1010.5,100.0,62,53.5,76.5,69.9,66.9
20160422154500,1010.5,1010.5,1029.3,101.8605,62,53.5,76.3,69.9,66.9
20160422160000,1010.5,1010.5,1029.3,101.8605,62,53.5,75.8,69.9,66.9
20160422161500,1010.5,1010.5,1010.5,100.0,62,53.5,75.1,69.9,66.9
20160422163000,1010.5,1010.5,1029.3,101.8605,62,53.5,74.4,69.9,66.9
20160422164500,1010.5,1010.5,1029.3,101.8605,62,53.5,74.3,69.9,66.9
20160422170000,1010.5,1010.5,1029.3,101.8605,62,53.5,73.3,69.9,66.9
20160422171500,1010.5,1010.5,1029.3,101.8605,62,53.5,73.6,69.9,66.9
20160422173000,1010.5,1010.5,1029.3,101.8605,62,53.5,72.3,69.9,66.9
20160422174500,1010.5,1010.5,1029.3,101.8605,62,53.5,71.7,69.9,66.9
20160422180000,1010.5,1010.5,1029.3,101.8605,62,53.5,71.7,69.9,66.9
20160422181500,1010.5,1010.5,1029.3,101.8605,62,53.5,70.9,69.9,66.9
20160422183000,1010.5,1010.5,1029.3,101.8605,62,53.5,70.4,69.9,66.9
20160422184500,1010.5,1010.5,1029.3,101.8605,61,53.5,70.0,69.9,66.9
20160422190000,1010.5,1010.5,1045.75,103.4884,61,53.5,69.6,69.8,66.8
20160422191500,1010.5,1010.5,1045.75,103.4884,61,53.5,69.4,69.8,66.8
20160422193000,1010.5,1010.5,1029.3,101.8605,61,53.5,68.7,69.7,66.7
20160422194500,1010.5,1010.5,1045.75,103.4884,61,53.5,67.8,69.6,66.6
20160422200000,1010.5,1010.5,1045.75,103.4884,61,53.5,67.1,69.5,66.5
20160422201500,1010.5,1010.5,1029.3,101.8605,61,53.5,66.6,69.5,66.5
20160422203000,1010.5,1010.5,1029.3,101.8605,61,53.5,66.2,69.5,66.5
20160422204500,1010.5,1010.5,1029.3,101.8605,60,53.5,66.0,69.5,66.5
20160422210000,1010.5,1010.5,1029.3,101.8605,60,53.5,65.8,69.5,66.5
20160422211500,1010.5,1010.5,1045.75,103.4884,60,53.5,65.6,69.5,66.5
20160422213000,1010.5,1010.5,1029.3,101.8605,60,53.5,65.4,69.5,66.5
20160422214500,1010.5,1010.5,1045.75,103.4884,60,53.5,65.2,69.5,66.5
20160422220000,1010.5,1010.5,1010.5,100.0,60,53.5,65.0,69.5,66.5
20160422221500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.9,69.5,66.5
20160422223000,1010.5,1010.5,1029.3,101.8605,60,53.5,64.7,69.5,66.5
20160422224500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.6,69.5,66.5
20160422230000,1010.5,1010.5,1029.3,101.8605,60,53.5,64.4,69.5,66.5
20160422231500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.4,69.5,66.5
20160422233000,1010.5,1010.5,1029.3,101.8605,60,53.5,64.1,69.5,66.5
20160422234500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.2,69.5,66.5
20160423000000,1010.5,1010.5,1045.75,103.4884,60,53.5,64.2,69.5,66.5
20160423001500,1010.5,1010.5,1029.3,101.8605,60,53.5,64.1,69.5,66.5
20160423003000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.9,69.5,66.5
20160423004500,1010.5,1010.5,1029.3,101.8605,60,53.5,63.8,69.5,66.5
20160423010000,1010.5,1010.5,1029.3,101.8605,60,53.5,63.6,69.5,66.5
20160423011500,1010.5,1010.5,1010.5,100.0,61,53.5,65.1,69.5,66.5
20160423013000,1010.5,1010.5,975.25,96.5116,60,53.5,65.0,69.5,66.5
20160423014500,1010.5,1010.5,994.05,98.3721,61,53.5,65.3,69.5,66.5
20160423020000,1010.5,1010.5,994.05,98.3721,61,53.5,65.4,69.5,66.5
20160423021500,1010.5,1010.5,994.05,98.3721,61,53.5,65.3,69.5,66.5
20160423023000,1010.5,1010.5,994.05,98.3721,61,53.5,65.2,69.5,66.5
20160423024500,1010.5,1010.5,994.05,98.3721,62,53.5,65.2,69.5,66.5
20160423030000,1010.5,1010.5,975.25,96.5116,62,53.5,65.1,69.5,66.5
20160423031500,1010.5,1010.5,994.05,98.3721,62,53.5,65.0,69.5,66.5
20160423033000,1010.5,1010.5,1010.5,100.0,62,53.5,65.0,69.5,66.5
20160423034500,1010.5,1010.5,994.05,98.3721,62,53.5,64.9,69.5,66.5
20160423040000,1010.5,1010.5,1010.5,100.0,62,53.5,64.8,69.5,66.5
20160423041500,1010.5,1010.5,994.05,98.3721,62,53.5,64.8,69.5,66.5
20160423043000,1010.5,1010.5,994.05,98.3721,62,53.5,64.7,69.5,66.5
20160423044500,1010.5,1010.5,994.05,98.3721,62,53.5,64.6,69.5,66.5
20160423050000,1010.5,1010.5,994.05,98.3721,62,53.5,64.5,69.5,66.5
20160423051500,1010.5,1010.5,994.05,98.3721,62,53.5,64.4,69.5,66.5
20160423053000,1010.5,1010.5,994.05,98.3721,62,53.5,64.4,69.5,66.5
20160423054500,1010.5,1010.5,975.25,96.5116,62,53.5,64.2,69.5,66.5
20160423060000,1010.5,1010.5,994.05,98.3721,62,53.5,64.1,69.5,66.5
20160423061500,1010.5,1010.5,994.05,98.3721,62,53.5,64.0,69.5,66.5
20160423063000,1010.5,1010.5,994.05,98.3721,62,53.5,64.0,69.5,66.5
20160423064500,1010.5,1010.5,1010.5,100.0,62,53.5,63.8,69.5,66.5
20160423070000,1010.5,1010.5,994.05,98.3721,62,53.5,63.7,69.5,66.5
20160423071500,1010.5,1010.5,1010.5,100.0,62,53.5,63.6,69.5,66.5
20160423073000,1010.5,1010.5,1010.5,100.0,62,53.5,63.5,69.5,66.5
20160423074500,1010.5,1010.5,1010.5,100.0,62,53.5,63.5,69.5,66.5
20160423080000,1010.5,1010.5,994.05,98.3721,62,53.5,63.5,69.5,66.5
20160423081500,1010.5,1010.5,994.05,98.3721,62,53.5,63.4,69.5,66.5
20160423083000,1010.5,1010.5,994.05,98.3721,62,53.5,63.3,69.5,66.5
20160423084500,1010.5,1010.5,1010.5,100.0,62,53.5,63.3,69.5,66.5
20160423090000,1010.5,1010.5,994.05,98.3721,62,53.5,63.1,69.5,66.5
20160423091500,1010.5,1010.5,1010.5,100.0,62,53.5,63.0,69.5,66.5
20160423093000,1010.5,1010.5,1010.5,100.0,62,53.5,63.0,69.5,66.5
20160423094500,1010.5,1010.5,1010.5,100.0,62,53.5,62.8,69.5,66.5
20160423100000,1010.5,1010.5,994.05,98.3721,62,53.5,62.8,69.5,66.5
20160423101500,1010.5,1010.5,1010.5,100.0,62,53.5,62.8,69.5,66.5
20160423103000,1010.5,1010.5,1010.5,100.0,62,53.5,62.7,69.5,66.5
20160423104500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.6,69.5,66.5
20160423110000,1010.5,1010.5,1010.5,100.0,62,53.5,62.6,69.5,66.5
20160423111500,1010.5,1010.5,1010.5,100.0,62,53.5,62.6,69.5,66.5
20160423113000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.7,69.5,66.5
20160423114500,1010.5,1010.5,1010.5,100.0,62,53.5,62.6,69.5,66.5
20160423120000,1010.5,1010.5,1010.5,100.0,62,53.5,62.5,69.5,66.5
20160423121500,1010.5,1010.5,1010.5,100.0,62,53.5,62.4,69.5,66.5
20160423123000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.5,69.5,66.5
20160423124500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.3,69.5,66.5
20160423130000,1010.5,1010.5,1010.5,100.0,62,53.5,62.5,69.5,66.5
20160423131500,1010.5,1010.5,1010.5,100.0,62,53.5,62.4,69.5,66.5
20160423133000,1010.5,1010.5,1010.5,100.0,62,53.5,62.6,69.5,66.5
20160423134500,1010.5,1010.5,1010.5,100.0,62,53.5,62.5,69.5,66.5
20160423140000,1010.5,1010.5,1010.5,100.0,62,53.5,62.6,69.5,66.5
20160423141500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.6,69.5,66.5
20160423143000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.3,69.5,66.5
20160423144500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.5,69.5,66.5
20160423150000,1010.5,1010.5,1010.5,100.0,62,53.5,62.4,69.5,66.5
20160423151500,1010.5,1010.5,1029.3,101.8605,62,54.3,62.5,69.5,66.5
20160423153000,1010.5,1010.5,1029.3,101.8605,62,54.3,62.4,69.5,66.5
20160423154500,1010.5,1010.5,1010.5,100.0,62,53.7,62.3,69.5,66.5
20160423160000,1010.5,1010.5,1010.5,100.0,62,53.7,62.5,69.5,66.5
20160423161500,1010.5,1010.5,1010.5,100.0,62,53.7,62.5,69.5,66.5
20160423163000,1010.5,1010.5,1029.3,101.8605,62,53.7,62.5,69.5,66.5
20160423164500,1010.5,1010.5,1010.5,100.0,62,53.7,62.4,69.5,66.5
20160423170000,1010.5,1010.5,1010.5,100.0,62,53.7,62.6,69.5,66.5
20160423171500,1010.5,1010.5,1029.3,101.8605,62,53.7,62.7,69.5,66.5
20160423173000,1010.5,1010.5,1010.5,100.0,62,53.7,62.7,69.5,66.5
20160423174500,1010.5,1010.5,1029.3,101.8605,62,53.7,62.6,69.5,66.5
20160423180000,1010.5,1010.5,1029.3,101.8605,62,53.7,62.7,69.5,66.5
20160423181500,1010.5,1010.5,1029.3,101.8605,62,53.7,62.6,69.5,66.5
20160423183000,1010.5,1010.5,1029.3,101.8605,62,53.7,62.5,69.5,66.5
20160423184500,1010.5,1010.5,1010.5,100.0,62,53.7,62.5,69.5,66.5
20160423190000,1010.5,1010.5,1010.5,100.0,62,53.7,62.6,69.5,66.5
20160423191500,1010.5,1010.5,1010.5,100.0,62,53.7,62.6,69.5,66.5
20160423193000,1010.5,1010.5,1029.3,101.8605,62,53.7,62.6,69.5,66.5
20160423194500,1010.5,1010.5,1010.5,100.0,62,53.7,62.6,69.5,66.5
20160423200000,1010.5,1010.5,1010.5,100.0,62,53.7,62.4,69.5,66.5
20160423201500,1010.5,1010.5,1029.3,101.8605,62,53.7,62.7,69.5,66.5
20160423203000,1010.5,1010.5,994.05,98.3721,62,53.7,62.9,69.5,66.5
20160423204500,1010.5,1010.5,994.05,98.3721,62,53.7,62.9,69.5,66.5
20160423210000,1010.5,1010.5,1010.5,100.0,62,53.7,63.0,69.5,66.5
20160423211500,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423213000,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423214500,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423220000,1010.5,1010.5,1010.5,100.0,62,53.7,63.0,69.5,66.5
20160423221500,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423223000,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423224500,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423230000,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423231500,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423233000,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160423234500,1010.5,1010.5,1010.5,100.0,62,53.7,63.0,69.5,66.5
20160424000000,1010.5,1010.5,994.05,98.3721,62,53.7,63.1,69.5,66.5
20160424001500,1010.5,1010.5,994.05,98.3721,62,53.7,63.1,69.5,66.5
20160424003000,1010.5,1010.5,994.05,98.3721,62,53.7,63.1,69.5,66.5
20160424004500,1010.5,1010.5,994.05,98.3721,62,53.7,63.1,69.5,66.5
20160424010000,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160424011500,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160424013000,1010.5,1010.5,1010.5,100.0,62,53.7,63.0,69.5,66.5
20160424014500,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160424020000,1010.5,1010.5,994.05,98.3721,62,53.7,63.0,69.5,66.5
20160424021500,1010.5,1010.5,994.05,98.3721,62,53.7,62.9,69.5,66.5
20160424023000,1010.5,1010.5,994.05,98.3721,62,53.7,62.8,69.5,66.5
20160424024500,1010.5,1010.5,994.05,98.3721,62,53.7,62.8,69.5,66.5
20160424030000,1010.5,1010.5,1010.5,100.0,62,53.7,62.7,69.5,66.5
20160424031500,1010.5,1010.5,994.05,98.3721,62,53.7,62.7,69.5,66.5
20160424033000,1010.5,1010.5,994.05,98.3721,62,53.7,62.6,69.5,66.5
20160424034500,1010.5,1010.5,975.25,96.5116,62,53.7,62.6,69.5,66.5
20160424040000,1010.5,1010.5,1010.5,100.0,62,53.7,62.6,69.5,66.5
20160424041500,1010.5,1010.5,994.05,98.3721,62,53.7,62.6,69.5,66.5
20160424043000,1010.5,1010.5,994.05,98.3721,62,53.7,62.5,69.5,66.5
20160424044500,1010.5,1010.5,1010.5,100.0,62,53.7,62.5,69.5,66.5
20160424050000,1010.5,1010.5,994.05,98.3721,62,53.1,62.4,69.5,66.5
20160424051500,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424053000,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424054500,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424060000,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424061500,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424063000,1010.5,1010.5,994.05,98.3721,62,53.2,62.4,69.5,66.5
20160424064500,1010.5,1010.5,994.05,98.3721,62,53.2,62.4,69.5,66.5
20160424070000,1010.5,1010.5,1010.5,100.0,62,53.2,62.3,69.5,66.5
20160424071500,1010.5,1010.5,994.05,98.3721,62,53.2,62.2,69.5,66.5
20160424073000,1010.5,1010.5,994.05,98.3721,62,53.2,62.3,69.5,66.5
20160424074500,1010.5,1010.5,1010.5,100.0,62,53.9,62.2,69.5,66.5
20160424080000,1010.5,1010.5,994.05,98.3721,62,53.9,62.2,69.5,66.5
20160424081500,1010.5,1010.5,994.05,98.3721,62,53.9,62.2,69.5,66.5
20160424083000,1010.5,1010.5,994.05,98.3721,62,53.9,62.2,69.5,66.5
20160424084500,1010.5,1010.5,994.05,98.3721,62,53.9,62.1,69.5,66.5
20160424090000,1010.5,1010.5,994.05,98.3721,62,53.1,62.1,69.5,66.5
20160424091500,1010.5,1010.5,1010.5,100.0,62,53.1,62.0,69.5,66.5
20160424093000,1010.5,1010.5,994.05,98.3721,62,53.1,62.0,69.5,66.5
20160424094500,1010.5,1010.5,994.05,98.3721,62,53.1,62.0,69.5,66.5
20160424100000,1010.5,1010.5,994.05,98.3721,62,53.1,62.0,69.5,66.5
20160424101500,1010.5,1010.5,1010.5,100.0,62,53.1,61.9,69.5,66.5
20160424103000,1010.5,1010.5,994.05,98.3721,62,53.1,61.9,69.5,66.5
20160424104500,1010.5,1010.5,1029.3,101.8605,62,53.1,61.9,69.5,66.5
20160424110000,1010.5,1010.5,994.05,98.3721,62,53.9,61.8,69.5,66.5
20160424111500,1010.5,1010.5,1010.5,100.0,62,53.1,61.7,69.5,66.5
20160424113000,1010.5,1010.5,1010.5,100.0,62,53.9,61.7,69.5,66.5
20160424114500,1010.5,1010.5,1010.5,100.0,62,53.1,61.6,69.5,66.5
20160424120000,1010.5,1010.5,1010.5,100.0,62,53.1,61.6,69.5,66.5
20160424121500,1010.5,1010.5,1010.5,100.0,62,53.1,61.6,69.5,66.5
20160424123000,1010.5,1010.5,994.05,98.3721,62,53.1,61.6,69.5,66.5
20160424124500,1010.5,1010.5,1010.5,100.0,62,53.1,61.7,69.5,66.5
20160424130000,1010.5,1010.5,994.05,98.3721,62,53.9,61.8,69.5,66.5
20160424131500,1010.5,1010.5,994.05,98.3721,62,53.9,61.9,69.5,66.5
20160424133000,1010.5,1010.5,1010.5,100.0,62,53.9,62.0,69.5,66.5
20160424134500,1010.5,1010.5,1010.5,100.0,62,53.9,62.0,69.5,66.5
20160424140000,1010.5,1010.5,1010.5,100.0,62,53.9,62.1,69.5,66.5
20160424141500,1010.5,1010.5,994.05,98.3721,62,53.9,62.1,69.5,66.5
20160424143000,1010.5,1010.5,994.05,98.3721,62,53.9,62.2,69.5,66.5
20160424144500,1010.5,1010.5,994.05,98.3721,62,53.9,62.3,69.5,66.5
20160424150000,1010.5,1010.5,1010.5,100.0,62,53.9,62.3,69.5,66.5
20160424151500,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424153000,1010.5,1010.5,1010.5,100.0,62,53.9,62.4,69.5,66.5
20160424154500,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424160000,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424161500,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424163000,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424164500,1010.5,1010.5,1010.5,100.0,62,53.9,62.4,69.5,66.5
20160424170000,1010.5,1010.5,975.25,96.5116,62,53.9,62.4,69.5,66.5
20160424171500,1010.5,1010.5,994.05,98.3721,62,53.9,62.4,69.5,66.5
20160424173000,1010.5,1010.5,1010.5,100.0,62,53.9,62.4,69.5,66.5
20160424174500,1010.5,1010.5,994.05,98.3721,62,53.9,62.5,69.5,66.5
20160424180000,1010.5,1010.5,1010.5,100.0,62,53.9,62.5,69.5,66.5
20160424181500,1010.5,1010.5,994.05,98.3721,62,53.9,62.5,69.5,66.5
20160424183000,1010.5,1010.5,994.05,98.3721,62,53.9,62.5,69.5,66.5
20160424184500,1010.5,1010.5,1010.5,100.0,62,53.9,62.4,69.5,66.5
20160424190000,1010.5,1010.5,1010.5,100.0,62,53.9,62.5,69.5,66.5
20160424191500,1010.5,1010.5,1010.5,100.0,62,53.9,62.5,69.5,66.5
20160424193000,1010.5,1010.5,994.05,98.3721,62,53.9,62.5,69.5,66.5
20160424194500,1010.5,1010.5,1010.5,100.0,62,53.9,62.6,69.5,66.5
20160424200000,1010.5,1010.5,1010.5,100.0,62,53.9,62.6,69.5,66.5
20160424201500,1010.5,1010.5,994.05,98.3721,62,53.9,62.6,69.5,66.5
20160424203000,1010.5,1010.5,994.05,98.3721,62,53.9,62.7,69.5,66.5
20160424204500,1010.5,1010.5,994.05,98.3721,62,53.9,62.7,69.5,66.5
20160424210000,1010.5,1010.5,1010.5,100.0,62,53.9,62.7,69.5,66.5
20160424211500,1010.5,1010.5,1010.5,100.0,62,53.9,62.7,69.5,66.5
20160424213000,1010.5,1010.5,994.05,98.3721,62,53.9,62.7,69.5,66.5
20160424214500,1010.5,1010.5,994.05,98.3721,62,53.9,62.7,69.5,66.5
20160424220000,1010.5,1010.5,1010.5,100.0,62,53.9,62.7,69.5,66.5
20160424221500,1010.5,1010.5,994.05,98.3721,62,53.9,62.6,69.5,66.5
20160424223000,1010.5,1010.5,994.05,98.3721,62,53.9,62.6,69.5,66.5
20160424224500,1010.5,1010.5,994.05,98.3721,62,53.9,62.5,69.5,66.5
20160424230000,1010.5,1010.5,994.05,98.3721,62,53.9,62.5,69.5,66.5
20160424231500,1010.5,1010.5,994.05,98.3721,62,53.1,62.4,69.5,66.5
20160424233000,1010.5,1010.5,994.05,98.3721,62,53.1,62.3,69.5,66.5
20160424234500,1010.5,1010.5,994.05,98.3721,62,53.1,62.2,69.5,66.5
20160425000000,1010.5,1010.5,994.05,98.3721,62,53.1,62.2,69.5,66.5
20160425001500,1010.5,1010.5,1010.5,100.0,62,53.1,62.2,69.5,66.5
20160425003000,1010.5,1010.5,994.05,98.3721,62,53.1,62.2,69.5,66.5
20160425004500,1010.5,1010.5,994.05,98.3721,62,53.9,62.2,69.5,66.5
20160425010000,1010.5,1010.5,1010.5,100.0,62,53.9,62.3,69.5,66.5
20160425011500,1010.5,1010.5,994.05,98.3721,62,53.9,62.3,69.5,66.5
20160425013000,1010.5,1010.5,994.05,98.3721,62,53.9,62.3,69.5,66.5
20160425014500,1010.5,1010.5,994.05,98.3721,62,53.9,62.2,69.5,66.5
20160425020000,1010.5,1010.5,994.05,98.3721,62,53.9,62.2,69.5,66.5
20160425021500,1010.5,1010.5,994.05,98.3721,62,53.9,62.2,69.5,66.5
20160425023000,1010.5,1010.5,994.05,98.3721,62,53.9,62.1,69.5,66.5
20160425024500,1010.5,1010.5,994.05,98.3721,62,53.9,62.1,69.5,66.5
20160425030000,1010.5,1010.5,994.05,98.3721,62,53.9,62.1,69.5,66.5
20160425031500,1010.5,1010.5,994.05,98.3721,62,53.9,62.0,69.5,66.5
20160425033000,1010.5,1010.5,994.05,98.3721,62,53.9,62.0,69.5,66.5
20160425034500,1010.5,1010.5,994.05,98.3721,62,53.9,62.0,69.5,66.5
20160425040000,1010.5,1010.5,994.05,98.3721,62,53.9,62.1,69.5,66.5
20160425041500,1010.5,1010.5,994.05,98.3721,62,53.9,62.1,69.5,66.5
20160425043000,1010.5,1010.5,975.25,96.5116,62,53.9,62.0,69.5,66.5
20160425044500,1010.5,1010.5,1010.5,100.0,62,53.9,62.0,69.5,66.5
20160425050000,1010.5,1010.5,994.05,98.3721,62,53.9,62.0,69.5,66.5
20160425051500,1010.5,1010.5,994.05,98.3721,62,53.9,62.0,69.5,66.5
20160425053000,1010.5,1010.5,994.05,98.3721,62,53.9,61.9,69.5,66.5
20160425054500,1010.5,1010.5,994.05,98.3721,62,53.9,61.9,69.5,66.5
20160425060000,1010.5,1010.5,994.05,98.3721,62,53.9,63.1,69.5,66.5
20160425061500,1010.5,1010.5,994.05,98.3721,62,53.9,67.4,69.5,66.5
