PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160425063000,1010.5,1010.5,994.05,98.3721,62,53.9,70.7,69.5,66.5
20160425064500,1010.5,1010.5,1010.5,100.0,62,53.9,73.7,69.5,66.5
20160425070000,1010.5,1010.5,994.05,98.3721,62,53.9,76.9,69.5,66.5
20160425071500,1010.5,1010.5,994.05,98.3721,62,53.9,79.1,69.5,66.5
20160425073000,1010.5,1010.5,994.05,98.3721,62,53.9,80.3,69.5,66.5
20160425074500,1010.5,1010.5,1010.5,100.0,62,53.9,81.2,69.5,66.5
20160425080000,1010.5,1010.5,994.05,98.3721,62,53.9,81.7,69.5,66.5
20160425081500,1010.5,1010.5,1010.5,100.0,62,53.9,81.8,69.5,66.5
20160425083000,1010.5,1010.5,994.05,98.3721,62,53.9,82.5,69.5,66.5
20160425084500,1010.5,1010.5,1010.5,100.0,62,53.1,82.0,69.5,66.5
20160425090000,1010.5,1010.5,994.05,98.3721,62,53.1,82.1,69.7,66.7
20160425091500,1010.5,1010.5,994.05,98.3721,62,53.1,82.4,69.8,66.8
20160425093000,1010.5,1010.5,994.05,98.3721,62,53.1,83.5,69.6,66.6
20160425094500,1010.5,1010.5,994.05,98.3721,62,53.1,83.3,69.6,66.6
20160425100000,1010.5,1010.5,994.05,98.3721,62,53.1,83.3,69.7,66.7
20160425101500,1010.5,1010.5,994.05,98.3721,62,53.1,83.5,69.8,66.8
20160425103000,1010.5,1010.5,1010.5,100.0,62,53.1,83.4,69.8,66.8
20160425104500,1010.5,1010.5,994.05,98.3721,62,53.1,83.4,69.8,66.8
20160425110000,1010.5,1010.5,994.05,98.3721,62,53.1,83.1,69.9,66.9
20160425111500,1010.5,1010.5,975.25,96.5116,62,53.1,82.6,69.9,66.9
20160425113000,1010.5,1010.5,994.05,98.3721,62,53.1,83.7,69.9,66.9
20160425114500,1010.5,1010.5,994.05,98.3721,62,53.1,83.5,69.9,66.9
20160425120000,1010.5,1010.5,994.05,98.3721,62,53.1,83.6,69.9,66.9
20160425121500,1010.5,1010.5,994.05,98.3721,62,53.1,83.1,69.9,66.9
20160425123000,1010.5,1010.5,975.25,96.5116,62,53.7,83.7,69.9,66.9
20160425124500,1010.5,1010.5,994.05,98.3721,62,53.7,83.8,69.9,66.9
20160425130000,1010.5,1010.5,994.05,98.3721,62,53.7,83.3,69.9,66.9
20160425131500,1010.5,1010.5,994.05,98.3721,62,53.7,83.4,69.9,66.9
20160425133000,1010.5,1010.5,994.05,98.3721,62,53.7,83.1,69.9,66.9
20160425134500,1010.5,1010.5,994.05,98.3721,62,53.7,82.8,69.9,66.9
20160425140000,1010.5,1010.5,1010.5,100.0,62,53.7,82.0,69.9,66.9
20160425141500,1010.5,1010.5,1010.5,100.0,62,53.7,80.6,69.9,66.9
20160425143000,1010.5,1010.5,994.05,98.3721,62,53.1,79.3,69.9,66.9
20160425144500,1010.5,1010.5,994.05,98.3721,62,53.1,78.7,69.9,66.9
20160425150000,1010.5,1010.5,994.05,98.3721,62,53.1,77.5,69.9,66.9
20160425151500,1010.5,1010.5,994.05,98.3721,62,53.1,77.0,69.9,66.9
20160425153000,1010.5,1010.5,994.05,98.3721,62,53.1,76.0,69.9,66.9
20160425154500,1010.5,1010.5,994.05,98.3721,62,53.1,75.6,69.9,66.9
20160425160000,1010.5,1010.5,994.05,98.3721,62,53.1,74.8,69.9,66.9
20160425161500,1010.5,1010.5,994.05,98.3721,62,53.1,74.2,69.9,66.9
20160425163000,1010.5,1010.5,994.05,98.3721,62,53.1,73.1,69.9,66.9
20160425164500,1010.5,1010.5,1010.5,100.0,62,53.1,73.0,69.9,66.9
20160425170000,1010.5,1010.5,994.05,98.3721,62,53.1,72.4,69.8,66.8
20160425171500,1010.5,1010.5,1010.5,100.0,62,53.1,72.5,69.8,66.8
20160425173000,1010.5,1010.5,1010.5,100.0,62,53.1,71.6,69.8,66.8
20160425174500,1010.5,1010.5,1010.5,100.0,62,53.1,71.9,69.8,66.8
20160425180000,1010.5,1010.5,1029.3,101.8605,62,53.1,70.5,69.8,66.8
20160425181500,1010.5,1010.5,1029.3,101.8605,62,53.1,70.0,69.7,66.7
20160425183000,1010.5,1010.5,1010.5,100.0,62,53.1,70.7,69.7,66.7
20160425184500,1010.5,1010.5,1029.3,101.8605,62,53.1,70.0,69.6,66.6
20160425190000,1010.5,1010.5,1010.5,100.0,62,53.1,69.6,69.6,66.6
20160425191500,1010.5,1010.5,994.05,98.3721,62,53.9,69.2,69.6,66.6
20160425193000,1010.5,1010.5,1029.3,101.8605,62,53.9,68.8,69.5,66.5
20160425194500,1010.5,1010.5,1029.3,101.8605,62,53.9,68.6,69.6,66.6
20160425200000,1010.5,1010.5,1010.5,100.0,62,53.9,68.1,69.5,66.5
20160425201500,1010.5,1010.5,1010.5,100.0,62,53.9,68.1,69.5,66.5
20160425203000,1010.5,1010.5,1029.3,101.8605,62,53.9,67.9,69.5,66.5
20160425204500,1010.5,1010.5,994.05,98.3721,62,53.9,67.5,69.5,66.5
20160425210000,1010.5,1010.5,1029.3,101.8605,62,53.9,67.3,69.5,66.5
20160425211500,1010.5,1010.5,1010.5,100.0,62,53.9,67.2,69.5,66.5
20160425213000,1010.5,1010.5,1010.5,100.0,62,53.9,66.9,69.5,66.5
20160425214500,1010.5,1010.5,1010.5,100.0,62,53.9,66.7,69.5,66.5
20160425220000,1010.5,1010.5,1010.5,100.0,62,53.9,66.7,69.5,66.5
20160425221500,1010.5,1010.5,1010.5,100.0,62,53.9,66.6,69.5,66.5
20160425223000,1010.5,1010.5,994.05,98.3721,62,53.2,66.6,69.5,66.5
20160425224500,1010.5,1010.5,1010.5,100.0,62,53.2,66.5,69.5,66.5
20160425230000,1010.5,1010.5,1010.5,100.0,62,53.2,66.3,69.5,66.5
20160425231500,1010.5,1010.5,1010.5,100.0,62,53.2,66.3,69.5,66.5
20160425233000,1010.5,1010.5,1010.5,100.0,62,53.2,66.1,69.5,66.5
20160425234500,1010.5,1010.5,1010.5,100.0,62,53.2,66.1,69.5,66.5
20160426000000,1010.5,1010.5,1010.5,100.0,62,53.2,66.1,69.5,66.5
20160426001500,1010.5,1010.5,994.05,98.3721,62,53.2,65.8,69.5,66.5
20160426003000,1010.5,1010.5,1010.5,100.0,62,53.2,65.8,69.5,66.5
20160426004500,1010.5,1010.5,1010.5,100.0,62,53.2,65.7,69.5,66.5
20160426010000,1010.5,1010.5,994.05,98.3721,62,53.2,65.6,69.5,66.5
20160426011500,1010.5,1010.5,994.05,98.3721,62,53.2,65.6,69.5,66.5
20160426013000,1010.5,1010.5,1010.5,100.0,62,53.9,65.5,69.5,66.5
20160426014500,1010.5,1010.5,994.05,98.3721,62,53.9,65.6,69.5,66.5
20160426020000,1010.5,1010.5,1029.3,101.8605,62,53.9,65.5,69.5,66.5
20160426021500,1010.5,1010.5,994.05,98.3721,62,53.9,65.4,69.5,66.5
20160426023000,1010.5,1010.5,1010.5,100.0,62,53.9,65.3,69.5,66.5
20160426024500,1010.5,1010.5,1010.5,100.0,62,53.9,65.2,69.5,66.5
20160426030000,1010.5,1010.5,1010.5,100.0,62,53.9,65.0,69.5,66.5
20160426031500,1010.5,1010.5,994.05,98.3721,62,53.9,65.0,69.5,66.5
20160426033000,1010.5,1010.5,1010.5,100.0,62,53.9,64.8,69.5,66.5
20160426034500,1010.5,1010.5,1010.5,100.0,62,53.9,65.0,69.5,66.5
20160426040000,1010.5,1010.5,1029.3,101.8605,62,53.9,64.8,69.5,66.5
20160426041500,1010.5,1010.5,1010.5,100.0,62,53.9,64.8,69.5,66.5
20160426043000,1010.5,1010.5,1010.5,100.0,62,53.1,64.8,69.5,66.5
20160426044500,1010.5,1010.5,1010.5,100.0,62,53.1,64.8,69.5,66.5
20160426050000,1010.5,1010.5,1010.5,100.0,62,53.1,64.8,69.5,66.5
20160426051500,1010.5,1010.5,1010.5,100.0,62,53.1,64.7,69.5,66.5
20160426053000,1010.5,1010.5,1010.5,100.0,62,53.1,64.7,69.5,66.5
20160426054500,1010.5,1010.5,1029.3,101.8605,62,53.1,64.2,69.5,66.5
20160426060000,1010.5,1010.5,1010.5,100.0,62,53.1,66.4,69.5,66.5
20160426061500,1010.5,1010.5,1010.5,100.0,62,53.1,70.2,69.5,66.5
20160426063000,1010.5,1010.5,994.05,98.3721,62,53.1,74.4,69.5,66.5
20160426064500,1010.5,1010.5,1010.5,100.0,62,53.1,77.5,69.5,66.5
20160426070000,1010.5,1010.5,1010.5,100.0,62,53.1,79.6,69.5,66.5
20160426071500,1010.5,1010.5,1029.3,101.8605,62,53.1,80.9,69.5,66.5
20160426073000,1010.5,1010.5,1029.3,101.8605,62,53.9,81.5,69.6,66.6
20160426074500,1010.5,1010.5,1010.5,100.0,62,53.9,82.0,69.8,66.8
20160426080000,1010.5,1010.5,1010.5,100.0,62,53.9,82.4,69.9,66.9
20160426081500,1010.5,1010.5,1029.3,101.8605,62,53.9,82.5,69.9,66.9
20160426083000,1010.5,1010.5,1010.5,100.0,62,53.9,82.8,69.9,66.9
20160426084500,1010.5,1010.5,1010.5,100.0,62,53.1,82.8,69.9,66.9
20160426090000,1010.5,1010.5,994.05,98.3721,62,53.1,83.4,69.9,66.9
20160426091500,1010.5,1010.5,1010.5,100.0,62,55.1,83.9,69.9,66.9
20160426093000,1010.5,1010.5,994.05,98.3721,62,53.5,83.5,69.9,66.9
20160426094500,1010.5,1010.5,1010.5,100.0,62,53.5,82.9,69.9,66.9
20160426100000,1010.5,1010.5,994.05,98.3721,62,53.5,82.9,69.9,66.9
20160426101500,1010.5,1010.5,994.05,98.3721,62,52.7,83.1,69.9,66.9
20160426103000,1010.5,1010.5,994.05,98.3721,62,53.5,83.2,69.9,66.9
20160426104500,1010.5,1010.5,1010.5,100.0,62,53.5,83.8,69.9,66.9
20160426110000,1010.5,1010.5,994.05,98.3721,62,53.5,82.9,69.9,66.9
20160426111500,1010.5,1010.5,994.05,98.3721,62,53.5,83.5,69.9,66.9
20160426113000,1010.5,1010.5,994.05,98.3721,62,53.5,83.5,69.9,66.9
20160426114500,1010.5,1010.5,994.05,98.3721,62,53.5,83.8,69.9,66.9
20160426120000,1010.5,1010.5,994.05,98.3721,62,53.5,83.8,69.9,66.9
20160426121500,1010.5,1010.5,994.05,98.3721,62,53.5,83.4,69.9,66.9
20160426123000,1010.5,1010.5,1010.5,100.0,62,53.5,83.4,69.9,66.9
20160426124500,1010.5,1010.5,1010.5,100.0,62,53.5,83.4,69.9,66.9
20160426130000,1010.5,1010.5,1010.5,100.0,62,53.5,83.8,69.9,66.9
20160426131500,1010.5,1010.5,994.05,98.3721,62,53.5,83.4,69.9,66.9
20160426133000,1010.5,1010.5,1010.5,100.0,62,53.5,83.1,69.9,66.9
20160426134500,1010.5,1010.5,994.05,98.3721,62,53.5,82.0,69.9,66.9
20160426140000,1010.5,1010.5,1010.5,100.0,62,53.5,80.4,69.9,66.9
20160426141500,1010.5,1010.5,994.05,98.3721,62,53.5,79.7,69.9,66.9
20160426143000,1010.5,1010.5,994.05,98.3721,62,53.5,78.6,69.9,66.9
20160426144500,1010.5,1010.5,1010.5,100.0,62,53.5,77.6,69.9,66.9
20160426150000,1010.5,1010.5,1010.5,100.0,62,53.5,76.7,69.9,66.9
20160426151500,1010.5,1010.5,1010.5,100.0,62,53.5,75.6,69.9,66.9
20160426153000,1010.5,1010.5,994.05,98.3721,62,53.5,75.2,69.9,66.9
20160426154500,1010.5,1010.5,994.05,98.3721,62,53.5,74.5,69.9,66.9
20160426160000,1010.5,1010.5,1010.5,100.0,62,53.5,74.2,69.9,66.9
20160426161500,1010.5,1010.5,994.05,98.3721,62,53.5,74.0,69.9,66.9
20160426163000,1010.5,1010.5,994.05,98.3721,62,53.5,73.2,69.9,66.9
20160426164500,1010.5,1010.5,994.05,98.3721,62,53.5,72.6,69.9,66.9
20160426170000,1010.5,1010.5,1010.5,100.0,62,53.5,72.1,69.9,66.9
20160426171500,1010.5,1010.5,994.05,98.3721,62,53.5,71.9,69.9,66.9
20160426173000,1010.5,1010.5,1010.5,100.0,62,53.5,71.3,69.9,66.9
20160426174500,1010.5,1010.5,994.05,98.3721,62,53.5,71.0,69.8,66.8
20160426180000,1010.5,1010.5,994.05,98.3721,62,53.5,70.3,69.9,66.9
20160426181500,1010.5,1010.5,1010.5,100.0,62,53.5,69.5,69.9,66.9
20160426183000,1010.5,1010.5,1010.5,100.0,62,53.5,68.7,69.9,66.9
20160426184500,1010.5,1010.5,1010.5,100.0,62,53.5,68.5,69.8,66.8
20160426190000,1010.5,1010.5,1010.5,100.0,62,53.5,67.9,69.7,66.7
20160426191500,1010.5,1010.5,1010.5,100.0,62,53.5,67.4,69.7,66.7
20160426193000,1010.5,1010.5,1010.5,100.0,62,53.5,67.2,69.6,66.6
20160426194500,1010.5,1010.5,994.05,98.3721,62,53.5,66.9,69.6,66.6
20160426200000,1010.5,1010.5,1010.5,100.0,62,53.5,66.3,69.6,66.6
20160426201500,1010.5,1010.5,1010.5,100.0,62,53.5,66.5,69.6,66.6
20160426203000,1010.5,1010.5,994.05,98.3721,62,53.5,66.3,69.5,66.5
20160426204500,1010.5,1010.5,994.05,98.3721,62,53.5,66.1,69.5,66.5
20160426210000,1010.5,1010.5,1010.5,100.0,62,53.5,66.0,69.5,66.5
20160426211500,1010.5,1010.5,1010.5,100.0,62,53.5,65.7,69.5,66.5
20160426213000,1010.5,1010.5,1010.5,100.0,62,53.5,65.6,69.5,66.5
20160426214500,1010.5,1010.5,1010.5,100.0,62,53.5,65.5,69.5,66.5
20160426220000,1010.5,1010.5,1010.5,100.0,62,53.5,65.4,69.5,66.5
20160426221500,1010.5,1010.5,1010.5,100.0,62,53.5,65.2,69.5,66.5
20160426223000,1010.5,1010.5,1010.5,100.0,62,53.5,65.3,69.5,66.5
20160426224500,1010.5,1010.5,1010.5,100.0,62,53.5,65.2,69.5,66.5
20160426230000,1010.5,1010.5,1010.5,100.0,62,53.5,65.1,69.5,66.5
20160426231500,1010.5,1010.5,994.05,98.3721,62,53.5,65.1,69.5,66.5
20160426233000,1010.5,1010.5,994.05,98.3721,62,53.5,65.0,69.5,66.5
20160426234500,1010.5,1010.5,1010.5,100.0,62,53.5,65.0,69.5,66.5
20160427000000,1010.5,1010.5,1010.5,100.0,62,53.5,65.0,69.5,66.5
20160427001500,1010.5,1010.5,994.05,98.3721,62,53.5,64.9,69.5,66.5
20160427003000,1010.5,1010.5,1010.5,100.0,62,53.5,64.8,69.5,66.5
20160427004500,1010.5,1010.5,1010.5,100.0,62,53.5,64.8,69.5,66.5
20160427010000,1010.5,1010.5,1010.5,100.0,62,53.5,64.8,69.5,66.5
20160427011500,1010.5,1010.5,975.25,96.5116,61,53.5,64.9,69.5,66.5
20160427013000,1010.5,1010.5,994.05,98.3721,61,53.5,64.6,69.5,66.5
20160427014500,1010.5,1010.5,1010.5,100.0,61,53.5,64.8,69.5,66.5
20160427020000,1010.5,1010.5,994.05,98.3721,61,53.5,64.8,69.5,66.5
20160427021500,1010.5,1010.5,975.25,96.5116,62,53.5,64.8,69.5,66.5
20160427023000,1010.5,1010.5,994.05,98.3721,62,53.5,64.8,69.5,66.5
20160427024500,1010.5,1010.5,994.05,98.3721,62,53.5,64.8,69.5,66.5
20160427030000,1010.5,1010.5,994.05,98.3721,62,53.5,64.7,69.5,66.5
20160427031500,1010.5,1010.5,994.05,98.3721,62,53.5,64.7,69.5,66.5
20160427033000,1010.5,1010.5,975.25,96.5116,62,53.5,64.6,69.5,66.5
20160427034500,1010.5,1010.5,975.25,96.5116,62,53.5,64.6,69.5,66.5
20160427040000,1010.5,1010.5,994.05,98.3721,62,53.5,64.6,69.5,66.5
20160427041500,1010.5,1010.5,994.05,98.3721,62,53.5,64.5,69.5,66.5
20160427043000,1010.5,1010.5,994.05,98.3721,62,53.5,64.5,69.5,66.5
20160427044500,1010.5,1010.5,994.05,98.3721,62,53.5,64.4,69.5,66.5
20160427050000,1010.5,1010.5,994.05,98.3721,62,53.5,64.4,69.5,66.5
20160427051500,1010.5,1010.5,975.25,96.5116,62,53.5,64.4,69.5,66.5
20160427053000,1010.5,1010.5,994.05,98.3721,62,53.5,64.3,69.5,66.5
20160427054500,1010.5,1010.5,994.05,98.3721,62,53.5,64.3,69.5,66.5
20160427060000,1010.5,1010.5,994.05,98.3721,62,53.5,65.3,69.5,66.5
20160427061500,1010.5,1010.5,1010.5,100.0,62,53.5,69.1,69.5,66.5
20160427063000,1010.5,1010.5,994.05,98.3721,62,53.5,72.1,69.5,66.5
20160427064500,1010.5,1010.5,994.05,98.3721,62,53.5,76.0,69.5,66.5
20160427070000,1010.5,1010.5,975.25,96.5116,62,53.5,77.9,69.5,66.5
20160427071500,1010.5,1010.5,975.25,96.5116,63,53.5,79.8,69.5,66.5
20160427073000,1010.5,1010.5,975.25,96.5116,63,53.5,81.1,69.6,66.6
20160427074500,1010.5,1010.5,994.05,98.3721,63,53.5,81.6,69.6,66.6
20160427080000,1010.5,1010.5,994.05,98.3721,63,53.5,82.3,69.8,66.8
20160427081500,1010.5,1010.5,975.25,96.5116,63,53.5,82.7,69.8,66.8
20160427083000,1010.5,1010.5,994.05,98.3721,63,53.5,83.4,69.8,66.8
20160427084500,1010.5,1010.5,994.05,98.3721,63,53.5,83.5,69.8,66.8
20160427090000,1010.5,1010.5,994.05,98.3721,63,53.5,83.2,69.8,66.8
20160427091500,1010.5,1010.5,1010.5,100.0,63,53.5,83.5,69.9,66.9
20160427093000,1010.5,1010.5,994.05,98.3721,63,53.5,84.0,69.9,66.9
20160427094500,1010.5,1010.5,994.05,98.3721,63,53.5,83.9,69.9,66.9
20160427100000,1010.5,1010.5,1010.5,100.0,63,53.5,83.8,69.9,66.9
20160427101500,1010.5,1010.5,1010.5,100.0,63,53.5,83.1,69.9,66.9
20160427103000,1010.5,1010.5,1010.5,100.0,63,53.5,82.9,69.9,66.9
20160427104500,1010.5,1010.5,994.05,98.3721,63,53.5,83.3,69.9,66.9
20160427110000,1010.5,1010.5,994.05,98.3721,63,53.5,84.3,69.9,66.9
20160427111500,1010.5,1010.5,1010.5,100.0,63,53.5,83.9,69.9,66.9
20160427113000,1010.5,1010.5,994.05,98.3721,63,53.5,84.3,69.9,66.9
20160427114500,1010.5,1010.5,994.05,98.3721,63,53.5,83.4,69.9,66.9
20160427120000,1010.5,1010.5,1029.3,101.8605,63,53.5,83.4,69.9,66.9
20160427121500,1010.5,1010.5,1010.5,100.0,63,53.5,83.3,69.9,66.9
20160427123000,1010.5,1010.5,1010.5,100.0,63,53.5,82.9,69.9,66.9
20160427124500,1010.5,1010.5,994.05,98.3721,63,53.5,82.9,69.9,66.9
20160427130000,1010.5,1010.5,994.05,98.3721,63,53.5,81.7,69.9,66.9
20160427131500,1010.5,1010.5,994.05,98.3721,63,53.5,80.9,69.9,66.9
20160427133000,1010.5,1010.5,994.05,98.3721,63,53.5,79.7,69.9,66.9
20160427134500,1010.5,1010.5,994.05,98.3721,63,53.5,79.2,69.9,66.9
20160427140000,1010.5,1010.5,1010.5,100.0,63,53.5,78.4,69.9,66.9
20160427141500,1010.5,1010.5,994.05,98.3721,63,53.5,77.7,69.9,66.9
20160427143000,1010.5,1010.5,994.05,98.3721,63,53.5,76.2,69.9,66.9
20160427144500,1010.5,1010.5,1010.5,100.0,63,53.5,75.4,69.9,66.9
20160427150000,1010.5,1010.5,1010.5,100.0,63,53.5,75.8,69.9,66.9
20160427151500,1010.5,1010.5,1010.5,100.0,63,53.5,75.4,69.9,66.9
20160427153000,1010.5,1010.5,1029.3,101.8605,63,53.5,74.5,69.9,66.9
20160427154500,1010.5,1010.5,1010.5,100.0,63,53.5,74.3,69.9,66.9
20160427160000,1010.5,1010.5,1010.5,100.0,63,53.5,74.0,69.8,66.8
20160427161500,1010.5,1010.5,994.05,98.3721,63,53.5,72.6,69.9,66.9
20160427163000,1010.5,1010.5,1010.5,100.0,63,53.5,72.6,69.8,66.8
20160427164500,1010.5,1010.5,1010.5,100.0,63,53.5,72.2,69.8,66.8
20160427170000,1010.5,1010.5,994.05,98.3721,63,53.5,71.7,69.9,66.9
20160427171500,1010.5,1010.5,994.05,98.3721,63,53.5,71.4,69.8,66.8
20160427173000,1010.5,1010.5,1010.5,100.0,63,53.5,70.9,69.8,66.8
20160427174500,1010.5,1010.5,994.05,98.3721,63,53.5,70.5,69.7,66.7
20160427180000,1010.5,1010.5,994.05,98.3721,63,53.5,69.3,69.7,66.7
20160427181500,1010.5,1010.5,1010.5,100.0,63,53.5,69.1,69.7,66.7
20160427183000,1010.5,1010.5,994.05,98.3721,63,53.5,68.7,69.6,66.6
20160427184500,1010.5,1010.5,1010.5,100.0,63,53.5,68.4,69.7,66.7
20160427190000,1010.5,1010.5,994.05,98.3721,63,53.5,68.2,69.6,66.6
20160427191500,1010.5,1010.5,1010.5,100.0,63,53.5,67.9,69.6,66.6
20160427193000,1010.5,1010.5,994.05,98.3721,63,53.5,67.8,69.5,66.5
20160427194500,1010.5,1010.5,994.05,98.3721,63,53.5,67.5,69.6,66.6
20160427200000,1010.5,1010.5,1010.5,100.0,63,53.5,67.3,69.5,66.5
20160427201500,1010.5,1010.5,1010.5,100.0,63,53.5,67.1,69.5,66.5
20160427203000,1010.5,1010.5,994.05,98.3721,63,53.5,67.0,69.5,66.5
20160427204500,1010.5,1010.5,994.05,98.3721,63,53.5,66.8,69.5,66.5
20160427210000,1010.5,1010.5,1010.5,100.0,63,53.5,66.5,69.5,66.5
20160427211500,1010.5,1010.5,1010.5,100.0,63,53.5,66.5,69.5,66.5
20160427213000,1010.5,1010.5,1010.5,100.0,63,53.5,66.4,69.5,66.5
20160427214500,1010.5,1010.5,994.05,98.3721,63,53.5,66.3,69.5,66.5
20160427220000,1010.5,1010.5,1010.5,100.0,63,53.5,66.2,69.5,66.5
20160427221500,1010.5,1010.5,1010.5,100.0,63,53.5,66.0,69.5,66.5
20160427223000,1010.5,1010.5,994.05,98.3721,63,53.5,65.8,69.5,66.5
20160427224500,1010.5,1010.5,994.05,98.3721,63,53.5,65.8,69.5,66.5
20160427230000,1010.5,1010.5,1010.5,100.0,63,53.5,65.6,69.5,66.5
20160427231500,1010.5,1010.5,994.05,98.3721,63,53.5,65.5,69.5,66.5
20160427233000,1010.5,1010.5,975.25,96.5116,63,53.5,65.4,69.5,66.5
20160427234500,1010.5,1010.5,994.05,98.3721,63,53.5,65.3,69.5,66.5
20160428000000,1010.5,1010.5,994.05,98.3721,63,53.5,65.2,69.5,66.5
20160428001500,1010.5,1010.5,994.05,98.3721,63,53.5,65.2,69.5,66.5
20160428003000,1010.5,1010.5,994.05,98.3721,63,53.5,65.1,69.5,66.5
20160428004500,1010.5,1010.5,994.05,98.3721,63,53.5,65.1,69.5,66.5
20160428010000,1010.5,1010.5,1010.5,100.0,63,53.5,65.0,69.5,66.5
20160428011500,1010.5,1010.5,994.05,98.3721,63,53.5,65.0,69.5,66.5
20160428013000,1010.5,1010.5,994.05,98.3721,63,53.5,65.0,69.5,66.5
20160428014500,1010.5,1010.5,994.05,98.3721,63,53.5,64.9,69.5,66.5
20160428020000,1010.5,1010.5,994.05,98.3721,63,53.5,64.8,69.5,66.5
20160428021500,1010.5,1010.5,975.25,96.5116,63,53.5,64.8,69.5,66.5
20160428023000,1010.5,1010.5,994.05,98.3721,63,53.5,64.7,69.5,66.5
20160428024500,1010.5,1010.5,994.05,98.3721,63,53.5,64.7,69.5,66.5
20160428030000,1010.5,1010.5,994.05,98.3721,63,53.5,64.7,69.5,66.5
20160428031500,1010.5,1010.5,994.05,98.3721,63,53.5,64.6,69.5,66.5
20160428033000,1010.5,1010.5,994.05,98.3721,63,53.5,64.6,69.5,66.5
20160428034500,1010.5,1010.5,1010.5,100.0,63,53.5,64.6,69.5,66.5
20160428040000,1010.5,1010.5,1010.5,100.0,63,53.5,64.5,69.5,66.5
20160428041500,1010.5,1010.5,994.05,98.3721,63,53.5,64.5,69.5,66.5
20160428043000,1010.5,1010.5,994.05,98.3721,63,53.5,64.4,69.5,66.5
20160428044500,1010.5,1010.5,1010.5,100.0,63,53.5,64.4,69.5,66.5
20160428050000,1010.5,1010.5,994.05,98.3721,63,53.5,64.3,69.5,66.5
20160428051500,1010.5,1010.5,994.05,98.3721,63,53.5,64.3,69.5,66.5
20160428053000,1010.5,1010.5,994.05,98.3721,63,53.5,64.2,69.5,66.5
20160428054500,1010.5,1010.5,994.05,98.3721,63,53.5,64.2,69.5,66.5
20160428060000,1010.5,1010.5,994.05,98.3721,63,53.5,65.5,69.5,66.5
20160428061500,1010.5,1010.5,994.05,98.3721,63,53.5,69.8,69.5,66.5
20160428063000,1010.5,1010.5,994.05,98.3721,63,53.5,72.6,69.5,66.5
20160428064500,1010.5,1010.5,994.05,98.3721,63,53.5,75.7,69.5,66.5
20160428070000,1010.5,1010.5,975.25,96.5116,63,53.5,77.9,69.5,66.5
20160428071500,1010.5,1010.5,994.05,98.3721,63,53.5,79.8,69.5,66.5
20160428073000,1010.5,1010.5,1010.5,100.0,63,53.5,80.7,69.6,66.6
20160428074500,1010.5,1010.5,994.05,98.3721,63,53.5,81.6,69.7,66.7
20160428080000,1010.5,1010.5,994.05,98.3721,63,53.5,82.0,69.9,66.9
20160428081500,1010.5,1010.5,994.05,98.3721,63,53.5,82.7,69.8,66.8
20160428083000,1010.5,1010.5,1010.5,100.0,63,53.5,82.7,69.9,66.9
20160428084500,1010.5,1010.5,994.05,98.3721,63,53.5,83.3,69.8,66.8
20160428090000,1010.5,1010.5,1010.5,100.0,63,53.5,83.5,69.9,66.9
20160428091500,1010.5,1010.5,994.05,98.3721,63,53.5,83.6,69.9,66.9
20160428093000,1010.5,1010.5,994.05,98.3721,63,53.5,83.9,69.9,66.9
20160428094500,1010.5,1010.5,994.05,98.3721,63,53.5,84.0,69.9,66.9
20160428100000,1010.5,1010.5,1010.5,100.0,64,53.5,84.1,69.9,66.9
20160428101500,1010.5,1010.5,994.05,98.3721,64,53.5,84.3,69.9,66.9
20160428103000,1010.5,1010.5,994.05,98.3721,64,53.5,84.3,69.9,66.9
20160428104500,1010.5,1010.5,994.05,98.3721,64,53.5,83.3,69.9,66.9
20160428110000,1010.5,1010.5,994.05,98.3721,64,53.5,84.3,69.9,66.9
20160428111500,1010.5,1010.5,994.05,98.3721,64,54.1,83.4,69.9,66.9
20160428113000,1010.5,1010.5,994.05,98.3721,64,54.1,83.8,69.9,66.9
20160428114500,1010.5,1010.5,994.05,98.3721,64,52.5,83.0,69.9,66.9
20160428120000,1010.5,1010.5,1010.5,100.0,64,53.5,83.9,69.9,66.9
20160428121500,1010.5,1010.5,994.05,98.3721,64,53.5,83.7,69.9,66.9
20160428123000,1010.5,1010.5,994.05,98.3721,64,53.5,83.9,69.9,66.9
20160428124500,1010.5,1010.5,994.05,98.3721,64,53.5,84.0,69.9,66.9
20160428130000,1010.5,1010.5,994.05,98.3721,64,53.5,83.8,69.9,66.9
20160428131500,1010.5,1010.5,994.05,98.3721,64,53.5,84.2,69.9,66.9
20160428133000,1010.5,1010.5,994.05,98.3721,64,53.5,84.0,69.9,66.9
20160428134500,1010.5,1010.5,1010.5,100.0,64,53.5,84.1,69.9,66.9
20160428140000,1010.5,1010.5,994.05,98.3721,64,53.5,83.9,69.9,66.9
20160428141500,1010.5,1010.5,994.05,98.3721,64,56.7,84.3,69.9,66.9
20160428143000,1010.5,1010.5,1010.5,100.0,64,57.9,85.7,69.9,66.9
20160428144500,1010.5,1010.5,994.05,98.3721,64,57.9,85.2,69.9,66.9
20160428150000,1010.5,1010.5,994.05,98.3721,64,53.9,84.8,69.9,66.9
20160428151500,1010.5,1010.5,1010.5,100.0,64,53.1,84.3,69.9,66.9
20160428153000,1010.5,1010.5,994.05,98.3721,64,53.1,83.3,69.9,66.9
20160428154500,1010.5,1010.5,1010.5,100.0,64,53.1,82.9,69.9,66.9
20160428160000,1010.5,1010.5,1010.5,100.0,64,53.1,82.0,69.9,66.9
20160428161500,1010.5,1010.5,1010.5,100.0,64,53.1,80.9,69.9,66.9
20160428163000,1010.5,1010.5,1010.5,100.0,64,53.1,79.4,69.9,66.9
20160428164500,1010.5,1010.5,1029.3,101.8605,64,53.1,79.2,69.9,66.9
20160428170000,1010.5,1010.5,1029.3,101.8605,64,53.1,78.5,69.9,66.9
20160428171500,1010.5,1010.5,1010.5,100.0,64,53.1,78.1,69.9,66.9
20160428173000,1010.5,1010.5,1029.3,101.8605,64,53.1,77.0,69.9,66.9
20160428174500,1010.5,1010.5,1010.5,100.0,64,53.1,76.0,69.9,66.9
20160428180000,1010.5,1010.5,1010.5,100.0,64,53.1,75.6,69.9,66.9
20160428181500,1010.5,1010.5,1010.5,100.0,64,53.1,74.9,69.9,66.9
20160428183000,1010.5,1010.5,1010.5,100.0,64,53.9,74.7,69.9,66.9
20160428184500,1010.5,1010.5,1010.5,100.0,64,53.9,74.1,69.9,66.9
20160428190000,1010.5,1010.5,1010.5,100.0,64,53.9,73.3,69.9,66.9
20160428191500,1010.5,1010.5,1010.5,100.0,64,53.9,73.0,69.9,66.9
20160428193000,1010.5,1010.5,1010.5,100.0,64,53.1,72.3,69.9,66.9
20160428194500,1010.5,1010.5,1029.3,101.8605,64,53.1,71.7,69.9,66.9
20160428200000,1010.5,1010.5,1029.3,101.8605,64,53.1,71.3,69.9,66.9
20160428201500,1010.5,1010.5,1029.3,101.8605,64,53.8,71.0,69.8,66.8
20160428203000,1010.5,1010.5,1029.3,101.8605,64,53.8,70.9,69.8,66.8
20160428204500,1010.5,1010.5,1029.3,101.8605,64,53.8,70.5,69.8,66.8
20160428210000,1010.5,1010.5,1010.5,100.0,64,53.8,70.1,69.8,66.8
20160428211500,1010.5,1010.5,1010.5,100.0,64,53.8,70.0,69.7,66.7
20160428213000,1010.5,1010.5,1010.5,100.0,64,53.8,69.9,69.7,66.7
20160428214500,1010.5,1010.5,1010.5,100.0,64,53.8,69.6,69.7,66.7
20160428220000,1010.5,1010.5,1029.3,101.8605,64,53.8,69.2,69.7,66.7
20160428221500,1010.5,1010.5,1029.3,101.8605,64,53.8,68.8,69.7,66.7
20160428223000,1010.5,1010.5,1010.5,100.0,64,53.8,68.7,69.7,66.7
20160428224500,1010.5,1010.5,1010.5,100.0,64,53.8,68.5,69.7,66.7
20160428230000,1010.5,1010.5,1010.5,100.0,64,53.8,68.1,69.7,66.7
20160428231500,1010.5,1010.5,1010.5,100.0,64,53.8,67.7,69.7,66.7
20160428233000,1010.5,1010.5,1010.5,100.0,64,53.8,67.4,69.7,66.7
20160428234500,1010.5,1010.5,1010.5,100.0,64,53.8,66.9,69.6,66.6
20160429000000,1010.5,1010.5,1029.3,101.8605,64,53.8,66.5,69.6,66.6
20160429001500,1010.5,1010.5,1010.5,100.0,64,53.8,66.1,69.7,66.7
20160429003000,1010.5,1010.5,1029.3,101.8605,64,53.8,65.8,69.6,66.6
20160429004500,1010.5,1010.5,1029.3,101.8605,64,53.8,65.7,69.6,66.6
20160429010000,1010.5,1010.5,1010.5,100.0,64,53.1,65.4,69.6,66.6
20160429011500,1010.5,1010.5,1029.3,101.8605,64,53.1,65.2,69.7,66.7
20160429013000,1010.5,1010.5,1010.5,100.0,64,53.1,65.0,69.6,66.6
20160429014500,1010.5,1010.5,1010.5,100.0,64,53.1,65.0,69.6,66.6
20160429020000,1010.5,1010.5,1010.5,100.0,64,53.1,65.0,69.6,66.6
20160429021500,1010.5,1010.5,1010.5,100.0,64,53.9,64.8,69.6,66.6
20160429023000,1010.5,1010.5,1010.5,100.0,64,53.9,64.6,69.5,66.5
20160429024500,1010.5,1010.5,1029.3,101.8605,64,53.9,64.4,69.6,66.6
20160429030000,1010.5,1010.5,1010.5,100.0,64,53.1,64.4,69.6,66.6
20160429031500,1010.5,1010.5,1029.3,101.8605,64,53.1,64.1,69.5,66.5
20160429033000,1010.5,1010.5,1010.5,100.0,64,53.1,64.1,69.5,66.5
20160429034500,1010.5,1010.5,1029.3,101.8605,64,53.1,63.9,69.5,66.5
20160429040000,1010.5,1010.5,1029.3,101.8605,64,53.1,64.0,69.6,66.6
20160429041500,1010.5,1010.5,1029.3,101.8605,64,53.1,63.9,69.5,66.5
20160429043000,1010.5,1010.5,1010.5,100.0,64,53.1,63.7,69.5,66.5
20160429044500,1010.5,1010.5,1010.5,100.0,64,53.1,63.7,69.5,66.5
20160429050000,1010.5,1010.5,1010.5,100.0,64,53.1,63.6,69.6,66.6
20160429051500,1010.5,1010.5,1010.5,100.0,64,53.1,63.6,69.5,66.5
20160429053000,1010.5,1010.5,1010.5,100.0,64,53.1,63.5,69.5,66.5
20160429054500,1010.5,1010.5,1029.3,101.8605,64,53.1,64.1,69.5,66.5
20160429060000,1010.5,1010.5,1029.3,101.8605,64,53.1,65.8,69.5,66.5
20160429061500,1010.5,1010.5,1010.5,100.0,64,53.1,69.7,69.5,66.5
20160429063000,1010.5,1010.5,1029.3,101.8605,64,53.1,73.7,69.5,66.5
20160429064500,1010.5,1010.5,1010.5,100.0,64,53.9,75.8,69.6,66.6
20160429070000,1010.5,1010.5,994.05,98.3721,64,53.9,78.9,69.6,66.6
20160429071500,1010.5,1010.5,994.05,98.3721,64,53.9,80.3,69.7,66.7
20160429073000,1010.5,1010.5,975.25,96.5116,64,53.9,81.6,69.9,66.9
20160429074500,1010.5,1010.5,975.25,96.5116,64,53.9,82.1,69.9,66.9
20160429080000,1010.5,1010.5,1029.3,101.8605,64,53.9,82.6,69.9,66.9
20160429081500,1010.5,1010.5,1010.5,100.0,64,53.2,82.5,69.9,66.9
20160429083000,1010.5,1010.5,1029.3,101.8605,64,53.2,82.3,69.9,66.9
20160429084500,1010.5,1010.5,1045.75,103.4884,63,53.2,82.2,69.9,66.9
20160429090000,1010.5,1010.5,1029.3,101.8605,63,53.2,82.3,69.9,66.9
20160429091500,1010.5,1010.5,1029.3,101.8605,63,53.2,82.4,69.9,66.9
20160429093000,1010.5,1010.5,1029.3,101.8605,62,53.2,82.6,69.9,66.9
20160429094500,1010.5,1010.5,1045.75,103.4884,62,53.2,82.5,69.9,66.9
20160429100000,1010.5,1010.5,1029.3,101.8605,61,53.2,82.7,69.9,66.9
20160429101500,1010.5,1010.5,1029.3,101.8605,61,53.9,82.6,69.9,66.9
20160429103000,1010.5,1010.5,1029.3,101.8605,61,53.9,83.4,69.9,66.9
20160429104500,1010.5,1010.5,1029.3,101.8605,61,53.1,82.9,69.9,66.9
20160429110000,1010.5,1010.5,1029.3,101.8605,61,53.1,82.8,69.9,66.9
20160429111500,1010.5,1010.5,1029.3,101.8605,61,53.1,82.8,69.9,66.9
20160429113000,1010.5,1010.5,1029.3,101.8605,61,53.1,82.7,69.9,66.9
20160429114500,1010.5,1010.5,1029.3,101.8605,61,53.1,82.8,69.9,66.9
20160429120000,1010.5,1010.5,1029.3,101.8605,61,53.1,82.7,69.9,66.9
20160429121500,1010.5,1010.5,1029.3,101.8605,61,53.1,82.9,69.9,66.9
20160429123000,1010.5,1010.5,1029.3,101.8605,61,53.1,83.8,69.9,66.9
20160429124500,1010.5,1010.5,1029.3,101.8605,61,53.1,83.2,69.9,66.9
20160429130000,1010.5,1010.5,1029.3,101.8605,61,53.1,82.8,69.9,66.9
20160429131500,1010.5,1010.5,1029.3,101.8605,61,53.1,83.3,69.9,66.9
20160429133000,1010.5,1010.5,1010.5,100.0,61,53.1,82.7,69.9,66.9
20160429134500,1010.5,1010.5,1010.5,100.0,61,53.1,82.4,69.9,66.9
20160429140000,1010.5,1010.5,1010.5,100.0,61,53.1,81.1,69.9,66.9
20160429141500,1010.5,1010.5,1010.5,100.0,61,53.1,79.4,69.9,66.9
20160429143000,1010.5,1010.5,1029.3,101.8605,61,53.1,78.2,69.9,66.9
20160429144500,1010.5,1010.5,1010.5,100.0,61,53.1,77.2,69.9,66.9
20160429150000,1010.5,1010.5,1029.3,101.8605,61,53.1,76.3,69.9,66.9
20160429151500,1010.5,1010.5,994.05,98.3721,61,53.1,75.6,69.9,66.9
20160429153000,1010.5,1010.5,1010.5,100.0,61,53.1,75.3,69.9,66.9
20160429154500,1010.5,1010.5,1029.3,101.8605,61,53.1,73.8,69.9,66.9
20160429160000,1010.5,1010.5,1029.3,101.8605,61,53.1,74.0,69.9,66.9
20160429161500,1010.5,1010.5,1045.75,103.4884,61,53.1,73.0,69.9,66.9
20160429163000,1010.5,1010.5,1029.3,101.8605,61,53.1,72.4,69.9,66.9
20160429164500,1010.5,1010.5,1029.3,101.8605,61,53.1,72.0,69.9,66.9
20160429170000,1010.5,1010.5,1029.3,101.8605,61,53.1,71.4,69.9,66.9
20160429171500,1010.5,1010.5,1010.5,100.0,61,53.1,71.7,69.9,66.9
20160429173000,1010.5,1010.5,1010.5,100.0,61,53.1,71.2,69.9,66.9
20160429174500,1010.5,1010.5,1045.75,103.4884,61,53.1,70.8,69.9,66.9
20160429180000,1010.5,1010.5,1029.3,101.8605,61,53.1,70.3,69.9,66.9
20160429181500,1010.5,1010.5,1045.75,103.4884,61,53.1,69.8,69.9,66.9
20160429183000,1010.5,1010.5,1010.5,100.0,61,53.1,69.7,69.9,66.9
20160429184500,1010.5,1010.5,1029.3,101.8605,61,53.1,69.5,69.9,66.9
20160429190000,1010.5,1010.5,1029.3,101.8605,61,53.1,68.6,69.9,66.9
20160429191500,1010.5,1010.5,1010.5,100.0,61,53.1,68.4,69.9,66.9
20160429193000,1010.5,1010.5,1029.3,101.8605,61,53.1,67.9,69.9,66.9
20160429194500,1010.5,1010.5,1010.5,100.0,61,53.1,67.2,69.8,66.8
20160429200000,1010.5,1010.5,1029.3,101.8605,61,53.1,67.2,69.8,66.8
20160429201500,1010.5,1010.5,1029.3,101.8605,61,53.8,66.8,69.7,66.7
20160429203000,1010.5,1010.5,1029.3,101.8605,61,53.8,66.7,69.7,66.7
20160429204500,1010.5,1010.5,994.05,98.3721,61,53.8,66.5,69.7,66.7
20160429210000,1010.5,1010.5,1045.75,103.4884,61,53.8,66.5,69.7,66.7
20160429211500,1010.5,1010.5,1010.5,100.0,61,53.8,66.6,69.6,66.6
20160429213000,1010.5,1010.5,1010.5,100.0,61,53.8,66.4,69.6,66.6
20160429214500,1010.5,1010.5,1010.5,100.0,61,53.8,66.0,69.6,66.6
20160429220000,1010.5,1010.5,1029.3,101.8605,61,53.8,66.0,69.6,66.6
20160429221500,1010.5,1010.5,1029.3,101.8605,61,53.8,65.6,69.5,66.5
20160429223000,1010.5,1010.5,1010.5,100.0,61,53.8,65.5,69.5,66.5
20160429224500,1010.5,1010.5,1010.5,100.0,61,53.8,65.5,69.5,66.5
20160429230000,1010.5,1010.5,1029.3,101.8605,61,53.8,65.5,69.5,66.5
20160429231500,1010.5,1010.5,1010.5,100.0,61,53.1,65.2,69.5,66.5
20160429233000,1010.5,1010.5,1029.3,101.8605,61,53.1,65.2,69.5,66.5
20160429234500,1010.5,1010.5,1010.5,100.0,61,53.1,65.0,69.5,66.5
20160430000000,1010.5,1010.5,1010.5,100.0,61,53.1,65.0,69.5,66.5
20160430001500,1010.5,1010.5,1029.3,101.8605,61,53.1,64.8,69.5,66.5
20160430003000,1010.5,1010.5,1010.5,100.0,61,53.1,64.8,69.5,66.5
20160430004500,1010.5,1010.5,1029.3,101.8605,61,53.1,64.8,69.5,66.5
20160430010000,1010.5,1010.5,1029.3,101.8605,61,53.1,64.8,69.5,66.5
20160430011500,1010.5,1010.5,1010.5,100.0,64,53.1,65.0,69.5,66.5
20160430013000,1010.5,1010.5,994.05,98.3721,62,53.1,64.9,69.5,66.5
20160430014500,1010.5,1010.5,994.05,98.3721,62,53.1,65.0,69.5,66.5
20160430020000,1010.5,1010.5,994.05,98.3721,62,53.1,65.0,69.5,66.5
20160430021500,1010.5,1010.5,994.05,98.3721,62,53.1,64.9,69.5,66.5
20160430023000,1010.5,1010.5,994.05,98.3721,62,53.1,64.8,69.5,66.5
20160430024500,1010.5,1010.5,994.05,98.3721,62,53.1,64.7,69.5,66.5
20160430030000,1010.5,1010.5,1010.5,100.0,62,53.1,64.6,69.5,66.5
20160430031500,1010.5,1010.5,1010.5,100.0,62,53.1,64.5,69.5,66.5
20160430033000,1010.5,1010.5,994.05,98.3721,62,53.1,64.4,69.5,66.5
20160430034500,1010.5,1010.5,1010.5,100.0,62,53.1,64.4,69.5,66.5
20160430040000,1010.5,1010.5,1010.5,100.0,62,53.1,64.4,69.5,66.5
20160430041500,1010.5,1010.5,975.25,96.5116,62,53.1,64.3,69.5,66.5
20160430043000,1010.5,1010.5,994.05,98.3721,62,53.1,64.3,69.5,66.5
20160430044500,1010.5,1010.5,1010.5,100.0,62,53.1,64.2,69.5,66.5
20160430050000,1010.5,1010.5,994.05,98.3721,62,53.1,64.2,69.5,66.5
20160430051500,1010.5,1010.5,994.05,98.3721,62,53.1,64.2,69.5,66.5
20160430053000,1010.5,1010.5,994.05,98.3721,62,53.1,64.1,69.5,66.5
20160430054500,1010.5,1010.5,994.05,98.3721,62,53.1,64.1,69.5,66.5
20160430060000,1010.5,1010.5,994.05,98.3721,62,53.1,64.0,69.5,66.5
20160430061500,1010.5,1010.5,994.05,98.3721,62,53.1,63.9,69.5,66.5
20160430063000,1010.5,1010.5,994.05,98.3721,62,53.1,63.9,69.5,66.5
20160430064500,1010.5,1010.5,994.05,98.3721,62,53.1,64.0,69.5,66.5
20160430070000,1010.5,1010.5,1010.5,100.0,62,53.1,63.9,69.5,66.5
20160430071500,1010.5,1010.5,994.05,98.3721,62,53.9,63.9,69.5,66.5
20160430073000,1010.5,1010.5,994.05,98.3721,62,53.9,63.9,69.5,66.5
20160430074500,1010.5,1010.5,994.05,98.3721,62,53.9,63.8,69.5,66.5
20160430080000,1010.5,1010.5,994.05,98.3721,62,53.9,63.8,69.5,66.5
20160430081500,1010.5,1010.5,1010.5,100.0,62,53.9,63.8,69.5,66.5
20160430083000,1010.5,1010.5,1010.5,100.0,62,53.9,63.9,69.5,66.5
20160430084500,1010.5,1010.5,994.05,98.3721,62,53.9,63.8,69.5,66.5
20160430090000,1010.5,1010.5,994.05,98.3721,62,53.9,63.8,69.5,66.5
20160430091500,1010.5,1010.5,1010.5,100.0,62,53.9,63.9,69.5,66.5
20160430093000,1010.5,1010.5,994.05,98.3721,62,53.9,63.9,69.5,66.5
20160430094500,1010.5,1010.5,994.05,98.3721,62,53.9,63.8,69.5,66.5
20160430100000,1010.5,1010.5,994.05,98.3721,62,53.9,63.8,69.5,66.5
20160430101500,1010.5,1010.5,994.05,98.3721,62,53.9,63.7,69.5,66.5
20160430103000,1010.5,1010.5,994.05,98.3721,62,53.9,63.6,69.5,66.5
20160430104500,1010.5,1010.5,1010.5,100.0,62,53.1,63.6,69.5,66.5
20160430110000,1010.5,1010.5,994.05,98.3721,62,53.1,63.5,69.5,66.5
20160430111500,1010.5,1010.5,994.05,98.3721,62,53.1,63.4,69.5,66.5
20160430113000,1010.5,1010.5,994.05,98.3721,62,53.1,63.3,69.5,66.5
20160430114500,1010.5,1010.5,975.25,96.5116,62,53.1,63.2,69.5,66.5
20160430120000,1010.5,1010.5,994.05,98.3721,62,53.1,63.2,69.5,66.5
20160430121500,1010.5,1010.5,975.25,96.5116,62,53.1,63.1,69.5,66.5
20160430123000,1010.5,1010.5,994.05,98.3721,62,53.1,63.2,69.5,66.5
20160430124500,1010.5,1010.5,994.05,98.3721,62,53.1,63.1,69.5,66.5
20160430130000,1010.5,1010.5,994.05,98.3721,62,53.1,63.2,69.5,66.5
20160430131500,1010.5,1010.5,994.05,98.3721,62,53.1,63.2,69.5,66.5
20160430133000,1010.5,1010.5,994.05,98.3721,62,53.1,63.2,69.5,66.5
20160430134500,1010.5,1010.5,994.05,98.3721,62,53.1,63.2,69.5,66.5
20160430140000,1010.5,1010.5,994.05,98.3721,62,53.9,63.2,69.5,66.5
20160430141500,1010.5,1010.5,1010.5,100.0,62,53.9,63.2,69.5,66.5
20160430143000,1010.5,1010.5,994.05,98.3721,62,53.9,63.2,69.5,66.5
20160430144500,1010.5,1010.5,1010.5,100.0,62,53.9,63.3,69.5,66.5
20160430150000,1010.5,1010.5,994.05,98.3721,62,53.9,63.3,69.5,66.5
20160430151500,1010.5,1010.5,994.05,98.3721,62,53.9,63.3,69.5,66.5
20160430153000,1010.5,1010.5,994.05,98.3721,62,53.9,63.3,69.5,66.5
20160430154500,1010.5,1010.5,994.05,98.3721,62,53.9,63.3,69.5,66.5
20160430160000,1010.5,1010.5,994.05,98.3721,62,53.9,63.3,69.5,66.5
20160430161500,1010.5,1010.5,994.05,98.3721,62,53.9,63.2,69.5,66.5
20160430163000,1010.5,1010.5,994.05,98.3721,62,53.9,63.2,69.5,66.5
20160430164500,1010.5,1010.5,994.05,98.3721,62,53.9,63.1,69.5,66.5
20160430170000,1010.5,1010.5,994.05,98.3721,62,53.9,63.1,69.5,66.5
20160430171500,1010.5,1010.5,994.05,98.3721,63,53.9,63.0,69.5,66.5
20160430173000,1010.5,1010.5,994.05,98.3721,63,53.9,62.8,69.5,66.5
20160430174500,1010.5,1010.5,1010.5,100.0,63,53.3,62.8,69.5,66.5
20160430180000,1010.5,1010.5,1010.5,100.0,63,53.3,62.7,69.5,66.5
20160430181500,1010.5,1010.5,1010.5,100.0,63,53.3,62.7,69.5,66.5
20160430183000,1010.5,1010.5,1010.5,100.0,63,53.3,62.7,69.5,66.5
20160430184500,1010.5,1010.5,1010.5,100.0,63,53.3,62.8,69.5,66.5
20160430190000,1010.5,1010.5,1010.5,100.0,63,53.3,62.8,69.5,66.5
20160430191500,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430193000,1010.5,1010.5,994.05,98.3721,63,53.3,62.9,69.5,66.5
20160430194500,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430200000,1010.5,1010.5,1010.5,100.0,63,53.3,62.9,69.5,66.5
20160430201500,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430203000,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430204500,1010.5,1010.5,1010.5,100.0,63,53.3,62.8,69.5,66.5
20160430210000,1010.5,1010.5,1010.5,100.0,63,53.3,62.8,69.5,66.5
20160430211500,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430213000,1010.5,1010.5,1010.5,100.0,63,53.3,62.8,69.5,66.5
20160430214500,1010.5,1010.5,1010.5,100.0,63,53.3,62.8,69.5,66.5
20160430220000,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430221500,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430223000,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430224500,1010.5,1010.5,1010.5,100.0,63,53.3,62.8,69.5,66.5
20160430230000,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160430231500,1010.5,1010.5,994.05,98.3721,63,53.3,62.7,69.5,66.5
20160430233000,1010.5,1010.5,1010.5,100.0,63,53.3,62.7,69.5,66.5
20160430234500,1010.5,1010.5,994.05,98.3721,63,53.3,62.7,69.5,66.5
20160501000000,1010.5,1010.5,994.05,98.3721,63,53.3,62.8,69.5,66.5
20160501001500,1010.5,1010.5,994.05,98.3721,63,53.3,62.7,69.5,66.5
20160501003000,1010.5,1010.5,1010.5,100.0,63,53.3,62.7,69.5,66.5
20160501004500,1010.5,1010.5,994.05,98.3721,63,53.3,62.7,69.5,66.5
20160501010000,1010.5,1010.5,994.05,98.3721,63,53.3,62.7,69.5,66.5
20160501011500,1010.5,1010.5,994.05,98.3721,63,53.3,62.7,69.5,66.5
20160501013000,1010.5,1010.5,994.05,98.3721,63,53.3,62.7,69.5,66.5
20160501014500,1010.5,1010.5,1010.5,100.0,63,53.3,62.7,69.5,66.5
20160501020000,1010.5,1010.5,994.05,98.3721,63,53.9,62.7,69.5,66.5
20160501021500,1010.5,1010.5,1010.5,100.0,63,53.9,62.7,69.5,66.5
20160501023000,1010.5,1010.5,994.05,98.3721,63,53.9,62.7,69.5,66.5
20160501024500,1010.5,1010.5,1010.5,100.0,63,53.9,62.7,69.5,66.5
20160501030000,1010.5,1010.5,994.05,98.3721,63,53.9,62.7,69.5,66.5
20160501031500,1010.5,1010.5,994.05,98.3721,63,53.9,62.7,69.5,66.5
20160501033000,1010.5,1010.5,994.05,98.3721,63,53.9,62.7,69.5,66.5
20160501034500,1010.5,1010.5,994.05,98.3721,63,53.9,62.6,69.5,66.5
20160501040000,1010.5,1010.5,1010.5,100.0,63,53.9,62.7,69.5,66.5
20160501041500,1010.5,1010.5,994.05,98.3721,63,53.9,62.6,69.5,66.5
20160501043000,1010.5,1010.5,994.05,98.3721,63,53.1,62.6,69.5,66.5
20160501044500,1010.5,1010.5,994.05,98.3721,63,53.1,62.5,69.5,66.5
20160501050000,1010.5,1010.5,994.05,98.3721,63,53.1,62.4,69.5,66.5
20160501051500,1010.5,1010.5,1010.5,100.0,63,53.1,62.3,69.5,66.5
20160501053000,1010.5,1010.5,994.05,98.3721,63,53.1,62.2,69.5,66.5
20160501054500,1010.5,1010.5,994.05,98.3721,63,53.1,62.2,69.5,66.5
20160501060000,1010.5,1010.5,994.05,98.3721,63,53.1,62.1,69.5,66.5
20160501061500,1010.5,1010.5,994.05,98.3721,63,53.1,62.1,69.5,66.5
20160501063000,1010.5,1010.5,975.25,96.5116,63,53.1,62.1,69.5,66.5
20160501064500,1010.5,1010.5,1010.5,100.0,63,53.1,62.1,69.5,66.5
20160501070000,1010.5,1010.5,1010.5,100.0,63,53.1,62.1,69.5,66.5
20160501071500,1010.5,1010.5,994.05,98.3721,63,53.1,62.1,69.5,66.5
20160501073000,1010.5,1010.5,994.05,98.3721,63,53.8,62.1,69.5,66.5
20160501074500,1010.5,1010.5,994.05,98.3721,63,53.8,62.1,69.5,66.5
20160501080000,1010.5,1010.5,994.05,98.3721,63,53.8,62.1,69.5,66.5
20160501081500,1010.5,1010.5,994.05,98.3721,63,53.8,62.1,69.5,66.5
20160501083000,1010.5,1010.5,994.05,98.3721,63,53.8,62.2,69.5,66.5
20160501084500,1010.5,1010.5,1010.5,100.0,63,53.8,62.2,69.5,66.5
20160501090000,1010.5,1010.5,1010.5,100.0,63,53.8,62.2,69.5,66.5
20160501091500,1010.5,1010.5,994.05,98.3721,63,53.8,62.4,69.5,66.5
20160501093000,1010.5,1010.5,994.05,98.3721,63,53.8,62.5,69.5,66.5
20160501094500,1010.5,1010.5,1010.5,100.0,63,53.8,62.5,69.5,66.5
20160501100000,1010.5,1010.5,1010.5,100.0,63,53.8,62.4,69.5,66.5
20160501101500,1010.5,1010.5,1010.5,100.0,63,53.8,62.4,69.5,66.5
20160501103000,1010.5,1010.5,1010.5,100.0,63,53.8,62.4,69.5,66.5
20160501104500,1010.5,1010.5,1010.5,100.0,63,53.8,62.2,69.5,66.5
20160501110000,1010.5,1010.5,1010.5,100.0,63,53.8,62.1,69.5,66.5
20160501111500,1010.5,1010.5,1010.5,100.0,63,53.1,62.1,69.5,66.5
20160501113000,1010.5,1010.5,1010.5,100.0,63,53.1,62.0,69.5,66.5
20160501114500,1010.5,1010.5,1010.5,100.0,63,53.1,62.0,69.5,66.5
20160501120000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.0,69.5,66.5
20160501121500,1010.5,1010.5,1010.5,100.0,63,53.9,62.0,69.5,66.5
20160501123000,1010.5,1010.5,1010.5,100.0,63,53.9,62.1,69.5,66.5
20160501124500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160501130000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160501131500,1010.5,1010.5,994.05,98.3721,63,53.9,62.1,69.5,66.5
20160501133000,1010.5,1010.5,994.05,98.3721,63,53.9,62.2,69.5,66.5
20160501134500,1010.5,1010.5,1010.5,100.0,63,53.9,62.3,69.5,66.5
20160501140000,1010.5,1010.5,1010.5,100.0,63,53.9,62.4,69.5,66.5
20160501141500,1010.5,1010.5,994.05,98.3721,63,53.9,62.3,69.5,66.5
20160501143000,1010.5,1010.5,1010.5,100.0,63,53.9,62.3,69.5,66.5
20160501144500,1010.5,1010.5,1010.5,100.0,63,53.9,62.2,69.5,66.5
20160501150000,1010.5,1010.5,1010.5,100.0,63,53.9,62.2,69.5,66.5
20160501151500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160501153000,1010.5,1010.5,1010.5,100.0,63,53.9,62.0,69.5,66.5
20160501154500,1010.5,1010.5,1010.5,100.0,63,53.9,61.9,69.5,66.5
20160501160000,1010.5,1010.5,1010.5,100.0,63,53.9,61.9,69.5,66.5
20160501161500,1010.5,1010.5,1010.5,100.0,63,53.9,61.8,69.5,66.5
20160501163000,1010.5,1010.5,1010.5,100.0,63,53.2,61.8,69.5,66.5
20160501164500,1010.5,1010.5,1010.5,100.0,63,53.2,61.8,69.5,66.5
20160501170000,1010.5,1010.5,1010.5,100.0,63,53.2,61.7,69.5,66.5
20160501171500,1010.5,1010.5,1010.5,100.0,63,53.2,61.7,69.5,66.5
20160501173000,1010.5,1010.5,994.05,98.3721,63,53.2,61.7,69.5,66.5
20160501174500,1010.5,1010.5,1010.5,100.0,63,53.2,61.6,69.5,66.5
20160501180000,1010.5,1010.5,994.05,98.3721,63,53.2,61.4,69.5,66.5
20160501181500,1010.5,1010.5,994.05,98.3721,63,53.2,61.5,69.5,66.5
20160501183000,1010.5,1010.5,1010.5,100.0,63,53.2,61.5,69.5,66.5
20160501184500,1010.5,1010.5,1010.5,100.0,63,53.2,61.6,69.5,66.5
20160501190000,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501191500,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501193000,1010.5,1010.5,1010.5,100.0,63,53.9,61.7,69.5,66.5
20160501194500,1010.5,1010.5,994.05,98.3721,63,53.9,61.7,69.5,66.5
20160501200000,1010.5,1010.5,1010.5,100.0,63,53.9,61.7,69.5,66.5
20160501201500,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501203000,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501204500,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501210000,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501211500,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501213000,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501214500,1010.5,1010.5,1029.3,101.8605,63,53.9,61.6,69.5,66.5
20160501220000,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501221500,1010.5,1010.5,1010.5,100.0,63,53.9,61.6,69.5,66.5
20160501223000,1010.5,1010.5,1010.5,100.0,63,53.9,61.5,69.5,66.5
20160501224500,1010.5,1010.5,1010.5,100.0,63,53.9,61.5,69.5,66.5
20160501230000,1010.5,1010.5,1010.5,100.0,63,53.9,61.5,69.5,66.5
20160501231500,1010.5,1010.5,1010.5,100.0,63,53.9,61.5,69.5,66.5
20160501233000,1010.5,1010.5,1010.5,100.0,63,53.9,61.5,69.5,66.5
20160501234500,1010.5,1010.5,1029.3,101.8605,63,53.9,61.5,69.5,66.5
20160502000000,1010.5,1010.5,1010.5,100.0,63,53.9,61.4,69.5,66.5
20160502001500,1010.5,1010.5,1010.5,100.0,63,53.9,61.4,69.5,66.5
20160502003000,1010.5,1010.5,1029.3,101.8605,63,53.9,61.4,69.5,66.5
20160502004500,1010.5,1010.5,1010.5,100.0,63,53.9,61.4,69.5,66.5
20160502010000,1010.5,1010.5,1010.5,100.0,63,53.9,61.4,69.5,66.5
20160502011500,1010.5,1010.5,1029.3,101.8605,63,53.9,61.4,69.5,66.5
20160502013000,1010.5,1010.5,994.05,98.3721,63,53.9,61.4,69.5,66.5
20160502014500,1010.5,1010.5,994.05,98.3721,63,53.9,61.4,69.5,66.5
20160502020000,1010.5,1010.5,1010.5,100.0,63,53.9,61.4,69.5,66.5
20160502021500,1010.5,1010.5,1010.5,100.0,63,53.2,61.3,69.5,66.5
20160502023000,1010.5,1010.5,1010.5,100.0,63,53.2,61.3,69.5,66.5
20160502024500,1010.5,1010.5,1029.3,101.8605,63,53.2,61.3,69.5,66.5
20160502030000,1010.5,1010.5,1010.5,100.0,63,53.2,61.3,69.5,66.5
20160502031500,1010.5,1010.5,1010.5,100.0,63,53.2,61.2,69.5,66.5
20160502033000,1010.5,1010.5,1010.5,100.0,63,53.2,61.2,69.5,66.5
20160502034500,1010.5,1010.5,994.05,98.3721,63,53.2,61.2,69.5,66.5
20160502040000,1010.5,1010.5,994.05,98.3721,63,53.2,61.1,69.5,66.5
20160502041500,1010.5,1010.5,1010.5,100.0,63,53.2,61.1,69.5,66.5
20160502043000,1010.5,1010.5,1010.5,100.0,63,53.2,61.2,69.5,66.5
20160502044500,1010.5,1010.5,1010.5,100.0,63,53.2,61.2,69.5,66.5
20160502050000,1010.5,1010.5,994.05,98.3721,63,53.2,61.3,69.5,66.5
20160502051500,1010.5,1010.5,1029.3,101.8605,63,53.2,61.2,69.5,66.5
20160502053000,1010.5,1010.5,1010.5,100.0,63,53.2,61.2,69.5,66.5
20160502054500,1010.5,1010.5,1010.5,100.0,63,53.2,61.2,69.5,66.5
20160502060000,1010.5,1010.5,1010.5,100.0,63,53.2,62.2,69.5,66.5
20160502061500,1010.5,1010.5,1029.3,101.8605,63,53.2,64.0,69.5,66.5
20160502063000,1010.5,1010.5,1010.5,100.0,63,53.2,67.6,69.5,66.5
20160502064500,1010.5,1010.5,1010.5,100.0,63,53.2,72.8,69.5,66.5
20160502070000,1010.5,1010.5,1010.5,100.0,63,53.2,76.6,69.5,66.5
20160502071500,1010.5,1010.5,1010.5,100.0,63,53.2,77.7,69.5,66.5
20160502073000,1010.5,1010.5,1010.5,100.0,63,53.2,79.2,69.5,66.5
20160502074500,1010.5,1010.5,1010.5,100.0,63,53.2,80.1,69.5,66.5
20160502080000,1010.5,1010.5,1010.5,100.0,63,53.2,81.1,69.5,66.5
20160502081500,1010.5,1010.5,1010.5,100.0,63,53.2,81.3,69.5,66.5
20160502083000,1010.5,1010.5,1029.3,101.8605,63,53.2,81.7,69.5,66.5
20160502084500,1010.5,1010.5,1010.5,100.0,63,53.2,81.9,69.6,66.6
20160502090000,1010.5,1010.5,1010.5,100.0,63,53.9,82.4,69.6,66.6
20160502091500,1010.5,1010.5,994.05,98.3721,63,53.9,82.6,69.6,66.6
20160502093000,1010.5,1010.5,1010.5,100.0,63,53.9,82.4,69.8,66.8
20160502094500,1010.5,1010.5,994.05,98.3721,63,53.9,83.0,69.8,66.8
20160502100000,1010.5,1010.5,994.05,98.3721,63,53.9,82.1,69.9,66.9
20160502101500,1010.5,1010.5,1010.5,100.0,63,53.9,84.0,69.8,66.8
20160502103000,1010.5,1010.5,1010.5,100.0,63,53.9,83.5,69.8,66.8
20160502104500,1010.5,1010.5,1010.5,100.0,63,53.9,83.2,69.9,66.9
20160502110000,1010.5,1010.5,1010.5,100.0,63,53.9,83.3,69.9,66.9
20160502111500,1010.5,1010.5,1010.5,100.0,63,53.9,83.2,69.9,66.9
20160502113000,1010.5,1010.5,1010.5,100.0,63,53.9,83.5,69.9,66.9
20160502114500,1010.5,1010.5,994.05,98.3721,63,53.9,83.1,69.9,66.9
20160502120000,1010.5,1010.5,994.05,98.3721,63,53.9,83.3,69.9,66.9
20160502121500,1010.5,1010.5,1010.5,100.0,63,53.9,83.4,69.9,66.9
20160502123000,1010.5,1010.5,1010.5,100.0,63,53.9,83.3,69.9,66.9
20160502124500,1010.5,1010.5,994.05,98.3721,63,53.1,83.5,69.9,66.9
20160502130000,1010.5,1010.5,1010.5,100.0,63,53.8,84.0,69.9,66.9
20160502131500,1010.5,1010.5,1010.5,100.0,63,53.8,83.6,69.9,66.9
20160502133000,1010.5,1010.5,1010.5,100.0,63,53.8,84.8,69.9,66.9
20160502134500,1010.5,1010.5,1010.5,100.0,63,53.8,84.4,69.9,66.9
20160502140000,1010.5,1010.5,1010.5,100.0,63,53.8,83.4,69.9,66.9
20160502141500,1010.5,1010.5,994.05,98.3721,63,53.8,84.1,69.9,66.9
20160502143000,1010.5,1010.5,994.05,98.3721,63,53.8,83.1,69.9,66.9
20160502144500,1010.5,1010.5,1010.5,100.0,63,53.8,81.9,69.9,66.9
20160502150000,1010.5,1010.5,994.05,98.3721,63,53.8,81.2,69.9,66.9
20160502151500,1010.5,1010.5,1010.5,100.0,63,53.8,80.6,69.9,66.9
20160502153000,1010.5,1010.5,1010.5,100.0,63,53.8,79.6,69.9,66.9
20160502154500,1010.5,1010.5,994.05,98.3721,63,53.8,79.4,69.9,66.9
20160502160000,1010.5,1010.5,1010.5,100.0,63,53.8,79.0,69.9,66.9
20160502161500,1010.5,1010.5,994.05,98.3721,63,53.8,78.5,69.9,66.9
20160502163000,1010.5,1010.5,1010.5,100.0,63,53.8,77.3,69.9,66.9
20160502164500,1010.5,1010.5,1010.5,100.0,63,53.8,77.7,69.9,66.9
20160502170000,1010.5,1010.5,1010.5,100.0,63,53.8,77.5,69.9,66.9
20160502171500,1010.5,1010.5,1010.5,100.0,63,53.8,77.1,69.9,66.9
20160502173000,1010.5,1010.5,994.05,98.3721,63,53.8,77.1,69.9,66.9
20160502174500,1010.5,1010.5,994.05,98.3721,63,53.8,76.9,69.9,66.9
20160502180000,1010.5,1010.5,1010.5,100.0,63,53.8,75.7,69.9,66.9
20160502181500,1010.5,1010.5,994.05,98.3721,63,53.8,75.9,69.9,66.9
20160502183000,1010.5,1010.5,1010.5,100.0,63,53.8,75.9,69.9,66.9
20160502184500,1010.5,1010.5,994.05,98.3721,63,53.8,75.8,69.9,66.9
20160502190000,1010.5,1010.5,994.05,98.3721,63,53.8,75.7,69.9,66.9
20160502191500,1010.5,1010.5,994.05,98.3721,63,53.8,75.5,69.9,66.9
