PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502193000,1010.5,1010.5,1010.5,100.0,63,53.8,75.4,69.8,66.8
20160502194500,1010.5,1010.5,1010.5,100.0,63,53.8,74.9,69.8,66.8
20160502200000,1010.5,1010.5,1010.5,100.0,63,53.8,74.7,69.9,66.9
20160502201500,1010.5,1010.5,1010.5,100.0,63,53.8,73.5,69.9,66.9
20160502203000,1010.5,1010.5,994.05,98.3721,63,53.8,73.7,69.9,66.9
20160502204500,1010.5,1010.5,994.05,98.3721,63,53.8,73.5,69.9,66.9
20160502210000,1010.5,1010.5,1010.5,100.0,63,53.8,73.0,69.8,66.8
20160502211500,1010.5,1010.5,1010.5,100.0,63,53.8,72.7,69.7,66.7
20160502213000,1010.5,1010.5,994.05,98.3721,63,53.1,72.2,69.7,66.7
20160502214500,1010.5,1010.5,994.05,98.3721,63,53.9,71.9,69.8,66.8
20160502220000,1010.5,1010.5,975.25,96.5116,63,53.9,71.7,69.7,66.7
20160502221500,1010.5,1010.5,1010.5,100.0,63,53.9,71.3,69.7,66.7
20160502223000,1010.5,1010.5,1010.5,100.0,63,53.9,71.0,69.6,66.6
20160502224500,1010.5,1010.5,1010.5,100.0,63,53.9,70.7,69.6,66.6
20160502230000,1010.5,1010.5,1010.5,100.0,63,53.9,70.4,69.6,66.6
20160502231500,1010.5,1010.5,1010.5,100.0,63,53.9,70.1,69.5,66.5
20160502233000,1010.5,1010.5,1010.5,100.0,63,53.9,69.6,69.5,66.5
20160502234500,1010.5,1010.5,1010.5,100.0,63,53.9,69.6,69.5,66.5
20160503000000,1010.5,1010.5,994.05,98.3721,63,53.9,69.3,69.6,66.6
20160503001500,1010.5,1010.5,994.05,98.3721,63,53.9,69.2,69.5,66.5
20160503003000,1010.5,1010.5,1010.5,100.0,63,53.9,68.9,69.5,66.5
20160503004500,1010.5,1010.5,1010.5,100.0,63,53.9,68.7,69.5,66.5
20160503010000,1010.5,1010.5,1010.5,100.0,63,53.9,68.4,69.5,66.5
20160503011500,1010.5,1010.5,994.05,98.3721,63,53.9,68.2,69.5,66.5
20160503013000,1010.5,1010.5,1010.5,100.0,63,53.1,68.0,69.5,66.5
20160503014500,1010.5,1010.5,994.05,98.3721,63,53.1,67.6,69.5,66.5
20160503020000,1010.5,1010.5,994.05,98.3721,63,53.1,67.2,69.5,66.5
20160503021500,1010.5,1010.5,1010.5,100.0,63,53.1,66.9,69.5,66.5
20160503023000,1010.5,1010.5,994.05,98.3721,63,53.1,66.6,69.5,66.5
20160503024500,1010.5,1010.5,994.05,98.3721,63,53.1,66.3,69.5,66.5
20160503030000,1010.5,1010.5,1010.5,100.0,63,53.1,66.1,69.5,66.5
20160503031500,1010.5,1010.5,1010.5,100.0,63,53.1,66.0,69.5,66.5
20160503033000,1010.5,1010.5,1010.5,100.0,63,53.1,65.8,69.5,66.5
20160503034500,1010.5,1010.5,994.05,98.3721,63,53.1,65.6,69.5,66.5
20160503040000,1010.5,1010.5,1010.5,100.0,63,53.1,65.5,69.5,66.5
20160503041500,1010.5,1010.5,1010.5,100.0,63,53.1,65.4,69.5,66.5
20160503043000,1010.5,1010.5,1010.5,100.0,63,53.1,65.3,69.5,66.5
20160503044500,1010.5,1010.5,1029.3,101.8605,63,53.1,65.1,69.5,66.5
20160503050000,1010.5,1010.5,975.25,96.5116,63,53.1,65.0,69.5,66.5
20160503051500,1010.5,1010.5,994.05,98.3721,63,53.1,64.9,69.5,66.5
20160503053000,1010.5,1010.5,994.05,98.3721,63,53.1,64.8,69.5,66.5
20160503054500,1010.5,1010.5,994.05,98.3721,63,53.1,64.7,69.5,66.5
20160503060000,1010.5,1010.5,1010.5,100.0,63,53.1,65.8,69.5,66.5
20160503061500,1010.5,1010.5,1010.5,100.0,63,53.1,69.3,69.5,66.5
20160503063000,1010.5,1010.5,994.05,98.3721,63,53.1,72.7,69.5,66.5
20160503064500,1010.5,1010.5,1010.5,100.0,63,53.1,75.7,69.5,66.5
20160503070000,1010.5,1010.5,994.05,98.3721,63,53.1,78.3,69.5,66.5
20160503071500,1010.5,1010.5,1010.5,100.0,63,53.9,80.2,69.5,66.5
20160503073000,1010.5,1010.5,994.05,98.3721,63,53.9,81.5,69.6,66.6
20160503074500,1010.5,1010.5,1029.3,101.8605,63,53.9,82.2,69.7,66.7
20160503080000,1010.5,1010.5,994.05,98.3721,63,53.9,82.7,69.8,66.8
20160503081500,1010.5,1010.5,1010.5,100.0,63,53.9,82.8,69.8,66.8
20160503083000,1010.5,1010.5,1010.5,100.0,63,53.9,83.1,69.9,66.9
20160503084500,1010.5,1010.5,1010.5,100.0,63,53.9,83.6,69.9,66.9
20160503090000,1010.5,1010.5,1010.5,100.0,63,53.9,83.5,69.9,66.9
20160503091500,1010.5,1010.5,1010.5,100.0,63,53.1,83.2,69.9,66.9
20160503093000,1010.5,1010.5,994.05,98.3721,63,53.1,83.9,69.9,66.9
20160503094500,1010.5,1010.5,1010.5,100.0,63,53.9,83.6,69.9,66.9
20160503100000,1010.5,1010.5,1010.5,100.0,63,53.9,83.7,69.9,66.9
20160503101500,1010.5,1010.5,1010.5,100.0,63,53.9,83.9,69.9,66.9
20160503103000,1010.5,1010.5,1010.5,100.0,63,53.9,83.8,69.9,66.9
20160503104500,1010.5,1010.5,1010.5,100.0,63,53.9,83.8,69.9,66.9
20160503110000,1010.5,1010.5,994.05,98.3721,63,53.9,83.4,69.9,66.9
20160503111500,1010.5,1010.5,994.05,98.3721,63,53.9,83.6,69.9,66.9
20160503113000,1010.5,1010.5,1010.5,100.0,63,53.9,83.3,69.9,66.9
20160503114500,1010.5,1010.5,1010.5,100.0,63,53.9,83.4,69.9,66.9
20160503120000,1010.5,1010.5,1010.5,100.0,63,53.9,83.8,69.9,66.9
20160503121500,1010.5,1010.5,1010.5,100.0,63,53.9,83.3,69.9,66.9
20160503123000,1010.5,1010.5,1010.5,100.0,63,53.1,82.9,69.9,66.9
20160503124500,1010.5,1010.5,1010.5,100.0,63,53.1,82.9,69.9,66.9
20160503130000,1010.5,1010.5,994.05,98.3721,63,53.8,83.4,69.9,66.9
20160503131500,1010.5,1010.5,1010.5,100.0,63,53.8,84.3,69.9,66.9
20160503133000,1010.5,1010.5,994.05,98.3721,63,53.8,83.3,69.9,66.9
20160503134500,1010.5,1010.5,1010.5,100.0,63,53.8,83.8,69.9,66.9
20160503140000,1010.5,1010.5,994.05,98.3721,63,53.1,85.1,69.9,66.9
20160503141500,1010.5,1010.5,1029.3,101.8605,63,53.1,84.2,69.9,66.9
20160503143000,1010.5,1010.5,1010.5,100.0,63,53.1,83.8,69.9,66.9
20160503144500,1010.5,1010.5,1010.5,100.0,63,53.9,83.4,69.9,66.9
20160503150000,1010.5,1010.5,1010.5,100.0,63,53.9,82.9,69.9,66.9
20160503151500,1010.5,1010.5,1010.5,100.0,63,53.9,83.7,69.9,66.9
20160503153000,1010.5,1010.5,1010.5,100.0,63,53.9,82.7,69.9,66.9
20160503154500,1010.5,1010.5,1010.5,100.0,63,53.9,80.9,69.9,66.9
20160503160000,1010.5,1010.5,994.05,98.3721,63,53.9,80.6,69.9,66.9
20160503161500,1010.5,1010.5,994.05,98.3721,63,53.9,79.1,69.9,66.9
20160503163000,1010.5,1010.5,1010.5,100.0,63,53.9,77.9,69.9,66.9
20160503164500,1010.5,1010.5,1010.5,100.0,63,53.9,77.8,69.9,66.9
20160503170000,1010.5,1010.5,1010.5,100.0,63,53.9,76.8,69.9,66.9
20160503171500,1010.5,1010.5,1010.5,100.0,63,53.9,76.3,69.9,66.9
20160503173000,1010.5,1010.5,1010.5,100.0,63,53.9,76.3,69.9,66.9
20160503174500,1010.5,1010.5,1010.5,100.0,63,53.9,76.1,69.9,66.9
20160503180000,1010.5,1010.5,1010.5,100.0,63,53.9,75.0,69.9,66.9
20160503181500,1010.5,1010.5,994.05,98.3721,63,53.9,73.8,69.9,66.9
20160503183000,1010.5,1010.5,1010.5,100.0,63,53.9,73.6,69.9,66.9
20160503184500,1010.5,1010.5,994.05,98.3721,63,53.9,73.1,69.9,66.9
20160503190000,1010.5,1010.5,994.05,98.3721,63,53.1,73.1,69.9,66.9
20160503191500,1010.5,1010.5,994.05,98.3721,63,53.1,72.4,69.9,66.9
20160503193000,1010.5,1010.5,1010.5,100.0,63,53.1,72.1,69.9,66.9
20160503194500,1010.5,1010.5,1010.5,100.0,63,53.1,71.4,69.9,66.9
20160503200000,1010.5,1010.5,1010.5,100.0,63,53.9,71.4,69.9,66.9
20160503201500,1010.5,1010.5,1010.5,100.0,63,53.9,70.4,69.9,66.9
20160503203000,1010.5,1010.5,994.05,98.3721,63,53.9,71.0,69.9,66.9
20160503204500,1010.5,1010.5,994.05,98.3721,63,53.9,71.1,69.8,66.8
20160503210000,1010.5,1010.5,994.05,98.3721,63,53.9,70.8,69.8,66.8
20160503211500,1010.5,1010.5,994.05,98.3721,63,53.1,70.4,69.7,66.7
20160503213000,1010.5,1010.5,994.05,98.3721,63,53.1,69.9,69.7,66.7
20160503214500,1010.5,1010.5,1029.3,101.8605,63,53.1,69.4,69.8,66.8
20160503220000,1010.5,1010.5,994.05,98.3721,63,53.1,68.8,69.8,66.8
20160503221500,1010.5,1010.5,1010.5,100.0,63,53.1,68.5,69.6,66.6
20160503223000,1010.5,1010.5,1010.5,100.0,63,53.1,68.2,69.6,66.6
20160503224500,1010.5,1010.5,1029.3,101.8605,63,53.1,67.9,69.6,66.6
20160503230000,1010.5,1010.5,1010.5,100.0,63,53.9,67.5,69.6,66.6
20160503231500,1010.5,1010.5,1010.5,100.0,63,53.9,67.4,69.6,66.6
20160503233000,1010.5,1010.5,1010.5,100.0,63,53.9,66.8,69.5,66.5
20160503234500,1010.5,1010.5,1010.5,100.0,63,53.9,66.5,69.5,66.5
20160504000000,1010.5,1010.5,1010.5,100.0,63,53.9,66.3,69.6,66.6
20160504001500,1010.5,1010.5,1029.3,101.8605,63,53.3,66.1,69.5,66.5
20160504003000,1010.5,1010.5,1010.5,100.0,63,53.3,66.1,69.5,66.5
20160504004500,1010.5,1010.5,1010.5,100.0,63,53.3,65.7,69.5,66.5
20160504010000,1010.5,1010.5,1010.5,100.0,63,53.9,65.8,69.5,66.5
20160504011500,1010.5,1010.5,994.05,98.3721,62,53.9,66.0,69.5,66.5
20160504013000,1010.5,1010.5,975.25,96.5116,61,53.9,65.5,69.5,66.5
20160504014500,1010.5,1010.5,994.05,98.3721,61,53.9,66.0,69.5,66.5
20160504020000,1010.5,1010.5,994.05,98.3721,61,53.9,66.0,69.5,66.5
20160504021500,1010.5,1010.5,994.05,98.3721,61,53.9,66.0,69.5,66.5
20160504023000,1010.5,1010.5,994.05,98.3721,61,53.9,65.8,69.5,66.5
20160504024500,1010.5,1010.5,975.25,96.5116,61,53.9,65.7,69.5,66.5
20160504030000,1010.5,1010.5,994.05,98.3721,61,53.1,65.7,69.5,66.5
20160504031500,1010.5,1010.5,994.05,98.3721,61,53.1,65.6,69.5,66.5
20160504033000,1010.5,1010.5,975.25,96.5116,61,53.1,65.5,69.5,66.5
20160504034500,1010.5,1010.5,994.05,98.3721,61,53.1,65.4,69.5,66.5
20160504040000,1010.5,1010.5,994.05,98.3721,61,53.9,65.2,69.5,66.5
20160504041500,1010.5,1010.5,1010.5,100.0,61,53.9,65.2,69.5,66.5
20160504043000,1010.5,1010.5,994.05,98.3721,61,53.9,65.2,69.5,66.5
20160504044500,1010.5,1010.5,1010.5,100.0,61,53.9,65.1,69.5,66.5
20160504050000,1010.5,1010.5,994.05,98.3721,61,53.9,64.9,69.5,66.5
20160504051500,1010.5,1010.5,1010.5,100.0,61,53.9,64.8,69.5,66.5
20160504053000,1010.5,1010.5,994.05,98.3721,61,53.1,64.7,69.5,66.5
20160504054500,1010.5,1010.5,994.05,98.3721,61,53.1,64.6,69.5,66.5
20160504060000,1010.5,1010.5,994.05,98.3721,61,53.1,65.6,69.5,66.5
20160504061500,1010.5,1010.5,1010.5,100.0,61,53.1,70.7,69.5,66.5
20160504063000,1010.5,1010.5,1010.5,100.0,61,53.7,74.8,69.5,66.5
20160504064500,1010.5,1010.5,1029.3,101.8605,61,53.7,77.6,69.6,66.6
20160504070000,1010.5,1010.5,994.05,98.3721,61,53.7,79.3,69.6,66.6
20160504071500,1010.5,1010.5,1010.5,100.0,61,53.7,80.7,69.7,66.7
20160504073000,1010.5,1010.5,1010.5,100.0,61,53.1,81.2,69.8,66.8
20160504074500,1010.5,1010.5,1010.5,100.0,61,53.1,81.7,69.9,66.9
20160504080000,1010.5,1010.5,1010.5,100.0,61,53.1,82.7,69.9,66.9
20160504081500,1010.5,1010.5,1010.5,100.0,61,53.1,83.0,69.9,66.9
20160504083000,1010.5,1010.5,1010.5,100.0,61,53.1,82.9,69.9,66.9
20160504084500,1010.5,1010.5,994.05,98.3721,61,53.9,83.1,69.9,66.9
20160504090000,1010.5,1010.5,1010.5,100.0,61,53.9,82.9,69.9,66.9
20160504091500,1010.5,1010.5,1010.5,100.0,61,53.9,83.5,69.9,66.9
20160504093000,1010.5,1010.5,1010.5,100.0,61,53.1,83.9,69.9,66.9
20160504094500,1010.5,1010.5,1010.5,100.0,61,53.1,84.1,69.9,66.9
20160504100000,1010.5,1010.5,1010.5,100.0,61,53.1,82.9,69.9,66.9
20160504101500,1010.5,1010.5,1010.5,100.0,61,53.1,83.3,69.9,66.9
20160504103000,1010.5,1010.5,994.05,98.3721,61,53.1,83.8,69.9,66.9
20160504104500,1010.5,1010.5,994.05,98.3721,61,53.9,82.9,69.9,66.9
20160504110000,1010.5,1010.5,994.05,98.3721,61,53.1,83.9,69.9,66.9
20160504111500,1010.5,1010.5,1010.5,100.0,61,53.1,84.0,69.9,66.9
20160504113000,1010.5,1010.5,1010.5,100.0,61,53.9,83.8,69.9,66.9
20160504114500,1010.5,1010.5,1010.5,100.0,61,53.9,83.5,69.9,66.9
20160504120000,1010.5,1010.5,1010.5,100.0,61,53.9,83.8,69.9,66.9
20160504121500,1010.5,1010.5,1010.5,100.0,61,53.9,84.3,69.9,66.9
20160504123000,1010.5,1010.5,1010.5,100.0,61,53.9,85.2,69.9,66.9
20160504124500,1010.5,1010.5,1010.5,100.0,61,53.9,84.3,69.9,66.9
20160504130000,1010.5,1010.5,994.05,98.3721,61,53.9,84.0,69.9,66.9
20160504131500,1010.5,1010.5,994.05,98.3721,61,53.9,83.4,69.9,66.9
20160504133000,1010.5,1010.5,1010.5,100.0,61,53.9,82.7,69.9,66.9
20160504134500,1010.5,1010.5,1029.3,101.8605,61,53.9,82.3,69.9,66.9
20160504140000,1010.5,1010.5,994.05,98.3721,61,53.9,81.4,69.9,66.9
20160504141500,1010.5,1010.5,994.05,98.3721,61,53.9,80.8,69.9,66.9
20160504143000,1010.5,1010.5,1010.5,100.0,61,53.9,79.7,69.9,66.9
20160504144500,1010.5,1010.5,975.25,96.5116,61,53.9,76.9,69.9,66.9
20160504150000,1010.5,1010.5,1010.5,100.0,61,53.9,77.8,69.9,66.9
20160504151500,1010.5,1010.5,994.05,98.3721,61,53.9,77.0,69.9,66.9
20160504153000,1010.5,1010.5,994.05,98.3721,61,53.9,75.6,69.9,66.9
20160504154500,1010.5,1010.5,1010.5,100.0,61,53.9,75.2,69.9,66.9
20160504160000,1010.5,1010.5,1010.5,100.0,61,53.9,75.0,69.9,66.9
20160504161500,1010.5,1010.5,1010.5,100.0,61,53.9,74.4,69.9,66.9
20160504163000,1010.5,1010.5,1010.5,100.0,61,53.9,73.6,69.9,66.9
20160504164500,1010.5,1010.5,1010.5,100.0,61,53.9,73.2,69.9,66.9
20160504170000,1010.5,1010.5,1010.5,100.0,61,53.9,72.8,69.9,66.9
20160504171500,1010.5,1010.5,994.05,98.3721,61,53.9,72.2,69.9,66.9
20160504173000,1010.5,1010.5,1010.5,100.0,61,53.9,72.2,69.9,66.9
20160504174500,1010.5,1010.5,1010.5,100.0,61,53.9,71.8,69.9,66.9
20160504180000,1010.5,1010.5,1010.5,100.0,61,53.9,71.4,69.9,66.9
20160504181500,1010.5,1010.5,1010.5,100.0,61,53.9,70.9,69.9,66.9
20160504183000,1010.5,1010.5,1010.5,100.0,61,53.9,70.4,69.9,66.9
20160504184500,1010.5,1010.5,994.05,98.3721,61,53.9,70.0,69.9,66.9
20160504190000,1010.5,1010.5,994.05,98.3721,61,53.9,69.7,69.9,66.9
20160504191500,1010.5,1010.5,994.05,98.3721,61,53.9,69.4,69.8,66.8
20160504193000,1010.5,1010.5,1010.5,100.0,61,53.9,69.1,69.8,66.8
20160504194500,1010.5,1010.5,994.05,98.3721,61,53.9,68.8,69.7,66.7
20160504200000,1010.5,1010.5,994.05,98.3721,61,53.9,68.6,69.7,66.7
20160504201500,1010.5,1010.5,994.05,98.3721,61,53.9,68.3,69.7,66.7
20160504203000,1010.5,1010.5,1010.5,100.0,61,53.9,68.1,69.6,66.6
20160504204500,1010.5,1010.5,994.05,98.3721,61,53.9,67.9,69.6,66.6
20160504210000,1010.5,1010.5,1010.5,100.0,61,53.9,67.7,69.6,66.6
20160504211500,1010.5,1010.5,994.05,98.3721,61,53.9,67.6,69.5,66.5
20160504213000,1010.5,1010.5,994.05,98.3721,61,53.9,67.4,69.6,66.6
20160504214500,1010.5,1010.5,994.05,98.3721,61,53.9,67.2,69.6,66.6
20160504220000,1010.5,1010.5,994.05,98.3721,61,53.3,67.1,69.5,66.5
20160504221500,1010.5,1010.5,994.05,98.3721,61,53.3,66.9,69.5,66.5
20160504223000,1010.5,1010.5,994.05,98.3721,61,53.9,66.8,69.5,66.5
20160504224500,1010.5,1010.5,994.05,98.3721,61,53.9,66.7,69.5,66.5
20160504230000,1010.5,1010.5,994.05,98.3721,61,53.9,66.6,69.5,66.5
20160504231500,1010.5,1010.5,975.25,96.5116,61,53.9,66.6,69.5,66.5
20160504233000,1010.5,1010.5,994.05,98.3721,61,53.9,66.5,69.5,66.5
20160504234500,1010.5,1010.5,994.05,98.3721,61,53.9,66.4,69.5,66.5
20160505000000,1010.5,1010.5,975.25,96.5116,61,53.9,66.3,69.5,66.5
20160505001500,1010.5,1010.5,1010.5,100.0,61,53.9,66.2,69.5,66.5
20160505003000,1010.5,1010.5,994.05,98.3721,62,53.9,66.1,69.5,66.5
20160505004500,1010.5,1010.5,994.05,98.3721,62,53.9,66.0,69.5,66.5
20160505010000,1010.5,1010.5,994.05,98.3721,62,53.9,65.8,69.5,66.5
20160505011500,1010.5,1010.5,994.05,98.3721,62,53.9,65.7,69.5,66.5
20160505013000,1010.5,1010.5,994.05,98.3721,62,53.9,65.6,69.5,66.5
20160505014500,1010.5,1010.5,994.05,98.3721,62,53.9,65.6,69.5,66.5
20160505020000,1010.5,1010.5,994.05,98.3721,62,53.9,65.5,69.5,66.5
20160505021500,1010.5,1010.5,994.05,98.3721,62,53.9,65.5,69.5,66.5
20160505023000,1010.5,1010.5,994.05,98.3721,62,53.9,65.3,69.5,66.5
20160505024500,1010.5,1010.5,994.05,98.3721,62,53.9,65.3,69.5,66.5
20160505030000,1010.5,1010.5,994.05,98.3721,62,53.9,65.1,69.5,66.5
20160505031500,1010.5,1010.5,994.05,98.3721,62,53.9,65.0,69.5,66.5
20160505033000,1010.5,1010.5,1010.5,100.0,62,53.9,65.0,69.5,66.5
20160505034500,1010.5,1010.5,1010.5,100.0,62,53.9,64.9,69.5,66.5
20160505040000,1010.5,1010.5,994.05,98.3721,62,53.9,64.8,69.5,66.5
20160505041500,1010.5,1010.5,994.05,98.3721,62,53.9,64.7,69.5,66.5
20160505043000,1010.5,1010.5,994.05,98.3721,62,53.9,64.7,69.5,66.5
20160505044500,1010.5,1010.5,994.05,98.3721,62,53.9,64.6,69.5,66.5
20160505050000,1010.5,1010.5,994.05,98.3721,62,53.2,64.5,69.5,66.5
20160505051500,1010.5,1010.5,994.05,98.3721,62,53.2,64.4,69.5,66.5
20160505053000,1010.5,1010.5,994.05,98.3721,62,53.2,64.4,69.5,66.5
20160505054500,1010.5,1010.5,994.05,98.3721,62,53.2,64.3,69.5,66.5
20160505060000,1010.5,1010.5,1010.5,100.0,62,53.2,65.4,69.5,66.5
20160505061500,1010.5,1010.5,1010.5,100.0,62,53.2,69.0,69.5,66.5
20160505063000,1010.5,1010.5,994.05,98.3721,62,53.2,72.3,69.5,66.5
20160505064500,1010.5,1010.5,994.05,98.3721,62,53.2,76.3,69.5,66.5
20160505070000,1010.5,1010.5,994.05,98.3721,62,53.2,78.3,69.5,66.5
20160505071500,1010.5,1010.5,994.05,98.3721,62,53.2,80.1,69.6,66.6
20160505073000,1010.5,1010.5,994.05,98.3721,62,53.2,81.3,69.6,66.6
20160505074500,1010.5,1010.5,994.05,98.3721,62,53.2,82.3,69.7,66.7
20160505080000,1010.5,1010.5,994.05,98.3721,62,53.2,82.6,69.9,66.9
20160505081500,1010.5,1010.5,994.05,98.3721,62,53.2,82.7,69.8,66.8
20160505083000,1010.5,1010.5,1010.5,100.0,63,53.2,83.1,69.9,66.9
20160505084500,1010.5,1010.5,994.05,98.3721,63,53.2,83.3,69.9,66.9
20160505090000,1010.5,1010.5,994.05,98.3721,63,53.2,83.1,69.9,66.9
20160505091500,1010.5,1010.5,1010.5,100.0,63,53.2,83.7,69.9,66.9
20160505093000,1010.5,1010.5,1010.5,100.0,63,53.2,83.4,69.9,66.9
20160505094500,1010.5,1010.5,1010.5,100.0,63,53.2,83.6,69.9,66.9
20160505100000,1010.5,1010.5,994.05,98.3721,63,53.2,83.5,69.9,66.9
20160505101500,1010.5,1010.5,994.05,98.3721,63,53.2,83.8,69.9,66.9
20160505103000,1010.5,1010.5,1010.5,100.0,63,53.2,83.6,69.9,66.9
20160505104500,1010.5,1010.5,1010.5,100.0,63,53.2,84.2,69.9,66.9
20160505110000,1010.5,1010.5,1010.5,100.0,63,53.2,83.6,69.9,66.9
20160505111500,1010.5,1010.5,1010.5,100.0,63,53.2,83.6,69.9,66.9
20160505113000,1010.5,1010.5,1010.5,100.0,63,53.2,83.9,69.9,66.9
20160505114500,1010.5,1010.5,994.05,98.3721,63,53.2,83.2,69.9,66.9
20160505120000,1010.5,1010.5,994.05,98.3721,63,53.9,84.0,69.9,66.9
20160505121500,1010.5,1010.5,1010.5,100.0,63,53.9,83.4,69.9,66.9
20160505123000,1010.5,1010.5,994.05,98.3721,63,53.9,83.8,69.9,66.9
20160505124500,1010.5,1010.5,1010.5,100.0,63,53.9,83.8,69.9,66.9
20160505130000,1010.5,1010.5,1029.3,101.8605,63,53.9,83.6,69.9,66.9
20160505131500,1010.5,1010.5,1010.5,100.0,63,53.9,83.9,69.9,66.9
20160505133000,1010.5,1010.5,994.05,98.3721,63,53.9,83.8,69.9,66.9
20160505134500,1010.5,1010.5,1010.5,100.0,63,53.9,83.1,69.9,66.9
20160505140000,1010.5,1010.5,1029.3,101.8605,63,53.9,82.1,69.9,66.9
20160505141500,1010.5,1010.5,1010.5,100.0,63,53.9,81.4,69.9,66.9
20160505143000,1010.5,1010.5,1029.3,101.8605,63,53.9,79.6,69.9,66.9
20160505144500,1010.5,1010.5,994.05,98.3721,63,53.9,79.4,69.9,66.9
20160505150000,1010.5,1010.5,1010.5,100.0,63,53.9,78.9,69.9,66.9
20160505151500,1010.5,1010.5,994.05,98.3721,63,53.9,77.5,69.9,66.9
20160505153000,1010.5,1010.5,994.05,98.3721,63,53.9,77.0,69.9,66.9
20160505154500,1010.5,1010.5,1010.5,100.0,63,53.9,76.2,69.9,66.9
20160505160000,1010.5,1010.5,1010.5,100.0,63,53.9,75.4,69.9,66.9
20160505161500,1010.5,1010.5,1029.3,101.8605,63,53.9,75.6,69.9,66.9
20160505163000,1010.5,1010.5,1029.3,101.8605,63,53.9,74.7,69.9,66.9
20160505164500,1010.5,1010.5,1029.3,101.8605,63,53.9,74.4,69.9,66.9
20160505170000,1010.5,1010.5,1029.3,101.8605,63,53.9,73.5,69.9,66.9
20160505171500,1010.5,1010.5,1010.5,100.0,63,53.9,73.4,69.9,66.9
20160505173000,1010.5,1010.5,1029.3,101.8605,63,53.9,73.2,69.9,66.9
20160505174500,1010.5,1010.5,1010.5,100.0,63,53.9,72.9,69.9,66.9
20160505180000,1010.5,1010.5,1010.5,100.0,63,53.9,72.6,69.9,66.9
20160505181500,1010.5,1010.5,1010.5,100.0,63,53.9,72.1,69.9,66.9
20160505183000,1010.5,1010.5,1010.5,100.0,63,53.9,71.7,69.9,66.9
20160505184500,1010.5,1010.5,1010.5,100.0,63,53.9,71.3,69.9,66.9
20160505190000,1010.5,1010.5,994.05,98.3721,63,53.9,70.9,69.9,66.9
20160505191500,1010.5,1010.5,1029.3,101.8605,63,54.7,70.4,69.9,66.9
20160505193000,1010.5,1010.5,1029.3,101.8605,63,54.7,70.0,69.8,66.8
20160505194500,1010.5,1010.5,1010.5,100.0,63,54.7,69.3,69.9,66.9
20160505200000,1010.5,1010.5,1010.5,100.0,63,54.7,69.2,69.8,66.8
20160505201500,1010.5,1010.5,1029.3,101.8605,63,53.9,68.9,69.7,66.7
20160505203000,1010.5,1010.5,1010.5,100.0,63,53.9,68.6,69.7,66.7
20160505204500,1010.5,1010.5,1010.5,100.0,63,53.9,68.4,69.7,66.7
20160505210000,1010.5,1010.5,1010.5,100.0,63,53.9,68.2,69.7,66.7
20160505211500,1010.5,1010.5,1010.5,100.0,63,53.9,68.0,69.6,66.6
20160505213000,1010.5,1010.5,1010.5,100.0,63,53.9,67.8,69.5,66.5
20160505214500,1010.5,1010.5,994.05,98.3721,63,53.9,67.6,69.6,66.6
20160505220000,1010.5,1010.5,1029.3,101.8605,63,53.9,67.4,69.5,66.5
20160505221500,1010.5,1010.5,1010.5,100.0,63,53.9,67.2,69.5,66.5
20160505223000,1010.5,1010.5,1010.5,100.0,63,53.9,67.1,69.6,66.6
20160505224500,1010.5,1010.5,1010.5,100.0,63,53.9,66.9,69.5,66.5
20160505230000,1010.5,1010.5,1010.5,100.0,63,53.9,66.7,69.5,66.5
20160505231500,1010.5,1010.5,1010.5,100.0,63,53.9,66.6,69.5,66.5
20160505233000,1010.5,1010.5,1010.5,100.0,63,53.9,66.5,69.5,66.5
20160505234500,1010.5,1010.5,1010.5,100.0,63,53.9,66.4,69.5,66.5
20160506000000,1010.5,1010.5,1010.5,100.0,63,53.9,66.2,69.5,66.5
20160506001500,1010.5,1010.5,1010.5,100.0,63,53.9,66.1,69.5,66.5
20160506003000,1010.5,1010.5,1010.5,100.0,63,53.9,65.8,69.5,66.5
20160506004500,1010.5,1010.5,994.05,98.3721,63,53.9,65.7,69.5,66.5
20160506010000,1010.5,1010.5,994.05,98.3721,63,53.9,65.6,69.5,66.5
20160506011500,1010.5,1010.5,1010.5,100.0,63,53.9,65.6,69.5,66.5
20160506013000,1010.5,1010.5,1010.5,100.0,63,53.9,65.5,69.5,66.5
20160506014500,1010.5,1010.5,1029.3,101.8605,63,53.9,65.4,69.5,66.5
20160506020000,1010.5,1010.5,1010.5,100.0,63,53.9,65.3,69.5,66.5
20160506021500,1010.5,1010.5,1010.5,100.0,63,53.9,65.2,69.5,66.5
20160506023000,1010.5,1010.5,1010.5,100.0,63,53.9,65.1,69.5,66.5
20160506024500,1010.5,1010.5,994.05,98.3721,63,53.9,65.0,69.5,66.5
20160506030000,1010.5,1010.5,1010.5,100.0,63,53.9,64.9,69.5,66.5
20160506031500,1010.5,1010.5,1010.5,100.0,63,53.9,64.9,69.5,66.5
20160506033000,1010.5,1010.5,1010.5,100.0,63,53.9,64.8,69.5,66.5
20160506034500,1010.5,1010.5,1010.5,100.0,63,53.9,64.8,69.5,66.5
20160506040000,1010.5,1010.5,1010.5,100.0,63,53.9,64.7,69.5,66.5
20160506041500,1010.5,1010.5,1010.5,100.0,63,53.9,64.6,69.5,66.5
20160506043000,1010.5,1010.5,1010.5,100.0,63,53.9,64.6,69.5,66.5
20160506044500,1010.5,1010.5,994.05,98.3721,63,53.9,64.4,69.5,66.5
20160506050000,1010.5,1010.5,994.05,98.3721,63,53.9,64.4,69.5,66.5
20160506051500,1010.5,1010.5,1010.5,100.0,63,53.9,64.3,69.5,66.5
20160506053000,1010.5,1010.5,1010.5,100.0,63,53.9,64.2,69.5,66.5
20160506054500,1010.5,1010.5,1010.5,100.0,63,53.9,64.1,69.5,66.5
20160506060000,1010.5,1010.5,1010.5,100.0,63,53.9,66.0,69.5,66.5
20160506061500,1010.5,1010.5,1010.5,100.0,63,53.9,69.3,69.5,66.5
20160506063000,1010.5,1010.5,1010.5,100.0,63,53.9,74.5,69.5,66.5
20160506064500,1010.5,1010.5,1029.3,101.8605,63,53.9,77.6,69.5,66.5
20160506070000,1010.5,1010.5,1010.5,100.0,63,53.9,79.7,69.5,66.5
20160506071500,1010.5,1010.5,1010.5,100.0,63,53.9,80.6,69.6,66.6
20160506073000,1010.5,1010.5,1029.3,101.8605,63,53.9,81.8,69.7,66.7
20160506074500,1010.5,1010.5,1010.5,100.0,63,53.9,82.1,69.8,66.8
20160506080000,1010.5,1010.5,1029.3,101.8605,63,53.9,82.4,69.9,66.9
20160506081500,1010.5,1010.5,1010.5,100.0,63,53.9,83.0,69.9,66.9
20160506083000,1010.5,1010.5,1010.5,100.0,63,53.9,82.8,69.9,66.9
20160506084500,1010.5,1010.5,1010.5,100.0,63,53.9,83.4,69.9,66.9
20160506090000,1010.5,1010.5,1010.5,100.0,63,53.9,83.6,69.9,66.9
20160506091500,1010.5,1010.5,1010.5,100.0,63,53.9,83.1,69.9,66.9
20160506093000,1010.5,1010.5,1010.5,100.0,63,53.9,83.5,69.9,66.9
20160506094500,1010.5,1010.5,1010.5,100.0,63,53.9,83.0,69.9,66.9
20160506100000,1010.5,1010.5,1010.5,100.0,63,53.9,83.1,69.9,66.9
20160506101500,1010.5,1010.5,1029.3,101.8605,63,53.9,83.3,69.9,66.9
20160506103000,1010.5,1010.5,1010.5,100.0,63,53.9,83.0,69.9,66.9
20160506104500,1010.5,1010.5,1010.5,100.0,63,53.9,83.5,69.9,66.9
20160506110000,1010.5,1010.5,1029.3,101.8605,63,53.9,83.5,69.9,66.9
20160506111500,1010.5,1010.5,1010.5,100.0,63,53.9,83.1,69.9,66.9
20160506113000,1010.5,1010.5,1029.3,101.8605,63,53.9,83.2,69.9,66.9
20160506114500,1010.5,1010.5,1029.3,101.8605,63,53.9,83.5,69.9,66.9
20160506120000,1010.5,1010.5,1029.3,101.8605,63,53.9,83.5,69.9,66.9
20160506121500,1010.5,1010.5,1029.3,101.8605,63,53.9,82.8,69.9,66.9
20160506123000,1010.5,1010.5,1010.5,100.0,63,53.9,82.4,69.9,66.9
20160506124500,1010.5,1010.5,1029.3,101.8605,63,53.9,81.3,69.9,66.9
20160506130000,1010.5,1010.5,1029.3,101.8605,63,53.9,80.1,69.9,66.9
20160506131500,1010.5,1010.5,1010.5,100.0,63,53.9,79.3,69.9,66.9
20160506133000,1010.5,1010.5,1010.5,100.0,63,53.9,79.1,69.9,66.9
20160506134500,1010.5,1010.5,1029.3,101.8605,63,53.9,80.5,69.9,66.9
20160506140000,1010.5,1010.5,1029.3,101.8605,63,53.9,78.2,69.9,66.9
20160506141500,1010.5,1010.5,1029.3,101.8605,63,53.9,78.3,69.9,66.9
20160506143000,1010.5,1010.5,1045.75,103.4884,63,54.7,78.3,69.9,66.9
20160506144500,1010.5,1010.5,1029.3,101.8605,63,54.7,78.8,69.9,66.9
20160506150000,1010.5,1010.5,1010.5,100.0,63,53.9,77.6,69.9,66.9
20160506151500,1010.5,1010.5,1029.3,101.8605,63,54.7,78.2,69.9,66.9
20160506153000,1010.5,1010.5,1029.3,101.8605,63,54.7,76.3,69.9,66.9
20160506154500,1010.5,1010.5,1029.3,101.8605,63,54.7,76.9,69.9,66.9
20160506160000,1010.5,1010.5,1010.5,100.0,63,54.7,76.4,69.9,66.9
20160506161500,1010.5,1010.5,1010.5,100.0,63,54.7,76.0,69.9,66.9
20160506163000,1010.5,1010.5,1029.3,101.8605,63,54.7,76.2,69.9,66.9
20160506164500,1010.5,1010.5,1010.5,100.0,63,54.7,75.9,69.9,66.9
20160506170000,1010.5,1010.5,1010.5,100.0,63,54.7,76.3,69.9,66.9
20160506171500,1010.5,1010.5,1029.3,101.8605,63,54.7,76.5,69.9,66.9
20160506173000,1010.5,1010.5,1010.5,100.0,63,54.7,76.0,69.9,66.9
20160506174500,1010.5,1010.5,1010.5,100.0,63,54.7,75.9,69.9,66.9
20160506180000,1010.5,1010.5,1010.5,100.0,63,54.7,75.7,69.9,66.9
20160506181500,1010.5,1010.5,1010.5,100.0,63,54.7,75.7,69.9,66.9
20160506183000,1010.5,1010.5,994.05,98.3721,63,54.7,75.7,69.9,66.9
20160506184500,1010.5,1010.5,1010.5,100.0,63,54.7,74.7,69.9,66.9
20160506190000,1010.5,1010.5,1010.5,100.0,63,54.7,75.2,69.9,66.9
20160506191500,1010.5,1010.5,1010.5,100.0,63,54.7,75.4,69.9,66.9
20160506193000,1010.5,1010.5,1010.5,100.0,63,54.7,75.0,69.9,66.9
20160506194500,1010.5,1010.5,1010.5,100.0,63,54.7,75.1,69.9,66.9
20160506200000,1010.5,1010.5,1010.5,100.0,63,54.7,74.9,69.9,66.9
20160506201500,1010.5,1010.5,1010.5,100.0,63,53.9,75.0,69.9,66.9
20160506203000,1010.5,1010.5,994.05,98.3721,63,53.9,75.0,69.9,66.9
20160506204500,1010.5,1010.5,994.05,98.3721,63,53.9,74.8,69.9,66.9
20160506210000,1010.5,1010.5,1010.5,100.0,63,53.9,74.8,69.9,66.9
20160506211500,1010.5,1010.5,994.05,98.3721,63,53.9,74.7,69.9,66.9
20160506213000,1010.5,1010.5,1010.5,100.0,63,53.9,74.5,69.9,66.9
20160506214500,1010.5,1010.5,1010.5,100.0,63,53.9,74.6,69.9,66.9
20160506220000,1010.5,1010.5,1010.5,100.0,63,53.9,74.4,69.9,66.9
20160506221500,1010.5,1010.5,994.05,98.3721,63,53.9,74.3,69.9,66.9
20160506223000,1010.5,1010.5,1010.5,100.0,63,53.9,74.2,69.9,66.9
20160506224500,1010.5,1010.5,1010.5,100.0,63,53.9,74.2,69.9,66.9
20160506230000,1010.5,1010.5,1010.5,100.0,63,53.9,74.0,69.9,66.9
20160506231500,1010.5,1010.5,994.05,98.3721,63,53.9,73.9,69.8,66.8
20160506233000,1010.5,1010.5,1010.5,100.0,63,53.9,73.8,69.9,66.9
20160506234500,1010.5,1010.5,1010.5,100.0,63,53.9,73.7,69.9,66.9
20160507000000,1010.5,1010.5,994.05,98.3721,63,53.9,73.6,69.9,66.9
20160507001500,1010.5,1010.5,1010.5,100.0,63,53.9,73.5,69.9,66.9
20160507003000,1010.5,1010.5,1010.5,100.0,63,53.9,73.4,69.9,66.9
20160507004500,1010.5,1010.5,994.05,98.3721,63,53.9,73.2,69.9,66.9
20160507010000,1010.5,1010.5,994.05,98.3721,63,53.9,73.1,69.9,66.9
20160507011500,1010.5,1010.5,1010.5,100.0,61,53.9,73.0,69.9,66.9
20160507013000,1010.5,1010.5,994.05,98.3721,60,53.9,72.7,69.9,66.9
20160507014500,1010.5,1010.5,994.05,98.3721,60,53.9,72.9,69.9,66.9
20160507020000,1010.5,1010.5,994.05,98.3721,60,53.9,72.9,69.9,66.9
20160507021500,1010.5,1010.5,994.05,98.3721,60,53.9,72.7,69.9,66.9
20160507023000,1010.5,1010.5,994.05,98.3721,60,53.9,72.7,69.9,66.9
20160507024500,1010.5,1010.5,975.25,96.5116,60,53.9,72.7,69.8,66.8
20160507030000,1010.5,1010.5,994.05,98.3721,60,53.9,72.6,69.9,66.9
20160507031500,1010.5,1010.5,994.05,98.3721,60,53.9,72.6,69.8,66.8
20160507033000,1010.5,1010.5,975.25,96.5116,61,53.9,72.6,69.8,66.8
20160507034500,1010.5,1010.5,994.05,98.3721,61,53.9,72.5,69.9,66.9
20160507040000,1010.5,1010.5,994.05,98.3721,61,53.9,72.5,69.9,66.9
20160507041500,1010.5,1010.5,994.05,98.3721,61,53.9,72.4,69.8,66.8
20160507043000,1010.5,1010.5,994.05,98.3721,61,53.9,72.4,69.8,66.8
20160507044500,1010.5,1010.5,994.05,98.3721,61,53.9,72.3,69.8,66.8
20160507050000,1010.5,1010.5,994.05,98.3721,61,53.9,72.2,69.8,66.8
20160507051500,1010.5,1010.5,1010.5,100.0,61,53.9,72.2,69.8,66.8
20160507053000,1010.5,1010.5,1010.5,100.0,61,53.9,72.1,69.9,66.9
20160507054500,1010.5,1010.5,1010.5,100.0,61,53.9,72.1,69.8,66.8
20160507060000,1010.5,1010.5,1010.5,100.0,61,53.9,72.0,69.8,66.8
20160507061500,1010.5,1010.5,1010.5,100.0,61,53.9,71.9,69.8,66.8
20160507063000,1010.5,1010.5,994.05,98.3721,61,53.9,71.8,69.8,66.8
20160507064500,1010.5,1010.5,994.05,98.3721,61,53.9,71.8,69.7,66.7
20160507070000,1010.5,1010.5,994.05,98.3721,61,53.9,71.8,69.9,66.9
20160507071500,1010.5,1010.5,975.25,96.5116,61,53.9,71.7,69.8,66.8
20160507073000,1010.5,1010.5,975.25,96.5116,61,53.9,71.7,69.8,66.8
20160507074500,1010.5,1010.5,994.05,98.3721,61,53.9,71.7,69.8,66.8
20160507080000,1010.5,1010.5,994.05,98.3721,61,53.9,71.7,69.8,66.8
20160507081500,1010.5,1010.5,994.05,98.3721,61,53.9,71.7,69.7,66.7
20160507083000,1010.5,1010.5,994.05,98.3721,61,53.9,71.6,69.7,66.7
20160507084500,1010.5,1010.5,1010.5,100.0,61,53.9,71.6,69.8,66.8
20160507090000,1010.5,1010.5,994.05,98.3721,61,53.9,71.6,69.8,66.8
20160507091500,1010.5,1010.5,994.05,98.3721,61,53.9,71.6,69.8,66.8
20160507093000,1010.5,1010.5,994.05,98.3721,61,53.9,71.6,69.7,66.7
20160507094500,1010.5,1010.5,1010.5,100.0,61,53.9,71.5,69.7,66.7
20160507100000,1010.5,1010.5,994.05,98.3721,61,53.9,71.6,69.8,66.8
20160507101500,1010.5,1010.5,994.05,98.3721,61,53.9,71.5,69.7,66.7
20160507103000,1010.5,1010.5,994.05,98.3721,61,53.1,71.4,69.7,66.7
20160507104500,1010.5,1010.5,994.05,98.3721,61,53.1,71.4,69.8,66.8
20160507110000,1010.5,1010.5,994.05,98.3721,61,53.9,71.3,69.8,66.8
20160507111500,1010.5,1010.5,994.05,98.3721,61,53.1,71.4,69.8,66.8
20160507113000,1010.5,1010.5,1010.5,100.0,61,53.1,71.3,69.8,66.8
20160507114500,1010.5,1010.5,975.25,96.5116,61,53.1,71.2,69.8,66.8
20160507120000,1010.5,1010.5,1010.5,100.0,61,53.1,71.2,69.8,66.8
20160507121500,1010.5,1010.5,1010.5,100.0,61,53.1,71.2,69.8,66.8
20160507123000,1010.5,1010.5,994.05,98.3721,61,53.1,71.2,69.8,66.8
20160507124500,1010.5,1010.5,1010.5,100.0,61,53.1,71.2,69.8,66.8
20160507130000,1010.5,1010.5,994.05,98.3721,61,53.1,71.2,69.8,66.8
20160507131500,1010.5,1010.5,1010.5,100.0,61,53.1,71.2,69.8,66.8
20160507133000,1010.5,1010.5,994.05,98.3721,61,53.1,71.3,69.8,66.8
20160507134500,1010.5,1010.5,994.05,98.3721,61,53.1,71.3,69.8,66.8
20160507140000,1010.5,1010.5,1010.5,100.0,61,53.1,71.2,69.8,66.8
20160507141500,1010.5,1010.5,1010.5,100.0,61,53.1,71.2,69.8,66.8
20160507143000,1010.5,1010.5,994.05,98.3721,61,53.9,71.2,69.8,66.8
20160507144500,1010.5,1010.5,1010.5,100.0,61,53.9,71.3,69.8,66.8
20160507150000,1010.5,1010.5,994.05,98.3721,61,53.9,71.3,69.8,66.8
20160507151500,1010.5,1010.5,994.05,98.3721,61,53.9,71.4,69.7,66.7
20160507153000,1010.5,1010.5,1010.5,100.0,61,53.9,71.4,69.7,66.7
20160507154500,1010.5,1010.5,994.05,98.3721,61,53.9,71.5,69.7,66.7
20160507160000,1010.5,1010.5,1010.5,100.0,61,53.9,71.6,69.7,66.7
20160507161500,1010.5,1010.5,994.05,98.3721,61,53.9,71.6,69.7,66.7
20160507163000,1010.5,1010.5,1010.5,100.0,62,53.9,71.6,69.7,66.7
20160507164500,1010.5,1010.5,994.05,98.3721,62,53.9,71.7,69.7,66.7
20160507170000,1010.5,1010.5,975.25,96.5116,62,53.9,71.8,69.7,66.7
20160507171500,1010.5,1010.5,994.05,98.3721,62,53.9,71.8,69.7,66.7
20160507173000,1010.5,1010.5,994.05,98.3721,62,53.9,71.9,69.7,66.7
20160507174500,1010.5,1010.5,1010.5,100.0,62,53.9,71.9,69.7,66.7
20160507180000,1010.5,1010.5,994.05,98.3721,62,53.9,71.9,69.7,66.7
20160507181500,1010.5,1010.5,1010.5,100.0,62,53.9,72.0,69.7,66.7
20160507183000,1010.5,1010.5,994.05,98.3721,62,53.9,72.0,69.7,66.7
20160507184500,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507190000,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507191500,1010.5,1010.5,1010.5,100.0,62,53.9,72.1,69.6,66.6
20160507193000,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507194500,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507200000,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507201500,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507203000,1010.5,1010.5,994.05,98.3721,62,53.9,72.0,69.7,66.7
20160507204500,1010.5,1010.5,994.05,98.3721,62,53.9,72.0,69.7,66.7
20160507210000,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.7,66.7
20160507211500,1010.5,1010.5,1010.5,100.0,62,53.9,72.1,69.6,66.6
20160507213000,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507214500,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507220000,1010.5,1010.5,994.05,98.3721,62,53.9,72.1,69.6,66.6
20160507221500,1010.5,1010.5,1010.5,100.0,62,53.9,72.0,69.6,66.6
20160507223000,1010.5,1010.5,975.25,96.5116,62,53.9,72.0,69.6,66.6
20160507224500,1010.5,1010.5,994.05,98.3721,62,53.9,71.9,69.6,66.6
20160507230000,1010.5,1010.5,994.05,98.3721,62,53.9,72.0,69.6,66.6
20160507231500,1010.5,1010.5,994.05,98.3721,62,53.9,71.9,69.6,66.6
20160507233000,1010.5,1010.5,994.05,98.3721,62,53.9,71.8,69.6,66.6
20160507234500,1010.5,1010.5,994.05,98.3721,62,53.9,71.9,69.5,66.5
20160508000000,1010.5,1010.5,994.05,98.3721,62,53.9,71.9,69.6,66.6
20160508001500,1010.5,1010.5,994.05,98.3721,62,53.9,71.8,69.6,66.6
20160508003000,1010.5,1010.5,994.05,98.3721,62,53.9,71.8,69.7,66.7
20160508004500,1010.5,1010.5,1010.5,100.0,62,53.9,71.8,69.6,66.6
20160508010000,1010.5,1010.5,994.05,98.3721,62,53.9,71.8,69.6,66.6
20160508011500,1010.5,1010.5,1010.5,100.0,62,53.9,71.8,69.6,66.6
20160508013000,1010.5,1010.5,975.25,96.5116,62,53.9,71.8,69.6,66.6
20160508014500,1010.5,1010.5,1010.5,100.0,62,53.9,71.7,69.7,66.7
20160508020000,1010.5,1010.5,994.05,98.3721,62,53.9,71.7,69.6,66.6
20160508021500,1010.5,1010.5,1010.5,100.0,62,53.9,71.7,69.6,66.6
20160508023000,1010.5,1010.5,994.05,98.3721,62,53.9,71.7,69.7,66.7
20160508024500,1010.5,1010.5,994.05,98.3721,62,53.9,71.7,69.7,66.7
20160508030000,1010.5,1010.5,994.05,98.3721,62,53.9,71.7,69.6,66.6
20160508031500,1010.5,1010.5,994.05,98.3721,62,53.9,71.6,69.6,66.6
20160508033000,1010.5,1010.5,994.05,98.3721,62,53.9,71.6,69.6,66.6
20160508034500,1010.5,1010.5,994.05,98.3721,62,53.9,71.6,69.6,66.6
20160508040000,1010.5,1010.5,994.05,98.3721,62,53.9,71.6,69.6,66.6
20160508041500,1010.5,1010.5,1010.5,100.0,62,53.1,71.6,69.6,66.6
20160508043000,1010.5,1010.5,994.05,98.3721,62,53.1,71.5,69.7,66.7
20160508044500,1010.5,1010.5,994.05,98.3721,62,53.1,71.4,69.6,66.6
20160508050000,1010.5,1010.5,1010.5,100.0,62,53.9,71.4,69.6,66.6
20160508051500,1010.5,1010.5,1010.5,100.0,62,53.9,71.5,69.6,66.6
20160508053000,1010.5,1010.5,994.05,98.3721,62,53.9,71.4,69.6,66.6
20160508054500,1010.5,1010.5,1010.5,100.0,62,53.9,71.4,69.6,66.6
20160508060000,1010.5,1010.5,994.05,98.3721,62,53.9,71.4,69.6,66.6
20160508061500,1010.5,1010.5,994.05,98.3721,62,53.9,71.3,69.5,66.5
20160508063000,1010.5,1010.5,1010.5,100.0,62,53.9,71.3,69.7,66.7
20160508064500,1010.5,1010.5,1010.5,100.0,62,53.9,71.3,69.6,66.6
20160508070000,1010.5,1010.5,994.05,98.3721,62,53.9,71.3,69.6,66.6
20160508071500,1010.5,1010.5,1010.5,100.0,62,53.9,71.3,69.6,66.6
20160508073000,1010.5,1010.5,994.05,98.3721,62,53.9,71.3,69.6,66.6
20160508074500,1010.5,1010.5,1010.5,100.0,62,53.9,71.3,69.7,66.7
20160508080000,1010.5,1010.5,994.05,98.3721,62,53.9,71.2,69.6,66.6
20160508081500,1010.5,1010.5,975.25,96.5116,62,53.9,71.2,69.6,66.6
20160508083000,1010.5,1010.5,994.05,98.3721,62,53.9,71.1,69.6,66.6
20160508084500,1010.5,1010.5,994.05,98.3721,62,53.9,71.2,69.6,66.6
20160508090000,1010.5,1010.5,994.05,98.3721,62,53.9,71.2,69.6,66.6
20160508091500,1010.5,1010.5,994.05,98.3721,62,53.1,71.1,69.6,66.6
20160508093000,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508094500,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508100000,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508101500,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508103000,1010.5,1010.5,1010.5,100.0,62,53.1,71.0,69.6,66.6
20160508104500,1010.5,1010.5,975.25,96.5116,62,53.1,71.0,69.6,66.6
20160508110000,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508111500,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508113000,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508114500,1010.5,1010.5,994.05,98.3721,62,53.1,70.9,69.6,66.6
20160508120000,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508121500,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508123000,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508124500,1010.5,1010.5,994.05,98.3721,62,53.1,71.0,69.6,66.6
20160508130000,1010.5,1010.5,1010.5,100.0,62,53.9,71.1,69.6,66.6
20160508131500,1010.5,1010.5,994.05,98.3721,62,53.9,71.2,69.6,66.6
20160508133000,1010.5,1010.5,975.25,96.5116,62,53.9,71.1,69.6,66.6
20160508134500,1010.5,1010.5,994.05,98.3721,62,53.9,71.2,69.6,66.6
20160508140000,1010.5,1010.5,1010.5,100.0,62,53.9,71.3,69.6,66.6
20160508141500,1010.5,1010.5,1010.5,100.0,62,53.9,71.2,69.6,66.6
20160508143000,1010.5,1010.5,1010.5,100.0,62,53.9,71.3,69.6,66.6
20160508144500,1010.5,1010.5,1010.5,100.0,62,53.9,71.3,69.6,66.6
20160508150000,1010.5,1010.5,994.05,98.3721,62,53.9,71.3,69.6,66.6
20160508151500,1010.5,1010.5,994.05,98.3721,62,53.9,71.3,69.6,66.6
20160508153000,1010.5,1010.5,994.05,98.3721,62,53.9,71.4,69.6,66.6
20160508154500,1010.5,1010.5,994.05,98.3721,62,53.9,71.4,69.5,66.5
20160508160000,1010.5,1010.5,994.05,98.3721,62,53.9,71.5,69.5,66.5
20160508161500,1010.5,1010.5,994.05,98.3721,62,53.9,71.5,69.5,66.5
20160508163000,1010.5,1010.5,975.25,96.5116,62,53.9,71.6,69.5,66.5
20160508164500,1010.5,1010.5,994.05,98.3721,62,53.9,71.6,69.6,66.6
20160508170000,1010.5,1010.5,1010.5,100.0,62,53.9,71.6,69.5,66.5
20160508171500,1010.5,1010.5,994.05,98.3721,62,53.9,71.6,69.5,66.5
20160508173000,1010.5,1010.5,994.05,98.3721,62,53.9,71.6,69.5,66.5
20160508174500,1010.5,1010.5,994.05,98.3721,62,53.9,71.6,69.6,66.6
20160508180000,1010.5,1010.5,975.25,96.5116,62,53.9,71.6,69.5,66.5
20160508181500,1010.5,1010.5,975.25,96.5116,63,53.9,71.6,69.5,66.5
20160508183000,1010.5,1010.5,994.05,98.3721,63,53.9,71.6,69.5,66.5
20160508184500,1010.5,1010.5,994.05,98.3721,63,53.9,71.6,69.5,66.5
20160508190000,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160508191500,1010.5,1010.5,994.05,98.3721,63,53.9,71.8,69.5,66.5
20160508193000,1010.5,1010.5,994.05,98.3721,63,53.9,71.8,69.5,66.5
20160508194500,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160508200000,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160508201500,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160508203000,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160508204500,1010.5,1010.5,1010.5,100.0,63,53.9,71.7,69.5,66.5
20160508210000,1010.5,1010.5,1010.5,100.0,63,53.9,71.7,69.5,66.5
20160508211500,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160508213000,1010.5,1010.5,1010.5,100.0,63,53.9,71.7,69.5,66.5
20160508214500,1010.5,1010.5,975.25,96.5116,63,53.9,71.7,69.5,66.5
20160508220000,1010.5,1010.5,975.25,96.5116,63,53.9,71.6,69.5,66.5
20160508221500,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160508223000,1010.5,1010.5,1010.5,100.0,63,53.9,71.6,69.5,66.5
20160508224500,1010.5,1010.5,1010.5,100.0,63,53.9,71.6,69.5,66.5
20160508230000,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160508231500,1010.5,1010.5,1010.5,100.0,63,53.9,71.7,69.5,66.5
20160508233000,1010.5,1010.5,1010.5,100.0,63,53.9,71.7,69.5,66.5
20160508234500,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160509000000,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160509001500,1010.5,1010.5,994.05,98.3721,63,53.9,71.7,69.5,66.5
20160509003000,1010.5,1010.5,975.25,96.5116,63,53.9,71.6,69.5,66.5
20160509004500,1010.5,1010.5,1010.5,100.0,63,53.9,71.6,69.5,66.5
20160509010000,1010.5,1010.5,1010.5,100.0,63,53.9,71.7,69.5,66.5
20160509011500,1010.5,1010.5,975.25,96.5116,63,53.9,71.7,69.5,66.5
20160509013000,1010.5,1010.5,994.05,98.3721,63,53.9,71.6,69.5,66.5
20160509014500,1010.5,1010.5,994.05,98.3721,63,53.9,71.6,69.5,66.5
20160509020000,1010.5,1010.5,994.05,98.3721,63,53.9,71.6,69.5,66.5
20160509021500,1010.5,1010.5,975.25,96.5116,63,53.9,71.5,69.5,66.5
20160509023000,1010.5,1010.5,994.05,98.3721,63,53.9,71.5,69.5,66.5
20160509024500,1010.5,1010.5,994.05,98.3721,63,53.9,71.5,69.6,66.6
20160509030000,1010.5,1010.5,994.05,98.3721,63,53.9,71.5,69.5,66.5
20160509031500,1010.5,1010.5,1010.5,100.0,63,53.9,71.5,69.5,66.5
20160509033000,1010.5,1010.5,994.05,98.3721,64,53.9,71.6,69.5,66.5
20160509034500,1010.5,1010.5,994.05,98.3721,64,53.9,71.6,69.5,66.5
20160509040000,1010.5,1010.5,994.05,98.3721,64,53.9,71.6,69.5,66.5
20160509041500,1010.5,1010.5,994.05,98.3721,64,53.9,71.6,69.5,66.5
20160509043000,1010.5,1010.5,994.05,98.3721,64,53.9,71.6,69.5,66.5
20160509044500,1010.5,1010.5,994.05,98.3721,64,53.9,71.6,69.5,66.5
20160509050000,1010.5,1010.5,1010.5,100.0,64,53.9,71.6,69.5,66.5
20160509051500,1010.5,1010.5,994.05,98.3721,64,53.9,71.6,69.5,66.5
20160509053000,1010.5,1010.5,1010.5,100.0,64,53.9,71.6,69.5,66.5
20160509054500,1010.5,1010.5,1010.5,100.0,64,53.9,71.6,69.5,66.5
20160509060000,1010.5,1010.5,994.05,98.3721,64,53.9,71.6,69.6,66.6
20160509061500,1010.5,1010.5,994.05,98.3721,64,53.9,74.2,69.6,66.6
20160509063000,1010.5,1010.5,994.05,98.3721,64,53.9,77.2,69.6,66.6
20160509064500,1010.5,1010.5,994.05,98.3721,64,53.9,79.4,69.6,66.6
20160509070000,1010.5,1010.5,994.05,98.3721,64,53.9,80.8,69.8,66.8
20160509071500,1010.5,1010.5,994.05,98.3721,64,53.9,82.0,69.9,66.9
20160509073000,1010.5,1010.5,994.05,98.3721,64,53.9,82.3,69.9,66.9
20160509074500,1010.5,1010.5,994.05,98.3721,64,53.9,82.9,69.9,66.9
20160509080000,1010.5,1010.5,994.05,98.3721,64,53.3,83.4,69.9,66.9
20160509081500,1010.5,1010.5,975.25,96.5116,64,53.3,83.3,69.9,66.9
20160509083000,1010.5,1010.5,1010.5,100.0,64,53.3,83.8,69.9,66.9
20160509084500,1010.5,1010.5,994.05,98.3721,64,53.3,83.6,69.9,66.9
20160509090000,1010.5,1010.5,975.25,96.5116,64,53.3,83.9,69.9,66.9
20160509091500,1010.5,1010.5,975.25,96.5116,64,53.3,84.2,69.9,66.9
20160509093000,1010.5,1010.5,994.05,98.3721,64,53.3,83.9,69.9,66.9
20160509094500,1010.5,1010.5,994.05,98.3721,64,53.3,83.8,69.9,66.9
20160509100000,1010.5,1010.5,994.05,98.3721,64,53.3,83.4,69.9,66.9
20160509101500,1010.5,1010.5,1010.5,100.0,64,53.3,83.0,69.9,66.9
20160509103000,1010.5,1010.5,994.05,98.3721,64,53.3,83.1,69.9,66.9
20160509104500,1010.5,1010.5,1010.5,100.0,64,53.3,83.3,69.9,66.9
20160509110000,1010.5,1010.5,1010.5,100.0,64,53.3,83.4,69.9,66.9
20160509111500,1010.5,1010.5,1010.5,100.0,64,53.3,83.4,69.9,66.9
20160509113000,1010.5,1010.5,994.05,98.3721,64,53.3,83.4,69.9,66.9
20160509114500,1010.5,1010.5,994.05,98.3721,64,53.3,83.8,69.9,66.9
20160509120000,1010.5,1010.5,1010.5,100.0,64,53.3,83.4,69.9,66.9
20160509121500,1010.5,1010.5,1010.5,100.0,64,53.3,83.2,69.9,66.9
20160509123000,1010.5,1010.5,994.05,98.3721,64,55.2,83.4,69.9,66.9
20160509124500,1010.5,1010.5,994.05,98.3721,64,52.7,83.4,69.9,66.9
20160509130000,1010.5,1010.5,994.05,98.3721,64,52.7,82.9,69.9,66.9
20160509131500,1010.5,1010.5,994.05,98.3721,64,53.5,82.9,69.9,66.9
20160509133000,1010.5,1010.5,994.05,98.3721,64,53.5,81.9,69.9,66.9
20160509134500,1010.5,1010.5,1010.5,100.0,64,53.5,80.5,69.9,66.9
20160509140000,1010.5,1010.5,994.05,98.3721,64,53.5,79.6,69.9,66.9
20160509141500,1010.5,1010.5,1010.5,100.0,64,53.5,78.1,69.9,66.9
20160509143000,1010.5,1010.5,994.05,98.3721,64,53.5,77.6,69.9,66.9
20160509144500,1010.5,1010.5,975.25,96.5116,64,53.5,77.1,69.9,66.9
20160509150000,1010.5,1010.5,994.05,98.3721,64,53.5,76.7,69.9,66.9
20160509151500,1010.5,1010.5,1010.5,100.0,64,53.5,76.5,69.9,66.9
20160509153000,1010.5,1010.5,994.05,98.3721,64,53.5,75.8,69.9,66.9
20160509154500,1010.5,1010.5,994.05,98.3721,64,53.5,74.8,69.9,66.9
20160509160000,1010.5,1010.5,994.05,98.3721,64,53.5,74.4,69.9,66.9
20160509161500,1010.5,1010.5,1010.5,100.0,64,53.5,73.7,69.9,66.9
20160509163000,1010.5,1010.5,1010.5,100.0,64,53.5,73.2,69.9,66.9
20160509164500,1010.5,1010.5,1010.5,100.0,64,53.5,73.0,69.9,66.9
20160509170000,1010.5,1010.5,1010.5,100.0,64,53.5,72.4,69.9,66.9
20160509171500,1010.5,1010.5,1010.5,100.0,64,53.5,71.9,69.9,66.9
20160509173000,1010.5,1010.5,994.05,98.3721,64,53.5,71.8,69.9,66.9
20160509174500,1010.5,1010.5,994.05,98.3721,64,53.5,71.4,69.9,66.9
20160509180000,1010.5,1010.5,1010.5,100.0,64,53.5,71.0,69.9,66.9
20160509181500,1010.5,1010.5,994.05,98.3721,64,53.5,70.6,69.9,66.9
20160509183000,1010.5,1010.5,1010.5,100.0,64,53.5,70.1,69.9,66.9
20160509184500,1010.5,1010.5,1010.5,100.0,64,53.5,69.6,69.8,66.8
20160509190000,1010.5,1010.5,994.05,98.3721,64,53.5,69.2,69.7,66.7
20160509191500,1010.5,1010.5,1010.5,100.0,64,53.5,68.9,69.7,66.7
20160509193000,1010.5,1010.5,994.05,98.3721,64,53.5,68.6,69.7,66.7
20160509194500,1010.5,1010.5,1010.5,100.0,64,53.5,68.2,69.6,66.6
20160509200000,1010.5,1010.5,994.05,98.3721,64,53.5,68.1,69.6,66.6
20160509201500,1010.5,1010.5,994.05,98.3721,64,53.5,67.8,69.6,66.6
20160509203000,1010.5,1010.5,994.05,98.3721,64,53.5,67.6,69.6,66.6
20160509204500,1010.5,1010.5,1010.5,100.0,64,53.5,67.4,69.6,66.6
20160509210000,1010.5,1010.5,994.05,98.3721,64,53.5,67.2,69.5,66.5
20160509211500,1010.5,1010.5,1010.5,100.0,64,53.5,67.1,69.5,66.5
20160509213000,1010.5,1010.5,994.05,98.3721,64,53.5,67.0,69.5,66.5
20160509214500,1010.5,1010.5,994.05,98.3721,64,53.5,66.8,69.5,66.5
20160509220000,1010.5,1010.5,1010.5,100.0,64,53.5,66.7,69.5,66.5
20160509221500,1010.5,1010.5,994.05,98.3721,64,53.5,66.5,69.5,66.5
20160509223000,1010.5,1010.5,994.05,98.3721,64,53.5,66.4,69.5,66.5
20160509224500,1010.5,1010.5,994.05,98.3721,64,53.5,66.3,69.5,66.5
20160509230000,1010.5,1010.5,994.05,98.3721,64,53.5,66.2,69.5,66.5
20160509231500,1010.5,1010.5,975.25,96.5116,64,53.5,66.1,69.5,66.5
20160509233000,1010.5,1010.5,994.05,98.3721,64,53.5,66.1,69.5,66.5
20160509234500,1010.5,1010.5,994.05,98.3721,64,53.5,66.0,69.5,66.5
20160510000000,1010.5,1010.5,994.05,98.3721,64,53.5,65.8,69.5,66.5
20160510001500,1010.5,1010.5,994.05,98.3721,64,53.5,65.8,69.5,66.5
20160510003000,1010.5,1010.5,1010.5,100.0,64,53.5,65.7,69.5,66.5
20160510004500,1010.5,1010.5,994.05,98.3721,64,53.5,65.6,69.5,66.5
20160510010000,1010.5,1010.5,1010.5,100.0,64,53.5,65.6,69.5,66.5
20160510011500,1010.5,1010.5,994.05,98.3721,64,53.5,65.5,69.5,66.5
20160510013000,1010.5,1010.5,1010.5,100.0,64,53.5,65.3,69.5,66.5
20160510014500,1010.5,1010.5,1010.5,100.0,64,53.5,65.3,69.5,66.5
20160510020000,1010.5,1010.5,975.25,96.5116,64,53.5,65.2,69.5,66.5
20160510021500,1010.5,1010.5,994.05,98.3721,64,53.5,65.1,69.5,66.5
20160510023000,1010.5,1010.5,994.05,98.3721,64,53.5,65.1,69.5,66.5
20160510024500,1010.5,1010.5,975.25,96.5116,64,53.5,65.0,69.5,66.5
20160510030000,1010.5,1010.5,994.05,98.3721,64,53.5,64.9,69.5,66.5
20160510031500,1010.5,1010.5,1010.5,100.0,64,53.5,64.8,69.5,66.5
20160510033000,1010.5,1010.5,994.05,98.3721,64,53.5,64.8,69.5,66.5
20160510034500,1010.5,1010.5,994.05,98.3721,64,53.5,64.7,69.5,66.5
20160510040000,1010.5,1010.5,1010.5,100.0,64,53.5,64.6,69.5,66.5
20160510041500,1010.5,1010.5,1010.5,100.0,64,53.5,64.6,69.5,66.5
20160510043000,1010.5,1010.5,994.05,98.3721,64,53.5,64.4,69.5,66.5
20160510044500,1010.5,1010.5,994.05,98.3721,64,53.5,64.4,69.5,66.5
20160510050000,1010.5,1010.5,994.05,98.3721,64,53.5,64.3,69.5,66.5
20160510051500,1010.5,1010.5,994.05,98.3721,64,53.5,64.2,69.5,66.5
20160510053000,1010.5,1010.5,994.05,98.3721,64,53.5,64.2,69.5,66.5
20160510054500,1010.5,1010.5,1010.5,100.0,64,53.5,64.2,69.5,66.5
20160510060000,1010.5,1010.5,994.05,98.3721,65,53.5,65.0,69.5,66.5
20160510061500,1010.5,1010.5,975.25,96.5116,65,53.5,68.6,69.5,66.5
20160510063000,1010.5,1010.5,975.25,96.5116,65,53.5,72.3,69.5,66.5
20160510064500,1010.5,1010.5,994.05,98.3721,65,53.5,75.6,69.5,66.5
20160510070000,1010.5,1010.5,994.05,98.3721,65,53.5,78.3,69.5,66.5
20160510071500,1010.5,1010.5,1010.5,100.0,65,53.5,79.9,69.6,66.6
20160510073000,1010.5,1010.5,1010.5,100.0,65,53.5,80.9,69.6,66.6
20160510074500,1010.5,1010.5,994.05,98.3721,65,53.5,81.9,69.7,66.7
20160510080000,1010.5,1010.5,1010.5,100.0,65,53.5,82.2,69.8,66.8
20160510081500,1010.5,1010.5,994.05,98.3721,65,53.5,82.4,69.9,66.9
20160510083000,1010.5,1010.5,1010.5,100.0,65,53.5,83.2,69.8,66.8
