PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510084500,1010.5,1010.5,1010.5,100.0,65,53.5,83.1,69.9,66.9
20160510090000,1010.5,1010.5,975.25,96.5116,65,53.5,83.7,69.9,66.9
20160510091500,1010.5,1010.5,994.05,98.3721,65,54.7,83.6,69.9,66.9
20160510093000,1010.5,1010.5,994.05,98.3721,65,53.5,83.7,69.9,66.9
20160510094500,1010.5,1010.5,994.05,98.3721,65,52.3,83.5,69.9,66.9
20160510100000,1010.5,1010.5,994.05,98.3721,65,53.1,83.9,69.9,66.9
20160510101500,1010.5,1010.5,994.05,98.3721,65,53.1,83.5,69.9,66.9
20160510103000,1010.5,1010.5,1010.5,100.0,65,53.1,83.9,69.9,66.9
20160510104500,1010.5,1010.5,1010.5,100.0,65,53.1,84.0,69.9,66.9
20160510110000,1010.5,1010.5,994.05,98.3721,65,53.1,83.8,69.9,66.9
20160510111500,1010.5,1010.5,994.05,98.3721,65,53.1,83.4,69.9,66.9
20160510113000,1010.5,1010.5,994.05,98.3721,65,53.1,83.3,69.9,66.9
20160510114500,1010.5,1010.5,1010.5,100.0,65,53.1,83.8,69.9,66.9
20160510120000,1010.5,1010.5,1010.5,100.0,65,53.1,83.4,69.9,66.9
20160510121500,1010.5,1010.5,1010.5,100.0,65,53.1,83.4,69.9,66.9
20160510123000,1010.5,1010.5,994.05,98.3721,65,53.1,83.3,69.9,66.9
20160510124500,1010.5,1010.5,1010.5,100.0,65,53.1,83.4,69.9,66.9
20160510130000,1010.5,1010.5,1010.5,100.0,65,53.1,83.5,69.9,66.9
20160510131500,1010.5,1010.5,1010.5,100.0,65,53.1,83.6,69.9,66.9
20160510133000,1010.5,1010.5,1010.5,100.0,65,53.1,82.9,69.9,66.9
20160510134500,1010.5,1010.5,1029.3,101.8605,65,53.7,82.9,69.9,66.9
20160510140000,1010.5,1010.5,1010.5,100.0,65,53.7,82.9,69.9,66.9
20160510141500,1010.5,1010.5,1029.3,101.8605,65,53.7,81.6,69.9,66.9
20160510143000,1010.5,1010.5,1010.5,100.0,65,53.7,80.8,69.9,66.9
20160510144500,1010.5,1010.5,1010.5,100.0,65,53.7,79.1,69.9,66.9
20160510150000,1010.5,1010.5,1010.5,100.0,65,53.7,78.5,69.9,66.9
20160510151500,1010.5,1010.5,1029.3,101.8605,65,53.7,78.1,69.9,66.9
20160510153000,1010.5,1010.5,1010.5,100.0,65,53.7,77.6,69.9,66.9
20160510154500,1010.5,1010.5,994.05,98.3721,65,53.7,77.1,69.9,66.9
20160510160000,1010.5,1010.5,1010.5,100.0,65,53.1,76.4,69.9,66.9
20160510161500,1010.5,1010.5,994.05,98.3721,65,53.1,75.5,69.9,66.9
20160510163000,1010.5,1010.5,1010.5,100.0,65,53.1,74.9,69.9,66.9
20160510164500,1010.5,1010.5,1010.5,100.0,65,53.1,74.4,69.9,66.9
20160510170000,1010.5,1010.5,994.05,98.3721,65,53.1,73.9,69.9,66.9
20160510171500,1010.5,1010.5,1010.5,100.0,65,53.1,73.4,69.9,66.9
20160510173000,1010.5,1010.5,994.05,98.3721,65,53.1,73.0,69.9,66.9
20160510174500,1010.5,1010.5,1010.5,100.0,65,53.1,72.7,69.9,66.9
20160510180000,1010.5,1010.5,1010.5,100.0,65,53.8,72.2,69.9,66.9
20160510181500,1010.5,1010.5,994.05,98.3721,65,53.8,71.9,69.9,66.9
20160510183000,1010.5,1010.5,1010.5,100.0,65,53.8,71.5,69.9,66.9
20160510184500,1010.5,1010.5,994.05,98.3721,65,53.8,71.1,69.9,66.9
20160510190000,1010.5,1010.5,994.05,98.3721,65,53.8,70.7,69.8,66.8
20160510191500,1010.5,1010.5,1010.5,100.0,65,53.8,70.0,69.9,66.9
20160510193000,1010.5,1010.5,1010.5,100.0,65,53.8,69.7,69.8,66.8
20160510194500,1010.5,1010.5,994.05,98.3721,65,53.8,69.3,69.8,66.8
20160510200000,1010.5,1010.5,994.05,98.3721,65,53.1,68.8,69.8,66.8
20160510201500,1010.5,1010.5,1010.5,100.0,65,53.1,68.5,69.8,66.8
20160510203000,1010.5,1010.5,1010.5,100.0,65,53.1,68.2,69.7,66.7
20160510204500,1010.5,1010.5,994.05,98.3721,65,53.1,68.0,69.7,66.7
20160510210000,1010.5,1010.5,994.05,98.3721,65,53.1,67.8,69.6,66.6
20160510211500,1010.5,1010.5,994.05,98.3721,65,53.1,67.5,69.6,66.6
20160510213000,1010.5,1010.5,1010.5,100.0,65,53.1,67.3,69.6,66.6
20160510214500,1010.5,1010.5,994.05,98.3721,65,53.1,67.1,69.6,66.6
20160510220000,1010.5,1010.5,1010.5,100.0,65,53.1,67.0,69.6,66.6
20160510221500,1010.5,1010.5,1010.5,100.0,65,53.1,66.8,69.6,66.6
20160510223000,1010.5,1010.5,1010.5,100.0,65,53.1,66.7,69.5,66.5
20160510224500,1010.5,1010.5,1010.5,100.0,65,53.1,66.6,69.5,66.5
20160510230000,1010.5,1010.5,994.05,98.3721,65,53.1,66.4,69.5,66.5
20160510231500,1010.5,1010.5,1010.5,100.0,65,53.1,66.2,69.5,66.5
20160510233000,1010.5,1010.5,1010.5,100.0,65,53.1,66.1,69.5,66.5
20160510234500,1010.5,1010.5,1010.5,100.0,65,53.1,66.1,69.5,66.5
20160511000000,1010.5,1010.5,994.05,98.3721,65,53.1,65.9,69.5,66.5
20160511001500,1010.5,1010.5,1010.5,100.0,65,53.1,65.8,69.5,66.5
20160511003000,1010.5,1010.5,1010.5,100.0,65,53.1,65.7,69.5,66.5
20160511004500,1010.5,1010.5,1010.5,100.0,65,53.1,65.6,69.5,66.5
20160511010000,1010.5,1010.5,1010.5,100.0,65,53.1,65.5,69.5,66.5
20160511011500,1010.5,1010.5,1010.5,100.0,63,53.1,65.5,69.5,66.5
20160511013000,1010.5,1010.5,994.05,98.3721,62,53.1,65.2,69.5,66.5
20160511014500,1010.5,1010.5,994.05,98.3721,62,53.9,65.3,69.5,66.5
20160511020000,1010.5,1010.5,994.05,98.3721,62,53.9,65.3,69.5,66.5
20160511021500,1010.5,1010.5,1029.3,101.8605,62,53.9,65.2,69.5,66.5
20160511023000,1010.5,1010.5,975.25,96.5116,62,53.9,65.2,69.5,66.5
20160511024500,1010.5,1010.5,994.05,98.3721,62,53.9,65.2,69.5,66.5
20160511030000,1010.5,1010.5,994.05,98.3721,62,53.9,65.1,69.5,66.5
20160511031500,1010.5,1010.5,994.05,98.3721,62,53.9,65.1,69.5,66.5
20160511033000,1010.5,1010.5,975.25,96.5116,62,53.9,65.0,69.5,66.5
20160511034500,1010.5,1010.5,994.05,98.3721,62,53.1,64.9,69.5,66.5
20160511040000,1010.5,1010.5,994.05,98.3721,63,53.1,64.8,69.5,66.5
20160511041500,1010.5,1010.5,994.05,98.3721,63,53.1,64.7,69.5,66.5
20160511043000,1010.5,1010.5,975.25,96.5116,63,53.9,64.7,69.5,66.5
20160511044500,1010.5,1010.5,136.3,13.4884,100,57.6,65.4,69.5,66.5
20160511050000,1010.5,1010.5,0.0,0.0,100,55.6,66.8,69.5,66.5
20160511051500,1010.5,1010.5,975.25,96.5116,62,53.5,67.1,69.5,66.5
20160511053000,1010.5,1010.5,994.05,98.3721,63,53.5,66.3,69.5,66.5
20160511054500,1010.5,1010.5,994.05,98.3721,63,54.3,65.8,69.5,66.5
20160511060000,1010.5,1010.5,994.05,98.3721,63,53.1,66.6,69.5,66.5
20160511061500,1010.5,1010.5,994.05,98.3721,63,53.1,71.3,69.5,66.5
20160511063000,1010.5,1010.5,1010.5,100.0,63,53.1,73.9,69.5,66.5
20160511064500,1010.5,1010.5,1010.5,100.0,63,53.9,76.9,69.5,66.5
20160511070000,1010.5,1010.5,994.05,98.3721,63,53.9,79.2,69.5,66.5
20160511071500,1010.5,1010.5,994.05,98.3721,63,53.9,80.4,69.7,66.7
20160511073000,1010.5,1010.5,1010.5,100.0,63,53.9,81.2,69.8,66.8
20160511074500,1010.5,1010.5,994.05,98.3721,63,53.9,82.1,69.9,66.9
20160511080000,1010.5,1010.5,994.05,98.3721,63,53.1,81.7,69.9,66.9
20160511081500,1010.5,1010.5,975.25,96.5116,63,53.1,82.3,69.9,66.9
20160511083000,1010.5,1010.5,1010.5,100.0,63,53.1,82.4,69.9,66.9
20160511084500,1010.5,1010.5,994.05,98.3721,63,53.1,82.8,69.9,66.9
20160511090000,1010.5,1010.5,975.25,96.5116,63,53.1,83.3,69.9,66.9
20160511091500,1010.5,1010.5,1010.5,100.0,63,53.1,82.9,69.9,66.9
20160511093000,1010.5,1010.5,1010.5,100.0,63,53.1,83.8,69.9,66.9
20160511094500,1010.5,1010.5,994.05,98.3721,63,53.1,83.8,69.9,66.9
20160511100000,1010.5,1010.5,1010.5,100.0,64,53.1,83.3,69.9,66.9
20160511101500,1010.5,1010.5,1010.5,100.0,64,53.1,83.3,69.9,66.9
20160511103000,1010.5,1010.5,994.05,98.3721,64,53.1,82.9,69.9,66.9
20160511104500,1010.5,1010.5,994.05,98.3721,64,53.1,84.1,69.9,66.9
20160511110000,1010.5,1010.5,994.05,98.3721,64,53.1,83.4,69.9,66.9
20160511111500,1010.5,1010.5,994.05,98.3721,64,53.1,83.8,69.9,66.9
20160511113000,1010.5,1010.5,1010.5,100.0,64,53.9,82.9,69.9,66.9
20160511114500,1010.5,1010.5,1029.3,101.8605,64,53.9,82.9,69.9,66.9
20160511120000,1010.5,1010.5,1029.3,101.8605,64,53.9,83.4,69.9,66.9
20160511121500,1010.5,1010.5,1045.75,103.4884,64,53.9,83.3,69.9,66.9
20160511123000,1010.5,1010.5,1010.5,100.0,64,53.9,84.3,69.9,66.9
20160511124500,1010.5,1010.5,1029.3,101.8605,64,53.9,83.2,69.9,66.9
20160511130000,1010.5,1010.5,1029.3,101.8605,64,52.7,83.4,69.9,66.9
20160511131500,1010.5,1010.5,1029.3,101.8605,64,53.5,83.3,69.9,66.9
20160511133000,1010.5,1010.5,1045.75,103.4884,64,53.5,82.6,69.9,66.9
20160511134500,1010.5,1010.5,1045.75,103.4884,64,53.5,81.4,69.9,66.9
20160511140000,1010.5,1010.5,1029.3,101.8605,64,53.5,80.3,69.9,66.9
20160511141500,1010.5,1010.5,1045.75,103.4884,64,53.5,79.0,69.9,66.9
20160511143000,1010.5,1010.5,1029.3,101.8605,63,53.5,77.5,69.9,66.9
20160511144500,1010.5,1010.5,1029.3,101.8605,63,53.5,76.7,69.9,66.9
20160511150000,1010.5,1010.5,1029.3,101.8605,63,53.5,75.9,69.9,66.9
20160511151500,1010.5,1010.5,1029.3,101.8605,63,53.5,75.3,69.9,66.9
20160511153000,1010.5,1010.5,1029.3,101.8605,63,53.5,74.6,69.9,66.9
20160511154500,1010.5,1010.5,1029.3,101.8605,63,53.5,73.9,69.9,66.9
20160511160000,1010.5,1010.5,1029.3,101.8605,63,53.5,73.2,69.9,66.9
20160511161500,1010.5,1010.5,1029.3,101.8605,63,53.5,72.6,69.9,66.9
20160511163000,1010.5,1010.5,1010.5,100.0,63,53.5,73.0,69.9,66.9
20160511164500,1010.5,1010.5,1029.3,101.8605,63,53.5,72.1,69.9,66.9
20160511170000,1010.5,1010.5,1029.3,101.8605,63,53.5,71.4,69.9,66.9
20160511171500,1010.5,1010.5,1029.3,101.8605,63,53.5,70.8,69.9,66.9
20160511173000,1010.5,1010.5,1029.3,101.8605,63,53.5,70.0,69.9,66.9
20160511174500,1010.5,1010.5,1045.75,103.4884,63,53.5,69.6,69.9,66.9
20160511180000,1010.5,1010.5,1010.5,100.0,63,53.5,69.4,69.9,66.9
20160511181500,1010.5,1010.5,1010.5,100.0,63,53.5,69.3,69.9,66.9
20160511183000,1010.5,1010.5,1029.3,101.8605,63,53.5,68.5,69.8,66.8
20160511184500,1010.5,1010.5,1029.3,101.8605,63,53.5,68.1,69.9,66.9
20160511190000,1010.5,1010.5,1029.3,101.8605,63,53.5,67.4,69.7,66.7
20160511191500,1010.5,1010.5,1029.3,101.8605,63,53.5,66.9,69.7,66.7
20160511193000,1010.5,1010.5,1029.3,101.8605,63,53.5,66.7,69.8,66.8
20160511194500,1010.5,1010.5,1029.3,101.8605,63,53.5,66.7,69.8,66.8
20160511200000,1010.5,1010.5,1045.75,103.4884,63,53.5,66.5,69.7,66.7
20160511201500,1010.5,1010.5,1029.3,101.8605,63,53.5,66.3,69.8,66.8
20160511203000,1010.5,1010.5,1029.3,101.8605,63,53.5,66.0,69.8,66.8
20160511204500,1010.5,1010.5,1045.75,103.4884,63,53.5,65.3,69.6,66.6
20160511210000,1010.5,1010.5,1045.75,103.4884,63,53.5,65.2,69.6,66.6
20160511211500,1010.5,1010.5,1045.75,103.4884,63,53.5,65.3,69.7,66.7
20160511213000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.9,69.6,66.6
20160511214500,1010.5,1010.5,1029.3,101.8605,63,53.5,65.1,69.7,66.7
20160511220000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.8,69.7,66.7
20160511221500,1010.5,1010.5,1010.5,100.0,63,53.5,64.8,69.7,66.7
20160511223000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.9,69.7,66.7
20160511224500,1010.5,1010.5,1029.3,101.8605,63,53.5,64.9,69.6,66.6
20160511230000,1010.5,1010.5,1010.5,100.0,63,53.5,64.7,69.6,66.6
20160511231500,1010.5,1010.5,1045.75,103.4884,63,53.5,64.4,69.7,66.7
20160511233000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.1,69.7,66.7
20160511234500,1010.5,1010.5,1010.5,100.0,63,53.5,64.2,69.7,66.7
20160512000000,1010.5,1010.5,1045.75,103.4884,63,53.5,64.2,69.6,66.6
20160512001500,1010.5,1010.5,1010.5,100.0,63,53.5,64.1,69.6,66.6
20160512003000,1010.5,1010.5,1045.75,103.4884,63,53.5,63.9,69.6,66.6
20160512004500,1010.5,1010.5,1029.3,101.8605,63,53.5,63.5,69.6,66.6
20160512010000,1010.5,1010.5,1029.3,101.8605,63,53.5,63.5,69.6,66.6
20160512011500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.3,69.6,66.6
20160512013000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.5,69.6,66.6
20160512014500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.6,69.5,66.5
20160512020000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.5,69.5,66.5
20160512021500,1010.5,1010.5,1010.5,100.0,62,53.5,63.4,69.6,66.6
20160512023000,1010.5,1010.5,1045.75,103.4884,62,53.5,63.2,69.6,66.6
20160512024500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.3,69.5,66.5
20160512030000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160512031500,1010.5,1010.5,1010.5,100.0,62,53.5,62.9,69.5,66.5
20160512033000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.9,69.6,66.6
20160512034500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.9,69.5,66.5
20160512040000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.7,69.5,66.5
20160512041500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.7,69.5,66.5
20160512043000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.7,69.5,66.5
20160512044500,1010.5,1010.5,1010.5,100.0,62,53.5,62.7,69.5,66.5
20160512050000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.6,69.5,66.5
20160512051500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.3,69.5,66.5
20160512053000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.5,69.5,66.5
20160512054500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.4,69.5,66.5
20160512060000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.9,69.5,66.5
20160512061500,1010.5,1010.5,1029.3,101.8605,62,53.5,70.6,69.5,66.5
20160512063000,1010.5,1010.5,1029.3,101.8605,62,53.5,74.6,69.5,66.5
20160512064500,1010.5,1010.5,1029.3,101.8605,62,53.5,77.1,69.6,66.6
20160512070000,1010.5,1010.5,1010.5,100.0,62,53.5,78.8,69.8,66.8
20160512071500,1010.5,1010.5,1029.3,101.8605,62,53.5,80.2,69.9,66.9
20160512073000,1010.5,1010.5,1045.75,103.4884,62,53.5,80.6,69.9,66.9
20160512074500,1010.5,1010.5,1029.3,101.8605,62,53.5,81.1,69.9,66.9
20160512080000,1010.5,1010.5,1029.3,101.8605,62,53.5,81.7,69.9,66.9
20160512081500,1010.5,1010.5,1029.3,101.8605,62,53.5,81.8,69.9,66.9
20160512083000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.0,69.9,66.9
20160512084500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.1,69.9,66.9
20160512090000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.4,69.9,66.9
20160512091500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.4,69.9,66.9
20160512093000,1010.5,1010.5,1010.5,100.0,62,53.5,83.3,69.9,66.9
20160512094500,1010.5,1010.5,1029.3,101.8605,62,53.5,82.4,69.9,66.9
20160512100000,1010.5,1010.5,1029.3,101.8605,62,53.5,82.5,69.9,66.9
20160512101500,1010.5,1010.5,1010.5,100.0,62,53.5,83.1,69.9,66.9
20160512103000,1010.5,1010.5,994.05,98.3721,62,53.5,84.2,69.9,66.9
20160512104500,1010.5,1010.5,975.25,96.5116,62,53.5,83.8,69.9,66.9
20160512110000,1010.5,1010.5,994.05,98.3721,63,53.5,84.1,69.9,66.9
20160512111500,1010.5,1010.5,994.05,98.3721,65,53.5,83.9,69.9,66.9
20160512113000,1010.5,1010.5,994.05,98.3721,65,54.3,83.5,69.9,66.9
20160512114500,1010.5,1010.5,994.05,98.3721,65,53.5,83.4,69.9,66.9
20160512120000,1010.5,1010.5,994.05,98.3721,65,52.6,83.6,69.9,66.9
20160512121500,1010.5,1010.5,994.05,98.3721,65,52.6,83.4,69.9,66.9
20160512123000,1010.5,1010.5,975.25,96.5116,65,53.5,83.4,69.9,66.9
20160512124500,1010.5,1010.5,1010.5,100.0,65,53.5,83.0,69.9,66.9
20160512130000,1010.5,1010.5,994.05,98.3721,65,53.5,83.7,69.9,66.9
20160512131500,1010.5,1010.5,994.05,98.3721,65,54.3,82.2,69.9,66.9
20160512133000,1010.5,1010.5,994.05,98.3721,65,54.3,81.7,69.9,66.9
20160512134500,1010.5,1010.5,994.05,98.3721,65,54.3,81.3,69.9,66.9
20160512140000,1010.5,1010.5,1010.5,100.0,65,53.5,79.6,69.9,66.9
20160512141500,1010.5,1010.5,1010.5,100.0,65,53.5,77.4,69.9,66.9
20160512143000,1010.5,1010.5,1010.5,100.0,65,53.5,76.1,69.9,66.9
20160512144500,1010.5,1010.5,1029.3,101.8605,65,53.5,75.6,69.9,66.9
20160512150000,1010.5,1010.5,1029.3,101.8605,65,53.5,74.5,69.9,66.9
20160512151500,1010.5,1010.5,1029.3,101.8605,65,53.5,73.2,69.9,66.9
20160512153000,1010.5,1010.5,1029.3,101.8605,64,53.5,72.4,69.9,66.9
20160512154500,1010.5,1010.5,1029.3,101.8605,64,53.5,71.8,69.9,66.9
20160512160000,1010.5,1010.5,1029.3,101.8605,63,53.5,71.2,69.9,66.9
20160512161500,1010.5,1010.5,1045.75,103.4884,63,53.5,70.6,69.9,66.9
20160512163000,1010.5,1010.5,1029.3,101.8605,63,53.5,70.3,69.9,66.9
20160512164500,1010.5,1010.5,1029.3,101.8605,63,53.5,70.1,69.9,66.9
20160512170000,1010.5,1010.5,1029.3,101.8605,63,53.5,69.3,69.9,66.9
20160512171500,1010.5,1010.5,1029.3,101.8605,63,53.5,69.2,69.9,66.9
20160512173000,1010.5,1010.5,1045.75,103.4884,63,53.5,69.1,69.9,66.9
20160512174500,1010.5,1010.5,1010.5,100.0,63,53.5,68.9,69.9,66.9
20160512180000,1010.5,1010.5,1029.3,101.8605,63,53.5,68.1,69.9,66.9
20160512181500,1010.5,1010.5,1029.3,101.8605,63,53.5,67.6,69.9,66.9
20160512183000,1010.5,1010.5,1029.3,101.8605,63,53.5,66.9,69.9,66.9
20160512184500,1010.5,1010.5,1010.5,100.0,63,53.5,66.9,69.9,66.9
20160512190000,1010.5,1010.5,1029.3,101.8605,63,53.5,66.4,69.9,66.9
20160512191500,1010.5,1010.5,1029.3,101.8605,63,53.5,66.1,69.9,66.9
20160512193000,1010.5,1010.5,1010.5,100.0,63,53.5,65.9,69.9,66.9
20160512194500,1010.5,1010.5,1029.3,101.8605,63,53.5,65.6,69.8,66.8
20160512200000,1010.5,1010.5,1010.5,100.0,63,53.5,65.3,69.8,66.8
20160512201500,1010.5,1010.5,1010.5,100.0,63,53.5,65.0,69.8,66.8
20160512203000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.7,69.9,66.9
20160512204500,1010.5,1010.5,1029.3,101.8605,63,53.5,64.6,69.8,66.8
20160512210000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.6,69.8,66.8
20160512211500,1010.5,1010.5,1029.3,101.8605,63,53.5,64.4,69.8,66.8
20160512213000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.3,69.8,66.8
20160512214500,1010.5,1010.5,1010.5,100.0,63,53.5,64.3,69.8,66.8
20160512220000,1010.5,1010.5,1045.75,103.4884,63,53.5,64.1,69.8,66.8
20160512221500,1010.5,1010.5,1010.5,100.0,63,53.5,64.2,69.7,66.7
20160512223000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.0,69.7,66.7
20160512224500,1010.5,1010.5,1029.3,101.8605,63,53.5,63.9,69.8,66.8
20160512230000,1010.5,1010.5,1010.5,100.0,63,53.5,64.0,69.7,66.7
20160512231500,1010.5,1010.5,1045.75,103.4884,63,53.5,63.6,69.7,66.7
20160512233000,1010.5,1010.5,1029.3,101.8605,63,53.5,63.5,69.7,66.7
20160512234500,1010.5,1010.5,1029.3,101.8605,63,53.5,64.0,69.7,66.7
20160513000000,1010.5,1010.5,1029.3,101.8605,63,53.5,63.6,69.6,66.6
20160513001500,1010.5,1010.5,1029.3,101.8605,63,53.5,63.3,69.6,66.6
20160513003000,1010.5,1010.5,1029.3,101.8605,63,53.5,63.3,69.7,66.7
20160513004500,1010.5,1010.5,1029.3,101.8605,63,53.5,63.0,69.6,66.6
20160513010000,1010.5,1010.5,1010.5,100.0,63,53.5,62.9,69.6,66.6
20160513011500,1010.5,1010.5,1029.3,101.8605,63,53.5,62.8,69.6,66.6
20160513013000,1010.5,1010.5,1029.3,101.8605,63,53.5,62.6,69.6,66.6
20160513014500,1010.5,1010.5,1029.3,101.8605,63,53.5,62.8,69.6,66.6
20160513020000,1010.5,1010.5,1045.75,103.4884,63,53.5,62.5,69.6,66.6
20160513021500,1010.5,1010.5,1045.75,103.4884,62,53.5,62.7,69.6,66.6
20160513023000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.7,69.6,66.6
20160513024500,1010.5,1010.5,1045.75,103.4884,62,53.5,63.0,69.5,66.5
20160513030000,1010.5,1010.5,1045.75,103.4884,62,53.5,62.8,69.6,66.6
20160513031500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.3,69.5,66.5
20160513033000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.0,69.5,66.5
20160513034500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.8,69.5,66.5
20160513040000,1010.5,1010.5,1029.3,101.8605,62,53.5,62.8,69.5,66.5
20160513041500,1010.5,1010.5,1029.3,101.8605,62,54.3,63.1,69.5,66.5
20160513043000,1010.5,1010.5,1029.3,101.8605,62,53.1,62.9,69.5,66.5
20160513044500,1010.5,1010.5,1010.5,100.0,62,53.1,63.0,69.5,66.5
20160513050000,1010.5,1010.5,1029.3,101.8605,62,53.1,63.1,69.5,66.5
20160513051500,1010.5,1010.5,1010.5,100.0,62,53.9,62.7,69.5,66.5
20160513053000,1010.5,1010.5,1029.3,101.8605,62,53.9,62.7,69.5,66.5
20160513054500,1010.5,1010.5,1029.3,101.8605,62,53.9,62.4,69.5,66.5
20160513060000,1010.5,1010.5,1029.3,101.8605,62,53.9,62.2,69.5,66.5
20160513061500,1010.5,1010.5,1010.5,100.0,62,53.9,64.0,69.5,66.5
20160513063000,1010.5,1010.5,994.05,98.3721,62,53.9,67.6,69.5,66.5
20160513064500,1010.5,1010.5,975.25,96.5116,63,53.9,71.8,69.5,66.5
20160513070000,1010.5,1010.5,994.05,98.3721,65,53.9,75.3,69.6,66.6
20160513071500,1010.5,1010.5,994.05,98.3721,65,53.9,77.7,69.7,66.7
20160513073000,1010.5,1010.5,994.05,98.3721,65,53.9,79.5,69.8,66.8
20160513074500,1010.5,1010.5,975.25,96.5116,65,53.9,80.5,69.9,66.9
20160513080000,1010.5,1010.5,994.05,98.3721,66,53.9,81.4,69.9,66.9
20160513081500,1010.5,1010.5,994.05,98.3721,66,53.9,81.8,69.9,66.9
20160513083000,1010.5,1010.5,1010.5,100.0,66,53.9,83.4,69.9,66.9
20160513084500,1010.5,1010.5,994.05,98.3721,66,53.9,83.6,69.9,66.9
20160513090000,1010.5,1010.5,1010.5,100.0,66,53.1,83.8,69.9,66.9
20160513091500,1010.5,1010.5,1029.3,101.8605,66,53.1,82.6,69.9,66.9
20160513093000,1010.5,1010.5,994.05,98.3721,66,53.1,83.2,69.9,66.9
20160513094500,1010.5,1010.5,994.05,98.3721,66,53.1,83.4,69.9,66.9
20160513100000,1010.5,1010.5,994.05,98.3721,66,53.1,83.5,69.9,66.9
20160513101500,1010.5,1010.5,1010.5,100.0,66,53.1,83.3,69.9,66.9
20160513103000,1010.5,1010.5,994.05,98.3721,66,53.1,83.7,69.9,66.9
20160513104500,1010.5,1010.5,1010.5,100.0,66,53.1,83.6,69.9,66.9
20160513110000,1010.5,1010.5,1010.5,100.0,66,53.1,83.5,69.9,66.9
20160513111500,1010.5,1010.5,1010.5,100.0,66,53.1,83.7,69.9,66.9
20160513113000,1010.5,1010.5,1010.5,100.0,66,53.1,83.9,69.9,66.9
20160513114500,1010.5,1010.5,1010.5,100.0,66,53.1,83.9,69.9,66.9
20160513120000,1010.5,1010.5,994.05,98.3721,66,53.1,83.8,69.9,66.9
20160513121500,1010.5,1010.5,994.05,98.3721,66,53.1,83.8,69.9,66.9
20160513123000,1010.5,1010.5,1010.5,100.0,66,53.9,83.8,69.9,66.9
20160513124500,1010.5,1010.5,994.05,98.3721,66,53.9,83.8,69.9,66.9
20160513130000,1010.5,1010.5,1010.5,100.0,66,53.9,84.3,69.9,66.9
20160513131500,1010.5,1010.5,994.05,98.3721,66,54.7,84.3,69.9,66.9
20160513133000,1010.5,1010.5,1010.5,100.0,66,51.9,83.8,69.9,66.9
20160513134500,1010.5,1010.5,994.05,98.3721,66,53.5,83.4,69.9,66.9
20160513140000,1010.5,1010.5,994.05,98.3721,66,53.5,83.8,69.9,66.9
20160513141500,1010.5,1010.5,1010.5,100.0,66,53.5,83.8,69.9,66.9
20160513143000,1010.5,1010.5,994.05,98.3721,66,53.5,84.3,69.9,66.9
20160513144500,1010.5,1010.5,994.05,98.3721,66,53.5,83.9,69.9,66.9
20160513150000,1010.5,1010.5,994.05,98.3721,66,53.5,85.3,69.9,66.9
20160513151500,1010.5,1010.5,1010.5,100.0,66,53.5,85.3,69.9,66.9
20160513153000,1010.5,1010.5,1010.5,100.0,66,53.5,83.8,69.9,66.9
20160513154500,1010.5,1010.5,994.05,98.3721,66,53.5,83.5,69.9,66.9
20160513160000,1010.5,1010.5,994.05,98.3721,66,53.5,84.2,69.9,66.9
20160513161500,1010.5,1010.5,1010.5,100.0,66,53.5,82.9,69.9,66.9
20160513163000,1010.5,1010.5,1010.5,100.0,66,53.5,82.9,69.9,66.9
20160513164500,1010.5,1010.5,1010.5,100.0,66,53.5,81.6,69.9,66.9
20160513170000,1010.5,1010.5,1029.3,101.8605,66,53.5,79.8,69.9,66.9
20160513171500,1010.5,1010.5,1029.3,101.8605,66,53.5,78.3,69.9,66.9
20160513173000,1010.5,1010.5,1045.75,103.4884,65,53.5,76.9,69.9,66.9
20160513174500,1010.5,1010.5,1045.75,103.4884,65,53.5,76.0,69.9,66.9
20160513180000,1010.5,1010.5,1045.75,103.4884,64,53.5,75.2,69.9,66.9
20160513181500,1010.5,1010.5,1045.75,103.4884,63,53.5,74.4,69.9,66.9
20160513183000,1010.5,1010.5,1045.75,103.4884,63,53.5,74.1,69.9,66.9
20160513184500,1010.5,1010.5,1010.5,100.0,63,53.5,73.2,69.9,66.9
20160513190000,1010.5,1010.5,1045.75,103.4884,63,53.5,72.2,69.9,66.9
20160513191500,1010.5,1010.5,1045.75,103.4884,63,53.5,71.7,69.9,66.9
20160513193000,1010.5,1010.5,1045.75,103.4884,63,53.5,71.1,69.9,66.9
20160513194500,1010.5,1010.5,1045.75,103.4884,63,53.5,70.5,69.9,66.9
20160513200000,1010.5,1010.5,1029.3,101.8605,62,53.5,70.2,69.9,66.9
20160513201500,1010.5,1010.5,1029.3,101.8605,62,53.5,70.0,69.9,66.9
20160513203000,1010.5,1010.5,1045.75,103.4884,62,53.5,69.3,69.9,66.9
20160513204500,1010.5,1010.5,1029.3,101.8605,62,53.5,69.0,69.9,66.9
20160513210000,1010.5,1010.5,1029.3,101.8605,62,53.5,68.8,69.9,66.9
20160513211500,1010.5,1010.5,1029.3,101.8605,62,53.5,68.3,69.9,66.9
20160513213000,1010.5,1010.5,1029.3,101.8605,62,53.5,68.0,69.9,66.9
20160513214500,1010.5,1010.5,1029.3,101.8605,62,53.5,67.6,69.9,66.9
20160513220000,1010.5,1010.5,1029.3,101.8605,62,53.5,67.1,69.8,66.8
20160513221500,1010.5,1010.5,1010.5,100.0,62,53.5,67.2,69.9,66.9
20160513223000,1010.5,1010.5,1029.3,101.8605,62,53.5,66.8,69.9,66.9
20160513224500,1010.5,1010.5,1029.3,101.8605,62,53.5,66.4,69.9,66.9
20160513230000,1010.5,1010.5,1010.5,100.0,62,53.5,66.2,69.9,66.9
20160513231500,1010.5,1010.5,1029.3,101.8605,62,53.5,66.1,69.9,66.9
20160513233000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.9,69.9,66.9
20160513234500,1010.5,1010.5,1010.5,100.0,62,53.5,65.5,69.9,66.9
20160514000000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.6,69.9,66.9
20160514001500,1010.5,1010.5,1010.5,100.0,62,53.5,65.3,69.9,66.9
20160514003000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.8,69.9,66.9
20160514004500,1010.5,1010.5,1010.5,100.0,62,53.5,64.9,69.9,66.9
20160514010000,1010.5,1010.5,1029.3,101.8605,62,53.5,64.8,69.9,66.9
20160514011500,1010.5,1010.5,994.05,98.3721,62,53.5,66.1,69.8,66.8
20160514013000,1010.5,1010.5,994.05,98.3721,62,53.5,65.8,69.8,66.8
20160514014500,1010.5,1010.5,975.25,96.5116,63,53.5,66.1,69.7,66.7
20160514020000,1010.5,1010.5,994.05,98.3721,63,53.5,66.1,69.7,66.7
20160514021500,1010.5,1010.5,1010.5,100.0,64,53.5,66.0,69.7,66.7
20160514023000,1010.5,1010.5,994.05,98.3721,64,53.5,65.9,69.7,66.7
20160514024500,1010.5,1010.5,994.05,98.3721,64,53.5,65.8,69.6,66.6
20160514030000,1010.5,1010.5,994.05,98.3721,64,53.5,65.7,69.6,66.6
20160514031500,1010.5,1010.5,994.05,98.3721,64,53.5,65.6,69.6,66.6
20160514033000,1010.5,1010.5,994.05,98.3721,64,53.5,65.5,69.5,66.5
20160514034500,1010.5,1010.5,994.05,98.3721,64,53.5,65.3,69.5,66.5
20160514040000,1010.5,1010.5,994.05,98.3721,64,53.5,65.2,69.6,66.6
20160514041500,1010.5,1010.5,994.05,98.3721,64,53.5,65.1,69.5,66.5
20160514043000,1010.5,1010.5,994.05,98.3721,64,53.5,65.0,69.5,66.5
20160514044500,1010.5,1010.5,994.05,98.3721,64,53.5,64.8,69.5,66.5
20160514050000,1010.5,1010.5,1010.5,100.0,64,53.5,64.8,69.5,66.5
20160514051500,1010.5,1010.5,994.05,98.3721,64,53.5,64.7,69.5,66.5
20160514053000,1010.5,1010.5,1010.5,100.0,64,53.5,64.6,69.5,66.5
20160514054500,1010.5,1010.5,994.05,98.3721,64,53.5,64.5,69.5,66.5
20160514060000,1010.5,1010.5,1010.5,100.0,64,53.5,64.5,69.5,66.5
20160514061500,1010.5,1010.5,994.05,98.3721,64,53.5,64.4,69.5,66.5
20160514063000,1010.5,1010.5,994.05,98.3721,64,53.5,64.3,69.5,66.5
20160514064500,1010.5,1010.5,1010.5,100.0,64,53.5,64.1,69.5,66.5
20160514070000,1010.5,1010.5,1010.5,100.0,64,53.5,64.1,69.5,66.5
20160514071500,1010.5,1010.5,994.05,98.3721,64,53.5,64.1,69.5,66.5
20160514073000,1010.5,1010.5,1010.5,100.0,64,53.5,64.1,69.5,66.5
20160514074500,1010.5,1010.5,994.05,98.3721,64,53.5,64.0,69.5,66.5
20160514080000,1010.5,1010.5,1010.5,100.0,64,53.5,64.0,69.5,66.5
20160514081500,1010.5,1010.5,1010.5,100.0,64,53.5,63.9,69.5,66.5
20160514083000,1010.5,1010.5,994.05,98.3721,64,53.5,63.8,69.5,66.5
20160514084500,1010.5,1010.5,994.05,98.3721,64,53.5,63.6,69.5,66.5
20160514090000,1010.5,1010.5,1010.5,100.0,64,53.5,63.5,69.5,66.5
20160514091500,1010.5,1010.5,994.05,98.3721,64,53.5,63.4,69.5,66.5
20160514093000,1010.5,1010.5,1010.5,100.0,64,53.5,63.2,69.5,66.5
20160514094500,1010.5,1010.5,1010.5,100.0,64,53.5,62.9,69.5,66.5
20160514100000,1010.5,1010.5,1029.3,101.8605,64,53.5,62.6,69.5,66.5
20160514101500,1010.5,1010.5,1010.5,100.0,64,53.5,62.7,69.5,66.5
20160514103000,1010.5,1010.5,1010.5,100.0,64,53.5,62.5,69.5,66.5
20160514104500,1010.5,1010.5,1010.5,100.0,64,53.5,62.8,69.5,66.5
20160514110000,1010.5,1010.5,1010.5,100.0,64,53.5,62.8,69.5,66.5
20160514111500,1010.5,1010.5,1010.5,100.0,64,53.5,62.7,69.5,66.5
20160514113000,1010.5,1010.5,1010.5,100.0,64,53.5,62.8,69.5,66.5
20160514114500,1010.5,1010.5,994.05,98.3721,64,53.5,63.0,69.5,66.5
20160514120000,1010.5,1010.5,1010.5,100.0,64,53.5,62.8,69.5,66.5
20160514121500,1010.5,1010.5,994.05,98.3721,64,53.5,62.8,69.5,66.5
20160514123000,1010.5,1010.5,1029.3,101.8605,64,53.5,62.8,69.5,66.5
20160514124500,1010.5,1010.5,994.05,98.3721,64,53.5,62.5,69.5,66.5
20160514130000,1010.5,1010.5,1010.5,100.0,64,53.5,62.8,69.5,66.5
20160514131500,1010.5,1010.5,1010.5,100.0,64,53.5,62.6,69.5,66.5
20160514133000,1010.5,1010.5,994.05,98.3721,64,53.5,62.7,69.5,66.5
20160514134500,1010.5,1010.5,1010.5,100.0,64,53.5,62.6,69.5,66.5
20160514140000,1010.5,1010.5,1010.5,100.0,64,53.5,62.6,69.5,66.5
20160514141500,1010.5,1010.5,1010.5,100.0,64,53.5,62.5,69.5,66.5
20160514143000,1010.5,1010.5,1010.5,100.0,64,53.5,62.6,69.5,66.5
20160514144500,1010.5,1010.5,1010.5,100.0,64,53.5,62.6,69.5,66.5
20160514150000,1010.5,1010.5,1010.5,100.0,64,53.5,62.2,69.5,66.5
20160514151500,1010.5,1010.5,1010.5,100.0,64,53.5,62.2,69.5,66.5
20160514153000,1010.5,1010.5,1010.5,100.0,64,53.5,62.4,69.5,66.5
20160514154500,1010.5,1010.5,994.05,98.3721,64,53.5,62.4,69.5,66.5
20160514160000,1010.5,1010.5,1010.5,100.0,64,53.5,62.4,69.5,66.5
20160514161500,1010.5,1010.5,1010.5,100.0,64,53.5,62.4,69.5,66.5
20160514163000,1010.5,1010.5,1010.5,100.0,64,53.5,62.4,69.5,66.5
20160514164500,1010.5,1010.5,1029.3,101.8605,64,53.5,62.2,69.5,66.5
20160514170000,1010.5,1010.5,1010.5,100.0,64,53.5,62.2,69.5,66.5
20160514171500,1010.5,1010.5,994.05,98.3721,64,53.5,62.0,69.5,66.5
20160514173000,1010.5,1010.5,1010.5,100.0,64,53.5,62.1,69.5,66.5
20160514174500,1010.5,1010.5,1010.5,100.0,64,53.5,62.1,69.5,66.5
20160514180000,1010.5,1010.5,1010.5,100.0,64,53.5,62.2,69.5,66.5
20160514181500,1010.5,1010.5,994.05,98.3721,64,53.5,62.1,69.5,66.5
20160514183000,1010.5,1010.5,1010.5,100.0,64,53.5,62.1,69.5,66.5
20160514184500,1010.5,1010.5,1029.3,101.8605,64,53.5,62.3,69.5,66.5
20160514190000,1010.5,1010.5,1010.5,100.0,64,53.5,62.2,69.5,66.5
20160514191500,1010.5,1010.5,1010.5,100.0,64,53.5,62.2,69.5,66.5
20160514193000,1010.5,1010.5,1010.5,100.0,64,53.5,62.2,69.5,66.5
20160514194500,1010.5,1010.5,1029.3,101.8605,64,53.5,62.3,69.5,66.5
20160514200000,1010.5,1010.5,1010.5,100.0,64,53.5,62.5,69.5,66.5
20160514201500,1010.5,1010.5,1010.5,100.0,64,53.5,62.7,69.5,66.5
20160514203000,1010.5,1010.5,975.25,96.5116,64,53.5,62.8,69.5,66.5
20160514204500,1010.5,1010.5,994.05,98.3721,64,53.5,63.0,69.5,66.5
20160514210000,1010.5,1010.5,994.05,98.3721,64,53.5,63.2,69.5,66.5
20160514211500,1010.5,1010.5,994.05,98.3721,64,53.5,63.3,69.5,66.5
20160514213000,1010.5,1010.5,994.05,98.3721,64,53.5,63.2,69.5,66.5
20160514214500,1010.5,1010.5,994.05,98.3721,64,53.5,63.2,69.5,66.5
20160514220000,1010.5,1010.5,975.25,96.5116,64,53.5,63.2,69.5,66.5
20160514221500,1010.5,1010.5,994.05,98.3721,64,53.5,63.2,69.5,66.5
20160514223000,1010.5,1010.5,994.05,98.3721,64,53.5,63.3,69.5,66.5
20160514224500,1010.5,1010.5,994.05,98.3721,64,53.5,63.3,69.5,66.5
20160514230000,1010.5,1010.5,975.25,96.5116,64,53.5,63.3,69.5,66.5
20160514231500,1010.5,1010.5,994.05,98.3721,64,53.5,63.3,69.5,66.5
20160514233000,1010.5,1010.5,975.25,96.5116,64,53.5,63.3,69.5,66.5
20160514234500,1010.5,1010.5,994.05,98.3721,64,53.5,63.3,69.5,66.5
20160515000000,1010.5,1010.5,994.05,98.3721,65,53.5,63.3,69.5,66.5
20160515001500,1010.5,1010.5,975.25,96.5116,65,53.5,63.3,69.5,66.5
20160515003000,1010.5,1010.5,994.05,98.3721,65,53.5,63.2,69.5,66.5
20160515004500,1010.5,1010.5,994.05,98.3721,65,53.5,63.2,69.5,66.5
20160515010000,1010.5,1010.5,994.05,98.3721,65,53.5,63.1,69.5,66.5
20160515011500,1010.5,1010.5,994.05,98.3721,65,53.5,63.1,69.5,66.5
20160515013000,1010.5,1010.5,1010.5,100.0,65,53.5,63.1,69.5,66.5
20160515014500,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160515020000,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160515021500,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160515023000,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160515024500,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160515030000,1010.5,1010.5,994.05,98.3721,65,53.5,62.9,69.5,66.5
20160515031500,1010.5,1010.5,994.05,98.3721,65,53.5,62.9,69.5,66.5
20160515033000,1010.5,1010.5,994.05,98.3721,65,53.5,62.8,69.5,66.5
20160515034500,1010.5,1010.5,994.05,98.3721,65,53.5,62.8,69.5,66.5
20160515040000,1010.5,1010.5,994.05,98.3721,65,53.5,62.8,69.5,66.5
20160515041500,1010.5,1010.5,994.05,98.3721,65,53.5,62.7,69.5,66.5
20160515043000,1010.5,1010.5,994.05,98.3721,65,53.5,62.7,69.5,66.5
20160515044500,1010.5,1010.5,994.05,98.3721,65,53.5,62.7,69.5,66.5
20160515050000,1010.5,1010.5,994.05,98.3721,65,53.5,62.7,69.5,66.5
20160515051500,1010.5,1010.5,1010.5,100.0,65,53.5,62.7,69.5,66.5
20160515053000,1010.5,1010.5,994.05,98.3721,65,53.5,62.6,69.5,66.5
20160515054500,1010.5,1010.5,1010.5,100.0,65,53.5,62.6,69.5,66.5
20160515060000,1010.5,1010.5,975.25,96.5116,65,53.5,62.6,69.5,66.5
20160515061500,1010.5,1010.5,994.05,98.3721,65,53.5,62.5,69.5,66.5
20160515063000,1010.5,1010.5,1010.5,100.0,65,53.5,62.5,69.5,66.5
20160515064500,1010.5,1010.5,994.05,98.3721,65,53.5,62.4,69.5,66.5
20160515070000,1010.5,1010.5,994.05,98.3721,65,53.5,62.4,69.5,66.5
20160515071500,1010.5,1010.5,994.05,98.3721,65,53.5,62.4,69.5,66.5
20160515073000,1010.5,1010.5,994.05,98.3721,65,53.5,62.3,69.5,66.5
20160515074500,1010.5,1010.5,1010.5,100.0,65,53.5,62.2,69.5,66.5
20160515080000,1010.5,1010.5,1010.5,100.0,65,53.5,62.2,69.5,66.5
20160515081500,1010.5,1010.5,994.05,98.3721,65,53.5,62.1,69.5,66.5
20160515083000,1010.5,1010.5,1010.5,100.0,65,53.5,62.1,69.5,66.5
20160515084500,1010.5,1010.5,994.05,98.3721,65,53.5,62.0,69.5,66.5
20160515090000,1010.5,1010.5,1010.5,100.0,65,53.5,61.9,69.5,66.5
20160515091500,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515093000,1010.5,1010.5,1010.5,100.0,65,53.5,61.8,69.5,66.5
20160515094500,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515100000,1010.5,1010.5,1010.5,100.0,65,53.5,61.6,69.5,66.5
20160515101500,1010.5,1010.5,1010.5,100.0,65,53.5,61.6,69.5,66.5
20160515103000,1010.5,1010.5,1010.5,100.0,65,53.5,61.5,69.5,66.5
20160515104500,1010.5,1010.5,1010.5,100.0,65,53.5,61.5,69.5,66.5
20160515110000,1010.5,1010.5,994.05,98.3721,65,53.5,61.5,69.5,66.5
20160515111500,1010.5,1010.5,994.05,98.3721,65,53.5,61.5,69.5,66.5
20160515113000,1010.5,1010.5,994.05,98.3721,65,53.5,61.5,69.5,66.5
20160515114500,1010.5,1010.5,1010.5,100.0,65,53.5,61.6,69.5,66.5
20160515120000,1010.5,1010.5,1010.5,100.0,65,53.5,61.6,69.5,66.5
20160515121500,1010.5,1010.5,1010.5,100.0,65,53.5,61.5,69.5,66.5
20160515123000,1010.5,1010.5,1010.5,100.0,65,53.5,61.5,69.5,66.5
20160515124500,1010.5,1010.5,1010.5,100.0,65,53.5,61.4,69.5,66.5
20160515130000,1010.5,1010.5,1010.5,100.0,65,53.5,61.5,69.5,66.5
20160515131500,1010.5,1010.5,1010.5,100.0,65,53.5,61.5,69.5,66.5
20160515133000,1010.5,1010.5,1010.5,100.0,65,53.5,61.6,69.5,66.5
20160515134500,1010.5,1010.5,1010.5,100.0,65,53.5,61.5,69.5,66.5
20160515140000,1010.5,1010.5,1010.5,100.0,65,53.5,61.5,69.5,66.5
20160515141500,1010.5,1010.5,994.05,98.3721,65,53.5,61.5,69.5,66.5
20160515143000,1010.5,1010.5,1010.5,100.0,65,53.5,61.6,69.5,66.5
20160515144500,1010.5,1010.5,994.05,98.3721,65,53.5,61.5,69.5,66.5
20160515150000,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515151500,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515153000,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515154500,1010.5,1010.5,994.05,98.3721,65,53.5,61.8,69.5,66.5
20160515160000,1010.5,1010.5,1010.5,100.0,65,53.5,61.8,69.5,66.5
20160515161500,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515163000,1010.5,1010.5,994.05,98.3721,65,53.5,61.8,69.5,66.5
20160515164500,1010.5,1010.5,994.05,98.3721,65,53.5,61.8,69.5,66.5
20160515170000,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515171500,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515173000,1010.5,1010.5,994.05,98.3721,65,53.5,61.8,69.5,66.5
20160515174500,1010.5,1010.5,975.25,96.5116,65,53.5,61.8,69.5,66.5
20160515180000,1010.5,1010.5,1029.3,101.8605,65,53.5,61.8,69.5,66.5
20160515181500,1010.5,1010.5,994.05,98.3721,65,53.5,61.7,69.5,66.5
20160515183000,1010.5,1010.5,994.05,98.3721,65,53.5,61.7,69.5,66.5
20160515184500,1010.5,1010.5,994.05,98.3721,65,53.5,61.7,69.5,66.5
20160515190000,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160515191500,1010.5,1010.5,994.05,98.3721,65,53.5,61.7,69.5,66.5
20160515193000,1010.5,1010.5,1010.5,100.0,65,53.5,61.9,69.5,66.5
20160515194500,1010.5,1010.5,994.05,98.3721,65,53.5,61.9,69.5,66.5
20160515200000,1010.5,1010.5,1010.5,100.0,65,53.5,61.9,69.5,66.5
20160515201500,1010.5,1010.5,994.05,98.3721,65,53.5,62.0,69.5,66.5
20160515203000,1010.5,1010.5,1010.5,100.0,65,53.5,62.0,69.5,66.5
20160515204500,1010.5,1010.5,994.05,98.3721,65,53.5,62.1,69.5,66.5
20160515210000,1010.5,1010.5,994.05,98.3721,65,53.5,62.0,69.5,66.5
20160515211500,1010.5,1010.5,994.05,98.3721,66,53.5,62.0,69.5,66.5
20160515213000,1010.5,1010.5,1010.5,100.0,66,53.5,62.1,69.5,66.5
20160515214500,1010.5,1010.5,994.05,98.3721,66,53.5,62.1,69.5,66.5
20160515220000,1010.5,1010.5,994.05,98.3721,66,53.5,62.1,69.5,66.5
20160515221500,1010.5,1010.5,1010.5,100.0,66,53.5,62.2,69.5,66.5
20160515223000,1010.5,1010.5,1010.5,100.0,66,53.5,62.1,69.5,66.5
20160515224500,1010.5,1010.5,1010.5,100.0,66,53.5,62.2,69.5,66.5
20160515230000,1010.5,1010.5,1010.5,100.0,66,53.5,62.2,69.5,66.5
20160515231500,1010.5,1010.5,994.05,98.3721,66,53.5,62.0,69.5,66.5
20160515233000,1010.5,1010.5,994.05,98.3721,66,53.5,62.1,69.5,66.5
20160515234500,1010.5,1010.5,994.05,98.3721,66,53.5,61.9,69.5,66.5
20160516000000,1010.5,1010.5,994.05,98.3721,66,53.5,61.8,69.5,66.5
20160516001500,1010.5,1010.5,1010.5,100.0,66,53.5,61.9,69.5,66.5
20160516003000,1010.5,1010.5,1010.5,100.0,66,53.5,61.9,69.5,66.5
20160516004500,1010.5,1010.5,994.05,98.3721,66,53.5,61.9,69.5,66.5
20160516010000,1010.5,1010.5,994.05,98.3721,66,53.5,62.0,69.5,66.5
20160516011500,1010.5,1010.5,994.05,98.3721,66,53.5,62.0,69.5,66.5
20160516013000,1010.5,1010.5,1010.5,100.0,66,53.5,62.0,69.5,66.5
20160516014500,1010.5,1010.5,994.05,98.3721,66,53.5,62.0,69.5,66.5
20160516020000,1010.5,1010.5,994.05,98.3721,66,53.5,61.9,69.5,66.5
20160516021500,1010.5,1010.5,1010.5,100.0,66,53.5,62.0,69.5,66.5
20160516023000,1010.5,1010.5,994.05,98.3721,66,53.5,62.0,69.5,66.5
20160516024500,1010.5,1010.5,994.05,98.3721,66,53.5,62.1,69.5,66.5
20160516030000,1010.5,1010.5,1010.5,100.0,66,53.5,62.2,69.5,66.5
20160516031500,1010.5,1010.5,1010.5,100.0,66,53.5,62.2,69.5,66.5
20160516033000,1010.5,1010.5,1010.5,100.0,66,53.5,62.2,69.5,66.5
20160516034500,1010.5,1010.5,994.05,98.3721,66,53.5,62.2,69.5,66.5
20160516040000,1010.5,1010.5,994.05,98.3721,66,53.5,62.2,69.5,66.5
20160516041500,1010.5,1010.5,1010.5,100.0,66,53.5,62.1,69.5,66.5
20160516043000,1010.5,1010.5,1010.5,100.0,66,53.5,62.1,69.5,66.5
20160516044500,1010.5,1010.5,994.05,98.3721,66,53.5,62.1,69.5,66.5
20160516050000,1010.5,1010.5,994.05,98.3721,66,53.5,62.1,69.5,66.5
20160516051500,1010.5,1010.5,994.05,98.3721,66,53.5,62.1,69.5,66.5
20160516053000,1010.5,1010.5,1010.5,100.0,66,53.5,62.1,69.5,66.5
20160516054500,1010.5,1010.5,994.05,98.3721,66,53.5,62.0,69.5,66.5
20160516060000,1010.5,1010.5,1010.5,100.0,66,53.5,63.6,69.5,66.5
20160516061500,1010.5,1010.5,1010.5,100.0,66,53.5,69.6,69.5,66.5
20160516063000,1010.5,1010.5,994.05,98.3721,66,53.5,73.5,69.5,66.5
20160516064500,1010.5,1010.5,994.05,98.3721,66,53.5,76.9,69.5,66.5
20160516070000,1010.5,1010.5,1010.5,100.0,66,53.5,78.7,69.5,66.5
20160516071500,1010.5,1010.5,975.25,96.5116,66,53.5,79.8,69.6,66.6
20160516073000,1010.5,1010.5,1010.5,100.0,66,53.5,81.1,69.8,66.8
20160516074500,1010.5,1010.5,1010.5,100.0,66,53.5,81.9,69.7,66.7
20160516080000,1010.5,1010.5,994.05,98.3721,66,53.5,82.0,69.8,66.8
20160516081500,1010.5,1010.5,1010.5,100.0,66,53.5,81.7,69.9,66.9
20160516083000,1010.5,1010.5,975.25,96.5116,66,53.5,82.3,69.9,66.9
20160516084500,1010.5,1010.5,994.05,98.3721,66,53.5,82.4,69.9,66.9
20160516090000,1010.5,1010.5,994.05,98.3721,66,53.5,82.5,69.9,66.9
20160516091500,1010.5,1010.5,1010.5,100.0,66,53.5,82.9,69.9,66.9
20160516093000,1010.5,1010.5,1010.5,100.0,66,53.5,82.8,69.9,66.9
20160516094500,1010.5,1010.5,994.05,98.3721,66,53.5,83.0,69.9,66.9
20160516100000,1010.5,1010.5,994.05,98.3721,66,53.5,83.5,69.9,66.9
20160516101500,1010.5,1010.5,975.25,96.5116,66,53.5,83.5,69.9,66.9
20160516103000,1010.5,1010.5,994.05,98.3721,66,53.5,82.9,69.9,66.9
20160516104500,1010.5,1010.5,994.05,98.3721,66,53.5,83.2,69.9,66.9
20160516110000,1010.5,1010.5,1010.5,100.0,66,53.5,82.8,69.9,66.9
20160516111500,1010.5,1010.5,1029.3,101.8605,66,53.5,82.5,69.9,66.9
20160516113000,1010.5,1010.5,1029.3,101.8605,66,53.5,82.6,69.9,66.9
20160516114500,1010.5,1010.5,1029.3,101.8605,66,53.5,82.3,69.9,66.9
20160516120000,1010.5,1010.5,1029.3,101.8605,66,53.5,82.6,69.9,66.9
20160516121500,1010.5,1010.5,1045.75,103.4884,66,53.5,83.6,69.9,66.9
20160516123000,1010.5,1010.5,1029.3,101.8605,66,53.5,82.4,69.9,66.9
20160516124500,1010.5,1010.5,1010.5,100.0,66,53.5,82.6,69.9,66.9
20160516130000,1010.5,1010.5,1029.3,101.8605,66,53.5,82.4,69.9,66.9
20160516131500,1010.5,1010.5,1045.75,103.4884,65,53.5,81.8,69.9,66.9
20160516133000,1010.5,1010.5,1045.75,103.4884,64,53.5,80.4,69.9,66.9
20160516134500,1010.5,1010.5,1045.75,103.4884,64,53.5,79.6,69.9,66.9
20160516140000,1010.5,1010.5,1045.75,103.4884,64,53.5,78.1,69.9,66.9
20160516141500,1010.5,1010.5,1045.75,103.4884,64,53.5,76.9,69.9,66.9
20160516143000,1010.5,1010.5,1029.3,101.8605,64,53.5,75.9,69.9,66.9
20160516144500,1010.5,1010.5,1029.3,101.8605,64,53.5,74.8,69.9,66.9
20160516150000,1010.5,1010.5,1045.75,103.4884,64,53.5,74.5,69.9,66.9
20160516151500,1010.5,1010.5,1029.3,101.8605,64,53.5,73.7,69.9,66.9
20160516153000,1010.5,1010.5,1029.3,101.8605,64,53.5,73.1,69.9,66.9
20160516154500,1010.5,1010.5,1029.3,101.8605,64,53.5,72.6,69.9,66.9
20160516160000,1010.5,1010.5,1029.3,101.8605,64,53.5,71.9,69.9,66.9
20160516161500,1010.5,1010.5,1045.75,103.4884,64,53.5,71.3,69.9,66.9
20160516163000,1010.5,1010.5,1029.3,101.8605,64,53.5,71.0,69.9,66.9
20160516164500,1010.5,1010.5,1045.75,103.4884,64,53.5,70.0,69.9,66.9
20160516170000,1010.5,1010.5,1029.3,101.8605,63,53.5,70.0,69.9,66.9
20160516171500,1010.5,1010.5,1029.3,101.8605,63,53.5,70.0,69.9,66.9
20160516173000,1010.5,1010.5,1029.3,101.8605,63,53.5,70.2,69.9,66.9
20160516174500,1010.5,1010.5,1029.3,101.8605,63,53.5,69.2,69.9,66.9
20160516180000,1010.5,1010.5,1029.3,101.8605,63,53.5,69.4,69.9,66.9
20160516181500,1010.5,1010.5,1010.5,100.0,63,53.5,69.3,69.8,66.8
20160516183000,1010.5,1010.5,1010.5,100.0,63,53.5,68.9,69.9,66.9
20160516184500,1010.5,1010.5,1029.3,101.8605,63,53.5,66.9,69.8,66.8
20160516190000,1010.5,1010.5,1010.5,100.0,63,53.5,66.2,69.8,66.8
20160516191500,1010.5,1010.5,1045.75,103.4884,63,53.5,66.1,69.8,66.8
20160516193000,1010.5,1010.5,1045.75,103.4884,63,53.5,66.4,69.7,66.7
20160516194500,1010.5,1010.5,1029.3,101.8605,63,53.5,65.7,69.7,66.7
20160516200000,1010.5,1010.5,1029.3,101.8605,63,53.5,65.7,69.7,66.7
20160516201500,1010.5,1010.5,1029.3,101.8605,63,53.5,65.7,69.7,66.7
20160516203000,1010.5,1010.5,1010.5,100.0,63,53.5,65.5,69.7,66.7
20160516204500,1010.5,1010.5,1029.3,101.8605,63,53.5,65.6,69.7,66.7
20160516210000,1010.5,1010.5,1029.3,101.8605,63,53.5,65.6,69.6,66.6
20160516211500,1010.5,1010.5,1029.3,101.8605,63,53.5,65.2,69.6,66.6
20160516213000,1010.5,1010.5,1029.3,101.8605,63,53.5,65.1,69.5,66.5
20160516214500,1010.5,1010.5,1045.75,103.4884,63,53.5,64.8,69.5,66.5
20160516220000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.1,69.5,66.5
20160516221500,1010.5,1010.5,1029.3,101.8605,63,53.5,64.1,69.6,66.6
20160516223000,1010.5,1010.5,1029.3,101.8605,63,53.5,64.1,69.5,66.5
20160516224500,1010.5,1010.5,1010.5,100.0,63,53.5,64.0,69.5,66.5
20160516230000,1010.5,1010.5,1045.75,103.4884,63,53.5,63.8,69.5,66.5
20160516231500,1010.5,1010.5,1045.75,103.4884,63,53.5,63.8,69.5,66.5
20160516233000,1010.5,1010.5,1045.75,103.4884,63,53.5,63.7,69.5,66.5
20160516234500,1010.5,1010.5,1029.3,101.8605,63,53.5,63.6,69.5,66.5
20160517000000,1010.5,1010.5,1045.75,103.4884,63,53.5,63.5,69.5,66.5
20160517001500,1010.5,1010.5,1029.3,101.8605,63,53.5,63.5,69.5,66.5
20160517003000,1010.5,1010.5,1010.5,100.0,63,53.5,63.7,69.5,66.5
20160517004500,1010.5,1010.5,1045.75,103.4884,62,53.5,63.6,69.5,66.5
20160517010000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.5,69.5,66.5
20160517011500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.3,69.5,66.5
20160517013000,1010.5,1010.5,1045.75,103.4884,62,53.5,63.5,69.5,66.5
20160517014500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.2,69.5,66.5
20160517020000,1010.5,1010.5,994.05,98.3721,62,53.5,63.2,69.5,66.5
20160517021500,1010.5,1010.5,1045.75,103.4884,62,53.5,63.2,69.5,66.5
20160517023000,1010.5,1010.5,1045.75,103.4884,62,53.5,63.3,69.5,66.5
20160517024500,1010.5,1010.5,1045.75,103.4884,62,53.5,63.2,69.5,66.5
20160517030000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160517031500,1010.5,1010.5,1045.75,103.4884,62,53.5,63.1,69.5,66.5
20160517033000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160517034500,1010.5,1010.5,1010.5,100.0,62,53.5,63.1,69.5,66.5
20160517040000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160517041500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160517043000,1010.5,1010.5,1045.75,103.4884,62,53.5,63.1,69.5,66.5
20160517044500,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160517050000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.1,69.5,66.5
20160517051500,1010.5,1010.5,1045.75,103.4884,62,53.5,63.0,69.5,66.5
20160517053000,1010.5,1010.5,1029.3,101.8605,62,53.5,63.0,69.5,66.5
20160517054500,1010.5,1010.5,1029.3,101.8605,62,53.5,62.8,69.5,66.5
20160517060000,1010.5,1010.5,994.05,98.3721,62,53.5,64.8,69.5,66.5
20160517061500,1010.5,1010.5,994.05,98.3721,63,53.5,68.7,69.5,66.5
20160517063000,1010.5,1010.5,994.05,98.3721,64,53.5,72.8,69.5,66.5
20160517064500,1010.5,1010.5,1010.5,100.0,64,53.5,75.9,69.5,66.5
20160517070000,1010.5,1010.5,994.05,98.3721,64,53.5,78.6,69.5,66.5
20160517071500,1010.5,1010.5,994.05,98.3721,64,53.5,80.1,69.8,66.8
20160517073000,1010.5,1010.5,994.05,98.3721,64,53.5,81.1,69.9,66.9
20160517074500,1010.5,1010.5,994.05,98.3721,64,53.5,81.5,69.9,66.9
20160517080000,1010.5,1010.5,994.05,98.3721,64,53.5,82.7,69.9,66.9
20160517081500,1010.5,1010.5,994.05,98.3721,64,53.5,82.9,69.9,66.9
20160517083000,1010.5,1010.5,994.05,98.3721,64,53.5,82.8,69.9,66.9
20160517084500,1010.5,1010.5,994.05,98.3721,64,53.5,83.3,69.9,66.9
20160517090000,1010.5,1010.5,975.25,96.5116,64,53.5,83.0,69.9,66.9
20160517091500,1010.5,1010.5,994.05,98.3721,64,57.5,84.2,69.9,66.9
20160517093000,1010.5,1010.5,994.05,98.3721,64,57.5,84.3,69.9,66.9
20160517094500,1010.5,1010.5,994.05,98.3721,65,56.8,84.3,69.9,66.9
20160517100000,1010.5,1010.5,975.25,96.5116,65,56.8,84.3,69.9,66.9
20160517101500,1010.5,1010.5,994.05,98.3721,65,54.3,84.3,69.9,66.9
20160517103000,1010.5,1010.5,994.05,98.3721,65,52.6,83.8,69.9,66.9
20160517104500,1010.5,1010.5,1010.5,100.0,65,52.6,83.3,69.9,66.9
20160517110000,1010.5,1010.5,994.05,98.3721,65,53.5,83.7,69.9,66.9
20160517111500,1010.5,1010.5,994.05,98.3721,65,53.5,83.5,69.9,66.9
20160517113000,1010.5,1010.5,994.05,98.3721,65,53.5,84.0,69.9,66.9
20160517114500,1010.5,1010.5,994.05,98.3721,65,53.5,84.2,69.9,66.9
20160517120000,1010.5,1010.5,994.05,98.3721,65,53.5,83.6,69.9,66.9
20160517121500,1010.5,1010.5,1010.5,100.0,65,53.5,83.3,69.9,66.9
20160517123000,1010.5,1010.5,994.05,98.3721,65,53.5,83.4,69.9,66.9
20160517124500,1010.5,1010.5,994.05,98.3721,65,53.5,83.7,69.9,66.9
20160517130000,1010.5,1010.5,1010.5,100.0,65,53.5,83.6,69.9,66.9
20160517131500,1010.5,1010.5,1045.75,103.4884,65,52.9,83.4,69.9,66.9
20160517133000,1010.5,1010.5,1045.75,103.4884,64,52.9,82.5,69.9,66.9
20160517134500,1010.5,1010.5,1029.3,101.8605,64,53.5,83.5,69.9,66.9
20160517140000,1010.5,1010.5,1029.3,101.8605,64,53.5,83.6,69.9,66.9
20160517141500,1010.5,1010.5,1045.75,103.4884,64,53.5,83.8,69.9,66.9
20160517143000,1010.5,1010.5,1045.75,103.4884,64,53.5,82.5,69.9,66.9
20160517144500,1010.5,1010.5,1029.3,101.8605,64,53.5,81.5,69.9,66.9
20160517150000,1010.5,1010.5,1029.3,101.8605,64,53.5,80.2,69.9,66.9
20160517151500,1010.5,1010.5,1045.75,103.4884,63,53.5,79.2,69.9,66.9
20160517153000,1010.5,1010.5,1029.3,101.8605,63,53.5,78.3,69.9,66.9
20160517154500,1010.5,1010.5,1010.5,100.0,63,53.5,76.8,69.9,66.9
20160517160000,1010.5,1010.5,1029.3,101.8605,63,53.5,76.2,69.9,66.9
20160517161500,1010.5,1010.5,1029.3,101.8605,63,53.5,76.0,69.9,66.9
20160517163000,1010.5,1010.5,1029.3,101.8605,63,53.5,75.5,69.9,66.9
20160517164500,1010.5,1010.5,1045.75,103.4884,63,53.5,74.1,69.9,66.9
20160517170000,1010.5,1010.5,1045.75,103.4884,63,53.5,74.0,69.9,66.9
20160517171500,1010.5,1010.5,1029.3,101.8605,63,53.5,73.7,69.9,66.9
20160517173000,1010.5,1010.5,1029.3,101.8605,63,53.5,72.4,69.9,66.9
20160517174500,1010.5,1010.5,1029.3,101.8605,63,53.5,72.2,69.9,66.9
20160517180000,1010.5,1010.5,1029.3,101.8605,63,53.5,71.7,69.9,66.9
20160517181500,1010.5,1010.5,1029.3,101.8605,63,53.5,71.0,69.9,66.9
20160517183000,1010.5,1010.5,1010.5,100.0,63,53.5,70.7,69.9,66.9
20160517184500,1010.5,1010.5,1045.75,103.4884,63,53.5,70.2,69.9,66.9
20160517190000,1010.5,1010.5,1045.75,103.4884,63,53.5,70.1,69.9,66.9
20160517191500,1010.5,1010.5,1029.3,101.8605,63,53.5,69.7,69.9,66.9
20160517193000,1010.5,1010.5,1045.75,103.4884,63,53.5,69.0,69.9,66.9
20160517194500,1010.5,1010.5,1010.5,100.0,63,53.5,68.8,69.9,66.9
20160517200000,1010.5,1010.5,1010.5,100.0,63,53.5,68.6,69.9,66.9
