PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517201500,1010.5,1010.5,1029.3,101.8605,63,53.5,68.0,69.9,66.9
20160517203000,1010.5,1010.5,1029.3,101.8605,63,53.5,67.7,69.8,66.8
20160517204500,1010.5,1010.5,1010.5,100.0,63,53.5,67.6,69.9,66.9
20160517210000,1010.5,1010.5,1045.75,103.4884,63,53.5,67.2,69.8,66.8
20160517211500,1010.5,1010.5,1010.5,100.0,63,53.5,67.1,69.8,66.8
20160517213000,1010.5,1010.5,1029.3,101.8605,63,53.5,67.0,69.7,66.7
20160517214500,1010.5,1010.5,1029.3,101.8605,63,53.5,66.8,69.8,66.8
20160517220000,1010.5,1010.5,1029.3,101.8605,63,53.5,66.6,69.8,66.8
20160517221500,1010.5,1010.5,1045.75,103.4884,63,53.5,66.5,69.7,66.7
20160517223000,1010.5,1010.5,1010.5,100.0,62,53.5,66.5,69.7,66.7
20160517224500,1010.5,1010.5,1029.3,101.8605,62,53.5,65.9,69.7,66.7
20160517230000,1010.5,1010.5,1029.3,101.8605,62,53.5,65.8,69.7,66.7
20160517231500,1010.5,1010.5,1010.5,100.0,62,53.5,65.5,69.6,66.6
20160517233000,1010.5,1010.5,1045.75,103.4884,62,53.5,65.7,69.7,66.7
20160517234500,1010.5,1010.5,1029.3,101.8605,62,53.5,65.6,69.6,66.6
20160518000000,1010.5,1010.5,1010.5,100.0,62,53.5,65.6,69.6,66.6
20160518001500,1010.5,1010.5,1029.3,101.8605,62,53.5,65.5,69.6,66.6
20160518003000,1010.5,1010.5,1010.5,100.0,62,53.5,65.5,69.6,66.6
20160518004500,1010.5,1010.5,1010.5,100.0,62,53.5,65.2,69.5,66.5
20160518010000,1010.5,1010.5,1010.5,100.0,62,53.5,65.3,69.6,66.6
20160518011500,1010.5,1010.5,1010.5,100.0,63,53.5,65.8,69.5,66.5
20160518013000,1010.5,1010.5,975.25,96.5116,63,53.5,65.6,69.5,66.5
20160518014500,1010.5,1010.5,975.25,96.5116,63,53.5,65.8,69.5,66.5
20160518020000,1010.5,1010.5,994.05,98.3721,63,53.5,65.7,69.5,66.5
20160518021500,1010.5,1010.5,975.25,96.5116,63,53.5,65.7,69.5,66.5
20160518023000,1010.5,1010.5,994.05,98.3721,63,53.5,65.6,69.5,66.5
20160518024500,1010.5,1010.5,994.05,98.3721,63,53.5,65.6,69.5,66.5
20160518030000,1010.5,1010.5,994.05,98.3721,63,53.5,65.5,69.5,66.5
20160518031500,1010.5,1010.5,994.05,98.3721,63,54.4,65.5,69.5,66.5
20160518033000,1010.5,1010.5,994.05,98.3721,63,53.1,65.3,69.5,66.5
20160518034500,1010.5,1010.5,994.05,98.3721,63,53.1,65.2,69.5,66.5
20160518040000,1010.5,1010.5,994.05,98.3721,63,53.1,65.1,69.5,66.5
20160518041500,1010.5,1010.5,994.05,98.3721,63,53.9,65.1,69.5,66.5
20160518043000,1010.5,1010.5,1010.5,100.0,63,53.9,65.1,69.5,66.5
20160518044500,1010.5,1010.5,994.05,98.3721,63,53.9,65.0,69.5,66.5
20160518050000,1010.5,1010.5,994.05,98.3721,63,53.9,65.0,69.5,66.5
20160518051500,1010.5,1010.5,1010.5,100.0,63,53.9,64.9,69.5,66.5
20160518053000,1010.5,1010.5,994.05,98.3721,63,53.9,64.8,69.5,66.5
20160518054500,1010.5,1010.5,994.05,98.3721,63,53.9,64.8,69.5,66.5
20160518060000,1010.5,1010.5,994.05,98.3721,63,53.9,66.3,69.5,66.5
20160518061500,1010.5,1010.5,994.05,98.3721,63,53.9,70.6,69.5,66.5
20160518063000,1010.5,1010.5,994.05,98.3721,63,53.9,73.6,69.5,66.5
20160518064500,1010.5,1010.5,975.25,96.5116,63,53.9,76.5,69.5,66.5
20160518070000,1010.5,1010.5,994.05,98.3721,63,53.9,79.2,69.7,66.7
20160518071500,1010.5,1010.5,994.05,98.3721,63,53.9,80.9,69.8,66.8
20160518073000,1010.5,1010.5,994.05,98.3721,63,53.9,81.5,69.9,66.9
20160518074500,1010.5,1010.5,994.05,98.3721,63,53.9,82.0,69.9,66.9
20160518080000,1010.5,1010.5,994.05,98.3721,63,53.9,82.5,69.9,66.9
20160518081500,1010.5,1010.5,994.05,98.3721,63,53.9,82.8,69.9,66.9
20160518083000,1010.5,1010.5,994.05,98.3721,63,53.9,83.0,69.9,66.9
20160518084500,1010.5,1010.5,1010.5,100.0,63,53.9,83.5,69.9,66.9
20160518090000,1010.5,1010.5,994.05,98.3721,63,53.9,83.6,69.9,66.9
20160518091500,1010.5,1010.5,994.05,98.3721,63,53.9,84.1,69.9,66.9
20160518093000,1010.5,1010.5,994.05,98.3721,63,53.9,84.3,69.9,66.9
20160518094500,1010.5,1010.5,975.25,96.5116,63,53.9,84.1,69.9,66.9
20160518100000,1010.5,1010.5,994.05,98.3721,63,53.9,84.0,69.9,66.9
20160518101500,1010.5,1010.5,994.05,98.3721,63,53.9,84.0,69.9,66.9
20160518103000,1010.5,1010.5,975.25,96.5116,63,53.9,84.1,69.9,66.9
20160518104500,1010.5,1010.5,994.05,98.3721,63,53.9,84.3,69.9,66.9
20160518110000,1010.5,1010.5,1010.5,100.0,63,53.9,83.8,69.9,66.9
20160518111500,1010.5,1010.5,994.05,98.3721,63,53.9,83.8,69.9,66.9
20160518113000,1010.5,1010.5,994.05,98.3721,63,53.1,83.4,69.9,66.9
20160518114500,1010.5,1010.5,994.05,98.3721,63,53.1,84.3,69.9,66.9
20160518120000,1010.5,1010.5,994.05,98.3721,63,53.1,83.8,69.9,66.9
20160518121500,1010.5,1010.5,1010.5,100.0,63,53.1,83.8,69.9,66.9
20160518123000,1010.5,1010.5,1010.5,100.0,63,53.1,83.5,69.9,66.9
20160518124500,1010.5,1010.5,994.05,98.3721,63,53.1,82.9,69.9,66.9
20160518130000,1010.5,1010.5,994.05,98.3721,63,53.1,82.4,69.9,66.9
20160518131500,1010.5,1010.5,975.25,96.5116,63,53.1,81.7,69.9,66.9
20160518133000,1010.5,1010.5,975.25,96.5116,63,53.1,79.1,69.9,66.9
20160518134500,1010.5,1010.5,994.05,98.3721,63,53.1,78.3,69.9,66.9
20160518140000,1010.5,1010.5,994.05,98.3721,63,53.1,78.6,69.9,66.9
20160518141500,1010.5,1010.5,994.05,98.3721,63,53.9,77.8,69.9,66.9
20160518143000,1010.5,1010.5,994.05,98.3721,63,53.9,77.2,69.9,66.9
20160518144500,1010.5,1010.5,994.05,98.3721,63,53.9,76.5,69.9,66.9
20160518150000,1010.5,1010.5,975.25,96.5116,63,53.9,75.9,69.9,66.9
20160518151500,1010.5,1010.5,994.05,98.3721,63,53.9,75.0,69.9,66.9
20160518153000,1010.5,1010.5,994.05,98.3721,63,53.9,74.2,69.9,66.9
20160518154500,1010.5,1010.5,994.05,98.3721,63,53.9,73.9,69.9,66.9
20160518160000,1010.5,1010.5,975.25,96.5116,63,53.9,73.4,69.9,66.9
20160518161500,1010.5,1010.5,994.05,98.3721,63,53.9,72.9,69.9,66.9
20160518163000,1010.5,1010.5,994.05,98.3721,63,53.1,72.2,69.9,66.9
20160518164500,1010.5,1010.5,994.05,98.3721,63,53.1,72.4,69.9,66.9
20160518170000,1010.5,1010.5,975.25,96.5116,63,53.1,71.7,69.9,66.9
20160518171500,1010.5,1010.5,994.05,98.3721,63,53.1,71.4,69.9,66.9
20160518173000,1010.5,1010.5,994.05,98.3721,63,53.1,71.0,69.9,66.9
20160518174500,1010.5,1010.5,994.05,98.3721,63,53.1,70.7,69.8,66.8
20160518180000,1010.5,1010.5,994.05,98.3721,63,53.1,70.2,69.9,66.9
20160518181500,1010.5,1010.5,994.05,98.3721,63,53.1,69.8,69.8,66.8
20160518183000,1010.5,1010.5,994.05,98.3721,63,53.1,69.3,69.8,66.8
20160518184500,1010.5,1010.5,994.05,98.3721,63,53.1,68.9,69.7,66.7
20160518190000,1010.5,1010.5,994.05,98.3721,63,53.1,68.6,69.7,66.7
20160518191500,1010.5,1010.5,994.05,98.3721,64,53.1,68.4,69.7,66.7
20160518193000,1010.5,1010.5,1010.5,100.0,64,53.1,68.2,69.7,66.7
20160518194500,1010.5,1010.5,1010.5,100.0,64,53.1,67.8,69.5,66.5
20160518200000,1010.5,1010.5,994.05,98.3721,64,53.1,67.6,69.5,66.5
20160518201500,1010.5,1010.5,994.05,98.3721,64,53.1,67.4,69.5,66.5
20160518203000,1010.5,1010.5,994.05,98.3721,64,53.1,67.3,69.5,66.5
20160518204500,1010.5,1010.5,1010.5,100.0,64,53.1,67.1,69.5,66.5
20160518210000,1010.5,1010.5,994.05,98.3721,64,53.9,67.0,69.5,66.5
20160518211500,1010.5,1010.5,994.05,98.3721,64,53.9,66.8,69.5,66.5
20160518213000,1010.5,1010.5,994.05,98.3721,64,53.9,66.7,69.5,66.5
20160518214500,1010.5,1010.5,994.05,98.3721,64,53.9,66.6,69.5,66.5
20160518220000,1010.5,1010.5,994.05,98.3721,64,53.9,66.4,69.5,66.5
20160518221500,1010.5,1010.5,1010.5,100.0,64,53.9,66.3,69.5,66.5
20160518223000,1010.5,1010.5,994.05,98.3721,64,53.1,66.2,69.5,66.5
20160518224500,1010.5,1010.5,994.05,98.3721,64,53.1,66.1,69.5,66.5
20160518230000,1010.5,1010.5,994.05,98.3721,64,53.1,66.0,69.5,66.5
20160518231500,1010.5,1010.5,994.05,98.3721,64,53.9,65.8,69.5,66.5
20160518233000,1010.5,1010.5,994.05,98.3721,64,53.9,65.8,69.5,66.5
20160518234500,1010.5,1010.5,1010.5,100.0,64,53.9,65.7,69.5,66.5
20160519000000,1010.5,1010.5,994.05,98.3721,64,53.9,65.7,69.5,66.5
20160519001500,1010.5,1010.5,994.05,98.3721,64,53.9,65.6,69.5,66.5
20160519003000,1010.5,1010.5,994.05,98.3721,64,53.9,65.6,69.5,66.5
20160519004500,1010.5,1010.5,994.05,98.3721,64,53.9,65.5,69.5,66.5
20160519010000,1010.5,1010.5,994.05,98.3721,64,53.9,65.3,69.5,66.5
20160519011500,1010.5,1010.5,994.05,98.3721,64,53.9,65.3,69.5,66.5
20160519013000,1010.5,1010.5,975.25,96.5116,64,53.9,65.2,69.5,66.5
20160519014500,1010.5,1010.5,975.25,96.5116,64,53.9,65.1,69.5,66.5
20160519020000,1010.5,1010.5,1010.5,100.0,64,53.9,65.0,69.5,66.5
20160519021500,1010.5,1010.5,994.05,98.3721,64,53.9,64.8,69.5,66.5
20160519023000,1010.5,1010.5,994.05,98.3721,64,53.9,64.7,69.5,66.5
20160519024500,1010.5,1010.5,1010.5,100.0,64,53.9,64.6,69.5,66.5
20160519030000,1010.5,1010.5,1010.5,100.0,64,53.9,64.6,69.5,66.5
20160519031500,1010.5,1010.5,1010.5,100.0,64,53.2,64.5,69.5,66.5
20160519033000,1010.5,1010.5,994.05,98.3721,64,53.2,64.4,69.5,66.5
20160519034500,1010.5,1010.5,994.05,98.3721,64,53.2,64.3,69.5,66.5
20160519040000,1010.5,1010.5,994.05,98.3721,64,53.2,64.2,69.5,66.5
20160519041500,1010.5,1010.5,994.05,98.3721,64,53.2,64.2,69.5,66.5
20160519043000,1010.5,1010.5,994.05,98.3721,64,53.2,64.1,69.5,66.5
20160519044500,1010.5,1010.5,994.05,98.3721,64,53.2,64.1,69.5,66.5
20160519050000,1010.5,1010.5,994.05,98.3721,64,53.2,64.0,69.5,66.5
20160519051500,1010.5,1010.5,994.05,98.3721,64,53.9,64.0,69.5,66.5
20160519053000,1010.5,1010.5,994.05,98.3721,64,53.9,64.0,69.5,66.5
20160519054500,1010.5,1010.5,994.05,98.3721,64,53.9,63.9,69.5,66.5
20160519060000,1010.5,1010.5,994.05,98.3721,64,53.9,65.3,69.5,66.5
20160519061500,1010.5,1010.5,1010.5,100.0,64,53.9,69.1,69.5,66.5
20160519063000,1010.5,1010.5,994.05,98.3721,64,53.9,72.9,69.5,66.5
20160519064500,1010.5,1010.5,994.05,98.3721,64,53.9,75.9,69.5,66.5
20160519070000,1010.5,1010.5,994.05,98.3721,64,53.2,78.0,69.5,66.5
20160519071500,1010.5,1010.5,1010.5,100.0,64,53.2,79.8,69.6,66.6
20160519073000,1010.5,1010.5,994.05,98.3721,64,53.2,80.3,69.9,66.9
20160519074500,1010.5,1010.5,994.05,98.3721,64,53.2,81.2,69.9,66.9
20160519080000,1010.5,1010.5,994.05,98.3721,64,53.2,82.0,69.9,66.9
20160519081500,1010.5,1010.5,1010.5,100.0,64,53.2,82.1,69.9,66.9
20160519083000,1010.5,1010.5,1010.5,100.0,64,53.2,83.5,69.9,66.9
20160519084500,1010.5,1010.5,994.05,98.3721,64,53.2,83.6,69.9,66.9
20160519090000,1010.5,1010.5,994.05,98.3721,64,53.2,83.1,69.9,66.9
20160519091500,1010.5,1010.5,994.05,98.3721,64,53.9,82.9,69.9,66.9
20160519093000,1010.5,1010.5,994.05,98.3721,64,53.9,83.3,69.9,66.9
20160519094500,1010.5,1010.5,1010.5,100.0,64,53.9,83.1,69.9,66.9
20160519100000,1010.5,1010.5,1010.5,100.0,64,53.9,83.5,69.9,66.9
20160519101500,1010.5,1010.5,994.05,98.3721,64,53.9,83.1,69.9,66.9
20160519103000,1010.5,1010.5,994.05,98.3721,64,53.9,83.4,69.9,66.9
20160519104500,1010.5,1010.5,975.25,96.5116,64,53.9,83.5,69.9,66.9
20160519110000,1010.5,1010.5,994.05,98.3721,64,53.9,83.8,69.9,66.9
20160519111500,1010.5,1010.5,1010.5,100.0,64,53.1,83.8,69.9,66.9
20160519113000,1010.5,1010.5,994.05,98.3721,64,53.1,83.5,69.9,66.9
20160519114500,1010.5,1010.5,994.05,98.3721,64,53.1,83.4,69.9,66.9
20160519120000,1010.5,1010.5,994.05,98.3721,64,53.1,83.3,69.9,66.9
20160519121500,1010.5,1010.5,994.05,98.3721,64,53.1,83.4,69.9,66.9
20160519123000,1010.5,1010.5,994.05,98.3721,64,53.9,84.2,69.9,66.9
20160519124500,1010.5,1010.5,1010.5,100.0,65,53.9,84.7,69.9,66.9
20160519130000,1010.5,1010.5,994.05,98.3721,65,53.1,84.2,69.9,66.9
20160519131500,1010.5,1010.5,994.05,98.3721,65,53.1,83.8,69.9,66.9
20160519133000,1010.5,1010.5,994.05,98.3721,65,53.1,83.8,69.9,66.9
20160519134500,1010.5,1010.5,1010.5,100.0,65,53.1,83.3,69.9,66.9
20160519140000,1010.5,1010.5,994.05,98.3721,65,53.1,83.1,69.9,66.9
20160519141500,1010.5,1010.5,994.05,98.3721,65,53.1,82.8,69.9,66.9
20160519143000,1010.5,1010.5,1010.5,100.0,65,53.9,81.1,69.9,66.9
20160519144500,1010.5,1010.5,994.05,98.3721,65,53.9,80.3,69.9,66.9
20160519150000,1010.5,1010.5,994.05,98.3721,65,53.9,79.5,69.9,66.9
20160519151500,1010.5,1010.5,994.05,98.3721,65,53.9,78.4,69.9,66.9
20160519153000,1010.5,1010.5,975.25,96.5116,65,53.9,77.7,69.9,66.9
20160519154500,1010.5,1010.5,994.05,98.3721,65,53.9,77.0,69.9,66.9
20160519160000,1010.5,1010.5,994.05,98.3721,65,53.9,76.4,69.9,66.9
20160519161500,1010.5,1010.5,994.05,98.3721,65,53.9,75.9,69.9,66.9
20160519163000,1010.5,1010.5,1010.5,100.0,65,53.9,75.4,69.9,66.9
20160519164500,1010.5,1010.5,994.05,98.3721,65,53.9,74.8,69.9,66.9
20160519170000,1010.5,1010.5,994.05,98.3721,65,53.9,74.3,69.9,66.9
20160519171500,1010.5,1010.5,994.05,98.3721,65,53.9,73.9,69.9,66.9
20160519173000,1010.5,1010.5,994.05,98.3721,65,53.9,73.4,69.9,66.9
20160519174500,1010.5,1010.5,994.05,98.3721,65,53.3,72.8,69.9,66.9
20160519180000,1010.5,1010.5,994.05,98.3721,65,53.3,72.3,69.9,66.9
20160519181500,1010.5,1010.5,994.05,98.3721,65,53.3,71.9,69.9,66.9
20160519183000,1010.5,1010.5,1010.5,100.0,65,53.3,71.5,69.9,66.9
20160519184500,1010.5,1010.5,1010.5,100.0,65,53.3,71.0,69.9,66.9
20160519190000,1010.5,1010.5,1010.5,100.0,65,53.3,70.5,69.9,66.9
20160519191500,1010.5,1010.5,1010.5,100.0,65,53.3,69.9,69.8,66.8
20160519193000,1010.5,1010.5,1010.5,100.0,65,53.3,69.6,69.8,66.8
20160519194500,1010.5,1010.5,994.05,98.3721,65,53.3,69.2,69.7,66.7
20160519200000,1010.5,1010.5,994.05,98.3721,65,53.3,68.9,69.7,66.7
20160519201500,1010.5,1010.5,994.05,98.3721,65,53.3,68.6,69.7,66.7
20160519203000,1010.5,1010.5,1010.5,100.0,65,53.3,68.4,69.6,66.6
20160519204500,1010.5,1010.5,975.25,96.5116,65,53.3,68.1,69.6,66.6
20160519210000,1010.5,1010.5,1010.5,100.0,65,53.3,67.9,69.6,66.6
20160519211500,1010.5,1010.5,994.05,98.3721,65,53.3,67.6,69.5,66.5
20160519213000,1010.5,1010.5,1029.3,101.8605,64,53.9,67.3,69.5,66.5
20160519214500,1010.5,1010.5,1029.3,101.8605,63,53.9,67.2,69.5,66.5
20160519220000,1010.5,1010.5,1029.3,101.8605,63,53.9,67.1,69.5,66.5
20160519221500,1010.5,1010.5,1029.3,101.8605,63,53.9,66.9,69.5,66.5
20160519223000,1010.5,1010.5,1045.75,103.4884,63,53.9,66.6,69.5,66.5
20160519224500,1010.5,1010.5,1029.3,101.8605,63,53.9,66.6,69.5,66.5
20160519230000,1010.5,1010.5,1029.3,101.8605,63,53.9,66.4,69.5,66.5
20160519231500,1010.5,1010.5,1010.5,100.0,63,53.9,66.2,69.5,66.5
20160519233000,1010.5,1010.5,1029.3,101.8605,63,53.9,66.0,69.5,66.5
20160519234500,1010.5,1010.5,1029.3,101.8605,63,53.9,65.7,69.5,66.5
20160520000000,1010.5,1010.5,1010.5,100.0,63,53.9,65.8,69.5,66.5
20160520001500,1010.5,1010.5,1029.3,101.8605,63,53.9,65.7,69.5,66.5
20160520003000,1010.5,1010.5,1010.5,100.0,63,53.1,65.2,69.5,66.5
20160520004500,1010.5,1010.5,1045.75,103.4884,63,53.1,65.4,69.5,66.5
20160520010000,1010.5,1010.5,1029.3,101.8605,63,53.1,65.1,69.5,66.5
20160520011500,1010.5,1010.5,1029.3,101.8605,63,53.1,65.1,69.5,66.5
20160520013000,1010.5,1010.5,1029.3,101.8605,63,53.1,65.2,69.5,66.5
20160520014500,1010.5,1010.5,1029.3,101.8605,63,53.1,64.9,69.5,66.5
20160520020000,1010.5,1010.5,1045.75,103.4884,63,53.1,64.7,69.5,66.5
20160520021500,1010.5,1010.5,1029.3,101.8605,63,53.1,64.6,69.5,66.5
20160520023000,1010.5,1010.5,1045.75,103.4884,63,53.1,64.8,69.5,66.5
20160520024500,1010.5,1010.5,1010.5,100.0,63,53.1,64.7,69.5,66.5
20160520030000,1010.5,1010.5,1045.75,103.4884,63,53.1,64.6,69.5,66.5
20160520031500,1010.5,1010.5,1010.5,100.0,63,53.1,64.6,69.5,66.5
20160520033000,1010.5,1010.5,1029.3,101.8605,63,53.1,64.4,69.5,66.5
20160520034500,1010.5,1010.5,1029.3,101.8605,63,53.1,64.2,69.5,66.5
20160520040000,1010.5,1010.5,1010.5,100.0,63,53.1,64.2,69.5,66.5
20160520041500,1010.5,1010.5,1045.75,103.4884,63,53.1,64.2,69.5,66.5
20160520043000,1010.5,1010.5,1045.75,103.4884,63,53.1,64.1,69.5,66.5
20160520044500,1010.5,1010.5,1029.3,101.8605,63,53.1,64.1,69.5,66.5
20160520050000,1010.5,1010.5,1045.75,103.4884,63,53.1,63.8,69.5,66.5
20160520051500,1010.5,1010.5,1029.3,101.8605,63,53.1,63.8,69.5,66.5
20160520053000,1010.5,1010.5,1029.3,101.8605,63,53.8,63.8,69.5,66.5
20160520054500,1010.5,1010.5,1029.3,101.8605,63,53.8,63.6,69.5,66.5
20160520060000,1010.5,1010.5,1010.5,100.0,63,53.8,65.3,69.5,66.5
20160520061500,1010.5,1010.5,1045.75,103.4884,63,53.8,69.0,69.5,66.5
20160520063000,1010.5,1010.5,1029.3,101.8605,62,53.8,74.1,69.5,66.5
20160520064500,1010.5,1010.5,1010.5,100.0,62,53.8,76.3,69.5,66.5
20160520070000,1010.5,1010.5,1029.3,101.8605,62,53.8,78.6,69.6,66.6
20160520071500,1010.5,1010.5,1029.3,101.8605,62,53.8,79.9,69.8,66.8
20160520073000,1010.5,1010.5,1029.3,101.8605,62,53.8,80.7,69.9,66.9
20160520074500,1010.5,1010.5,1045.75,103.4884,62,53.8,80.8,69.9,66.9
20160520080000,1010.5,1010.5,1029.3,101.8605,62,53.8,81.8,69.9,66.9
20160520081500,1010.5,1010.5,1029.3,101.8605,62,53.8,82.0,69.9,66.9
20160520083000,1010.5,1010.5,1045.75,103.4884,62,53.8,82.5,69.9,66.9
20160520084500,1010.5,1010.5,1029.3,101.8605,62,53.8,82.5,69.9,66.9
20160520090000,1010.5,1010.5,1029.3,101.8605,62,53.8,82.8,69.9,66.9
20160520091500,1010.5,1010.5,1029.3,101.8605,62,53.8,83.1,69.9,66.9
20160520093000,1010.5,1010.5,1029.3,101.8605,62,53.8,83.2,69.9,66.9
20160520094500,1010.5,1010.5,1010.5,100.0,62,53.8,82.6,69.9,66.9
20160520100000,1010.5,1010.5,1029.3,101.8605,62,53.8,83.3,69.9,66.9
20160520101500,1010.5,1010.5,1029.3,101.8605,62,53.8,83.0,69.9,66.9
20160520103000,1010.5,1010.5,1029.3,101.8605,62,53.8,83.6,69.9,66.9
20160520104500,1010.5,1010.5,1029.3,101.8605,62,53.8,83.7,69.9,66.9
20160520110000,1010.5,1010.5,1010.5,100.0,62,53.8,83.6,69.9,66.9
20160520111500,1010.5,1010.5,1029.3,101.8605,62,53.1,83.8,69.9,66.9
20160520113000,1010.5,1010.5,1010.5,100.0,62,53.1,82.9,69.9,66.9
20160520114500,1010.5,1010.5,1010.5,100.0,62,53.1,84.4,69.9,66.9
20160520120000,1010.5,1010.5,1010.5,100.0,62,53.1,83.7,69.9,66.9
20160520121500,1010.5,1010.5,1045.75,103.4884,62,53.1,83.0,69.9,66.9
20160520123000,1010.5,1010.5,975.25,96.5116,62,53.1,82.4,69.9,66.9
20160520124500,1010.5,1010.5,994.05,98.3721,62,53.1,82.2,69.9,66.9
20160520130000,1010.5,1010.5,994.05,98.3721,62,53.1,80.6,69.9,66.9
20160520131500,1010.5,1010.5,994.05,98.3721,62,53.1,80.0,69.9,66.9
20160520133000,1010.5,1010.5,994.05,98.3721,62,53.1,78.9,69.9,66.9
20160520134500,1010.5,1010.5,1010.5,100.0,62,53.1,78.1,69.9,66.9
20160520140000,1010.5,1010.5,994.05,98.3721,62,53.1,77.4,69.9,66.9
20160520141500,1010.5,1010.5,1010.5,100.0,62,53.1,76.8,69.9,66.9
20160520143000,1010.5,1010.5,994.05,98.3721,62,53.1,76.3,69.9,66.9
20160520144500,1010.5,1010.5,1010.5,100.0,62,53.9,75.8,69.9,66.9
20160520150000,1010.5,1010.5,956.45,94.6512,62,53.1,75.3,69.9,66.9
20160520151500,1010.5,1010.5,994.05,98.3721,62,53.1,74.6,69.9,66.9
20160520153000,1010.5,1010.5,994.05,98.3721,62,53.1,74.2,69.9,66.9
20160520154500,1010.5,1010.5,994.05,98.3721,62,53.1,73.7,69.9,66.9
20160520160000,1010.5,1010.5,975.25,96.5116,62,53.1,73.2,69.9,66.9
20160520161500,1010.5,1010.5,994.05,98.3721,62,53.1,72.8,69.9,66.9
20160520163000,1010.5,1010.5,994.05,98.3721,63,53.1,72.4,69.8,66.8
20160520164500,1010.5,1010.5,994.05,98.3721,63,53.1,72.1,69.8,66.8
20160520170000,1010.5,1010.5,1010.5,100.0,63,53.1,71.7,69.7,66.7
20160520171500,1010.5,1010.5,994.05,98.3721,63,53.1,71.3,69.7,66.7
20160520173000,1010.5,1010.5,994.05,98.3721,63,53.1,70.9,69.6,66.6
20160520174500,1010.5,1010.5,1010.5,100.0,63,53.9,70.4,69.6,66.6
20160520180000,1010.5,1010.5,994.05,98.3721,63,53.9,70.0,69.6,66.6
20160520181500,1010.5,1010.5,994.05,98.3721,63,53.9,69.6,69.5,66.5
20160520183000,1010.5,1010.5,994.05,98.3721,63,53.9,69.3,69.6,66.6
20160520184500,1010.5,1010.5,994.05,98.3721,63,53.9,69.1,69.5,66.5
20160520190000,1010.5,1010.5,994.05,98.3721,63,53.9,68.7,69.5,66.5
20160520191500,1010.5,1010.5,994.05,98.3721,63,53.9,68.5,69.5,66.5
20160520193000,1010.5,1010.5,994.05,98.3721,63,53.9,68.2,69.5,66.5
20160520194500,1010.5,1010.5,1010.5,100.0,63,53.1,68.1,69.5,66.5
20160520200000,1010.5,1010.5,994.05,98.3721,63,53.1,67.8,69.5,66.5
20160520201500,1010.5,1010.5,994.05,98.3721,63,53.1,67.7,69.5,66.5
20160520203000,1010.5,1010.5,1010.5,100.0,63,53.1,67.6,69.5,66.5
20160520204500,1010.5,1010.5,994.05,98.3721,63,53.1,67.5,69.5,66.5
20160520210000,1010.5,1010.5,994.05,98.3721,63,53.1,67.4,69.5,66.5
20160520211500,1010.5,1010.5,994.05,98.3721,63,53.1,67.4,69.5,66.5
20160520213000,1010.5,1010.5,994.05,98.3721,63,53.1,67.3,69.5,66.5
20160520214500,1010.5,1010.5,994.05,98.3721,63,53.1,67.2,69.5,66.5
20160520220000,1010.5,1010.5,994.05,98.3721,63,53.1,67.1,69.5,66.5
20160520221500,1010.5,1010.5,994.05,98.3721,63,53.1,67.0,69.5,66.5
20160520223000,1010.5,1010.5,1010.5,100.0,63,53.1,66.9,69.5,66.5
20160520224500,1010.5,1010.5,994.05,98.3721,63,53.9,66.8,69.5,66.5
20160520230000,1010.5,1010.5,1010.5,100.0,63,53.9,66.7,69.5,66.5
20160520231500,1010.5,1010.5,994.05,98.3721,63,53.9,66.6,69.5,66.5
20160520233000,1010.5,1010.5,994.05,98.3721,63,53.1,66.5,69.5,66.5
20160520234500,1010.5,1010.5,1010.5,100.0,63,53.1,66.3,69.5,66.5
20160521000000,1010.5,1010.5,1010.5,100.0,63,53.1,66.2,69.5,66.5
20160521001500,1010.5,1010.5,975.25,96.5116,63,53.1,66.1,69.5,66.5
20160521003000,1010.5,1010.5,994.05,98.3721,63,53.1,66.0,69.5,66.5
20160521004500,1010.5,1010.5,1010.5,100.0,63,53.1,65.8,69.5,66.5
20160521010000,1010.5,1010.5,994.05,98.3721,63,53.8,65.7,69.5,66.5
20160521011500,1010.5,1010.5,994.05,98.3721,63,53.8,65.4,69.5,66.5
20160521013000,1010.5,1010.5,975.25,96.5116,64,53.8,65.1,69.5,66.5
20160521014500,1010.5,1010.5,1045.75,103.4884,64,53.8,64.8,69.5,66.5
20160521020000,1010.5,1010.5,1029.3,101.8605,64,53.8,64.5,69.5,66.5
20160521021500,1010.5,1010.5,1010.5,100.0,64,53.8,64.5,69.5,66.5
20160521023000,1010.5,1010.5,1029.3,101.8605,64,53.8,64.3,69.5,66.5
20160521024500,1010.5,1010.5,1010.5,100.0,64,53.8,64.3,69.5,66.5
20160521030000,1010.5,1010.5,1029.3,101.8605,64,53.8,64.3,69.5,66.5
20160521031500,1010.5,1010.5,1029.3,101.8605,64,53.8,64.1,69.5,66.5
20160521033000,1010.5,1010.5,1029.3,101.8605,64,53.8,64.0,69.5,66.5
20160521034500,1010.5,1010.5,1029.3,101.8605,64,53.8,64.1,69.5,66.5
20160521040000,1010.5,1010.5,1029.3,101.8605,64,53.8,64.0,69.5,66.5
20160521041500,1010.5,1010.5,1029.3,101.8605,64,53.8,63.9,69.5,66.5
20160521043000,1010.5,1010.5,1029.3,101.8605,64,53.8,64.0,69.5,66.5
20160521044500,1010.5,1010.5,1010.5,100.0,64,53.8,63.7,69.5,66.5
20160521050000,1010.5,1010.5,1029.3,101.8605,64,53.8,63.9,69.5,66.5
20160521051500,1010.5,1010.5,1029.3,101.8605,64,53.1,63.6,69.5,66.5
20160521053000,1010.5,1010.5,1029.3,101.8605,64,53.1,63.6,69.5,66.5
20160521054500,1010.5,1010.5,1029.3,101.8605,64,53.1,63.6,69.5,66.5
20160521060000,1010.5,1010.5,1010.5,100.0,64,53.9,63.6,69.5,66.5
20160521061500,1010.5,1010.5,1010.5,100.0,64,53.9,63.5,69.5,66.5
20160521063000,1010.5,1010.5,1029.3,101.8605,64,53.9,63.7,69.5,66.5
20160521064500,1010.5,1010.5,1029.3,101.8605,64,53.9,63.6,69.5,66.5
20160521070000,1010.5,1010.5,1010.5,100.0,64,53.9,63.7,69.5,66.5
20160521071500,1010.5,1010.5,1010.5,100.0,64,53.9,63.6,69.5,66.5
20160521073000,1010.5,1010.5,1045.75,103.4884,64,53.9,63.4,69.5,66.5
20160521074500,1010.5,1010.5,1029.3,101.8605,64,53.9,63.4,69.5,66.5
20160521080000,1010.5,1010.5,1029.3,101.8605,64,53.9,63.2,69.5,66.5
20160521081500,1010.5,1010.5,1029.3,101.8605,64,53.9,63.4,69.5,66.5
20160521083000,1010.5,1010.5,1045.75,103.4884,64,53.9,63.2,69.5,66.5
20160521084500,1010.5,1010.5,1045.75,103.4884,64,53.9,63.0,69.5,66.5
20160521090000,1010.5,1010.5,1029.3,101.8605,64,53.1,63.0,69.5,66.5
20160521091500,1010.5,1010.5,1029.3,101.8605,64,53.1,63.1,69.5,66.5
20160521093000,1010.5,1010.5,1029.3,101.8605,64,53.1,63.0,69.5,66.5
20160521094500,1010.5,1010.5,1045.75,103.4884,64,53.1,62.9,69.5,66.5
20160521100000,1010.5,1010.5,1029.3,101.8605,64,53.1,62.5,69.5,66.5
20160521101500,1010.5,1010.5,1045.75,103.4884,63,53.1,62.8,69.5,66.5
20160521103000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.9,69.5,66.5
20160521104500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.7,69.5,66.5
20160521110000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.9,69.5,66.5
20160521111500,1010.5,1010.5,1045.75,103.4884,63,53.1,63.3,69.5,66.5
20160521113000,1010.5,1010.5,1010.5,100.0,63,53.1,63.0,69.5,66.5
20160521114500,1010.5,1010.5,1010.5,100.0,63,53.1,63.3,69.5,66.5
20160521120000,1010.5,1010.5,1029.3,101.8605,63,53.1,63.3,69.5,66.5
20160521121500,1010.5,1010.5,1029.3,101.8605,63,53.1,63.1,69.5,66.5
20160521123000,1010.5,1010.5,1029.3,101.8605,63,53.1,63.0,69.5,66.5
20160521124500,1010.5,1010.5,1029.3,101.8605,63,53.1,63.0,69.5,66.5
20160521130000,1010.5,1010.5,1029.3,101.8605,63,53.1,63.0,69.5,66.5
20160521131500,1010.5,1010.5,1010.5,100.0,63,53.1,63.1,69.5,66.5
20160521133000,1010.5,1010.5,1045.75,103.4884,63,53.1,62.9,69.5,66.5
20160521134500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.9,69.5,66.5
20160521140000,1010.5,1010.5,1010.5,100.0,63,53.1,62.8,69.5,66.5
20160521141500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.8,69.5,66.5
20160521143000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.7,69.5,66.5
20160521144500,1010.5,1010.5,1010.5,100.0,63,53.1,62.7,69.5,66.5
20160521150000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.6,69.5,66.5
20160521151500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.6,69.5,66.5
20160521153000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.7,69.5,66.5
20160521154500,1010.5,1010.5,1010.5,100.0,63,53.1,62.7,69.5,66.5
20160521160000,1010.5,1010.5,1010.5,100.0,63,53.1,62.8,69.5,66.5
20160521161500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.7,69.5,66.5
20160521163000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.7,69.5,66.5
20160521164500,1010.5,1010.5,1010.5,100.0,63,53.1,62.6,69.5,66.5
20160521170000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.6,69.5,66.5
20160521171500,1010.5,1010.5,1010.5,100.0,63,53.1,62.7,69.5,66.5
20160521173000,1010.5,1010.5,1010.5,100.0,63,53.1,62.6,69.5,66.5
20160521174500,1010.5,1010.5,1010.5,100.0,63,53.1,62.7,69.5,66.5
20160521180000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.7,69.5,66.5
20160521181500,1010.5,1010.5,1010.5,100.0,63,53.1,62.7,69.5,66.5
20160521183000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.7,69.5,66.5
20160521184500,1010.5,1010.5,1010.5,100.0,63,53.1,62.7,69.5,66.5
20160521190000,1010.5,1010.5,1045.75,103.4884,63,53.1,62.7,69.5,66.5
20160521191500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.1,69.5,66.5
20160521193000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.0,69.5,66.5
20160521194500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.0,69.5,66.5
20160521200000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.9,69.5,66.5
20160521201500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160521203000,1010.5,1010.5,1010.5,100.0,63,53.9,61.9,69.5,66.5
20160521204500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160521210000,1010.5,1010.5,1010.5,100.0,63,53.9,62.2,69.5,66.5
20160521211500,1010.5,1010.5,1010.5,100.0,63,53.9,62.1,69.5,66.5
20160521213000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160521214500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.2,69.5,66.5
20160521220000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160521221500,1010.5,1010.5,1029.3,101.8605,63,53.2,62.0,69.5,66.5
20160521223000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.0,69.5,66.5
20160521224500,1010.5,1010.5,1029.3,101.8605,63,53.2,62.2,69.5,66.5
20160521230000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.1,69.5,66.5
20160521231500,1010.5,1010.5,1010.5,100.0,63,53.2,62.4,69.5,66.5
20160521233000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.4,69.5,66.5
20160521234500,1010.5,1010.5,1029.3,101.8605,63,53.2,62.3,69.5,66.5
20160522000000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.4,69.5,66.5
20160522001500,1010.5,1010.5,1010.5,100.0,63,53.2,62.3,69.5,66.5
20160522003000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.2,69.5,66.5
20160522004500,1010.5,1010.5,1010.5,100.0,63,53.2,62.2,69.5,66.5
20160522010000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.2,69.5,66.5
20160522011500,1010.5,1010.5,1029.3,101.8605,63,53.2,62.2,69.5,66.5
20160522013000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.2,69.5,66.5
20160522014500,1010.5,1010.5,1010.5,100.0,63,53.2,62.2,69.5,66.5
20160522020000,1010.5,1010.5,1010.5,100.0,63,53.2,62.1,69.5,66.5
20160522021500,1010.5,1010.5,1029.3,101.8605,63,53.2,62.3,69.5,66.5
20160522023000,1010.5,1010.5,1010.5,100.0,63,53.2,62.4,69.5,66.5
20160522024500,1010.5,1010.5,1010.5,100.0,63,53.2,62.3,69.5,66.5
20160522030000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.4,69.5,66.5
20160522031500,1010.5,1010.5,1010.5,100.0,63,53.2,62.4,69.5,66.5
20160522033000,1010.5,1010.5,1029.3,101.8605,63,53.2,62.5,69.5,66.5
20160522034500,1010.5,1010.5,1029.3,101.8605,63,53.2,62.5,69.5,66.5
20160522040000,1010.5,1010.5,1010.5,100.0,63,53.2,62.4,69.5,66.5
20160522041500,1010.5,1010.5,1045.75,103.4884,63,53.2,62.3,69.5,66.5
20160522043000,1010.5,1010.5,1010.5,100.0,63,53.2,62.3,69.5,66.5
20160522044500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160522050000,1010.5,1010.5,1010.5,100.0,63,53.9,62.1,69.5,66.5
20160522051500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160522053000,1010.5,1010.5,1010.5,100.0,63,53.9,61.9,69.5,66.5
20160522054500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160522060000,1010.5,1010.5,1029.3,101.8605,63,53.9,61.9,69.5,66.5
20160522061500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.2,69.5,66.5
20160522063000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.3,69.5,66.5
20160522064500,1010.5,1010.5,1010.5,100.0,63,53.9,62.5,69.5,66.5
20160522070000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.4,69.5,66.5
20160522071500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.5,69.5,66.5
20160522073000,1010.5,1010.5,1010.5,100.0,63,53.9,62.5,69.5,66.5
20160522074500,1010.5,1010.5,1010.5,100.0,63,53.9,62.5,69.5,66.5
20160522080000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.4,69.5,66.5
20160522081500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.2,69.5,66.5
20160522083000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.2,69.5,66.5
20160522084500,1010.5,1010.5,1010.5,100.0,63,53.1,62.1,69.5,66.5
20160522090000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.2,69.5,66.5
20160522091500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.8,69.5,66.5
20160522093000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.9,69.5,66.5
20160522094500,1010.5,1010.5,1010.5,100.0,63,53.1,61.8,69.5,66.5
20160522100000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.9,69.5,66.5
20160522101500,1010.5,1010.5,1010.5,100.0,63,53.1,61.7,69.5,66.5
20160522103000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.7,69.5,66.5
20160522104500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.6,69.5,66.5
20160522110000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.6,69.5,66.5
20160522111500,1010.5,1010.5,1045.75,103.4884,63,53.1,61.5,69.5,66.5
20160522113000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.6,69.5,66.5
20160522114500,1010.5,1010.5,1010.5,100.0,63,53.1,61.6,69.5,66.5
20160522120000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.6,69.5,66.5
20160522121500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.6,69.5,66.5
20160522123000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.5,69.5,66.5
20160522124500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.5,69.5,66.5
20160522130000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.8,69.5,66.5
20160522131500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.9,69.5,66.5
20160522133000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.7,69.5,66.5
20160522134500,1010.5,1010.5,1045.75,103.4884,63,53.1,61.6,69.5,66.5
20160522140000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.4,69.5,66.5
20160522141500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.3,69.5,66.5
20160522143000,1010.5,1010.5,1045.75,103.4884,63,53.1,61.1,69.5,66.5
20160522144500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.2,69.5,66.5
20160522150000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.5,69.5,66.5
20160522151500,1010.5,1010.5,1010.5,100.0,63,53.1,61.4,69.5,66.5
20160522153000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.2,69.5,66.5
20160522154500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.4,69.5,66.5
20160522160000,1010.5,1010.5,1045.75,103.4884,63,53.1,61.4,69.5,66.5
20160522161500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.0,69.5,66.5
20160522163000,1010.5,1010.5,1010.5,100.0,63,53.1,61.3,69.5,66.5
20160522164500,1010.5,1010.5,1010.5,100.0,63,53.1,61.4,69.5,66.5
20160522170000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.3,69.5,66.5
20160522171500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.4,69.5,66.5
20160522173000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.5,69.5,66.5
20160522174500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.5,69.5,66.5
20160522180000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.6,69.5,66.5
20160522181500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.7,69.5,66.5
20160522183000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.9,69.5,66.5
20160522184500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.9,69.5,66.5
20160522190000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160522191500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160522193000,1010.5,1010.5,1010.5,100.0,63,53.9,62.1,69.5,66.5
20160522194500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.1,69.5,66.5
20160522200000,1010.5,1010.5,1010.5,100.0,63,53.1,62.2,69.5,66.5
20160522201500,1010.5,1010.5,1029.3,101.8605,63,53.1,61.9,69.5,66.5
20160522203000,1010.5,1010.5,1029.3,101.8605,63,53.1,61.9,69.5,66.5
20160522204500,1010.5,1010.5,1010.5,100.0,63,53.9,62.1,69.5,66.5
20160522210000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160522211500,1010.5,1010.5,1010.5,100.0,63,53.9,62.2,69.5,66.5
20160522213000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160522214500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.4,69.5,66.5
20160522220000,1010.5,1010.5,1010.5,100.0,63,53.9,62.2,69.5,66.5
20160522221500,1010.5,1010.5,1045.75,103.4884,63,53.9,62.3,69.5,66.5
20160522223000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160522224500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160522230000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.3,69.5,66.5
20160522231500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160522233000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.2,69.5,66.5
20160522234500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160523000000,1010.5,1010.5,1029.3,101.8605,63,53.1,62.0,69.5,66.5
20160523001500,1010.5,1010.5,1029.3,101.8605,63,53.1,62.1,69.5,66.5
20160523003000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160523004500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160523010000,1010.5,1010.5,1010.5,100.0,63,53.9,62.1,69.5,66.5
20160523011500,1010.5,1010.5,1010.5,100.0,63,53.9,62.0,69.5,66.5
20160523013000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160523014500,1010.5,1010.5,1010.5,100.0,63,53.9,62.2,69.5,66.5
20160523020000,1010.5,1010.5,1045.75,103.4884,63,53.9,62.1,69.5,66.5
20160523021500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160523023000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160523024500,1010.5,1010.5,1010.5,100.0,63,53.9,62.2,69.5,66.5
20160523030000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160523031500,1010.5,1010.5,1010.5,100.0,63,53.9,62.1,69.5,66.5
20160523033000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.1,69.5,66.5
20160523034500,1010.5,1010.5,1045.75,103.4884,63,53.9,62.1,69.5,66.5
20160523040000,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160523041500,1010.5,1010.5,1029.3,101.8605,63,53.9,62.0,69.5,66.5
20160523043000,1010.5,1010.5,1010.5,100.0,63,53.2,61.9,69.5,66.5
20160523044500,1010.5,1010.5,1029.3,101.8605,63,53.2,61.9,69.5,66.5
20160523050000,1010.5,1010.5,1010.5,100.0,63,53.2,61.9,69.5,66.5
20160523051500,1010.5,1010.5,1029.3,101.8605,63,53.2,61.7,69.5,66.5
20160523053000,1010.5,1010.5,1029.3,101.8605,62,53.2,61.9,69.5,66.5
20160523054500,1010.5,1010.5,1029.3,101.8605,62,53.2,61.5,69.5,66.5
20160523060000,1010.5,1010.5,1029.3,101.8605,62,53.2,63.4,69.5,66.5
20160523061500,1010.5,1010.5,1029.3,101.8605,62,53.2,68.2,69.5,66.5
20160523063000,1010.5,1010.5,1010.5,100.0,62,53.2,73.7,69.5,66.5
20160523064500,1010.5,1010.5,1010.5,100.0,62,53.2,77.2,69.5,66.5
20160523070000,1010.5,1010.5,1029.3,101.8605,62,53.9,78.6,69.5,66.5
20160523071500,1010.5,1010.5,1010.5,100.0,62,53.9,79.6,69.5,66.5
20160523073000,1010.5,1010.5,1029.3,101.8605,62,53.9,80.3,69.7,66.7
20160523074500,1010.5,1010.5,1010.5,100.0,62,53.1,80.8,69.8,66.8
20160523080000,1010.5,1010.5,1029.3,101.8605,62,53.1,81.6,69.6,66.6
20160523081500,1010.5,1010.5,1029.3,101.8605,62,53.1,82.3,69.8,66.8
20160523083000,1010.5,1010.5,1010.5,100.0,62,53.1,82.7,69.8,66.8
20160523084500,1010.5,1010.5,1010.5,100.0,62,53.1,83.7,69.8,66.8
20160523090000,1010.5,1010.5,1010.5,100.0,62,53.1,83.8,69.6,66.6
20160523091500,1010.5,1010.5,1029.3,101.8605,62,53.1,84.0,69.7,66.7
20160523093000,1010.5,1010.5,1029.3,101.8605,62,53.1,82.6,69.9,66.9
20160523094500,1010.5,1010.5,1029.3,101.8605,62,53.1,82.4,69.9,66.9
20160523100000,1010.5,1010.5,1029.3,101.8605,62,53.1,82.7,69.9,66.9
20160523101500,1010.5,1010.5,1010.5,100.0,62,53.1,82.8,69.9,66.9
20160523103000,1010.5,1010.5,1029.3,101.8605,62,53.1,82.4,69.9,66.9
20160523104500,1010.5,1010.5,1010.5,100.0,62,53.1,83.1,69.9,66.9
20160523110000,1010.5,1010.5,1029.3,101.8605,62,53.1,82.8,69.9,66.9
20160523111500,1010.5,1010.5,1029.3,101.8605,62,53.1,82.7,69.9,66.9
20160523113000,1010.5,1010.5,1029.3,101.8605,62,53.1,83.0,69.9,66.9
20160523114500,1010.5,1010.5,1029.3,101.8605,62,53.1,83.2,69.9,66.9
20160523120000,1010.5,1010.5,1010.5,100.0,62,53.1,83.7,69.9,66.9
20160523121500,1010.5,1010.5,1010.5,100.0,62,53.1,83.7,69.9,66.9
20160523123000,1010.5,1010.5,1029.3,101.8605,62,53.1,83.2,69.9,66.9
20160523124500,1010.5,1010.5,1010.5,100.0,62,53.9,83.3,69.9,66.9
20160523130000,1010.5,1010.5,1010.5,100.0,62,53.1,83.2,69.9,66.9
20160523131500,1010.5,1010.5,1029.3,101.8605,62,53.8,83.5,69.9,66.9
20160523133000,1010.5,1010.5,1029.3,101.8605,62,53.8,83.7,69.9,66.9
20160523134500,1010.5,1010.5,1010.5,100.0,62,53.8,84.1,69.9,66.9
20160523140000,1010.5,1010.5,1029.3,101.8605,62,53.1,83.3,69.9,66.9
20160523141500,1010.5,1010.5,1010.5,100.0,62,53.1,82.4,69.9,66.9
20160523143000,1010.5,1010.5,1010.5,100.0,62,53.1,81.4,69.9,66.9
20160523144500,1010.5,1010.5,1029.3,101.8605,62,53.1,80.2,69.9,66.9
20160523150000,1010.5,1010.5,1010.5,100.0,62,53.1,78.8,69.9,66.9
20160523151500,1010.5,1010.5,1010.5,100.0,62,53.1,77.7,69.9,66.9
20160523153000,1010.5,1010.5,1010.5,100.0,62,53.1,76.4,69.9,66.9
20160523154500,1010.5,1010.5,1010.5,100.0,62,53.1,76.7,69.9,66.9
20160523160000,1010.5,1010.5,1029.3,101.8605,62,53.9,77.1,69.9,66.9
20160523161500,1010.5,1010.5,1029.3,101.8605,62,53.9,76.3,69.9,66.9
20160523163000,1010.5,1010.5,1045.75,103.4884,62,53.9,75.9,69.9,66.9
20160523164500,1010.5,1010.5,1029.3,101.8605,62,53.9,75.6,69.9,66.9
20160523170000,1010.5,1010.5,1010.5,100.0,62,53.9,75.9,69.9,66.9
20160523171500,1010.5,1010.5,1029.3,101.8605,62,53.9,75.9,69.9,66.9
20160523173000,1010.5,1010.5,1029.3,101.8605,62,53.9,75.3,69.9,66.9
20160523174500,1010.5,1010.5,1029.3,101.8605,62,53.9,75.1,69.9,66.9
20160523180000,1010.5,1010.5,1045.75,103.4884,62,53.9,74.7,69.9,66.9
20160523181500,1010.5,1010.5,1010.5,100.0,62,53.9,73.9,69.9,66.9
20160523183000,1010.5,1010.5,1029.3,101.8605,62,53.9,73.4,69.9,66.9
20160523184500,1010.5,1010.5,1029.3,101.8605,62,53.1,73.6,69.9,66.9
20160523190000,1010.5,1010.5,1045.75,103.4884,62,53.1,72.8,69.9,66.9
20160523191500,1010.5,1010.5,1029.3,101.8605,62,53.1,72.8,69.9,66.9
20160523193000,1010.5,1010.5,1029.3,101.8605,62,53.1,72.3,69.9,66.9
20160523194500,1010.5,1010.5,1029.3,101.8605,62,53.1,71.8,69.9,66.9
20160523200000,1010.5,1010.5,1029.3,101.8605,62,53.1,71.7,69.9,66.9
20160523201500,1010.5,1010.5,1029.3,101.8605,62,53.9,72.1,69.9,66.9
20160523203000,1010.5,1010.5,1029.3,101.8605,62,53.9,71.1,69.9,66.9
20160523204500,1010.5,1010.5,1010.5,100.0,62,53.9,71.0,69.9,66.9
20160523210000,1010.5,1010.5,1010.5,100.0,62,53.9,70.5,69.9,66.9
20160523211500,1010.5,1010.5,1029.3,101.8605,62,53.9,70.3,69.8,66.8
20160523213000,1010.5,1010.5,1029.3,101.8605,62,53.9,70.1,69.8,66.8
20160523214500,1010.5,1010.5,1029.3,101.8605,62,53.9,70.0,69.8,66.8
20160523220000,1010.5,1010.5,1010.5,100.0,62,53.9,69.5,69.8,66.8
20160523221500,1010.5,1010.5,1045.75,103.4884,62,53.9,69.4,69.7,66.7
20160523223000,1010.5,1010.5,1010.5,100.0,62,53.9,69.2,69.7,66.7
20160523224500,1010.5,1010.5,1010.5,100.0,62,53.9,69.3,69.8,66.8
20160523230000,1010.5,1010.5,1029.3,101.8605,62,53.9,68.7,69.7,66.7
20160523231500,1010.5,1010.5,1029.3,101.8605,62,53.9,68.6,69.7,66.7
20160523233000,1010.5,1010.5,1029.3,101.8605,62,53.9,68.1,69.6,66.6
20160523234500,1010.5,1010.5,1029.3,101.8605,62,53.9,67.7,69.6,66.6
20160524000000,1010.5,1010.5,1010.5,100.0,62,53.9,67.5,69.6,66.6
20160524001500,1010.5,1010.5,1029.3,101.8605,62,53.9,67.4,69.5,66.5
20160524003000,1010.5,1010.5,1029.3,101.8605,62,53.1,67.1,69.6,66.6
20160524004500,1010.5,1010.5,1010.5,100.0,62,53.1,66.6,69.5,66.5
20160524010000,1010.5,1010.5,1010.5,100.0,62,53.1,66.9,69.6,66.6
20160524011500,1010.5,1010.5,1029.3,101.8605,62,53.9,66.8,69.5,66.5
20160524013000,1010.5,1010.5,1029.3,101.8605,62,53.9,66.6,69.5,66.5
20160524014500,1010.5,1010.5,1029.3,101.8605,62,53.9,66.7,69.5,66.5
20160524020000,1010.5,1010.5,1010.5,100.0,62,53.1,66.3,69.5,66.5
20160524021500,1010.5,1010.5,1029.3,101.8605,62,53.1,66.1,69.5,66.5
20160524023000,1010.5,1010.5,1010.5,100.0,62,53.1,66.0,69.5,66.5
20160524024500,1010.5,1010.5,1010.5,100.0,62,53.9,66.0,69.5,66.5
20160524030000,1010.5,1010.5,1029.3,101.8605,62,53.9,65.9,69.5,66.5
20160524031500,1010.5,1010.5,1010.5,100.0,62,53.1,65.8,69.5,66.5
20160524033000,1010.5,1010.5,1010.5,100.0,62,53.1,65.6,69.5,66.5
20160524034500,1010.5,1010.5,1029.3,101.8605,62,53.1,65.4,69.5,66.5
20160524040000,1010.5,1010.5,1029.3,101.8605,62,53.1,65.3,69.5,66.5
20160524041500,1010.5,1010.5,1029.3,101.8605,62,53.1,65.3,69.5,66.5
20160524043000,1010.5,1010.5,1029.3,101.8605,62,53.1,65.3,69.5,66.5
20160524044500,1010.5,1010.5,1029.3,101.8605,62,53.1,65.3,69.5,66.5
20160524050000,1010.5,1010.5,1029.3,101.8605,62,53.1,65.2,69.5,66.5
20160524051500,1010.5,1010.5,1010.5,100.0,62,53.1,65.2,69.5,66.5
20160524053000,1010.5,1010.5,1045.75,103.4884,62,53.1,65.0,69.5,66.5
20160524054500,1010.5,1010.5,1029.3,101.8605,62,53.1,65.1,69.5,66.5
20160524060000,1010.5,1010.5,994.05,98.3721,62,53.1,66.5,69.5,66.5
20160524061500,1010.5,1010.5,1010.5,100.0,62,53.1,71.3,69.5,66.5
20160524063000,1010.5,1010.5,1029.3,101.8605,62,53.1,75.3,69.5,66.5
20160524064500,1010.5,1010.5,1010.5,100.0,62,53.9,77.9,69.5,66.5
20160524070000,1010.5,1010.5,1029.3,101.8605,62,53.9,79.5,69.7,66.7
20160524071500,1010.5,1010.5,1029.3,101.8605,62,53.9,80.4,69.9,66.9
20160524073000,1010.5,1010.5,1010.5,100.0,62,53.9,81.1,69.9,66.9
20160524074500,1010.5,1010.5,1010.5,100.0,62,53.9,81.2,69.9,66.9
20160524080000,1010.5,1010.5,1010.5,100.0,62,53.9,81.6,69.9,66.9
20160524081500,1010.5,1010.5,1029.3,101.8605,62,53.9,82.0,69.9,66.9
20160524083000,1010.5,1010.5,1010.5,100.0,62,53.9,81.9,69.9,66.9
20160524084500,1010.5,1010.5,1010.5,100.0,62,53.9,82.1,69.9,66.9
20160524090000,1010.5,1010.5,1010.5,100.0,62,53.9,82.6,69.9,66.9
20160524091500,1010.5,1010.5,1010.5,100.0,62,56.8,83.9,69.9,66.9
20160524093000,1010.5,1010.5,1010.5,100.0,62,56.0,84.0,69.9,66.9
20160524094500,1010.5,1010.5,1029.3,101.8605,62,54.3,83.7,69.9,66.9
20160524100000,1010.5,1010.5,1029.3,101.8605,62,54.3,82.9,69.9,66.9
20160524101500,1010.5,1010.5,1010.5,100.0,62,53.5,82.6,69.9,66.9
20160524103000,1010.5,1010.5,1029.3,101.8605,62,52.8,82.6,69.9,66.9
20160524104500,1010.5,1010.5,1010.5,100.0,62,52.8,82.5,69.9,66.9
20160524110000,1010.5,1010.5,1010.5,100.0,62,52.8,82.3,69.9,66.9
20160524111500,1010.5,1010.5,1010.5,100.0,62,52.8,82.1,69.9,66.9
20160524113000,1010.5,1010.5,1029.3,101.8605,62,52.8,82.3,69.9,66.9
20160524114500,1010.5,1010.5,1029.3,101.8605,62,52.8,83.3,69.9,66.9
20160524120000,1010.5,1010.5,1010.5,100.0,62,52.8,82.0,69.9,66.9
20160524121500,1010.5,1010.5,1029.3,101.8605,62,52.8,81.9,69.9,66.9
20160524123000,1010.5,1010.5,1010.5,100.0,62,52.8,82.4,69.9,66.9
20160524124500,1010.5,1010.5,1010.5,100.0,62,52.8,82.9,69.9,66.9
20160524130000,1010.5,1010.5,1029.3,101.8605,62,52.8,83.1,69.9,66.9
20160524131500,1010.5,1010.5,1045.75,103.4884,62,53.4,83.2,69.9,66.9
20160524133000,1010.5,1010.5,1029.3,101.8605,62,53.4,82.4,69.9,66.9
20160524134500,1010.5,1010.5,1029.3,101.8605,62,53.4,81.6,69.9,66.9
20160524140000,1010.5,1010.5,1010.5,100.0,62,53.4,81.3,69.9,66.9
20160524141500,1010.5,1010.5,1010.5,100.0,62,53.4,80.4,69.9,66.9
20160524143000,1010.5,1010.5,1010.5,100.0,62,53.4,78.7,69.9,66.9
20160524144500,1010.5,1010.5,1010.5,100.0,62,53.4,78.1,69.9,66.9
20160524150000,1010.5,1010.5,1029.3,101.8605,62,53.4,76.8,69.9,66.9
20160524151500,1010.5,1010.5,1010.5,100.0,62,53.4,76.0,69.9,66.9
20160524153000,1010.5,1010.5,1029.3,101.8605,62,53.4,76.0,69.9,66.9
20160524154500,1010.5,1010.5,1010.5,100.0,62,53.4,75.2,69.9,66.9
20160524160000,1010.5,1010.5,1029.3,101.8605,62,53.4,74.7,69.9,66.9
20160524161500,1010.5,1010.5,1029.3,101.8605,62,53.4,73.8,69.9,66.9
20160524163000,1010.5,1010.5,1029.3,101.8605,62,53.4,74.3,69.9,66.9
20160524164500,1010.5,1010.5,1010.5,100.0,62,53.4,73.6,69.9,66.9
20160524170000,1010.5,1010.5,1029.3,101.8605,62,53.4,73.7,69.9,66.9
20160524171500,1010.5,1010.5,1010.5,100.0,62,53.4,73.0,69.9,66.9
20160524173000,1010.5,1010.5,1010.5,100.0,62,53.4,72.8,69.9,66.9
20160524174500,1010.5,1010.5,1029.3,101.8605,62,53.4,72.4,69.9,66.9
20160524180000,1010.5,1010.5,1029.3,101.8605,62,53.4,71.9,69.9,66.9
20160524181500,1010.5,1010.5,1029.3,101.8605,62,53.4,71.0,69.9,66.9
20160524183000,1010.5,1010.5,1029.3,101.8605,62,53.4,70.9,69.9,66.9
20160524184500,1010.5,1010.5,1029.3,101.8605,62,53.4,70.4,69.9,66.9
20160524190000,1010.5,1010.5,1010.5,100.0,62,53.4,70.1,69.9,66.9
20160524191500,1010.5,1010.5,1010.5,100.0,62,53.4,69.7,69.9,66.9
20160524193000,1010.5,1010.5,1029.3,101.8605,62,53.4,69.3,69.9,66.9
20160524194500,1010.5,1010.5,1010.5,100.0,62,53.4,68.8,69.9,66.9
20160524200000,1010.5,1010.5,1029.3,101.8605,62,53.4,68.4,69.9,66.9
20160524201500,1010.5,1010.5,1010.5,100.0,62,53.4,68.2,69.9,66.9
20160524203000,1010.5,1010.5,1010.5,100.0,62,53.4,67.7,69.8,66.8
20160524204500,1010.5,1010.5,1010.5,100.0,62,53.4,67.5,69.8,66.8
20160524210000,1010.5,1010.5,1010.5,100.0,62,53.4,67.4,69.7,66.7
20160524211500,1010.5,1010.5,1010.5,100.0,62,53.4,67.2,69.6,66.6
20160524213000,1010.5,1010.5,1029.3,101.8605,62,53.4,67.2,69.7,66.7
20160524214500,1010.5,1010.5,1029.3,101.8605,62,53.4,66.9,69.7,66.7
20160524220000,1010.5,1010.5,1010.5,100.0,62,53.4,66.7,69.8,66.8
20160524221500,1010.5,1010.5,1029.3,101.8605,62,53.4,66.6,69.7,66.7
20160524223000,1010.5,1010.5,1010.5,100.0,62,53.4,66.4,69.7,66.7
20160524224500,1010.5,1010.5,1010.5,100.0,62,53.4,66.3,69.6,66.6
20160524230000,1010.5,1010.5,1029.3,101.8605,62,53.4,66.1,69.6,66.6
20160524231500,1010.5,1010.5,1010.5,100.0,62,53.4,66.1,69.6,66.6
20160524233000,1010.5,1010.5,1029.3,101.8605,62,53.4,65.9,69.5,66.5
20160524234500,1010.5,1010.5,1010.5,100.0,62,53.4,65.8,69.6,66.6
20160525000000,1010.5,1010.5,1029.3,101.8605,62,53.4,65.6,69.6,66.6
20160525001500,1010.5,1010.5,1010.5,100.0,62,53.4,65.6,69.6,66.6
20160525003000,1010.5,1010.5,994.05,98.3721,62,53.4,65.5,69.5,66.5
20160525004500,1010.5,1010.5,1029.3,101.8605,62,53.4,65.3,69.5,66.5
20160525010000,1010.5,1010.5,1029.3,101.8605,62,53.4,65.2,69.5,66.5
20160525011500,1010.5,1010.5,975.25,96.5116,63,53.4,65.3,69.5,66.5
20160525013000,1010.5,1010.5,975.25,96.5116,64,53.4,65.1,69.5,66.5
20160525014500,1010.5,1010.5,994.05,98.3721,64,53.4,65.1,69.5,66.5
20160525020000,1010.5,1010.5,994.05,98.3721,65,53.4,65.1,69.5,66.5
20160525021500,1010.5,1010.5,994.05,98.3721,65,53.4,65.0,69.5,66.5
20160525023000,1010.5,1010.5,1010.5,100.0,65,53.4,65.0,69.5,66.5
20160525024500,1010.5,1010.5,994.05,98.3721,65,53.4,64.9,69.5,66.5
20160525030000,1010.5,1010.5,1010.5,100.0,65,53.4,64.8,69.5,66.5
20160525031500,1010.5,1010.5,994.05,98.3721,65,53.4,64.7,69.5,66.5
20160525033000,1010.5,1010.5,994.05,98.3721,65,53.4,64.6,69.5,66.5
20160525034500,1010.5,1010.5,1010.5,100.0,65,53.4,64.6,69.5,66.5
20160525040000,1010.5,1010.5,1010.5,100.0,65,53.4,64.4,69.5,66.5
20160525041500,1010.5,1010.5,994.05,98.3721,65,53.4,64.4,69.5,66.5
20160525043000,1010.5,1010.5,994.05,98.3721,65,53.4,64.3,69.5,66.5
20160525044500,1010.5,1010.5,1010.5,100.0,65,53.4,64.2,69.5,66.5
20160525050000,1010.5,1010.5,975.25,96.5116,65,53.4,64.2,69.5,66.5
20160525051500,1010.5,1010.5,994.05,98.3721,65,53.4,64.1,69.5,66.5
20160525053000,1010.5,1010.5,994.05,98.3721,65,53.4,64.0,69.5,66.5
20160525054500,1010.5,1010.5,1010.5,100.0,65,53.4,64.0,69.5,66.5
20160525060000,1010.5,1010.5,994.05,98.3721,65,53.4,63.9,69.5,66.5
20160525061500,1010.5,1010.5,994.05,98.3721,65,53.4,66.4,69.5,66.5
20160525063000,1010.5,1010.5,994.05,98.3721,65,53.4,70.6,69.5,66.5
20160525064500,1010.5,1010.5,994.05,98.3721,65,53.4,74.3,69.5,66.5
20160525070000,1010.5,1010.5,994.05,98.3721,65,53.4,76.4,69.5,66.5
20160525071500,1010.5,1010.5,994.05,98.3721,65,53.4,79.0,69.5,66.5
