PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525073000,1010.5,1010.5,994.05,98.3721,65,53.4,80.5,69.6,66.6
20160525074500,1010.5,1010.5,994.05,98.3721,65,53.4,81.7,69.8,66.8
20160525080000,1010.5,1010.5,1010.5,100.0,65,53.4,81.6,69.9,66.9
20160525081500,1010.5,1010.5,1029.3,101.8605,65,53.4,82.3,69.9,66.9
20160525083000,1010.5,1010.5,1010.5,100.0,65,53.4,82.7,69.9,66.9
20160525084500,1010.5,1010.5,1010.5,100.0,65,53.4,82.6,69.9,66.9
20160525090000,1010.5,1010.5,1029.3,101.8605,65,53.4,82.8,69.9,66.9
20160525091500,1010.5,1010.5,1010.5,100.0,65,53.4,82.5,69.9,66.9
20160525093000,1010.5,1010.5,1029.3,101.8605,65,53.4,82.9,69.9,66.9
20160525094500,1010.5,1010.5,1010.5,100.0,65,53.4,83.7,69.9,66.9
20160525100000,1010.5,1010.5,1029.3,101.8605,65,53.4,83.2,69.9,66.9
20160525101500,1010.5,1010.5,994.05,98.3721,65,53.4,83.4,69.9,66.9
20160525103000,1010.5,1010.5,1010.5,100.0,65,53.4,83.5,69.9,66.9
20160525104500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.7,69.9,66.9
20160525110000,1010.5,1010.5,1010.5,100.0,65,53.4,83.0,69.9,66.9
20160525111500,1010.5,1010.5,1010.5,100.0,65,53.4,83.6,69.9,66.9
20160525113000,1010.5,1010.5,1029.3,101.8605,65,53.4,83.6,69.9,66.9
20160525114500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.7,69.9,66.9
20160525120000,1010.5,1010.5,1029.3,101.8605,65,53.4,83.7,69.9,66.9
20160525121500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.3,69.9,66.9
20160525123000,1010.5,1010.5,1029.3,101.8605,65,53.4,83.9,69.9,66.9
20160525124500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.2,69.9,66.9
20160525130000,1010.5,1010.5,994.05,98.3721,65,53.4,83.5,69.9,66.9
20160525131500,1010.5,1010.5,1010.5,100.0,65,53.4,83.8,69.9,66.9
20160525133000,1010.5,1010.5,1010.5,100.0,65,53.4,83.6,69.9,66.9
20160525134500,1010.5,1010.5,1010.5,100.0,65,53.4,83.0,69.9,66.9
20160525140000,1010.5,1010.5,1010.5,100.0,65,53.4,82.3,69.9,66.9
20160525141500,1010.5,1010.5,1029.3,101.8605,65,53.4,81.2,69.9,66.9
20160525143000,1010.5,1010.5,1010.5,100.0,65,53.4,79.8,69.9,66.9
20160525144500,1010.5,1010.5,1029.3,101.8605,65,53.4,79.4,69.9,66.9
20160525150000,1010.5,1010.5,1029.3,101.8605,65,53.4,77.9,69.9,66.9
20160525151500,1010.5,1010.5,1010.5,100.0,65,53.4,77.0,69.9,66.9
20160525153000,1010.5,1010.5,1029.3,101.8605,65,53.4,76.8,69.9,66.9
20160525154500,1010.5,1010.5,1029.3,101.8605,65,53.4,76.4,69.9,66.9
20160525160000,1010.5,1010.5,1010.5,100.0,65,53.4,75.5,69.9,66.9
20160525161500,1010.5,1010.5,1010.5,100.0,65,53.4,75.0,69.9,66.9
20160525163000,1010.5,1010.5,1010.5,100.0,65,53.4,75.3,69.9,66.9
20160525164500,1010.5,1010.5,1029.3,101.8605,65,53.4,74.1,69.9,66.9
20160525170000,1010.5,1010.5,1010.5,100.0,65,53.4,74.2,69.9,66.9
20160525171500,1010.5,1010.5,1029.3,101.8605,65,53.4,73.4,69.9,66.9
20160525173000,1010.5,1010.5,1045.75,103.4884,65,53.4,72.9,69.9,66.9
20160525174500,1010.5,1010.5,1029.3,101.8605,65,53.4,72.6,69.9,66.9
20160525180000,1010.5,1010.5,1010.5,100.0,65,53.4,72.1,69.9,66.9
20160525181500,1010.5,1010.5,1029.3,101.8605,65,53.4,70.8,69.9,66.9
20160525183000,1010.5,1010.5,1010.5,100.0,65,53.4,70.3,69.9,66.9
20160525184500,1010.5,1010.5,1029.3,101.8605,65,53.4,69.8,69.9,66.9
20160525190000,1010.5,1010.5,1029.3,101.8605,65,53.4,70.0,69.9,66.9
20160525191500,1010.5,1010.5,1045.75,103.4884,65,53.4,69.6,69.9,66.9
20160525193000,1010.5,1010.5,1010.5,100.0,65,53.4,69.4,69.9,66.9
20160525194500,1010.5,1010.5,1029.3,101.8605,65,53.4,68.6,69.9,66.9
20160525200000,1010.5,1010.5,1029.3,101.8605,65,53.4,68.1,69.9,66.9
20160525201500,1010.5,1010.5,1029.3,101.8605,65,53.4,68.1,69.9,66.9
20160525203000,1010.5,1010.5,1029.3,101.8605,65,53.4,67.9,69.9,66.9
20160525204500,1010.5,1010.5,1045.75,103.4884,65,53.4,67.6,69.8,66.8
20160525210000,1010.5,1010.5,1029.3,101.8605,65,53.4,67.5,69.9,66.9
20160525211500,1010.5,1010.5,1010.5,100.0,65,53.4,67.3,69.8,66.8
20160525213000,1010.5,1010.5,1029.3,101.8605,65,53.4,67.2,69.8,66.8
20160525214500,1010.5,1010.5,1029.3,101.8605,65,53.4,67.2,69.7,66.7
20160525220000,1010.5,1010.5,1029.3,101.8605,65,53.4,67.0,69.7,66.7
20160525221500,1010.5,1010.5,1010.5,100.0,65,53.4,66.8,69.7,66.7
20160525223000,1010.5,1010.5,1045.75,103.4884,65,53.4,66.5,69.6,66.6
20160525224500,1010.5,1010.5,1029.3,101.8605,65,53.4,66.4,69.6,66.6
20160525230000,1010.5,1010.5,1029.3,101.8605,65,53.4,66.3,69.6,66.6
20160525231500,1010.5,1010.5,1010.5,100.0,65,53.4,66.2,69.6,66.6
20160525233000,1010.5,1010.5,1010.5,100.0,65,53.4,66.2,69.5,66.5
20160525234500,1010.5,1010.5,1010.5,100.0,65,53.4,66.0,69.6,66.6
20160526000000,1010.5,1010.5,1010.5,100.0,65,53.4,65.9,69.6,66.6
20160526001500,1010.5,1010.5,1010.5,100.0,65,53.4,65.8,69.5,66.5
20160526003000,1010.5,1010.5,1029.3,101.8605,65,53.4,65.6,69.6,66.6
20160526004500,1010.5,1010.5,1010.5,100.0,65,53.4,65.6,69.5,66.5
20160526010000,1010.5,1010.5,1010.5,100.0,65,53.4,65.6,69.5,66.5
20160526011500,1010.5,1010.5,1029.3,101.8605,65,53.4,65.6,69.5,66.5
20160526013000,1010.5,1010.5,1010.5,100.0,65,53.4,65.5,69.5,66.5
20160526014500,1010.5,1010.5,1029.3,101.8605,65,53.4,65.4,69.5,66.5
20160526020000,1010.5,1010.5,1010.5,100.0,65,53.4,65.3,69.5,66.5
20160526021500,1010.5,1010.5,1029.3,101.8605,65,53.4,65.2,69.5,66.5
20160526023000,1010.5,1010.5,1010.5,100.0,65,53.4,65.2,69.5,66.5
20160526024500,1010.5,1010.5,1010.5,100.0,65,53.4,65.1,69.5,66.5
20160526030000,1010.5,1010.5,1010.5,100.0,65,53.4,65.0,69.5,66.5
20160526031500,1010.5,1010.5,1029.3,101.8605,65,53.4,64.9,69.5,66.5
20160526033000,1010.5,1010.5,1029.3,101.8605,65,53.4,64.8,69.5,66.5
20160526034500,1010.5,1010.5,1010.5,100.0,65,53.4,64.8,69.5,66.5
20160526040000,1010.5,1010.5,1029.3,101.8605,65,53.4,64.6,69.5,66.5
20160526041500,1010.5,1010.5,1029.3,101.8605,65,53.4,64.6,69.5,66.5
20160526043000,1010.5,1010.5,1010.5,100.0,65,53.4,64.6,69.5,66.5
20160526044500,1010.5,1010.5,1029.3,101.8605,65,53.4,64.3,69.5,66.5
20160526050000,1010.5,1010.5,1029.3,101.8605,65,53.4,64.4,69.5,66.5
20160526051500,1010.5,1010.5,1010.5,100.0,65,53.4,64.3,69.5,66.5
20160526053000,1010.5,1010.5,1029.3,101.8605,65,53.4,64.2,69.5,66.5
20160526054500,1010.5,1010.5,1010.5,100.0,65,53.4,64.2,69.5,66.5
20160526060000,1010.5,1010.5,1029.3,101.8605,65,53.4,65.5,69.5,66.5
20160526061500,1010.5,1010.5,1010.5,100.0,65,53.4,70.3,69.5,66.5
20160526063000,1010.5,1010.5,1029.3,101.8605,65,53.4,74.0,69.5,66.5
20160526064500,1010.5,1010.5,1029.3,101.8605,65,53.4,77.2,69.6,66.6
20160526070000,1010.5,1010.5,1029.3,101.8605,65,53.4,79.2,69.6,66.6
20160526071500,1010.5,1010.5,1029.3,101.8605,65,53.4,80.6,69.9,66.9
20160526073000,1010.5,1010.5,1029.3,101.8605,65,53.4,81.5,69.9,66.9
20160526074500,1010.5,1010.5,1010.5,100.0,65,53.4,82.0,69.9,66.9
20160526080000,1010.5,1010.5,1029.3,101.8605,65,53.4,81.7,69.9,66.9
20160526081500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.0,69.9,66.9
20160526083000,1010.5,1010.5,1029.3,101.8605,65,53.4,82.5,69.9,66.9
20160526084500,1010.5,1010.5,1010.5,100.0,65,53.4,83.0,69.9,66.9
20160526090000,1010.5,1010.5,1029.3,101.8605,65,53.4,83.0,69.9,66.9
20160526091500,1010.5,1010.5,1010.5,100.0,65,53.4,82.9,69.9,66.9
20160526093000,1010.5,1010.5,1029.3,101.8605,65,53.4,82.8,69.9,66.9
20160526094500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.7,69.9,66.9
20160526100000,1010.5,1010.5,1029.3,101.8605,65,53.4,83.0,69.9,66.9
20160526101500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.1,69.9,66.9
20160526103000,1010.5,1010.5,1029.3,101.8605,65,53.4,83.2,69.9,66.9
20160526104500,1010.5,1010.5,1010.5,100.0,65,53.4,83.5,69.9,66.9
20160526110000,1010.5,1010.5,1029.3,101.8605,65,53.4,82.9,69.9,66.9
20160526111500,1010.5,1010.5,1029.3,101.8605,65,53.4,82.9,69.9,66.9
20160526113000,1010.5,1010.5,1029.3,101.8605,65,53.4,83.0,69.9,66.9
20160526114500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.3,69.9,66.9
20160526120000,1010.5,1010.5,1010.5,100.0,65,53.4,83.4,69.9,66.9
20160526121500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.0,69.9,66.9
20160526123000,1010.5,1010.5,1010.5,100.0,65,53.4,83.3,69.9,66.9
20160526124500,1010.5,1010.5,1010.5,100.0,65,53.4,83.1,69.9,66.9
20160526130000,1010.5,1010.5,1010.5,100.0,65,53.4,83.7,69.9,66.9
20160526131500,1010.5,1010.5,1010.5,100.0,65,53.4,84.0,69.9,66.9
20160526133000,1010.5,1010.5,1010.5,100.0,65,53.4,83.4,69.9,66.9
20160526134500,1010.5,1010.5,1029.3,101.8605,65,53.4,83.4,69.9,66.9
20160526140000,1010.5,1010.5,1029.3,101.8605,65,53.4,82.9,69.9,66.9
20160526141500,1010.5,1010.5,1010.5,100.0,65,53.4,82.1,69.9,66.9
20160526143000,1010.5,1010.5,1029.3,101.8605,65,53.4,81.0,69.9,66.9
20160526144500,1010.5,1010.5,1029.3,101.8605,65,53.4,79.8,69.9,66.9
20160526150000,1010.5,1010.5,1010.5,100.0,65,53.4,78.6,69.9,66.9
20160526151500,1010.5,1010.5,1010.5,100.0,65,53.4,77.5,69.9,66.9
20160526153000,1010.5,1010.5,1010.5,100.0,65,53.4,76.8,69.9,66.9
20160526154500,1010.5,1010.5,1010.5,100.0,65,53.4,76.4,69.9,66.9
20160526160000,1010.5,1010.5,1029.3,101.8605,65,53.4,75.5,69.9,66.9
20160526161500,1010.5,1010.5,1010.5,100.0,65,53.4,75.0,69.9,66.9
20160526163000,1010.5,1010.5,1010.5,100.0,65,53.4,74.1,69.9,66.9
20160526164500,1010.5,1010.5,1010.5,100.0,65,53.4,74.0,69.9,66.9
20160526170000,1010.5,1010.5,1029.3,101.8605,65,53.4,73.3,69.9,66.9
20160526171500,1010.5,1010.5,1010.5,100.0,65,53.4,72.7,69.9,66.9
20160526173000,1010.5,1010.5,1029.3,101.8605,65,53.4,72.3,69.9,66.9
20160526174500,1010.5,1010.5,1010.5,100.0,65,53.4,71.4,69.9,66.9
20160526180000,1010.5,1010.5,1029.3,101.8605,65,53.4,71.0,69.9,66.9
20160526181500,1010.5,1010.5,1010.5,100.0,65,53.4,70.6,69.9,66.9
20160526183000,1010.5,1010.5,1029.3,101.8605,65,53.4,70.0,69.9,66.9
20160526184500,1010.5,1010.5,1010.5,100.0,65,53.4,69.6,69.9,66.9
20160526190000,1010.5,1010.5,1010.5,100.0,65,53.4,69.2,69.9,66.9
20160526191500,1010.5,1010.5,1029.3,101.8605,65,53.4,68.4,69.9,66.9
20160526193000,1010.5,1010.5,1029.3,101.8605,65,53.4,68.1,69.9,66.9
20160526194500,1010.5,1010.5,1029.3,101.8605,65,53.4,67.7,69.9,66.9
20160526200000,1010.5,1010.5,1029.3,101.8605,65,53.4,67.3,69.9,66.9
20160526201500,1010.5,1010.5,1010.5,100.0,65,53.4,67.1,69.8,66.8
20160526203000,1010.5,1010.5,1029.3,101.8605,65,53.4,66.8,69.8,66.8
20160526204500,1010.5,1010.5,1029.3,101.8605,65,53.4,66.6,69.8,66.8
20160526210000,1010.5,1010.5,1010.5,100.0,65,53.4,66.3,69.9,66.9
20160526211500,1010.5,1010.5,1029.3,101.8605,65,53.4,66.0,69.7,66.7
20160526213000,1010.5,1010.5,1010.5,100.0,65,53.4,65.7,69.7,66.7
20160526214500,1010.5,1010.5,1010.5,100.0,65,53.4,65.5,69.7,66.7
20160526220000,1010.5,1010.5,1010.5,100.0,65,53.4,65.3,69.7,66.7
20160526221500,1010.5,1010.5,1029.3,101.8605,65,53.4,64.8,69.7,66.7
20160526223000,1010.5,1010.5,1029.3,101.8605,65,53.4,64.8,69.7,66.7
20160526224500,1010.5,1010.5,1029.3,101.8605,65,53.4,64.7,69.6,66.6
20160526230000,1010.5,1010.5,1029.3,101.8605,65,53.4,64.6,69.7,66.7
20160526231500,1010.5,1010.5,1029.3,101.8605,65,53.4,64.5,69.6,66.6
20160526233000,1010.5,1010.5,1010.5,100.0,65,53.4,64.4,69.6,66.6
20160526234500,1010.5,1010.5,1029.3,101.8605,65,53.4,64.3,69.6,66.6
20160527000000,1010.5,1010.5,1029.3,101.8605,65,53.4,64.2,69.6,66.6
20160527001500,1010.5,1010.5,1029.3,101.8605,65,53.4,64.1,69.5,66.5
20160527003000,1010.5,1010.5,1029.3,101.8605,65,53.4,64.0,69.5,66.5
20160527004500,1010.5,1010.5,1010.5,100.0,65,53.4,64.0,69.5,66.5
20160527010000,1010.5,1010.5,1029.3,101.8605,65,53.4,63.9,69.5,66.5
20160527011500,1010.5,1010.5,1010.5,100.0,65,53.4,63.8,69.5,66.5
20160527013000,1010.5,1010.5,1010.5,100.0,65,53.4,63.7,69.5,66.5
20160527014500,1010.5,1010.5,1010.5,100.0,65,53.4,63.6,69.5,66.5
20160527020000,1010.5,1010.5,1010.5,100.0,65,53.4,63.5,69.5,66.5
20160527021500,1010.5,1010.5,1010.5,100.0,65,53.4,63.3,69.5,66.5
20160527023000,1010.5,1010.5,1010.5,100.0,65,53.4,63.3,69.5,66.5
20160527024500,1010.5,1010.5,1029.3,101.8605,65,53.4,63.2,69.5,66.5
20160527030000,1010.5,1010.5,1029.3,101.8605,65,53.4,63.0,69.5,66.5
20160527031500,1010.5,1010.5,1010.5,100.0,65,53.4,63.0,69.5,66.5
20160527033000,1010.5,1010.5,1029.3,101.8605,65,53.4,62.9,69.5,66.5
20160527034500,1010.5,1010.5,1029.3,101.8605,65,53.4,62.8,69.5,66.5
20160527040000,1010.5,1010.5,1029.3,101.8605,65,53.4,62.7,69.5,66.5
20160527041500,1010.5,1010.5,1029.3,101.8605,65,53.4,62.8,69.5,66.5
20160527043000,1010.5,1010.5,1029.3,101.8605,65,53.4,62.7,69.5,66.5
20160527044500,1010.5,1010.5,1029.3,101.8605,65,53.4,62.6,69.5,66.5
20160527050000,1010.5,1010.5,1029.3,101.8605,64,53.4,62.5,69.5,66.5
20160527051500,1010.5,1010.5,1029.3,101.8605,64,53.4,62.4,69.5,66.5
20160527053000,1010.5,1010.5,1029.3,101.8605,64,53.4,62.3,69.5,66.5
20160527054500,1010.5,1010.5,1029.3,101.8605,64,53.4,62.3,69.5,66.5
20160527060000,1010.5,1010.5,1029.3,101.8605,64,53.4,63.8,69.5,66.5
20160527061500,1010.5,1010.5,1029.3,101.8605,64,53.4,65.9,69.5,66.5
20160527063000,1010.5,1010.5,1029.3,101.8605,64,53.4,68.7,69.5,66.5
20160527064500,1010.5,1010.5,1029.3,101.8605,64,53.4,73.8,69.5,66.5
20160527070000,1010.5,1010.5,1029.3,101.8605,64,53.4,77.5,69.5,66.5
20160527071500,1010.5,1010.5,1029.3,101.8605,64,53.4,78.7,69.9,66.9
20160527073000,1010.5,1010.5,1029.3,101.8605,64,53.4,79.9,69.9,66.9
20160527074500,1010.5,1010.5,1029.3,101.8605,63,53.4,80.7,69.9,66.9
20160527080000,1010.5,1010.5,1029.3,101.8605,63,53.4,80.9,69.9,66.9
20160527081500,1010.5,1010.5,1010.5,100.0,63,53.4,81.5,69.9,66.9
20160527083000,1010.5,1010.5,1010.5,100.0,63,53.4,81.9,69.9,66.9
20160527084500,1010.5,1010.5,1029.3,101.8605,63,53.4,82.2,69.9,66.9
20160527090000,1010.5,1010.5,1029.3,101.8605,63,53.4,82.1,69.9,66.9
20160527091500,1010.5,1010.5,1029.3,101.8605,63,53.4,82.5,69.9,66.9
20160527093000,1010.5,1010.5,1029.3,101.8605,63,53.4,82.7,69.9,66.9
20160527094500,1010.5,1010.5,1029.3,101.8605,63,53.4,82.8,69.9,66.9
20160527100000,1010.5,1010.5,1045.75,103.4884,63,53.4,82.7,69.9,66.9
20160527101500,1010.5,1010.5,1045.75,103.4884,63,53.4,82.9,69.9,66.9
20160527103000,1010.5,1010.5,1029.3,101.8605,63,53.4,82.6,69.9,66.9
20160527104500,1010.5,1010.5,1010.5,100.0,63,53.4,83.1,69.9,66.9
20160527110000,1010.5,1010.5,1029.3,101.8605,63,53.4,82.4,69.9,66.9
20160527111500,1010.5,1010.5,1029.3,101.8605,63,53.4,82.4,69.9,66.9
20160527113000,1010.5,1010.5,1029.3,101.8605,63,53.4,82.4,69.9,66.9
20160527114500,1010.5,1010.5,1029.3,101.8605,63,53.4,82.7,69.9,66.9
20160527120000,1010.5,1010.5,1029.3,101.8605,63,54.3,82.6,69.9,66.9
20160527121500,1010.5,1010.5,1029.3,101.8605,63,53.5,82.3,69.9,66.9
20160527123000,1010.5,1010.5,1029.3,101.8605,63,53.5,83.1,69.9,66.9
20160527124500,1010.5,1010.5,1010.5,100.0,63,53.5,83.3,69.9,66.9
20160527130000,1010.5,1010.5,1010.5,100.0,63,53.5,83.3,69.9,66.9
20160527131500,1010.5,1010.5,1010.5,100.0,63,52.7,83.1,69.9,66.9
20160527133000,1010.5,1010.5,1029.3,101.8605,63,52.7,84.2,69.9,66.9
20160527134500,1010.5,1010.5,1029.3,101.8605,63,53.5,83.3,69.9,66.9
20160527140000,1010.5,1010.5,1029.3,101.8605,63,53.5,83.5,69.9,66.9
20160527141500,1010.5,1010.5,1010.5,100.0,63,53.5,83.4,69.9,66.9
20160527143000,1010.5,1010.5,1029.3,101.8605,63,53.5,83.9,69.9,66.9
20160527144500,1010.5,1010.5,1029.3,101.8605,63,53.5,83.9,69.9,66.9
20160527150000,1010.5,1010.5,1010.5,100.0,63,53.5,82.9,69.9,66.9
20160527151500,1010.5,1010.5,1029.3,101.8605,63,53.5,83.6,69.9,66.9
20160527153000,1010.5,1010.5,1029.3,101.8605,63,53.5,83.8,69.9,66.9
20160527154500,1010.5,1010.5,1029.3,101.8605,63,53.5,83.8,69.9,66.9
20160527160000,1010.5,1010.5,1010.5,100.0,63,53.5,83.4,69.9,66.9
20160527161500,1010.5,1010.5,1029.3,101.8605,63,53.5,83.3,69.9,66.9
20160527163000,1010.5,1010.5,1010.5,100.0,63,53.5,82.9,69.9,66.9
20160527164500,1010.5,1010.5,1029.3,101.8605,63,53.5,82.7,69.9,66.9
20160527170000,1010.5,1010.5,1010.5,100.0,63,53.5,81.1,69.9,66.9
20160527171500,1010.5,1010.5,1010.5,100.0,63,53.5,79.2,69.9,66.9
20160527173000,1010.5,1010.5,1010.5,100.0,63,53.5,78.0,69.9,66.9
20160527174500,1010.5,1010.5,1010.5,100.0,63,52.8,77.0,69.9,66.9
20160527180000,1010.5,1010.5,1010.5,100.0,63,52.8,76.3,69.9,66.9
20160527181500,1010.5,1010.5,1010.5,100.0,63,52.8,75.4,69.9,66.9
20160527183000,1010.5,1010.5,1029.3,101.8605,63,53.5,74.7,69.9,66.9
20160527184500,1010.5,1010.5,1029.3,101.8605,63,53.5,73.8,69.9,66.9
20160527190000,1010.5,1010.5,1029.3,101.8605,63,53.5,73.5,69.9,66.9
20160527191500,1010.5,1010.5,1029.3,101.8605,63,53.5,72.9,69.9,66.9
20160527193000,1010.5,1010.5,1029.3,101.8605,63,53.5,72.4,69.9,66.9
20160527194500,1010.5,1010.5,1010.5,100.0,63,53.5,71.7,69.9,66.9
20160527200000,1010.5,1010.5,1029.3,101.8605,63,53.5,71.2,69.9,66.9
20160527201500,1010.5,1010.5,1010.5,100.0,63,53.5,70.6,69.9,66.9
20160527203000,1010.5,1010.5,1029.3,101.8605,63,53.5,70.2,69.9,66.9
20160527204500,1010.5,1010.5,1029.3,101.8605,63,53.5,69.7,69.9,66.9
20160527210000,1010.5,1010.5,1029.3,101.8605,63,53.5,69.7,69.9,66.9
20160527211500,1010.5,1010.5,1029.3,101.8605,63,53.5,69.3,69.9,66.9
20160527213000,1010.5,1010.5,1045.75,103.4884,63,53.5,70.6,69.9,66.9
20160527214500,1010.5,1010.5,1045.75,103.4884,63,53.5,70.3,69.9,66.9
20160527220000,1010.5,1010.5,1010.5,100.0,63,53.5,69.5,69.9,66.9
20160527221500,1010.5,1010.5,1029.3,101.8605,63,53.5,68.2,69.9,66.9
20160527223000,1010.5,1010.5,1029.3,101.8605,63,53.5,67.9,69.9,66.9
20160527224500,1010.5,1010.5,1029.3,101.8605,63,53.5,67.7,69.9,66.9
20160527230000,1010.5,1010.5,1010.5,100.0,63,53.5,67.6,69.8,66.8
20160527231500,1010.5,1010.5,1029.3,101.8605,63,53.5,67.4,69.8,66.8
20160527233000,1010.5,1010.5,1010.5,100.0,63,53.5,66.9,69.8,66.8
20160527234500,1010.5,1010.5,1010.5,100.0,63,53.5,66.8,69.8,66.8
20160528000000,1010.5,1010.5,1010.5,100.0,63,53.5,66.6,69.7,66.7
20160528001500,1010.5,1010.5,1029.3,101.8605,63,53.5,66.2,69.7,66.7
20160528003000,1010.5,1010.5,1029.3,101.8605,63,53.5,66.2,69.7,66.7
20160528004500,1010.5,1010.5,1029.3,101.8605,63,53.5,65.9,69.6,66.6
20160528010000,1010.5,1010.5,1029.3,101.8605,63,53.5,66.0,69.6,66.6
20160528011500,1010.5,1010.5,994.05,98.3721,64,53.5,66.4,69.6,66.6
20160528013000,1010.5,1010.5,994.05,98.3721,64,53.5,66.0,69.6,66.6
20160528014500,1010.5,1010.5,994.05,98.3721,64,53.5,66.1,69.6,66.6
20160528020000,1010.5,1010.5,1010.5,100.0,65,53.5,66.0,69.5,66.5
20160528021500,1010.5,1010.5,1010.5,100.0,65,53.5,65.9,69.5,66.5
20160528023000,1010.5,1010.5,994.05,98.3721,65,53.5,65.8,69.5,66.5
20160528024500,1010.5,1010.5,994.05,98.3721,65,53.5,65.6,69.5,66.5
20160528030000,1010.5,1010.5,994.05,98.3721,65,53.5,65.6,69.5,66.5
20160528031500,1010.5,1010.5,975.25,96.5116,65,53.5,65.5,69.5,66.5
20160528033000,1010.5,1010.5,994.05,98.3721,65,53.5,65.5,69.5,66.5
20160528034500,1010.5,1010.5,994.05,98.3721,65,53.5,65.3,69.5,66.5
20160528040000,1010.5,1010.5,994.05,98.3721,65,53.5,65.3,69.5,66.5
20160528041500,1010.5,1010.5,994.05,98.3721,65,53.5,65.2,69.5,66.5
20160528043000,1010.5,1010.5,994.05,98.3721,65,53.5,65.1,69.5,66.5
20160528044500,1010.5,1010.5,994.05,98.3721,65,53.5,64.9,69.5,66.5
20160528050000,1010.5,1010.5,1010.5,100.0,65,53.5,64.9,69.5,66.5
20160528051500,1010.5,1010.5,994.05,98.3721,65,53.5,64.8,69.5,66.5
20160528053000,1010.5,1010.5,994.05,98.3721,65,53.5,64.7,69.5,66.5
20160528054500,1010.5,1010.5,994.05,98.3721,65,53.5,64.6,69.5,66.5
20160528060000,1010.5,1010.5,994.05,98.3721,65,53.5,64.5,69.5,66.5
20160528061500,1010.5,1010.5,994.05,98.3721,65,53.5,64.4,69.5,66.5
20160528063000,1010.5,1010.5,975.25,96.5116,65,53.5,64.4,69.5,66.5
20160528064500,1010.5,1010.5,994.05,98.3721,65,53.5,64.4,69.5,66.5
20160528070000,1010.5,1010.5,994.05,98.3721,65,53.5,64.3,69.5,66.5
20160528071500,1010.5,1010.5,994.05,98.3721,65,53.5,64.2,69.5,66.5
20160528073000,1010.5,1010.5,994.05,98.3721,65,53.5,65.2,69.5,66.5
20160528074500,1010.5,1010.5,994.05,98.3721,65,53.5,66.7,69.5,66.5
20160528080000,1010.5,1010.5,994.05,98.3721,65,52.7,67.9,69.5,66.5
20160528081500,1010.5,1010.5,994.05,98.3721,65,52.7,69.0,69.5,66.5
20160528083000,1010.5,1010.5,994.05,98.3721,65,52.7,69.8,69.5,66.5
20160528084500,1010.5,1010.5,994.05,98.3721,65,53.5,70.4,69.5,66.5
20160528090000,1010.5,1010.5,994.05,98.3721,65,53.5,70.9,69.5,66.5
20160528091500,1010.5,1010.5,994.05,98.3721,65,53.5,71.3,69.6,66.6
20160528093000,1010.5,1010.5,1010.5,100.0,65,53.5,71.4,69.5,66.5
20160528094500,1010.5,1010.5,1010.5,100.0,65,53.5,71.7,69.5,66.5
20160528100000,1010.5,1010.5,994.05,98.3721,65,53.5,71.8,69.6,66.6
20160528101500,1010.5,1010.5,994.05,98.3721,65,53.5,71.9,69.6,66.6
20160528103000,1010.5,1010.5,994.05,98.3721,65,53.5,71.7,69.5,66.5
20160528104500,1010.5,1010.5,1010.5,100.0,65,53.5,72.0,69.6,66.6
20160528110000,1010.5,1010.5,994.05,98.3721,65,53.5,72.1,69.7,66.7
20160528111500,1010.5,1010.5,1010.5,100.0,65,53.5,72.2,69.6,66.6
20160528113000,1010.5,1010.5,994.05,98.3721,65,53.5,71.2,69.7,66.7
20160528114500,1010.5,1010.5,994.05,98.3721,65,53.5,70.9,69.7,66.7
20160528120000,1010.5,1010.5,994.05,98.3721,65,53.5,71.3,69.7,66.7
20160528121500,1010.5,1010.5,1010.5,100.0,65,53.5,71.5,69.7,66.7
20160528123000,1010.5,1010.5,994.05,98.3721,65,53.5,71.3,69.8,66.8
20160528124500,1010.5,1010.5,994.05,98.3721,65,53.5,71.3,69.8,66.8
20160528130000,1010.5,1010.5,994.05,98.3721,65,53.5,71.1,69.7,66.7
20160528131500,1010.5,1010.5,994.05,98.3721,65,53.5,70.3,69.7,66.7
20160528133000,1010.5,1010.5,1010.5,100.0,65,53.5,70.4,69.7,66.7
20160528134500,1010.5,1010.5,994.05,98.3721,65,53.5,69.5,69.9,66.9
20160528140000,1010.5,1010.5,1010.5,100.0,65,53.5,69.3,69.7,66.7
20160528141500,1010.5,1010.5,994.05,98.3721,65,53.5,69.6,69.7,66.7
20160528143000,1010.5,1010.5,994.05,98.3721,65,53.5,69.1,69.8,66.8
20160528144500,1010.5,1010.5,994.05,98.3721,65,53.5,69.0,69.8,66.8
20160528150000,1010.5,1010.5,994.05,98.3721,65,53.5,68.6,69.8,66.8
20160528151500,1010.5,1010.5,994.05,98.3721,65,53.5,68.5,69.7,66.7
20160528153000,1010.5,1010.5,994.05,98.3721,65,53.5,68.7,69.7,66.7
20160528154500,1010.5,1010.5,1010.5,100.0,65,53.5,68.4,69.6,66.6
20160528160000,1010.5,1010.5,975.25,96.5116,65,53.5,68.4,69.7,66.7
20160528161500,1010.5,1010.5,994.05,98.3721,65,53.5,68.3,69.6,66.6
20160528163000,1010.5,1010.5,994.05,98.3721,65,53.5,68.0,69.6,66.6
20160528164500,1010.5,1010.5,994.05,98.3721,65,53.5,67.8,69.6,66.6
20160528170000,1010.5,1010.5,994.05,98.3721,65,53.5,67.6,69.6,66.6
20160528171500,1010.5,1010.5,1010.5,100.0,65,53.5,67.2,69.6,66.6
20160528173000,1010.5,1010.5,994.05,98.3721,65,53.5,66.9,69.5,66.5
20160528174500,1010.5,1010.5,994.05,98.3721,65,53.5,66.5,69.6,66.6
20160528180000,1010.5,1010.5,1010.5,100.0,65,53.5,66.3,69.5,66.5
20160528181500,1010.5,1010.5,994.05,98.3721,65,53.5,66.1,69.5,66.5
20160528183000,1010.5,1010.5,1010.5,100.0,65,53.5,66.0,69.5,66.5
20160528184500,1010.5,1010.5,975.25,96.5116,65,53.5,65.8,69.5,66.5
20160528190000,1010.5,1010.5,1010.5,100.0,65,53.5,65.7,69.5,66.5
20160528191500,1010.5,1010.5,1010.5,100.0,65,53.5,65.6,69.5,66.5
20160528193000,1010.5,1010.5,1010.5,100.0,65,53.5,65.5,69.5,66.5
20160528194500,1010.5,1010.5,1010.5,100.0,65,53.5,65.4,69.5,66.5
20160528200000,1010.5,1010.5,1010.5,100.0,65,53.5,65.3,69.5,66.5
20160528201500,1010.5,1010.5,1010.5,100.0,65,53.5,65.1,69.5,66.5
20160528203000,1010.5,1010.5,1010.5,100.0,65,53.5,64.6,69.5,66.5
20160528204500,1010.5,1010.5,994.05,98.3721,65,53.5,65.0,69.5,66.5
20160528210000,1010.5,1010.5,994.05,98.3721,65,53.5,64.9,69.5,66.5
20160528211500,1010.5,1010.5,994.05,98.3721,65,53.5,64.7,69.5,66.5
20160528213000,1010.5,1010.5,994.05,98.3721,65,53.5,64.9,69.5,66.5
20160528214500,1010.5,1010.5,994.05,98.3721,65,53.5,64.7,69.5,66.5
20160528220000,1010.5,1010.5,994.05,98.3721,65,53.5,64.8,69.5,66.5
20160528221500,1010.5,1010.5,994.05,98.3721,65,53.5,64.9,69.5,66.5
20160528223000,1010.5,1010.5,994.05,98.3721,65,53.5,64.7,69.5,66.5
20160528224500,1010.5,1010.5,1010.5,100.0,65,53.5,64.8,69.5,66.5
20160528230000,1010.5,1010.5,1010.5,100.0,65,53.5,64.8,69.5,66.5
20160528231500,1010.5,1010.5,994.05,98.3721,65,53.5,64.7,69.5,66.5
20160528233000,1010.5,1010.5,994.05,98.3721,65,53.5,64.6,69.5,66.5
20160528234500,1010.5,1010.5,1010.5,100.0,65,53.5,64.2,69.5,66.5
20160529000000,1010.5,1010.5,994.05,98.3721,65,53.5,64.3,69.5,66.5
20160529001500,1010.5,1010.5,1010.5,100.0,65,53.5,64.3,69.5,66.5
20160529003000,1010.5,1010.5,994.05,98.3721,65,53.5,64.1,69.5,66.5
20160529004500,1010.5,1010.5,1010.5,100.0,65,53.5,63.9,69.5,66.5
20160529010000,1010.5,1010.5,994.05,98.3721,65,53.5,64.2,69.5,66.5
20160529011500,1010.5,1010.5,994.05,98.3721,65,53.5,64.4,69.5,66.5
20160529013000,1010.5,1010.5,994.05,98.3721,65,53.5,64.4,69.5,66.5
20160529014500,1010.5,1010.5,994.05,98.3721,65,53.5,64.4,69.5,66.5
20160529020000,1010.5,1010.5,994.05,98.3721,65,53.5,64.3,69.5,66.5
20160529021500,1010.5,1010.5,994.05,98.3721,65,53.5,64.2,69.5,66.5
20160529023000,1010.5,1010.5,1010.5,100.0,65,53.5,64.2,69.5,66.5
20160529024500,1010.5,1010.5,994.05,98.3721,65,53.5,64.0,69.5,66.5
20160529030000,1010.5,1010.5,994.05,98.3721,65,53.5,64.1,69.5,66.5
20160529031500,1010.5,1010.5,994.05,98.3721,65,53.5,64.0,69.5,66.5
20160529033000,1010.5,1010.5,1010.5,100.0,65,53.5,63.8,69.5,66.5
20160529034500,1010.5,1010.5,1010.5,100.0,65,53.5,63.6,69.5,66.5
20160529040000,1010.5,1010.5,994.05,98.3721,65,53.5,63.5,69.5,66.5
20160529041500,1010.5,1010.5,1010.5,100.0,65,53.5,63.4,69.5,66.5
20160529043000,1010.5,1010.5,994.05,98.3721,65,53.5,63.7,69.5,66.5
20160529044500,1010.5,1010.5,994.05,98.3721,65,53.5,63.2,69.5,66.5
20160529050000,1010.5,1010.5,1010.5,100.0,65,53.5,63.3,69.5,66.5
20160529051500,1010.5,1010.5,994.05,98.3721,65,53.5,63.3,69.5,66.5
20160529053000,1010.5,1010.5,994.05,98.3721,65,53.5,63.4,69.5,66.5
20160529054500,1010.5,1010.5,994.05,98.3721,65,53.5,63.1,69.5,66.5
20160529060000,1010.5,1010.5,1010.5,100.0,65,53.5,63.1,69.5,66.5
20160529061500,1010.5,1010.5,994.05,98.3721,65,53.5,63.1,69.5,66.5
20160529063000,1010.5,1010.5,994.05,98.3721,65,53.5,63.1,69.5,66.5
20160529064500,1010.5,1010.5,1010.5,100.0,65,53.5,63.2,69.5,66.5
20160529070000,1010.5,1010.5,1010.5,100.0,65,53.5,63.3,69.5,66.5
20160529071500,1010.5,1010.5,994.05,98.3721,65,53.5,63.3,69.5,66.5
20160529073000,1010.5,1010.5,1010.5,100.0,65,53.5,63.3,69.5,66.5
20160529074500,1010.5,1010.5,994.05,98.3721,65,53.5,62.9,69.5,66.5
20160529080000,1010.5,1010.5,1010.5,100.0,65,53.5,63.2,69.5,66.5
20160529081500,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160529083000,1010.5,1010.5,1010.5,100.0,65,53.5,63.0,69.5,66.5
20160529084500,1010.5,1010.5,1010.5,100.0,65,53.5,63.0,69.5,66.5
20160529090000,1010.5,1010.5,1010.5,100.0,65,53.5,62.8,69.5,66.5
20160529091500,1010.5,1010.5,994.05,98.3721,65,53.5,62.7,69.5,66.5
20160529093000,1010.5,1010.5,1010.5,100.0,65,53.5,62.9,69.5,66.5
20160529094500,1010.5,1010.5,1010.5,100.0,65,53.5,62.9,69.5,66.5
20160529100000,1010.5,1010.5,1010.5,100.0,65,53.5,62.8,69.5,66.5
20160529101500,1010.5,1010.5,994.05,98.3721,65,53.5,62.8,69.5,66.5
20160529103000,1010.5,1010.5,994.05,98.3721,65,53.5,62.9,69.5,66.5
20160529104500,1010.5,1010.5,1010.5,100.0,65,53.5,62.7,69.5,66.5
20160529110000,1010.5,1010.5,994.05,98.3721,65,53.5,62.6,69.5,66.5
20160529111500,1010.5,1010.5,1010.5,100.0,65,53.5,62.4,69.5,66.5
20160529113000,1010.5,1010.5,994.05,98.3721,65,53.5,62.2,69.5,66.5
20160529114500,1010.5,1010.5,994.05,98.3721,65,53.5,62.0,69.5,66.5
20160529120000,1010.5,1010.5,1010.5,100.0,65,53.5,62.2,69.5,66.5
20160529121500,1010.5,1010.5,1029.3,101.8605,65,53.5,61.9,69.5,66.5
20160529123000,1010.5,1010.5,1010.5,100.0,65,53.5,61.9,69.5,66.5
20160529124500,1010.5,1010.5,1010.5,100.0,65,53.5,62.0,69.5,66.5
20160529130000,1010.5,1010.5,994.05,98.3721,65,53.5,62.3,69.5,66.5
20160529131500,1010.5,1010.5,1010.5,100.0,65,53.5,62.1,69.5,66.5
20160529133000,1010.5,1010.5,1029.3,101.8605,65,53.5,61.9,69.5,66.5
20160529134500,1010.5,1010.5,1010.5,100.0,65,53.5,62.0,69.5,66.5
20160529140000,1010.5,1010.5,1010.5,100.0,65,53.5,61.9,69.5,66.5
20160529141500,1010.5,1010.5,1010.5,100.0,65,53.5,61.8,69.5,66.5
20160529143000,1010.5,1010.5,1010.5,100.0,65,53.5,61.9,69.5,66.5
20160529144500,1010.5,1010.5,994.05,98.3721,65,53.5,62.3,69.5,66.5
20160529150000,1010.5,1010.5,1010.5,100.0,65,53.5,61.8,69.5,66.5
20160529151500,1010.5,1010.5,994.05,98.3721,65,53.5,61.7,69.5,66.5
20160529153000,1010.5,1010.5,1010.5,100.0,65,53.5,61.7,69.5,66.5
20160529154500,1010.5,1010.5,1010.5,100.0,65,53.5,61.9,69.5,66.5
20160529160000,1010.5,1010.5,1010.5,100.0,65,53.5,61.8,69.5,66.5
20160529161500,1010.5,1010.5,1010.5,100.0,65,53.5,62.3,69.5,66.5
20160529163000,1010.5,1010.5,994.05,98.3721,65,53.5,62.4,69.5,66.5
20160529164500,1010.5,1010.5,1010.5,100.0,65,53.5,62.0,69.5,66.5
20160529170000,1010.5,1010.5,1010.5,100.0,65,53.5,62.2,69.5,66.5
20160529171500,1010.5,1010.5,1010.5,100.0,65,53.5,62.2,69.5,66.5
20160529173000,1010.5,1010.5,1010.5,100.0,65,53.5,62.4,69.5,66.5
20160529174500,1010.5,1010.5,1010.5,100.0,65,53.5,62.4,69.5,66.5
20160529180000,1010.5,1010.5,994.05,98.3721,65,53.5,62.3,69.5,66.5
20160529181500,1010.5,1010.5,1010.5,100.0,65,53.5,62.4,69.5,66.5
20160529183000,1010.5,1010.5,1010.5,100.0,65,53.5,62.6,69.5,66.5
20160529184500,1010.5,1010.5,1010.5,100.0,65,53.5,62.6,69.5,66.5
20160529190000,1010.5,1010.5,994.05,98.3721,65,53.5,62.6,69.5,66.5
20160529191500,1010.5,1010.5,1010.5,100.0,65,53.5,62.6,69.5,66.5
20160529193000,1010.5,1010.5,1010.5,100.0,65,53.5,62.5,69.5,66.5
20160529194500,1010.5,1010.5,1010.5,100.0,65,53.5,62.5,69.5,66.5
20160529200000,1010.5,1010.5,1010.5,100.0,65,53.5,62.9,69.5,66.5
20160529201500,1010.5,1010.5,1010.5,100.0,65,53.5,62.7,69.5,66.5
20160529203000,1010.5,1010.5,1010.5,100.0,65,53.5,62.8,69.5,66.5
20160529204500,1010.5,1010.5,1010.5,100.0,65,53.5,62.8,69.5,66.5
20160529210000,1010.5,1010.5,994.05,98.3721,65,53.5,62.8,69.5,66.5
20160529211500,1010.5,1010.5,994.05,98.3721,65,53.5,62.6,69.5,66.5
20160529213000,1010.5,1010.5,994.05,98.3721,65,53.5,62.8,69.5,66.5
20160529214500,1010.5,1010.5,994.05,98.3721,65,53.5,62.8,69.5,66.5
20160529220000,1010.5,1010.5,994.05,98.3721,65,53.5,62.7,69.5,66.5
20160529221500,1010.5,1010.5,1010.5,100.0,65,53.5,62.9,69.5,66.5
20160529223000,1010.5,1010.5,994.05,98.3721,65,53.5,62.9,69.5,66.5
20160529224500,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160529230000,1010.5,1010.5,1010.5,100.0,65,53.5,62.8,69.5,66.5
20160529231500,1010.5,1010.5,994.05,98.3721,65,53.5,62.9,69.5,66.5
20160529233000,1010.5,1010.5,994.05,98.3721,65,53.5,62.9,69.5,66.5
20160529234500,1010.5,1010.5,1010.5,100.0,65,53.5,63.0,69.5,66.5
20160530000000,1010.5,1010.5,994.05,98.3721,65,53.5,63.1,69.5,66.5
20160530001500,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160530003000,1010.5,1010.5,1010.5,100.0,65,53.5,63.2,69.5,66.5
20160530004500,1010.5,1010.5,994.05,98.3721,65,53.5,63.2,69.5,66.5
20160530010000,1010.5,1010.5,1010.5,100.0,65,53.5,63.3,69.5,66.5
20160530011500,1010.5,1010.5,1010.5,100.0,65,53.5,63.2,69.5,66.5
20160530013000,1010.5,1010.5,975.25,96.5116,65,53.5,63.1,69.5,66.5
20160530014500,1010.5,1010.5,994.05,98.3721,65,53.5,63.2,69.5,66.5
20160530020000,1010.5,1010.5,994.05,98.3721,65,53.5,63.3,69.5,66.5
20160530021500,1010.5,1010.5,994.05,98.3721,65,53.5,63.3,69.5,66.5
20160530023000,1010.5,1010.5,994.05,98.3721,65,53.5,63.2,69.5,66.5
20160530024500,1010.5,1010.5,994.05,98.3721,65,53.5,63.3,69.5,66.5
20160530030000,1010.5,1010.5,994.05,98.3721,65,53.5,63.2,69.5,66.5
20160530031500,1010.5,1010.5,994.05,98.3721,65,53.5,63.2,69.5,66.5
20160530033000,1010.5,1010.5,994.05,98.3721,65,53.5,63.1,69.5,66.5
20160530034500,1010.5,1010.5,1010.5,100.0,65,53.5,63.0,69.5,66.5
20160530040000,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160530041500,1010.5,1010.5,1010.5,100.0,65,53.5,63.0,69.5,66.5
20160530043000,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160530044500,1010.5,1010.5,1010.5,100.0,65,53.5,62.9,69.5,66.5
20160530050000,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160530051500,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160530053000,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160530054500,1010.5,1010.5,994.05,98.3721,65,53.5,63.0,69.5,66.5
20160530060000,1010.5,1010.5,994.05,98.3721,65,53.5,63.1,69.5,66.5
20160530061500,1010.5,1010.5,994.05,98.3721,65,53.5,62.8,69.5,66.5
20160530063000,1010.5,1010.5,1010.5,100.0,65,54.5,62.8,69.5,66.5
20160530064500,1010.5,1010.5,1010.5,100.0,65,53.1,62.0,69.5,66.5
20160530070000,1010.5,1010.5,994.05,98.3721,65,53.1,61.8,69.5,66.5
20160530071500,1010.5,1010.5,994.05,98.3721,65,53.1,61.5,69.5,66.5
20160530073000,1010.5,1010.5,1010.5,100.0,65,53.1,61.4,69.5,66.5
20160530074500,1010.5,1010.5,1010.5,100.0,65,53.9,62.0,69.5,66.5
20160530080000,1010.5,1010.5,994.05,98.3721,65,53.9,61.7,69.5,66.5
20160530081500,1010.5,1010.5,1010.5,100.0,65,53.9,61.4,69.5,66.5
20160530083000,1010.5,1010.5,994.05,98.3721,65,53.9,61.8,69.5,66.5
20160530084500,1010.5,1010.5,1010.5,100.0,65,53.9,61.6,69.5,66.5
20160530090000,1010.5,1010.5,975.25,96.5116,65,53.9,61.8,69.5,66.5
20160530091500,1010.5,1010.5,994.05,98.3721,65,53.9,61.7,69.5,66.5
20160530093000,1010.5,1010.5,1010.5,100.0,65,53.1,61.6,69.5,66.5
20160530094500,1010.5,1010.5,1010.5,100.0,65,53.1,61.7,69.5,66.5
20160530100000,1010.5,1010.5,994.05,98.3721,65,53.1,61.6,69.5,66.5
20160530101500,1010.5,1010.5,994.05,98.3721,65,53.1,61.9,69.5,66.5
20160530103000,1010.5,1010.5,1010.5,100.0,65,53.1,61.7,69.5,66.5
20160530104500,1010.5,1010.5,975.25,96.5116,65,53.1,61.5,69.5,66.5
20160530110000,1010.5,1010.5,1010.5,100.0,65,53.1,61.7,69.5,66.5
20160530111500,1010.5,1010.5,1010.5,100.0,65,53.1,61.7,69.5,66.5
20160530113000,1010.5,1010.5,994.05,98.3721,65,53.1,61.3,69.5,66.5
20160530114500,1010.5,1010.5,994.05,98.3721,65,53.1,61.9,69.5,66.5
20160530120000,1010.5,1010.5,1010.5,100.0,65,53.1,61.1,69.5,66.5
20160530121500,1010.5,1010.5,994.05,98.3721,65,53.1,61.8,69.5,66.5
20160530123000,1010.5,1010.5,1010.5,100.0,65,53.1,61.0,69.5,66.5
20160530124500,1010.5,1010.5,994.05,98.3721,65,53.1,60.8,69.5,66.5
20160530130000,1010.5,1010.5,1010.5,100.0,65,53.1,60.9,69.5,66.5
20160530131500,1010.5,1010.5,994.05,98.3721,65,53.1,61.6,69.5,66.5
20160530133000,1010.5,1010.5,994.05,98.3721,65,53.1,62.0,69.5,66.5
20160530134500,1010.5,1010.5,994.05,98.3721,65,53.1,62.0,69.5,66.5
20160530140000,1010.5,1010.5,994.05,98.3721,65,53.1,62.2,69.5,66.5
20160530141500,1010.5,1010.5,994.05,98.3721,65,53.1,62.2,69.5,66.5
20160530143000,1010.5,1010.5,994.05,98.3721,65,53.1,62.2,69.5,66.5
20160530144500,1010.5,1010.5,994.05,98.3721,65,53.1,62.2,69.5,66.5
20160530150000,1010.5,1010.5,994.05,98.3721,65,53.1,62.3,69.5,66.5
20160530151500,1010.5,1010.5,994.05,98.3721,65,53.1,62.3,69.5,66.5
20160530153000,1010.5,1010.5,994.05,98.3721,65,53.9,62.2,69.5,66.5
20160530154500,1010.5,1010.5,1010.5,100.0,65,53.9,62.3,69.5,66.5
20160530160000,1010.5,1010.5,994.05,98.3721,65,53.9,62.3,69.5,66.5
20160530161500,1010.5,1010.5,994.05,98.3721,65,53.9,62.4,69.5,66.5
20160530163000,1010.5,1010.5,1010.5,100.0,65,53.9,62.4,69.5,66.5
20160530164500,1010.5,1010.5,1010.5,100.0,65,53.9,62.3,69.5,66.5
20160530170000,1010.5,1010.5,1010.5,100.0,65,53.9,62.5,69.5,66.5
20160530171500,1010.5,1010.5,1010.5,100.0,65,53.9,62.2,69.5,66.5
20160530173000,1010.5,1010.5,994.05,98.3721,65,53.9,62.3,69.5,66.5
20160530174500,1010.5,1010.5,994.05,98.3721,65,53.9,62.3,69.5,66.5
20160530180000,1010.5,1010.5,994.05,98.3721,65,53.3,62.5,69.5,66.5
20160530181500,1010.5,1010.5,994.05,98.3721,65,53.3,62.5,69.5,66.5
20160530183000,1010.5,1010.5,1010.5,100.0,65,53.3,62.6,69.5,66.5
20160530184500,1010.5,1010.5,1010.5,100.0,65,53.3,62.7,69.5,66.5
20160530190000,1010.5,1010.5,994.05,98.3721,65,53.3,62.8,69.5,66.5
20160530191500,1010.5,1010.5,994.05,98.3721,65,53.3,62.8,69.5,66.5
20160530193000,1010.5,1010.5,1010.5,100.0,65,53.3,62.9,69.5,66.5
20160530194500,1010.5,1010.5,994.05,98.3721,65,53.3,63.0,69.5,66.5
20160530200000,1010.5,1010.5,994.05,98.3721,65,53.3,62.7,69.5,66.5
20160530201500,1010.5,1010.5,994.05,98.3721,65,53.3,62.7,69.5,66.5
20160530203000,1010.5,1010.5,994.05,98.3721,65,53.3,62.9,69.5,66.5
20160530204500,1010.5,1010.5,994.05,98.3721,65,53.3,63.0,69.5,66.5
20160530210000,1010.5,1010.5,994.05,98.3721,65,53.9,63.0,69.5,66.5
20160530211500,1010.5,1010.5,994.05,98.3721,65,53.9,63.0,69.5,66.5
20160530213000,1010.5,1010.5,994.05,98.3721,65,53.9,63.0,69.5,66.5
20160530214500,1010.5,1010.5,994.05,98.3721,65,53.9,63.0,69.5,66.5
20160530220000,1010.5,1010.5,994.05,98.3721,65,53.9,62.9,69.5,66.5
20160530221500,1010.5,1010.5,1010.5,100.0,65,53.9,63.0,69.5,66.5
20160530223000,1010.5,1010.5,994.05,98.3721,65,53.9,62.8,69.5,66.5
20160530224500,1010.5,1010.5,1010.5,100.0,65,53.9,62.9,69.5,66.5
20160530230000,1010.5,1010.5,1010.5,100.0,65,53.9,63.0,69.5,66.5
20160530231500,1010.5,1010.5,994.05,98.3721,65,53.1,63.0,69.5,66.5
20160530233000,1010.5,1010.5,1010.5,100.0,65,53.1,63.0,69.5,66.5
20160530234500,1010.5,1010.5,994.05,98.3721,65,53.9,63.1,69.5,66.5
20160531000000,1010.5,1010.5,994.05,98.3721,65,53.9,63.1,69.5,66.5
20160531001500,1010.5,1010.5,994.05,98.3721,65,53.9,62.9,69.5,66.5
20160531003000,1010.5,1010.5,994.05,98.3721,65,53.9,63.0,69.5,66.5
20160531004500,1010.5,1010.5,1010.5,100.0,65,53.1,62.9,69.5,66.5
20160531010000,1010.5,1010.5,994.05,98.3721,65,53.1,62.8,69.5,66.5
20160531011500,1010.5,1010.5,994.05,98.3721,65,53.1,62.9,69.5,66.5
20160531013000,1010.5,1010.5,994.05,98.3721,65,53.1,62.8,69.5,66.5
20160531014500,1010.5,1010.5,1010.5,100.0,65,53.1,62.6,69.5,66.5
20160531020000,1010.5,1010.5,975.25,96.5116,65,53.1,62.6,69.5,66.5
20160531021500,1010.5,1010.5,994.05,98.3721,65,53.1,62.6,69.5,66.5
20160531023000,1010.5,1010.5,994.05,98.3721,65,53.1,62.8,69.5,66.5
20160531024500,1010.5,1010.5,975.25,96.5116,65,53.1,62.8,69.5,66.5
20160531030000,1010.5,1010.5,975.25,96.5116,65,53.1,62.8,69.5,66.5
20160531031500,1010.5,1010.5,994.05,98.3721,65,53.1,62.8,69.5,66.5
20160531033000,1010.5,1010.5,994.05,98.3721,65,53.1,62.8,69.5,66.5
20160531034500,1010.5,1010.5,994.05,98.3721,65,53.9,62.8,69.5,66.5
20160531040000,1010.5,1010.5,994.05,98.3721,65,53.9,62.8,69.5,66.5
20160531041500,1010.5,1010.5,994.05,98.3721,65,53.9,62.8,69.5,66.5
20160531043000,1010.5,1010.5,994.05,98.3721,65,53.9,62.8,69.5,66.5
20160531044500,1010.5,1010.5,994.05,98.3721,65,53.9,62.9,69.5,66.5
20160531050000,1010.5,1010.5,1010.5,100.0,65,53.9,62.8,69.5,66.5
20160531051500,1010.5,1010.5,1010.5,100.0,65,53.9,62.7,69.5,66.5
20160531053000,1010.5,1010.5,994.05,98.3721,65,53.9,62.6,69.5,66.5
20160531054500,1010.5,1010.5,994.05,98.3721,65,53.9,62.4,69.5,66.5
20160531060000,1010.5,1010.5,994.05,98.3721,65,53.9,63.9,69.5,66.5
20160531061500,1010.5,1010.5,994.05,98.3721,65,53.9,66.9,69.5,66.5
20160531063000,1010.5,1010.5,1010.5,100.0,65,53.9,71.6,69.5,66.5
20160531064500,1010.5,1010.5,994.05,98.3721,65,53.9,74.4,69.5,66.5
20160531070000,1010.5,1010.5,975.25,96.5116,63,53.9,77.8,69.5,66.5
20160531071500,1010.5,1010.5,994.05,98.3721,63,53.9,79.3,69.5,66.5
20160531073000,1010.5,1010.5,994.05,98.3721,63,53.9,80.7,69.5,66.5
20160531074500,1010.5,1010.5,994.05,98.3721,63,53.9,81.4,69.6,66.6
20160531080000,1010.5,1010.5,1010.5,100.0,63,53.9,81.5,69.6,66.6
20160531081500,1010.5,1010.5,1010.5,100.0,63,53.9,81.8,69.7,66.7
20160531083000,1010.5,1010.5,1010.5,100.0,63,53.9,82.3,69.8,66.8
20160531084500,1010.5,1010.5,1029.3,101.8605,63,53.9,82.0,69.8,66.8
20160531090000,1010.5,1010.5,994.05,98.3721,64,54.7,83.3,69.8,66.8
20160531091500,1010.5,1010.5,975.25,96.5116,66,54.7,83.6,69.9,66.9
20160531093000,1010.5,1010.5,975.25,96.5116,66,54.7,83.4,69.9,66.9
20160531094500,1010.5,1010.5,994.05,98.3721,66,53.9,83.5,69.9,66.9
20160531100000,1010.5,1010.5,975.25,96.5116,67,53.9,83.5,69.9,66.9
20160531101500,1010.5,1010.5,994.05,98.3721,67,53.9,83.6,69.9,66.9
20160531103000,1010.5,1010.5,975.25,96.5116,67,53.9,84.5,69.9,66.9
20160531104500,1010.5,1010.5,994.05,98.3721,69,53.9,83.8,69.9,66.9
20160531110000,1010.5,1010.5,975.25,96.5116,70,54.7,83.4,69.9,66.9
20160531111500,1010.5,1010.5,994.05,98.3721,71,54.7,83.4,69.9,66.9
20160531113000,1010.5,1010.5,975.25,96.5116,72,54.7,83.8,69.9,66.9
20160531114500,1010.5,1010.5,975.25,96.5116,73,54.1,83.8,69.9,66.9
20160531120000,1010.5,1010.5,994.05,98.3721,73,54.1,83.8,69.9,66.9
20160531121500,1010.5,1010.5,975.25,96.5116,73,54.1,83.4,69.9,66.9
20160531123000,1010.5,1010.5,975.25,96.5116,75,54.7,82.9,69.9,66.9
20160531124500,1010.5,1010.5,975.25,96.5116,75,54.7,83.0,69.9,66.9
20160531130000,1010.5,1010.5,994.05,98.3721,75,54.7,81.7,69.9,66.9
20160531131500,1010.5,1010.5,994.05,98.3721,77,54.7,81.0,69.9,66.9
20160531133000,1010.5,1010.5,975.25,96.5116,77,54.7,80.5,69.9,66.9
20160531134500,1010.5,1010.5,975.25,96.5116,77,54.7,79.4,69.9,66.9
20160531140000,1010.5,1010.5,994.05,98.3721,78,54.7,79.0,69.9,66.9
20160531141500,1010.5,1010.5,994.05,98.3721,78,54.7,78.1,69.9,66.9
20160531143000,1010.5,1010.5,975.25,96.5116,79,54.1,77.3,69.9,66.9
20160531144500,1010.5,1010.5,975.25,96.5116,79,54.1,76.9,69.9,66.9
20160531150000,1010.5,1010.5,994.05,98.3721,79,54.1,75.7,69.9,66.9
20160531151500,1010.5,1010.5,975.25,96.5116,80,54.1,75.7,69.9,66.9
20160531153000,1010.5,1010.5,975.25,96.5116,82,54.1,75.3,69.9,66.9
20160531154500,1010.5,1010.5,975.25,96.5116,86,54.1,74.7,69.9,66.9
20160531160000,1010.5,1010.5,895.35,88.6046,100,54.1,74.6,69.9,66.9
20160531161500,1010.5,1010.5,895.35,88.6046,100,54.7,74.1,69.9,66.9
20160531163000,1010.5,1010.5,895.35,88.6046,100,54.7,73.7,69.8,66.8
20160531164500,1010.5,1010.5,895.35,88.6046,100,54.7,73.4,69.8,66.8
20160531170000,1010.5,1010.5,895.35,88.6046,100,54.7,73.1,69.7,66.7
20160531171500,1010.5,1010.5,895.35,88.6046,100,54.7,72.8,69.7,66.7
20160531173000,1010.5,1010.5,916.5,90.6977,100,54.7,72.4,69.7,66.7
20160531174500,1010.5,1010.5,895.35,88.6046,100,54.7,72.2,69.6,66.6
20160531180000,1010.5,1010.5,916.5,90.6977,100,54.7,71.9,69.6,66.6
20160531181500,1010.5,1010.5,874.2,86.5116,100,54.7,71.7,69.5,66.5
20160531183000,1010.5,1010.5,916.5,90.6977,100,54.7,71.4,69.5,66.5
20160531184500,1010.5,1010.5,895.35,88.6046,100,54.7,71.2,69.5,66.5
20160531190000,1010.5,1010.5,916.5,90.6977,100,54.7,70.9,69.5,66.5
20160531191500,1010.5,1010.5,895.35,88.6046,100,54.7,70.5,69.5,66.5
20160531193000,1010.5,1010.5,895.35,88.6046,100,54.7,70.2,69.5,66.5
20160531194500,1010.5,1010.5,916.5,90.6977,100,54.7,69.8,69.5,66.5
20160531200000,1010.5,1010.5,895.35,88.6046,100,54.7,69.5,69.5,66.5
20160531201500,1010.5,1010.5,916.5,90.6977,100,54.0,69.2,69.5,66.5
20160531203000,1010.5,1010.5,916.5,90.6977,100,54.7,69.0,69.5,66.5
20160531204500,1010.5,1010.5,916.5,90.6977,100,54.7,68.8,69.5,66.5
20160531210000,1010.5,1010.5,895.35,88.6046,100,54.7,68.6,69.5,66.5
20160531211500,1010.5,1010.5,895.35,88.6046,100,54.7,68.5,69.5,66.5
20160531213000,1010.5,1010.5,895.35,88.6046,100,54.7,68.4,69.5,66.5
20160531214500,1010.5,1010.5,916.5,90.6977,100,54.7,68.2,69.5,66.5
20160531220000,1010.5,1010.5,895.35,88.6046,100,54.7,68.1,69.5,66.5
20160531221500,1010.5,1010.5,895.35,88.6046,100,54.7,68.0,69.5,66.5
20160531223000,1010.5,1010.5,916.5,90.6977,100,54.7,67.8,69.5,66.5
20160531224500,1010.5,1010.5,895.35,88.6046,100,54.7,67.7,69.5,66.5
20160531230000,1010.5,1010.5,916.5,90.6977,100,54.7,67.6,69.5,66.5
20160531231500,1010.5,1010.5,895.35,88.6046,100,54.7,67.4,69.5,66.5
20160531233000,1010.5,1010.5,895.35,88.6046,100,54.7,67.4,69.5,66.5
20160531234500,1010.5,1010.5,895.35,88.6046,100,54.7,67.2,69.5,66.5
20160601000000,1010.5,1010.5,895.35,88.6046,100,54.7,67.1,69.5,66.5
20160601001500,1010.5,1010.5,895.35,88.6046,100,54.7,67.0,69.5,66.5
20160601003000,1010.5,1010.5,895.35,88.6046,100,54.7,66.9,69.5,66.5
20160601004500,1010.5,1010.5,895.35,88.6046,100,54.7,66.8,69.5,66.5
20160601010000,1010.5,1010.5,895.35,88.6046,100,54.7,66.8,69.5,66.5
20160601011500,1010.5,1010.5,895.35,88.6046,100,54.7,66.7,69.5,66.5
20160601013000,1010.5,1010.5,895.35,88.6046,100,54.7,66.5,69.5,66.5
20160601014500,1010.5,1010.5,895.35,88.6046,100,54.7,66.5,69.5,66.5
20160601020000,1010.5,1010.5,895.35,88.6046,100,54.7,66.4,69.5,66.5
20160601021500,1010.5,1010.5,895.35,88.6046,100,54.7,66.3,69.5,66.5
20160601023000,1010.5,1010.5,874.2,86.5116,100,54.7,66.3,69.5,66.5
20160601024500,1010.5,1010.5,895.35,88.6046,100,54.7,66.2,69.5,66.5
20160601030000,1010.5,1010.5,895.35,88.6046,100,54.7,66.2,69.5,66.5
20160601031500,1010.5,1010.5,895.35,88.6046,100,54.7,66.1,69.5,66.5
20160601033000,1010.5,1010.5,895.35,88.6046,100,54.7,66.0,69.5,66.5
20160601034500,1010.5,1010.5,895.35,88.6046,100,54.7,66.0,69.5,66.5
20160601040000,1010.5,1010.5,895.35,88.6046,100,54.7,66.0,69.5,66.5
20160601041500,1010.5,1010.5,895.35,88.6046,100,54.7,65.9,69.5,66.5
20160601043000,1010.5,1010.5,874.2,86.5116,100,54.7,65.8,69.5,66.5
20160601044500,1010.5,1010.5,874.2,86.5116,100,54.7,65.8,69.5,66.5
20160601050000,1010.5,1010.5,895.35,88.6046,100,54.7,65.7,69.5,66.5
20160601051500,1010.5,1010.5,874.2,86.5116,100,54.7,65.7,69.5,66.5
20160601053000,1010.5,1010.5,874.2,86.5116,100,54.7,65.7,69.5,66.5
20160601054500,1010.5,1010.5,874.2,86.5116,100,54.7,65.6,69.5,66.5
20160601060000,1010.5,1010.5,895.35,88.6046,100,54.7,66.4,69.5,66.5
20160601061500,1010.5,1010.5,895.35,88.6046,100,54.7,69.9,69.5,66.5
20160601063000,1010.5,1010.5,895.35,88.6046,100,54.7,72.8,69.5,66.5
20160601064500,1010.5,1010.5,895.35,88.6046,100,54.1,76.0,69.5,66.5
20160601070000,1010.5,1010.5,916.5,90.6977,100,54.1,79.2,69.5,66.5
20160601071500,1010.5,1010.5,895.35,88.6046,100,54.1,80.2,69.5,66.5
20160601073000,1010.5,1010.5,895.35,88.6046,100,54.1,81.3,69.6,66.6
20160601074500,1010.5,1010.5,916.5,90.6977,100,54.7,82.0,69.6,66.6
20160601080000,1010.5,1010.5,895.35,88.6046,100,54.7,82.5,69.7,66.7
20160601081500,1010.5,1010.5,895.35,88.6046,100,54.7,83.1,69.8,66.8
20160601083000,1010.5,1010.5,895.35,88.6046,100,54.7,83.2,69.9,66.9
20160601084500,1010.5,1010.5,916.5,90.6977,100,54.7,83.6,69.8,66.8
20160601090000,1010.5,1010.5,895.35,88.6046,100,54.7,83.7,69.8,66.8
20160601091500,1010.5,1010.5,916.5,90.6977,100,54.7,84.3,69.9,66.9
20160601093000,1010.5,1010.5,895.35,88.6046,100,54.7,84.4,69.9,66.9
20160601094500,1010.5,1010.5,874.2,86.5116,100,54.7,83.7,69.9,66.9
20160601100000,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.9,66.9
20160601101500,1010.5,1010.5,895.35,88.6046,100,54.7,83.7,69.9,66.9
20160601103000,1010.5,1010.5,895.35,88.6046,100,54.7,83.4,69.9,66.9
20160601104500,1010.5,1010.5,874.2,86.5116,100,54.7,83.4,69.9,66.9
20160601110000,1010.5,1010.5,895.35,88.6046,100,54.7,83.4,69.9,66.9
20160601111500,1010.5,1010.5,895.35,88.6046,100,54.7,83.4,69.9,66.9
20160601113000,1010.5,1010.5,895.35,88.6046,100,53.9,83.4,69.9,66.9
20160601114500,1010.5,1010.5,895.35,88.6046,100,53.9,83.4,69.9,66.9
20160601120000,1010.5,1010.5,895.35,88.6046,100,53.9,83.3,69.9,66.9
20160601121500,1010.5,1010.5,895.35,88.6046,100,53.9,83.3,69.9,66.9
20160601123000,1010.5,1010.5,895.35,88.6046,100,53.9,83.7,69.9,66.9
20160601124500,1010.5,1010.5,895.35,88.6046,100,53.9,83.8,69.9,66.9
20160601130000,1010.5,1010.5,895.35,88.6046,100,54.7,83.4,69.9,66.9
20160601131500,1010.5,1010.5,874.2,86.5116,100,54.7,82.9,69.9,66.9
20160601133000,1010.5,1010.5,874.2,86.5116,100,54.7,82.8,69.9,66.9
20160601134500,1010.5,1010.5,895.35,88.6046,100,54.7,82.0,69.9,66.9
20160601140000,1010.5,1010.5,874.2,86.5116,100,54.7,81.1,69.9,66.9
20160601141500,1010.5,1010.5,874.2,86.5116,100,54.7,80.3,69.9,66.9
20160601143000,1010.5,1010.5,895.35,88.6046,100,54.7,79.6,69.9,66.9
20160601144500,1010.5,1010.5,916.5,90.6977,100,53.9,79.0,69.9,66.9
20160601150000,1010.5,1010.5,895.35,88.6046,100,53.9,78.3,69.9,66.9
20160601151500,1010.5,1010.5,895.35,88.6046,100,54.7,77.7,69.9,66.9
20160601153000,1010.5,1010.5,895.35,88.6046,100,53.9,77.1,69.9,66.9
20160601154500,1010.5,1010.5,895.35,88.6046,100,53.9,76.5,69.9,66.9
20160601160000,1010.5,1010.5,895.35,88.6046,100,53.9,76.0,69.9,66.9
20160601161500,1010.5,1010.5,895.35,88.6046,100,53.9,75.5,69.9,66.9
20160601163000,1010.5,1010.5,874.2,86.5116,100,54.7,75.0,69.9,66.9
20160601164500,1010.5,1010.5,895.35,88.6046,100,54.7,74.6,69.9,66.9
20160601170000,1010.5,1010.5,874.2,86.5116,100,54.7,74.2,69.8,66.8
20160601171500,1010.5,1010.5,895.35,88.6046,100,54.7,73.8,69.8,66.8
20160601173000,1010.5,1010.5,895.35,88.6046,100,53.9,73.4,69.8,66.8
20160601174500,1010.5,1010.5,895.35,88.6046,100,53.9,73.0,69.7,66.7
20160601180000,1010.5,1010.5,874.2,86.5116,100,53.9,72.7,69.6,66.6
20160601181500,1010.5,1010.5,874.2,86.5116,100,53.9,72.3,69.7,66.7
20160601183000,1010.5,1010.5,895.35,88.6046,100,54.7,72.0,69.6,66.6
20160601184500,1010.5,1010.5,874.2,86.5116,100,54.7,71.7,69.6,66.6
20160601190000,1010.5,1010.5,895.35,88.6046,100,54.7,71.4,69.6,66.6
