PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160601191500,1010.5,1010.5,895.35,88.6046,100,54.7,71.2,69.5,66.5
20160601193000,1010.5,1010.5,895.35,88.6046,100,54.7,71.0,69.5,66.5
20160601194500,1010.5,1010.5,895.35,88.6046,100,54.7,70.7,69.5,66.5
20160601200000,1010.5,1010.5,874.2,86.5116,100,54.7,70.4,69.5,66.5
20160601201500,1010.5,1010.5,916.5,90.6977,100,54.7,70.2,69.5,66.5
20160601203000,1010.5,1010.5,895.35,88.6046,100,54.7,69.9,69.5,66.5
20160601204500,1010.5,1010.5,895.35,88.6046,100,54.7,69.6,69.5,66.5
20160601210000,1010.5,1010.5,874.2,86.5116,100,54.7,69.3,69.5,66.5
20160601211500,1010.5,1010.5,874.2,86.5116,100,54.7,68.9,69.5,66.5
20160601213000,1010.5,1010.5,895.35,88.6046,100,54.7,68.7,69.5,66.5
20160601214500,1010.5,1010.5,895.35,88.6046,100,54.7,68.4,69.5,66.5
20160601220000,1010.5,1010.5,895.35,88.6046,100,54.7,68.2,69.5,66.5
20160601221500,1010.5,1010.5,874.2,86.5116,100,54.7,68.0,69.5,66.5
20160601223000,1010.5,1010.5,874.2,86.5116,100,54.7,67.8,69.5,66.5
20160601224500,1010.5,1010.5,895.35,88.6046,100,54.7,67.7,69.5,66.5
20160601230000,1010.5,1010.5,895.35,88.6046,100,54.7,67.6,69.5,66.5
20160601231500,1010.5,1010.5,916.5,90.6977,100,54.7,67.4,69.5,66.5
20160601233000,1010.5,1010.5,895.35,88.6046,100,54.7,67.3,69.5,66.5
20160601234500,1010.5,1010.5,895.35,88.6046,100,54.7,67.2,69.5,66.5
20160602000000,1010.5,1010.5,895.35,88.6046,100,54.7,67.1,69.5,66.5
20160602001500,1010.5,1010.5,874.2,86.5116,100,54.7,66.9,69.5,66.5
20160602003000,1010.5,1010.5,895.35,88.6046,100,54.7,66.8,69.5,66.5
20160602004500,1010.5,1010.5,895.35,88.6046,100,54.7,66.7,69.5,66.5
20160602010000,1010.5,1010.5,895.35,88.6046,100,54.7,66.6,69.5,66.5
20160602011500,1010.5,1010.5,895.35,88.6046,100,54.7,66.6,69.5,66.5
20160602013000,1010.5,1010.5,895.35,88.6046,100,54.7,66.4,69.5,66.5
20160602014500,1010.5,1010.5,895.35,88.6046,100,54.7,66.4,69.5,66.5
20160602020000,1010.5,1010.5,895.35,88.6046,100,54.7,66.3,69.5,66.5
20160602021500,1010.5,1010.5,895.35,88.6046,100,54.7,66.2,69.5,66.5
20160602023000,1010.5,1010.5,895.35,88.6046,100,54.7,66.2,69.5,66.5
20160602024500,1010.5,1010.5,874.2,86.5116,100,54.7,66.1,69.5,66.5
20160602030000,1010.5,1010.5,895.35,88.6046,100,54.7,66.1,69.5,66.5
20160602031500,1010.5,1010.5,895.35,88.6046,100,54.7,66.0,69.5,66.5
20160602033000,1010.5,1010.5,874.2,86.5116,100,54.7,65.9,69.5,66.5
20160602034500,1010.5,1010.5,874.2,86.5116,100,54.7,65.8,69.5,66.5
20160602040000,1010.5,1010.5,916.5,90.6977,100,54.7,65.8,69.5,66.5
20160602041500,1010.5,1010.5,874.2,86.5116,100,54.7,65.7,69.5,66.5
20160602043000,1010.5,1010.5,895.35,88.6046,100,54.7,65.6,69.5,66.5
20160602044500,1010.5,1010.5,895.35,88.6046,100,54.7,65.6,69.5,66.5
20160602050000,1010.5,1010.5,874.2,86.5116,100,54.7,65.5,69.5,66.5
20160602051500,1010.5,1010.5,895.35,88.6046,100,54.7,65.5,69.5,66.5
20160602053000,1010.5,1010.5,895.35,88.6046,100,54.7,65.5,69.5,66.5
20160602054500,1010.5,1010.5,874.2,86.5116,100,54.7,65.3,69.5,66.5
20160602060000,1010.5,1010.5,895.35,88.6046,100,54.7,66.2,69.5,66.5
20160602061500,1010.5,1010.5,895.35,88.6046,100,54.7,69.8,69.5,66.5
20160602063000,1010.5,1010.5,895.35,88.6046,100,54.7,72.7,69.5,66.5
20160602064500,1010.5,1010.5,895.35,88.6046,100,54.7,75.7,69.5,66.5
20160602070000,1010.5,1010.5,874.2,86.5116,100,54.7,78.2,69.5,66.5
20160602071500,1010.5,1010.5,874.2,86.5116,100,54.7,79.9,69.5,66.5
20160602073000,1010.5,1010.5,895.35,88.6046,100,54.7,81.3,69.5,66.5
20160602074500,1010.5,1010.5,895.35,88.6046,100,54.7,81.8,69.5,66.5
20160602080000,1010.5,1010.5,895.35,88.6046,100,54.7,82.5,69.7,66.7
20160602081500,1010.5,1010.5,895.35,88.6046,100,54.7,82.8,69.8,66.8
20160602083000,1010.5,1010.5,874.2,86.5116,100,54.7,83.1,69.9,66.9
20160602084500,1010.5,1010.5,874.2,86.5116,100,54.7,83.5,69.9,66.9
20160602090000,1010.5,1010.5,874.2,86.5116,100,54.7,83.8,69.9,66.9
20160602091500,1010.5,1010.5,895.35,88.6046,100,54.7,84.0,69.9,66.9
20160602093000,1010.5,1010.5,874.2,86.5116,100,53.9,83.9,69.9,66.9
20160602094500,1010.5,1010.5,895.35,88.6046,100,53.9,84.0,69.9,66.9
20160602100000,1010.5,1010.5,874.2,86.5116,100,53.9,84.0,69.9,66.9
20160602101500,1010.5,1010.5,895.35,88.6046,100,54.7,84.2,69.9,66.9
20160602103000,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.9,66.9
20160602104500,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.9,66.9
20160602110000,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.9,66.9
20160602111500,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.9,66.9
20160602113000,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.9,66.9
20160602114500,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.9,66.9
20160602120000,1010.5,1010.5,895.35,88.6046,100,53.9,83.8,69.9,66.9
20160602121500,1010.5,1010.5,874.2,86.5116,100,53.9,83.8,69.9,66.9
20160602123000,1010.5,1010.5,874.2,86.5116,100,53.9,84.3,69.9,66.9
20160602124500,1010.5,1010.5,895.35,88.6046,100,53.9,84.9,69.9,66.9
20160602130000,1010.5,1010.5,874.2,86.5116,100,53.9,84.3,69.9,66.9
20160602131500,1010.5,1010.5,895.35,88.6046,100,53.9,84.3,69.9,66.9
20160602133000,1010.5,1010.5,874.2,86.5116,100,53.9,84.3,69.9,66.9
20160602134500,1010.5,1010.5,874.2,86.5116,100,53.9,84.3,69.9,66.9
20160602140000,1010.5,1010.5,895.35,88.6046,100,54.7,83.9,69.9,66.9
20160602141500,1010.5,1010.5,895.35,88.6046,100,54.7,83.6,69.9,66.9
20160602143000,1010.5,1010.5,895.35,88.6046,100,54.7,83.1,69.9,66.9
20160602144500,1010.5,1010.5,895.35,88.6046,100,54.7,82.3,69.9,66.9
20160602150000,1010.5,1010.5,895.35,88.6046,100,54.7,81.7,69.9,66.9
20160602151500,1010.5,1010.5,916.5,90.6977,100,54.7,80.8,69.9,66.9
20160602153000,1010.5,1010.5,874.2,86.5116,100,54.7,79.5,69.9,66.9
20160602154500,1010.5,1010.5,874.2,86.5116,100,54.7,79.3,69.9,66.9
20160602160000,1010.5,1010.5,874.2,86.5116,100,54.7,79.2,69.9,66.9
20160602161500,1010.5,1010.5,874.2,86.5116,100,54.7,78.0,69.9,66.9
20160602163000,1010.5,1010.5,895.35,88.6046,100,54.7,77.7,69.9,66.9
20160602164500,1010.5,1010.5,895.35,88.6046,100,54.7,77.8,69.9,66.9
20160602170000,1010.5,1010.5,895.35,88.6046,100,54.7,77.3,69.9,66.9
20160602171500,1010.5,1010.5,895.35,88.6046,100,54.7,76.8,69.9,66.9
20160602173000,1010.5,1010.5,916.5,90.6977,100,54.7,76.3,69.9,66.9
20160602174500,1010.5,1010.5,895.35,88.6046,100,54.7,76.7,69.9,66.9
20160602180000,1010.5,1010.5,916.5,90.6977,100,54.7,76.5,69.9,66.9
20160602181500,1010.5,1010.5,916.5,90.6977,100,54.7,75.5,69.9,66.9
20160602183000,1010.5,1010.5,916.5,90.6977,100,54.7,74.7,69.9,66.9
20160602184500,1010.5,1010.5,895.35,88.6046,100,54.7,74.9,69.9,66.9
20160602190000,1010.5,1010.5,895.35,88.6046,100,54.7,75.0,69.9,66.9
20160602191500,1010.5,1010.5,935.3,92.5581,100,54.7,74.9,69.9,66.9
20160602193000,1010.5,1010.5,916.5,90.6977,100,54.7,74.8,69.9,66.9
20160602194500,1010.5,1010.5,916.5,90.6977,100,54.7,73.9,69.9,66.9
20160602200000,1010.5,1010.5,916.5,90.6977,100,54.7,73.4,69.9,66.9
20160602201500,1010.5,1010.5,916.5,90.6977,100,54.7,72.9,69.9,66.9
20160602203000,1010.5,1010.5,916.5,90.6977,100,54.7,72.6,69.9,66.9
20160602204500,1010.5,1010.5,895.35,88.6046,100,54.7,72.6,69.9,66.9
20160602210000,1010.5,1010.5,916.5,90.6977,100,54.7,72.4,69.9,66.9
20160602211500,1010.5,1010.5,916.5,90.6977,100,54.7,72.4,69.9,66.9
20160602213000,1010.5,1010.5,916.5,90.6977,100,54.7,71.7,69.9,66.9
20160602214500,1010.5,1010.5,916.5,90.6977,100,54.7,71.4,69.9,66.9
20160602220000,1010.5,1010.5,935.3,92.5581,100,54.7,71.1,69.9,66.9
20160602221500,1010.5,1010.5,895.35,88.6046,100,54.7,71.1,69.9,66.9
20160602223000,1010.5,1010.5,916.5,90.6977,100,54.7,70.8,69.9,66.9
20160602224500,1010.5,1010.5,916.5,90.6977,100,54.7,70.6,69.8,66.8
20160602230000,1010.5,1010.5,916.5,90.6977,100,54.7,70.5,69.8,66.8
20160602231500,1010.5,1010.5,916.5,90.6977,100,54.7,70.1,69.8,66.8
20160602233000,1010.5,1010.5,916.5,90.6977,100,54.7,70.0,69.8,66.8
20160602234500,1010.5,1010.5,916.5,90.6977,100,54.7,69.9,69.7,66.7
20160603000000,1010.5,1010.5,895.35,88.6046,100,54.7,69.6,69.7,66.7
20160603001500,1010.5,1010.5,916.5,90.6977,100,54.7,69.3,69.7,66.7
20160603003000,1010.5,1010.5,916.5,90.6977,100,54.7,69.0,69.6,66.6
20160603004500,1010.5,1010.5,895.35,88.6046,100,54.7,68.6,69.6,66.6
20160603010000,1010.5,1010.5,916.5,90.6977,100,54.7,68.2,69.7,66.7
20160603011500,1010.5,1010.5,916.5,90.6977,100,54.7,68.1,69.6,66.6
20160603013000,1010.5,1010.5,916.5,90.6977,100,54.7,68.0,69.5,66.5
20160603014500,1010.5,1010.5,916.5,90.6977,100,54.7,67.7,69.5,66.5
20160603020000,1010.5,1010.5,916.5,90.6977,100,54.7,67.6,69.5,66.5
20160603021500,1010.5,1010.5,916.5,90.6977,100,54.7,67.5,69.5,66.5
20160603023000,1010.5,1010.5,916.5,90.6977,100,54.7,67.4,69.6,66.6
20160603024500,1010.5,1010.5,895.35,88.6046,100,54.7,67.3,69.5,66.5
20160603030000,1010.5,1010.5,895.35,88.6046,100,54.7,67.2,69.5,66.5
20160603031500,1010.5,1010.5,916.5,90.6977,100,54.7,67.1,69.5,66.5
20160603033000,1010.5,1010.5,895.35,88.6046,100,54.7,66.9,69.5,66.5
20160603034500,1010.5,1010.5,895.35,88.6046,100,54.7,66.9,69.5,66.5
20160603040000,1010.5,1010.5,895.35,88.6046,100,54.7,66.7,69.5,66.5
20160603041500,1010.5,1010.5,916.5,90.6977,100,54.7,66.6,69.5,66.5
20160603043000,1010.5,1010.5,895.35,88.6046,100,54.7,66.6,69.5,66.5
20160603044500,1010.5,1010.5,895.35,88.6046,100,54.7,66.5,69.5,66.5
20160603050000,1010.5,1010.5,895.35,88.6046,100,54.7,66.4,69.5,66.5
20160603051500,1010.5,1010.5,895.35,88.6046,100,54.7,66.4,69.5,66.5
20160603053000,1010.5,1010.5,895.35,88.6046,100,54.7,66.3,69.5,66.5
20160603054500,1010.5,1010.5,895.35,88.6046,100,54.7,66.2,69.5,66.5
20160603060000,1010.5,1010.5,916.5,90.6977,100,54.7,67.2,69.5,66.5
20160603061500,1010.5,1010.5,895.35,88.6046,100,54.7,71.0,69.5,66.5
20160603063000,1010.5,1010.5,916.5,90.6977,100,54.7,74.9,69.5,66.5
20160603064500,1010.5,1010.5,895.35,88.6046,100,54.7,76.8,69.5,66.5
20160603070000,1010.5,1010.5,895.35,88.6046,100,54.7,79.1,69.5,66.5
20160603071500,1010.5,1010.5,895.35,88.6046,100,54.7,81.3,69.7,66.7
20160603073000,1010.5,1010.5,916.5,90.6977,100,54.7,82.4,69.8,66.8
20160603074500,1010.5,1010.5,895.35,88.6046,100,54.7,83.4,69.9,66.9
20160603080000,1010.5,1010.5,916.5,90.6977,100,54.7,83.5,69.9,66.9
20160603081500,1010.5,1010.5,895.35,88.6046,100,53.9,83.3,69.9,66.9
20160603083000,1010.5,1010.5,916.5,90.6977,100,53.9,83.8,69.9,66.9
20160603084500,1010.5,1010.5,916.5,90.6977,100,53.9,84.0,69.9,66.9
20160603090000,1010.5,1010.5,895.35,88.6046,100,53.9,83.4,69.9,66.9
20160603091500,1010.5,1010.5,916.5,90.6977,100,53.9,84.7,69.9,66.9
20160603093000,1010.5,1010.5,895.35,88.6046,100,53.9,84.8,69.9,66.9
20160603094500,1010.5,1010.5,895.35,88.6046,100,54.7,84.6,69.9,66.9
20160603100000,1010.5,1010.5,916.5,90.6977,100,54.7,84.3,69.9,66.9
20160603101500,1010.5,1010.5,916.5,90.6977,100,54.7,84.4,69.9,66.9
20160603103000,1010.5,1010.5,895.35,88.6046,100,54.7,84.6,69.9,66.9
20160603104500,1010.5,1010.5,895.35,88.6046,100,54.0,84.7,69.9,66.9
20160603110000,1010.5,1010.5,916.5,90.6977,100,54.0,84.7,69.9,66.9
20160603111500,1010.5,1010.5,895.35,88.6046,100,54.0,84.3,69.9,66.9
20160603113000,1010.5,1010.5,916.5,90.6977,100,54.0,84.3,69.9,66.9
20160603114500,1010.5,1010.5,895.35,88.6046,100,54.0,84.7,69.9,66.9
20160603120000,1010.5,1010.5,895.35,88.6046,100,54.0,84.5,69.9,66.9
20160603121500,1010.5,1010.5,935.3,92.5581,100,54.0,83.9,69.9,66.9
20160603123000,1010.5,1010.5,916.5,90.6977,100,54.0,84.3,69.9,66.9
20160603124500,1010.5,1010.5,916.5,90.6977,100,54.0,84.3,69.9,66.9
20160603130000,1010.5,1010.5,895.35,88.6046,100,54.0,84.3,69.9,66.9
20160603131500,1010.5,1010.5,895.35,88.6046,100,54.0,83.9,69.9,66.9
20160603133000,1010.5,1010.5,916.5,90.6977,100,54.0,83.8,69.9,66.9
20160603134500,1010.5,1010.5,916.5,90.6977,100,54.0,83.4,69.9,66.9
20160603140000,1010.5,1010.5,895.35,88.6046,100,54.0,83.3,69.9,66.9
20160603141500,1010.5,1010.5,916.5,90.6977,100,54.0,83.1,69.9,66.9
20160603143000,1010.5,1010.5,874.2,86.5116,100,54.0,82.1,69.9,66.9
20160603144500,1010.5,1010.5,895.35,88.6046,100,54.0,81.5,69.9,66.9
20160603150000,1010.5,1010.5,895.35,88.6046,100,54.0,80.9,69.9,66.9
20160603151500,1010.5,1010.5,916.5,90.6977,100,54.0,80.2,69.9,66.9
20160603153000,1010.5,1010.5,916.5,90.6977,100,54.0,79.8,69.9,66.9
20160603154500,1010.5,1010.5,916.5,90.6977,100,54.0,79.4,69.9,66.9
20160603160000,1010.5,1010.5,916.5,90.6977,100,54.0,79.0,69.9,66.9
20160603161500,1010.5,1010.5,916.5,90.6977,100,54.7,78.9,69.9,66.9
20160603163000,1010.5,1010.5,895.35,88.6046,100,54.7,78.6,69.9,66.9
20160603164500,1010.5,1010.5,916.5,90.6977,100,54.7,78.3,69.9,66.9
20160603170000,1010.5,1010.5,935.3,92.5581,100,54.7,78.1,69.9,66.9
20160603171500,1010.5,1010.5,916.5,90.6977,100,54.7,77.8,69.9,66.9
20160603173000,1010.5,1010.5,895.35,88.6046,100,54.7,77.5,69.9,66.9
20160603174500,1010.5,1010.5,916.5,90.6977,100,54.7,77.3,69.9,66.9
20160603180000,1010.5,1010.5,916.5,90.6977,100,54.7,77.1,69.9,66.9
20160603181500,1010.5,1010.5,916.5,90.6977,100,54.7,76.9,69.9,66.9
20160603183000,1010.5,1010.5,916.5,90.6977,100,54.7,76.7,69.9,66.9
20160603184500,1010.5,1010.5,916.5,90.6977,100,54.7,76.4,69.9,66.9
20160603190000,1010.5,1010.5,916.5,90.6977,100,54.7,76.3,69.9,66.9
20160603191500,1010.5,1010.5,916.5,90.6977,100,54.7,76.2,69.9,66.9
20160603193000,1010.5,1010.5,895.35,88.6046,100,54.7,76.0,69.9,66.9
20160603194500,1010.5,1010.5,916.5,90.6977,100,54.7,75.9,69.9,66.9
20160603200000,1010.5,1010.5,916.5,90.6977,100,54.7,75.7,69.9,66.9
20160603201500,1010.5,1010.5,916.5,90.6977,100,54.7,75.6,69.9,66.9
20160603203000,1010.5,1010.5,895.35,88.6046,100,54.7,75.4,69.9,66.9
20160603204500,1010.5,1010.5,935.3,92.5581,100,54.7,75.3,69.9,66.9
20160603210000,1010.5,1010.5,895.35,88.6046,100,54.7,75.3,69.9,66.9
20160603211500,1010.5,1010.5,895.35,88.6046,100,54.7,75.1,69.9,66.9
20160603213000,1010.5,1010.5,916.5,90.6977,100,54.7,75.0,69.9,66.9
20160603214500,1010.5,1010.5,895.35,88.6046,100,54.7,74.8,69.9,66.9
20160603220000,1010.5,1010.5,916.5,90.6977,100,54.7,74.8,69.9,66.9
20160603221500,1010.5,1010.5,895.35,88.6046,100,54.7,74.6,69.9,66.9
20160603223000,1010.5,1010.5,895.35,88.6046,100,54.7,74.6,69.9,66.9
20160603224500,1010.5,1010.5,916.5,90.6977,100,54.7,74.5,69.9,66.9
20160603230000,1010.5,1010.5,895.35,88.6046,100,54.7,74.5,69.8,66.8
20160603231500,1010.5,1010.5,916.5,90.6977,100,54.7,74.4,69.9,66.9
20160603233000,1010.5,1010.5,895.35,88.6046,100,54.7,74.3,69.9,66.9
20160603234500,1010.5,1010.5,874.2,86.5116,100,54.7,74.3,69.9,66.9
20160604000000,1010.5,1010.5,895.35,88.6046,100,54.7,74.2,69.8,66.8
20160604001500,1010.5,1010.5,916.5,90.6977,100,54.7,74.2,69.9,66.9
20160604003000,1010.5,1010.5,916.5,90.6977,100,54.7,74.1,69.8,66.8
20160604004500,1010.5,1010.5,895.35,88.6046,100,54.7,74.2,69.8,66.8
20160604010000,1010.5,1010.5,916.5,90.6977,100,54.7,74.1,69.8,66.8
20160604011500,1010.5,1010.5,916.5,90.6977,100,54.7,74.0,69.8,66.8
20160604013000,1010.5,1010.5,874.2,86.5116,100,54.7,73.8,69.8,66.8
20160604014500,1010.5,1010.5,895.35,88.6046,100,54.7,73.7,69.7,66.7
20160604020000,1010.5,1010.5,874.2,86.5116,100,54.7,73.6,69.7,66.7
20160604021500,1010.5,1010.5,895.35,88.6046,100,54.7,73.4,69.7,66.7
20160604023000,1010.5,1010.5,895.35,88.6046,100,54.7,73.4,69.6,66.6
20160604024500,1010.5,1010.5,895.35,88.6046,100,54.7,73.3,69.6,66.6
20160604030000,1010.5,1010.5,874.2,86.5116,100,54.7,73.2,69.6,66.6
20160604031500,1010.5,1010.5,874.2,86.5116,100,54.7,73.1,69.6,66.6
20160604033000,1010.5,1010.5,895.35,88.6046,100,54.7,73.1,69.5,66.5
20160604034500,1010.5,1010.5,895.35,88.6046,100,54.7,73.1,69.6,66.6
20160604040000,1010.5,1010.5,895.35,88.6046,100,54.7,73.1,69.6,66.6
20160604041500,1010.5,1010.5,874.2,86.5116,100,54.7,72.9,69.6,66.6
20160604043000,1010.5,1010.5,885.95,87.6744,100,54.7,72.9,69.6,66.6
20160604044500,1010.5,1010.5,885.95,87.6744,100,54.7,72.8,69.6,66.6
20160604050000,1010.5,1010.5,885.95,87.6744,100,54.7,72.8,69.6,66.6
20160604051500,1010.5,1010.5,885.95,87.6744,100,54.7,72.8,69.6,66.6
20160604053000,1010.5,1010.5,885.95,87.6744,100,54.7,72.7,69.5,66.5
20160604054500,1010.5,1010.5,885.95,87.6744,100,54.7,72.7,69.5,66.5
20160604060000,1010.5,1010.5,885.95,87.6744,100,54.7,72.7,69.5,66.5
20160604061500,1010.5,1010.5,885.95,87.6744,100,54.7,72.7,69.6,66.6
20160604063000,1010.5,1010.5,900.05,89.0698,100,54.7,72.6,69.5,66.5
20160604064500,1010.5,1010.5,885.95,87.6744,100,54.7,72.6,69.5,66.5
20160604070000,1010.5,1010.5,885.95,87.6744,100,54.7,72.6,69.5,66.5
20160604071500,1010.5,1010.5,895.35,88.6046,100,54.7,72.6,69.5,66.5
20160604073000,1010.5,1010.5,885.95,87.6744,100,54.7,72.6,69.5,66.5
20160604074500,1010.5,1010.5,885.95,87.6744,100,54.7,72.6,69.5,66.5
20160604080000,1010.5,1010.5,871.85,86.2791,100,54.7,72.4,69.5,66.5
20160604081500,1010.5,1010.5,895.35,88.6046,100,54.7,72.4,69.5,66.5
20160604083000,1010.5,1010.5,895.35,88.6046,100,54.7,72.4,69.5,66.5
20160604084500,1010.5,1010.5,895.35,88.6046,100,54.7,72.4,69.5,66.5
20160604090000,1010.5,1010.5,874.2,86.5116,100,54.7,72.3,69.5,66.5
20160604091500,1010.5,1010.5,885.95,87.6744,100,54.7,72.4,69.5,66.5
20160604093000,1010.5,1010.5,885.95,87.6744,100,54.7,72.4,69.5,66.5
20160604094500,1010.5,1010.5,885.95,87.6744,100,54.7,72.5,69.5,66.5
20160604100000,1010.5,1010.5,876.55,86.7442,100,54.7,72.5,69.5,66.5
20160604101500,1010.5,1010.5,888.3,87.907,100,54.7,72.5,69.5,66.5
20160604103000,1010.5,1010.5,888.3,87.907,100,54.0,72.5,69.5,66.5
20160604104500,1010.5,1010.5,876.55,86.7442,100,54.7,72.5,69.5,66.5
20160604110000,1010.5,1010.5,876.55,86.7442,100,54.7,72.5,69.5,66.5
20160604111500,1010.5,1010.5,890.65,88.1395,100,54.7,72.4,69.5,66.5
20160604113000,1010.5,1010.5,890.65,88.1395,100,54.7,72.4,69.5,66.5
20160604114500,1010.5,1010.5,890.65,88.1395,100,54.7,72.3,69.5,66.5
20160604120000,1010.5,1010.5,890.65,88.1395,100,54.7,72.2,69.5,66.5
20160604121500,1010.5,1010.5,890.65,88.1395,100,54.7,72.3,69.5,66.5
20160604123000,1010.5,1010.5,890.65,88.1395,100,54.7,72.2,69.5,66.5
20160604124500,1010.5,1010.5,907.1,89.7674,100,54.7,72.2,69.5,66.5
20160604130000,1010.5,1010.5,888.3,87.907,100,54.7,72.1,69.5,66.5
20160604131500,1010.5,1010.5,902.4,89.3023,100,54.7,72.1,69.5,66.5
20160604133000,1010.5,1010.5,881.25,87.2093,100,54.7,72.0,69.5,66.5
20160604134500,1010.5,1010.5,881.25,87.2093,100,54.7,72.1,69.5,66.5
20160604140000,1010.5,1010.5,907.1,89.7674,100,54.7,72.0,69.5,66.5
20160604141500,1010.5,1010.5,885.95,87.6744,100,54.7,71.8,69.5,66.5
20160604143000,1010.5,1010.5,885.95,87.6744,100,54.7,71.9,69.5,66.5
20160604144500,1010.5,1010.5,885.95,87.6744,100,54.7,71.8,69.5,66.5
20160604150000,1010.5,1010.5,885.95,87.6744,100,54.7,71.7,69.5,66.5
20160604151500,1010.5,1010.5,897.7,88.8372,100,54.7,71.8,69.5,66.5
20160604153000,1010.5,1010.5,897.7,88.8372,100,54.7,71.8,69.5,66.5
20160604154500,1010.5,1010.5,885.95,87.6744,100,54.7,71.7,69.5,66.5
20160604160000,1010.5,1010.5,885.95,87.6744,100,54.7,71.7,69.5,66.5
20160604161500,1010.5,1010.5,895.35,88.6046,100,54.7,71.7,69.5,66.5
20160604163000,1010.5,1010.5,881.25,87.2093,100,54.7,71.7,69.5,66.5
20160604164500,1010.5,1010.5,904.75,89.5349,100,54.7,71.7,69.5,66.5
20160604170000,1010.5,1010.5,876.55,86.7442,100,54.7,71.6,69.5,66.5
20160604171500,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160604173000,1010.5,1010.5,885.95,87.6744,100,54.7,71.7,69.5,66.5
20160604174500,1010.5,1010.5,885.95,87.6744,100,54.7,71.7,69.5,66.5
20160604180000,1010.5,1010.5,895.35,88.6046,100,54.7,71.7,69.5,66.5
20160604181500,1010.5,1010.5,895.35,88.6046,100,54.7,71.7,69.5,66.5
20160604183000,1010.5,1010.5,895.35,88.6046,100,54.7,71.7,69.5,66.5
20160604184500,1010.5,1010.5,895.35,88.6046,100,54.7,71.7,69.5,66.5
20160604190000,1010.5,1010.5,895.35,88.6046,100,54.7,71.7,69.5,66.5
20160604191500,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160604193000,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160604194500,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160604200000,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160604201500,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160604203000,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160604204500,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160604210000,1010.5,1010.5,885.95,87.6744,100,54.7,71.7,69.5,66.5
20160604211500,1010.5,1010.5,895.35,88.6046,100,54.7,71.7,69.5,66.5
20160604213000,1010.5,1010.5,883.6,87.4419,100,54.7,71.8,69.5,66.5
20160604214500,1010.5,1010.5,893.0,88.3721,100,54.7,71.8,69.5,66.5
20160604220000,1010.5,1010.5,893.0,88.3721,100,54.7,71.9,69.5,66.5
20160604221500,1010.5,1010.5,893.0,88.3721,100,54.7,71.9,69.5,66.5
20160604223000,1010.5,1010.5,893.0,88.3721,100,54.7,71.9,69.5,66.5
20160604224500,1010.5,1010.5,893.0,88.3721,100,54.7,71.9,69.5,66.5
20160604230000,1010.5,1010.5,893.0,88.3721,100,54.7,71.9,69.5,66.5
20160604231500,1010.5,1010.5,881.25,87.2093,100,54.7,71.9,69.5,66.5
20160604233000,1010.5,1010.5,893.0,88.3721,100,54.7,71.8,69.5,66.5
20160604234500,1010.5,1010.5,893.0,88.3721,100,54.7,71.8,69.5,66.5
20160605000000,1010.5,1010.5,893.0,88.3721,100,54.7,71.7,69.5,66.5
20160605001500,1010.5,1010.5,893.0,88.3721,100,54.7,71.7,69.5,66.5
20160605003000,1010.5,1010.5,893.0,88.3721,100,54.7,71.6,69.5,66.5
20160605004500,1010.5,1010.5,893.0,88.3721,100,54.7,71.6,69.5,66.5
20160605010000,1010.5,1010.5,893.0,88.3721,100,54.7,71.6,69.5,66.5
20160605011500,1010.5,1010.5,893.0,88.3721,100,54.7,71.5,69.5,66.5
20160605013000,1010.5,1010.5,893.0,88.3721,100,54.7,71.5,69.5,66.5
20160605014500,1010.5,1010.5,893.0,88.3721,100,54.7,71.5,69.5,66.5
20160605020000,1010.5,1010.5,893.0,88.3721,100,54.7,71.4,69.5,66.5
20160605021500,1010.5,1010.5,893.0,88.3721,100,54.7,71.4,69.5,66.5
20160605023000,1010.5,1010.5,893.0,88.3721,100,54.7,71.5,69.5,66.5
20160605024500,1010.5,1010.5,874.2,86.5116,100,54.7,71.4,69.5,66.5
20160605030000,1010.5,1010.5,895.35,88.6046,100,54.7,71.4,69.5,66.5
20160605031500,1010.5,1010.5,895.35,88.6046,100,54.7,71.4,69.5,66.5
20160605033000,1010.5,1010.5,881.25,87.2093,100,54.7,71.4,69.5,66.5
20160605034500,1010.5,1010.5,907.1,89.7674,100,54.7,71.5,69.5,66.5
20160605040000,1010.5,1010.5,888.3,87.907,100,54.7,71.4,69.5,66.5
20160605041500,1010.5,1010.5,871.85,86.2791,100,54.7,71.6,69.5,66.5
20160605043000,1010.5,1010.5,871.85,86.2791,100,54.7,71.7,69.5,66.5
20160605044500,1010.5,1010.5,883.6,87.4419,100,54.7,71.7,69.5,66.5
20160605050000,1010.5,1010.5,883.6,87.4419,100,54.7,71.7,69.5,66.5
20160605051500,1010.5,1010.5,904.75,89.5349,100,54.7,71.7,69.5,66.5
20160605053000,1010.5,1010.5,895.35,88.6046,100,54.7,71.7,69.5,66.5
20160605054500,1010.5,1010.5,895.35,88.6046,100,54.7,71.6,69.5,66.5
20160605060000,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160605061500,1010.5,1010.5,895.35,88.6046,100,54.7,71.6,69.5,66.5
20160605063000,1010.5,1010.5,876.55,86.7442,100,54.7,71.6,69.5,66.5
20160605064500,1010.5,1010.5,888.3,87.907,100,54.7,71.6,69.5,66.5
20160605070000,1010.5,1010.5,888.3,87.907,100,54.7,71.7,69.5,66.5
20160605071500,1010.5,1010.5,888.3,87.907,100,54.7,71.7,69.5,66.5
20160605073000,1010.5,1010.5,888.3,87.907,100,54.7,71.8,69.5,66.5
20160605074500,1010.5,1010.5,888.3,87.907,100,54.7,71.8,69.5,66.5
20160605080000,1010.5,1010.5,888.3,87.907,100,54.7,71.8,69.5,66.5
20160605081500,1010.5,1010.5,888.3,87.907,100,54.7,71.7,69.5,66.5
20160605083000,1010.5,1010.5,888.3,87.907,100,54.7,71.7,69.5,66.5
20160605084500,1010.5,1010.5,876.55,86.7442,100,54.7,71.7,69.5,66.5
20160605090000,1010.5,1010.5,893.0,88.3721,100,54.7,71.6,69.5,66.5
20160605091500,1010.5,1010.5,893.0,88.3721,100,53.9,71.6,69.5,66.5
20160605093000,1010.5,1010.5,893.0,88.3721,100,53.9,71.5,69.5,66.5
20160605094500,1010.5,1010.5,893.0,88.3721,100,54.7,71.5,69.5,66.5
20160605100000,1010.5,1010.5,893.0,88.3721,100,54.7,71.4,69.5,66.5
20160605101500,1010.5,1010.5,893.0,88.3721,100,54.7,71.5,69.5,66.5
20160605103000,1010.5,1010.5,893.0,88.3721,100,54.7,71.5,69.5,66.5
20160605104500,1010.5,1010.5,893.0,88.3721,100,54.7,71.5,69.5,66.5
20160605110000,1010.5,1010.5,874.2,86.5116,100,54.7,71.5,69.5,66.5
20160605111500,1010.5,1010.5,885.95,87.6744,100,54.7,71.6,69.5,66.5
20160605113000,1010.5,1010.5,885.95,87.6744,100,53.9,71.7,69.5,66.5
20160605114500,1010.5,1010.5,885.95,87.6744,100,53.9,71.7,69.5,66.5
20160605120000,1010.5,1010.5,885.95,87.6744,100,53.9,71.8,69.5,66.5
20160605121500,1010.5,1010.5,885.95,87.6744,100,54.7,71.9,69.5,66.5
20160605123000,1010.5,1010.5,885.95,87.6744,100,54.7,71.9,69.5,66.5
20160605124500,1010.5,1010.5,897.7,88.8372,100,53.9,71.9,69.5,66.5
20160605130000,1010.5,1010.5,888.3,87.907,100,53.9,71.9,69.5,66.5
20160605131500,1010.5,1010.5,888.3,87.907,100,54.7,72.0,69.5,66.5
20160605133000,1010.5,1010.5,888.3,87.907,100,54.7,72.1,69.5,66.5
20160605134500,1010.5,1010.5,916.5,90.6977,100,54.7,72.1,69.5,66.5
20160605140000,1010.5,1010.5,893.0,88.3721,100,54.7,72.1,69.5,66.5
20160605141500,1010.5,1010.5,893.0,88.3721,100,54.7,72.1,69.5,66.5
20160605143000,1010.5,1010.5,893.0,88.3721,100,54.7,72.1,69.5,66.5
20160605144500,1010.5,1010.5,893.0,88.3721,100,54.7,72.0,69.5,66.5
20160605150000,1010.5,1010.5,893.0,88.3721,100,54.7,71.9,69.5,66.5
20160605151500,1010.5,1010.5,883.6,87.4419,100,54.7,71.9,69.5,66.5
20160605153000,1010.5,1010.5,897.7,88.8372,100,54.7,71.8,69.5,66.5
20160605154500,1010.5,1010.5,897.7,88.8372,100,54.7,71.9,69.5,66.5
20160605160000,1010.5,1010.5,881.25,87.2093,100,54.7,71.9,69.5,66.5
20160605161500,1010.5,1010.5,881.25,87.2093,100,54.7,71.9,69.5,66.5
20160605163000,1010.5,1010.5,893.0,88.3721,100,54.7,72.0,69.5,66.5
20160605164500,1010.5,1010.5,876.55,86.7442,100,54.7,72.0,69.5,66.5
20160605170000,1010.5,1010.5,897.7,88.8372,100,54.7,72.0,69.5,66.5
20160605171500,1010.5,1010.5,897.7,88.8372,100,54.7,72.0,69.5,66.5
20160605173000,1010.5,1010.5,885.95,87.6744,100,54.7,72.1,69.5,66.5
20160605174500,1010.5,1010.5,885.95,87.6744,100,54.7,72.1,69.5,66.5
20160605180000,1010.5,1010.5,897.7,88.8372,100,54.7,72.1,69.5,66.5
20160605181500,1010.5,1010.5,897.7,88.8372,100,54.7,72.2,69.5,66.5
20160605183000,1010.5,1010.5,883.6,87.4419,100,54.7,72.2,69.5,66.5
20160605184500,1010.5,1010.5,883.6,87.4419,100,54.7,72.2,69.5,66.5
20160605190000,1010.5,1010.5,907.1,89.7674,100,54.7,72.2,69.5,66.5
20160605191500,1010.5,1010.5,890.65,88.1395,100,54.7,72.2,69.5,66.5
20160605193000,1010.5,1010.5,909.45,90.0,100,54.7,72.2,69.5,66.5
20160605194500,1010.5,1010.5,909.45,90.0,100,54.7,72.3,69.5,66.5
20160605200000,1010.5,1010.5,909.45,90.0,100,54.7,72.2,69.5,66.5
20160605201500,1010.5,1010.5,888.3,87.907,100,54.7,72.3,69.5,66.5
20160605203000,1010.5,1010.5,888.3,87.907,100,54.1,72.3,69.5,66.5
20160605204500,1010.5,1010.5,888.3,87.907,100,54.7,72.4,69.5,66.5
20160605210000,1010.5,1010.5,888.3,87.907,100,54.7,72.4,69.5,66.5
20160605211500,1010.5,1010.5,888.3,87.907,100,54.7,72.5,69.5,66.5
20160605213000,1010.5,1010.5,897.7,88.8372,100,54.7,72.6,69.5,66.5
20160605214500,1010.5,1010.5,897.7,88.8372,100,54.7,72.6,69.5,66.5
20160605220000,1010.5,1010.5,885.95,87.6744,100,54.7,72.6,69.5,66.5
20160605221500,1010.5,1010.5,871.85,86.2791,100,54.7,72.6,69.5,66.5
20160605223000,1010.5,1010.5,885.95,87.6744,100,54.7,72.6,69.5,66.5
20160605224500,1010.5,1010.5,897.7,88.8372,100,54.7,72.6,69.5,66.5
20160605230000,1010.5,1010.5,897.7,88.8372,100,54.7,72.6,69.5,66.5
20160605231500,1010.5,1010.5,897.7,88.8372,100,54.7,72.6,69.5,66.5
20160605233000,1010.5,1010.5,907.1,89.7674,100,54.7,72.6,69.5,66.5
20160605234500,1010.5,1010.5,890.65,88.1395,100,54.7,72.6,69.5,66.5
20160606000000,1010.5,1010.5,904.75,89.5349,100,54.7,72.6,69.5,66.5
20160606001500,1010.5,1010.5,890.65,88.1395,100,54.7,72.6,69.5,66.5
20160606003000,1010.5,1010.5,902.4,89.3023,100,54.7,72.6,69.5,66.5
20160606004500,1010.5,1010.5,902.4,89.3023,100,54.7,72.5,69.5,66.5
20160606010000,1010.5,1010.5,890.65,88.1395,100,54.7,72.4,69.5,66.5
20160606011500,1010.5,1010.5,890.65,88.1395,100,54.7,72.4,69.5,66.5
20160606013000,1010.5,1010.5,890.65,88.1395,100,54.7,72.4,69.5,66.5
20160606014500,1010.5,1010.5,890.65,88.1395,100,54.7,72.4,69.5,66.5
20160606020000,1010.5,1010.5,890.65,88.1395,100,54.7,72.4,69.5,66.5
20160606021500,1010.5,1010.5,871.85,86.2791,100,54.7,72.4,69.5,66.5
20160606023000,1010.5,1010.5,897.7,88.8372,100,54.7,72.4,69.5,66.5
20160606024500,1010.5,1010.5,888.3,87.907,100,54.7,72.4,69.5,66.5
20160606030000,1010.5,1010.5,888.3,87.907,100,54.7,72.4,69.5,66.5
20160606031500,1010.5,1010.5,874.2,86.5116,100,54.7,72.4,69.5,66.5
20160606033000,1010.5,1010.5,888.3,87.907,100,54.7,72.4,69.5,66.5
20160606034500,1010.5,1010.5,888.3,87.907,100,54.7,72.3,69.5,66.5
20160606040000,1010.5,1010.5,876.55,86.7442,100,54.7,72.3,69.5,66.5
20160606041500,1010.5,1010.5,893.0,88.3721,100,54.7,72.2,69.5,66.5
20160606043000,1010.5,1010.5,893.0,88.3721,100,54.7,72.2,69.5,66.5
20160606044500,1010.5,1010.5,867.15,85.814,100,54.7,72.2,69.5,66.5
20160606050000,1010.5,1010.5,888.3,87.907,100,54.7,72.2,69.5,66.5
20160606051500,1010.5,1010.5,888.3,87.907,100,54.7,72.2,69.5,66.5
20160606053000,1010.5,1010.5,888.3,87.907,100,54.7,72.2,69.5,66.5
20160606054500,1010.5,1010.5,888.3,87.907,100,54.7,72.2,69.5,66.5
20160606060000,1010.5,1010.5,888.3,87.907,100,54.7,72.2,69.5,66.5
20160606061500,1010.5,1010.5,888.3,87.907,100,54.7,74.0,69.5,66.5
20160606063000,1010.5,1010.5,888.3,87.907,100,54.7,76.4,69.5,66.5
20160606064500,1010.5,1010.5,888.3,87.907,100,54.7,78.7,69.5,66.5
20160606070000,1010.5,1010.5,888.3,87.907,100,54.7,80.4,69.5,66.5
20160606071500,1010.5,1010.5,888.3,87.907,100,54.7,81.7,69.6,66.6
20160606073000,1010.5,1010.5,888.3,87.907,100,54.7,82.3,69.7,66.7
20160606074500,1010.5,1010.5,888.3,87.907,100,54.7,82.9,69.8,66.8
20160606080000,1010.5,1010.5,888.3,87.907,100,54.7,83.0,69.9,66.9
20160606081500,1010.5,1010.5,888.3,87.907,100,54.7,83.7,69.9,66.9
20160606083000,1010.5,1010.5,888.3,87.907,100,54.7,83.7,69.9,66.9
20160606084500,1010.5,1010.5,869.5,86.0465,100,54.7,83.7,69.9,66.9
20160606090000,1010.5,1010.5,900.05,89.0698,100,54.7,83.9,69.9,66.9
20160606091500,1010.5,1010.5,888.3,87.907,100,54.7,84.0,69.9,66.9
20160606093000,1010.5,1010.5,888.3,87.907,100,54.7,84.1,69.9,66.9
20160606094500,1010.5,1010.5,874.2,86.5116,100,54.7,84.0,69.9,66.9
20160606100000,1010.5,1010.5,888.3,87.907,100,54.7,84.4,69.9,66.9
20160606101500,1010.5,1010.5,888.3,87.907,100,54.7,83.7,69.9,66.9
20160606103000,1010.5,1010.5,876.55,86.7442,100,54.7,83.8,69.9,66.9
20160606104500,1010.5,1010.5,888.3,87.907,100,54.7,83.5,69.9,66.9
20160606110000,1010.5,1010.5,888.3,87.907,100,53.9,83.8,69.9,66.9
20160606111500,1010.5,1010.5,897.7,88.8372,100,53.9,83.7,69.9,66.9
20160606113000,1010.5,1010.5,885.95,87.6744,100,53.9,83.8,69.9,66.9
20160606114500,1010.5,1010.5,885.95,87.6744,100,53.9,83.4,69.9,66.9
20160606120000,1010.5,1010.5,885.95,87.6744,100,53.9,83.8,69.9,66.9
20160606121500,1010.5,1010.5,895.35,88.6046,100,53.9,84.5,69.9,66.9
20160606123000,1010.5,1010.5,895.35,88.6046,100,54.7,84.3,69.9,66.9
20160606124500,1010.5,1010.5,895.35,88.6046,100,54.7,84.3,69.9,66.9
20160606130000,1010.5,1010.5,895.35,88.6046,100,54.7,84.6,69.9,66.9
20160606131500,1010.5,1010.5,881.25,87.2093,100,54.7,84.3,69.9,66.9
20160606133000,1010.5,1010.5,890.65,88.1395,100,54.7,83.8,69.9,66.9
20160606134500,1010.5,1010.5,890.65,88.1395,100,54.7,83.3,69.9,66.9
20160606140000,1010.5,1010.5,900.05,89.0698,100,54.7,82.5,69.9,66.9
20160606141500,1010.5,1010.5,888.3,87.907,100,53.9,81.4,69.9,66.9
20160606143000,1010.5,1010.5,888.3,87.907,100,53.9,80.3,69.9,66.9
20160606144500,1010.5,1010.5,888.3,87.907,100,53.9,79.4,69.9,66.9
20160606150000,1010.5,1010.5,888.3,87.907,100,53.9,78.6,69.9,66.9
20160606151500,1010.5,1010.5,888.3,87.907,100,53.9,77.9,69.9,66.9
20160606153000,1010.5,1010.5,888.3,87.907,100,53.9,77.3,69.9,66.9
20160606154500,1010.5,1010.5,888.3,87.907,100,53.9,76.6,69.9,66.9
20160606160000,1010.5,1010.5,902.4,89.3023,100,54.5,76.2,69.9,66.9
20160606161500,1010.5,1010.5,890.65,88.1395,100,54.5,75.7,69.9,66.9
20160606163000,1010.5,1010.5,900.05,89.0698,100,54.5,75.4,69.9,66.9
20160606164500,1010.5,1010.5,890.65,88.1395,100,54.5,74.9,69.9,66.9
20160606170000,1010.5,1010.5,890.65,88.1395,100,54.5,74.5,69.9,66.9
20160606171500,1010.5,1010.5,900.05,89.0698,100,54.5,74.1,69.9,66.9
20160606173000,1010.5,1010.5,888.3,87.907,100,54.5,73.8,69.8,66.8
20160606174500,1010.5,1010.5,897.7,88.8372,100,54.5,73.4,69.8,66.8
20160606180000,1010.5,1010.5,897.7,88.8372,100,54.5,73.1,69.7,66.7
20160606181500,1010.5,1010.5,888.3,87.907,100,54.5,72.7,69.6,66.6
20160606183000,1010.5,1010.5,888.3,87.907,100,54.5,72.2,69.6,66.6
20160606184500,1010.5,1010.5,900.05,89.0698,100,54.5,71.7,69.6,66.6
20160606190000,1010.5,1010.5,900.05,89.0698,100,54.5,71.3,69.5,66.5
20160606191500,1010.5,1010.5,900.05,89.0698,100,54.5,70.9,69.5,66.5
20160606193000,1010.5,1010.5,916.5,90.6977,100,54.5,70.5,69.5,66.5
20160606194500,1010.5,1010.5,881.25,87.2093,100,54.5,70.2,69.5,66.5
20160606200000,1010.5,1010.5,897.7,88.8372,100,54.5,70.0,69.5,66.5
20160606201500,1010.5,1010.5,897.7,88.8372,100,54.5,69.7,69.5,66.5
20160606203000,1010.5,1010.5,883.6,87.4419,100,54.5,69.5,69.5,66.5
20160606204500,1010.5,1010.5,897.7,88.8372,100,54.5,69.3,69.5,66.5
20160606210000,1010.5,1010.5,897.7,88.8372,100,54.5,69.1,69.5,66.5
20160606211500,1010.5,1010.5,888.3,87.907,100,54.5,68.9,69.5,66.5
20160606213000,1010.5,1010.5,900.05,89.0698,100,54.5,68.8,69.5,66.5
20160606214500,1010.5,1010.5,876.55,86.7442,100,54.5,68.7,69.5,66.5
20160606220000,1010.5,1010.5,888.3,87.907,100,54.5,68.6,69.5,66.5
20160606221500,1010.5,1010.5,888.3,87.907,100,54.5,68.5,69.5,66.5
20160606223000,1010.5,1010.5,897.7,88.8372,100,54.5,68.4,69.5,66.5
20160606224500,1010.5,1010.5,897.7,88.8372,100,54.5,68.3,69.5,66.5
20160606230000,1010.5,1010.5,897.7,88.8372,100,54.5,68.2,69.5,66.5
20160606231500,1010.5,1010.5,897.7,88.8372,100,54.5,68.2,69.5,66.5
20160606233000,1010.5,1010.5,885.95,87.6744,100,54.5,68.1,69.5,66.5
20160606234500,1010.5,1010.5,885.95,87.6744,100,54.5,67.9,69.5,66.5
20160607000000,1010.5,1010.5,885.95,87.6744,100,54.5,67.8,69.5,66.5
20160607001500,1010.5,1010.5,876.55,86.7442,100,54.5,67.7,69.5,66.5
20160607003000,1010.5,1010.5,876.55,86.7442,100,54.5,67.6,69.5,66.5
20160607004500,1010.5,1010.5,885.95,87.6744,100,54.5,67.4,69.5,66.5
20160607010000,1010.5,1010.5,897.7,88.8372,100,54.5,67.3,69.5,66.5
20160607011500,1010.5,1010.5,888.3,87.907,100,54.5,67.2,69.5,66.5
20160607013000,1010.5,1010.5,876.55,86.7442,100,54.5,67.0,69.5,66.5
20160607014500,1010.5,1010.5,890.65,88.1395,100,54.5,66.9,69.5,66.5
20160607020000,1010.5,1010.5,900.05,89.0698,100,54.5,66.8,69.5,66.5
20160607021500,1010.5,1010.5,885.95,87.6744,100,54.5,66.7,69.5,66.5
20160607023000,1010.5,1010.5,885.95,87.6744,100,54.5,66.7,69.5,66.5
20160607024500,1010.5,1010.5,885.95,87.6744,100,54.5,66.6,69.5,66.5
20160607030000,1010.5,1010.5,895.35,88.6046,100,54.5,66.5,69.5,66.5
20160607031500,1010.5,1010.5,895.35,88.6046,100,54.5,66.4,69.5,66.5
20160607033000,1010.5,1010.5,871.85,86.2791,100,54.5,66.3,69.5,66.5
20160607034500,1010.5,1010.5,888.3,87.907,100,54.5,66.2,69.5,66.5
20160607040000,1010.5,1010.5,928.25,91.8605,100,54.5,66.2,69.5,66.5
20160607041500,1010.5,1010.5,902.4,89.3023,100,54.5,66.1,69.5,66.5
20160607043000,1010.5,1010.5,916.5,90.6977,100,54.5,66.0,69.5,66.5
20160607044500,1010.5,1010.5,904.75,89.5349,100,54.5,66.0,69.5,66.5
20160607050000,1010.5,1010.5,904.75,89.5349,100,54.5,65.9,69.5,66.5
20160607051500,1010.5,1010.5,904.75,89.5349,100,54.5,65.8,69.5,66.5
20160607053000,1010.5,1010.5,904.75,89.5349,100,54.5,65.7,69.5,66.5
20160607054500,1010.5,1010.5,904.75,89.5349,100,54.5,65.6,69.5,66.5
20160607060000,1010.5,1010.5,904.75,89.5349,100,54.5,67.0,69.5,66.5
20160607061500,1010.5,1010.5,904.75,89.5349,100,54.5,70.9,69.5,66.5
20160607063000,1010.5,1010.5,904.75,89.5349,100,54.5,74.4,69.5,66.5
20160607064500,1010.5,1010.5,904.75,89.5349,100,54.5,77.0,69.5,66.5
20160607070000,1010.5,1010.5,904.75,89.5349,100,54.5,79.2,69.5,66.5
20160607071500,1010.5,1010.5,916.5,90.6977,100,54.5,81.0,69.5,66.5
20160607073000,1010.5,1010.5,916.5,90.6977,100,54.5,82.1,69.6,66.6
20160607074500,1010.5,1010.5,916.5,90.6977,100,54.5,82.6,69.7,66.7
20160607080000,1010.5,1010.5,895.35,88.6046,100,54.5,83.1,69.9,66.9
20160607081500,1010.5,1010.5,918.85,90.9302,100,53.9,83.2,69.8,66.8
20160607083000,1010.5,1010.5,918.85,90.9302,100,54.7,83.7,69.9,66.9
20160607084500,1010.5,1010.5,918.85,90.9302,100,54.7,83.8,69.9,66.9
20160607090000,1010.5,1010.5,918.85,90.9302,100,54.7,84.1,69.9,66.9
20160607091500,1010.5,1010.5,918.85,90.9302,100,53.9,83.5,69.9,66.9
20160607093000,1010.5,1010.5,935.3,92.5581,100,53.9,83.7,69.9,66.9
20160607094500,1010.5,1010.5,909.45,90.0,100,53.9,84.3,69.9,66.9
20160607100000,1010.5,1010.5,928.25,91.8605,100,53.9,83.4,69.9,66.9
20160607101500,1010.5,1010.5,909.45,90.0,100,53.9,83.4,69.9,66.9
20160607103000,1010.5,1010.5,930.6,92.093,100,53.9,83.4,69.9,66.9
20160607104500,1010.5,1010.5,916.5,90.6977,100,53.9,83.4,69.9,66.9
20160607110000,1010.5,1010.5,916.5,90.6977,100,53.9,83.3,69.9,66.9
20160607111500,1010.5,1010.5,916.5,90.6977,100,53.9,83.7,69.9,66.9
20160607113000,1010.5,1010.5,916.5,90.6977,100,53.9,83.4,69.9,66.9
20160607114500,1010.5,1010.5,935.3,92.5581,100,53.9,83.1,69.9,66.9
20160607120000,1010.5,1010.5,925.9,91.6279,100,54.7,83.8,69.9,66.9
20160607121500,1010.5,1010.5,925.9,91.6279,100,54.7,83.4,69.9,66.9
20160607123000,1010.5,1010.5,925.9,91.6279,100,54.7,83.4,69.9,66.9
20160607124500,1010.5,1010.5,907.1,89.7674,100,54.7,83.4,69.9,66.9
20160607130000,1010.5,1010.5,918.85,90.9302,100,54.7,83.8,69.9,66.9
20160607131500,1010.5,1010.5,918.85,90.9302,100,54.7,83.8,69.9,66.9
20160607133000,1010.5,1010.5,918.85,90.9302,100,54.7,84.2,69.9,66.9
20160607134500,1010.5,1010.5,935.3,92.5581,100,54.7,84.3,69.9,66.9
20160607140000,1010.5,1010.5,935.3,92.5581,100,54.7,84.0,69.9,66.9
20160607141500,1010.5,1010.5,911.8,90.2326,100,54.7,83.4,69.9,66.9
20160607143000,1010.5,1010.5,911.8,90.2326,100,54.7,84.7,69.9,66.9
20160607144500,1010.5,1010.5,911.8,90.2326,100,54.7,83.8,69.9,66.9
20160607150000,1010.5,1010.5,911.8,90.2326,100,54.7,83.3,69.9,66.9
20160607151500,1010.5,1010.5,911.8,90.2326,100,54.7,83.2,69.9,66.9
20160607153000,1010.5,1010.5,921.2,91.1628,100,54.7,81.8,69.9,66.9
20160607154500,1010.5,1010.5,909.45,90.0,100,54.7,81.3,69.9,66.9
20160607160000,1010.5,1010.5,923.55,91.3953,100,54.7,80.9,69.9,66.9
20160607161500,1010.5,1010.5,911.8,90.2326,100,54.7,79.9,69.9,66.9
20160607163000,1010.5,1010.5,925.9,91.6279,100,54.7,78.6,69.9,66.9
20160607164500,1010.5,1010.5,925.9,91.6279,100,54.7,78.3,69.9,66.9
20160607170000,1010.5,1010.5,925.9,91.6279,100,54.7,77.5,69.9,66.9
20160607171500,1010.5,1010.5,916.5,90.6977,100,54.7,76.9,69.9,66.9
20160607173000,1010.5,1010.5,925.9,91.6279,100,54.7,76.4,69.9,66.9
20160607174500,1010.5,1010.5,925.9,91.6279,100,54.7,76.0,69.9,66.9
20160607180000,1010.5,1010.5,911.8,90.2326,100,54.7,75.6,69.9,66.9
20160607181500,1010.5,1010.5,925.9,91.6279,100,54.7,75.1,69.9,66.9
20160607183000,1010.5,1010.5,916.5,90.6977,100,54.7,74.6,69.9,66.9
20160607184500,1010.5,1010.5,928.25,91.8605,100,54.7,74.1,69.9,66.9
20160607190000,1010.5,1010.5,907.1,89.7674,100,54.7,73.8,69.9,66.9
20160607191500,1010.5,1010.5,918.85,90.9302,100,54.7,73.3,69.9,66.9
20160607193000,1010.5,1010.5,918.85,90.9302,100,54.7,72.9,69.9,66.9
20160607194500,1010.5,1010.5,918.85,90.9302,100,54.7,72.6,69.9,66.9
20160607200000,1010.5,1010.5,935.3,92.5581,100,54.7,72.2,69.9,66.9
20160607201500,1010.5,1010.5,921.2,91.1628,100,54.7,71.8,69.9,66.9
20160607203000,1010.5,1010.5,909.45,90.0,100,54.7,71.4,69.9,66.9
20160607204500,1010.5,1010.5,909.45,90.0,100,54.7,70.8,69.9,66.9
20160607210000,1010.5,1010.5,932.95,92.3256,100,54.7,70.6,69.8,66.8
20160607211500,1010.5,1010.5,921.2,91.1628,100,54.7,70.1,69.8,66.8
20160607213000,1010.5,1010.5,921.2,91.1628,100,54.7,69.9,69.7,66.7
20160607214500,1010.5,1010.5,921.2,91.1628,100,54.7,69.7,69.7,66.7
20160607220000,1010.5,1010.5,921.2,91.1628,100,54.7,69.4,69.7,66.7
20160607221500,1010.5,1010.5,921.2,91.1628,100,54.7,69.2,69.6,66.6
20160607223000,1010.5,1010.5,921.2,91.1628,100,54.7,69.0,69.6,66.6
20160607224500,1010.5,1010.5,911.8,90.2326,100,54.7,68.8,69.6,66.6
20160607230000,1010.5,1010.5,911.8,90.2326,100,54.7,68.6,69.6,66.6
20160607231500,1010.5,1010.5,937.65,92.7907,100,54.7,68.4,69.6,66.6
20160607233000,1010.5,1010.5,911.8,90.2326,100,54.7,68.2,69.5,66.5
20160607234500,1010.5,1010.5,911.8,90.2326,100,54.7,68.1,69.5,66.5
20160608000000,1010.5,1010.5,923.55,91.3953,100,54.7,68.0,69.5,66.5
20160608001500,1010.5,1010.5,909.45,90.0,100,54.7,67.8,69.5,66.5
20160608003000,1010.5,1010.5,918.85,90.9302,100,54.7,67.7,69.5,66.5
20160608004500,1010.5,1010.5,928.25,91.8605,100,54.7,67.5,69.5,66.5
20160608010000,1010.5,1010.5,904.75,89.5349,100,54.7,67.4,69.5,66.5
20160608011500,1010.5,1010.5,918.85,90.9302,100,54.7,67.3,69.5,66.5
20160608013000,1010.5,1010.5,874.2,86.5116,100,54.7,67.2,69.5,66.5
20160608014500,1010.5,1010.5,895.35,88.6046,100,54.7,67.1,69.5,66.5
20160608020000,1010.5,1010.5,874.2,86.5116,100,54.7,67.1,69.5,66.5
20160608021500,1010.5,1010.5,874.2,86.5116,100,54.7,67.0,69.5,66.5
20160608023000,1010.5,1010.5,895.35,88.6046,100,54.7,66.9,69.5,66.5
20160608024500,1010.5,1010.5,895.35,88.6046,100,54.7,66.9,69.5,66.5
20160608030000,1010.5,1010.5,874.2,86.5116,100,54.7,66.8,69.5,66.5
20160608031500,1010.5,1010.5,895.35,88.6046,100,54.7,66.7,69.5,66.5
20160608033000,1010.5,1010.5,895.35,88.6046,100,54.7,66.7,69.5,66.5
20160608034500,1010.5,1010.5,895.35,88.6046,100,54.7,66.6,69.5,66.5
20160608040000,1010.5,1010.5,874.2,86.5116,100,54.7,66.5,69.5,66.5
20160608041500,1010.5,1010.5,895.35,88.6046,100,54.7,66.4,69.5,66.5
20160608054500,1010.5,1010.5,876.55,86.7442,100,54.3,66.3,69.5,66.5
20160608060000,1010.5,1010.5,876.55,86.7442,100,54.3,67.6,69.5,66.5
20160608061500,1010.5,1010.5,876.55,86.7442,100,54.3,71.6,69.5,66.5
20160608063000,1010.5,1010.5,864.8,85.5814,100,54.3,74.4,69.5,66.5
20160608064500,1010.5,1010.5,864.8,85.5814,100,54.3,78.5,69.5,66.5
20160608070000,1010.5,1010.5,864.8,85.5814,100,54.3,79.8,69.5,66.5
20160608071500,1010.5,1010.5,874.2,86.5116,100,54.3,81.7,69.7,66.7
20160608073000,1010.5,1010.5,874.2,86.5116,100,54.3,82.7,69.9,66.9
20160608074500,1010.5,1010.5,860.1,85.1163,100,54.3,83.4,69.9,66.9
20160608080000,1010.5,1010.5,869.5,86.0465,100,54.3,83.8,69.9,66.9
20160608081500,1010.5,1010.5,888.3,87.907,100,54.3,83.8,69.9,66.9
20160608083000,1010.5,1010.5,888.3,87.907,100,54.3,84.2,69.9,66.9
20160608084500,1010.5,1010.5,876.55,86.7442,100,54.3,83.4,69.9,66.9
20160608090000,1010.5,1010.5,918.85,90.9302,100,54.3,83.3,69.9,66.9
20160608091500,1010.5,1010.5,897.7,88.8372,100,54.3,83.4,69.9,66.9
20160608093000,1010.5,1010.5,885.95,87.6744,100,54.3,83.7,69.9,66.9
20160608094500,1010.5,1010.5,902.4,89.3023,100,54.3,83.8,69.9,66.9
20160608100000,1010.5,1010.5,902.4,89.3023,100,54.3,83.8,69.9,66.9
20160608101500,1010.5,1010.5,902.4,89.3023,100,54.3,83.7,69.9,66.9
20160608103000,1010.5,1010.5,902.4,89.3023,100,54.3,83.6,69.9,66.9
20160608104500,1010.5,1010.5,902.4,89.3023,100,54.3,83.4,69.9,66.9
20160608110000,1010.5,1010.5,902.4,89.3023,100,54.3,83.5,69.9,66.9
20160608111500,1010.5,1010.5,902.4,89.3023,100,54.3,83.5,69.9,66.9
20160608113000,1010.5,1010.5,902.4,89.3023,100,54.3,83.8,69.9,66.9
20160608114500,1010.5,1010.5,890.65,88.1395,100,54.3,83.8,69.9,66.9
20160608120000,1010.5,1010.5,904.75,89.5349,100,54.3,83.8,69.9,66.9
20160608121500,1010.5,1010.5,893.0,88.3721,100,54.3,83.8,69.9,66.9
20160608123000,1010.5,1010.5,902.4,89.3023,100,54.3,83.8,69.9,66.9
20160608124500,1010.5,1010.5,893.0,88.3721,100,54.3,83.3,69.9,66.9
20160608130000,1010.5,1010.5,893.0,88.3721,100,54.3,84.7,69.9,66.9
20160608131500,1010.5,1010.5,893.0,88.3721,100,54.3,84.3,69.9,66.9
20160608133000,1010.5,1010.5,902.4,89.3023,100,54.3,84.3,69.9,66.9
20160608134500,1010.5,1010.5,911.8,90.2326,100,54.3,83.8,69.9,66.9
20160608140000,1010.5,1010.5,911.8,90.2326,100,54.3,82.9,69.9,66.9
20160608141500,1010.5,1010.5,911.8,90.2326,100,54.3,81.9,69.9,66.9
20160608143000,1010.5,1010.5,911.8,90.2326,100,54.3,80.8,69.9,66.9
20160608144500,1010.5,1010.5,902.4,89.3023,100,54.3,79.2,69.9,66.9
20160608150000,1010.5,1010.5,911.8,90.2326,100,54.3,78.1,69.9,66.9
20160608151500,1010.5,1010.5,911.8,90.2326,100,54.3,77.3,69.9,66.9
20160608153000,1010.5,1010.5,928.25,91.8605,100,54.3,76.4,69.9,66.9
20160608154500,1010.5,1010.5,928.25,91.8605,100,54.3,75.7,69.9,66.9
20160608160000,1010.5,1010.5,911.8,90.2326,100,54.3,76.1,69.9,66.9
20160608161500,1010.5,1010.5,911.8,90.2326,100,54.3,75.4,69.9,66.9
20160608163000,1010.5,1010.5,900.05,89.0698,100,54.3,74.8,69.9,66.9
20160608164500,1010.5,1010.5,900.05,89.0698,100,54.3,75.3,69.9,66.9
20160608170000,1010.5,1010.5,900.05,89.0698,100,54.3,74.7,69.9,66.9
20160608171500,1010.5,1010.5,900.05,89.0698,100,54.3,74.5,69.9,66.9
20160608173000,1010.5,1010.5,916.5,90.6977,100,54.3,73.8,69.9,66.9
20160608174500,1010.5,1010.5,916.5,90.6977,100,54.3,73.6,69.9,66.9
20160608180000,1010.5,1010.5,897.7,88.8372,100,54.3,73.0,69.9,66.9
20160608181500,1010.5,1010.5,930.6,92.093,100,54.3,72.7,69.9,66.9
20160608183000,1010.5,1010.5,907.1,89.7674,100,54.3,72.2,69.9,66.9
20160608184500,1010.5,1010.5,916.5,90.6977,100,54.3,71.9,69.9,66.9
20160608190000,1010.5,1010.5,916.5,90.6977,100,54.3,71.6,69.9,66.9
20160608191500,1010.5,1010.5,916.5,90.6977,100,54.3,71.3,69.9,66.9
20160608193000,1010.5,1010.5,900.05,89.0698,100,54.3,70.9,69.9,66.9
20160608194500,1010.5,1010.5,909.45,90.0,100,54.3,70.2,69.9,66.9
20160608200000,1010.5,1010.5,909.45,90.0,100,54.3,70.0,69.9,66.9
20160608201500,1010.5,1010.5,909.45,90.0,100,54.3,69.8,69.9,66.9
20160608203000,1010.5,1010.5,909.45,90.0,100,54.3,69.5,69.9,66.9
20160608204500,1010.5,1010.5,909.45,90.0,100,54.3,69.2,69.9,66.9
20160608210000,1010.5,1010.5,909.45,90.0,100,54.3,68.8,69.8,66.8
20160608211500,1010.5,1010.5,909.45,90.0,100,54.3,68.6,69.8,66.8
20160608213000,1010.5,1010.5,895.35,88.6046,100,54.3,68.6,69.7,66.7
20160608214500,1010.5,1010.5,895.35,88.6046,100,54.3,68.4,69.8,66.8
20160608220000,1010.5,1010.5,895.35,88.6046,100,54.3,68.2,69.7,66.7
20160608221500,1010.5,1010.5,904.75,89.5349,100,54.3,68.1,69.7,66.7
20160608223000,1010.5,1010.5,921.2,91.1628,100,54.3,67.9,69.7,66.7
20160608224500,1010.5,1010.5,921.2,91.1628,100,54.3,67.8,69.6,66.6
20160608230000,1010.5,1010.5,900.05,89.0698,100,54.3,67.6,69.7,66.7
20160608231500,1010.5,1010.5,918.85,90.9302,100,54.3,67.6,69.6,66.6
20160608233000,1010.5,1010.5,909.45,90.0,100,54.3,67.5,69.6,66.6
20160608234500,1010.5,1010.5,921.2,91.1628,100,54.3,67.4,69.6,66.6
20160609000000,1010.5,1010.5,897.7,88.8372,100,54.3,67.2,69.6,66.6
20160609001500,1010.5,1010.5,897.7,88.8372,100,54.3,67.1,69.6,66.6
20160609003000,1010.5,1010.5,907.1,89.7674,100,54.3,67.0,69.6,66.6
20160609004500,1010.5,1010.5,918.85,90.9302,100,54.3,67.0,69.5,66.5
20160609010000,1010.5,1010.5,918.85,90.9302,100,54.3,66.8,69.6,66.6
20160609011500,1010.5,1010.5,918.85,90.9302,100,54.3,66.8,69.5,66.5
20160609013000,1010.5,1010.5,904.75,89.5349,100,54.3,66.7,69.5,66.5
20160609014500,1010.5,1010.5,904.75,89.5349,100,54.3,66.7,69.5,66.5
20160609020000,1010.5,1010.5,904.75,89.5349,100,54.3,66.7,69.5,66.5
20160609021500,1010.5,1010.5,904.75,89.5349,100,54.3,66.6,69.5,66.5
20160609023000,1010.5,1010.5,918.85,90.9302,100,54.3,66.6,69.5,66.5
20160609024500,1010.5,1010.5,918.85,90.9302,100,54.3,66.5,69.5,66.5
20160609030000,1010.5,1010.5,909.45,90.0,100,54.3,66.3,69.5,66.5
20160609031500,1010.5,1010.5,909.45,90.0,100,54.3,66.2,69.5,66.5
20160609033000,1010.5,1010.5,923.55,91.3953,100,54.3,66.0,69.5,66.5
20160609034500,1010.5,1010.5,904.75,89.5349,100,54.3,65.8,69.5,66.5
20160609040000,1010.5,1010.5,888.3,87.907,100,54.3,65.7,69.5,66.5
20160609041500,1010.5,1010.5,909.45,90.0,100,54.3,65.5,69.5,66.5
20160609043000,1010.5,1010.5,909.45,90.0,100,54.3,65.5,69.5,66.5
20160609044500,1010.5,1010.5,909.45,90.0,100,54.3,65.5,69.5,66.5
20160609050000,1010.5,1010.5,909.45,90.0,100,54.3,65.4,69.5,66.5
20160609051500,1010.5,1010.5,893.0,88.3721,100,54.3,65.4,69.5,66.5
20160609053000,1010.5,1010.5,893.0,88.3721,100,54.3,65.3,69.5,66.5
20160609054500,1010.5,1010.5,918.85,90.9302,100,54.3,65.1,69.5,66.5
20160609060000,1010.5,1010.5,876.55,86.7442,100,54.3,66.9,69.5,66.5
20160609061500,1010.5,1010.5,855.4,84.6512,100,54.3,70.3,69.5,66.5
20160609063000,1010.5,1010.5,874.2,86.5116,100,54.3,73.7,69.5,66.5
