PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160609064500,1010.5,1010.5,883.6,87.4419,100,54.3,76.7,69.5,66.5
20160609070000,1010.5,1010.5,869.5,86.0465,100,54.3,78.8,69.6,66.6
20160609071500,1010.5,1010.5,869.5,86.0465,100,54.3,80.4,69.7,66.7
20160609073000,1010.5,1010.5,860.1,85.1163,100,54.3,81.8,69.9,66.9
20160609074500,1010.5,1010.5,860.1,85.1163,100,54.3,82.3,69.9,66.9
20160609080000,1010.5,1010.5,860.1,85.1163,100,54.3,82.5,69.9,66.9
20160609081500,1010.5,1010.5,860.1,85.1163,100,54.3,83.7,69.9,66.9
20160609083000,1010.5,1010.5,860.1,85.1163,100,54.3,84.0,69.9,66.9
20160609084500,1010.5,1010.5,860.1,85.1163,100,54.3,84.1,69.9,66.9
20160609090000,1010.5,1010.5,860.1,85.1163,100,54.3,83.9,69.9,66.9
20160609091500,1010.5,1010.5,871.85,86.2791,100,54.3,84.1,69.9,66.9
20160609093000,1010.5,1010.5,881.25,87.2093,100,54.3,84.2,69.9,66.9
20160609094500,1010.5,1010.5,860.1,85.1163,100,54.3,84.1,69.9,66.9
20160609100000,1010.5,1010.5,850.7,84.186,100,54.3,83.9,69.9,66.9
20160609101500,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.9,66.9
20160609103000,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.9,66.9
20160609104500,1010.5,1010.5,860.1,85.1163,100,54.3,83.9,69.9,66.9
20160609110000,1010.5,1010.5,860.1,85.1163,100,54.3,83.9,69.9,66.9
20160609111500,1010.5,1010.5,860.1,85.1163,100,54.3,83.8,69.9,66.9
20160609113000,1010.5,1010.5,869.5,86.0465,100,54.3,83.9,69.9,66.9
20160609114500,1010.5,1010.5,869.5,86.0465,100,54.3,84.3,69.9,66.9
20160609120000,1010.5,1010.5,881.25,87.2093,100,54.3,84.3,69.9,66.9
20160609121500,1010.5,1010.5,867.15,85.814,100,54.3,84.3,69.9,66.9
20160609123000,1010.5,1010.5,867.15,85.814,100,54.3,83.8,69.9,66.9
20160609124500,1010.5,1010.5,885.95,87.6744,100,54.3,84.8,69.9,66.9
20160609130000,1010.5,1010.5,869.5,86.0465,100,54.3,84.6,69.9,66.9
20160609131500,1010.5,1010.5,869.5,86.0465,100,54.3,84.6,69.9,66.9
20160609133000,1010.5,1010.5,883.6,87.4419,100,54.3,84.7,69.9,66.9
20160609134500,1010.5,1010.5,883.6,87.4419,100,54.3,84.8,69.9,66.9
20160609140000,1010.5,1010.5,871.85,86.2791,100,54.3,83.9,69.9,66.9
20160609141500,1010.5,1010.5,902.4,89.3023,100,54.3,82.9,69.9,66.9
20160609143000,1010.5,1010.5,916.5,90.6977,100,54.3,82.1,69.9,66.9
20160609144500,1010.5,1010.5,895.35,88.6046,100,54.3,79.9,69.9,66.9
20160609150000,1010.5,1010.5,904.75,89.5349,100,54.3,78.7,69.9,66.9
20160609151500,1010.5,1010.5,904.75,89.5349,100,54.3,77.8,69.9,66.9
20160609153000,1010.5,1010.5,904.75,89.5349,100,54.3,77.3,69.9,66.9
20160609154500,1010.5,1010.5,918.85,90.9302,100,54.3,76.7,69.9,66.9
20160609160000,1010.5,1010.5,918.85,90.9302,100,54.3,76.0,69.9,66.9
20160609161500,1010.5,1010.5,918.85,90.9302,100,54.3,75.2,69.9,66.9
20160609163000,1010.5,1010.5,918.85,90.9302,100,54.3,75.1,69.9,66.9
20160609164500,1010.5,1010.5,902.4,89.3023,100,54.3,74.3,69.9,66.9
20160609170000,1010.5,1010.5,911.8,90.2326,100,54.3,73.8,69.9,66.9
20160609171500,1010.5,1010.5,928.25,91.8605,100,54.3,73.3,69.9,66.9
20160609173000,1010.5,1010.5,902.4,89.3023,100,54.3,72.9,69.9,66.9
20160609174500,1010.5,1010.5,902.4,89.3023,100,54.3,72.6,69.9,66.9
20160609180000,1010.5,1010.5,918.85,90.9302,100,54.3,72.1,69.9,66.9
20160609181500,1010.5,1010.5,904.75,89.5349,100,54.3,71.8,69.9,66.9
20160609183000,1010.5,1010.5,916.5,90.6977,100,54.3,72.0,69.9,66.9
20160609184500,1010.5,1010.5,916.5,90.6977,100,54.3,71.4,69.9,66.9
20160609190000,1010.5,1010.5,904.75,89.5349,100,54.3,70.9,69.9,66.9
20160609191500,1010.5,1010.5,916.5,90.6977,100,54.3,70.5,69.9,66.9
20160609193000,1010.5,1010.5,902.4,89.3023,100,54.3,69.6,69.9,66.9
20160609194500,1010.5,1010.5,902.4,89.3023,100,54.3,69.4,69.9,66.9
20160609200000,1010.5,1010.5,902.4,89.3023,100,54.3,69.5,69.8,66.8
20160609201500,1010.5,1010.5,902.4,89.3023,100,54.3,68.9,69.9,66.9
20160609203000,1010.5,1010.5,893.0,88.3721,100,54.3,68.7,69.9,66.9
20160609204500,1010.5,1010.5,925.9,91.6279,100,54.3,68.2,69.8,66.8
20160609210000,1010.5,1010.5,907.1,89.7674,100,54.3,67.7,69.8,66.8
20160609211500,1010.5,1010.5,907.1,89.7674,100,54.3,68.1,69.8,66.8
20160609213000,1010.5,1010.5,907.1,89.7674,100,54.3,68.3,69.7,66.7
20160609214500,1010.5,1010.5,897.7,88.8372,100,54.3,68.1,69.7,66.7
20160609220000,1010.5,1010.5,911.8,90.2326,100,54.3,67.8,69.6,66.6
20160609221500,1010.5,1010.5,923.55,91.3953,100,54.3,67.7,69.7,66.7
20160609223000,1010.5,1010.5,904.75,89.5349,100,54.3,67.0,69.6,66.6
20160609224500,1010.5,1010.5,904.75,89.5349,100,54.3,67.3,69.6,66.6
20160609230000,1010.5,1010.5,904.75,89.5349,100,54.3,67.3,69.6,66.6
20160609231500,1010.5,1010.5,904.75,89.5349,100,54.3,67.1,69.5,66.5
20160609233000,1010.5,1010.5,904.75,89.5349,100,54.3,67.1,69.5,66.5
20160609234500,1010.5,1010.5,904.75,89.5349,100,54.3,66.9,69.5,66.5
20160610000000,1010.5,1010.5,916.5,90.6977,100,54.3,66.7,69.5,66.5
20160610001500,1010.5,1010.5,907.1,89.7674,100,54.3,66.7,69.5,66.5
20160610003000,1010.5,1010.5,895.35,88.6046,100,54.3,66.7,69.5,66.5
20160610004500,1010.5,1010.5,911.8,90.2326,100,54.3,66.4,69.5,66.5
20160610010000,1010.5,1010.5,911.8,90.2326,100,54.3,66.6,69.5,66.5
20160610011500,1010.5,1010.5,925.9,91.6279,100,54.3,66.5,69.5,66.5
20160610013000,1010.5,1010.5,911.8,90.2326,100,54.3,66.4,69.5,66.5
20160610014500,1010.5,1010.5,911.8,90.2326,100,54.3,66.3,69.5,66.5
20160610020000,1010.5,1010.5,911.8,90.2326,100,54.3,66.1,69.5,66.5
20160610021500,1010.5,1010.5,900.05,89.0698,100,54.3,66.0,69.5,66.5
20160610023000,1010.5,1010.5,916.5,90.6977,100,54.3,65.8,69.5,66.5
20160610024500,1010.5,1010.5,916.5,90.6977,100,54.3,65.7,69.5,66.5
20160610030000,1010.5,1010.5,916.5,90.6977,100,54.3,65.7,69.5,66.5
20160610031500,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160610033000,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160610034500,1010.5,1010.5,916.5,90.6977,100,54.3,65.5,69.5,66.5
20160610040000,1010.5,1010.5,907.1,89.7674,100,54.3,65.5,69.5,66.5
20160610041500,1010.5,1010.5,907.1,89.7674,100,54.3,65.5,69.5,66.5
20160610043000,1010.5,1010.5,907.1,89.7674,100,54.3,65.4,69.5,66.5
20160610044500,1010.5,1010.5,918.85,90.9302,100,54.3,65.3,69.5,66.5
20160610050000,1010.5,1010.5,918.85,90.9302,100,54.3,65.3,69.5,66.5
20160610051500,1010.5,1010.5,895.35,88.6046,100,54.3,65.3,69.5,66.5
20160610053000,1010.5,1010.5,895.35,88.6046,100,54.3,65.2,69.5,66.5
20160610054500,1010.5,1010.5,925.9,91.6279,100,54.3,65.1,69.5,66.5
20160610060000,1010.5,1010.5,916.5,90.6977,100,54.3,65.5,69.5,66.5
20160610061500,1010.5,1010.5,916.5,90.6977,100,54.3,69.1,69.5,66.5
20160610063000,1010.5,1010.5,867.15,85.814,100,54.3,72.1,69.5,66.5
20160610064500,1010.5,1010.5,867.15,85.814,100,54.3,75.2,69.5,66.5
20160610070000,1010.5,1010.5,850.7,84.186,100,54.3,77.8,69.5,66.5
20160610071500,1010.5,1010.5,871.85,86.2791,100,54.3,80.2,69.6,66.6
20160610073000,1010.5,1010.5,871.85,86.2791,100,54.3,82.1,69.8,66.8
20160610074500,1010.5,1010.5,871.85,86.2791,100,54.3,82.8,69.9,66.9
20160610080000,1010.5,1010.5,862.45,85.3488,100,54.3,83.3,69.9,66.9
20160610081500,1010.5,1010.5,862.45,85.3488,100,54.3,83.6,69.9,66.9
20160610083000,1010.5,1010.5,862.45,85.3488,100,54.3,83.9,69.9,66.9
20160610084500,1010.5,1010.5,862.45,85.3488,100,54.3,84.2,69.9,66.9
20160610090000,1010.5,1010.5,862.45,85.3488,100,54.3,84.3,69.9,66.9
20160610091500,1010.5,1010.5,862.45,85.3488,100,54.3,84.4,69.9,66.9
20160610093000,1010.5,1010.5,871.85,86.2791,100,54.3,83.8,69.9,66.9
20160610094500,1010.5,1010.5,871.85,86.2791,100,54.3,83.8,69.9,66.9
20160610100000,1010.5,1010.5,871.85,86.2791,100,54.3,83.8,69.9,66.9
20160610101500,1010.5,1010.5,862.45,85.3488,100,54.3,83.8,69.9,66.9
20160610103000,1010.5,1010.5,862.45,85.3488,100,54.3,83.8,69.9,66.9
20160610104500,1010.5,1010.5,862.45,85.3488,100,54.3,83.8,69.9,66.9
20160610110000,1010.5,1010.5,874.2,86.5116,100,54.3,84.2,69.9,66.9
20160610111500,1010.5,1010.5,860.1,85.1163,100,54.3,84.3,69.9,66.9
20160610113000,1010.5,1010.5,869.5,86.0465,100,54.3,84.2,69.9,66.9
20160610114500,1010.5,1010.5,883.6,87.4419,100,54.3,84.1,69.9,66.9
20160610120000,1010.5,1010.5,867.15,85.814,100,54.3,84.7,69.9,66.9
20160610121500,1010.5,1010.5,867.15,85.814,100,54.3,84.7,69.9,66.9
20160610123000,1010.5,1010.5,853.05,84.4186,100,54.3,84.5,69.9,66.9
20160610124500,1010.5,1010.5,853.05,84.4186,100,54.3,84.7,69.9,66.9
20160610130000,1010.5,1010.5,853.05,84.4186,100,54.3,84.5,69.9,66.9
20160610131500,1010.5,1010.5,853.05,84.4186,100,54.3,84.3,69.9,66.9
20160610133000,1010.5,1010.5,869.5,86.0465,100,54.3,83.8,69.9,66.9
20160610134500,1010.5,1010.5,869.5,86.0465,100,54.3,83.4,69.9,66.9
20160610140000,1010.5,1010.5,869.5,86.0465,100,54.3,82.4,69.9,66.9
20160610141500,1010.5,1010.5,869.5,86.0465,100,54.3,81.2,69.9,66.9
20160610143000,1010.5,1010.5,885.95,87.6744,100,54.3,79.1,69.9,66.9
20160610144500,1010.5,1010.5,900.05,89.0698,100,54.3,77.8,69.9,66.9
20160610150000,1010.5,1010.5,900.05,89.0698,100,54.3,77.1,69.9,66.9
20160610151500,1010.5,1010.5,900.05,89.0698,100,54.3,76.1,69.9,66.9
20160610153000,1010.5,1010.5,916.5,90.6977,100,54.3,75.5,69.9,66.9
20160610154500,1010.5,1010.5,916.5,90.6977,100,54.3,74.6,69.9,66.9
20160610160000,1010.5,1010.5,904.75,89.5349,100,54.3,74.3,69.9,66.9
20160610161500,1010.5,1010.5,916.5,90.6977,100,54.3,74.1,69.9,66.9
20160610163000,1010.5,1010.5,893.0,88.3721,100,54.3,73.8,69.9,66.9
20160610164500,1010.5,1010.5,911.8,90.2326,100,54.3,73.1,69.9,66.9
20160610170000,1010.5,1010.5,911.8,90.2326,100,54.3,72.4,69.9,66.9
20160610171500,1010.5,1010.5,911.8,90.2326,100,54.3,72.2,69.9,66.9
20160610173000,1010.5,1010.5,911.8,90.2326,100,54.3,71.9,69.9,66.9
20160610174500,1010.5,1010.5,890.65,88.1395,100,54.3,71.7,69.9,66.9
20160610180000,1010.5,1010.5,916.5,90.6977,100,54.3,71.6,69.9,66.9
20160610181500,1010.5,1010.5,916.5,90.6977,100,54.3,71.7,69.9,66.9
20160610183000,1010.5,1010.5,907.1,89.7674,100,54.3,71.4,69.9,66.9
20160610184500,1010.5,1010.5,923.55,91.3953,100,54.3,70.5,69.9,66.9
20160610190000,1010.5,1010.5,911.8,90.2326,100,54.3,70.7,69.7,66.7
20160610191500,1010.5,1010.5,911.8,90.2326,100,54.3,70.3,69.9,66.9
20160610193000,1010.5,1010.5,890.65,88.1395,100,54.3,70.0,69.7,66.7
20160610194500,1010.5,1010.5,907.1,89.7674,100,54.3,69.7,69.7,66.7
20160610200000,1010.5,1010.5,907.1,89.7674,100,54.3,69.5,69.7,66.7
20160610201500,1010.5,1010.5,916.5,90.6977,100,54.3,69.2,69.7,66.7
20160610203000,1010.5,1010.5,900.05,89.0698,100,54.3,69.2,69.6,66.6
20160610204500,1010.5,1010.5,885.95,87.6744,100,54.3,68.9,69.6,66.6
20160610210000,1010.5,1010.5,909.45,90.0,100,54.3,68.7,69.6,66.6
20160610211500,1010.5,1010.5,909.45,90.0,100,54.3,68.6,69.6,66.6
20160610213000,1010.5,1010.5,909.45,90.0,100,54.3,68.4,69.5,66.5
20160610214500,1010.5,1010.5,895.35,88.6046,100,54.3,68.3,69.5,66.5
20160610220000,1010.5,1010.5,909.45,90.0,100,54.3,68.1,69.5,66.5
20160610221500,1010.5,1010.5,909.45,90.0,100,54.3,67.9,69.5,66.5
20160610223000,1010.5,1010.5,897.7,88.8372,100,54.3,67.7,69.5,66.5
20160610224500,1010.5,1010.5,911.8,90.2326,100,54.3,67.6,69.5,66.5
20160610230000,1010.5,1010.5,895.35,88.6046,100,54.3,67.4,69.5,66.5
20160610231500,1010.5,1010.5,904.75,89.5349,100,54.3,67.4,69.5,66.5
20160610233000,1010.5,1010.5,904.75,89.5349,100,54.3,67.1,69.5,66.5
20160610234500,1010.5,1010.5,904.75,89.5349,100,54.3,66.9,69.5,66.5
20160611000000,1010.5,1010.5,904.75,89.5349,100,54.3,66.8,69.5,66.5
20160611001500,1010.5,1010.5,904.75,89.5349,100,54.3,66.7,69.5,66.5
20160611003000,1010.5,1010.5,904.75,89.5349,100,54.3,66.7,69.5,66.5
20160611004500,1010.5,1010.5,904.75,89.5349,100,54.3,66.7,69.5,66.5
20160611010000,1010.5,1010.5,904.75,89.5349,100,54.3,66.6,69.5,66.5
20160611011500,1010.5,1010.5,930.6,92.093,100,54.3,66.5,69.5,66.5
20160611013000,1010.5,1010.5,874.2,86.5116,100,54.3,66.6,69.5,66.5
20160611014500,1010.5,1010.5,885.95,87.6744,100,54.3,66.7,69.5,66.5
20160611020000,1010.5,1010.5,885.95,87.6744,100,54.3,66.7,69.5,66.5
20160611021500,1010.5,1010.5,850.7,84.186,100,54.3,66.6,69.5,66.5
20160611023000,1010.5,1010.5,881.25,87.2093,100,54.3,66.6,69.5,66.5
20160611024500,1010.5,1010.5,881.25,87.2093,100,54.3,66.6,69.5,66.5
20160611030000,1010.5,1010.5,869.5,86.0465,100,54.3,66.5,69.5,66.5
20160611031500,1010.5,1010.5,869.5,86.0465,100,54.3,66.4,69.5,66.5
20160611033000,1010.5,1010.5,869.5,86.0465,100,54.3,66.4,69.5,66.5
20160611034500,1010.5,1010.5,869.5,86.0465,100,54.3,66.3,69.5,66.5
20160611040000,1010.5,1010.5,881.25,87.2093,100,54.3,66.2,69.5,66.5
20160611041500,1010.5,1010.5,890.65,88.1395,100,54.3,66.2,69.5,66.5
20160611043000,1010.5,1010.5,871.85,86.2791,100,54.3,66.1,69.5,66.5
20160611044500,1010.5,1010.5,871.85,86.2791,100,54.3,66.1,69.5,66.5
20160611050000,1010.5,1010.5,871.85,86.2791,100,54.3,66.0,69.5,66.5
20160611051500,1010.5,1010.5,871.85,86.2791,100,54.3,66.0,69.5,66.5
20160611053000,1010.5,1010.5,881.25,87.2093,100,54.3,65.9,69.5,66.5
20160611054500,1010.5,1010.5,881.25,87.2093,100,54.3,65.8,69.5,66.5
20160611060000,1010.5,1010.5,871.85,86.2791,100,54.3,65.8,69.5,66.5
20160611061500,1010.5,1010.5,871.85,86.2791,100,54.3,65.8,69.5,66.5
20160611063000,1010.5,1010.5,871.85,86.2791,100,54.3,65.7,69.5,66.5
20160611064500,1010.5,1010.5,871.85,86.2791,100,54.3,65.7,69.5,66.5
20160611070000,1010.5,1010.5,871.85,86.2791,100,54.3,65.6,69.5,66.5
20160611071500,1010.5,1010.5,857.75,84.8837,100,54.3,65.6,69.5,66.5
20160611073000,1010.5,1010.5,888.3,87.907,100,54.3,65.5,69.5,66.5
20160611074500,1010.5,1010.5,888.3,87.907,100,54.3,65.5,69.5,66.5
20160611080000,1010.5,1010.5,869.5,86.0465,100,54.3,65.3,69.5,66.5
20160611081500,1010.5,1010.5,869.5,86.0465,100,54.3,65.3,69.5,66.5
20160611083000,1010.5,1010.5,869.5,86.0465,100,54.3,65.2,69.5,66.5
20160611084500,1010.5,1010.5,869.5,86.0465,100,54.3,65.2,69.5,66.5
20160611090000,1010.5,1010.5,869.5,86.0465,100,54.3,65.1,69.5,66.5
20160611091500,1010.5,1010.5,869.5,86.0465,100,54.3,65.1,69.5,66.5
20160611093000,1010.5,1010.5,869.5,86.0465,100,54.3,65.0,69.5,66.5
20160611094500,1010.5,1010.5,869.5,86.0465,100,54.3,65.0,69.5,66.5
20160611100000,1010.5,1010.5,869.5,86.0465,100,54.3,64.9,69.5,66.5
20160611101500,1010.5,1010.5,869.5,86.0465,100,54.3,64.8,69.5,66.5
20160611103000,1010.5,1010.5,881.25,87.2093,100,54.3,64.8,69.5,66.5
20160611104500,1010.5,1010.5,881.25,87.2093,100,54.3,64.7,69.5,66.5
20160611110000,1010.5,1010.5,869.5,86.0465,100,54.3,64.6,69.5,66.5
20160611111500,1010.5,1010.5,857.75,84.8837,100,54.3,64.6,69.5,66.5
20160611113000,1010.5,1010.5,871.85,86.2791,100,54.3,64.6,69.5,66.5
20160611114500,1010.5,1010.5,871.85,86.2791,100,54.3,64.6,69.5,66.5
20160611120000,1010.5,1010.5,883.6,87.4419,100,54.3,64.6,69.5,66.5
20160611121500,1010.5,1010.5,874.2,86.5116,100,54.3,64.5,69.5,66.5
20160611123000,1010.5,1010.5,874.2,86.5116,100,54.3,64.5,69.5,66.5
20160611124500,1010.5,1010.5,883.6,87.4419,100,54.3,64.5,69.5,66.5
20160611130000,1010.5,1010.5,867.15,85.814,100,54.3,64.4,69.5,66.5
20160611131500,1010.5,1010.5,881.25,87.2093,100,54.3,64.4,69.5,66.5
20160611133000,1010.5,1010.5,864.8,85.5814,100,54.3,64.5,69.5,66.5
20160611134500,1010.5,1010.5,864.8,85.5814,100,54.3,64.4,69.5,66.5
20160611140000,1010.5,1010.5,864.8,85.5814,100,54.3,64.4,69.5,66.5
20160611141500,1010.5,1010.5,864.8,85.5814,100,54.3,64.4,69.5,66.5
20160611143000,1010.5,1010.5,864.8,85.5814,100,54.3,64.4,69.5,66.5
20160611144500,1010.5,1010.5,876.55,86.7442,100,54.3,64.4,69.5,66.5
20160611150000,1010.5,1010.5,876.55,86.7442,100,54.3,64.4,69.5,66.5
20160611151500,1010.5,1010.5,888.3,87.907,100,54.3,64.4,69.5,66.5
20160611153000,1010.5,1010.5,888.3,87.907,100,54.3,64.4,69.5,66.5
20160611154500,1010.5,1010.5,869.5,86.0465,100,54.3,64.4,69.5,66.5
20160611160000,1010.5,1010.5,869.5,86.0465,100,54.3,64.4,69.5,66.5
20160611161500,1010.5,1010.5,869.5,86.0465,100,54.3,64.5,69.5,66.5
20160611163000,1010.5,1010.5,893.0,88.3721,100,54.3,64.6,69.5,66.5
20160611164500,1010.5,1010.5,893.0,88.3721,100,54.3,64.6,69.5,66.5
20160611170000,1010.5,1010.5,871.85,86.2791,100,54.3,64.7,69.5,66.5
20160611171500,1010.5,1010.5,871.85,86.2791,100,54.3,64.7,69.5,66.5
20160611173000,1010.5,1010.5,871.85,86.2791,100,54.3,64.8,69.5,66.5
20160611174500,1010.5,1010.5,871.85,86.2791,100,54.3,64.8,69.5,66.5
20160611180000,1010.5,1010.5,871.85,86.2791,100,54.3,64.9,69.5,66.5
20160611181500,1010.5,1010.5,885.95,87.6744,100,54.3,65.0,69.5,66.5
20160611183000,1010.5,1010.5,857.75,84.8837,100,54.3,65.1,69.5,66.5
20160611184500,1010.5,1010.5,857.75,84.8837,100,54.3,65.1,69.5,66.5
20160611190000,1010.5,1010.5,874.2,86.5116,100,54.3,65.2,69.5,66.5
20160611191500,1010.5,1010.5,874.2,86.5116,100,54.3,65.2,69.5,66.5
20160611193000,1010.5,1010.5,874.2,86.5116,100,54.3,65.2,69.5,66.5
20160611194500,1010.5,1010.5,874.2,86.5116,100,54.3,65.2,69.5,66.5
20160611200000,1010.5,1010.5,893.0,88.3721,100,54.3,65.2,69.5,66.5
20160611201500,1010.5,1010.5,916.5,90.6977,100,54.3,64.7,69.5,66.5
20160611203000,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160611204500,1010.5,1010.5,902.4,89.3023,100,54.3,64.5,69.5,66.5
20160611210000,1010.5,1010.5,893.0,88.3721,100,54.3,64.5,69.5,66.5
20160611211500,1010.5,1010.5,916.5,90.6977,100,54.3,64.5,69.5,66.5
20160611213000,1010.5,1010.5,907.1,89.7674,100,54.3,64.4,69.5,66.5
20160611214500,1010.5,1010.5,907.1,89.7674,100,54.3,64.4,69.5,66.5
20160611220000,1010.5,1010.5,925.9,91.6279,100,54.3,64.3,69.5,66.5
20160611221500,1010.5,1010.5,911.8,90.2326,100,54.3,64.3,69.5,66.5
20160611223000,1010.5,1010.5,893.0,88.3721,100,54.3,64.2,69.5,66.5
20160611224500,1010.5,1010.5,923.55,91.3953,100,54.3,64.3,69.5,66.5
20160611230000,1010.5,1010.5,897.7,88.8372,100,54.3,64.3,69.5,66.5
20160611231500,1010.5,1010.5,909.45,90.0,100,54.3,64.3,69.5,66.5
20160611233000,1010.5,1010.5,909.45,90.0,100,54.3,64.3,69.5,66.5
20160611234500,1010.5,1010.5,909.45,90.0,100,54.3,64.2,69.5,66.5
20160612000000,1010.5,1010.5,909.45,90.0,100,54.3,64.2,69.5,66.5
20160612001500,1010.5,1010.5,909.45,90.0,100,54.3,64.2,69.5,66.5
20160612003000,1010.5,1010.5,909.45,90.0,100,54.3,64.2,69.5,66.5
20160612004500,1010.5,1010.5,895.35,88.6046,100,54.3,64.1,69.5,66.5
20160612010000,1010.5,1010.5,895.35,88.6046,100,54.3,64.1,69.5,66.5
20160612011500,1010.5,1010.5,904.75,89.5349,100,54.3,64.1,69.5,66.5
20160612013000,1010.5,1010.5,904.75,89.5349,100,54.3,64.1,69.5,66.5
20160612014500,1010.5,1010.5,893.0,88.3721,100,54.3,64.0,69.5,66.5
20160612020000,1010.5,1010.5,911.8,90.2326,100,54.3,64.0,69.5,66.5
20160612021500,1010.5,1010.5,888.3,87.907,100,54.3,63.9,69.5,66.5
20160612023000,1010.5,1010.5,888.3,87.907,100,54.3,63.9,69.5,66.5
20160612024500,1010.5,1010.5,888.3,87.907,100,54.3,63.8,69.5,66.5
20160612030000,1010.5,1010.5,900.05,89.0698,100,54.3,63.8,69.5,66.5
20160612031500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160612033000,1010.5,1010.5,907.1,89.7674,100,54.3,63.8,69.5,66.5
20160612034500,1010.5,1010.5,907.1,89.7674,100,54.3,63.8,69.5,66.5
20160612040000,1010.5,1010.5,907.1,89.7674,100,54.3,63.7,69.5,66.5
20160612041500,1010.5,1010.5,895.35,88.6046,100,54.3,63.7,69.5,66.5
20160612043000,1010.5,1010.5,907.1,89.7674,100,54.3,63.7,69.5,66.5
20160612044500,1010.5,1010.5,907.1,89.7674,100,54.3,63.7,69.5,66.5
20160612050000,1010.5,1010.5,923.55,91.3953,100,54.3,63.7,69.5,66.5
20160612051500,1010.5,1010.5,907.1,89.7674,100,54.3,63.6,69.5,66.5
20160612053000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160612054500,1010.5,1010.5,907.1,89.7674,100,54.3,63.7,69.5,66.5
20160612060000,1010.5,1010.5,907.1,89.7674,100,54.3,63.6,69.5,66.5
20160612061500,1010.5,1010.5,907.1,89.7674,100,54.3,63.5,69.5,66.5
20160612063000,1010.5,1010.5,907.1,89.7674,100,54.3,63.5,69.5,66.5
20160612064500,1010.5,1010.5,907.1,89.7674,100,54.3,63.5,69.5,66.5
20160612070000,1010.5,1010.5,893.0,88.3721,100,54.3,63.5,69.5,66.5
20160612071500,1010.5,1010.5,907.1,89.7674,100,54.3,63.5,69.5,66.5
20160612073000,1010.5,1010.5,897.7,88.8372,100,54.3,63.5,69.5,66.5
20160612074500,1010.5,1010.5,897.7,88.8372,100,54.3,63.5,69.5,66.5
20160612080000,1010.5,1010.5,907.1,89.7674,100,54.3,63.5,69.5,66.5
20160612081500,1010.5,1010.5,907.1,89.7674,100,54.3,63.4,69.5,66.5
20160612083000,1010.5,1010.5,890.65,88.1395,100,54.3,63.5,69.5,66.5
20160612084500,1010.5,1010.5,918.85,90.9302,100,54.3,63.4,69.5,66.5
20160612090000,1010.5,1010.5,904.75,89.5349,100,54.3,63.5,69.5,66.5
20160612091500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160612093000,1010.5,1010.5,900.05,89.0698,100,54.3,63.5,69.5,66.5
20160612094500,1010.5,1010.5,900.05,89.0698,100,54.3,63.4,69.5,66.5
20160612100000,1010.5,1010.5,900.05,89.0698,100,54.3,63.3,69.5,66.5
20160612101500,1010.5,1010.5,900.05,89.0698,100,54.3,63.4,69.5,66.5
20160612103000,1010.5,1010.5,900.05,89.0698,100,54.3,63.4,69.5,66.5
20160612104500,1010.5,1010.5,900.05,89.0698,100,54.3,63.3,69.5,66.5
20160612110000,1010.5,1010.5,911.8,90.2326,100,54.3,63.3,69.5,66.5
20160612111500,1010.5,1010.5,890.65,88.1395,100,54.3,63.2,69.5,66.5
20160612113000,1010.5,1010.5,909.45,90.0,100,54.3,63.2,69.5,66.5
20160612114500,1010.5,1010.5,897.7,88.8372,100,54.3,63.1,69.5,66.5
20160612120000,1010.5,1010.5,897.7,88.8372,100,54.3,63.1,69.5,66.5
20160612121500,1010.5,1010.5,897.7,88.8372,100,54.3,63.1,69.5,66.5
20160612123000,1010.5,1010.5,911.8,90.2326,100,54.3,63.1,69.5,66.5
20160612124500,1010.5,1010.5,911.8,90.2326,100,54.3,63.0,69.5,66.5
20160612130000,1010.5,1010.5,897.7,88.8372,100,54.3,63.1,69.5,66.5
20160612131500,1010.5,1010.5,925.9,91.6279,100,54.3,63.1,69.5,66.5
20160612133000,1010.5,1010.5,904.75,89.5349,100,54.3,63.2,69.5,66.5
20160612134500,1010.5,1010.5,904.75,89.5349,100,54.3,63.2,69.5,66.5
20160612140000,1010.5,1010.5,904.75,89.5349,100,54.3,63.2,69.5,66.5
20160612141500,1010.5,1010.5,904.75,89.5349,100,54.3,63.2,69.5,66.5
20160612143000,1010.5,1010.5,904.75,89.5349,100,54.3,63.1,69.5,66.5
20160612144500,1010.5,1010.5,904.75,89.5349,100,54.3,63.2,69.5,66.5
20160612150000,1010.5,1010.5,904.75,89.5349,100,54.3,63.2,69.5,66.5
20160612151500,1010.5,1010.5,904.75,89.5349,100,54.3,63.3,69.5,66.5
20160612153000,1010.5,1010.5,890.65,88.1395,100,54.3,63.3,69.5,66.5
20160612154500,1010.5,1010.5,921.2,91.1628,100,54.3,63.3,69.5,66.5
20160612160000,1010.5,1010.5,921.2,91.1628,100,54.3,63.3,69.5,66.5
20160612161500,1010.5,1010.5,904.75,89.5349,100,54.3,63.3,69.5,66.5
20160612163000,1010.5,1010.5,918.85,90.9302,100,54.3,63.2,69.5,66.5
20160612164500,1010.5,1010.5,918.85,90.9302,100,54.3,63.3,69.5,66.5
20160612170000,1010.5,1010.5,902.4,89.3023,100,54.3,63.2,69.5,66.5
20160612171500,1010.5,1010.5,902.4,89.3023,100,54.3,63.1,69.5,66.5
20160612173000,1010.5,1010.5,911.8,90.2326,100,54.3,63.1,69.5,66.5
20160612174500,1010.5,1010.5,883.6,87.4419,100,54.3,63.1,69.5,66.5
20160612180000,1010.5,1010.5,902.4,89.3023,100,54.3,63.1,69.5,66.5
20160612181500,1010.5,1010.5,902.4,89.3023,100,54.3,63.1,69.5,66.5
20160612183000,1010.5,1010.5,902.4,89.3023,100,54.3,63.1,69.5,66.5
20160612184500,1010.5,1010.5,888.3,87.907,100,54.3,63.1,69.5,66.5
20160612190000,1010.5,1010.5,900.05,89.0698,100,54.3,63.1,69.5,66.5
20160612191500,1010.5,1010.5,900.05,89.0698,100,54.3,63.1,69.5,66.5
20160612193000,1010.5,1010.5,900.05,89.0698,100,54.3,63.2,69.5,66.5
20160612194500,1010.5,1010.5,900.05,89.0698,100,54.3,63.2,69.5,66.5
20160612200000,1010.5,1010.5,900.05,89.0698,100,54.3,63.2,69.5,66.5
20160612201500,1010.5,1010.5,900.05,89.0698,100,54.3,63.3,69.5,66.5
20160612203000,1010.5,1010.5,900.05,89.0698,100,54.3,63.3,69.5,66.5
20160612204500,1010.5,1010.5,900.05,89.0698,100,54.3,63.4,69.5,66.5
20160612210000,1010.5,1010.5,900.05,89.0698,100,54.3,63.4,69.5,66.5
20160612211500,1010.5,1010.5,888.3,87.907,100,54.3,63.3,69.5,66.5
20160612213000,1010.5,1010.5,888.3,87.907,100,54.3,63.3,69.5,66.5
20160612214500,1010.5,1010.5,902.4,89.3023,100,54.3,63.3,69.5,66.5
20160612220000,1010.5,1010.5,911.8,90.2326,100,54.3,63.3,69.5,66.5
20160612221500,1010.5,1010.5,911.8,90.2326,100,54.3,63.1,69.5,66.5
20160612223000,1010.5,1010.5,900.05,89.0698,100,54.3,62.8,69.5,66.5
20160612224500,1010.5,1010.5,916.5,90.6977,100,54.3,62.9,69.5,66.5
20160612230000,1010.5,1010.5,900.05,89.0698,100,54.3,62.9,69.5,66.5
20160612231500,1010.5,1010.5,911.8,90.2326,100,54.3,62.9,69.5,66.5
20160612233000,1010.5,1010.5,893.0,88.3721,100,54.3,63.0,69.5,66.5
20160612234500,1010.5,1010.5,902.4,89.3023,100,54.3,63.0,69.5,66.5
20160613000000,1010.5,1010.5,888.3,87.907,100,54.3,63.0,69.5,66.5
20160613001500,1010.5,1010.5,904.75,89.5349,100,54.3,63.0,69.5,66.5
20160613003000,1010.5,1010.5,904.75,89.5349,100,54.3,63.0,69.5,66.5
20160613004500,1010.5,1010.5,904.75,89.5349,100,54.3,63.0,69.5,66.5
20160613010000,1010.5,1010.5,904.75,89.5349,100,54.3,63.0,69.5,66.5
20160613011500,1010.5,1010.5,888.3,87.907,100,54.3,62.9,69.5,66.5
20160613013000,1010.5,1010.5,888.3,87.907,100,54.3,62.9,69.5,66.5
20160613014500,1010.5,1010.5,909.45,90.0,100,54.3,63.0,69.5,66.5
20160613020000,1010.5,1010.5,888.3,87.907,100,54.3,62.9,69.5,66.5
20160613021500,1010.5,1010.5,900.05,89.0698,100,54.3,63.0,69.5,66.5
20160613023000,1010.5,1010.5,909.45,90.0,100,54.3,63.0,69.5,66.5
20160613024500,1010.5,1010.5,881.25,87.2093,100,54.3,63.0,69.5,66.5
20160613030000,1010.5,1010.5,117.5,11.6279,100,55.5,64.5,69.5,66.5
20160613031500,1010.5,1010.5,117.5,11.6279,100,55.5,66.0,69.5,66.5
20160613033000,1010.5,1010.5,117.5,11.6279,100,55.5,67.0,69.5,66.5
20160613034500,1010.5,1010.5,117.5,11.6279,100,55.5,67.7,69.5,66.5
20160613040000,1010.5,1010.5,136.3,13.4884,100,55.5,68.2,69.5,66.5
20160613041500,1010.5,1010.5,117.5,11.6279,100,55.5,68.6,69.5,66.5
20160613043000,1010.5,1010.5,117.5,11.6279,100,55.5,68.9,69.5,66.5
20160613044500,1010.5,1010.5,117.5,11.6279,100,55.5,69.2,69.5,66.5
20160613050000,1010.5,1010.5,117.5,11.6279,100,55.5,69.3,69.5,66.5
20160613051500,1010.5,1010.5,117.5,11.6279,100,55.5,69.4,69.5,66.5
20160613053000,1010.5,1010.5,117.5,11.6279,100,55.5,69.4,69.5,66.5
20160613054500,1010.5,1010.5,117.5,11.6279,100,55.5,69.3,69.5,66.5
20160613060000,1010.5,1010.5,0.0,0.0,100,55.5,69.6,69.5,66.5
20160613061500,1010.5,1010.5,0.0,0.0,100,55.5,72.4,69.5,66.5
20160613063000,1010.5,1010.5,117.5,11.6279,100,55.5,75.6,69.5,66.5
20160613064500,1010.5,1010.5,0.0,0.0,100,55.5,78.1,69.5,66.5
20160613070000,1010.5,1010.5,117.5,11.6279,100,55.5,79.8,69.5,66.5
20160613071500,1010.5,1010.5,117.5,11.6279,100,55.5,81.2,69.5,66.5
20160613073000,1010.5,1010.5,117.5,11.6279,100,55.5,82.6,69.5,66.5
20160613074500,1010.5,1010.5,0.0,0.0,100,55.5,83.4,69.5,66.5
20160613080000,1010.5,1010.5,117.5,11.6279,100,55.5,83.9,69.5,66.5
20160613081500,1010.5,1010.5,0.0,0.0,100,55.5,84.4,69.5,66.5
20160613083000,1010.5,1010.5,117.5,11.6279,100,55.5,83.8,69.5,66.5
20160613084500,1010.5,1010.5,0.0,0.0,100,55.5,84.2,69.5,66.5
20160613090000,1010.5,1010.5,117.5,11.6279,100,55.5,84.3,69.5,66.5
20160613091500,1010.5,1010.5,117.5,11.6279,100,55.5,84.3,69.5,66.5
20160613093000,1010.5,1010.5,0.0,0.0,100,55.5,84.3,69.5,66.5
20160613094500,1010.5,1010.5,117.5,11.6279,100,55.5,84.3,69.5,66.5
20160613100000,1010.5,1010.5,117.5,11.6279,100,55.5,84.6,69.5,66.5
20160613101500,1010.5,1010.5,117.5,11.6279,100,55.5,84.7,69.5,66.5
20160613103000,1010.5,1010.5,117.5,11.6279,100,55.5,84.7,69.5,66.5
20160613104500,1010.5,1010.5,0.0,0.0,100,55.5,84.7,69.5,66.5
20160613110000,1010.5,1010.5,136.3,13.4884,100,55.5,85.0,69.5,66.5
20160613111500,1010.5,1010.5,136.3,13.4884,100,55.5,85.2,69.5,66.5
20160613113000,1010.5,1010.5,136.3,13.4884,100,55.5,85.7,69.5,66.5
20160613114500,1010.5,1010.5,136.3,13.4884,100,55.5,85.7,69.5,66.5
20160613120000,1010.5,1010.5,136.3,13.4884,100,55.5,85.7,69.5,66.5
20160613121500,1010.5,1010.5,136.3,13.4884,100,55.5,85.7,69.5,66.5
20160613123000,1010.5,1010.5,136.3,13.4884,100,55.5,85.7,69.5,66.5
20160613124500,1010.5,1010.5,136.3,13.4884,100,55.5,85.7,69.5,66.5
20160613130000,1010.5,1010.5,117.5,11.6279,100,55.5,85.5,69.5,66.5
20160613131500,1010.5,1010.5,136.3,13.4884,100,55.5,85.4,69.5,66.5
20160613133000,1010.5,1010.5,136.3,13.4884,100,55.5,85.3,69.5,66.5
20160613134500,1010.5,1010.5,150.4,14.8837,100,55.5,85.7,69.5,66.5
20160613140000,1010.5,1010.5,150.4,14.8837,100,55.5,86.7,69.5,66.5
20160613141500,1010.5,1010.5,136.3,13.4884,100,55.5,86.8,69.5,66.5
20160613143000,1010.5,1010.5,150.4,14.8837,100,55.5,86.8,69.5,66.5
20160613144500,1010.5,1010.5,150.4,14.8837,100,55.5,85.8,69.5,66.5
20160613150000,1010.5,1010.5,136.3,13.4884,100,55.5,84.7,69.5,66.5
20160613151500,1010.5,1010.5,136.3,13.4884,100,55.5,83.4,69.5,66.5
20160613153000,1010.5,1010.5,117.5,11.6279,100,55.5,82.7,69.5,66.5
20160613154500,1010.5,1010.5,136.3,13.4884,100,55.5,81.5,69.5,66.5
20160613160000,1010.5,1010.5,136.3,13.4884,100,55.5,80.6,69.5,66.5
20160613161500,1010.5,1010.5,117.5,11.6279,100,55.5,79.7,69.5,66.5
20160613163000,1010.5,1010.5,117.5,11.6279,100,55.5,79.0,69.5,66.5
20160613164500,1010.5,1010.5,136.3,13.4884,100,55.5,78.5,69.5,66.5
20160613170000,1010.5,1010.5,117.5,11.6279,100,55.5,77.9,69.5,66.5
20160613171500,1010.5,1010.5,136.3,13.4884,100,55.5,77.5,69.5,66.5
20160613173000,1010.5,1010.5,136.3,13.4884,100,55.5,77.0,69.5,66.5
20160613174500,1010.5,1010.5,136.3,13.4884,100,55.5,76.6,69.5,66.5
20160613180000,1010.5,1010.5,150.4,14.8837,100,55.5,76.2,69.5,66.5
20160613181500,1010.5,1010.5,136.3,13.4884,100,55.5,75.9,69.5,66.5
20160613183000,1010.5,1010.5,136.3,13.4884,100,55.5,75.6,69.5,66.5
20160613184500,1010.5,1010.5,136.3,13.4884,100,55.5,75.2,69.5,66.5
20160613190000,1010.5,1010.5,117.5,11.6279,100,55.5,74.9,69.5,66.5
20160613191500,1010.5,1010.5,136.3,13.4884,100,55.5,74.6,69.5,66.5
20160613193000,1010.5,1010.5,117.5,11.6279,100,55.5,74.3,69.5,66.5
20160613194500,1010.5,1010.5,136.3,13.4884,100,55.5,74.1,69.5,66.5
20160613200000,1010.5,1010.5,136.3,13.4884,100,55.5,73.8,69.5,66.5
20160613201500,1010.5,1010.5,136.3,13.4884,100,55.5,73.5,69.5,66.5
20160613203000,1010.5,1010.5,150.4,14.8837,100,55.5,73.1,69.5,66.5
20160613204500,1010.5,1010.5,136.3,13.4884,100,55.5,72.8,69.5,66.5
20160613210000,1010.5,1010.5,150.4,14.8837,100,55.5,72.5,69.5,66.5
20160613211500,1010.5,1010.5,136.3,13.4884,100,55.5,72.2,69.5,66.5
20160613213000,1010.5,1010.5,136.3,13.4884,100,55.5,72.0,69.5,66.5
20160613214500,1010.5,1010.5,136.3,13.4884,100,55.5,71.8,69.5,66.5
20160613220000,1010.5,1010.5,136.3,13.4884,100,55.5,71.7,69.5,66.5
20160613221500,1010.5,1010.5,136.3,13.4884,100,55.5,71.5,69.5,66.5
20160613223000,1010.5,1010.5,136.3,13.4884,100,55.5,71.3,69.5,66.5
20160613224500,1010.5,1010.5,136.3,13.4884,100,55.5,71.2,69.5,66.5
20160613230000,1010.5,1010.5,136.3,13.4884,100,55.5,71.1,69.5,66.5
20160613231500,1010.5,1010.5,150.4,14.8837,100,55.5,71.0,69.5,66.5
20160613233000,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160613234500,1010.5,1010.5,136.3,13.4884,100,55.5,70.7,69.5,66.5
20160614000000,1010.5,1010.5,136.3,13.4884,100,55.5,70.6,69.5,66.5
20160614001500,1010.5,1010.5,150.4,14.8837,100,55.5,70.5,69.5,66.5
20160614003000,1010.5,1010.5,136.3,13.4884,100,55.5,70.4,69.5,66.5
20160614004500,1010.5,1010.5,136.3,13.4884,100,55.5,70.5,69.5,66.5
20160614010000,1010.5,1010.5,136.3,13.4884,100,55.5,70.5,69.5,66.5
20160614011500,1010.5,1010.5,136.3,13.4884,100,55.5,70.7,69.5,66.5
20160614013000,1010.5,1010.5,136.3,13.4884,100,55.5,70.7,69.5,66.5
20160614014500,1010.5,1010.5,136.3,13.4884,100,55.5,70.7,69.5,66.5
20160614020000,1010.5,1010.5,136.3,13.4884,100,55.5,70.7,69.5,66.5
20160614021500,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614023000,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614024500,1010.5,1010.5,117.5,11.6279,100,55.5,70.8,69.5,66.5
20160614030000,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614031500,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614033000,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614034500,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614040000,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614041500,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614043000,1010.5,1010.5,117.5,11.6279,100,55.5,70.8,69.5,66.5
20160614044500,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614050000,1010.5,1010.5,136.3,13.4884,100,55.5,70.8,69.5,66.5
20160614051500,1010.5,1010.5,117.5,11.6279,100,55.5,70.7,69.5,66.5
20160614053000,1010.5,1010.5,136.3,13.4884,100,55.5,70.7,69.5,66.5
20160614054500,1010.5,1010.5,117.5,11.6279,100,55.5,70.7,69.5,66.5
20160614060000,1010.5,1010.5,136.3,13.4884,100,55.5,71.3,69.5,66.5
20160614061500,1010.5,1010.5,136.3,13.4884,100,55.5,74.3,69.5,66.5
20160614063000,1010.5,1010.5,136.3,13.4884,100,55.5,76.9,69.5,66.5
20160614064500,1010.5,1010.5,136.3,13.4884,100,55.5,79.3,69.5,66.5
20160614070000,1010.5,1010.5,136.3,13.4884,100,55.5,81.4,69.5,66.5
20160614071500,1010.5,1010.5,136.3,13.4884,100,55.5,82.9,69.5,66.5
20160614073000,1010.5,1010.5,117.5,11.6279,100,55.5,83.7,69.5,66.5
20160614074500,1010.5,1010.5,136.3,13.4884,100,55.5,84.2,69.5,66.5
20160614080000,1010.5,1010.5,117.5,11.6279,100,55.5,83.8,69.5,66.5
20160614081500,1010.5,1010.5,136.3,13.4884,100,55.5,83.9,69.5,66.5
20160614083000,1010.5,1010.5,136.3,13.4884,100,55.5,84.3,69.5,66.5
20160614084500,1010.5,1010.5,136.3,13.4884,100,55.5,84.3,69.5,66.5
20160614090000,1010.5,1010.5,117.5,11.6279,100,55.5,84.3,69.5,66.5
20160614091500,1010.5,1010.5,136.3,13.4884,100,55.5,84.7,69.5,66.5
20160614093000,1010.5,1010.5,136.3,13.4884,100,55.5,84.7,69.5,66.5
20160614094500,1010.5,1010.5,136.3,13.4884,100,55.5,85.2,69.5,66.5
20160614100000,1010.5,1010.5,136.3,13.4884,100,55.5,85.3,69.5,66.5
20160614101500,1010.5,1010.5,136.3,13.4884,100,55.5,85.3,69.5,66.5
20160614103000,1010.5,1010.5,117.5,11.6279,100,55.5,85.5,69.5,66.5
20160614104500,1010.5,1010.5,136.3,13.4884,100,55.5,85.7,69.5,66.5
20160614110000,1010.5,1175.0,0.0,0.0,43,58.7,85.7,69.5,66.5
20160614111500,1010.5,1010.5,874.2,86.5116,100,54.3,87.1,69.5,66.5
20160614113000,1010.5,1010.5,1010.5,100.0,100,54.3,84.3,69.7,66.7
20160614114500,1010.5,1010.5,1029.3,101.8605,100,54.3,83.3,69.8,66.8
20160614120000,1010.5,1010.5,1010.5,100.0,100,54.3,83.3,69.9,66.9
20160614121500,1010.5,1010.5,916.5,90.6977,100,54.3,83.8,69.8,66.8
20160614123000,1010.5,1010.5,916.5,90.6977,100,54.3,84.3,69.8,66.8
20160614124500,1010.5,1010.5,916.5,90.6977,100,54.3,84.3,69.9,66.9
20160614130000,1010.5,1010.5,916.5,90.6977,100,54.3,84.3,69.9,66.9
20160614131500,1010.5,1010.5,916.5,90.6977,100,54.3,84.4,69.9,66.9
20160614133000,1010.5,1010.5,916.5,90.6977,100,54.3,84.4,69.9,66.9
20160614134500,1010.5,1010.5,916.5,90.6977,100,54.3,84.3,69.9,66.9
20160614140000,1010.5,1010.5,895.35,88.6046,100,54.3,84.4,69.9,66.9
20160614141500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.9,66.9
20160614143000,1010.5,1010.5,895.35,88.6046,100,54.3,83.6,69.9,66.9
20160614144500,1010.5,1010.5,916.5,90.6977,100,54.3,83.1,69.9,66.9
20160614150000,1010.5,1010.5,916.5,90.6977,100,54.3,82.2,69.9,66.9
20160614151500,1010.5,1010.5,895.35,88.6046,100,54.3,81.2,69.9,66.9
20160614153000,1010.5,1010.5,916.5,90.6977,100,54.3,80.0,69.9,66.9
20160614154500,1010.5,1010.5,916.5,90.6977,100,54.3,78.4,69.9,66.9
20160614160000,1010.5,1010.5,935.3,92.5581,100,54.3,76.9,69.9,66.9
20160614161500,1010.5,1010.5,935.3,92.5581,100,54.3,76.4,69.9,66.9
20160614163000,1010.5,1010.5,935.3,92.5581,100,54.3,76.0,69.9,66.9
20160614164500,1010.5,1010.5,935.3,92.5581,100,54.3,76.9,69.8,66.8
20160614170000,1010.5,1010.5,935.3,92.5581,100,54.3,76.1,69.8,66.8
20160614171500,1010.5,1010.5,916.5,90.6977,100,54.3,75.6,69.8,66.8
20160614173000,1010.5,1010.5,935.3,92.5581,100,54.3,75.1,69.8,66.8
20160614174500,1010.5,1010.5,916.5,90.6977,100,54.3,74.5,69.7,66.7
20160614180000,1010.5,1010.5,935.3,92.5581,100,54.3,74.4,69.7,66.7
20160614181500,1010.5,1010.5,916.5,90.6977,100,54.3,74.0,69.7,66.7
20160614183000,1010.5,1010.5,916.5,90.6977,100,54.3,73.4,69.6,66.6
20160614184500,1010.5,1010.5,916.5,90.6977,100,54.3,73.1,69.6,66.6
20160614190000,1010.5,1010.5,935.3,92.5581,100,54.3,72.7,69.6,66.6
20160614191500,1010.5,1010.5,916.5,90.6977,100,54.3,72.3,69.6,66.6
20160614193000,1010.5,1010.5,916.5,90.6977,100,54.3,72.0,69.5,66.5
20160614194500,1010.5,1010.5,895.35,88.6046,100,54.3,71.4,69.5,66.5
20160614200000,1010.5,1010.5,935.3,92.5581,100,54.3,70.9,69.5,66.5
20160614201500,1010.5,1010.5,916.5,90.6977,100,54.3,70.4,69.5,66.5
20160614203000,1010.5,1010.5,935.3,92.5581,100,54.3,70.1,69.5,66.5
20160614204500,1010.5,1010.5,916.5,90.6977,100,54.3,69.7,69.5,66.5
20160614210000,1010.5,1010.5,935.3,92.5581,100,54.3,69.4,69.5,66.5
20160614211500,1010.5,1010.5,916.5,90.6977,100,54.3,69.2,69.5,66.5
20160614213000,1010.5,1010.5,935.3,92.5581,100,54.3,68.9,69.5,66.5
20160614214500,1010.5,1010.5,935.3,92.5581,100,54.3,68.8,69.5,66.5
20160614220000,1010.5,1010.5,916.5,90.6977,100,54.3,68.6,69.5,66.5
20160614221500,1010.5,1010.5,935.3,92.5581,100,54.3,68.4,69.5,66.5
20160614223000,1010.5,1010.5,916.5,90.6977,100,54.3,68.2,69.5,66.5
20160614224500,1010.5,1010.5,935.3,92.5581,100,54.3,68.1,69.5,66.5
20160614230000,1010.5,1010.5,935.3,92.5581,100,54.3,67.9,69.5,66.5
20160614231500,1010.5,1010.5,916.5,90.6977,100,54.3,67.7,69.5,66.5
20160614233000,1010.5,1010.5,935.3,92.5581,100,54.3,67.6,69.5,66.5
20160614234500,1010.5,1010.5,935.3,92.5581,100,54.3,67.5,69.5,66.5
20160615000000,1010.5,1010.5,935.3,92.5581,100,54.3,67.4,69.5,66.5
20160615001500,1010.5,1010.5,935.3,92.5581,100,54.3,67.2,69.5,66.5
20160615003000,1010.5,1010.5,935.3,92.5581,100,54.3,67.1,69.5,66.5
20160615004500,1010.5,1010.5,935.3,92.5581,100,54.3,66.9,69.5,66.5
20160615010000,1010.5,1010.5,935.3,92.5581,100,54.3,66.8,69.5,66.5
20160615011500,1010.5,1010.5,888.3,87.907,100,54.3,66.8,69.5,66.5
20160615013000,1010.5,1010.5,874.2,86.5116,100,54.3,66.7,69.5,66.5
20160615014500,1010.5,1010.5,874.2,86.5116,100,54.3,66.7,69.5,66.5
20160615020000,1010.5,1010.5,895.35,88.6046,100,54.3,66.6,69.5,66.5
20160615021500,1010.5,1010.5,874.2,86.5116,100,54.3,66.6,69.5,66.5
20160615023000,1010.5,1010.5,895.35,88.6046,100,54.3,66.5,69.5,66.5
20160615024500,1010.5,1010.5,895.35,88.6046,100,54.3,66.5,69.5,66.5
20160615030000,1010.5,1010.5,874.2,86.5116,100,54.3,66.4,69.5,66.5
20160615031500,1010.5,1010.5,895.35,88.6046,100,54.3,66.3,69.5,66.5
20160615033000,1010.5,1010.5,895.35,88.6046,100,54.3,66.3,69.5,66.5
20160615034500,1010.5,1010.5,874.2,86.5116,100,54.3,66.2,69.5,66.5
20160615040000,1010.5,1010.5,895.35,88.6046,100,54.3,66.2,69.5,66.5
20160615041500,1010.5,1010.5,874.2,86.5116,100,54.3,66.2,69.5,66.5
20160615043000,1010.5,1010.5,874.2,86.5116,100,54.3,66.1,69.5,66.5
20160615044500,1010.5,1010.5,874.2,86.5116,100,54.3,66.1,69.5,66.5
20160615050000,1010.5,1010.5,874.2,86.5116,100,54.3,66.0,69.5,66.5
20160615051500,1010.5,1010.5,895.35,88.6046,100,54.3,66.0,69.5,66.5
20160615053000,1010.5,1010.5,874.2,86.5116,100,54.3,65.9,69.5,66.5
20160615054500,1010.5,1010.5,895.35,88.6046,100,54.3,65.8,69.5,66.5
20160615060000,1010.5,1010.5,874.2,86.5116,100,54.3,66.8,69.5,66.5
20160615061500,1010.5,1010.5,895.35,88.6046,100,54.3,70.1,69.5,66.5
20160615063000,1010.5,1010.5,874.2,86.5116,100,54.3,73.3,69.5,66.5
20160615064500,1010.5,1010.5,895.35,88.6046,100,54.3,76.4,69.5,66.5
20160615070000,1010.5,1010.5,895.35,88.6046,100,54.3,78.5,69.5,66.5
20160615071500,1010.5,1010.5,874.2,86.5116,100,54.3,80.9,69.5,66.5
20160615073000,1010.5,1010.5,895.35,88.6046,100,54.3,82.2,69.5,66.5
20160615074500,1010.5,1010.5,874.2,86.5116,100,54.3,83.0,69.5,66.5
20160615080000,1010.5,1010.5,874.2,86.5116,100,54.3,83.9,69.6,66.6
20160615081500,1010.5,1010.5,874.2,86.5116,100,54.3,84.2,69.6,66.6
20160615083000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.7,66.7
20160615084500,1010.5,1010.5,874.2,86.5116,100,54.3,84.4,69.8,66.8
20160615090000,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.8,66.8
20160615091500,1010.5,1010.5,895.35,88.6046,100,54.3,83.9,69.9,66.9
20160615093000,1010.5,1010.5,895.35,88.6046,100,54.3,84.1,69.9,66.9
20160615094500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.9,66.9
20160615100000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.9,66.9
20160615101500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.9,66.9
20160615103000,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160615104500,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160615110000,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160615111500,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160615113000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.9,66.9
20160615114500,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160615120000,1010.5,1010.5,885.95,87.6744,100,54.3,84.3,69.9,66.9
20160615121500,1010.5,1010.5,885.95,87.6744,100,54.3,84.6,69.9,66.9
20160615123000,1010.5,1010.5,885.95,87.6744,100,54.3,84.3,69.9,66.9
20160615124500,1010.5,1010.5,885.95,87.6744,100,54.3,83.7,69.9,66.9
20160615130000,1010.5,1010.5,871.85,86.2791,100,54.3,82.9,69.9,66.9
20160615131500,1010.5,1010.5,888.3,87.907,100,54.3,82.1,69.9,66.9
20160615133000,1010.5,1010.5,876.55,86.7442,100,54.3,80.9,69.9,66.9
20160615134500,1010.5,1010.5,888.3,87.907,100,54.3,80.0,69.9,66.9
20160615140000,1010.5,1010.5,850.7,84.186,100,54.3,79.1,69.9,66.9
20160615141500,1010.5,1010.5,876.55,86.7442,100,54.3,78.4,69.9,66.9
20160615143000,1010.5,1010.5,876.55,86.7442,100,54.3,77.6,69.8,66.8
20160615144500,1010.5,1010.5,867.15,85.814,100,54.3,76.9,69.8,66.8
20160615150000,1010.5,1010.5,867.15,85.814,100,54.3,76.4,69.8,66.8
20160615151500,1010.5,1010.5,867.15,85.814,100,54.3,75.8,69.7,66.7
20160615153000,1010.5,1010.5,885.95,87.6744,100,54.3,75.3,69.7,66.7
20160615154500,1010.5,1010.5,885.95,87.6744,100,54.3,74.9,69.7,66.7
20160615160000,1010.5,1010.5,885.95,87.6744,100,54.3,74.5,69.6,66.6
20160615161500,1010.5,1010.5,871.85,86.2791,100,54.3,74.0,69.6,66.6
20160615163000,1010.5,1010.5,885.95,87.6744,100,54.3,73.7,69.5,66.5
20160615164500,1010.5,1010.5,885.95,87.6744,100,54.3,73.3,69.5,66.5
20160615170000,1010.5,1010.5,885.95,87.6744,100,54.3,73.0,69.5,66.5
20160615171500,1010.5,1010.5,897.7,88.8372,100,54.3,72.7,69.5,66.5
20160615173000,1010.5,1010.5,876.55,86.7442,100,54.3,72.3,69.5,66.5
20160615174500,1010.5,1010.5,890.65,88.1395,100,54.3,71.8,69.5,66.5
20160615180000,1010.5,1010.5,890.65,88.1395,100,54.3,71.4,69.5,66.5
20160615181500,1010.5,1010.5,890.65,88.1395,100,54.3,70.9,69.5,66.5
20160615183000,1010.5,1010.5,890.65,88.1395,100,54.3,70.5,69.5,66.5
20160615184500,1010.5,1010.5,890.65,88.1395,100,54.3,70.2,69.5,66.5
20160615190000,1010.5,1010.5,907.1,89.7674,100,54.3,69.9,69.5,66.5
20160615191500,1010.5,1010.5,907.1,89.7674,100,54.3,69.6,69.5,66.5
20160615193000,1010.5,1010.5,907.1,89.7674,100,54.3,69.3,69.5,66.5
20160615194500,1010.5,1010.5,907.1,89.7674,100,54.3,69.2,69.5,66.5
20160615200000,1010.5,1010.5,895.35,88.6046,100,54.3,69.0,69.5,66.5
20160615201500,1010.5,1010.5,895.35,88.6046,100,54.3,68.8,69.5,66.5
20160615203000,1010.5,1010.5,895.35,88.6046,100,54.3,68.7,69.5,66.5
20160615204500,1010.5,1010.5,895.35,88.6046,100,54.3,68.5,69.5,66.5
20160615210000,1010.5,1010.5,907.1,89.7674,100,54.3,68.3,69.5,66.5
20160615211500,1010.5,1010.5,888.3,87.907,100,54.3,68.2,69.5,66.5
20160615213000,1010.5,1010.5,888.3,87.907,100,54.3,68.1,69.5,66.5
20160615214500,1010.5,1010.5,888.3,87.907,100,54.3,68.1,69.5,66.5
20160615220000,1010.5,1010.5,900.05,89.0698,100,54.3,67.9,69.5,66.5
20160615221500,1010.5,1010.5,900.05,89.0698,100,54.3,67.8,69.5,66.5
20160615223000,1010.5,1010.5,900.05,89.0698,100,54.3,67.7,69.5,66.5
20160615224500,1010.5,1010.5,909.45,90.0,100,54.3,67.6,69.5,66.5
20160615230000,1010.5,1010.5,909.45,90.0,100,54.3,67.4,69.5,66.5
20160615231500,1010.5,1010.5,909.45,90.0,100,54.3,67.2,69.5,66.5
20160615233000,1010.5,1010.5,909.45,90.0,100,54.3,67.1,69.5,66.5
20160615234500,1010.5,1010.5,923.55,91.3953,100,54.3,67.0,69.5,66.5
20160616000000,1010.5,1010.5,923.55,91.3953,100,54.3,66.8,69.5,66.5
20160616001500,1010.5,1010.5,923.55,91.3953,100,54.3,66.6,69.5,66.5
20160616003000,1010.5,1010.5,923.55,91.3953,100,54.3,66.5,69.5,66.5
20160616004500,1010.5,1010.5,923.55,91.3953,100,54.3,66.4,69.5,66.5
20160616010000,1010.5,1010.5,923.55,91.3953,100,54.3,66.2,69.5,66.5
20160616011500,1010.5,1010.5,923.55,91.3953,100,54.3,66.3,69.5,66.5
20160616013000,1010.5,1010.5,923.55,91.3953,100,54.3,66.1,69.5,66.5
20160616014500,1010.5,1010.5,935.3,92.5581,100,54.3,66.0,69.5,66.5
20160616020000,1010.5,1010.5,935.3,92.5581,100,54.3,65.9,69.5,66.5
20160616021500,1010.5,1010.5,935.3,92.5581,100,54.3,66.0,69.5,66.5
20160616023000,1010.5,1010.5,916.5,90.6977,100,54.3,65.9,69.5,66.5
20160616024500,1010.5,1010.5,935.3,92.5581,100,54.3,65.8,69.5,66.5
20160616030000,1010.5,1010.5,935.3,92.5581,100,54.3,65.6,69.5,66.5
20160616031500,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160616033000,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160616034500,1010.5,1010.5,916.5,90.6977,100,54.3,65.5,69.5,66.5
20160616040000,1010.5,1010.5,935.3,92.5581,100,54.3,65.5,69.5,66.5
20160616041500,1010.5,1010.5,916.5,90.6977,100,54.3,65.5,69.5,66.5
20160616043000,1010.5,1010.5,935.3,92.5581,100,54.3,65.5,69.5,66.5
20160616044500,1010.5,1010.5,916.5,90.6977,100,54.3,65.4,69.5,66.5
20160616050000,1010.5,1010.5,916.5,90.6977,100,54.3,65.3,69.5,66.5
20160616051500,1010.5,1010.5,916.5,90.6977,100,54.3,65.3,69.5,66.5
20160616053000,1010.5,1010.5,935.3,92.5581,100,54.3,65.1,69.5,66.5
20160616054500,1010.5,1010.5,874.2,86.5116,100,54.3,65.2,69.5,66.5
20160616060000,1010.5,1010.5,916.5,90.6977,100,54.3,66.2,69.5,66.5
20160616061500,1010.5,1010.5,916.5,90.6977,100,54.3,69.6,69.5,66.5
20160616063000,1010.5,1010.5,916.5,90.6977,100,54.3,73.5,69.5,66.5
20160616064500,1010.5,1010.5,916.5,90.6977,100,54.3,76.3,69.5,66.5
20160616070000,1010.5,1010.5,916.5,90.6977,100,54.3,78.7,69.5,66.5
20160616071500,1010.5,1010.5,916.5,90.6977,100,54.3,80.4,69.5,66.5
20160616073000,1010.5,1010.5,916.5,90.6977,100,54.3,81.5,69.5,66.5
20160616074500,1010.5,1010.5,916.5,90.6977,100,54.3,82.1,69.6,66.6
20160616080000,1010.5,1010.5,895.35,88.6046,100,54.3,82.6,69.5,66.5
20160616081500,1010.5,1010.5,895.35,88.6046,100,54.3,82.7,69.7,66.7
20160616083000,1010.5,1010.5,874.2,86.5116,100,54.3,83.0,69.6,66.6
20160616084500,1010.5,1010.5,874.2,86.5116,100,54.3,83.2,69.7,66.7
20160616090000,1010.5,1010.5,855.4,84.6512,100,54.3,83.7,69.7,66.7
20160616091500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.7,66.7
20160616093000,1010.5,1010.5,864.8,85.5814,100,54.3,84.1,69.7,66.7
20160616094500,1010.5,1010.5,876.55,86.7442,100,54.3,84.4,69.8,66.8
20160616100000,1010.5,1010.5,876.55,86.7442,100,54.3,84.4,69.9,66.9
20160616101500,1010.5,1010.5,876.55,86.7442,100,54.3,83.8,69.9,66.9
20160616103000,1010.5,1010.5,888.3,87.907,100,54.3,83.8,69.9,66.9
20160616104500,1010.5,1010.5,876.55,86.7442,100,54.3,83.5,69.9,66.9
20160616110000,1010.5,1010.5,876.55,86.7442,100,54.3,83.5,69.9,66.9
20160616111500,1010.5,1010.5,867.15,85.814,100,54.3,83.6,69.9,66.9
20160616113000,1010.5,1010.5,867.15,85.814,100,54.3,83.8,69.9,66.9
20160616114500,1010.5,1010.5,867.15,85.814,100,54.3,83.8,69.9,66.9
20160616120000,1010.5,1010.5,876.55,86.7442,100,54.3,83.8,69.9,66.9
20160616121500,1010.5,1010.5,888.3,87.907,100,54.3,83.4,69.9,66.9
20160616123000,1010.5,1010.5,888.3,87.907,100,54.3,82.9,69.9,66.9
20160616124500,1010.5,1010.5,902.4,89.3023,100,54.3,82.6,69.9,66.9
20160616130000,1010.5,1010.5,890.65,88.1395,100,54.3,81.6,69.9,66.9
20160616131500,1010.5,1010.5,890.65,88.1395,100,54.3,80.6,69.9,66.9
20160616133000,1010.5,1010.5,874.2,86.5116,100,54.3,79.6,69.9,66.9
20160616134500,1010.5,1010.5,874.2,86.5116,100,54.3,78.8,69.9,66.9
20160616140000,1010.5,1010.5,874.2,86.5116,100,54.3,78.1,69.9,66.9
20160616141500,1010.5,1010.5,888.3,87.907,100,54.3,77.4,69.8,66.8
20160616143000,1010.5,1010.5,907.1,89.7674,100,54.3,76.8,69.8,66.8
20160616144500,1010.5,1010.5,881.25,87.2093,100,54.3,76.2,69.8,66.8
20160616150000,1010.5,1010.5,881.25,87.2093,100,54.3,75.6,69.7,66.7
20160616151500,1010.5,1010.5,881.25,87.2093,100,54.3,75.1,69.6,66.6
20160616153000,1010.5,1010.5,871.85,86.2791,100,54.3,74.6,69.6,66.6
20160616154500,1010.5,1010.5,871.85,86.2791,100,54.3,74.1,69.5,66.5
20160616160000,1010.5,1010.5,881.25,87.2093,100,54.3,73.8,69.6,66.6
20160616161500,1010.5,1010.5,881.25,87.2093,100,54.3,73.4,69.6,66.6
20160616163000,1010.5,1010.5,890.65,88.1395,100,54.3,72.9,69.5,66.5
20160616164500,1010.5,1010.5,909.45,90.0,100,54.3,72.6,69.5,66.5
20160616170000,1010.5,1010.5,909.45,90.0,100,54.3,72.1,69.5,66.5
