PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160616171500,1010.5,1010.5,900.05,89.0698,100,54.3,71.6,69.5,66.5
20160616173000,1010.5,1010.5,900.05,89.0698,100,54.3,70.9,69.5,66.5
20160616174500,1010.5,1010.5,916.5,90.6977,100,54.3,70.7,69.5,66.5
20160616180000,1010.5,1010.5,916.5,90.6977,100,54.3,70.4,69.5,66.5
20160616181500,1010.5,1010.5,925.9,91.6279,100,54.3,70.0,69.5,66.5
20160616183000,1010.5,1010.5,907.1,89.7674,100,54.3,69.8,69.5,66.5
20160616184500,1010.5,1010.5,907.1,89.7674,100,54.3,69.7,69.5,66.5
20160616190000,1010.5,1010.5,893.0,88.3721,100,54.3,69.5,69.5,66.5
20160616191500,1010.5,1010.5,916.5,90.6977,100,54.3,69.3,69.5,66.5
20160616193000,1010.5,1010.5,916.5,90.6977,100,54.3,69.1,69.5,66.5
20160616194500,1010.5,1010.5,925.9,91.6279,100,54.3,68.9,69.5,66.5
20160616200000,1010.5,1010.5,904.75,89.5349,100,54.3,68.8,69.5,66.5
20160616201500,1010.5,1010.5,921.2,91.1628,100,54.3,68.6,69.5,66.5
20160616203000,1010.5,1010.5,921.2,91.1628,100,54.3,68.5,69.5,66.5
20160616204500,1010.5,1010.5,904.75,89.5349,100,54.3,68.4,69.5,66.5
20160616210000,1010.5,1010.5,916.5,90.6977,100,54.3,68.3,69.5,66.5
20160616211500,1010.5,1010.5,902.4,89.3023,100,54.3,68.2,69.5,66.5
20160616213000,1010.5,1010.5,911.8,90.2326,100,54.3,68.1,69.5,66.5
20160616214500,1010.5,1010.5,902.4,89.3023,100,54.3,67.9,69.5,66.5
20160616220000,1010.5,1010.5,902.4,89.3023,100,54.3,67.8,69.5,66.5
20160616221500,1010.5,1010.5,902.4,89.3023,100,54.3,67.7,69.5,66.5
20160616223000,1010.5,1010.5,902.4,89.3023,100,54.3,67.6,69.5,66.5
20160616224500,1010.5,1010.5,902.4,89.3023,100,54.3,67.5,69.5,66.5
20160616230000,1010.5,1010.5,902.4,89.3023,100,54.3,67.4,69.5,66.5
20160616231500,1010.5,1010.5,902.4,89.3023,100,54.3,67.4,69.5,66.5
20160616233000,1010.5,1010.5,902.4,89.3023,100,54.3,67.3,69.5,66.5
20160616234500,1010.5,1010.5,902.4,89.3023,100,54.3,67.2,69.5,66.5
20160617000000,1010.5,1010.5,911.8,90.2326,100,54.3,67.1,69.5,66.5
20160617001500,1010.5,1010.5,911.8,90.2326,100,54.3,67.0,69.5,66.5
20160617003000,1010.5,1010.5,923.55,91.3953,100,54.3,66.9,69.5,66.5
20160617004500,1010.5,1010.5,888.3,87.907,100,54.3,66.9,69.5,66.5
20160617010000,1010.5,1010.5,904.75,89.5349,100,54.3,66.8,69.5,66.5
20160617011500,1010.5,1010.5,925.9,91.6279,100,54.3,66.7,69.5,66.5
20160617013000,1010.5,1010.5,900.05,89.0698,100,54.3,66.7,69.5,66.5
20160617014500,1010.5,1010.5,900.05,89.0698,100,54.3,66.6,69.5,66.5
20160617020000,1010.5,1010.5,900.05,89.0698,100,54.3,66.5,69.5,66.5
20160617021500,1010.5,1010.5,911.8,90.2326,100,54.3,66.4,69.5,66.5
20160617023000,1010.5,1010.5,911.8,90.2326,100,54.3,66.4,69.5,66.5
20160617024500,1010.5,1010.5,893.0,88.3721,100,54.3,66.3,69.5,66.5
20160617030000,1010.5,1010.5,921.2,91.1628,100,54.3,66.2,69.5,66.5
20160617031500,1010.5,1010.5,921.2,91.1628,100,54.3,66.1,69.5,66.5
20160617033000,1010.5,1010.5,921.2,91.1628,100,54.3,66.0,69.5,66.5
20160617034500,1010.5,1010.5,907.1,89.7674,100,54.3,65.9,69.5,66.5
20160617040000,1010.5,1010.5,907.1,89.7674,100,54.3,65.8,69.5,66.5
20160617041500,1010.5,1010.5,916.5,90.6977,100,54.3,65.8,69.5,66.5
20160617043000,1010.5,1010.5,916.5,90.6977,100,54.3,65.7,69.5,66.5
20160617044500,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160617050000,1010.5,1010.5,928.25,91.8605,100,54.3,65.6,69.5,66.5
20160617051500,1010.5,1010.5,928.25,91.8605,100,54.3,65.5,69.5,66.5
20160617053000,1010.5,1010.5,928.25,91.8605,100,54.3,65.5,69.5,66.5
20160617054500,1010.5,1010.5,928.25,91.8605,100,54.3,65.3,69.5,66.5
20160617060000,1010.5,1010.5,928.25,91.8605,100,54.3,67.0,69.5,66.5
20160617061500,1010.5,1010.5,928.25,91.8605,100,54.3,71.5,69.5,66.5
20160617063000,1010.5,1010.5,916.5,90.6977,100,54.3,74.9,69.5,66.5
20160617064500,1010.5,1010.5,935.3,92.5581,100,54.3,79.0,69.5,66.5
20160617070000,1010.5,1010.5,916.5,90.6977,100,54.3,80.3,69.5,66.5
20160617071500,1010.5,1010.5,895.35,88.6046,100,54.3,81.6,69.5,66.5
20160617073000,1010.5,1010.5,916.5,90.6977,100,54.3,82.2,69.6,66.6
20160617074500,1010.5,1010.5,895.35,88.6046,100,54.3,82.9,69.7,66.7
20160617080000,1010.5,1010.5,895.35,88.6046,100,54.3,83.5,69.8,66.8
20160617081500,1010.5,1010.5,895.35,88.6046,100,54.3,83.5,69.7,66.7
20160617083000,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.7,66.7
20160617084500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.7,66.7
20160617090000,1010.5,1010.5,895.35,88.6046,100,54.3,83.9,69.9,66.9
20160617091500,1010.5,1010.5,895.35,88.6046,100,54.3,84.0,69.9,66.9
20160617093000,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.9,66.9
20160617094500,1010.5,1010.5,874.2,86.5116,100,54.3,83.7,69.9,66.9
20160617100000,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.9,66.9
20160617101500,1010.5,1010.5,881.25,87.2093,100,54.3,83.8,69.9,66.9
20160617103000,1010.5,1010.5,867.15,85.814,100,54.3,83.8,69.9,66.9
20160617104500,1010.5,1010.5,876.55,86.7442,100,54.3,83.8,69.8,66.8
20160617110000,1010.5,1010.5,876.55,86.7442,100,54.3,83.8,69.9,66.9
20160617111500,1010.5,1010.5,885.95,87.6744,100,54.3,83.8,69.9,66.9
20160617113000,1010.5,1010.5,885.95,87.6744,100,54.3,83.8,69.9,66.9
20160617114500,1010.5,1010.5,885.95,87.6744,100,54.3,83.4,69.9,66.9
20160617120000,1010.5,1010.5,867.15,85.814,100,54.3,83.7,69.9,66.9
20160617121500,1010.5,1010.5,867.15,85.814,100,54.3,83.8,69.9,66.9
20160617123000,1010.5,1010.5,881.25,87.2093,100,54.3,84.2,69.9,66.9
20160617124500,1010.5,1010.5,881.25,87.2093,100,54.3,84.6,69.9,66.9
20160617130000,1010.5,1010.5,881.25,87.2093,100,54.3,84.3,69.9,66.9
20160617131500,1010.5,1010.5,890.65,88.1395,100,54.3,84.3,69.9,66.9
20160617133000,1010.5,1010.5,890.65,88.1395,100,54.3,84.3,69.9,66.9
20160617134500,1010.5,1010.5,890.65,88.1395,100,54.3,83.8,69.9,66.9
20160617140000,1010.5,1010.5,874.2,86.5116,100,54.3,83.3,69.9,66.9
20160617141500,1010.5,1010.5,874.2,86.5116,100,54.3,82.4,69.9,66.9
20160617143000,1010.5,1010.5,888.3,87.907,100,54.3,81.3,69.9,66.9
20160617144500,1010.5,1010.5,888.3,87.907,100,54.3,80.1,69.9,66.9
20160617150000,1010.5,1010.5,888.3,87.907,100,54.3,79.1,69.9,66.9
20160617151500,1010.5,1010.5,869.5,86.0465,100,54.3,78.2,69.8,66.8
20160617153000,1010.5,1010.5,885.95,87.6744,100,54.3,77.6,69.9,66.9
20160617154500,1010.5,1010.5,885.95,87.6744,100,54.3,77.0,69.9,66.9
20160617160000,1010.5,1010.5,885.95,87.6744,100,54.3,76.5,69.9,66.9
20160617161500,1010.5,1010.5,885.95,87.6744,100,54.3,76.1,69.8,66.8
20160617163000,1010.5,1010.5,904.75,89.5349,100,54.3,75.6,69.9,66.9
20160617164500,1010.5,1010.5,904.75,89.5349,100,54.3,75.0,69.8,66.8
20160617170000,1010.5,1010.5,904.75,89.5349,100,54.3,74.5,69.8,66.8
20160617171500,1010.5,1010.5,918.85,90.9302,100,54.3,74.3,69.8,66.8
20160617173000,1010.5,1010.5,918.85,90.9302,100,54.3,73.9,69.7,66.7
20160617174500,1010.5,1010.5,918.85,90.9302,100,54.3,73.5,69.6,66.6
20160617180000,1010.5,1010.5,918.85,90.9302,100,54.3,73.1,69.7,66.7
20160617181500,1010.5,1010.5,918.85,90.9302,100,54.3,72.7,69.6,66.6
20160617183000,1010.5,1010.5,928.25,91.8605,100,54.3,72.2,69.6,66.6
20160617184500,1010.5,1010.5,918.85,90.9302,100,54.3,71.7,69.6,66.6
20160617190000,1010.5,1010.5,918.85,90.9302,100,54.3,71.2,69.6,66.6
20160617191500,1010.5,1010.5,930.6,92.093,100,54.3,70.8,69.6,66.6
20160617193000,1010.5,1010.5,916.5,90.6977,100,54.3,70.4,69.5,66.5
20160617194500,1010.5,1010.5,916.5,90.6977,100,54.3,70.1,69.5,66.5
20160617200000,1010.5,1010.5,916.5,90.6977,100,54.3,69.7,69.5,66.5
20160617201500,1010.5,1010.5,916.5,90.6977,100,54.3,69.6,69.5,66.5
20160617203000,1010.5,1010.5,932.95,92.3256,100,54.3,69.3,69.5,66.5
20160617204500,1010.5,1010.5,916.5,90.6977,100,54.3,69.2,69.5,66.5
20160617210000,1010.5,1010.5,916.5,90.6977,100,54.3,69.1,69.5,66.5
20160617211500,1010.5,1010.5,932.95,92.3256,100,54.3,68.9,69.5,66.5
20160617213000,1010.5,1010.5,932.95,92.3256,100,54.3,68.8,69.5,66.5
20160617214500,1010.5,1010.5,932.95,92.3256,100,54.3,68.6,69.5,66.5
20160617220000,1010.5,1010.5,932.95,92.3256,100,54.3,68.4,69.5,66.5
20160617221500,1010.5,1010.5,911.8,90.2326,100,54.3,68.2,69.5,66.5
20160617223000,1010.5,1010.5,925.9,91.6279,100,54.3,68.1,69.5,66.5
20160617224500,1010.5,1010.5,925.9,91.6279,100,54.3,67.9,69.5,66.5
20160617230000,1010.5,1010.5,925.9,91.6279,100,54.3,67.8,69.5,66.5
20160617231500,1010.5,1010.5,916.5,90.6977,100,54.3,67.7,69.5,66.5
20160617233000,1010.5,1010.5,932.95,92.3256,100,54.3,67.6,69.5,66.5
20160617234500,1010.5,1010.5,902.4,89.3023,100,54.3,67.5,69.5,66.5
20160618000000,1010.5,1010.5,911.8,90.2326,100,54.3,67.4,69.5,66.5
20160618001500,1010.5,1010.5,911.8,90.2326,100,54.3,67.3,69.5,66.5
20160618003000,1010.5,1010.5,911.8,90.2326,100,54.3,67.2,69.5,66.5
20160618004500,1010.5,1010.5,911.8,90.2326,100,54.3,67.2,69.5,66.5
20160618010000,1010.5,1010.5,911.8,90.2326,100,54.3,67.0,69.5,66.5
20160618011500,1010.5,1010.5,911.8,90.2326,100,54.3,67.1,69.5,66.5
20160618013000,1010.5,1010.5,862.45,85.3488,100,54.3,66.9,69.5,66.5
20160618014500,1010.5,1010.5,881.25,87.2093,100,54.3,66.9,69.5,66.5
20160618020000,1010.5,1010.5,881.25,87.2093,100,54.3,66.8,69.5,66.5
20160618021500,1010.5,1010.5,881.25,87.2093,100,54.3,66.8,69.5,66.5
20160618023000,1010.5,1010.5,902.4,89.3023,100,54.3,66.7,69.5,66.5
20160618024500,1010.5,1010.5,893.0,88.3721,100,54.3,66.7,69.5,66.5
20160618030000,1010.5,1010.5,918.85,90.9302,100,54.3,66.6,69.5,66.5
20160618031500,1010.5,1010.5,918.85,90.9302,100,54.3,66.3,69.5,66.5
20160618033000,1010.5,1010.5,928.25,91.8605,100,54.3,66.2,69.5,66.5
20160618034500,1010.5,1010.5,928.25,91.8605,100,54.3,66.1,69.5,66.5
20160618040000,1010.5,1010.5,904.75,89.5349,100,54.3,66.1,69.5,66.5
20160618041500,1010.5,1010.5,921.2,91.1628,100,54.3,66.0,69.5,66.5
20160618043000,1010.5,1010.5,921.2,91.1628,100,54.3,65.9,69.5,66.5
20160618044500,1010.5,1010.5,921.2,91.1628,100,54.3,65.9,69.5,66.5
20160618050000,1010.5,1010.5,921.2,91.1628,100,54.3,65.8,69.5,66.5
20160618051500,1010.5,1010.5,921.2,91.1628,100,54.3,65.8,69.5,66.5
20160618053000,1010.5,1010.5,921.2,91.1628,100,54.3,65.7,69.5,66.5
20160618054500,1010.5,1010.5,902.4,89.3023,100,54.3,65.6,69.5,66.5
20160618060000,1010.5,1010.5,918.85,90.9302,100,54.3,65.6,69.5,66.5
20160618061500,1010.5,1010.5,902.4,89.3023,100,54.3,65.5,69.5,66.5
20160618063000,1010.5,1010.5,923.55,91.3953,100,54.3,65.3,69.5,66.5
20160618064500,1010.5,1010.5,923.55,91.3953,100,54.3,65.4,69.5,66.5
20160618070000,1010.5,1010.5,935.3,92.5581,100,54.3,65.4,69.5,66.5
20160618071500,1010.5,1010.5,921.2,91.1628,100,54.3,65.3,69.5,66.5
20160618073000,1010.5,1010.5,921.2,91.1628,100,54.3,65.3,69.5,66.5
20160618074500,1010.5,1010.5,935.3,92.5581,100,54.3,65.3,69.5,66.5
20160618080000,1010.5,1010.5,921.2,91.1628,100,54.3,65.3,69.5,66.5
20160618081500,1010.5,1010.5,921.2,91.1628,100,54.3,65.2,69.5,66.5
20160618083000,1010.5,1010.5,921.2,91.1628,100,54.3,65.2,69.5,66.5
20160618084500,1010.5,1010.5,911.8,90.2326,100,54.3,65.1,69.5,66.5
20160618090000,1010.5,1010.5,911.8,90.2326,100,54.3,65.1,69.5,66.5
20160618091500,1010.5,1010.5,925.9,91.6279,100,54.3,65.0,69.5,66.5
20160618093000,1010.5,1010.5,935.3,92.5581,100,54.3,64.9,69.5,66.5
20160618094500,1010.5,1010.5,918.85,90.9302,100,54.3,64.8,69.5,66.5
20160618100000,1010.5,1010.5,937.65,92.7907,100,54.3,64.8,69.5,66.5
20160618101500,1010.5,1010.5,928.25,91.8605,100,54.3,64.8,69.5,66.5
20160618103000,1010.5,1010.5,928.25,91.8605,100,54.3,64.7,69.5,66.5
20160618104500,1010.5,1010.5,928.25,91.8605,100,54.3,64.7,69.5,66.5
20160618110000,1010.5,1010.5,928.25,91.8605,100,54.3,64.7,69.5,66.5
20160618111500,1010.5,1010.5,928.25,91.8605,100,54.3,64.7,69.5,66.5
20160618113000,1010.5,1010.5,918.85,90.9302,100,54.3,64.7,69.5,66.5
20160618114500,1010.5,1010.5,930.6,92.093,100,54.3,64.6,69.5,66.5
20160618120000,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160618121500,1010.5,1010.5,935.3,92.5581,100,54.3,64.4,69.5,66.5
20160618123000,1010.5,1010.5,921.2,91.1628,100,54.3,64.3,69.5,66.5
20160618124500,1010.5,1010.5,909.45,90.0,100,54.3,64.4,69.5,66.5
20160618130000,1010.5,1010.5,935.3,92.5581,100,54.3,64.4,69.5,66.5
20160618131500,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160618133000,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160618134500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160618140000,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160618141500,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160618143000,1010.5,1010.5,956.45,94.6512,100,54.3,64.3,69.5,66.5
20160618144500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160618150000,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160618151500,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160618153000,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160618154500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160618160000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160618161500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160618163000,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160618164500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160618170000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160618171500,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160618173000,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160618174500,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160618180000,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160618181500,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160618183000,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160618184500,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160618190000,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160618191500,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160618193000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160618194500,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160618200000,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160618201500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160618203000,1010.5,1010.5,935.3,92.5581,100,54.3,63.9,69.5,66.5
20160618204500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160618210000,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160618211500,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160618213000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160618214500,1010.5,1010.5,935.3,92.5581,100,54.3,63.7,69.5,66.5
20160618220000,1010.5,1010.5,935.3,92.5581,100,54.3,63.7,69.5,66.5
20160618221500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160618223000,1010.5,1010.5,935.3,92.5581,100,54.3,63.7,69.5,66.5
20160618224500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160618230000,1010.5,1010.5,935.3,92.5581,100,54.3,63.7,69.5,66.5
20160618231500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160618233000,1010.5,1010.5,935.3,92.5581,100,54.3,63.7,69.5,66.5
20160618234500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160619000000,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160619001500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160619003000,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160619004500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160619010000,1010.5,1010.5,895.35,88.6046,100,54.3,63.8,69.5,66.5
20160619011500,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160619013000,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160619014500,1010.5,1010.5,935.3,92.5581,100,54.3,63.9,69.5,66.5
20160619020000,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160619021500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160619023000,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160619024500,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160619030000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160619031500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160619033000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160619034500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160619040000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619041500,1010.5,1010.5,935.3,92.5581,100,54.3,63.4,69.5,66.5
20160619043000,1010.5,1010.5,916.5,90.6977,100,54.3,63.3,69.5,66.5
20160619044500,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160619050000,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160619051500,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160619053000,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160619054500,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160619060000,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160619061500,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619063000,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619064500,1010.5,1010.5,916.5,90.6977,100,54.3,63.1,69.5,66.5
20160619070000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619071500,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619073000,1010.5,1010.5,916.5,90.6977,100,54.3,63.1,69.5,66.5
20160619074500,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619080000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619081500,1010.5,1010.5,916.5,90.6977,100,54.3,63.1,69.5,66.5
20160619083000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619084500,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619090000,1010.5,1010.5,916.5,90.6977,100,54.3,63.0,69.5,66.5
20160619091500,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619093000,1010.5,1010.5,956.45,94.6512,100,54.3,62.9,69.5,66.5
20160619094500,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619100000,1010.5,1010.5,916.5,90.6977,100,54.3,63.0,69.5,66.5
20160619101500,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619103000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619104500,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160619110000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619111500,1010.5,1010.5,916.5,90.6977,100,54.3,63.1,69.5,66.5
20160619113000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619114500,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619120000,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160619121500,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619123000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619124500,1010.5,1010.5,916.5,90.6977,100,54.3,63.1,69.5,66.5
20160619130000,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619131500,1010.5,1010.5,956.45,94.6512,100,54.3,63.0,69.5,66.5
20160619133000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619134500,1010.5,1010.5,956.45,94.6512,100,54.3,63.1,69.5,66.5
20160619140000,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619141500,1010.5,1010.5,916.5,90.6977,100,54.3,63.0,69.5,66.5
20160619143000,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619144500,1010.5,1010.5,935.3,92.5581,100,54.3,63.0,69.5,66.5
20160619150000,1010.5,1010.5,935.3,92.5581,100,54.3,62.9,69.5,66.5
20160619151500,1010.5,1010.5,916.5,90.6977,100,54.3,63.1,69.5,66.5
20160619153000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619154500,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619160000,1010.5,1010.5,916.5,90.6977,100,54.3,63.1,69.5,66.5
20160619161500,1010.5,1010.5,916.5,90.6977,100,54.3,63.1,69.5,66.5
20160619163000,1010.5,1010.5,895.35,88.6046,100,54.3,63.1,69.5,66.5
20160619164500,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619170000,1010.5,1010.5,935.3,92.5581,100,54.3,63.1,69.5,66.5
20160619171500,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160619173000,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160619174500,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160619180000,1010.5,1010.5,935.3,92.5581,100,54.3,63.4,69.5,66.5
20160619181500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619183000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160619184500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619190000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619191500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160619193000,1010.5,1010.5,956.45,94.6512,100,54.3,63.5,69.5,66.5
20160619194500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160619200000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619201500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619203000,1010.5,1010.5,956.45,94.6512,100,54.3,63.5,69.5,66.5
20160619204500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160619210000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619211500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619213000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160619214500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160619220000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619221500,1010.5,1010.5,956.45,94.6512,100,54.3,63.6,69.5,66.5
20160619223000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160619224500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160619230000,1010.5,1010.5,956.45,94.6512,100,54.3,63.6,69.5,66.5
20160619231500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160619233000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160619234500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160620000000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160620001500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160620003000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160620004500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160620010000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160620011500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160620013000,1010.5,1010.5,956.45,94.6512,100,54.3,63.5,69.5,66.5
20160620014500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160620020000,1010.5,1010.5,895.35,88.6046,100,54.3,63.5,69.5,66.5
20160620021500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160620023000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160620024500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160620030000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160620031500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160620033000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160620034500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160620040000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160620041500,1010.5,1010.5,916.5,90.6977,100,54.3,63.4,69.5,66.5
20160620043000,1010.5,1010.5,935.3,92.5581,100,54.3,63.4,69.5,66.5
20160620044500,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160620050000,1010.5,1010.5,916.5,90.6977,100,54.3,63.3,69.5,66.5
20160620051500,1010.5,1010.5,916.5,90.6977,100,54.3,63.3,69.5,66.5
20160620053000,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160620054500,1010.5,1010.5,916.5,90.6977,100,54.3,63.3,69.5,66.5
20160620060000,1010.5,1010.5,916.5,90.6977,100,54.3,64.5,69.5,66.5
20160620061500,1010.5,1010.5,916.5,90.6977,100,54.3,68.7,69.5,66.5
20160620063000,1010.5,1010.5,935.3,92.5581,100,54.3,72.1,69.5,66.5
20160620064500,1010.5,1010.5,916.5,90.6977,100,54.3,75.8,69.5,66.5
20160620070000,1010.5,1010.5,916.5,90.6977,100,54.3,78.6,69.5,66.5
20160620071500,1010.5,1010.5,935.3,92.5581,100,54.3,80.2,69.5,66.5
20160620073000,1010.5,1010.5,916.5,90.6977,100,54.3,81.2,69.5,66.5
20160620074500,1010.5,1010.5,895.35,88.6046,100,54.3,82.1,69.5,66.5
20160620080000,1010.5,1010.5,916.5,90.6977,100,54.3,82.5,69.5,66.5
20160620081500,1010.5,1010.5,895.35,88.6046,100,54.3,83.5,69.6,66.6
20160620083000,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.6,66.6
20160620084500,1010.5,1010.5,874.2,86.5116,100,54.3,83.9,69.7,66.7
20160620090000,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.7,66.7
20160620091500,1010.5,1010.5,874.2,86.5116,100,54.3,84.2,69.8,66.8
20160620093000,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.8,66.8
20160620094500,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.8,66.8
20160620100000,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160620101500,1010.5,1010.5,874.2,86.5116,100,54.3,84.4,69.9,66.9
20160620103000,1010.5,1010.5,904.75,89.5349,100,54.3,84.7,69.9,66.9
20160620104500,1010.5,1010.5,871.85,86.2791,100,54.3,84.7,69.9,66.9
20160620110000,1010.5,1010.5,871.85,86.2791,100,54.3,84.6,69.9,66.9
20160620111500,1010.5,1010.5,888.3,87.907,100,54.3,84.3,69.9,66.9
20160620113000,1010.5,1010.5,888.3,87.907,100,54.3,84.3,69.9,66.9
20160620114500,1010.5,1010.5,888.3,87.907,100,54.3,85.2,69.9,66.9
20160620120000,1010.5,1010.5,897.7,88.8372,100,54.3,85.2,69.9,66.9
20160620121500,1010.5,1010.5,867.15,85.814,100,54.3,85.2,69.9,66.9
20160620123000,1010.5,1010.5,883.6,87.4419,100,54.3,85.7,69.9,66.9
20160620124500,1010.5,1010.5,883.6,87.4419,100,54.3,85.8,69.9,66.9
20160620130000,1010.5,1010.5,883.6,87.4419,100,54.3,85.3,69.9,66.9
20160620131500,1010.5,1010.5,883.6,87.4419,100,54.3,85.2,69.9,66.9
20160620133000,1010.5,1010.5,883.6,87.4419,100,54.3,84.8,69.9,66.9
20160620134500,1010.5,1010.5,871.85,86.2791,100,54.3,84.3,69.9,66.9
20160620140000,1010.5,1010.5,881.25,87.2093,100,54.3,83.6,69.9,66.9
20160620141500,1010.5,1010.5,881.25,87.2093,100,54.3,83.1,69.9,66.9
20160620143000,1010.5,1010.5,881.25,87.2093,100,54.3,81.7,69.9,66.9
20160620144500,1010.5,1010.5,893.0,88.3721,100,54.3,80.5,69.9,66.9
20160620150000,1010.5,1010.5,893.0,88.3721,100,54.3,79.4,69.9,66.9
20160620151500,1010.5,1010.5,881.25,87.2093,100,54.3,78.4,69.9,66.9
20160620153000,1010.5,1010.5,881.25,87.2093,100,54.3,77.4,69.9,66.9
20160620154500,1010.5,1010.5,881.25,87.2093,100,54.3,76.7,69.9,66.9
20160620160000,1010.5,1010.5,881.25,87.2093,100,54.3,76.1,69.9,66.9
20160620161500,1010.5,1010.5,881.25,87.2093,100,54.3,75.6,69.7,66.7
20160620163000,1010.5,1010.5,881.25,87.2093,100,54.3,75.2,69.7,66.7
20160620164500,1010.5,1010.5,881.25,87.2093,100,54.3,74.8,69.8,66.8
20160620170000,1010.5,1010.5,900.05,89.0698,100,54.3,74.3,69.7,66.7
20160620171500,1010.5,1010.5,890.65,88.1395,100,54.3,73.9,69.6,66.6
20160620173000,1010.5,1010.5,916.5,90.6977,100,54.3,73.5,69.6,66.6
20160620174500,1010.5,1010.5,900.05,89.0698,100,54.3,73.2,69.6,66.6
20160620180000,1010.5,1010.5,921.2,91.1628,100,54.3,72.8,69.6,66.6
20160620181500,1010.5,1010.5,904.75,89.5349,100,54.3,72.4,69.5,66.5
20160620183000,1010.5,1010.5,904.75,89.5349,100,54.3,72.1,69.5,66.5
20160620184500,1010.5,1010.5,904.75,89.5349,100,54.3,71.8,69.5,66.5
20160620190000,1010.5,1010.5,890.65,88.1395,100,54.3,71.4,69.5,66.5
20160620191500,1010.5,1010.5,911.8,90.2326,100,54.3,70.9,69.5,66.5
20160620193000,1010.5,1010.5,900.05,89.0698,100,54.3,70.4,69.5,66.5
20160620194500,1010.5,1010.5,909.45,90.0,100,54.3,70.0,69.5,66.5
20160620200000,1010.5,1010.5,930.6,92.093,100,54.3,69.7,69.5,66.5
20160620201500,1010.5,1010.5,921.2,91.1628,100,54.3,69.4,69.5,66.5
20160620203000,1010.5,1010.5,921.2,91.1628,100,54.3,69.1,69.5,66.5
20160620204500,1010.5,1010.5,921.2,91.1628,100,54.3,68.9,69.5,66.5
20160620210000,1010.5,1010.5,911.8,90.2326,100,54.3,68.7,69.5,66.5
20160620211500,1010.5,1010.5,930.6,92.093,100,54.3,68.5,69.5,66.5
20160620213000,1010.5,1010.5,904.75,89.5349,100,54.3,68.3,69.5,66.5
20160620214500,1010.5,1010.5,904.75,89.5349,100,54.3,68.2,69.5,66.5
20160620220000,1010.5,1010.5,904.75,89.5349,100,54.3,68.1,69.5,66.5
20160620221500,1010.5,1010.5,904.75,89.5349,100,54.3,67.9,69.5,66.5
20160620223000,1010.5,1010.5,904.75,89.5349,100,54.3,67.8,69.5,66.5
20160620224500,1010.5,1010.5,904.75,89.5349,100,54.3,67.7,69.5,66.5
20160620230000,1010.5,1010.5,918.85,90.9302,100,54.3,67.6,69.5,66.5
20160620231500,1010.5,1010.5,897.7,88.8372,100,54.3,67.4,69.5,66.5
20160620233000,1010.5,1010.5,897.7,88.8372,100,54.3,67.3,69.5,66.5
20160620234500,1010.5,1010.5,911.8,90.2326,100,54.3,67.2,69.5,66.5
20160621000000,1010.5,1010.5,911.8,90.2326,100,54.3,67.1,69.5,66.5
20160621001500,1010.5,1010.5,923.55,91.3953,100,54.3,66.9,69.5,66.5
20160621003000,1010.5,1010.5,923.55,91.3953,100,54.3,66.8,69.5,66.5
20160621004500,1010.5,1010.5,923.55,91.3953,100,54.3,66.7,69.5,66.5
20160621010000,1010.5,1010.5,911.8,90.2326,100,54.3,66.6,69.5,66.5
20160621011500,1010.5,1010.5,923.55,91.3953,100,54.3,66.5,69.5,66.5
20160621013000,1010.5,1010.5,923.55,91.3953,100,54.3,66.4,69.5,66.5
20160621014500,1010.5,1010.5,923.55,91.3953,100,54.3,66.3,69.5,66.5
20160621020000,1010.5,1010.5,932.95,92.3256,100,54.3,66.2,69.5,66.5
20160621021500,1010.5,1010.5,932.95,92.3256,100,54.3,66.2,69.5,66.5
20160621023000,1010.5,1010.5,916.5,90.6977,100,54.3,66.1,69.5,66.5
20160621024500,1010.5,1010.5,916.5,90.6977,100,54.3,66.0,69.5,66.5
20160621030000,1010.5,1010.5,916.5,90.6977,100,54.3,66.0,69.5,66.5
20160621031500,1010.5,1010.5,916.5,90.6977,100,54.3,65.8,69.5,66.5
20160621033000,1010.5,1010.5,916.5,90.6977,100,54.3,65.8,69.5,66.5
20160621034500,1010.5,1010.5,916.5,90.6977,100,54.3,65.7,69.5,66.5
20160621040000,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160621041500,1010.5,1010.5,925.9,91.6279,100,54.3,65.5,69.5,66.5
20160621043000,1010.5,1010.5,925.9,91.6279,100,54.3,65.4,69.5,66.5
20160621044500,1010.5,1010.5,925.9,91.6279,100,54.3,65.4,69.5,66.5
20160621050000,1010.5,1010.5,925.9,91.6279,100,54.3,65.3,69.5,66.5
20160621051500,1010.5,1010.5,925.9,91.6279,100,54.3,65.3,69.5,66.5
20160621053000,1010.5,1010.5,904.75,89.5349,100,54.3,65.2,69.5,66.5
20160621054500,1010.5,1010.5,918.85,90.9302,100,54.3,65.1,69.5,66.5
20160621060000,1010.5,1010.5,918.85,90.9302,100,54.3,66.8,69.5,66.5
20160621061500,1010.5,1010.5,918.85,90.9302,100,54.3,71.1,69.5,66.5
20160621063000,1010.5,1010.5,918.85,90.9302,100,54.3,74.2,69.5,66.5
20160621064500,1010.5,1010.5,907.1,89.7674,100,54.3,77.7,69.5,66.5
20160621070000,1010.5,1010.5,925.9,91.6279,100,54.3,80.0,69.5,66.5
20160621071500,1010.5,1010.5,909.45,90.0,100,54.3,81.2,69.5,66.5
20160621073000,1010.5,1010.5,895.35,88.6046,100,54.3,82.2,69.6,66.6
20160621074500,1010.5,1010.5,921.2,91.1628,100,54.3,82.6,69.7,66.7
20160621080000,1010.5,1010.5,902.4,89.3023,100,54.3,83.0,69.7,66.7
20160621081500,1010.5,1010.5,885.95,87.6744,100,54.3,83.2,69.9,66.9
20160621083000,1010.5,1010.5,885.95,87.6744,100,54.3,83.5,69.9,66.9
20160621084500,1010.5,1010.5,885.95,87.6744,100,54.3,83.6,69.8,66.8
20160621090000,1010.5,1010.5,885.95,87.6744,100,54.3,83.7,69.9,66.9
20160621091500,1010.5,1010.5,895.35,88.6046,100,54.3,83.9,69.9,66.9
20160621093000,1010.5,1010.5,895.35,88.6046,100,54.3,84.0,69.9,66.9
20160621094500,1010.5,1010.5,895.35,88.6046,100,54.3,84.2,69.9,66.9
20160621100000,1010.5,1010.5,876.55,86.7442,100,54.3,84.3,69.9,66.9
20160621101500,1010.5,1010.5,888.3,87.907,100,54.3,84.4,69.9,66.9
20160621103000,1010.5,1010.5,888.3,87.907,100,54.3,83.8,69.9,66.9
20160621104500,1010.5,1010.5,902.4,89.3023,100,54.3,83.8,69.9,66.9
20160621110000,1010.5,1010.5,902.4,89.3023,100,54.3,83.8,69.9,66.9
20160621111500,1010.5,1010.5,890.65,88.1395,100,54.3,83.8,69.9,66.9
20160621113000,1010.5,1010.5,876.55,86.7442,100,54.3,83.8,69.9,66.9
20160621114500,1010.5,1010.5,876.55,86.7442,100,54.3,84.3,69.9,66.9
20160621120000,1010.5,1010.5,876.55,86.7442,100,54.3,84.3,69.9,66.9
20160621121500,1010.5,1010.5,897.7,88.8372,100,54.3,84.3,69.9,66.9
20160621123000,1010.5,1010.5,897.7,88.8372,100,54.3,84.3,69.9,66.9
20160621124500,1010.5,1010.5,916.5,90.6977,100,54.3,84.0,69.9,66.9
20160621130000,1010.5,1010.5,902.4,89.3023,100,54.3,84.3,69.9,66.9
20160621131500,1010.5,1010.5,918.85,90.9302,100,54.3,84.2,69.9,66.9
20160621133000,1010.5,1010.5,918.85,90.9302,100,54.3,84.3,69.9,66.9
20160621134500,1010.5,1010.5,907.1,89.7674,100,54.3,84.3,69.9,66.9
20160621140000,1010.5,1010.5,907.1,89.7674,100,54.3,84.3,69.9,66.9
20160621141500,1010.5,1010.5,895.35,88.6046,100,54.3,83.9,69.9,66.9
20160621143000,1010.5,1010.5,916.5,90.6977,100,54.3,83.4,69.9,66.9
20160621144500,1010.5,1010.5,916.5,90.6977,100,54.3,82.9,69.9,66.9
20160621150000,1010.5,1010.5,916.5,90.6977,100,54.3,82.6,69.9,66.9
20160621151500,1010.5,1010.5,902.4,89.3023,100,54.3,80.9,69.9,66.9
20160621153000,1010.5,1010.5,902.4,89.3023,100,54.3,80.1,69.9,66.9
20160621154500,1010.5,1010.5,902.4,89.3023,100,54.3,80.0,69.9,66.9
20160621160000,1010.5,1010.5,911.8,90.2326,100,54.3,79.4,69.9,66.9
20160621161500,1010.5,1010.5,911.8,90.2326,100,54.3,78.6,69.9,66.9
20160621163000,1010.5,1010.5,900.05,89.0698,100,54.3,77.9,69.9,66.9
20160621164500,1010.5,1010.5,900.05,89.0698,100,54.3,77.3,69.9,66.9
20160621170000,1010.5,1010.5,900.05,89.0698,100,54.3,76.6,69.9,66.9
20160621171500,1010.5,1010.5,900.05,89.0698,100,54.3,76.0,69.9,66.9
20160621173000,1010.5,1010.5,909.45,90.0,100,54.3,75.6,69.9,66.9
20160621174500,1010.5,1010.5,909.45,90.0,100,54.3,75.1,69.9,66.9
20160621180000,1010.5,1010.5,918.85,90.9302,100,54.3,74.6,69.9,66.9
20160621181500,1010.5,1010.5,902.4,89.3023,100,54.3,74.2,69.9,66.9
20160621183000,1010.5,1010.5,916.5,90.6977,100,54.3,73.8,69.9,66.9
20160621184500,1010.5,1010.5,904.75,89.5349,100,54.3,73.4,69.9,66.9
20160621190000,1010.5,1010.5,918.85,90.9302,100,54.3,73.1,69.8,66.8
20160621191500,1010.5,1010.5,900.05,89.0698,100,54.3,72.8,69.8,66.8
20160621193000,1010.5,1010.5,921.2,91.1628,100,54.3,72.5,69.8,66.8
20160621194500,1010.5,1010.5,921.2,91.1628,100,54.3,72.2,69.8,66.8
20160621200000,1010.5,1010.5,921.2,91.1628,100,54.3,71.9,69.7,66.7
20160621201500,1010.5,1010.5,902.4,89.3023,100,54.3,71.7,69.6,66.6
20160621203000,1010.5,1010.5,883.6,87.4419,100,54.3,71.4,69.7,66.7
20160621204500,1010.5,1010.5,900.05,89.0698,100,54.3,71.2,69.7,66.7
20160621210000,1010.5,1010.5,900.05,89.0698,100,54.3,70.8,69.6,66.6
20160621211500,1010.5,1010.5,900.05,89.0698,100,54.3,70.4,69.5,66.5
20160621213000,1010.5,1010.5,909.45,90.0,100,54.3,70.0,69.5,66.5
20160621214500,1010.5,1010.5,909.45,90.0,100,54.3,69.7,69.5,66.5
20160621220000,1010.5,1010.5,909.45,90.0,100,54.3,69.4,69.5,66.5
20160621221500,1010.5,1010.5,909.45,90.0,100,54.3,69.1,69.5,66.5
20160621223000,1010.5,1010.5,909.45,90.0,100,54.3,68.8,69.5,66.5
20160621224500,1010.5,1010.5,909.45,90.0,100,54.3,68.6,69.5,66.5
20160621230000,1010.5,1010.5,925.9,91.6279,100,54.3,68.3,69.5,66.5
20160621231500,1010.5,1010.5,925.9,91.6279,100,54.3,68.2,69.5,66.5
20160621233000,1010.5,1010.5,925.9,91.6279,100,54.3,68.0,69.5,66.5
20160621234500,1010.5,1010.5,925.9,91.6279,100,54.3,67.8,69.5,66.5
20160622000000,1010.5,1010.5,907.1,89.7674,100,54.3,67.7,69.5,66.5
20160622001500,1010.5,1010.5,916.5,90.6977,100,54.3,67.6,69.5,66.5
20160622003000,1010.5,1010.5,916.5,90.6977,100,54.3,67.4,69.5,66.5
20160622004500,1010.5,1010.5,916.5,90.6977,100,54.3,67.3,69.5,66.5
20160622010000,1010.5,1010.5,930.6,92.093,100,54.3,67.2,69.5,66.5
20160622011500,1010.5,1010.5,904.75,89.5349,100,54.3,67.1,69.5,66.5
20160622013000,1010.5,1010.5,871.85,86.2791,100,54.3,66.9,69.5,66.5
20160622014500,1010.5,1010.5,888.3,87.907,100,54.3,66.9,69.5,66.5
20160622020000,1010.5,1010.5,888.3,87.907,100,54.3,66.8,69.5,66.5
20160622021500,1010.5,1010.5,916.5,90.6977,100,54.3,66.8,69.5,66.5
20160622023000,1010.5,1010.5,902.4,89.3023,100,54.3,66.7,69.5,66.5
20160622024500,1010.5,1010.5,902.4,89.3023,100,54.3,66.6,69.5,66.5
20160622030000,1010.5,1010.5,925.9,91.6279,100,54.3,66.4,69.5,66.5
20160622031500,1010.5,1010.5,925.9,91.6279,100,54.3,66.3,69.5,66.5
20160622033000,1010.5,1010.5,911.8,90.2326,100,54.3,66.2,69.5,66.5
20160622034500,1010.5,1010.5,925.9,91.6279,100,54.3,66.1,69.5,66.5
20160622040000,1010.5,1010.5,911.8,90.2326,100,54.3,66.1,69.5,66.5
20160622041500,1010.5,1010.5,911.8,90.2326,100,54.3,66.0,69.5,66.5
20160622043000,1010.5,1010.5,921.2,91.1628,100,54.3,66.0,69.5,66.5
20160622044500,1010.5,1010.5,921.2,91.1628,100,54.3,65.8,69.5,66.5
20160622050000,1010.5,1010.5,921.2,91.1628,100,54.3,65.7,69.5,66.5
20160622051500,1010.5,1010.5,921.2,91.1628,100,54.3,65.7,69.5,66.5
20160622053000,1010.5,1010.5,904.75,89.5349,100,54.3,65.6,69.5,66.5
20160622054500,1010.5,1010.5,904.75,89.5349,100,54.3,65.5,69.5,66.5
20160622060000,1010.5,1010.5,916.5,90.6977,100,54.3,66.2,69.5,66.5
20160622061500,1010.5,1010.5,916.5,90.6977,100,54.3,69.9,69.5,66.5
20160622063000,1010.5,1010.5,916.5,90.6977,100,54.3,73.6,69.5,66.5
20160622064500,1010.5,1010.5,904.75,89.5349,100,54.3,76.5,69.5,66.5
20160622070000,1010.5,1010.5,904.75,89.5349,100,54.3,79.0,69.5,66.5
20160622071500,1010.5,1010.5,928.25,91.8605,100,54.3,80.9,69.6,66.6
20160622073000,1010.5,1010.5,909.45,90.0,100,54.3,82.2,69.8,66.8
20160622074500,1010.5,1010.5,909.45,90.0,100,54.3,82.8,69.8,66.8
20160622080000,1010.5,1010.5,900.05,89.0698,100,54.3,83.2,69.9,66.9
20160622081500,1010.5,1010.5,900.05,89.0698,100,54.3,83.3,69.9,66.9
20160622083000,1010.5,1010.5,890.65,88.1395,100,54.3,83.3,69.9,66.9
20160622084500,1010.5,1010.5,890.65,88.1395,100,54.3,83.3,69.9,66.9
20160622090000,1010.5,1010.5,890.65,88.1395,100,54.3,83.5,69.9,66.9
20160622091500,1010.5,1010.5,890.65,88.1395,100,54.3,83.6,69.9,66.9
20160622093000,1010.5,1010.5,871.85,86.2791,100,54.3,83.6,69.9,66.9
20160622094500,1010.5,1010.5,871.85,86.2791,100,54.3,83.9,69.9,66.9
20160622100000,1010.5,1010.5,871.85,86.2791,100,54.3,84.0,69.9,66.9
20160622101500,1010.5,1010.5,883.6,87.4419,100,54.3,84.3,69.9,66.9
20160622103000,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160622104500,1010.5,1010.5,888.3,87.907,100,54.3,83.8,69.9,66.9
20160622110000,1010.5,1010.5,888.3,87.907,100,54.3,83.8,69.9,66.9
20160622111500,1010.5,1010.5,888.3,87.907,100,54.3,83.8,69.9,66.9
20160622113000,1010.5,1010.5,888.3,87.907,100,54.3,83.8,69.9,66.9
20160622114500,1010.5,1010.5,897.7,88.8372,100,54.3,84.3,69.9,66.9
20160622120000,1010.5,1010.5,897.7,88.8372,100,54.3,83.9,69.9,66.9
20160622121500,1010.5,1010.5,897.7,88.8372,100,54.3,84.3,69.9,66.9
20160622123000,1010.5,1010.5,897.7,88.8372,100,54.3,85.2,69.9,66.9
20160622124500,1010.5,1010.5,897.7,88.8372,100,54.3,84.4,69.9,66.9
20160622130000,1010.5,1010.5,888.3,87.907,100,54.3,84.3,69.9,66.9
20160622131500,1010.5,1010.5,888.3,87.907,100,54.3,83.9,69.9,66.9
20160622133000,1010.5,1010.5,904.75,89.5349,100,54.3,83.8,69.9,66.9
20160622134500,1010.5,1010.5,904.75,89.5349,100,54.3,83.4,69.9,66.9
20160622140000,1010.5,1010.5,888.3,87.907,100,54.3,83.3,69.9,66.9
20160622141500,1010.5,1010.5,897.7,88.8372,100,54.3,82.7,69.9,66.9
20160622143000,1010.5,1010.5,897.7,88.8372,100,54.3,81.3,69.9,66.9
20160622144500,1010.5,1010.5,897.7,88.8372,100,54.3,80.4,69.9,66.9
20160622150000,1010.5,1010.5,918.85,90.9302,100,54.3,79.8,69.9,66.9
20160622151500,1010.5,1010.5,918.85,90.9302,100,54.3,78.9,69.9,66.9
20160622153000,1010.5,1010.5,895.35,88.6046,100,54.3,78.3,69.9,66.9
20160622154500,1010.5,1010.5,909.45,90.0,100,54.3,77.7,69.9,66.9
20160622160000,1010.5,1010.5,888.3,87.907,100,54.3,77.2,69.9,66.9
20160622161500,1010.5,1010.5,888.3,87.907,100,54.3,76.6,69.9,66.9
20160622163000,1010.5,1010.5,888.3,87.907,100,54.3,76.1,69.9,66.9
20160622164500,1010.5,1010.5,900.05,89.0698,100,54.3,75.6,69.9,66.9
20160622170000,1010.5,1010.5,900.05,89.0698,100,54.3,75.1,69.9,66.9
20160622171500,1010.5,1010.5,888.3,87.907,100,54.3,74.7,69.9,66.9
20160622173000,1010.5,1010.5,909.45,90.0,100,54.3,74.4,69.9,66.9
20160622174500,1010.5,1010.5,883.6,87.4419,100,54.3,74.1,69.9,66.9
20160622180000,1010.5,1010.5,900.05,89.0698,100,54.3,73.8,69.9,66.9
20160622181500,1010.5,1010.5,900.05,89.0698,100,54.3,73.4,69.9,66.9
20160622183000,1010.5,1010.5,900.05,89.0698,100,54.3,73.1,69.7,66.7
20160622184500,1010.5,1010.5,900.05,89.0698,100,54.3,72.8,69.8,66.8
20160622190000,1010.5,1010.5,888.3,87.907,100,54.3,72.4,69.7,66.7
20160622191500,1010.5,1010.5,888.3,87.907,100,54.3,72.1,69.6,66.6
20160622193000,1010.5,1010.5,907.1,89.7674,100,54.3,71.7,69.6,66.6
20160622194500,1010.5,1010.5,907.1,89.7674,100,54.3,71.2,69.6,66.6
20160622200000,1010.5,1010.5,907.1,89.7674,100,54.3,70.8,69.7,66.7
20160622201500,1010.5,1010.5,916.5,90.6977,100,54.3,70.3,69.6,66.6
20160622203000,1010.5,1010.5,916.5,90.6977,100,54.3,70.0,69.6,66.6
20160622204500,1010.5,1010.5,916.5,90.6977,100,54.3,69.7,69.6,66.6
20160622210000,1010.5,1010.5,916.5,90.6977,100,54.3,69.4,69.6,66.6
20160622211500,1010.5,1010.5,925.9,91.6279,100,54.3,69.1,69.6,66.6
20160622213000,1010.5,1010.5,925.9,91.6279,100,54.3,68.8,69.5,66.5
20160622214500,1010.5,1010.5,925.9,91.6279,100,54.3,68.6,69.5,66.5
20160622220000,1010.5,1010.5,916.5,90.6977,100,54.3,68.5,69.5,66.5
20160622221500,1010.5,1010.5,916.5,90.6977,100,54.3,68.3,69.5,66.5
20160622223000,1010.5,1010.5,916.5,90.6977,100,54.3,68.1,69.5,66.5
20160622224500,1010.5,1010.5,916.5,90.6977,100,54.3,67.9,69.5,66.5
20160622230000,1010.5,1010.5,916.5,90.6977,100,54.3,67.8,69.5,66.5
20160622231500,1010.5,1010.5,916.5,90.6977,100,54.3,67.7,69.5,66.5
20160622233000,1010.5,1010.5,928.25,91.8605,100,54.3,67.6,69.5,66.5
20160622234500,1010.5,1010.5,928.25,91.8605,100,54.3,67.4,69.5,66.5
20160623000000,1010.5,1010.5,909.45,90.0,100,54.3,67.3,69.5,66.5
20160623001500,1010.5,1010.5,918.85,90.9302,100,54.3,67.1,69.5,66.5
20160623003000,1010.5,1010.5,918.85,90.9302,100,54.3,66.9,69.5,66.5
20160623004500,1010.5,1010.5,918.85,90.9302,100,54.3,66.9,69.5,66.5
20160623010000,1010.5,1010.5,928.25,91.8605,100,54.3,66.7,69.5,66.5
20160623011500,1010.5,1010.5,928.25,91.8605,100,54.3,66.6,69.5,66.5
20160623013000,1010.5,1010.5,928.25,91.8605,100,54.3,66.4,69.5,66.5
20160623014500,1010.5,1010.5,928.25,91.8605,100,54.3,66.4,69.5,66.5
20160623020000,1010.5,1010.5,928.25,91.8605,100,54.3,66.3,69.5,66.5
20160623021500,1010.5,1010.5,928.25,91.8605,100,54.3,66.3,69.5,66.5
20160623023000,1010.5,1010.5,928.25,91.8605,100,54.3,66.2,69.5,66.5
20160623024500,1010.5,1010.5,928.25,91.8605,100,54.3,66.1,69.5,66.5
20160623030000,1010.5,1010.5,928.25,91.8605,100,54.3,66.0,69.5,66.5
20160623031500,1010.5,1010.5,928.25,91.8605,100,54.3,66.0,69.5,66.5
20160623033000,1010.5,1010.5,928.25,91.8605,100,54.3,66.0,69.5,66.5
20160623034500,1010.5,1010.5,928.25,91.8605,100,54.3,65.9,69.5,66.5
20160623040000,1010.5,1010.5,928.25,91.8605,100,54.3,65.8,69.5,66.5
20160623041500,1010.5,1010.5,928.25,91.8605,100,54.3,65.8,69.5,66.5
20160623043000,1010.5,1010.5,928.25,91.8605,100,54.3,65.7,69.5,66.5
20160623044500,1010.5,1010.5,928.25,91.8605,100,54.3,65.6,69.5,66.5
20160623050000,1010.5,1010.5,937.65,92.7907,100,54.3,65.6,69.5,66.5
20160623051500,1010.5,1010.5,907.1,89.7674,100,54.3,65.5,69.5,66.5
20160623053000,1010.5,1010.5,916.5,90.6977,100,54.3,65.3,69.5,66.5
20160623054500,1010.5,1010.5,925.9,91.6279,100,54.3,65.3,69.5,66.5
20160623060000,1010.5,1010.5,925.9,91.6279,100,54.3,66.4,69.5,66.5
20160623061500,1010.5,1010.5,925.9,91.6279,100,54.3,71.7,69.5,66.5
20160623063000,1010.5,1010.5,925.9,91.6279,100,54.3,74.5,69.5,66.5
20160623064500,1010.5,1010.5,935.3,92.5581,100,54.3,78.3,69.5,66.5
20160623070000,1010.5,1010.5,935.3,92.5581,100,54.3,79.9,69.5,66.5
20160623071500,1010.5,1010.5,935.3,92.5581,100,54.3,81.2,69.6,66.6
20160623073000,1010.5,1010.5,916.5,90.6977,100,54.3,81.9,69.9,66.9
20160623074500,1010.5,1010.5,916.5,90.6977,100,54.3,83.0,69.9,66.9
20160623080000,1010.5,1010.5,916.5,90.6977,100,54.3,83.2,69.9,66.9
20160623081500,1010.5,1010.5,895.35,88.6046,100,54.3,83.4,69.9,66.9
20160623083000,1010.5,1010.5,874.2,86.5116,100,54.3,83.4,69.9,66.9
20160623084500,1010.5,1010.5,895.35,88.6046,100,54.3,83.4,69.9,66.9
20160623090000,1010.5,1010.5,874.2,86.5116,100,54.3,83.7,69.9,66.9
20160623091500,1010.5,1010.5,895.35,88.6046,100,54.3,83.7,69.9,66.9
20160623093000,1010.5,1010.5,869.5,86.0465,100,54.3,83.6,69.9,66.9
20160623094500,1010.5,1010.5,883.6,87.4419,100,54.3,83.8,69.9,66.9
20160623100000,1010.5,1010.5,864.8,85.5814,100,54.3,83.9,69.9,66.9
20160623101500,1010.5,1010.5,864.8,85.5814,100,54.3,83.9,69.9,66.9
20160623103000,1010.5,1010.5,881.25,87.2093,100,54.3,83.9,69.9,66.9
20160623104500,1010.5,1010.5,869.5,86.0465,100,54.3,84.2,69.9,66.9
20160623110000,1010.5,1010.5,893.0,88.3721,100,54.3,84.1,69.9,66.9
20160623111500,1010.5,1010.5,883.6,87.4419,100,54.3,84.0,69.9,66.9
20160623113000,1010.5,1010.5,871.85,86.2791,100,54.3,83.9,69.9,66.9
20160623114500,1010.5,1010.5,871.85,86.2791,100,54.3,84.0,69.9,66.9
20160623120000,1010.5,1010.5,893.0,88.3721,100,54.3,84.2,69.9,66.9
20160623121500,1010.5,1010.5,883.6,87.4419,100,54.3,84.4,69.9,66.9
20160623123000,1010.5,1010.5,883.6,87.4419,100,54.3,83.8,69.9,66.9
20160623124500,1010.5,1010.5,883.6,87.4419,100,54.3,84.7,69.9,66.9
20160623130000,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160623131500,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.9,66.9
20160623133000,1010.5,1010.5,885.95,87.6744,100,54.3,84.3,69.9,66.9
20160623134500,1010.5,1010.5,885.95,87.6744,100,54.3,83.8,69.9,66.9
20160623140000,1010.5,1010.5,885.95,87.6744,100,54.3,83.7,69.9,66.9
20160623141500,1010.5,1010.5,885.95,87.6744,100,54.3,83.4,69.9,66.9
20160623143000,1010.5,1010.5,874.2,86.5116,100,54.3,83.0,69.9,66.9
20160623144500,1010.5,1010.5,874.2,86.5116,100,54.3,82.3,69.9,66.9
20160623150000,1010.5,1010.5,874.2,86.5116,100,54.3,81.6,69.9,66.9
20160623151500,1010.5,1010.5,888.3,87.907,100,54.3,80.8,69.9,66.9
20160623153000,1010.5,1010.5,918.85,90.9302,100,54.3,79.3,69.9,66.9
20160623154500,1010.5,1010.5,930.6,92.093,100,54.3,78.8,69.9,66.9
20160623160000,1010.5,1010.5,930.6,92.093,100,54.3,77.4,69.9,66.9
20160623161500,1010.5,1010.5,940.0,93.0233,100,54.3,76.8,69.9,66.9
20160623163000,1010.5,1010.5,925.9,91.6279,100,54.3,76.1,69.9,66.9
20160623164500,1010.5,1010.5,925.9,91.6279,100,54.3,76.5,69.9,66.9
20160623170000,1010.5,1010.5,925.9,91.6279,100,54.3,75.9,69.9,66.9
20160623171500,1010.5,1010.5,925.9,91.6279,100,54.3,75.3,69.9,66.9
20160623173000,1010.5,1010.5,935.3,92.5581,100,54.3,74.7,69.9,66.9
20160623174500,1010.5,1010.5,916.5,90.6977,100,54.3,74.4,69.9,66.9
20160623180000,1010.5,1010.5,935.3,92.5581,100,54.3,73.9,69.9,66.9
20160623181500,1010.5,1010.5,935.3,92.5581,100,54.3,73.5,69.9,66.9
20160623183000,1010.5,1010.5,916.5,90.6977,100,54.3,73.1,69.9,66.9
20160623184500,1010.5,1010.5,916.5,90.6977,100,54.3,72.7,69.9,66.9
20160623190000,1010.5,1010.5,935.3,92.5581,100,54.3,72.4,69.9,66.9
20160623191500,1010.5,1010.5,935.3,92.5581,100,54.3,72.2,69.9,66.9
20160623193000,1010.5,1010.5,935.3,92.5581,100,54.3,71.9,69.9,66.9
20160623194500,1010.5,1010.5,916.5,90.6977,100,54.3,71.6,69.9,66.9
20160623200000,1010.5,1010.5,935.3,92.5581,100,54.3,71.2,69.9,66.9
20160623201500,1010.5,1010.5,916.5,90.6977,100,54.3,70.9,69.8,66.8
20160623203000,1010.5,1010.5,935.3,92.5581,100,54.3,70.5,69.8,66.8
20160623204500,1010.5,1010.5,935.3,92.5581,100,54.3,70.2,69.8,66.8
20160623210000,1010.5,1010.5,916.5,90.6977,100,54.3,69.7,69.8,66.8
20160623211500,1010.5,1010.5,916.5,90.6977,100,54.3,69.3,69.8,66.8
20160623213000,1010.5,1010.5,916.5,90.6977,100,54.3,69.0,69.8,66.8
20160623214500,1010.5,1010.5,935.3,92.5581,100,54.3,68.8,69.7,66.7
20160623220000,1010.5,1010.5,935.3,92.5581,100,54.3,68.6,69.6,66.6
20160623221500,1010.5,1010.5,916.5,90.6977,100,54.3,68.4,69.6,66.6
20160623223000,1010.5,1010.5,935.3,92.5581,100,54.3,68.2,69.6,66.6
20160623224500,1010.5,1010.5,935.3,92.5581,100,54.3,68.1,69.5,66.5
20160623230000,1010.5,1010.5,935.3,92.5581,100,54.3,67.8,69.5,66.5
20160623231500,1010.5,1010.5,935.3,92.5581,100,54.3,67.7,69.5,66.5
20160623233000,1010.5,1010.5,935.3,92.5581,100,54.3,67.6,69.6,66.6
20160623234500,1010.5,1010.5,935.3,92.5581,100,54.3,67.4,69.5,66.5
20160624000000,1010.5,1010.5,916.5,90.6977,100,54.3,67.3,69.5,66.5
20160624001500,1010.5,1010.5,916.5,90.6977,100,54.3,67.3,69.5,66.5
20160624003000,1010.5,1010.5,935.3,92.5581,100,54.3,67.2,69.5,66.5
20160624004500,1010.5,1010.5,935.3,92.5581,100,54.3,67.1,69.5,66.5
20160624010000,1010.5,1010.5,935.3,92.5581,100,54.3,66.9,69.5,66.5
20160624011500,1010.5,1010.5,935.3,92.5581,100,54.3,66.8,69.5,66.5
20160624013000,1010.5,1010.5,895.35,88.6046,100,54.3,66.7,69.5,66.5
20160624014500,1010.5,1010.5,935.3,92.5581,100,54.3,66.6,69.5,66.5
20160624020000,1010.5,1010.5,916.5,90.6977,100,54.3,66.6,69.5,66.5
20160624021500,1010.5,1010.5,916.5,90.6977,100,54.3,66.5,69.5,66.5
20160624023000,1010.5,1010.5,916.5,90.6977,100,54.3,66.3,69.5,66.5
20160624024500,1010.5,1010.5,916.5,90.6977,100,54.3,66.3,69.5,66.5
20160624030000,1010.5,1010.5,935.3,92.5581,100,54.3,66.2,69.5,66.5
20160624031500,1010.5,1010.5,935.3,92.5581,100,54.3,66.1,69.5,66.5
20160624033000,1010.5,1010.5,935.3,92.5581,100,54.3,66.1,69.5,66.5
