PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160624034500,1010.5,1010.5,916.5,90.6977,100,54.3,66.0,69.5,66.5
20160624040000,1010.5,1010.5,935.3,92.5581,100,54.3,65.9,69.5,66.5
20160624041500,1010.5,1010.5,935.3,92.5581,100,54.3,65.8,69.5,66.5
20160624043000,1010.5,1010.5,916.5,90.6977,100,54.3,65.8,69.5,66.5
20160624044500,1010.5,1010.5,935.3,92.5581,100,54.3,65.7,69.5,66.5
20160624050000,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160624051500,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160624053000,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160624054500,1010.5,1010.5,935.3,92.5581,100,54.3,65.4,69.5,66.5
20160624060000,1010.5,1010.5,916.5,90.6977,100,54.3,66.3,69.5,66.5
20160624061500,1010.5,1010.5,916.5,90.6977,100,54.3,70.8,69.5,66.5
20160624063000,1010.5,1010.5,916.5,90.6977,100,54.3,74.0,69.5,66.5
20160624064500,1010.5,1010.5,935.3,92.5581,100,54.3,78.2,69.5,66.5
20160624070000,1010.5,1010.5,916.5,90.6977,100,54.3,80.0,69.5,66.5
20160624071500,1010.5,1010.5,916.5,90.6977,100,54.3,81.5,69.8,66.8
20160624073000,1010.5,1010.5,916.5,90.6977,100,54.3,82.6,69.9,66.9
20160624074500,1010.5,1010.5,916.5,90.6977,100,54.3,83.3,69.9,66.9
20160624080000,1010.5,1010.5,916.5,90.6977,100,54.3,83.8,69.9,66.9
20160624081500,1010.5,1010.5,895.35,88.6046,100,54.3,84.0,69.9,66.9
20160624083000,1010.5,1010.5,881.25,87.2093,100,54.3,84.2,69.9,66.9
20160624084500,1010.5,1010.5,862.45,85.3488,100,54.3,84.3,69.9,66.9
20160624090000,1010.5,1010.5,876.55,86.7442,100,54.3,84.1,69.9,66.9
20160624091500,1010.5,1010.5,890.65,88.1395,100,54.3,84.3,69.9,66.9
20160624093000,1010.5,1010.5,881.25,87.2093,100,54.3,84.3,69.9,66.9
20160624094500,1010.5,1010.5,881.25,87.2093,100,54.3,84.3,69.9,66.9
20160624100000,1010.5,1010.5,881.25,87.2093,100,54.3,84.3,69.9,66.9
20160624101500,1010.5,1010.5,881.25,87.2093,100,54.3,84.3,69.9,66.9
20160624103000,1010.5,1010.5,890.65,88.1395,100,54.3,84.5,69.9,66.9
20160624104500,1010.5,1010.5,869.5,86.0465,100,54.3,84.6,69.9,66.9
20160624110000,1010.5,1010.5,888.3,87.907,100,54.3,84.3,69.9,66.9
20160624111500,1010.5,1010.5,888.3,87.907,100,54.3,84.3,69.9,66.9
20160624113000,1010.5,1010.5,888.3,87.907,100,54.3,84.3,69.9,66.9
20160624114500,1010.5,1010.5,888.3,87.907,100,54.3,84.3,69.9,66.9
20160624120000,1010.5,1010.5,897.7,88.8372,100,54.3,84.4,69.9,66.9
20160624121500,1010.5,1010.5,897.7,88.8372,100,54.3,84.9,69.9,66.9
20160624123000,1010.5,1010.5,888.3,87.907,100,54.3,85.3,69.9,66.9
20160624124500,1010.5,1010.5,888.3,87.907,100,54.3,85.3,69.9,66.9
20160624130000,1010.5,1010.5,888.3,87.907,100,54.3,84.9,69.9,66.9
20160624131500,1010.5,1010.5,888.3,87.907,100,54.3,84.8,69.9,66.9
20160624133000,1010.5,1010.5,888.3,87.907,100,54.3,84.7,69.9,66.9
20160624134500,1010.5,1010.5,888.3,87.907,100,54.3,84.3,69.9,66.9
20160624140000,1010.5,1010.5,888.3,87.907,100,54.3,83.8,69.9,66.9
20160624141500,1010.5,1010.5,888.3,87.907,100,54.3,83.3,69.9,66.9
20160624143000,1010.5,1010.5,888.3,87.907,100,54.3,82.8,69.9,66.9
20160624144500,1010.5,1010.5,888.3,87.907,100,54.3,81.7,69.9,66.9
20160624150000,1010.5,1010.5,888.3,87.907,100,54.3,80.7,69.9,66.9
20160624151500,1010.5,1010.5,888.3,87.907,100,54.3,79.8,69.9,66.9
20160624153000,1010.5,1010.5,888.3,87.907,100,54.3,78.9,69.9,66.9
20160624154500,1010.5,1010.5,888.3,87.907,100,54.3,78.0,69.9,66.9
20160624160000,1010.5,1010.5,869.5,86.0465,100,54.3,77.3,69.9,66.9
20160624161500,1010.5,1010.5,869.5,86.0465,100,54.3,76.8,69.9,66.9
20160624163000,1010.5,1010.5,883.6,87.4419,100,54.3,76.2,69.9,66.9
20160624164500,1010.5,1010.5,883.6,87.4419,100,54.3,75.8,69.9,66.9
20160624170000,1010.5,1010.5,893.0,88.3721,100,54.3,75.4,69.9,66.9
20160624171500,1010.5,1010.5,883.6,87.4419,100,54.3,75.0,69.9,66.9
20160624173000,1010.5,1010.5,883.6,87.4419,100,54.3,74.6,69.9,66.9
20160624174500,1010.5,1010.5,883.6,87.4419,100,54.3,74.2,69.9,66.9
20160624180000,1010.5,1010.5,895.35,88.6046,100,54.3,73.9,69.9,66.9
20160624181500,1010.5,1010.5,895.35,88.6046,100,54.3,73.6,69.9,66.9
20160624183000,1010.5,1010.5,895.35,88.6046,100,54.3,73.3,69.9,66.9
20160624184500,1010.5,1010.5,918.85,90.9302,100,54.3,72.9,69.9,66.9
20160624190000,1010.5,1010.5,907.1,89.7674,100,54.3,72.6,69.8,66.8
20160624191500,1010.5,1010.5,916.5,90.6977,100,54.3,72.3,69.9,66.9
20160624193000,1010.5,1010.5,916.5,90.6977,100,54.3,71.9,69.8,66.8
20160624194500,1010.5,1010.5,916.5,90.6977,100,54.3,71.6,69.8,66.8
20160624200000,1010.5,1010.5,916.5,90.6977,100,54.3,71.1,69.8,66.8
20160624201500,1010.5,1010.5,916.5,90.6977,100,54.3,70.7,69.8,66.8
20160624203000,1010.5,1010.5,916.5,90.6977,100,54.3,70.3,69.8,66.8
20160624204500,1010.5,1010.5,916.5,90.6977,100,54.3,69.9,69.8,66.8
20160624210000,1010.5,1010.5,916.5,90.6977,100,54.3,69.6,69.6,66.6
20160624211500,1010.5,1010.5,904.75,89.5349,100,54.3,69.3,69.6,66.6
20160624213000,1010.5,1010.5,923.55,91.3953,100,54.3,69.1,69.5,66.5
20160624214500,1010.5,1010.5,923.55,91.3953,100,54.3,68.9,69.5,66.5
20160624220000,1010.5,1010.5,923.55,91.3953,100,54.3,68.8,69.6,66.6
20160624221500,1010.5,1010.5,923.55,91.3953,100,54.3,68.6,69.5,66.5
20160624223000,1010.5,1010.5,923.55,91.3953,100,54.3,68.4,69.5,66.5
20160624224500,1010.5,1010.5,923.55,91.3953,100,54.3,68.3,69.5,66.5
20160624230000,1010.5,1010.5,923.55,91.3953,100,54.3,68.2,69.5,66.5
20160624231500,1010.5,1010.5,907.1,89.7674,100,54.3,68.1,69.5,66.5
20160624233000,1010.5,1010.5,907.1,89.7674,100,54.3,68.1,69.5,66.5
20160624234500,1010.5,1010.5,897.7,88.8372,100,54.3,68.0,69.5,66.5
20160625000000,1010.5,1010.5,916.5,90.6977,100,54.3,67.9,69.5,66.5
20160625001500,1010.5,1010.5,890.65,88.1395,100,54.3,67.8,69.5,66.5
20160625003000,1010.5,1010.5,900.05,89.0698,100,54.3,67.7,69.5,66.5
20160625004500,1010.5,1010.5,900.05,89.0698,100,54.3,67.6,69.5,66.5
20160625010000,1010.5,1010.5,900.05,89.0698,100,54.3,67.6,69.5,66.5
20160625011500,1010.5,1010.5,900.05,89.0698,100,54.3,67.5,69.5,66.5
20160625013000,1010.5,1010.5,874.2,86.5116,100,54.3,67.3,69.5,66.5
20160625014500,1010.5,1010.5,874.2,86.5116,100,54.3,67.2,69.5,66.5
20160625020000,1010.5,1010.5,916.5,90.6977,100,54.3,67.1,69.5,66.5
20160625021500,1010.5,1010.5,895.35,88.6046,100,54.3,67.0,69.5,66.5
20160625023000,1010.5,1010.5,895.35,88.6046,100,54.3,66.9,69.5,66.5
20160625024500,1010.5,1010.5,916.5,90.6977,100,54.3,66.8,69.5,66.5
20160625030000,1010.5,1010.5,916.5,90.6977,100,54.3,66.7,69.5,66.5
20160625031500,1010.5,1010.5,916.5,90.6977,100,54.3,66.5,69.5,66.5
20160625033000,1010.5,1010.5,916.5,90.6977,100,54.3,66.4,69.5,66.5
20160625034500,1010.5,1010.5,916.5,90.6977,100,54.3,66.3,69.5,66.5
20160625040000,1010.5,1010.5,916.5,90.6977,100,54.3,66.2,69.5,66.5
20160625041500,1010.5,1010.5,935.3,92.5581,100,54.3,66.2,69.5,66.5
20160625043000,1010.5,1010.5,935.3,92.5581,100,54.3,66.1,69.5,66.5
20160625044500,1010.5,1010.5,935.3,92.5581,100,54.3,66.0,69.5,66.5
20160625050000,1010.5,1010.5,916.5,90.6977,100,54.3,66.0,69.5,66.5
20160625051500,1010.5,1010.5,916.5,90.6977,100,54.3,65.9,69.5,66.5
20160625053000,1010.5,1010.5,916.5,90.6977,100,54.3,65.8,69.5,66.5
20160625054500,1010.5,1010.5,916.5,90.6977,100,54.3,65.7,69.5,66.5
20160625060000,1010.5,1010.5,916.5,90.6977,100,54.3,65.7,69.5,66.5
20160625061500,1010.5,1010.5,935.3,92.5581,100,54.3,65.6,69.5,66.5
20160625063000,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160625064500,1010.5,1010.5,916.5,90.6977,100,54.3,65.5,69.5,66.5
20160625070000,1010.5,1010.5,916.5,90.6977,100,54.3,65.4,69.5,66.5
20160625071500,1010.5,1010.5,916.5,90.6977,100,54.3,65.3,69.5,66.5
20160625073000,1010.5,1010.5,916.5,90.6977,100,54.3,65.3,69.5,66.5
20160625074500,1010.5,1010.5,935.3,92.5581,100,54.3,65.3,69.5,66.5
20160625080000,1010.5,1010.5,935.3,92.5581,100,54.3,65.2,69.5,66.5
20160625081500,1010.5,1010.5,935.3,92.5581,100,54.3,65.2,69.5,66.5
20160625083000,1010.5,1010.5,935.3,92.5581,100,54.3,65.2,69.5,66.5
20160625084500,1010.5,1010.5,916.5,90.6977,100,54.3,65.1,69.5,66.5
20160625090000,1010.5,1010.5,935.3,92.5581,100,54.3,65.1,69.5,66.5
20160625091500,1010.5,1010.5,916.5,90.6977,100,54.3,65.0,69.5,66.5
20160625093000,1010.5,1010.5,935.3,92.5581,100,54.3,65.0,69.5,66.5
20160625094500,1010.5,1010.5,935.3,92.5581,100,54.3,65.0,69.5,66.5
20160625100000,1010.5,1010.5,916.5,90.6977,100,54.3,64.9,69.5,66.5
20160625101500,1010.5,1010.5,916.5,90.6977,100,54.3,64.9,69.5,66.5
20160625103000,1010.5,1010.5,916.5,90.6977,100,54.3,64.9,69.5,66.5
20160625104500,1010.5,1010.5,935.3,92.5581,100,54.3,64.9,69.5,66.5
20160625110000,1010.5,1010.5,935.3,92.5581,100,54.3,64.8,69.5,66.5
20160625111500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625113000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625114500,1010.5,1010.5,935.3,92.5581,100,54.3,64.8,69.5,66.5
20160625120000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625121500,1010.5,1010.5,935.3,92.5581,100,54.3,64.7,69.5,66.5
20160625123000,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160625124500,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160625130000,1010.5,1010.5,935.3,92.5581,100,54.3,64.4,69.5,66.5
20160625131500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160625133000,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160625134500,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160625140000,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160625141500,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160625143000,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160625144500,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160625150000,1010.5,1010.5,935.3,92.5581,100,54.3,64.6,69.5,66.5
20160625151500,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160625153000,1010.5,1010.5,935.3,92.5581,100,54.3,64.7,69.5,66.5
20160625154500,1010.5,1010.5,935.3,92.5581,100,54.3,64.8,69.5,66.5
20160625160000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625161500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625163000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625164500,1010.5,1010.5,916.5,90.6977,100,54.3,64.7,69.5,66.5
20160625170000,1010.5,1010.5,916.5,90.6977,100,54.3,64.7,69.5,66.5
20160625171500,1010.5,1010.5,895.35,88.6046,100,54.3,64.7,69.5,66.5
20160625173000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625174500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625180000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625181500,1010.5,1010.5,916.5,90.6977,100,54.3,64.7,69.5,66.5
20160625183000,1010.5,1010.5,895.35,88.6046,100,54.3,64.7,69.5,66.5
20160625184500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625190000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625191500,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160625193000,1010.5,1010.5,916.5,90.6977,100,54.3,65.0,69.5,66.5
20160625194500,1010.5,1010.5,895.35,88.6046,100,54.3,65.0,69.5,66.5
20160625200000,1010.5,1010.5,895.35,88.6046,100,54.3,65.1,69.5,66.5
20160625201500,1010.5,1010.5,916.5,90.6977,100,54.3,65.1,69.5,66.5
20160625203000,1010.5,1010.5,895.35,88.6046,100,54.3,65.0,69.5,66.5
20160625204500,1010.5,1010.5,895.35,88.6046,100,54.3,65.0,69.5,66.5
20160625210000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160625211500,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160625213000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625214500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625220000,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160625221500,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160625223000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625224500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625230000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625231500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160625233000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160625234500,1010.5,1010.5,916.5,90.6977,100,54.3,64.9,69.5,66.5
20160626000000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160626001500,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160626003000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160626004500,1010.5,1010.5,916.5,90.6977,100,54.3,64.9,69.5,66.5
20160626010000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160626011500,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160626013000,1010.5,1010.5,895.35,88.6046,100,54.3,64.7,69.5,66.5
20160626014500,1010.5,1010.5,895.35,88.6046,100,54.3,64.6,69.5,66.5
20160626020000,1010.5,1010.5,895.35,88.6046,100,54.3,64.5,69.5,66.5
20160626021500,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160626023000,1010.5,1010.5,895.35,88.6046,100,54.3,64.4,69.5,66.5
20160626024500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160626030000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160626031500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160626033000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160626034500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160626040000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626041500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626043000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626044500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626050000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626051500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626053000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626054500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626060000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626061500,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160626063000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160626064500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160626070000,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160626071500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626073000,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160626074500,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160626080000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626081500,1010.5,1010.5,935.3,92.5581,100,54.3,63.9,69.5,66.5
20160626083000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160626084500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160626090000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160626091500,1010.5,1010.5,935.3,92.5581,100,54.3,63.7,69.5,66.5
20160626093000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160626094500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160626100000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160626101500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160626103000,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160626104500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160626110000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160626111500,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160626113000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160626114500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160626120000,1010.5,1010.5,935.3,92.5581,100,54.3,63.4,69.5,66.5
20160626121500,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160626123000,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160626124500,1010.5,1010.5,916.5,90.6977,100,54.3,63.3,69.5,66.5
20160626130000,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160626131500,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160626133000,1010.5,1010.5,916.5,90.6977,100,54.3,63.3,69.5,66.5
20160626134500,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160626140000,1010.5,1010.5,895.35,88.6046,100,54.3,63.2,69.5,66.5
20160626141500,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160626143000,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160626144500,1010.5,1010.5,935.3,92.5581,100,54.3,63.2,69.5,66.5
20160626150000,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160626151500,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160626153000,1010.5,1010.5,935.3,92.5581,100,54.3,63.3,69.5,66.5
20160626154500,1010.5,1010.5,916.5,90.6977,100,54.3,63.4,69.5,66.5
20160626160000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160626161500,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160626163000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160626164500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160626170000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160626171500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160626173000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160626174500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160626180000,1010.5,1010.5,895.35,88.6046,100,54.3,64.2,69.5,66.5
20160626181500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160626183000,1010.5,1010.5,874.2,86.5116,100,54.3,64.3,69.5,66.5
20160626184500,1010.5,1010.5,895.35,88.6046,100,54.3,64.4,69.5,66.5
20160626190000,1010.5,1010.5,874.2,86.5116,100,54.3,64.4,69.5,66.5
20160626191500,1010.5,1010.5,895.35,88.6046,100,54.3,64.5,69.5,66.5
20160626193000,1010.5,1010.5,895.35,88.6046,100,54.3,64.6,69.5,66.5
20160626194500,1010.5,1010.5,874.2,86.5116,100,54.3,64.6,69.5,66.5
20160626200000,1010.5,1010.5,874.2,86.5116,100,54.3,64.6,69.5,66.5
20160626201500,1010.5,1010.5,895.35,88.6046,100,54.3,64.7,69.5,66.5
20160626203000,1010.5,1010.5,874.2,86.5116,100,54.3,64.8,69.5,66.5
20160626204500,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160626210000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160626211500,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160626213000,1010.5,1010.5,874.2,86.5116,100,54.3,65.0,69.5,66.5
20160626214500,1010.5,1010.5,874.2,86.5116,100,54.3,65.0,69.5,66.5
20160626220000,1010.5,1010.5,895.35,88.6046,100,54.3,65.0,69.5,66.5
20160626221500,1010.5,1010.5,874.2,86.5116,100,54.3,64.9,69.5,66.5
20160626223000,1010.5,1010.5,874.2,86.5116,100,54.3,64.9,69.5,66.5
20160626224500,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160626230000,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160626231500,1010.5,1010.5,874.2,86.5116,100,54.3,64.7,69.5,66.5
20160626233000,1010.5,1010.5,874.2,86.5116,100,54.3,64.7,69.5,66.5
20160626234500,1010.5,1010.5,874.2,86.5116,100,54.3,64.6,69.5,66.5
20160627000000,1010.5,1010.5,874.2,86.5116,100,54.3,64.6,69.5,66.5
20160627001500,1010.5,1010.5,895.35,88.6046,100,54.3,64.6,69.5,66.5
20160627003000,1010.5,1010.5,874.2,86.5116,100,54.3,64.6,69.5,66.5
20160627004500,1010.5,1010.5,874.2,86.5116,100,54.3,64.6,69.5,66.5
20160627010000,1010.5,1010.5,895.35,88.6046,100,54.3,64.5,69.5,66.5
20160627011500,1010.5,1010.5,895.35,88.6046,100,54.3,64.4,69.5,66.5
20160627013000,1010.5,1010.5,895.35,88.6046,100,54.3,64.4,69.5,66.5
20160627014500,1010.5,1010.5,895.35,88.6046,100,54.3,64.4,69.5,66.5
20160627020000,1010.5,1010.5,895.35,88.6046,100,54.3,64.3,69.5,66.5
20160627021500,1010.5,1010.5,895.35,88.6046,100,54.3,64.3,69.5,66.5
20160627023000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160627024500,1010.5,1010.5,916.5,90.6977,100,55.1,64.3,69.5,66.5
20160627030000,1010.5,1010.5,895.35,88.6046,100,55.1,64.2,69.5,66.5
20160627031500,1010.5,1010.5,916.5,90.6977,100,55.1,64.2,69.5,66.5
20160627033000,1010.5,1010.5,916.5,90.6977,100,54.4,64.2,69.5,66.5
20160627034500,1010.5,1010.5,895.35,88.6046,100,54.4,64.1,69.5,66.5
20160627040000,1010.5,1010.5,895.35,88.6046,100,54.4,64.1,69.5,66.5
20160627041500,1010.5,1010.5,916.5,90.6977,100,54.4,64.0,69.5,66.5
20160627043000,1010.5,1010.5,916.5,90.6977,100,54.4,64.0,69.5,66.5
20160627044500,1010.5,1010.5,916.5,90.6977,100,54.4,64.0,69.5,66.5
20160627050000,1010.5,1010.5,935.3,92.5581,100,54.4,64.1,69.5,66.5
20160627051500,1010.5,1010.5,916.5,90.6977,100,54.4,64.1,69.5,66.5
20160627053000,1010.5,1010.5,895.35,88.6046,100,54.4,64.1,69.5,66.5
20160627054500,1010.5,1010.5,916.5,90.6977,100,54.4,64.0,69.5,66.5
20160627060000,1010.5,1010.5,935.3,92.5581,100,54.4,64.8,69.5,66.5
20160627061500,1010.5,1010.5,916.5,90.6977,100,54.4,68.6,69.5,66.5
20160627063000,1010.5,1010.5,895.35,88.6046,100,54.4,71.7,69.5,66.5
20160627064500,1010.5,1010.5,895.35,88.6046,100,54.4,75.5,69.5,66.5
20160627070000,1010.5,1010.5,895.35,88.6046,100,54.4,77.9,69.5,66.5
20160627071500,1010.5,1010.5,916.5,90.6977,100,54.4,80.6,69.5,66.5
20160627073000,1010.5,1010.5,916.5,90.6977,100,54.4,81.5,69.5,66.5
20160627074500,1010.5,1010.5,895.35,88.6046,100,54.4,82.3,69.5,66.5
20160627080000,1010.5,1010.5,874.2,86.5116,100,54.4,82.8,69.5,66.5
20160627081500,1010.5,1010.5,895.35,88.6046,100,54.4,83.5,69.6,66.6
20160627083000,1010.5,1010.5,895.35,88.6046,100,54.4,83.5,69.5,66.5
20160627084500,1010.5,1010.5,874.2,86.5116,100,54.4,84.1,69.6,66.6
20160627090000,1010.5,1010.5,874.2,86.5116,100,54.4,84.2,69.6,66.6
20160627091500,1010.5,1010.5,895.35,88.6046,100,54.4,84.4,69.7,66.7
20160627093000,1010.5,1010.5,874.2,86.5116,100,54.4,83.8,69.7,66.7
20160627094500,1010.5,1010.5,874.2,86.5116,100,54.4,84.0,69.7,66.7
20160627100000,1010.5,1010.5,874.2,86.5116,100,54.4,84.3,69.9,66.9
20160627101500,1010.5,1010.5,895.35,88.6046,100,54.4,84.3,69.8,66.8
20160627103000,1010.5,1010.5,895.35,88.6046,100,54.4,84.3,69.9,66.9
20160627104500,1010.5,1010.5,874.2,86.5116,100,54.4,84.4,69.9,66.9
20160627110000,1010.5,1010.5,855.4,84.6512,100,54.4,84.7,69.9,66.9
20160627111500,1010.5,1010.5,874.2,86.5116,100,54.4,84.7,69.9,66.9
20160627113000,1010.5,1010.5,874.2,86.5116,100,54.4,84.8,69.9,66.9
20160627114500,1010.5,1010.5,855.4,84.6512,100,54.4,84.8,69.9,66.9
20160627120000,1010.5,1010.5,916.5,90.6977,100,54.4,84.9,69.9,66.9
20160627121500,1010.5,1010.5,874.2,86.5116,100,54.4,84.8,69.9,66.9
20160627123000,1010.5,1010.5,895.35,88.6046,100,54.4,84.8,69.9,66.9
20160627124500,1010.5,1010.5,895.35,88.6046,100,54.4,84.8,69.9,66.9
20160627130000,1010.5,1010.5,895.35,88.6046,100,54.4,84.9,69.9,66.9
20160627131500,1010.5,1010.5,895.35,88.6046,100,54.4,85.2,69.9,66.9
20160627133000,1010.5,1010.5,895.35,88.6046,100,54.4,85.7,69.9,66.9
20160627134500,1010.5,1010.5,895.35,88.6046,100,54.4,85.3,69.9,66.9
20160627140000,1010.5,1010.5,874.2,86.5116,100,54.4,85.2,69.9,66.9
20160627141500,1010.5,1010.5,874.2,86.5116,100,54.4,84.8,69.9,66.9
20160627143000,1010.5,1010.5,874.2,86.5116,100,54.4,84.3,69.9,66.9
20160627144500,1010.5,1010.5,895.35,88.6046,100,54.4,83.8,69.9,66.9
20160627150000,1010.5,1010.5,916.5,90.6977,100,54.4,82.9,69.9,66.9
20160627151500,1010.5,1010.5,874.2,86.5116,100,54.4,82.1,69.9,66.9
20160627153000,1010.5,1010.5,874.2,86.5116,100,54.4,81.0,69.9,66.9
20160627154500,1010.5,1010.5,895.35,88.6046,100,54.4,79.9,69.9,66.9
20160627160000,1010.5,1010.5,895.35,88.6046,100,54.4,78.9,69.9,66.9
20160627161500,1010.5,1010.5,916.5,90.6977,100,54.4,78.1,69.9,66.9
20160627163000,1010.5,1010.5,895.35,88.6046,100,54.4,77.3,69.9,66.9
20160627164500,1010.5,1010.5,916.5,90.6977,100,54.4,76.6,69.9,66.9
20160627170000,1010.5,1010.5,916.5,90.6977,100,54.4,76.0,69.9,66.9
20160627171500,1010.5,1010.5,895.35,88.6046,100,54.4,75.5,69.9,66.9
20160627173000,1010.5,1010.5,916.5,90.6977,100,54.4,75.0,69.9,66.9
20160627174500,1010.5,1010.5,935.3,92.5581,100,54.4,74.7,69.9,66.9
20160627180000,1010.5,1010.5,895.35,88.6046,100,54.3,74.3,69.9,66.9
20160627181500,1010.5,1010.5,916.5,90.6977,100,54.3,73.9,69.9,66.9
20160627183000,1010.5,1010.5,916.5,90.6977,100,54.3,73.4,69.9,66.9
20160627184500,1010.5,1010.5,935.3,92.5581,100,54.3,73.1,69.9,66.9
20160627190000,1010.5,1010.5,935.3,92.5581,100,54.3,72.8,69.8,66.8
20160627191500,1010.5,1010.5,916.5,90.6977,100,54.3,72.5,69.8,66.8
20160627193000,1010.5,1010.5,916.5,90.6977,100,54.3,72.2,69.8,66.8
20160627194500,1010.5,1010.5,916.5,90.6977,100,54.3,72.0,69.8,66.8
20160627200000,1010.5,1010.5,916.5,90.6977,100,54.3,71.6,69.8,66.8
20160627201500,1010.5,1010.5,916.5,90.6977,100,54.3,71.0,69.7,66.7
20160627203000,1010.5,1010.5,916.5,90.6977,100,54.3,70.7,69.7,66.7
20160627204500,1010.5,1010.5,916.5,90.6977,100,54.3,70.2,69.6,66.6
20160627210000,1010.5,1010.5,916.5,90.6977,100,54.3,69.9,69.5,66.5
20160627211500,1010.5,1010.5,916.5,90.6977,100,54.3,69.6,69.5,66.5
20160627213000,1010.5,1010.5,916.5,90.6977,100,54.3,69.3,69.5,66.5
20160627214500,1010.5,1010.5,916.5,90.6977,100,54.3,69.1,69.5,66.5
20160627220000,1010.5,1010.5,916.5,90.6977,100,54.3,68.9,69.5,66.5
20160627221500,1010.5,1010.5,916.5,90.6977,100,54.3,68.7,69.5,66.5
20160627223000,1010.5,1010.5,935.3,92.5581,100,54.3,68.6,69.5,66.5
20160627224500,1010.5,1010.5,916.5,90.6977,100,54.3,68.5,69.5,66.5
20160627230000,1010.5,1010.5,916.5,90.6977,100,54.3,68.4,69.5,66.5
20160627231500,1010.5,1010.5,916.5,90.6977,100,54.3,68.3,69.5,66.5
20160627233000,1010.5,1010.5,935.3,92.5581,100,54.3,68.2,69.5,66.5
20160627234500,1010.5,1010.5,935.3,92.5581,100,54.3,68.1,69.5,66.5
20160628000000,1010.5,1010.5,916.5,90.6977,100,54.3,67.9,69.5,66.5
20160628001500,1010.5,1010.5,935.3,92.5581,100,54.3,67.7,69.5,66.5
20160628003000,1010.5,1010.5,935.3,92.5581,100,54.3,67.6,69.5,66.5
20160628004500,1010.5,1010.5,935.3,92.5581,100,54.3,67.6,69.5,66.5
20160628010000,1010.5,1010.5,935.3,92.5581,100,54.3,67.4,69.5,66.5
20160628011500,1010.5,1010.5,935.3,92.5581,100,54.3,67.3,69.5,66.5
20160628013000,1010.5,1010.5,916.5,90.6977,100,54.3,75.9,69.5,66.5
20160628014500,1010.5,1010.5,935.3,92.5581,100,54.3,67.4,69.5,66.5
20160628020000,1010.5,1010.5,916.5,90.6977,100,54.3,66.8,69.5,66.5
20160628021500,1010.5,1010.5,935.3,92.5581,100,54.3,67.0,69.5,66.5
20160628023000,1010.5,1010.5,935.3,92.5581,100,54.3,67.7,69.5,66.5
20160628024500,1010.5,1010.5,935.3,92.5581,100,54.3,68.8,69.5,66.5
20160628030000,1010.5,1010.5,935.3,92.5581,100,54.3,68.8,69.5,66.5
20160628031500,1010.5,1010.5,935.3,92.5581,100,54.3,68.0,69.5,66.5
20160628033000,1010.5,1010.5,935.3,92.5581,100,54.3,67.4,69.5,66.5
20160628034500,1010.5,1010.5,916.5,90.6977,100,54.3,67.4,69.5,66.5
20160628040000,1010.5,1010.5,916.5,90.6977,100,54.3,66.8,69.5,66.5
20160628041500,1010.5,1010.5,935.3,92.5581,100,54.3,66.6,69.5,66.5
20160628043000,1010.5,1010.5,935.3,92.5581,100,54.3,66.2,69.5,66.5
20160628044500,1010.5,1010.5,956.45,94.6512,100,54.3,66.1,69.5,66.5
20160628050000,1010.5,1010.5,935.3,92.5581,100,54.3,65.8,69.5,66.5
20160628051500,1010.5,1010.5,935.3,92.5581,100,54.3,66.0,69.5,66.5
20160628053000,1010.5,1010.5,935.3,92.5581,100,54.3,65.8,69.5,66.5
20160628054500,1010.5,1010.5,956.45,94.6512,100,54.3,66.1,69.5,66.5
20160628060000,1010.5,1010.5,935.3,92.5581,100,54.3,66.1,69.5,66.5
20160628061500,1010.5,1010.5,935.3,92.5581,100,54.3,66.1,69.5,66.5
20160628063000,1010.5,1010.5,935.3,92.5581,100,54.3,66.7,69.5,66.5
20160628064500,1010.5,1010.5,916.5,90.6977,100,54.3,69.8,69.5,66.5
20160628070000,1010.5,1010.5,935.3,92.5581,100,54.3,74.5,69.5,66.5
20160628071500,1010.5,1010.5,916.5,90.6977,100,54.3,79.2,69.5,66.5
20160628073000,1010.5,1010.5,916.5,90.6977,100,54.3,79.4,69.5,66.5
20160628074500,1010.5,1010.5,935.3,92.5581,100,54.3,80.5,69.5,66.5
20160628080000,1010.5,1010.5,916.5,90.6977,100,54.3,81.3,69.5,66.5
20160628081500,1010.5,1010.5,895.35,88.6046,100,54.3,82.0,69.5,66.5
20160628083000,1010.5,1010.5,895.35,88.6046,100,54.3,82.3,69.5,66.5
20160628084500,1010.5,1010.5,895.35,88.6046,100,54.3,82.5,69.5,66.5
20160628090000,1010.5,1010.5,895.35,88.6046,100,54.3,83.0,69.5,66.5
20160628091500,1010.5,1010.5,895.35,88.6046,100,54.3,83.2,69.5,66.5
20160628093000,1010.5,1010.5,874.2,86.5116,100,54.3,83.7,69.5,66.5
20160628094500,1010.5,1010.5,916.5,90.6977,100,54.3,83.7,69.5,66.5
20160628100000,1010.5,1010.5,895.35,88.6046,100,54.3,83.7,69.5,66.5
20160628101500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160628103000,1010.5,1010.5,895.35,88.6046,100,54.3,84.0,69.5,66.5
20160628104500,1010.5,1010.5,874.2,86.5116,100,54.3,83.9,69.5,66.5
20160628110000,1010.5,1010.5,874.2,86.5116,100,54.3,84.1,69.5,66.5
20160628111500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160628113000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160628114500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160628120000,1010.5,1010.5,874.2,86.5116,100,54.3,83.9,69.5,66.5
20160628121500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160628123000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160628124500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160628130000,1010.5,1010.5,895.35,88.6046,100,54.3,84.5,69.5,66.5
20160628131500,1010.5,1010.5,874.2,86.5116,100,54.3,84.8,69.5,66.5
20160628133000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160628134500,1010.5,1010.5,895.35,88.6046,100,54.3,84.7,69.5,66.5
20160628140000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160628141500,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160628143000,1010.5,1010.5,895.35,88.6046,100,54.3,83.4,69.5,66.5
20160628144500,1010.5,1010.5,895.35,88.6046,100,54.3,82.5,69.5,66.5
20160628150000,1010.5,1010.5,874.2,86.5116,100,54.3,81.6,69.5,66.5
20160628151500,1010.5,1010.5,874.2,86.5116,100,54.3,80.5,69.5,66.5
20160628153000,1010.5,1010.5,916.5,90.6977,100,54.3,79.5,69.5,66.5
20160628154500,1010.5,1010.5,895.35,88.6046,100,54.3,78.6,69.5,66.5
20160628160000,1010.5,1010.5,895.35,88.6046,100,54.3,77.7,69.5,66.5
20160628161500,1010.5,1010.5,895.35,88.6046,100,54.3,76.9,69.5,66.5
20160628163000,1010.5,1010.5,916.5,90.6977,100,54.3,75.9,69.5,66.5
20160628164500,1010.5,1010.5,916.5,90.6977,100,54.3,75.6,69.5,66.5
20160628170000,1010.5,1010.5,916.5,90.6977,100,54.3,74.8,69.5,66.5
20160628171500,1010.5,1010.5,935.3,92.5581,100,54.3,74.2,69.5,66.5
20160628173000,1010.5,1010.5,935.3,92.5581,100,54.3,73.8,69.5,66.5
20160628174500,1010.5,1010.5,935.3,92.5581,100,54.3,73.3,69.5,66.5
20160628180000,1010.5,1010.5,956.45,94.6512,100,54.3,73.1,69.5,66.5
20160628181500,1010.5,1010.5,935.3,92.5581,100,54.3,72.7,69.5,66.5
20160628183000,1010.5,1010.5,916.5,90.6977,100,54.3,72.4,69.5,66.5
20160628184500,1010.5,1010.5,935.3,92.5581,100,54.3,72.0,69.5,66.5
20160628190000,1010.5,1010.5,935.3,92.5581,100,54.3,71.7,69.5,66.5
20160628191500,1010.5,1010.5,916.5,90.6977,100,54.3,71.3,69.5,66.5
20160628193000,1010.5,1010.5,916.5,90.6977,100,54.3,70.8,69.5,66.5
20160628194500,1010.5,1010.5,935.3,92.5581,100,54.3,70.5,69.5,66.5
20160628200000,1010.5,1010.5,935.3,92.5581,100,54.3,70.0,69.5,66.5
20160628201500,1010.5,1010.5,916.5,90.6977,100,54.3,69.6,69.5,66.5
20160628203000,1010.5,1010.5,935.3,92.5581,100,54.3,69.3,69.5,66.5
20160628204500,1010.5,1010.5,935.3,92.5581,100,54.3,69.1,69.5,66.5
20160628210000,1010.5,1010.5,935.3,92.5581,100,54.3,68.7,69.5,66.5
20160628211500,1010.5,1010.5,935.3,92.5581,100,54.3,68.5,69.5,66.5
20160628213000,1010.5,1010.5,935.3,92.5581,100,54.3,68.2,69.5,66.5
20160628214500,1010.5,1010.5,935.3,92.5581,100,54.3,68.0,69.5,66.5
20160628220000,1010.5,1010.5,935.3,92.5581,100,54.3,67.8,69.5,66.5
20160628221500,1010.5,1010.5,935.3,92.5581,100,54.3,67.6,69.5,66.5
20160628223000,1010.5,1010.5,935.3,92.5581,100,54.3,67.4,69.5,66.5
20160628224500,1010.5,1010.5,935.3,92.5581,100,54.3,67.3,69.5,66.5
20160628230000,1010.5,1010.5,916.5,90.6977,100,54.3,67.2,69.5,66.5
20160628231500,1010.5,1010.5,935.3,92.5581,100,54.3,67.1,69.5,66.5
20160628233000,1010.5,1010.5,935.3,92.5581,100,54.3,66.9,69.5,66.5
20160628234500,1010.5,1010.5,916.5,90.6977,100,54.3,66.8,69.5,66.5
20160629000000,1010.5,1010.5,916.5,90.6977,100,54.3,66.7,69.5,66.5
20160629001500,1010.5,1010.5,935.3,92.5581,100,54.3,66.6,69.5,66.5
20160629003000,1010.5,1010.5,935.3,92.5581,100,54.3,66.5,69.5,66.5
20160629004500,1010.5,1010.5,935.3,92.5581,100,54.3,66.4,69.5,66.5
20160629010000,1010.5,1010.5,935.3,92.5581,100,54.3,66.3,69.5,66.5
20160629011500,1010.5,1010.5,883.6,87.4419,100,54.3,66.2,69.5,66.5
20160629013000,1010.5,1010.5,883.6,87.4419,100,54.3,66.1,69.5,66.5
20160629014500,1010.5,1010.5,916.5,90.6977,100,54.3,66.1,69.5,66.5
20160629020000,1010.5,1010.5,916.5,90.6977,100,54.3,66.0,69.5,66.5
20160629021500,1010.5,1010.5,935.3,92.5581,100,54.3,65.8,69.5,66.5
20160629023000,1010.5,1010.5,935.3,92.5581,100,54.3,65.8,69.5,66.5
20160629024500,1010.5,1010.5,935.3,92.5581,100,54.3,65.7,69.5,66.5
20160629030000,1010.5,1010.5,935.3,92.5581,100,54.3,65.7,69.5,66.5
20160629031500,1010.5,1010.5,935.3,92.5581,100,54.3,65.7,69.5,66.5
20160629033000,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160629034500,1010.5,1010.5,935.3,92.5581,100,54.3,65.5,69.5,66.5
20160629040000,1010.5,1010.5,956.45,94.6512,100,54.3,65.5,69.5,66.5
20160629041500,1010.5,1010.5,935.3,92.5581,100,54.3,65.3,69.5,66.5
20160629043000,1010.5,1010.5,935.3,92.5581,100,54.3,65.3,69.5,66.5
20160629044500,1010.5,1010.5,935.3,92.5581,100,54.3,65.2,69.5,66.5
20160629050000,1010.5,1010.5,956.45,94.6512,100,54.3,65.1,69.5,66.5
20160629051500,1010.5,1010.5,935.3,92.5581,100,54.3,65.0,69.5,66.5
20160629053000,1010.5,1010.5,935.3,92.5581,100,54.3,65.0,69.5,66.5
20160629054500,1010.5,1010.5,935.3,92.5581,100,54.3,64.8,69.5,66.5
20160629060000,1010.5,1010.5,935.3,92.5581,100,54.3,66.3,69.5,66.5
20160629061500,1010.5,1010.5,916.5,90.6977,100,54.3,70.4,69.5,66.5
20160629063000,1010.5,1010.5,935.3,92.5581,100,54.3,73.4,69.5,66.5
20160629064500,1010.5,1010.5,916.5,90.6977,100,54.3,77.6,69.5,66.5
20160629070000,1010.5,1010.5,935.3,92.5581,100,54.3,79.4,69.5,66.5
20160629071500,1010.5,1010.5,935.3,92.5581,100,54.3,80.7,69.5,66.5
20160629073000,1010.5,1010.5,935.3,92.5581,100,54.3,81.5,69.5,66.5
20160629074500,1010.5,1010.5,935.3,92.5581,100,54.3,82.0,69.5,66.5
20160629080000,1010.5,1010.5,935.3,92.5581,100,54.3,82.1,69.5,66.5
20160629081500,1010.5,1010.5,935.3,92.5581,100,54.3,82.5,69.5,66.5
20160629083000,1010.5,1010.5,935.3,92.5581,100,54.3,83.6,69.5,66.5
20160629084500,1010.5,1010.5,935.3,92.5581,100,54.3,83.8,69.5,66.5
20160629090000,1010.5,1010.5,935.3,92.5581,100,54.3,83.5,69.5,66.5
20160629091500,1010.5,1010.5,916.5,90.6977,100,54.3,84.2,69.5,66.5
20160629093000,1010.5,1010.5,916.5,90.6977,100,54.3,83.8,69.5,66.5
20160629094500,1010.5,1010.5,916.5,90.6977,100,54.3,84.7,69.5,66.5
20160629100000,1010.5,1010.5,916.5,90.6977,100,54.3,84.7,69.5,66.5
20160629101500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160629103000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160629104500,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160629110000,1010.5,1010.5,874.2,86.5116,100,54.3,84.0,69.5,66.5
20160629111500,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160629113000,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160629114500,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160629120000,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160629121500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160629123000,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160629124500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160629130000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160629131500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160629133000,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160629134500,1010.5,1010.5,874.2,86.5116,100,54.3,82.9,69.5,66.5
20160629140000,1010.5,1010.5,874.2,86.5116,100,54.3,82.5,69.5,66.5
20160629141500,1010.5,1010.5,895.35,88.6046,100,54.3,81.3,69.5,66.5
20160629143000,1010.5,1010.5,895.35,88.6046,100,54.3,80.3,69.5,66.5
20160629144500,1010.5,1010.5,895.35,88.6046,100,54.3,79.4,69.5,66.5
20160629150000,1010.5,1010.5,895.35,88.6046,100,54.3,78.5,69.5,66.5
20160629151500,1010.5,1010.5,895.35,88.6046,100,54.3,77.7,69.5,66.5
20160629153000,1010.5,1010.5,916.5,90.6977,100,54.3,76.8,69.5,66.5
20160629154500,1010.5,1010.5,935.3,92.5581,100,54.3,76.2,69.5,66.5
20160629160000,1010.5,1010.5,916.5,90.6977,100,54.3,75.3,69.5,66.5
20160629161500,1010.5,1010.5,916.5,90.6977,100,54.3,74.6,69.5,66.5
20160629163000,1010.5,1010.5,935.3,92.5581,100,54.3,74.4,69.5,66.5
20160629164500,1010.5,1010.5,935.3,92.5581,100,54.3,74.5,69.5,66.5
20160629170000,1010.5,1010.5,935.3,92.5581,100,54.3,74.0,69.5,66.5
20160629171500,1010.5,1010.5,935.3,92.5581,100,54.3,73.6,69.5,66.5
20160629173000,1010.5,1010.5,916.5,90.6977,100,54.3,73.0,69.5,66.5
20160629174500,1010.5,1010.5,935.3,92.5581,100,54.3,72.8,69.5,66.5
20160629180000,1010.5,1010.5,935.3,92.5581,100,54.3,72.4,69.5,66.5
20160629181500,1010.5,1010.5,935.3,92.5581,100,54.3,72.1,69.5,66.5
20160629183000,1010.5,1010.5,916.5,90.6977,100,54.3,71.7,69.5,66.5
20160629184500,1010.5,1010.5,916.5,90.6977,100,54.3,71.2,69.5,66.5
20160629190000,1010.5,1010.5,935.3,92.5581,100,54.3,70.7,69.5,66.5
20160629191500,1010.5,1010.5,935.3,92.5581,100,54.3,70.2,69.5,66.5
20160629193000,1010.5,1010.5,916.5,90.6977,100,54.3,69.7,69.5,66.5
20160629194500,1010.5,1010.5,916.5,90.6977,100,54.3,69.3,69.5,66.5
20160629200000,1010.5,1010.5,916.5,90.6977,100,54.3,69.1,69.5,66.5
20160629201500,1010.5,1010.5,935.3,92.5581,100,54.3,68.8,69.5,66.5
20160629203000,1010.5,1010.5,916.5,90.6977,100,54.3,68.6,69.5,66.5
20160629204500,1010.5,1010.5,935.3,92.5581,100,54.3,68.4,69.5,66.5
20160629210000,1010.5,1010.5,916.5,90.6977,100,54.3,68.2,69.5,66.5
20160629211500,1010.5,1010.5,916.5,90.6977,100,54.3,68.1,69.5,66.5
20160629213000,1010.5,1010.5,935.3,92.5581,100,54.3,67.9,69.5,66.5
20160629214500,1010.5,1010.5,895.35,88.6046,100,54.3,67.7,69.5,66.5
20160629220000,1010.5,1010.5,916.5,90.6977,100,54.3,67.5,69.5,66.5
20160629221500,1010.5,1010.5,916.5,90.6977,100,54.3,67.4,69.5,66.5
20160629223000,1010.5,1010.5,916.5,90.6977,100,54.3,67.3,69.5,66.5
20160629224500,1010.5,1010.5,916.5,90.6977,100,54.3,67.2,69.5,66.5
20160629230000,1010.5,1010.5,916.5,90.6977,100,54.3,67.1,69.5,66.5
20160629231500,1010.5,1010.5,916.5,90.6977,100,54.3,66.9,69.5,66.5
20160629233000,1010.5,1010.5,935.3,92.5581,100,54.3,66.7,69.5,66.5
20160629234500,1010.5,1010.5,895.35,88.6046,100,54.3,66.6,69.5,66.5
20160630000000,1010.5,1010.5,916.5,90.6977,100,54.3,66.4,69.5,66.5
20160630001500,1010.5,1010.5,935.3,92.5581,100,54.3,66.3,69.5,66.5
20160630003000,1010.5,1010.5,916.5,90.6977,100,54.3,66.1,69.5,66.5
20160630004500,1010.5,1010.5,916.5,90.6977,100,54.3,66.0,69.5,66.5
20160630010000,1010.5,1010.5,916.5,90.6977,100,54.3,65.8,69.5,66.5
20160630011500,1010.5,1010.5,916.5,90.6977,100,54.3,65.7,69.5,66.5
20160630013000,1010.5,1010.5,916.5,90.6977,100,54.3,65.6,69.5,66.5
20160630014500,1010.5,1010.5,916.5,90.6977,100,54.3,65.5,69.5,66.5
20160630020000,1010.5,1010.5,916.5,90.6977,100,54.3,65.4,69.5,66.5
20160630021500,1010.5,1010.5,935.3,92.5581,100,54.3,65.3,69.5,66.5
20160630023000,1010.5,1010.5,935.3,92.5581,100,54.3,65.2,69.5,66.5
20160630024500,1010.5,1010.5,916.5,90.6977,100,54.3,65.1,69.5,66.5
20160630030000,1010.5,1010.5,916.5,90.6977,100,54.3,65.0,69.5,66.5
20160630031500,1010.5,1010.5,935.3,92.5581,100,54.3,64.9,69.5,66.5
20160630033000,1010.5,1010.5,935.3,92.5581,100,54.3,64.8,69.5,66.5
20160630034500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160630040000,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160630041500,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160630043000,1010.5,1010.5,916.5,90.6977,100,54.3,64.5,69.5,66.5
20160630044500,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160630050000,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160630051500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160630053000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160630054500,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160630060000,1010.5,1010.5,916.5,90.6977,100,54.3,65.3,69.5,66.5
20160630061500,1010.5,1010.5,916.5,90.6977,100,54.3,68.1,69.5,66.5
20160630063000,1010.5,1010.5,935.3,92.5581,100,54.3,73.0,69.5,66.5
20160630064500,1010.5,1010.5,935.3,92.5581,100,54.3,76.0,69.5,66.5
20160630070000,1010.5,1010.5,916.5,90.6977,100,54.3,78.2,69.5,66.5
20160630071500,1010.5,1010.5,935.3,92.5581,100,54.3,80.3,69.5,66.5
20160630073000,1010.5,1010.5,935.3,92.5581,100,54.3,81.5,69.5,66.5
20160630074500,1010.5,1010.5,916.5,90.6977,100,54.3,82.6,69.5,66.5
20160630080000,1010.5,1010.5,935.3,92.5581,100,54.3,82.9,69.5,66.5
20160630081500,1010.5,1010.5,935.3,92.5581,100,54.3,83.3,69.5,66.5
20160630083000,1010.5,1010.5,935.3,92.5581,100,54.3,83.5,69.5,66.5
20160630084500,1010.5,1010.5,935.3,92.5581,100,54.3,83.4,69.5,66.5
20160630090000,1010.5,1010.5,916.5,90.6977,100,54.3,84.0,69.5,66.5
20160630091500,1010.5,1010.5,935.3,92.5581,100,54.3,84.1,69.5,66.5
20160630093000,1010.5,1010.5,916.5,90.6977,100,54.3,84.3,69.5,66.5
20160630094500,1010.5,1010.5,935.3,92.5581,100,54.3,84.3,69.5,66.5
20160630100000,1010.5,1010.5,916.5,90.6977,100,54.3,83.8,69.5,66.5
20160630101500,1010.5,1010.5,935.3,92.5581,100,54.3,83.4,69.5,66.5
20160630103000,1010.5,1010.5,916.5,90.6977,100,54.3,84.2,69.5,66.5
20160630104500,1010.5,1010.5,916.5,90.6977,100,54.3,83.8,69.5,66.5
20160630110000,1010.5,1010.5,895.35,88.6046,100,54.3,83.4,69.5,66.5
20160630111500,1010.5,1010.5,916.5,90.6977,100,54.3,83.3,69.6,66.6
20160630113000,1010.5,1010.5,935.3,92.5581,100,54.3,84.3,69.6,66.6
20160630114500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160630120000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.6,66.6
20160630121500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160630123000,1010.5,1010.5,895.35,88.6046,100,54.3,85.2,69.5,66.5
20160630124500,1010.5,1010.5,895.35,88.6046,100,54.3,84.5,69.6,66.6
20160630130000,1010.5,1010.5,916.5,90.6977,100,54.3,84.3,69.6,66.6
20160630131500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.6,66.6
20160630133000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.6,66.6
20160630134500,1010.5,1010.5,895.35,88.6046,100,54.3,83.9,69.6,66.6
20160630140000,1010.5,1010.5,895.35,88.6046,100,54.3,83.4,69.6,66.6
20160630141500,1010.5,1010.5,895.35,88.6046,100,54.3,83.0,69.6,66.6
20160630143000,1010.5,1010.5,895.35,88.6046,100,54.3,82.0,69.6,66.6
20160630144500,1010.5,1010.5,874.2,86.5116,100,54.3,80.7,69.5,66.5
20160630150000,1010.5,1010.5,895.35,88.6046,100,54.3,79.8,69.5,66.5
20160630151500,1010.5,1010.5,895.35,88.6046,100,54.3,78.7,69.5,66.5
20160630153000,1010.5,1010.5,895.35,88.6046,100,54.3,77.9,69.5,66.5
20160630154500,1010.5,1010.5,916.5,90.6977,100,54.3,77.2,69.5,66.5
20160630160000,1010.5,1010.5,895.35,88.6046,100,54.3,76.8,69.5,66.5
20160630161500,1010.5,1010.5,874.2,86.5116,100,54.3,76.2,69.5,66.5
20160630163000,1010.5,1010.5,895.35,88.6046,100,54.3,75.7,69.5,66.5
20160630164500,1010.5,1010.5,895.35,88.6046,100,54.3,75.3,69.5,66.5
20160630170000,1010.5,1010.5,895.35,88.6046,100,54.3,75.0,69.5,66.5
20160630171500,1010.5,1010.5,895.35,88.6046,100,54.3,74.6,69.5,66.5
20160630173000,1010.5,1010.5,916.5,90.6977,100,54.3,74.3,69.5,66.5
20160630174500,1010.5,1010.5,895.35,88.6046,100,54.3,74.0,69.5,66.5
20160630180000,1010.5,1010.5,895.35,88.6046,100,54.3,73.6,69.5,66.5
20160630181500,1010.5,1010.5,895.35,88.6046,100,54.3,73.3,69.5,66.5
20160630183000,1010.5,1010.5,895.35,88.6046,100,54.3,72.9,69.5,66.5
20160630184500,1010.5,1010.5,916.5,90.6977,100,54.3,72.6,69.5,66.5
20160630190000,1010.5,1010.5,916.5,90.6977,100,54.3,72.2,69.5,66.5
20160630191500,1010.5,1010.5,916.5,90.6977,100,54.3,71.7,69.5,66.5
20160630193000,1010.5,1010.5,895.35,88.6046,100,54.3,71.3,69.5,66.5
20160630194500,1010.5,1010.5,895.35,88.6046,100,54.3,70.8,69.5,66.5
20160630200000,1010.5,1010.5,916.5,90.6977,100,54.3,70.5,69.5,66.5
20160630201500,1010.5,1010.5,895.35,88.6046,100,54.3,70.2,69.5,66.5
20160630203000,1010.5,1010.5,916.5,90.6977,100,54.3,69.8,69.5,66.5
20160630204500,1010.5,1010.5,916.5,90.6977,100,54.3,69.6,69.5,66.5
20160630210000,1010.5,1010.5,895.35,88.6046,100,54.3,69.3,69.5,66.5
20160630211500,1010.5,1010.5,916.5,90.6977,100,54.3,69.1,69.5,66.5
20160630213000,1010.5,1010.5,916.5,90.6977,100,54.3,68.9,69.5,66.5
20160630214500,1010.5,1010.5,895.35,88.6046,100,54.3,68.7,69.5,66.5
20160630220000,1010.5,1010.5,916.5,90.6977,100,54.3,68.5,69.5,66.5
20160630221500,1010.5,1010.5,916.5,90.6977,100,54.3,68.4,69.5,66.5
20160630223000,1010.5,1010.5,895.35,88.6046,100,54.3,68.2,69.5,66.5
20160630224500,1010.5,1010.5,895.35,88.6046,100,54.3,68.1,69.5,66.5
20160630230000,1010.5,1010.5,916.5,90.6977,100,54.3,67.9,69.5,66.5
20160630231500,1010.5,1010.5,935.3,92.5581,100,54.3,67.7,69.5,66.5
20160630233000,1010.5,1010.5,916.5,90.6977,100,54.3,67.6,69.5,66.5
20160630234500,1010.5,1010.5,935.3,92.5581,100,54.3,67.5,69.5,66.5
20160701000000,1010.5,1010.5,916.5,90.6977,100,54.3,67.3,69.5,66.5
20160701001500,1010.5,1010.5,916.5,90.6977,100,54.3,67.2,69.5,66.5
20160701003000,1010.5,1010.5,916.5,90.6977,100,54.3,67.2,69.5,66.5
20160701004500,1010.5,1010.5,935.3,92.5581,100,54.3,67.1,69.5,66.5
20160701010000,1010.5,1010.5,916.5,90.6977,100,54.3,66.9,69.5,66.5
20160701011500,1010.5,1010.5,916.5,90.6977,100,54.3,66.8,69.5,66.5
20160701013000,1010.5,1010.5,935.3,92.5581,100,54.3,66.7,69.5,66.5
20160701014500,1010.5,1010.5,935.3,92.5581,100,54.3,66.7,69.5,66.5
20160701020000,1010.5,1010.5,916.5,90.6977,100,54.3,66.6,69.5,66.5
20160701021500,1010.5,1010.5,916.5,90.6977,100,54.3,66.4,69.5,66.5
20160701023000,1010.5,1010.5,916.5,90.6977,100,54.3,66.4,69.5,66.5
20160701024500,1010.5,1010.5,916.5,90.6977,100,54.3,66.3,69.5,66.5
20160701030000,1010.5,1010.5,916.5,90.6977,100,54.3,66.2,69.5,66.5
20160701031500,1010.5,1010.5,916.5,90.6977,100,54.3,66.2,69.5,66.5
20160701033000,1010.5,1010.5,916.5,90.6977,100,54.3,66.1,69.5,66.5
20160701034500,1010.5,1010.5,916.5,90.6977,100,54.3,66.1,69.5,66.5
20160701040000,1010.5,1010.5,916.5,90.6977,100,54.3,66.0,69.5,66.5
20160701041500,1010.5,1010.5,935.3,92.5581,100,54.3,66.0,69.5,66.5
20160701043000,1010.5,1010.5,935.3,92.5581,100,54.3,65.8,69.5,66.5
20160701044500,1010.5,1010.5,916.5,90.6977,100,54.3,65.7,69.5,66.5
20160701050000,1010.5,1010.5,935.3,92.5581,100,54.3,65.7,69.5,66.5
20160701051500,1010.5,1010.5,935.3,92.5581,100,54.3,65.6,69.5,66.5
20160701053000,1010.5,1010.5,935.3,92.5581,100,54.3,65.5,69.5,66.5
20160701054500,1010.5,1010.5,916.5,90.6977,100,54.3,65.4,69.5,66.5
20160701060000,1010.5,1010.5,916.5,90.6977,100,54.3,66.9,69.5,66.5
20160701061500,1010.5,1010.5,935.3,92.5581,100,54.3,68.8,69.5,66.5
20160701063000,1010.5,1010.5,916.5,90.6977,100,54.3,73.3,69.5,66.5
20160701064500,1010.5,1010.5,916.5,90.6977,100,54.3,76.8,69.5,66.5
20160701070000,1010.5,1010.5,935.3,92.5581,100,54.3,79.1,69.5,66.5
20160701071500,1010.5,1010.5,916.5,90.6977,100,54.3,80.9,69.5,66.5
20160701073000,1010.5,1010.5,916.5,90.6977,100,54.3,82.3,69.5,66.5
20160701074500,1010.5,1010.5,916.5,90.6977,100,54.3,82.9,69.5,66.5
20160701080000,1010.5,1010.5,895.35,88.6046,100,54.3,83.5,69.5,66.5
20160701081500,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160701083000,1010.5,1010.5,895.35,88.6046,100,54.3,83.9,69.5,66.5
20160701084500,1010.5,1010.5,895.35,88.6046,100,54.3,84.1,69.5,66.5
20160701090000,1010.5,1010.5,874.2,86.5116,100,54.3,83.9,69.5,66.5
20160701091500,1010.5,1010.5,874.2,86.5116,100,54.3,84.2,69.5,66.5
20160701093000,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160701094500,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160701100000,1010.5,1010.5,895.35,88.6046,100,54.3,83.8,69.5,66.5
20160701101500,1010.5,1010.5,874.2,86.5116,100,54.3,83.9,69.5,66.5
20160701103000,1010.5,1010.5,874.2,86.5116,100,54.3,84.3,69.5,66.5
20160701104500,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160701110000,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160701111500,1010.5,1010.5,895.35,88.6046,100,54.3,84.4,69.5,66.5
20160701113000,1010.5,1010.5,874.2,86.5116,100,54.3,84.7,69.5,66.5
20160701114500,1010.5,1010.5,916.5,90.6977,100,54.3,84.3,69.5,66.5
20160701120000,1010.5,1010.5,895.35,88.6046,100,54.3,84.3,69.5,66.5
20160701121500,1010.5,1010.5,916.5,90.6977,100,54.3,83.8,69.6,66.6
20160701123000,1010.5,1010.5,916.5,90.6977,100,54.3,83.4,69.6,66.6
20160701124500,1010.5,1010.5,916.5,90.6977,100,54.3,83.1,69.6,66.6
20160701130000,1010.5,1010.5,916.5,90.6977,100,54.3,81.9,69.6,66.6
20160701131500,1010.5,1010.5,916.5,90.6977,100,54.3,80.5,69.6,66.6
20160701133000,1010.5,1010.5,916.5,90.6977,100,54.3,79.8,69.6,66.6
20160701134500,1010.5,1010.5,935.3,92.5581,100,54.3,78.9,69.6,66.6
20160701140000,1010.5,1010.5,916.5,90.6977,100,54.3,78.2,69.5,66.5
