PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160701141500,1010.5,1010.5,916.5,90.6977,100,54.3,77.6,69.5,66.5
20160701143000,1010.5,1010.5,916.5,90.6977,100,54.3,76.3,69.5,66.5
20160701144500,1010.5,1010.5,935.3,92.5581,100,54.3,75.4,69.5,66.5
20160701150000,1010.5,1010.5,935.3,92.5581,100,54.3,74.9,69.5,66.5
20160701151500,1010.5,1010.5,935.3,92.5581,100,54.3,74.3,69.5,66.5
20160701153000,1010.5,1010.5,935.3,92.5581,100,54.3,73.9,69.5,66.5
20160701154500,1010.5,1010.5,935.3,92.5581,100,54.3,73.5,69.5,66.5
20160701160000,1010.5,1010.5,956.45,94.6512,100,54.3,73.7,69.5,66.5
20160701161500,1010.5,1010.5,916.5,90.6977,100,54.3,73.2,69.5,66.5
20160701163000,1010.5,1010.5,935.3,92.5581,100,54.3,73.0,69.5,66.5
20160701164500,1010.5,1010.5,935.3,92.5581,100,54.3,72.4,69.5,66.5
20160701170000,1010.5,1010.5,935.3,92.5581,100,54.3,72.0,69.5,66.5
20160701171500,1010.5,1010.5,935.3,92.5581,100,54.3,71.8,69.5,66.5
20160701173000,1010.5,1010.5,935.3,92.5581,100,54.3,71.4,69.5,66.5
20160701174500,1010.5,1010.5,935.3,92.5581,100,54.3,71.1,69.5,66.5
20160701180000,1010.5,1010.5,935.3,92.5581,100,54.3,70.6,69.5,66.5
20160701181500,1010.5,1010.5,935.3,92.5581,100,54.3,70.1,69.5,66.5
20160701183000,1010.5,1010.5,935.3,92.5581,100,54.3,69.4,69.5,66.5
20160701184500,1010.5,1010.5,935.3,92.5581,100,54.3,69.2,69.5,66.5
20160701190000,1010.5,1010.5,916.5,90.6977,100,54.3,69.3,69.5,66.5
20160701191500,1010.5,1010.5,916.5,90.6977,100,54.3,69.2,69.5,66.5
20160701193000,1010.5,1010.5,935.3,92.5581,100,54.3,69.0,69.5,66.5
20160701194500,1010.5,1010.5,916.5,90.6977,100,54.3,68.8,69.5,66.5
20160701200000,1010.5,1010.5,935.3,92.5581,100,54.3,68.7,69.5,66.5
20160701201500,1010.5,1010.5,916.5,90.6977,100,54.3,68.6,69.5,66.5
20160701203000,1010.5,1010.5,895.35,88.6046,100,54.3,68.4,69.5,66.5
20160701204500,1010.5,1010.5,895.35,88.6046,100,54.3,68.3,69.5,66.5
20160701210000,1010.5,1010.5,895.35,88.6046,100,54.3,68.2,69.5,66.5
20160701211500,1010.5,1010.5,916.5,90.6977,100,54.3,68.1,69.5,66.5
20160701213000,1010.5,1010.5,895.35,88.6046,100,54.3,68.0,69.5,66.5
20160701214500,1010.5,1010.5,895.35,88.6046,100,54.3,67.9,69.5,66.5
20160701220000,1010.5,1010.5,895.35,88.6046,100,54.3,67.8,69.5,66.5
20160701221500,1010.5,1010.5,895.35,88.6046,100,54.3,67.8,69.5,66.5
20160701223000,1010.5,1010.5,895.35,88.6046,100,54.3,67.7,69.5,66.5
20160701224500,1010.5,1010.5,895.35,88.6046,100,54.3,67.6,69.5,66.5
20160701230000,1010.5,1010.5,895.35,88.6046,100,54.3,67.6,69.5,66.5
20160701231500,1010.5,1010.5,916.5,90.6977,100,54.3,67.5,69.5,66.5
20160701233000,1010.5,1010.5,916.5,90.6977,100,54.3,67.4,69.5,66.5
20160701234500,1010.5,1010.5,895.35,88.6046,100,54.3,67.4,69.5,66.5
20160702000000,1010.5,1010.5,916.5,90.6977,100,54.3,67.3,69.5,66.5
20160702001500,1010.5,1010.5,895.35,88.6046,100,54.3,67.2,69.5,66.5
20160702003000,1010.5,1010.5,916.5,90.6977,100,54.3,67.1,69.5,66.5
20160702004500,1010.5,1010.5,916.5,90.6977,100,54.3,67.0,69.5,66.5
20160702010000,1010.5,1010.5,916.5,90.6977,100,54.3,66.9,69.5,66.5
20160702011500,1010.5,1010.5,895.35,88.6046,100,54.3,66.8,69.5,66.5
20160702013000,1010.5,1010.5,874.2,86.5116,100,54.3,66.7,69.5,66.5
20160702014500,1010.5,1010.5,874.2,86.5116,100,54.3,66.6,69.5,66.5
20160702020000,1010.5,1010.5,883.6,87.4419,100,54.3,66.5,69.5,66.5
20160702021500,1010.5,1010.5,907.1,89.7674,100,54.3,66.5,69.5,66.5
20160702023000,1010.5,1010.5,907.1,89.7674,100,54.3,66.4,69.5,66.5
20160702024500,1010.5,1010.5,921.2,91.1628,100,54.3,66.2,69.5,66.5
20160702030000,1010.5,1010.5,921.2,91.1628,100,54.3,66.1,69.5,66.5
20160702031500,1010.5,1010.5,921.2,91.1628,100,54.3,66.0,69.5,66.5
20160702033000,1010.5,1010.5,921.2,91.1628,100,54.3,65.8,69.5,66.5
20160702034500,1010.5,1010.5,921.2,91.1628,100,54.3,65.7,69.5,66.5
20160702040000,1010.5,1010.5,921.2,91.1628,100,54.3,65.6,69.5,66.5
20160702041500,1010.5,1010.5,921.2,91.1628,100,54.3,65.6,69.5,66.5
20160702043000,1010.5,1010.5,921.2,91.1628,100,54.3,65.5,69.5,66.5
20160702044500,1010.5,1010.5,921.2,91.1628,100,54.3,65.5,69.5,66.5
20160702050000,1010.5,1010.5,921.2,91.1628,100,54.3,65.4,69.5,66.5
20160702051500,1010.5,1010.5,921.2,91.1628,100,54.3,65.4,69.5,66.5
20160702053000,1010.5,1010.5,921.2,91.1628,100,54.3,65.3,69.5,66.5
20160702054500,1010.5,1010.5,921.2,91.1628,100,54.3,65.3,69.5,66.5
20160702060000,1010.5,1010.5,921.2,91.1628,100,54.3,65.1,69.5,66.5
20160702061500,1010.5,1010.5,921.2,91.1628,100,54.3,65.1,69.5,66.5
20160702063000,1010.5,1010.5,921.2,91.1628,100,54.3,65.1,69.5,66.5
20160702064500,1010.5,1010.5,921.2,91.1628,100,54.3,65.0,69.5,66.5
20160702070000,1010.5,1010.5,935.3,92.5581,100,54.3,65.0,69.5,66.5
20160702071500,1010.5,1010.5,935.3,92.5581,100,54.3,64.9,69.5,66.5
20160702073000,1010.5,1010.5,935.3,92.5581,100,54.3,65.0,69.5,66.5
20160702074500,1010.5,1010.5,921.2,91.1628,100,54.3,64.9,69.5,66.5
20160702080000,1010.5,1010.5,921.2,91.1628,100,54.3,64.9,69.5,66.5
20160702081500,1010.5,1010.5,911.8,90.2326,100,54.3,64.8,69.5,66.5
20160702083000,1010.5,1010.5,925.9,91.6279,100,54.3,64.8,69.5,66.5
20160702084500,1010.5,1010.5,925.9,91.6279,100,54.3,64.8,69.5,66.5
20160702090000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160702091500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160702093000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160702094500,1010.5,1010.5,935.3,92.5581,100,54.3,64.7,69.5,66.5
20160702100000,1010.5,1010.5,935.3,92.5581,100,54.3,64.6,69.5,66.5
20160702101500,1010.5,1010.5,956.45,94.6512,100,54.3,64.6,69.5,66.5
20160702103000,1010.5,1010.5,935.3,92.5581,100,54.3,64.5,69.5,66.5
20160702104500,1010.5,1010.5,935.3,92.5581,100,54.3,64.4,69.5,66.5
20160702110000,1010.5,1010.5,935.3,92.5581,100,54.3,64.4,69.5,66.5
20160702111500,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160702113000,1010.5,1010.5,935.3,92.5581,100,54.3,64.4,69.5,66.5
20160702114500,1010.5,1010.5,935.3,92.5581,100,54.3,64.4,69.5,66.5
20160702120000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160702121500,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160702123000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160702124500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160702130000,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702131500,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702133000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160702134500,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702140000,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702141500,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702143000,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702144500,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702150000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160702151500,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160702153000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160702154500,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160702160000,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160702161500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160702163000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160702164500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160702170000,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702171500,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702173000,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702174500,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160702180000,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160702181500,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160702183000,1010.5,1010.5,935.3,92.5581,100,54.3,64.4,69.5,66.5
20160702184500,1010.5,1010.5,935.3,92.5581,100,54.3,64.5,69.5,66.5
20160702190000,1010.5,1010.5,935.3,92.5581,100,54.3,64.6,69.5,66.5
20160702191500,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160702193000,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160702194500,1010.5,1010.5,916.5,90.6977,100,54.3,64.7,69.5,66.5
20160702200000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160702201500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160702203000,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160702204500,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160702210000,1010.5,1010.5,916.5,90.6977,100,54.3,64.9,69.5,66.5
20160702211500,1010.5,1010.5,916.5,90.6977,100,54.3,64.9,69.5,66.5
20160702213000,1010.5,1010.5,895.35,88.6046,100,54.3,65.0,69.5,66.5
20160702214500,1010.5,1010.5,916.5,90.6977,100,54.3,65.0,69.5,66.5
20160702220000,1010.5,1010.5,895.35,88.6046,100,54.3,65.0,69.5,66.5
20160702221500,1010.5,1010.5,916.5,90.6977,100,54.3,65.0,69.5,66.5
20160702223000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160702224500,1010.5,1010.5,916.5,90.6977,100,54.3,65.0,69.5,66.5
20160702230000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160702231500,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160702233000,1010.5,1010.5,895.35,88.6046,100,54.3,64.9,69.5,66.5
20160702234500,1010.5,1010.5,916.5,90.6977,100,54.3,64.9,69.5,66.5
20160703000000,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160703001500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160703003000,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160703004500,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160703010000,1010.5,1010.5,895.35,88.6046,100,54.3,64.8,69.5,66.5
20160703011500,1010.5,1010.5,916.5,90.6977,100,54.3,64.8,69.5,66.5
20160703013000,1010.5,1010.5,916.5,90.6977,100,54.3,64.7,69.5,66.5
20160703014500,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160703020000,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160703021500,1010.5,1010.5,935.3,92.5581,100,54.3,64.6,69.5,66.5
20160703023000,1010.5,1010.5,895.35,88.6046,100,54.3,64.6,69.5,66.5
20160703024500,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160703030000,1010.5,1010.5,895.35,88.6046,100,54.3,64.6,69.5,66.5
20160703031500,1010.5,1010.5,895.35,88.6046,100,54.3,64.6,69.5,66.5
20160703033000,1010.5,1010.5,916.5,90.6977,100,54.3,64.6,69.5,66.5
20160703034500,1010.5,1010.5,895.35,88.6046,100,54.3,64.5,69.5,66.5
20160703040000,1010.5,1010.5,895.35,88.6046,100,54.3,64.5,69.5,66.5
20160703041500,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160703043000,1010.5,1010.5,916.5,90.6977,100,54.3,64.4,69.5,66.5
20160703044500,1010.5,1010.5,895.35,88.6046,100,54.3,64.4,69.5,66.5
20160703050000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703051500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703053000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703054500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160703060000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160703061500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160703063000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160703064500,1010.5,1010.5,935.3,92.5581,100,54.3,64.1,69.5,66.5
20160703070000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160703071500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160703073000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160703074500,1010.5,1010.5,895.35,88.6046,100,54.3,63.9,69.5,66.5
20160703080000,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160703081500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160703083000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160703084500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160703090000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160703091500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160703093000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160703094500,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160703100000,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160703101500,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160703103000,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160703104500,1010.5,1010.5,895.35,88.6046,100,54.3,63.6,69.5,66.5
20160703110000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703111500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703113000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703114500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703120000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160703121500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703123000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703124500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160703130000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703131500,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160703133000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703134500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703140000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703141500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703143000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703144500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703150000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160703151500,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160703153000,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160703154500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160703160000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160703161500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160703163000,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160703164500,1010.5,1010.5,895.35,88.6046,100,54.3,63.8,69.5,66.5
20160703170000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160703171500,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160703173000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160703174500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160703180000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160703181500,1010.5,1010.5,895.35,88.6046,100,54.3,64.1,69.5,66.5
20160703183000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160703184500,1010.5,1010.5,895.35,88.6046,100,54.3,64.2,69.5,66.5
20160703190000,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160703191500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703193000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703194500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703200000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703201500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160703203000,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160703204500,1010.5,1010.5,935.3,92.5581,100,54.3,64.3,69.5,66.5
20160703210000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160703211500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703213000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703214500,1010.5,1010.5,895.35,88.6046,100,54.3,64.3,69.5,66.5
20160703220000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703221500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703223000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160703224500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160703230000,1010.5,1010.5,895.35,88.6046,100,54.3,64.3,69.5,66.5
20160703231500,1010.5,1010.5,895.35,88.6046,100,54.3,64.3,69.5,66.5
20160703233000,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160703234500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160704000000,1010.5,1010.5,895.35,88.6046,100,54.3,64.3,69.5,66.5
20160704001500,1010.5,1010.5,916.5,90.6977,100,54.3,64.3,69.5,66.5
20160704003000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160704004500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160704010000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160704011500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160704013000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704014500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704020000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704021500,1010.5,1010.5,895.35,88.6046,100,54.3,64.1,69.5,66.5
20160704023000,1010.5,1010.5,895.35,88.6046,100,54.3,64.0,69.5,66.5
20160704024500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704030000,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160704031500,1010.5,1010.5,895.35,88.6046,100,54.3,63.8,69.5,66.5
20160704033000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160704034500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160704040000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160704041500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160704043000,1010.5,1010.5,895.35,88.6046,100,54.3,63.8,69.5,66.5
20160704044500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160704050000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160704051500,1010.5,1010.5,895.35,88.6046,100,54.3,63.8,69.5,66.5
20160704053000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704054500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704060000,1010.5,1010.5,895.35,88.6046,100,54.3,63.7,69.5,66.5
20160704061500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704063000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704064500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704070000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704071500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704073000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704074500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704080000,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160704081500,1010.5,1010.5,895.35,88.6046,100,54.3,63.6,69.5,66.5
20160704083000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704084500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704090000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704091500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704093000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704094500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704100000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160704101500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704103000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704104500,1010.5,1010.5,895.35,88.6046,100,54.3,63.5,69.5,66.5
20160704110000,1010.5,1010.5,895.35,88.6046,100,54.3,63.5,69.5,66.5
20160704111500,1010.5,1010.5,916.5,90.6977,100,54.3,63.4,69.5,66.5
20160704113000,1010.5,1010.5,935.3,92.5581,100,54.3,63.4,69.5,66.5
20160704114500,1010.5,1010.5,895.35,88.6046,100,54.3,63.5,69.5,66.5
20160704120000,1010.5,1010.5,916.5,90.6977,100,54.3,63.4,69.5,66.5
20160704121500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704123000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704124500,1010.5,1010.5,916.5,90.6977,100,54.3,63.4,69.5,66.5
20160704130000,1010.5,1010.5,935.3,92.5581,100,54.3,63.5,69.5,66.5
20160704131500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704133000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704134500,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160704140000,1010.5,1010.5,895.35,88.6046,100,54.3,63.6,69.5,66.5
20160704141500,1010.5,1010.5,935.3,92.5581,100,54.3,63.6,69.5,66.5
20160704143000,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160704144500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704150000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704151500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704153000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704154500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704160000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704161500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704163000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704164500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160704170000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160704171500,1010.5,1010.5,895.35,88.6046,100,54.3,63.8,69.5,66.5
20160704173000,1010.5,1010.5,895.35,88.6046,100,54.3,63.8,69.5,66.5
20160704174500,1010.5,1010.5,895.35,88.6046,100,54.3,63.9,69.5,66.5
20160704180000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704181500,1010.5,1010.5,895.35,88.6046,100,54.3,64.0,69.5,66.5
20160704183000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704184500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704190000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704191500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704193000,1010.5,1010.5,895.35,88.6046,100,54.3,64.1,69.5,66.5
20160704194500,1010.5,1010.5,895.35,88.6046,100,54.3,64.2,69.5,66.5
20160704200000,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160704201500,1010.5,1010.5,916.5,90.6977,100,54.3,64.2,69.5,66.5
20160704203000,1010.5,1010.5,935.3,92.5581,100,54.3,64.2,69.5,66.5
20160704204500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704210000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704211500,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704213000,1010.5,1010.5,916.5,90.6977,100,54.3,64.1,69.5,66.5
20160704214500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704220000,1010.5,1010.5,935.3,92.5581,100,54.3,64.0,69.5,66.5
20160704221500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704223000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704224500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704230000,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704231500,1010.5,1010.5,916.5,90.6977,100,54.3,64.0,69.5,66.5
20160704233000,1010.5,1010.5,895.35,88.6046,100,54.3,64.0,69.5,66.5
20160704234500,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160705000000,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160705001500,1010.5,1010.5,935.3,92.5581,100,54.3,63.8,69.5,66.5
20160705003000,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160705004500,1010.5,1010.5,895.35,88.6046,100,54.3,63.9,69.5,66.5
20160705010000,1010.5,1010.5,916.5,90.6977,100,54.3,63.9,69.5,66.5
20160705011500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160705013000,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160705014500,1010.5,1010.5,916.5,90.6977,100,54.3,63.8,69.5,66.5
20160705020000,1010.5,1010.5,895.35,88.6046,100,54.3,63.8,69.5,66.5
20160705021500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160705023000,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160705024500,1010.5,1010.5,895.35,88.6046,100,54.3,63.7,69.5,66.5
20160705030000,1010.5,1010.5,935.3,92.5581,100,54.3,63.7,69.5,66.5
20160705031500,1010.5,1010.5,916.5,90.6977,100,54.3,63.7,69.5,66.5
20160705033000,1010.5,1010.5,895.35,88.6046,100,54.3,63.6,69.5,66.5
20160705034500,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160705040000,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160705041500,1010.5,1010.5,895.35,88.6046,100,54.3,63.6,69.5,66.5
20160705043000,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160705044500,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160705050000,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160705051500,1010.5,1010.5,916.5,90.6977,100,54.3,63.6,69.5,66.5
20160705053000,1010.5,1010.5,916.5,90.6977,100,54.3,63.5,69.5,66.5
20160705054500,1010.5,1010.5,916.5,90.6977,100,54.3,63.4,69.5,66.5
20160705060000,1010.5,1010.5,895.35,88.6046,100,54.3,64.4,69.5,66.5
20160705061500,1010.5,1010.5,916.5,90.6977,100,54.3,68.4,69.5,66.5
20160705063000,1010.5,1010.5,916.5,90.6977,100,54.3,71.3,69.5,66.5
20160705064500,1010.5,1010.5,935.3,92.5581,100,54.3,74.4,69.5,66.5
20160705070000,1010.5,1010.5,916.5,90.6977,100,54.3,77.3,69.5,66.5
20160705071500,1010.5,1010.5,916.5,90.6977,100,54.3,79.1,69.5,66.5
20160705073000,1010.5,1010.5,895.35,88.6046,100,54.3,80.5,69.5,66.5
20160705074500,1010.5,1010.5,916.5,90.6977,100,54.3,81.6,69.5,66.5
20160705080000,1010.5,1010.5,916.5,90.6977,100,54.3,82.3,69.5,66.5
20160705081500,1010.5,1010.5,895.35,88.6046,100,54.3,82.6,69.5,66.5
20160705083000,1010.5,1010.5,895.35,88.6046,100,54.3,82.3,69.5,66.5
20160705084500,1010.5,1010.5,855.4,84.6512,100,54.3,82.5,69.5,66.5
20160705090000,1010.5,1010.5,888.3,87.907,100,54.3,82.8,69.5,66.5
20160705091500,1010.5,1010.5,888.3,87.907,100,54.3,83.2,69.5,66.5
20160705093000,1010.5,1010.5,869.5,86.0465,100,54.3,83.3,69.5,66.5
20160705094500,1010.5,1010.5,869.5,86.0465,100,54.3,83.5,69.5,66.5
20160705100000,1010.5,1010.5,869.5,86.0465,100,54.3,83.6,69.5,66.5
20160705101500,1010.5,1010.5,885.95,87.6744,100,54.3,83.7,69.5,66.5
20160705103000,1010.5,1010.5,869.5,86.0465,100,54.3,83.8,69.5,66.5
20160705104500,1010.5,1010.5,869.5,86.0465,100,54.3,83.8,69.5,66.5
20160705110000,1010.5,1010.5,885.95,87.6744,100,54.3,83.9,69.5,66.5
20160705111500,1010.5,1010.5,885.95,87.6744,100,54.3,83.8,69.5,66.5
20160705113000,1010.5,1010.5,885.95,87.6744,100,54.3,83.8,69.5,66.5
20160705114500,1010.5,1010.5,869.5,86.0465,100,54.3,83.9,69.5,66.5
20160705120000,1010.5,1010.5,869.5,86.0465,100,54.3,83.9,69.5,66.5
20160705121500,1010.5,1010.5,885.95,87.6744,100,54.3,83.9,69.5,66.5
20160705123000,1010.5,1010.5,885.95,87.6744,100,54.3,83.8,69.5,66.5
20160705124500,1010.5,1010.5,871.85,86.2791,100,54.3,83.9,69.5,66.5
20160705130000,1010.5,1010.5,871.85,86.2791,100,54.3,83.9,69.5,66.5
20160705131500,1010.5,1010.5,871.85,86.2791,100,54.3,84.2,69.5,66.5
20160705133000,1010.5,1010.5,883.6,87.4419,100,54.3,84.0,69.5,66.5
20160705134500,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160705140000,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160705141500,1010.5,1010.5,874.2,86.5116,100,54.3,83.8,69.5,66.5
20160705143000,1010.5,1010.5,864.8,85.5814,100,54.3,83.4,69.5,66.5
20160705144500,1010.5,1010.5,853.05,84.4186,100,54.3,82.9,69.5,66.5
20160705150000,1010.5,1010.5,869.5,86.0465,100,54.3,82.4,69.5,66.5
20160705151500,1010.5,1010.5,888.3,87.907,100,54.3,81.3,69.5,66.5
20160705153000,1010.5,1010.5,888.3,87.907,100,54.3,80.3,69.5,66.5
20160705154500,1010.5,1010.5,848.35,83.9535,100,54.3,79.2,69.5,66.5
20160705160000,1010.5,1010.5,888.3,87.907,100,54.3,78.3,69.5,66.5
20160705161500,1010.5,1010.5,888.3,87.907,100,54.3,77.4,69.5,66.5
20160705163000,1010.5,1010.5,897.7,88.8372,100,54.3,76.8,69.5,66.5
20160705164500,1010.5,1010.5,885.95,87.6744,100,54.3,76.1,69.5,66.5
20160705170000,1010.5,1010.5,911.8,90.2326,100,54.3,75.9,69.5,66.5
20160705171500,1010.5,1010.5,895.35,88.6046,100,54.3,75.4,69.5,66.5
20160705173000,1010.5,1010.5,916.5,90.6977,100,54.3,75.0,69.5,66.5
20160705174500,1010.5,1010.5,925.9,91.6279,100,54.3,74.6,69.5,66.5
20160705180000,1010.5,1010.5,902.4,89.3023,100,54.3,74.1,69.5,66.5
20160705181500,1010.5,1010.5,916.5,90.6977,100,54.3,73.7,69.5,66.5
20160705183000,1010.5,1010.5,916.5,90.6977,100,54.3,73.4,69.5,66.5
20160705184500,1010.5,1010.5,916.5,90.6977,100,54.3,73.0,69.5,66.5
20160705190000,1010.5,1010.5,902.4,89.3023,100,54.3,72.7,69.5,66.5
20160705191500,1010.5,1010.5,902.4,89.3023,100,54.3,72.4,69.5,66.5
20160705193000,1010.5,1010.5,902.4,89.3023,100,54.3,72.0,69.5,66.5
20160705194500,1010.5,1010.5,911.8,90.2326,100,54.3,71.4,69.5,66.5
20160705200000,1010.5,1010.5,911.8,90.2326,100,54.3,71.0,69.5,66.5
20160705201500,1010.5,1010.5,911.8,90.2326,100,54.3,70.6,69.5,66.5
20160705203000,1010.5,1010.5,911.8,90.2326,100,54.3,70.3,69.5,66.5
20160705204500,1010.5,1010.5,911.8,90.2326,100,54.3,69.9,69.5,66.5
20160705210000,1010.5,1010.5,911.8,90.2326,100,54.3,69.6,69.5,66.5
20160705211500,1010.5,1010.5,911.8,90.2326,100,54.3,69.4,69.5,66.5
20160705213000,1010.5,1010.5,911.8,90.2326,100,54.3,69.2,69.5,66.5
20160705214500,1010.5,1010.5,911.8,90.2326,100,54.3,68.9,69.5,66.5
20160705220000,1010.5,1010.5,911.8,90.2326,100,54.3,68.7,69.5,66.5
20160705221500,1010.5,1010.5,893.0,88.3721,100,54.3,68.5,69.5,66.5
20160705223000,1010.5,1010.5,916.5,90.6977,100,54.3,68.4,69.5,66.5
20160705224500,1010.5,1010.5,902.4,89.3023,100,54.3,68.2,69.5,66.5
20160705230000,1010.5,1010.5,916.5,90.6977,100,54.3,68.1,69.5,66.5
20160705231500,1010.5,1010.5,907.1,89.7674,100,54.3,67.9,69.5,66.5
20160705233000,1010.5,1010.5,907.1,89.7674,100,54.3,67.8,69.5,66.5
20160705234500,1010.5,1010.5,907.1,89.7674,100,54.3,67.7,69.5,66.5
20160706000000,1010.5,1010.5,907.1,89.7674,100,54.3,67.6,69.5,66.5
20160706001500,1010.5,1010.5,907.1,89.7674,100,54.3,67.5,69.5,66.5
20160706003000,1010.5,1010.5,907.1,89.7674,100,54.3,67.4,69.5,66.5
20160706004500,1010.5,1010.5,897.7,88.8372,100,54.3,67.3,69.5,66.5
20160706010000,1010.5,1010.5,897.7,88.8372,100,54.3,67.2,69.5,66.5
20160706011500,1010.5,1010.5,888.3,87.907,100,54.3,67.1,69.5,66.5
20160706013000,1010.5,1010.5,888.3,87.907,100,54.3,66.9,69.5,66.5
20160706014500,1010.5,1010.5,888.3,87.907,100,54.3,66.9,69.5,66.5
20160706020000,1010.5,1010.5,888.3,87.907,100,54.3,66.8,69.5,66.5
20160706021500,1010.5,1010.5,897.7,88.8372,100,54.3,66.8,69.5,66.5
20160706023000,1010.5,1010.5,897.7,88.8372,100,54.3,66.7,69.5,66.5
20160706024500,1010.5,1010.5,909.45,90.0,100,54.3,66.6,69.5,66.5
20160706030000,1010.5,1010.5,909.45,90.0,100,54.3,66.5,69.5,66.5
20160706031500,1010.5,1010.5,909.45,90.0,100,54.3,66.4,69.5,66.5
20160706033000,1010.5,1010.5,909.45,90.0,100,54.3,66.3,69.5,66.5
20160706034500,1010.5,1010.5,900.05,89.0698,100,54.3,66.2,69.5,66.5
20160706040000,1010.5,1010.5,921.2,91.1628,100,54.3,66.1,69.5,66.5
20160706041500,1010.5,1010.5,921.2,91.1628,100,54.3,66.0,69.5,66.5
20160706043000,1010.5,1010.5,907.1,89.7674,100,54.3,66.0,69.5,66.5
20160706044500,1010.5,1010.5,916.5,90.6977,100,60.8,66.3,69.5,66.5
20160706050000,1010.5,1010.5,916.5,90.6977,100,60.8,66.7,69.5,66.5
20160706051500,1010.5,1010.5,1064.55,105.3488,70,58.4,67.1,69.5,66.5
20160706053000,1010.5,1010.5,874.2,86.5116,100,53.9,67.1,69.5,66.5
20160706054500,1010.5,1010.5,874.2,86.5116,100,53.9,66.7,69.5,66.5
20160706060000,1010.5,1010.5,895.35,88.6046,100,53.9,67.5,69.5,66.5
20160706061500,1010.5,1010.5,916.5,90.6977,100,54.7,70.7,69.5,66.5
20160706063000,1010.5,1010.5,916.5,90.6977,100,54.7,75.3,69.5,66.5
20160706064500,1010.5,1010.5,916.5,90.6977,100,54.7,78.6,69.5,66.5
20160706070000,1010.5,1010.5,935.3,92.5581,100,54.7,80.3,69.5,66.5
20160706071500,1010.5,1010.5,935.3,92.5581,100,54.7,81.5,69.5,66.5
20160706073000,1010.5,1010.5,935.3,92.5581,100,54.7,82.2,69.5,66.5
20160706074500,1010.5,1010.5,895.35,88.6046,100,54.7,83.3,69.5,66.5
20160706080000,1010.5,1010.5,916.5,90.6977,100,54.7,83.5,69.5,66.5
20160706081500,1010.5,1010.5,916.5,90.6977,100,54.7,83.6,69.5,66.5
20160706083000,1010.5,1010.5,916.5,90.6977,100,54.7,84.1,69.5,66.5
20160706084500,1010.5,1010.5,916.5,90.6977,100,54.7,84.0,69.5,66.5
20160706090000,1010.5,1010.5,916.5,90.6977,100,54.7,83.6,69.5,66.5
20160706091500,1010.5,1010.5,916.5,90.6977,100,54.7,83.8,69.5,66.5
20160706093000,1010.5,1010.5,916.5,90.6977,100,54.7,83.5,69.5,66.5
20160706094500,1010.5,1010.5,916.5,90.6977,100,54.7,83.8,69.5,66.5
20160706100000,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.5,66.5
20160706101500,1010.5,1010.5,916.5,90.6977,100,54.7,84.3,69.5,66.5
20160706103000,1010.5,1010.5,916.5,90.6977,100,54.7,84.3,69.5,66.5
20160706104500,1010.5,1010.5,895.35,88.6046,100,54.7,84.3,69.5,66.5
20160706110000,1010.5,1010.5,916.5,90.6977,100,54.7,84.1,69.5,66.5
20160706111500,1010.5,1010.5,895.35,88.6046,100,54.7,84.3,69.5,66.5
20160706113000,1010.5,1010.5,874.2,86.5116,100,54.7,84.3,69.5,66.5
20160706114500,1010.5,1010.5,895.35,88.6046,100,54.7,84.3,69.5,66.5
20160706120000,1010.5,1010.5,916.5,90.6977,100,54.7,84.3,69.5,66.5
20160706121500,1010.5,1010.5,916.5,90.6977,100,54.7,83.8,69.5,66.5
20160706123000,1010.5,1010.5,895.35,88.6046,100,53.9,83.8,69.5,66.5
20160706124500,1010.5,1010.5,916.5,90.6977,100,53.9,83.8,69.5,66.5
20160706130000,1010.5,1010.5,916.5,90.6977,100,53.9,83.8,69.5,66.5
20160706131500,1010.5,1010.5,895.35,88.6046,100,53.9,84.6,69.5,66.5
20160706133000,1010.5,1010.5,895.35,88.6046,100,53.9,84.9,69.5,66.5
20160706134500,1010.5,1010.5,895.35,88.6046,100,53.9,84.7,69.5,66.5
20160706140000,1010.5,1010.5,916.5,90.6977,100,53.9,84.8,69.5,66.5
20160706141500,1010.5,1010.5,916.5,90.6977,100,53.9,84.3,69.5,66.5
20160706143000,1010.5,1010.5,916.5,90.6977,100,53.9,83.4,69.6,66.6
20160706144500,1010.5,1010.5,895.35,88.6046,100,53.9,84.0,69.5,66.5
20160706150000,1010.5,1010.5,895.35,88.6046,100,53.9,83.6,69.5,66.5
20160706151500,1010.5,1010.5,916.5,90.6977,100,53.9,82.4,69.5,66.5
20160706153000,1010.5,1010.5,895.35,88.6046,100,53.9,82.0,69.5,66.5
20160706154500,1010.5,1010.5,916.5,90.6977,100,53.9,80.7,69.5,66.5
20160706160000,1010.5,1010.5,916.5,90.6977,100,53.9,79.6,69.5,66.5
20160706161500,1010.5,1010.5,935.3,92.5581,100,53.9,78.3,69.5,66.5
20160706163000,1010.5,1010.5,935.3,92.5581,100,53.9,78.1,69.5,66.5
20160706164500,1010.5,1010.5,935.3,92.5581,100,53.9,79.0,69.5,66.5
20160706170000,1010.5,1010.5,916.5,90.6977,100,53.9,78.5,69.5,66.5
20160706171500,1010.5,1010.5,935.3,92.5581,100,53.9,76.8,69.5,66.5
20160706173000,1010.5,1010.5,935.3,92.5581,100,53.9,77.8,69.5,66.5
20160706174500,1010.5,1010.5,935.3,92.5581,100,53.9,77.9,69.5,66.5
20160706180000,1010.5,1010.5,916.5,90.6977,100,54.7,77.8,69.5,66.5
20160706181500,1010.5,1010.5,935.3,92.5581,100,54.7,77.5,69.5,66.5
20160706183000,1010.5,1010.5,935.3,92.5581,100,54.7,77.1,69.5,66.5
20160706184500,1010.5,1010.5,935.3,92.5581,100,54.7,77.0,69.5,66.5
20160706190000,1010.5,1010.5,916.5,90.6977,100,54.7,76.8,69.5,66.5
20160706191500,1010.5,1010.5,916.5,90.6977,100,54.7,76.7,69.5,66.5
20160706193000,1010.5,1010.5,935.3,92.5581,100,54.7,76.5,69.5,66.5
20160706194500,1010.5,1010.5,935.3,92.5581,100,54.7,76.3,69.5,66.5
20160706200000,1010.5,1010.5,916.5,90.6977,100,54.7,76.2,69.5,66.5
20160706201500,1010.5,1010.5,916.5,90.6977,100,53.9,76.0,69.5,66.5
20160706203000,1010.5,1010.5,935.3,92.5581,100,53.9,76.0,69.5,66.5
20160706204500,1010.5,1010.5,935.3,92.5581,100,53.9,75.7,69.5,66.5
20160706210000,1010.5,1010.5,935.3,92.5581,100,53.9,75.7,69.5,66.5
20160706211500,1010.5,1010.5,935.3,92.5581,100,53.9,75.5,69.5,66.5
20160706213000,1010.5,1010.5,916.5,90.6977,100,54.7,75.3,69.5,66.5
20160706214500,1010.5,1010.5,935.3,92.5581,100,54.7,75.5,69.5,66.5
20160706220000,1010.5,1010.5,916.5,90.6977,100,54.7,75.5,69.5,66.5
20160706221500,1010.5,1010.5,935.3,92.5581,100,54.7,75.4,69.5,66.5
20160706223000,1010.5,1010.5,916.5,90.6977,100,54.7,75.4,69.5,66.5
20160706224500,1010.5,1010.5,916.5,90.6977,100,54.7,75.2,69.5,66.5
20160706230000,1010.5,1010.5,916.5,90.6977,100,54.7,75.1,69.5,66.5
20160706231500,1010.5,1010.5,935.3,92.5581,100,54.7,75.0,69.5,66.5
20160706233000,1010.5,1010.5,935.3,92.5581,100,54.7,75.0,69.5,66.5
20160706234500,1010.5,1010.5,916.5,90.6977,100,54.7,74.9,69.5,66.5
20160707000000,1010.5,1010.5,935.3,92.5581,100,54.7,74.8,69.5,66.5
20160707001500,1010.5,1010.5,935.3,92.5581,100,54.7,74.7,69.5,66.5
20160707003000,1010.5,1010.5,916.5,90.6977,100,54.7,74.6,69.5,66.5
20160707004500,1010.5,1010.5,916.5,90.6977,100,54.7,74.5,69.5,66.5
20160707010000,1010.5,1010.5,916.5,90.6977,100,54.7,74.5,69.5,66.5
20160707011500,1010.5,1010.5,935.3,92.5581,100,54.7,74.4,69.5,66.5
20160707013000,1010.5,1010.5,935.3,92.5581,100,54.7,74.3,69.5,66.5
20160707014500,1010.5,1010.5,935.3,92.5581,100,54.7,74.2,69.5,66.5
20160707020000,1010.5,1010.5,916.5,90.6977,100,54.7,74.1,69.5,66.5
20160707021500,1010.5,1010.5,916.5,90.6977,100,54.7,74.1,69.5,66.5
20160707023000,1010.5,1010.5,916.5,90.6977,100,54.7,74.1,69.5,66.5
20160707024500,1010.5,1010.5,916.5,90.6977,100,54.7,74.0,69.5,66.5
20160707030000,1010.5,1010.5,935.3,92.5581,100,54.7,73.8,69.5,66.5
20160707031500,1010.5,1010.5,935.3,92.5581,100,54.7,73.8,69.5,66.5
20160707033000,1010.5,1010.5,935.3,92.5581,100,54.7,73.8,69.5,66.5
20160707034500,1010.5,1010.5,935.3,92.5581,100,54.7,73.8,69.5,66.5
20160707040000,1010.5,1010.5,935.3,92.5581,100,54.7,73.7,69.5,66.5
20160707041500,1010.5,1010.5,916.5,90.6977,100,54.7,73.6,69.5,66.5
20160707043000,1010.5,1010.5,935.3,92.5581,100,54.7,73.6,69.5,66.5
20160707044500,1010.5,1010.5,916.5,90.6977,100,54.7,73.5,69.5,66.5
20160707050000,1010.5,1010.5,935.3,92.5581,100,54.7,73.5,69.5,66.5
20160707051500,1010.5,1010.5,916.5,90.6977,100,54.0,73.4,69.5,66.5
20160707053000,1010.5,1010.5,916.5,90.6977,100,54.0,73.3,69.5,66.5
20160707054500,1010.5,1010.5,935.3,92.5581,100,54.0,73.2,69.5,66.5
20160707060000,1010.5,1010.5,916.5,90.6977,100,54.0,73.2,69.5,66.5
20160707061500,1010.5,1010.5,935.3,92.5581,100,54.7,75.8,69.5,66.5
20160707063000,1010.5,1010.5,935.3,92.5581,100,54.7,77.8,69.5,66.5
20160707064500,1010.5,1010.5,916.5,90.6977,100,54.7,80.7,69.5,66.5
20160707070000,1010.5,1010.5,916.5,90.6977,100,54.7,82.0,69.5,66.5
20160707071500,1010.5,1010.5,935.3,92.5581,100,54.7,82.8,69.5,66.5
20160707073000,1010.5,1010.5,916.5,90.6977,100,54.7,83.2,69.5,66.5
20160707074500,1010.5,1010.5,916.5,90.6977,100,54.7,83.8,69.5,66.5
20160707080000,1010.5,1010.5,916.5,90.6977,100,54.7,84.4,69.5,66.5
20160707081500,1010.5,1010.5,916.5,90.6977,100,54.7,84.3,69.5,66.5
20160707083000,1010.5,1010.5,916.5,90.6977,100,54.7,84.3,69.5,66.5
20160707084500,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.5,66.5
20160707090000,1010.5,1010.5,895.35,88.6046,100,54.7,83.6,69.5,66.5
20160707091500,1010.5,1010.5,895.35,88.6046,100,54.7,83.8,69.5,66.5
20160707093000,1010.5,1010.5,874.2,86.5116,100,54.7,83.8,69.5,66.5
20160707094500,1010.5,1010.5,874.2,86.5116,100,54.7,83.7,69.5,66.5
20160707100000,1010.5,1010.5,888.3,87.907,100,54.7,83.8,69.5,66.5
20160707101500,1010.5,1010.5,888.3,87.907,100,54.7,83.8,69.5,66.5
20160707103000,1010.5,1010.5,888.3,87.907,100,54.7,83.4,69.5,66.5
20160707104500,1010.5,1010.5,888.3,87.907,100,54.7,83.8,69.5,66.5
20160707110000,1010.5,1010.5,888.3,87.907,100,54.7,83.4,69.5,66.5
20160707111500,1010.5,1010.5,888.3,87.907,100,54.7,83.8,69.5,66.5
20160707113000,1010.5,1010.5,888.3,87.907,100,54.7,84.0,69.5,66.5
20160707114500,1010.5,1010.5,888.3,87.907,100,54.7,84.0,69.5,66.5
20160707120000,1010.5,1010.5,871.85,86.2791,100,54.7,83.8,69.5,66.5
20160707121500,1010.5,1010.5,883.6,87.4419,100,54.7,84.3,69.5,66.5
20160707123000,1010.5,1010.5,883.6,87.4419,100,54.7,84.8,69.5,66.5
20160707124500,1010.5,1010.5,874.2,86.5116,100,54.7,84.3,69.5,66.5
20160707130000,1010.5,1010.5,897.7,88.8372,100,53.9,84.3,69.5,66.5
20160707131500,1010.5,1010.5,881.25,87.2093,100,53.9,83.8,69.5,66.5
20160707133000,1010.5,1010.5,890.65,88.1395,100,53.9,83.8,69.6,66.6
20160707134500,1010.5,1010.5,890.65,88.1395,100,53.9,82.9,69.5,66.5
20160707140000,1010.5,1010.5,874.2,86.5116,100,53.9,82.5,69.5,66.5
20160707141500,1010.5,1010.5,888.3,87.907,100,53.9,81.4,69.5,66.5
20160707143000,1010.5,1010.5,888.3,87.907,100,53.9,80.2,69.5,66.5
20160707144500,1010.5,1010.5,888.3,87.907,100,53.9,79.2,69.5,66.5
20160707150000,1010.5,1010.5,871.85,86.2791,100,53.9,78.2,69.5,66.5
20160707151500,1010.5,1010.5,895.35,88.6046,100,53.9,77.5,69.5,66.5
20160707153000,1010.5,1010.5,904.75,89.5349,100,53.9,76.8,69.5,66.5
20160707154500,1010.5,1010.5,904.75,89.5349,100,53.9,76.3,69.5,66.5
20160707160000,1010.5,1010.5,904.75,89.5349,100,53.9,75.8,69.5,66.5
20160707161500,1010.5,1010.5,923.55,91.3953,100,53.9,75.2,69.5,66.5
20160707163000,1010.5,1010.5,923.55,91.3953,100,53.9,74.4,69.5,66.5
20160707164500,1010.5,1010.5,904.75,89.5349,100,53.9,74.5,69.5,66.5
20160707170000,1010.5,1010.5,935.3,92.5581,100,53.9,74.1,69.5,66.5
20160707171500,1010.5,1010.5,916.5,90.6977,100,53.9,73.6,69.5,66.5
20160707173000,1010.5,1010.5,916.5,90.6977,100,53.9,73.2,69.5,66.5
20160707174500,1010.5,1010.5,935.3,92.5581,100,54.7,72.9,69.5,66.5
20160707180000,1010.5,1010.5,935.3,92.5581,100,54.7,72.4,69.5,66.5
20160707181500,1010.5,1010.5,935.3,92.5581,100,54.7,71.9,69.5,66.5
20160707183000,1010.5,1010.5,935.3,92.5581,100,54.7,71.4,69.5,66.5
20160707184500,1010.5,1010.5,935.3,92.5581,100,54.7,70.8,69.5,66.5
20160707190000,1010.5,1010.5,935.3,92.5581,100,54.7,70.4,69.5,66.5
20160707191500,1010.5,1010.5,935.3,92.5581,100,54.7,70.1,69.5,66.5
20160707193000,1010.5,1010.5,935.3,92.5581,100,54.7,69.7,69.5,66.5
20160707194500,1010.5,1010.5,916.5,90.6977,100,54.7,69.6,69.5,66.5
20160707200000,1010.5,1010.5,935.3,92.5581,100,54.7,69.3,69.5,66.5
20160707201500,1010.5,1010.5,916.5,90.6977,100,54.7,69.1,69.5,66.5
20160707203000,1010.5,1010.5,916.5,90.6977,100,54.7,68.9,69.5,66.5
20160707204500,1010.5,1010.5,935.3,92.5581,100,54.7,68.7,69.5,66.5
20160707210000,1010.5,1010.5,935.3,92.5581,100,54.7,68.6,69.5,66.5
20160707211500,1010.5,1010.5,935.3,92.5581,100,54.7,68.4,69.5,66.5
20160707213000,1010.5,1010.5,935.3,92.5581,100,54.7,68.2,69.5,66.5
20160707214500,1010.5,1010.5,916.5,90.6977,100,54.7,68.1,69.5,66.5
20160707220000,1010.5,1010.5,916.5,90.6977,100,54.7,68.0,69.5,66.5
20160707221500,1010.5,1010.5,935.3,92.5581,100,54.7,67.8,69.5,66.5
20160707223000,1010.5,1010.5,935.3,92.5581,100,53.9,67.7,69.5,66.5
20160707224500,1010.5,1010.5,935.3,92.5581,100,53.9,67.6,69.5,66.5
20160707230000,1010.5,1010.5,916.5,90.6977,100,53.9,67.4,69.5,66.5
20160707231500,1010.5,1010.5,935.3,92.5581,100,53.9,67.4,69.5,66.5
20160707233000,1010.5,1010.5,916.5,90.6977,100,53.9,67.3,69.5,66.5
20160707234500,1010.5,1010.5,935.3,92.5581,100,54.7,67.2,69.5,66.5
20160708000000,1010.5,1010.5,935.3,92.5581,100,54.7,67.1,69.5,66.5
20160708001500,1010.5,1010.5,935.3,92.5581,100,54.7,67.0,69.5,66.5
20160708003000,1010.5,1010.5,935.3,92.5581,100,54.7,66.9,69.5,66.5
20160708004500,1010.5,1010.5,935.3,92.5581,100,54.7,66.9,69.5,66.5
20160708010000,1010.5,1010.5,916.5,90.6977,100,54.7,66.8,69.5,66.5
20160708011500,1010.5,1010.5,916.5,90.6977,100,54.7,66.7,69.5,66.5
20160708013000,1010.5,1010.5,916.5,90.6977,100,54.7,66.7,69.5,66.5
20160708014500,1010.5,1010.5,935.3,92.5581,100,54.7,66.6,69.5,66.5
20160708020000,1010.5,1010.5,916.5,90.6977,100,54.7,66.6,69.5,66.5
20160708021500,1010.5,1010.5,935.3,92.5581,100,54.7,66.5,69.5,66.5
20160708023000,1010.5,1010.5,935.3,92.5581,100,54.7,66.4,69.5,66.5
20160708024500,1010.5,1010.5,916.5,90.6977,100,53.9,66.3,69.5,66.5
20160708030000,1010.5,1010.5,935.3,92.5581,100,53.9,66.2,69.5,66.5
20160708031500,1010.5,1010.5,916.5,90.6977,100,53.9,66.1,69.5,66.5
20160708033000,1010.5,1010.5,935.3,92.5581,100,53.9,66.0,69.5,66.5
20160708034500,1010.5,1010.5,916.5,90.6977,100,53.9,65.9,69.5,66.5
20160708040000,1010.5,1010.5,895.35,88.6046,100,53.9,65.9,69.5,66.5
20160708041500,1010.5,1010.5,895.35,88.6046,100,53.9,65.8,69.5,66.5
20160708043000,1010.5,1010.5,916.5,90.6977,100,53.9,65.8,69.5,66.5
20160708044500,1010.5,1010.5,916.5,90.6977,100,53.9,65.7,69.5,66.5
20160708050000,1010.5,1010.5,935.3,92.5581,100,53.9,65.6,69.5,66.5
20160708051500,1010.5,1010.5,916.5,90.6977,100,54.7,65.6,69.5,66.5
20160708053000,1010.5,1010.5,916.5,90.6977,100,54.7,65.6,69.5,66.5
20160708054500,1010.5,1010.5,916.5,90.6977,100,54.7,65.6,69.5,66.5
20160708060000,1010.5,1010.5,895.35,88.6046,100,54.7,66.9,69.5,66.5
20160708061500,1010.5,1010.5,935.3,92.5581,100,54.7,70.6,69.5,66.5
20160708063000,1010.5,1010.5,895.35,88.6046,100,54.7,74.3,69.5,66.5
20160708064500,1010.5,1010.5,935.3,92.5581,100,54.7,78.0,69.5,66.5
20160708070000,1010.5,1010.5,916.5,90.6977,100,54.7,80.3,69.5,66.5
20160708071500,1010.5,1010.5,916.5,90.6977,100,54.7,81.3,69.5,66.5
20160708073000,1010.5,1010.5,916.5,90.6977,100,54.7,82.3,69.5,66.5
20160708074500,1010.5,1010.5,916.5,90.6977,100,54.7,82.7,69.5,66.5
20160708080000,1010.5,1010.5,916.5,90.6977,100,54.7,83.1,69.5,66.5
20160708081500,1010.5,1010.5,916.5,90.6977,100,54.7,83.7,69.5,66.5
20160708083000,1010.5,1010.5,916.5,90.6977,100,54.7,83.9,69.5,66.5
20160708084500,1010.5,1010.5,916.5,90.6977,100,53.9,83.9,69.5,66.5
20160708090000,1010.5,1010.5,895.35,88.6046,100,53.9,83.7,69.5,66.5
20160708091500,1010.5,1010.5,874.2,86.5116,100,53.9,83.5,69.5,66.5
20160708093000,1010.5,1010.5,874.2,86.5116,100,53.9,84.0,69.5,66.5
20160708094500,1010.5,1010.5,874.2,86.5116,100,53.9,84.0,69.5,66.5
20160708100000,1010.5,1010.5,897.7,88.8372,100,53.9,84.0,69.5,66.5
20160708101500,1010.5,1010.5,888.3,87.907,100,53.9,84.0,69.5,66.5
20160708103000,1010.5,1010.5,888.3,87.907,100,53.9,83.9,69.5,66.5
20160708104500,1010.5,1010.5,888.3,87.907,100,53.9,83.9,69.5,66.5
20160708110000,1010.5,1010.5,888.3,87.907,100,53.9,84.0,69.5,66.5
20160708111500,1010.5,1010.5,888.3,87.907,100,53.9,84.1,69.5,66.5
20160708113000,1010.5,1010.5,869.5,86.0465,100,53.9,83.8,69.6,66.6
20160708114500,1010.5,1010.5,883.6,87.4419,100,53.9,83.8,69.6,66.6
20160708120000,1010.5,1010.5,883.6,87.4419,100,53.9,83.8,69.6,66.6
20160708121500,1010.5,1010.5,883.6,87.4419,100,53.9,84.3,69.5,66.5
20160708123000,1010.5,1010.5,883.6,87.4419,100,53.9,84.5,69.6,66.6
20160708124500,1010.5,1010.5,883.6,87.4419,100,53.9,84.3,69.6,66.6
20160708130000,1010.5,1010.5,874.2,86.5116,100,53.9,84.3,69.5,66.5
20160708131500,1010.5,1010.5,883.6,87.4419,100,53.9,84.7,69.5,66.5
20160708133000,1010.5,1010.5,883.6,87.4419,100,53.9,84.6,69.6,66.6
20160708134500,1010.5,1010.5,883.6,87.4419,100,53.9,84.3,69.6,66.6
20160708140000,1010.5,1010.5,883.6,87.4419,100,54.7,83.6,69.6,66.6
20160708141500,1010.5,1010.5,883.6,87.4419,100,54.7,83.1,69.6,66.6
20160708143000,1010.5,1010.5,883.6,87.4419,100,54.7,81.9,69.5,66.5
20160708144500,1010.5,1010.5,883.6,87.4419,100,54.7,80.7,69.5,66.5
20160708150000,1010.5,1010.5,883.6,87.4419,100,54.7,79.6,69.5,66.5
20160708151500,1010.5,1010.5,864.8,85.5814,100,54.0,79.2,69.5,66.5
20160708153000,1010.5,1010.5,888.3,87.907,100,54.7,78.9,69.5,66.5
20160708154500,1010.5,1010.5,888.3,87.907,100,54.7,78.7,69.5,66.5
20160708160000,1010.5,1010.5,888.3,87.907,100,54.7,78.5,69.5,66.5
20160708161500,1010.5,1010.5,904.75,89.5349,100,54.7,78.4,69.5,66.5
20160708163000,1010.5,1010.5,888.3,87.907,100,54.7,78.3,69.5,66.5
20160708164500,1010.5,1010.5,888.3,87.907,100,54.7,78.2,69.5,66.5
20160708170000,1010.5,1010.5,897.7,88.8372,100,54.7,78.0,69.5,66.5
20160708171500,1010.5,1010.5,897.7,88.8372,100,54.7,77.8,69.5,66.5
20160708173000,1010.5,1010.5,897.7,88.8372,100,54.7,77.4,69.5,66.5
20160708174500,1010.5,1010.5,923.55,91.3953,100,54.7,77.0,69.5,66.5
20160708180000,1010.5,1010.5,923.55,91.3953,100,54.7,76.6,69.5,66.5
20160708181500,1010.5,1010.5,911.8,90.2326,100,54.7,76.2,69.5,66.5
20160708183000,1010.5,1010.5,911.8,90.2326,100,54.7,75.9,69.5,66.5
20160708184500,1010.5,1010.5,923.55,91.3953,100,54.7,75.6,69.5,66.5
20160708190000,1010.5,1010.5,923.55,91.3953,100,54.7,75.2,69.5,66.5
20160708191500,1010.5,1010.5,902.4,89.3023,100,54.7,74.8,69.5,66.5
20160708193000,1010.5,1010.5,928.25,91.8605,100,54.7,74.5,69.5,66.5
20160708194500,1010.5,1010.5,916.5,90.6977,100,54.7,74.1,69.5,66.5
20160708200000,1010.5,1010.5,928.25,91.8605,100,54.7,73.8,69.5,66.5
20160708201500,1010.5,1010.5,928.25,91.8605,100,54.7,73.4,69.5,66.5
20160708203000,1010.5,1010.5,940.0,93.0233,100,53.9,73.1,69.5,66.5
20160708204500,1010.5,1010.5,904.75,89.5349,100,53.9,72.8,69.5,66.5
20160708210000,1010.5,1010.5,904.75,89.5349,100,54.7,72.6,69.5,66.5
20160708211500,1010.5,1010.5,916.5,90.6977,100,54.7,72.3,69.5,66.5
20160708213000,1010.5,1010.5,916.5,90.6977,100,54.7,72.0,69.5,66.5
20160708214500,1010.5,1010.5,916.5,90.6977,100,54.7,71.7,69.5,66.5
20160708220000,1010.5,1010.5,932.95,92.3256,100,54.7,71.5,69.5,66.5
20160708221500,1010.5,1010.5,900.05,89.0698,100,54.7,71.2,69.5,66.5
20160708223000,1010.5,1010.5,916.5,90.6977,100,54.7,70.9,69.5,66.5
20160708224500,1010.5,1010.5,916.5,90.6977,100,54.7,70.6,69.5,66.5
20160708230000,1010.5,1010.5,916.5,90.6977,100,54.7,70.2,69.5,66.5
20160708231500,1010.5,1010.5,907.1,89.7674,100,54.7,69.8,69.5,66.5
20160708233000,1010.5,1010.5,925.9,91.6279,100,54.7,69.5,69.5,66.5
20160708234500,1010.5,1010.5,925.9,91.6279,100,54.7,69.2,69.5,66.5
20160709000000,1010.5,1010.5,911.8,90.2326,100,54.7,68.9,69.5,66.5
20160709001500,1010.5,1010.5,911.8,90.2326,100,54.7,68.7,69.5,66.5
20160709003000,1010.5,1010.5,911.8,90.2326,100,54.7,68.5,69.5,66.5
20160709004500,1010.5,1010.5,935.3,92.5581,100,54.7,68.3,69.5,66.5
