PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160709010000,1010.5,1010.5,923.55,91.3953,100,54.7,68.2,69.5,66.5
20160709011500,1010.5,1010.5,923.55,91.3953,100,54.7,68.1,69.5,66.5
20160709013000,1010.5,1010.5,895.35,88.6046,100,54.7,67.9,69.5,66.5
20160709014500,1010.5,1010.5,895.35,88.6046,100,54.7,67.8,69.5,66.5
20160709020000,1010.5,1010.5,895.35,88.6046,100,54.7,67.8,69.5,66.5
20160709021500,1010.5,1010.5,904.75,89.5349,100,54.7,67.7,69.5,66.5
20160709023000,1010.5,1010.5,921.2,91.1628,100,54.7,67.5,69.5,66.5
20160709024500,1010.5,1010.5,921.2,91.1628,100,54.7,67.3,69.5,66.5
20160709030000,1010.5,1010.5,935.3,92.5581,100,54.7,67.2,69.5,66.5
20160709031500,1010.5,1010.5,935.3,92.5581,100,54.7,67.1,69.5,66.5
20160709033000,1010.5,1010.5,935.3,92.5581,100,54.7,66.9,69.5,66.5
20160709034500,1010.5,1010.5,935.3,92.5581,100,54.7,66.9,69.5,66.5
20160709040000,1010.5,1010.5,916.5,90.6977,100,54.7,66.7,69.5,66.5
20160709041500,1010.5,1010.5,916.5,90.6977,100,54.7,66.7,69.5,66.5
20160709043000,1010.5,1010.5,916.5,90.6977,100,54.7,66.6,69.5,66.5
20160709044500,1010.5,1010.5,916.5,90.6977,100,54.7,66.5,69.5,66.5
20160709050000,1010.5,1010.5,916.5,90.6977,100,54.7,66.4,69.5,66.5
20160709051500,1010.5,1010.5,935.3,92.5581,100,54.7,66.3,69.5,66.5
20160709053000,1010.5,1010.5,916.5,90.6977,100,54.7,66.2,69.5,66.5
20160709054500,1010.5,1010.5,935.3,92.5581,100,54.7,66.2,69.5,66.5
20160709060000,1010.5,1010.5,916.5,90.6977,100,54.7,66.1,69.5,66.5
20160709061500,1010.5,1010.5,916.5,90.6977,100,54.7,66.0,69.5,66.5
20160709063000,1010.5,1010.5,916.5,90.6977,100,54.7,65.9,69.5,66.5
20160709064500,1010.5,1010.5,916.5,90.6977,100,54.7,65.8,69.5,66.5
20160709070000,1010.5,1010.5,916.5,90.6977,100,54.7,65.8,69.5,66.5
20160709071500,1010.5,1010.5,916.5,90.6977,100,54.7,65.8,69.5,66.5
20160709073000,1010.5,1010.5,916.5,90.6977,100,54.7,65.7,69.5,66.5
20160709074500,1010.5,1010.5,916.5,90.6977,100,54.7,65.6,69.5,66.5
20160709080000,1010.5,1010.5,916.5,90.6977,100,54.7,65.5,69.5,66.5
20160709081500,1010.5,1010.5,935.3,92.5581,100,54.7,65.4,69.5,66.5
20160709083000,1010.5,1010.5,916.5,90.6977,100,54.7,65.5,69.5,66.5
20160709084500,1010.5,1010.5,916.5,90.6977,100,54.7,65.4,69.5,66.5
20160709090000,1010.5,1010.5,935.3,92.5581,100,54.7,65.3,69.5,66.5
20160709091500,1010.5,1010.5,935.3,92.5581,100,54.7,65.3,69.5,66.5
20160709093000,1010.5,1010.5,935.3,92.5581,100,54.7,65.2,69.5,66.5
20160709094500,1010.5,1010.5,935.3,92.5581,100,54.7,65.2,69.5,66.5
20160709100000,1010.5,1010.5,916.5,90.6977,100,53.9,65.1,69.5,66.5
20160709101500,1010.5,1010.5,956.45,94.6512,100,53.9,65.0,69.5,66.5
20160709103000,1010.5,1010.5,935.3,92.5581,100,53.9,64.9,69.5,66.5
20160709104500,1010.5,1010.5,935.3,92.5581,100,53.9,64.8,69.5,66.5
20160709110000,1010.5,1010.5,935.3,92.5581,100,53.9,64.8,69.5,66.5
20160709111500,1010.5,1010.5,916.5,90.6977,100,53.9,64.7,69.5,66.5
20160709113000,1010.5,1010.5,916.5,90.6977,100,53.9,64.7,69.5,66.5
20160709114500,1010.5,1010.5,935.3,92.5581,100,53.9,64.6,69.5,66.5
20160709120000,1010.5,1010.5,935.3,92.5581,100,53.9,64.5,69.5,66.5
20160709121500,1010.5,1010.5,916.5,90.6977,100,53.9,64.6,69.5,66.5
20160709123000,1010.5,1010.5,916.5,90.6977,100,53.9,64.5,69.5,66.5
20160709124500,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709130000,1010.5,1010.5,935.3,92.5581,100,53.9,64.5,69.5,66.5
20160709131500,1010.5,1010.5,916.5,90.6977,100,53.9,64.5,69.5,66.5
20160709133000,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709134500,1010.5,1010.5,916.5,90.6977,100,53.9,64.4,69.5,66.5
20160709140000,1010.5,1010.5,935.3,92.5581,100,54.7,64.4,69.5,66.5
20160709141500,1010.5,1010.5,935.3,92.5581,100,54.7,64.4,69.5,66.5
20160709143000,1010.5,1010.5,935.3,92.5581,100,54.7,64.5,69.5,66.5
20160709144500,1010.5,1010.5,916.5,90.6977,100,54.7,64.4,69.5,66.5
20160709150000,1010.5,1010.5,916.5,90.6977,100,54.7,64.5,69.5,66.5
20160709151500,1010.5,1010.5,916.5,90.6977,100,54.7,64.5,69.5,66.5
20160709153000,1010.5,1010.5,916.5,90.6977,100,54.7,64.4,69.5,66.5
20160709154500,1010.5,1010.5,916.5,90.6977,100,54.7,64.4,69.5,66.5
20160709160000,1010.5,1010.5,935.3,92.5581,100,54.7,64.5,69.5,66.5
20160709161500,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709163000,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709164500,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709170000,1010.5,1010.5,935.3,92.5581,100,53.9,64.3,69.5,66.5
20160709171500,1010.5,1010.5,916.5,90.6977,100,53.9,64.3,69.5,66.5
20160709173000,1010.5,1010.5,935.3,92.5581,100,53.9,64.3,69.5,66.5
20160709174500,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709180000,1010.5,1010.5,916.5,90.6977,100,53.9,64.4,69.5,66.5
20160709181500,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709183000,1010.5,1010.5,895.35,88.6046,100,53.9,64.4,69.5,66.5
20160709184500,1010.5,1010.5,916.5,90.6977,100,53.9,64.3,69.5,66.5
20160709190000,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709191500,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709193000,1010.5,1010.5,935.3,92.5581,100,53.9,64.4,69.5,66.5
20160709194500,1010.5,1010.5,916.5,90.6977,100,54.7,64.4,69.5,66.5
20160709200000,1010.5,1010.5,916.5,90.6977,100,54.7,64.5,69.5,66.5
20160709201500,1010.5,1010.5,935.3,92.5581,100,54.7,64.4,69.5,66.5
20160709203000,1010.5,1010.5,935.3,92.5581,100,54.7,64.3,69.5,66.5
20160709204500,1010.5,1010.5,935.3,92.5581,100,54.7,64.4,69.5,66.5
20160709210000,1010.5,1010.5,935.3,92.5581,100,54.7,64.4,69.5,66.5
20160709211500,1010.5,1010.5,935.3,92.5581,100,54.7,64.4,69.5,66.5
20160709213000,1010.5,1010.5,935.3,92.5581,100,54.7,64.3,69.5,66.5
20160709214500,1010.5,1010.5,935.3,92.5581,100,54.7,64.3,69.5,66.5
20160709220000,1010.5,1010.5,935.3,92.5581,100,54.7,64.3,69.5,66.5
20160709221500,1010.5,1010.5,935.3,92.5581,100,54.7,64.3,69.5,66.5
20160709223000,1010.5,1010.5,916.5,90.6977,100,54.7,64.2,69.5,66.5
20160709224500,1010.5,1010.5,916.5,90.6977,100,53.9,64.2,69.5,66.5
20160709230000,1010.5,1010.5,895.35,88.6046,100,53.9,64.2,69.5,66.5
20160709231500,1010.5,1010.5,916.5,90.6977,100,53.9,64.2,69.5,66.5
20160709233000,1010.5,1010.5,935.3,92.5581,100,53.9,64.2,69.5,66.5
20160709234500,1010.5,1010.5,916.5,90.6977,100,53.9,64.2,69.5,66.5
20160710000000,1010.5,1010.5,916.5,90.6977,100,53.9,64.2,69.5,66.5
20160710001500,1010.5,1010.5,935.3,92.5581,100,53.9,64.1,69.5,66.5
20160710003000,1010.5,1010.5,916.5,90.6977,100,54.7,64.1,69.5,66.5
20160710004500,1010.5,1010.5,935.3,92.5581,100,54.7,64.1,69.5,66.5
20160710010000,1010.5,1010.5,916.5,90.6977,100,54.7,64.1,69.5,66.5
20160710011500,1010.5,1010.5,935.3,92.5581,100,54.7,64.1,69.5,66.5
20160710013000,1010.5,1010.5,935.3,92.5581,100,54.7,64.1,69.5,66.5
20160710014500,1010.5,1010.5,935.3,92.5581,100,54.7,64.1,69.5,66.5
20160710020000,1010.5,1010.5,916.5,90.6977,100,54.7,64.0,69.5,66.5
20160710021500,1010.5,1010.5,916.5,90.6977,100,54.7,64.0,69.5,66.5
20160710023000,1010.5,1010.5,916.5,90.6977,100,53.9,64.0,69.5,66.5
20160710024500,1010.5,1010.5,935.3,92.5581,100,53.9,64.0,69.5,66.5
20160710030000,1010.5,1010.5,935.3,92.5581,100,53.9,63.9,69.5,66.5
20160710031500,1010.5,1010.5,935.3,92.5581,100,53.9,63.9,69.5,66.5
20160710033000,1010.5,1010.5,935.3,92.5581,100,53.9,63.9,69.5,66.5
20160710034500,1010.5,1010.5,916.5,90.6977,100,53.9,63.8,69.5,66.5
20160710040000,1010.5,1010.5,916.5,90.6977,100,53.9,63.8,69.5,66.5
20160710041500,1010.5,1010.5,935.3,92.5581,100,53.9,63.8,69.5,66.5
20160710043000,1010.5,1010.5,935.3,92.5581,100,53.9,63.8,69.5,66.5
20160710044500,1010.5,1010.5,916.5,90.6977,100,53.9,63.8,69.5,66.5
20160710050000,1010.5,1010.5,935.3,92.5581,100,53.9,63.8,69.5,66.5
20160710051500,1010.5,1010.5,916.5,90.6977,100,53.9,63.7,69.5,66.5
20160710053000,1010.5,1010.5,916.5,90.6977,100,54.7,63.7,69.5,66.5
20160710054500,1010.5,1010.5,935.3,92.5581,100,54.7,63.7,69.5,66.5
20160710060000,1010.5,1010.5,916.5,90.6977,100,54.7,63.7,69.5,66.5
20160710061500,1010.5,1010.5,916.5,90.6977,100,54.7,63.7,69.5,66.5
20160710063000,1010.5,1010.5,916.5,90.6977,100,54.7,63.6,69.5,66.5
20160710064500,1010.5,1010.5,916.5,90.6977,100,54.7,63.7,69.5,66.5
20160710070000,1010.5,1010.5,916.5,90.6977,100,54.7,63.6,69.5,66.5
20160710071500,1010.5,1010.5,935.3,92.5581,100,54.7,63.6,69.5,66.5
20160710073000,1010.5,1010.5,916.5,90.6977,100,54.7,63.7,69.5,66.5
20160710074500,1010.5,1010.5,935.3,92.5581,100,54.7,63.6,69.5,66.5
20160710080000,1010.5,1010.5,916.5,90.6977,100,54.7,63.6,69.5,66.5
20160710081500,1010.5,1010.5,916.5,90.6977,100,54.7,63.6,69.5,66.5
20160710083000,1010.5,1010.5,916.5,90.6977,100,54.7,63.6,69.5,66.5
20160710084500,1010.5,1010.5,916.5,90.6977,100,54.7,63.6,69.5,66.5
20160710090000,1010.5,1010.5,935.3,92.5581,100,54.7,63.6,69.5,66.5
20160710091500,1010.5,1010.5,916.5,90.6977,100,54.7,63.6,69.5,66.5
20160710093000,1010.5,1010.5,916.5,90.6977,100,54.7,63.6,69.5,66.5
20160710094500,1010.5,1010.5,935.3,92.5581,100,53.9,63.5,69.5,66.5
20160710100000,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710101500,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710103000,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710104500,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710110000,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710111500,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710113000,1010.5,1010.5,935.3,92.5581,100,54.7,63.4,69.5,66.5
20160710114500,1010.5,1010.5,916.5,90.6977,100,54.7,63.4,69.5,66.5
20160710120000,1010.5,1010.5,935.3,92.5581,100,54.7,63.4,69.5,66.5
20160710121500,1010.5,1010.5,935.3,92.5581,100,54.7,63.4,69.5,66.5
20160710123000,1010.5,1010.5,916.5,90.6977,100,54.7,63.4,69.5,66.5
20160710124500,1010.5,1010.5,935.3,92.5581,100,54.7,63.4,69.5,66.5
20160710130000,1010.5,1010.5,935.3,92.5581,100,54.1,63.4,69.5,66.5
20160710131500,1010.5,1010.5,916.5,90.6977,100,54.1,63.3,69.5,66.5
20160710133000,1010.5,1010.5,916.5,90.6977,100,54.1,63.4,69.5,66.5
20160710134500,1010.5,1010.5,916.5,90.6977,100,54.1,63.3,69.5,66.5
20160710140000,1010.5,1010.5,916.5,90.6977,100,54.1,63.3,69.5,66.5
20160710141500,1010.5,1010.5,935.3,92.5581,100,54.1,63.3,69.5,66.5
20160710143000,1010.5,1010.5,916.5,90.6977,100,54.1,63.3,69.5,66.5
20160710144500,1010.5,1010.5,935.3,92.5581,100,54.1,63.2,69.5,66.5
20160710150000,1010.5,1010.5,916.5,90.6977,100,54.7,63.3,69.5,66.5
20160710151500,1010.5,1010.5,935.3,92.5581,100,54.0,63.3,69.5,66.5
20160710153000,1010.5,1010.5,935.3,92.5581,100,54.0,63.3,69.5,66.5
20160710154500,1010.5,1010.5,895.35,88.6046,100,54.0,63.3,69.5,66.5
20160710160000,1010.5,1010.5,916.5,90.6977,100,54.0,63.3,69.5,66.5
20160710161500,1010.5,1010.5,916.5,90.6977,100,54.0,63.3,69.5,66.5
20160710163000,1010.5,1010.5,916.5,90.6977,100,54.0,63.3,69.5,66.5
20160710164500,1010.5,1010.5,935.3,92.5581,100,54.0,63.3,69.5,66.5
20160710170000,1010.5,1010.5,935.3,92.5581,100,54.0,63.2,69.5,66.5
20160710171500,1010.5,1010.5,935.3,92.5581,100,54.0,63.4,69.5,66.5
20160710173000,1010.5,1010.5,935.3,92.5581,100,54.0,63.4,69.5,66.5
20160710174500,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710180000,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710181500,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710183000,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710184500,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710190000,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710191500,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710193000,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710194500,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710200000,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710201500,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710203000,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710204500,1010.5,1010.5,916.5,90.6977,100,53.9,63.4,69.5,66.5
20160710210000,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710211500,1010.5,1010.5,895.35,88.6046,100,54.7,63.5,69.5,66.5
20160710213000,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710214500,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710220000,1010.5,1010.5,935.3,92.5581,100,54.7,63.4,69.5,66.5
20160710221500,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710223000,1010.5,1010.5,916.5,90.6977,100,54.7,63.4,69.5,66.5
20160710224500,1010.5,1010.5,916.5,90.6977,100,54.7,63.5,69.5,66.5
20160710230000,1010.5,1010.5,935.3,92.5581,100,54.7,63.5,69.5,66.5
20160710231500,1010.5,1010.5,916.5,90.6977,100,54.7,63.4,69.5,66.5
20160710233000,1010.5,1010.5,916.5,90.6977,100,54.1,63.4,69.5,66.5
20160710234500,1010.5,1010.5,916.5,90.6977,100,54.7,63.4,69.5,66.5
20160711000000,1010.5,1010.5,916.5,90.6977,100,54.7,63.3,69.5,66.5
20160711001500,1010.5,1010.5,916.5,90.6977,100,54.7,63.3,69.5,66.5
20160711003000,1010.5,1010.5,935.3,92.5581,100,54.1,63.3,69.5,66.5
20160711004500,1010.5,1010.5,916.5,90.6977,100,54.1,63.3,69.5,66.5
20160711010000,1010.5,1010.5,935.3,92.5581,100,54.1,63.3,69.5,66.5
20160711011500,1010.5,1010.5,935.3,92.5581,100,54.7,63.3,69.5,66.5
20160711013000,1010.5,1010.5,916.5,90.6977,100,54.7,63.3,69.5,66.5
20160711014500,1010.5,1010.5,935.3,92.5581,100,54.7,63.3,69.5,66.5
20160711020000,1010.5,1010.5,916.5,90.6977,100,54.7,63.3,69.5,66.5
20160711021500,1010.5,1010.5,916.5,90.6977,100,54.7,63.3,69.5,66.5
20160711023000,1010.5,1010.5,916.5,90.6977,100,54.7,63.2,69.5,66.5
20160711024500,1010.5,1010.5,895.35,88.6046,100,53.9,63.2,69.5,66.5
20160711030000,1010.5,1010.5,935.3,92.5581,100,54.7,63.2,69.5,66.5
20160711031500,1010.5,1010.5,916.5,90.6977,100,54.7,63.2,69.5,66.5
20160711033000,1010.5,1010.5,916.5,90.6977,100,54.7,63.2,69.5,66.5
20160711034500,1010.5,1010.5,935.3,92.5581,100,54.7,63.2,69.5,66.5
20160711040000,1010.5,1010.5,935.3,92.5581,100,54.7,63.1,69.5,66.5
20160711041500,1010.5,1010.5,935.3,92.5581,100,54.7,63.2,69.5,66.5
20160711043000,1010.5,1010.5,916.5,90.6977,100,54.7,63.2,69.5,66.5
20160711044500,1010.5,1010.5,916.5,90.6977,100,54.7,63.2,69.5,66.5
20160711050000,1010.5,1010.5,916.5,90.6977,100,54.7,63.2,69.5,66.5
20160711051500,1010.5,1010.5,916.5,90.6977,100,54.7,63.2,69.5,66.5
20160711053000,1010.5,1010.5,916.5,90.6977,100,54.7,63.1,69.5,66.5
20160711054500,1010.5,1010.5,935.3,92.5581,100,54.7,63.1,69.5,66.5
20160711060000,1010.5,1010.5,916.5,90.6977,100,54.7,64.0,69.5,66.5
20160711061500,1010.5,1010.5,935.3,92.5581,100,54.7,67.4,69.5,66.5
20160711063000,1010.5,1010.5,916.5,90.6977,100,54.7,71.8,69.5,66.5
20160711064500,1010.5,1010.5,916.5,90.6977,100,54.7,74.9,69.5,66.5
20160711070000,1010.5,1010.5,895.35,88.6046,100,54.7,77.6,69.5,66.5
20160711071500,1010.5,1010.5,916.5,90.6977,100,53.9,80.3,69.5,66.5
20160711073000,1010.5,1010.5,916.5,90.6977,100,53.9,81.0,69.5,66.5
20160711074500,1010.5,1010.5,895.35,88.6046,100,53.9,81.7,69.5,66.5
20160711080000,1010.5,1010.5,916.5,90.6977,100,54.7,82.1,69.5,66.5
20160711081500,1010.5,1010.5,895.35,88.6046,100,54.7,82.6,69.5,66.5
20160711083000,1010.5,1010.5,895.35,88.6046,100,54.7,82.6,69.5,66.5
20160711084500,1010.5,1010.5,874.2,86.5116,100,53.9,83.0,69.5,66.5
20160711090000,1010.5,1010.5,895.35,88.6046,100,53.9,82.9,69.5,66.5
20160711091500,1010.5,1010.5,874.2,86.5116,100,54.7,83.1,69.5,66.5
20160711093000,1010.5,1010.5,895.35,88.6046,100,54.7,83.5,69.5,66.5
20160711094500,1010.5,1010.5,874.2,86.5116,100,54.0,83.5,69.5,66.5
20160711100000,1010.5,1010.5,895.35,88.6046,100,54.0,83.9,69.5,66.5
20160711101500,1010.5,1010.5,874.2,86.5116,100,54.0,83.8,69.5,66.5
20160711103000,1010.5,1010.5,874.2,86.5116,100,54.0,83.9,69.5,66.5
20160711104500,1010.5,1010.5,874.2,86.5116,100,54.0,83.8,69.5,66.5
20160711110000,1010.5,1010.5,874.2,86.5116,100,54.0,83.7,69.5,66.5
20160711111500,1010.5,1010.5,895.35,88.6046,100,54.0,84.1,69.5,66.5
20160711113000,1010.5,1010.5,895.35,88.6046,100,54.0,83.7,69.5,66.5
20160711114500,1010.5,1010.5,876.55,86.7442,100,54.0,83.9,69.5,66.5
20160711120000,1010.5,1010.5,876.55,86.7442,100,54.0,83.6,69.5,66.5
20160711121500,1010.5,1010.5,876.55,86.7442,100,54.7,83.7,69.5,66.5
20160711123000,1010.5,1010.5,885.95,87.6744,100,54.7,83.9,69.5,66.5
20160711124500,1010.5,1010.5,885.95,87.6744,100,54.7,84.0,69.5,66.5
20160711130000,1010.5,1010.5,885.95,87.6744,100,54.7,84.3,69.5,66.5
20160711131500,1010.5,1010.5,874.2,86.5116,100,54.7,83.8,69.5,66.5
20160711133000,1010.5,1010.5,888.3,87.907,100,54.7,83.8,69.5,66.5
20160711134500,1010.5,1010.5,888.3,87.907,100,53.9,84.3,69.5,66.5
20160711140000,1010.5,1010.5,871.85,86.2791,100,53.9,84.3,69.5,66.5
20160711141500,1010.5,1010.5,890.650024,88.139537,100,53.900002,83.800003,69.5,66.5
20160711143000,1010.5,1010.5,890.650024,88.139537,100,53.900002,83.599998,69.5,66.5
20160711144500,1010.5,1010.5,890.650024,88.139537,100,54.700001,82.900002,69.5,66.5
20160711150000,1010.5,1010.5,890.650024,88.139537,100,54.700001,82.099998,69.5,66.5
20160711151500,1010.5,1010.5,874.200012,86.511629,100,54.700001,80.900002,69.5,66.5
20160711153000,1010.5,1010.5,885.950012,87.67442,100,54.700001,79.699997,69.5,66.5
20160711154500,1010.5,1010.5,895.349976,88.604649,100,54.0,78.699997,69.5,66.5
20160711160000,1010.5,1010.5,881.25,87.209302,100,54.0,77.800003,69.5,66.5
20160711161500,1010.5,1010.5,881.25,87.209302,100,54.0,77.0,69.5,66.5
20160711163000,1010.5,1010.5,900.049988,89.069766,100,54.0,76.400002,69.5,66.5
20160711164500,1010.5,1010.5,900.049988,89.069766,100,54.0,75.900002,69.5,66.5
20160711170000,1010.5,1010.5,921.200012,91.162792,100,54.0,75.400002,69.5,66.5
20160711171500,1010.5,1010.5,895.349976,88.604649,100,54.599998,74.900002,69.5,66.5
20160711173000,1010.5,1010.5,916.5,90.697674,100,54.599998,74.199997,69.5,66.5
20160711174500,1010.5,1010.5,935.299988,92.558138,100,54.599998,73.300003,69.5,66.5
20160711180000,1010.5,1010.5,935.299988,92.558138,100,54.599998,73.0,69.5,66.5
20160711181500,1010.5,1010.5,935.299988,92.558138,100,54.599998,72.699997,69.5,66.5
20160711183000,1010.5,1010.5,916.5,90.697674,100,54.599998,72.300003,69.5,66.5
20160711184500,1010.5,1010.5,916.5,90.697674,100,54.599998,72.0,69.5,66.5
20160711190000,1010.5,1010.5,916.5,90.697674,100,54.599998,71.800003,69.5,66.5
20160711191500,1010.5,1010.5,916.5,90.697674,100,54.599998,71.800003,69.5,66.5
20160711193000,1010.5,1010.5,935.299988,92.558138,100,54.599998,71.300003,69.5,66.5
20160711194500,1010.5,1010.5,916.5,90.697674,100,54.599998,70.699997,69.5,66.5
20160711200000,1010.5,1010.5,935.299988,92.558138,100,54.599998,70.300003,69.5,66.5
20160711201500,1010.5,1010.5,935.299988,92.558138,100,54.599998,69.900002,69.5,66.5
20160711203000,1010.5,1010.5,916.5,90.697674,100,54.599998,69.5,69.5,66.5
20160711204500,1010.5,1010.5,916.5,90.697674,100,54.599998,69.099998,69.5,66.5
20160711210000,1010.5,1010.5,935.299988,92.558138,100,54.599998,68.800003,69.5,66.5
20160711211500,1010.5,1010.5,916.5,90.697674,100,54.599998,68.599998,69.5,66.5
20160711213000,1010.5,1010.5,935.299988,92.558138,100,54.599998,68.099998,69.5,66.5
20160711214500,1010.5,1010.5,0.0,0.0,100,56.299999,67.900002,69.5,66.5
20160711220000,1010.5,1010.5,0.0,0.0,100,58.5,69.199997,69.5,66.5
20160711221500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.300003,69.5,66.5
20160711223000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.800003,69.5,66.5
20160711224500,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.099998,69.5,66.5
20160711230000,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.199997,69.5,66.5
20160711231500,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.300003,69.5,66.5
20160711233000,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.300003,69.5,66.5
20160711234500,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.199997,69.5,66.5
20160712000000,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.199997,69.5,66.5
20160712001500,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.199997,69.5,66.5
20160712003000,1010.5,1010.5,136.300003,13.488372,100,57.599998,71.099998,69.5,66.5
20160712004500,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.0,69.5,66.5
20160712010000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.900002,69.5,66.5
20160712011500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.800003,69.5,66.5
20160712013000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.800003,69.5,66.5
20160712014500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.699997,69.5,66.5
20160712020000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.599998,69.5,66.5
20160712021500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.5,69.5,66.5
20160712023000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.5,69.5,66.5
20160712024500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.400002,69.5,66.5
20160712030000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.300003,69.5,66.5
20160712031500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.199997,69.5,66.5
20160712033000,1010.5,1010.5,136.300003,13.488372,100,57.599998,70.199997,69.5,66.5
20160712034500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.0,69.5,66.5
20160712040000,1010.5,1010.5,136.300003,13.488372,100,57.599998,70.0,69.5,66.5
20160712041500,1010.5,1010.5,150.399994,14.88372,100,57.599998,69.900002,69.5,66.5
20160712043000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.0,69.5,66.5
20160712044500,1010.5,1010.5,136.300003,13.488372,100,57.599998,70.099998,69.5,66.5
20160712050000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.199997,69.5,66.5
20160712051500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.300003,69.5,66.5
20160712053000,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.400002,69.5,66.5
20160712054500,1010.5,1010.5,150.399994,14.88372,100,57.599998,70.5,69.5,66.5
20160712060000,1010.5,1010.5,150.399994,14.88372,100,57.599998,71.599998,69.5,66.5
20160712061500,1010.5,1010.5,136.300003,13.488372,100,57.599998,74.699997,69.5,66.5
20160712063000,1010.5,1010.5,150.399994,14.88372,100,57.599998,77.900002,69.5,66.5
20160712064500,1010.5,1010.5,136.300003,13.488372,100,57.599998,80.5,69.5,66.5
20160712070000,1010.5,1010.5,136.300003,13.488372,100,57.599998,82.699997,69.5,66.5
20160712071500,1010.5,1010.5,136.300003,13.488372,100,57.599998,84.0,69.5,66.5
20160712073000,1010.5,1010.5,871.849976,86.279067,100,56.900002,84.199997,69.5,66.5
20160712074500,1010.5,1010.5,871.849976,86.279067,100,56.900002,84.199997,69.5,66.5
20160712080000,1010.5,1010.5,871.849976,86.279067,100,56.900002,84.199997,69.5,66.5
20160712081500,1010.5,1010.5,871.849976,86.279067,100,56.900002,84.199997,69.5,66.5
20160712083000,1010.5,1010.5,871.849976,86.279067,100,56.900002,84.199997,69.5,66.5
20160712084500,1010.5,1010.5,890.650024,88.139537,100,54.299999,83.800003,69.5,66.5
20160712090000,1010.5,1010.5,890.650024,88.139537,100,54.299999,83.800003,69.5,66.5
20160712091500,1010.5,1010.5,956.450012,94.651164,85,54.299999,84.300003,69.5,66.5
20160712093000,1010.5,1010.5,876.549988,86.744185,100,54.299999,83.900002,69.5,66.5
20160712094500,1010.5,1010.5,876.549988,86.744185,100,54.299999,83.800003,69.5,66.5
20160712100000,1010.5,1010.5,867.150024,85.813956,100,54.299999,83.800003,69.5,66.5
20160712101500,1010.5,1010.5,867.150024,85.813956,100,54.299999,83.900002,69.5,66.5
20160712103000,1010.5,1010.5,867.150024,85.813956,100,54.299999,84.300003,69.5,66.5
20160712104500,1010.5,1010.5,876.549988,86.744185,100,54.299999,84.300003,69.5,66.5
20160712110000,1010.5,1010.5,876.549988,86.744185,100,54.299999,83.800003,69.5,66.5
20160712111500,1010.5,1010.5,860.099976,85.116277,100,54.299999,84.099998,69.5,66.5
20160712113000,1010.5,1010.5,883.599976,87.441858,100,54.299999,83.900002,69.5,66.5
20160712114500,1010.5,1010.5,883.599976,87.441858,100,54.299999,83.800003,69.5,66.5
20160712120000,1010.5,1010.5,874.200012,86.511629,100,54.299999,83.800003,69.5,66.5
20160712121500,1010.5,1010.5,874.200012,86.511629,100,54.299999,83.800003,69.5,66.5
20160712123000,1010.5,1010.5,874.200012,86.511629,100,54.299999,84.300003,69.5,66.5
20160712124500,1010.5,1010.5,874.200012,86.511629,100,54.299999,84.300003,69.5,66.5
20160712130000,1010.5,1010.5,874.200012,86.511629,100,54.299999,84.300003,69.5,66.5
20160712131500,1010.5,1010.5,874.200012,86.511629,100,54.299999,84.300003,69.5,66.5
20160712133000,1010.5,1010.5,860.099976,85.116277,100,54.299999,84.300003,69.5,66.5
20160712134500,1010.5,1010.5,876.549988,86.744185,100,54.299999,84.300003,69.5,66.5
20160712140000,1010.5,1010.5,876.549988,86.744185,100,54.299999,83.800003,69.5,66.5
20160712141500,1010.5,1010.5,876.549988,86.744185,100,54.299999,83.400002,69.5,66.5
20160712143000,1010.5,1010.5,876.549988,86.744185,100,54.299999,82.900002,69.5,66.5
20160712144500,1010.5,1010.5,876.549988,86.744185,100,54.299999,81.699997,69.5,66.5
20160712150000,1010.5,1010.5,876.549988,86.744185,100,54.299999,80.599998,69.5,66.5
20160712151500,1010.5,1010.5,876.549988,86.744185,100,54.299999,79.400002,69.5,66.5
20160712153000,1010.5,1010.5,867.150024,85.813956,100,54.299999,78.5,69.5,66.5
20160712154500,1010.5,1010.5,876.549988,86.744185,100,54.299999,77.699997,69.5,66.5
20160712160000,1010.5,1010.5,876.549988,86.744185,100,54.299999,76.900002,69.5,66.5
20160712161500,1010.5,1010.5,888.299988,87.906976,100,54.299999,76.400002,69.5,66.5
20160712163000,1010.5,1010.5,876.549988,86.744185,100,54.299999,75.900002,69.5,66.5
20160712164500,1010.5,1010.5,888.299988,87.906976,100,54.299999,75.400002,69.5,66.5
20160712170000,1010.5,1010.5,869.5,86.046512,100,54.299999,75.0,69.5,66.5
20160712171500,1010.5,1010.5,888.299988,87.906976,100,54.299999,74.5,69.5,66.5
20160712173000,1010.5,1010.5,888.299988,87.906976,100,54.299999,74.199997,69.5,66.5
20160712174500,1010.5,1010.5,907.099976,89.767439,100,54.299999,73.800003,69.5,66.5
20160712180000,1010.5,1010.5,921.200012,91.162792,100,54.299999,73.300003,69.5,66.5
20160712181500,1010.5,1010.5,909.450012,90.000001,100,54.299999,73.0,69.5,66.5
20160712183000,1010.5,1010.5,909.450012,90.000001,100,54.299999,72.699997,69.5,66.5
20160712184500,1010.5,1010.5,921.200012,91.162792,100,54.299999,72.400002,69.5,66.5
20160712190000,1010.5,1010.5,900.049988,89.069766,100,54.299999,72.199997,69.5,66.5
20160712191500,1010.5,1010.5,921.200012,91.162792,100,54.299999,71.699997,69.5,66.5
20160712193000,1010.5,1010.5,921.200012,91.162792,100,54.299999,71.199997,69.5,66.5
20160712194500,1010.5,1010.5,921.200012,91.162792,100,54.299999,70.699997,69.5,66.5
20160712200000,1010.5,1010.5,921.200012,91.162792,100,54.299999,70.300003,69.5,66.5
20160712201500,1010.5,1010.5,921.200012,91.162792,100,54.299999,69.800003,69.5,66.5
20160712203000,1010.5,1010.5,921.200012,91.162792,100,54.299999,69.400002,69.5,66.5
20160712204500,1010.5,1010.5,921.200012,91.162792,100,54.299999,69.400002,69.5,66.5
20160712210000,1010.5,1010.5,935.299988,92.558138,100,54.299999,69.099998,69.5,66.5
20160712211500,1010.5,1010.5,909.450012,90.000001,100,54.299999,68.900002,69.5,66.5
20160712213000,1010.5,1010.5,932.950012,92.325583,100,54.299999,68.800003,69.5,66.5
20160712214500,1010.5,1010.5,911.799988,90.232557,100,54.299999,68.5,69.5,66.5
20160712220000,1010.5,1010.5,911.799988,90.232557,100,54.299999,68.400002,69.5,66.5
20160712221500,1010.5,1010.5,911.799988,90.232557,100,54.299999,68.300003,69.5,66.5
20160712223000,1010.5,1010.5,928.25,91.860465,100,54.299999,68.199997,69.5,66.5
20160712224500,1010.5,1010.5,916.5,90.697674,100,54.299999,68.099998,69.5,66.5
20160712230000,1010.5,1010.5,916.5,90.697674,100,54.299999,67.900002,69.5,66.5
20160712231500,1010.5,1010.5,897.700012,88.837211,100,54.299999,67.800003,69.5,66.5
20160712233000,1010.5,1010.5,928.25,91.860465,100,54.299999,67.699997,69.5,66.5
20160712234500,1010.5,1010.5,928.25,91.860465,100,54.299999,67.599998,69.5,66.5
20160713000000,1010.5,1010.5,928.25,91.860465,100,54.299999,67.5,69.5,66.5
20160713001500,1010.5,1010.5,921.200012,91.162792,100,54.299999,67.400002,69.5,66.5
20160713003000,1010.5,1010.5,909.450012,90.000001,100,54.299999,67.199997,69.5,66.5
20160713004500,1010.5,1010.5,930.599976,92.093021,100,54.299999,67.199997,69.5,66.5
20160713010000,1010.5,1010.5,930.599976,92.093021,100,54.299999,67.099998,69.5,66.5
20160713011500,1010.5,1010.5,900.049988,89.069766,100,54.299999,67.199997,69.5,66.5
20160713013000,1010.5,1010.5,860.099976,85.116277,100,54.299999,67.099998,69.5,66.5
20160713014500,1010.5,1010.5,860.099976,85.116277,100,54.299999,67.099998,69.5,66.5
20160713020000,1010.5,1010.5,888.299988,87.906976,100,54.299999,67.099998,69.5,66.5
20160713021500,1010.5,1010.5,902.400024,89.302328,100,54.299999,67.0,69.5,66.5
20160713023000,1010.5,1010.5,902.400024,89.302328,100,54.299999,66.900002,69.5,66.5
20160713024500,1010.5,1010.5,921.200012,91.162792,100,54.299999,66.599998,69.5,66.5
20160713030000,1010.5,1010.5,921.200012,91.162792,100,54.299999,66.5,69.5,66.5
20160713031500,1010.5,1010.5,909.450012,90.000001,100,54.299999,66.400002,69.5,66.5
20160713033000,1010.5,1010.5,909.450012,90.000001,100,54.299999,66.300003,69.5,66.5
20160713034500,1010.5,1010.5,909.450012,90.000001,100,54.299999,66.300003,69.5,66.5
20160713040000,1010.5,1010.5,921.200012,91.162792,100,54.299999,66.300003,69.5,66.5
20160713041500,1010.5,1010.5,921.200012,91.162792,100,54.299999,66.199997,69.5,66.5
20160713043000,1010.5,1010.5,907.099976,89.767439,100,54.299999,66.099998,69.5,66.5
20160713044500,1010.5,1010.5,907.099976,89.767439,100,54.299999,66.099998,69.5,66.5
20160713050000,1010.5,1010.5,925.900024,91.627909,100,54.299999,66.0,69.5,66.5
20160713051500,1010.5,1010.5,909.450012,90.000001,100,54.299999,66.0,69.5,66.5
20160713053000,1010.5,1010.5,900.049988,89.069766,100,54.299999,65.800003,69.5,66.5
20160713054500,1010.5,1010.5,916.5,90.697674,100,54.299999,65.699997,69.5,66.5
20160713060000,1010.5,1010.5,916.5,90.697674,100,54.299999,66.699997,69.5,66.5
20160713061500,1010.5,1010.5,916.5,90.697674,100,54.299999,70.199997,69.5,66.5
20160713063000,1010.5,1010.5,916.5,90.697674,100,54.299999,74.599998,69.5,66.5
20160713064500,1010.5,1010.5,925.900024,91.627909,100,54.299999,78.599998,69.5,66.5
20160713070000,1010.5,1010.5,909.450012,90.000001,100,54.299999,80.300003,69.5,66.5
20160713071500,1010.5,1010.5,909.450012,90.000001,100,54.299999,81.599998,69.5,66.5
20160713073000,1010.5,1010.5,918.849976,90.93023,100,54.299999,82.5,69.5,66.5
20160713074500,1010.5,1010.5,909.450012,90.000001,100,54.299999,83.199997,69.5,66.5
20160713080000,1010.5,1010.5,909.450012,90.000001,100,54.299999,83.5,69.5,66.5
20160713081500,1010.5,1010.5,909.450012,90.000001,100,54.299999,84.199997,69.5,66.5
20160713083000,1010.5,1010.5,909.450012,90.000001,100,54.299999,84.199997,69.5,66.5
20160713084500,1010.5,1010.5,909.450012,90.000001,100,54.299999,84.199997,69.5,66.5
20160713090000,1010.5,1010.5,897.700012,88.837211,100,54.299999,84.300003,69.5,66.5
20160713091500,1010.5,1010.5,885.950012,87.67442,100,54.299999,83.800003,69.5,66.5
20160713093000,1010.5,1010.5,874.200012,86.511629,100,54.299999,83.900002,69.5,66.5
20160713094500,1010.5,1010.5,874.200012,86.511629,100,54.299999,84.300003,69.5,66.5
20160713100000,1010.5,1010.5,885.950012,87.67442,100,54.299999,83.800003,69.5,66.5
20160713101500,1010.5,1010.5,885.950012,87.67442,100,54.299999,83.800003,69.5,66.5
20160713103000,1010.5,1010.5,876.549988,86.744185,100,54.299999,83.800003,69.5,66.5
20160713104500,1010.5,1010.5,860.099976,85.116277,100,54.299999,84.300003,69.5,66.5
20160713110000,1010.5,1010.5,869.5,86.046512,100,54.299999,84.300003,69.5,66.5
20160713111500,1010.5,1010.5,902.400024,89.302328,100,54.299999,83.800003,69.5,66.5
20160713113000,1010.5,1010.5,902.400024,89.302328,100,54.299999,83.800003,69.599998,66.599998
20160713114500,1010.5,1010.5,902.400024,89.302328,100,54.299999,83.900002,69.599998,66.599998
20160713120000,1010.5,1010.5,902.400024,89.302328,100,54.299999,84.900002,69.5,66.5
20160713121500,1010.5,1010.5,902.400024,89.302328,100,54.299999,84.300003,69.5,66.5
20160713123000,1010.5,1010.5,164.5,16.27907,100,54.299999,83.400002,69.5,66.5
20160713124500,1010.5,1010.5,150.399994,14.88372,100,55.099998,84.300003,69.5,66.5
20160713130000,1010.5,1010.5,176.25,17.44186,100,55.099998,85.199997,69.5,66.5
20160713131500,1010.5,1010.5,164.5,16.27907,100,55.099998,85.699997,69.5,66.5
20160713133000,1010.5,1010.5,176.25,17.44186,100,55.099998,86.199997,69.5,66.5
20160713134500,1010.5,1010.5,176.25,17.44186,100,55.099998,86.699997,69.5,66.5
20160713140000,1010.5,1010.5,176.25,17.44186,100,55.099998,86.699997,69.5,66.5
20160713141500,1010.5,1010.5,176.25,17.44186,100,55.099998,86.300003,69.5,66.5
20160713143000,1010.5,1010.5,185.649994,18.372092,100,55.099998,85.800003,69.5,66.5
20160713144500,1010.5,1010.5,185.649994,18.372092,100,55.099998,84.800003,69.5,66.5
20160713150000,1010.5,1010.5,176.25,17.44186,100,55.099998,84.300003,69.5,66.5
20160713151500,1010.5,1010.5,185.649994,18.372092,100,55.099998,83.400002,69.5,66.5
20160713153000,1010.5,1010.5,185.649994,18.372092,100,55.099998,83.199997,69.5,66.5
20160713154500,1010.5,1010.5,199.75,19.767442,100,55.099998,82.400002,69.5,66.5
20160713160000,1010.5,1010.5,185.649994,18.372092,100,55.099998,81.900002,69.5,66.5
20160713161500,1010.5,1010.5,199.75,19.767442,100,55.099998,81.300003,69.5,66.5
20160713163000,1010.5,1010.5,185.649994,18.372092,100,55.099998,80.800003,69.5,66.5
20160713164500,1010.5,1010.5,209.149994,20.697674,100,55.099998,80.300003,69.5,66.5
20160713170000,1010.5,1010.5,209.149994,20.697674,100,55.099998,79.800003,69.5,66.5
20160713171500,1010.5,1010.5,209.149994,20.697674,100,55.099998,79.400002,69.5,66.5
20160713173000,1010.5,1010.5,199.75,19.767442,100,55.099998,79.0,69.5,66.5
20160713174500,1010.5,1010.5,185.649994,18.372092,100,55.099998,78.599998,69.5,66.5
20160713180000,1010.5,1010.5,209.149994,20.697674,100,55.099998,78.300003,69.5,66.5
20160713181500,1010.5,1010.5,209.149994,20.697674,100,55.099998,78.0,69.5,66.5
20160713183000,1010.5,1010.5,199.75,19.767442,100,55.099998,77.699997,69.5,66.5
20160713184500,1010.5,1010.5,209.149994,20.697674,100,55.099998,77.400002,69.5,66.5
20160713190000,1010.5,1010.5,199.75,19.767442,100,55.099998,77.099998,69.5,66.5
20160713191500,1010.5,1010.5,199.75,19.767442,100,55.099998,76.800003,69.5,66.5
20160713193000,1010.5,1010.5,199.75,19.767442,100,55.099998,76.5,69.5,66.5
20160713194500,1010.5,1010.5,185.649994,18.372092,100,55.099998,76.099998,69.5,66.5
20160713200000,1010.5,1010.5,176.25,17.44186,100,55.099998,75.699997,69.5,66.5
20160713201500,1010.5,1010.5,209.149994,20.697674,100,55.099998,75.400002,69.5,66.5
20160713203000,1010.5,1010.5,209.149994,20.697674,100,55.099998,75.099998,69.5,66.5
20160713204500,1010.5,1010.5,209.149994,20.697674,100,55.099998,74.800003,69.5,66.5
20160713210000,1010.5,1010.5,199.75,19.767442,100,55.099998,74.599998,69.5,66.5
20160713211500,1010.5,1010.5,176.25,17.44186,100,55.099998,74.400002,69.5,66.5
20160713213000,1010.5,1010.5,199.75,19.767442,100,55.099998,74.199997,69.5,66.5
20160713214500,1010.5,1010.5,199.75,19.767442,100,55.099998,74.0,69.5,66.5
20160713220000,1010.5,1010.5,199.75,19.767442,100,55.099998,73.900002,69.5,66.5
20160713221500,1010.5,1010.5,199.75,19.767442,100,55.099998,73.699997,69.5,66.5
20160713223000,1010.5,1010.5,199.75,19.767442,100,55.099998,73.5,69.5,66.5
20160713224500,1010.5,1010.5,185.649994,18.372092,100,55.099998,73.400002,69.5,66.5
20160713230000,1010.5,1010.5,199.75,19.767442,100,55.099998,73.199997,69.5,66.5
20160713231500,1010.5,1010.5,185.649994,18.372092,100,55.099998,73.099998,69.5,66.5
20160713233000,1010.5,1010.5,209.149994,20.697674,100,55.099998,72.900002,69.5,66.5
20160713234500,1010.5,1010.5,199.75,19.767442,100,55.099998,72.800003,69.5,66.5
20160714000000,1010.5,1010.5,176.25,17.44186,100,55.099998,72.699997,69.5,66.5
20160714001500,1010.5,1010.5,185.649994,18.372092,100,55.099998,72.5,69.5,66.5
20160714003000,1010.5,1010.5,185.649994,18.372092,100,55.099998,72.400002,69.5,66.5
20160714004500,1010.5,1010.5,199.75,19.767442,100,55.099998,72.300003,69.5,66.5
20160714010000,1010.5,1010.5,199.75,19.767442,100,55.099998,72.199997,69.5,66.5
20160714011500,1010.5,1010.5,185.649994,18.372092,100,55.099998,72.099998,69.5,66.5
20160714013000,1010.5,1010.5,185.649994,18.372092,100,55.099998,71.900002,69.5,66.5
20160714014500,1010.5,1010.5,185.649994,18.372092,100,55.700001,71.800003,69.5,66.5
20160714020000,1010.5,1010.5,185.649994,18.372092,100,55.700001,71.699997,69.5,66.5
20160714021500,1010.5,1010.5,185.649994,18.372092,100,55.700001,71.599998,69.5,66.5
20160714023000,1010.5,1010.5,176.25,17.44186,100,55.700001,71.400002,69.5,66.5
20160714024500,1010.5,1010.5,185.649994,18.372092,100,55.700001,71.300003,69.5,66.5
20160714030000,1010.5,1010.5,176.25,17.44186,100,55.700001,71.199997,69.5,66.5
20160714031500,1010.5,1010.5,185.649994,18.372092,100,55.700001,71.099998,69.5,66.5
20160714033000,1010.5,1010.5,185.649994,18.372092,100,55.700001,71.0,69.5,66.5
20160714034500,1010.5,1010.5,176.25,17.44186,100,55.700001,70.900002,69.5,66.5
20160714040000,1010.5,1010.5,185.649994,18.372092,100,55.700001,70.800003,69.5,66.5
20160714041500,1010.5,1010.5,185.649994,18.372092,100,55.700001,70.699997,69.5,66.5
20160714043000,1010.5,1010.5,176.25,17.44186,100,55.700001,70.599998,69.5,66.5
20160714044500,1010.5,1010.5,185.649994,18.372092,100,55.700001,70.5,69.5,66.5
20160714050000,1010.5,1010.5,164.5,16.27907,100,55.700001,70.5,69.5,66.5
20160714051500,1010.5,1010.5,185.649994,18.372092,100,55.700001,70.400002,69.5,66.5
20160714053000,1010.5,1010.5,185.649994,18.372092,100,55.700001,70.300003,69.5,66.5
20160714054500,1010.5,1010.5,176.25,17.44186,100,55.700001,70.199997,69.5,66.5
20160714060000,1010.5,1010.5,176.25,17.44186,100,55.700001,70.599998,69.5,66.5
20160714061500,1010.5,1010.5,176.25,17.44186,100,55.700001,73.599998,69.5,66.5
20160714063000,1010.5,1010.5,176.25,17.44186,100,55.700001,76.699997,69.5,66.5
20160714064500,1010.5,1010.5,185.649994,18.372092,100,55.700001,79.599998,69.5,66.5
20160714070000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.699997,69.5,66.5
20160714071500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160714073000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.900002,69.5,66.5
20160714074500,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.800003,69.5,66.5
20160714080000,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.800003,69.5,66.5
20160714081500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,69.5,66.5
20160714083000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.900002,69.5,66.5
20160714084500,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.800003,69.5,66.5
20160714090000,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.800003,69.5,66.5
20160714091500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160714093000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,69.5,66.5
20160714094500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160714100000,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,69.5,66.5
20160714101500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160714103000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.099998,69.5,66.5
20160714104500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160714110000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.199997,69.5,66.5
20160714111500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,69.5,66.5
20160714113000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,69.5,66.5
20160714114500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,69.5,66.5
20160714120000,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.800003,69.5,66.5
20160714121500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.400002,69.5,66.5
20160714123000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.300003,69.5,66.5
20160714124500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.300003,69.5,66.5
20160714130000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.699997,69.5,66.5
20160714131500,1010.5,1010.5,956.450012,94.651164,100,53.900002,85.400002,69.5,66.5
20160714133000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.800003,69.5,66.5
20160714134500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.699997,69.5,66.5
20160714140000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160714141500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,69.5,66.5
20160714143000,1010.5,1010.5,956.450012,94.651164,100,54.700001,82.900002,69.5,66.5
20160714144500,1010.5,1010.5,956.450012,94.651164,100,54.700001,82.199997,69.5,66.5
20160714150000,1010.5,1010.5,956.450012,94.651164,100,54.700001,81.099998,69.5,66.5
20160714151500,1010.5,1010.5,956.450012,94.651164,100,54.700001,79.900002,69.5,66.5
20160714153000,1010.5,1010.5,975.25,96.511628,100,53.900002,78.599998,69.5,66.5
20160714154500,1010.5,1010.5,975.25,96.511628,100,53.900002,76.800003,69.5,66.5
20160714160000,1010.5,1010.5,1010.5,100.0,100,53.900002,75.699997,69.5,66.5
20160714161500,1010.5,1010.5,994.049988,98.372092,100,53.900002,74.699997,69.5,66.5
20160714163000,1010.5,1010.5,994.049988,98.372092,100,53.900002,73.800003,69.5,66.5
20160714164500,1010.5,1010.5,1010.5,100.0,100,53.900002,73.599998,69.5,66.5
20160714170000,1010.5,1010.5,994.049988,98.372092,100,53.900002,72.900002,69.5,66.5
20160714171500,1010.5,1010.5,1010.5,100.0,100,53.900002,72.699997,69.5,66.5
20160714173000,1010.5,1010.5,994.049988,98.372092,100,53.900002,72.599998,69.5,66.5
20160714174500,1010.5,1010.5,1010.5,100.0,100,53.900002,72.099998,69.5,66.5
20160714180000,1010.5,1010.5,1010.5,100.0,100,54.700001,71.599998,69.5,66.5
20160714181500,1010.5,1010.5,1010.5,100.0,100,54.700001,71.300003,69.5,66.5
20160714183000,1010.5,1010.5,994.049988,98.372092,100,54.700001,71.199997,69.5,66.5
20160714184500,1010.5,1010.5,994.049988,98.372092,100,54.700001,70.699997,69.5,66.5
20160714190000,1010.5,1010.5,994.049988,98.372092,100,54.700001,70.099998,69.5,66.5
20160714191500,1010.5,1010.5,1010.5,100.0,100,54.700001,70.0,69.5,66.5
20160714193000,1010.5,1010.5,994.049988,98.372092,100,54.700001,69.199997,69.5,66.5
20160714194500,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.699997,69.5,66.5
20160714200000,1010.5,1010.5,1010.5,100.0,100,53.900002,68.300003,69.5,66.5
20160714201500,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.099998,69.5,66.5
20160714203000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.699997,69.5,66.5
20160714204500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.300003,69.5,66.5
20160714210000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.199997,69.5,66.5
20160714211500,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.199997,69.5,66.5
20160714213000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.099998,69.5,66.5
20160714214500,1010.5,1010.5,975.25,96.511628,100,54.700001,66.800003,69.5,66.5
20160714220000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,66.599998,69.5,66.5
20160714221500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.400002,69.5,66.5
20160714223000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.199997,69.5,66.5
20160714224500,1010.5,1010.5,975.25,96.511628,100,54.700001,66.099998,69.5,66.5
20160714230000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.900002,69.5,66.5
20160714231500,1010.5,1010.5,1010.5,100.0,100,54.0,65.5,69.5,66.5
20160714233000,1010.5,1010.5,994.049988,98.372092,100,54.0,65.800003,69.5,66.5
20160714234500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.599998,69.5,66.5
20160715000000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.5,69.5,66.5
20160715001500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.400002,69.5,66.5
20160715003000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.199997,69.5,66.5
20160715004500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.199997,69.5,66.5
20160715010000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.300003,69.5,66.5
20160715011500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.099998,69.5,66.5
20160715013000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.099998,69.5,66.5
20160715014500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.0,69.5,66.5
20160715020000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.0,69.5,66.5
20160715021500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.0,69.5,66.5
20160715023000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.0,69.5,66.5
20160715024500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.699997,69.5,66.5
20160715030000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.800003,69.5,66.5
20160715031500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.900002,69.5,66.5
20160715033000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.800003,69.5,66.5
20160715034500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.699997,69.5,66.5
20160715040000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.400002,69.5,66.5
20160715041500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160715043000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.5,69.5,66.5
20160715044500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.599998,69.5,66.5
20160715050000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.5,69.5,66.5
20160715051500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.5,69.5,66.5
20160715053000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160715054500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.0,69.5,66.5
20160715060000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.099998,69.5,66.5
20160715061500,1010.5,1010.5,994.049988,98.372092,100,54.700001,73.199997,69.5,66.5
20160715063000,1010.5,1010.5,1010.5,100.0,100,54.700001,76.300003,69.5,66.5
20160715064500,1010.5,1010.5,1010.5,100.0,100,54.700001,79.0,69.5,66.5
20160715070000,1010.5,1010.5,994.049988,98.372092,100,54.700001,80.400002,69.5,66.5
20160715071500,1010.5,1010.5,1010.5,100.0,100,54.700001,81.300003,69.5,66.5
20160715073000,1010.5,1010.5,1010.5,100.0,100,54.700001,82.099998,69.5,66.5
20160715074500,1010.5,1010.5,994.049988,98.372092,100,54.700001,82.699997,69.5,66.5
20160715080000,1010.5,1010.5,975.25,96.511628,100,54.700001,82.800003,69.5,66.5
20160715081500,1010.5,1010.5,1010.5,100.0,100,54.700001,83.0,69.5,66.5
20160715083000,1010.5,1010.5,1010.5,100.0,100,54.700001,83.300003,69.5,66.5
20160715084500,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.599998,69.599998,66.599998
20160715090000,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.699997,69.5,66.5
20160715091500,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.0,69.5,66.5
20160715093000,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.800003,69.5,66.5
20160715094500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160715100000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160715101500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160715103000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,69.5,66.5
20160715104500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,69.5,66.5
20160715110000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160715111500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,69.5,66.5
20160715113000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,69.5,66.5
20160715114500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.400002,69.5,66.5
20160715120000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160715121500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.599998,66.599998
20160715123000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.5,69.599998,66.599998
20160715124500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.699997,69.5,66.5
20160715130000,1010.5,1010.5,956.450012,94.651164,100,54.700001,85.300003,69.599998,66.599998
20160715131500,1010.5,1010.5,935.299988,92.558138,100,54.700001,85.400002,69.599998,66.599998
20160715133000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.800003,69.5,66.5
20160715134500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.800003,69.5,66.5
20160715140000,1010.5,1010.5,956.450012,94.651164,100,54.700001,85.199997,69.5,66.5
20160715141500,1010.5,1010.5,935.299988,92.558138,100,54.700001,85.300003,69.5,66.5
