PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160715143000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.800003,69.699997,66.699997
20160715144500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,69.599998,66.599998
20160715150000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.099998,69.599998,66.599998
20160715151500,1010.5,1010.5,956.450012,94.651164,100,54.700001,82.800003,69.599998,66.599998
20160715153000,1010.5,1010.5,956.450012,94.651164,100,54.700001,81.099998,69.599998,66.599998
20160715154500,1010.5,1010.5,975.25,96.511628,100,54.700001,79.199997,69.599998,66.599998
20160715160000,1010.5,1010.5,994.049988,98.372092,100,54.700001,77.099998,69.5,66.5
20160715161500,1010.5,1010.5,1010.5,100.0,100,53.900002,76.099998,69.599998,66.599998
20160715163000,1010.5,1010.5,1010.5,100.0,100,53.900002,75.199997,69.5,66.5
20160715164500,1010.5,1010.5,1010.5,100.0,100,53.900002,75.0,69.5,66.5
20160715170000,1010.5,1010.5,994.049988,98.372092,100,53.900002,74.300003,69.5,66.5
20160715171500,1010.5,1010.5,1010.5,100.0,100,53.900002,73.900002,69.5,66.5
20160715173000,1010.5,1010.5,1010.5,100.0,100,53.900002,73.400002,69.5,66.5
20160715174500,1010.5,1010.5,1010.5,100.0,100,54.700001,73.199997,69.5,66.5
20160715180000,1010.5,1010.5,1010.5,100.0,100,54.700001,72.5,69.5,66.5
20160715181500,1010.5,1010.5,994.049988,98.372092,100,54.700001,72.199997,69.5,66.5
20160715183000,1010.5,1010.5,1010.5,100.0,100,54.700001,71.599998,69.5,66.5
20160715184500,1010.5,1010.5,994.049988,98.372092,100,54.700001,71.699997,69.5,66.5
20160715190000,1010.5,1010.5,1010.5,100.0,100,54.700001,71.300003,69.5,66.5
20160715191500,1010.5,1010.5,1029.300049,101.86047,100,54.700001,70.800003,69.5,66.5
20160715193000,1010.5,1010.5,994.049988,98.372092,100,54.700001,70.0,69.5,66.5
20160715194500,1010.5,1010.5,1010.5,100.0,100,54.700001,70.099998,69.5,66.5
20160715200000,1010.5,1010.5,994.049988,98.372092,100,54.700001,69.099998,69.5,66.5
20160715201500,1010.5,1010.5,994.049988,98.372092,100,54.700001,68.900002,69.5,66.5
20160715203000,1010.5,1010.5,1010.5,100.0,100,54.700001,68.099998,69.5,66.5
20160715204500,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.699997,69.5,66.5
20160715210000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.400002,69.5,66.5
20160715211500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.599998,69.5,66.5
20160715213000,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.599998,69.5,66.5
20160715214500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.199997,69.5,66.5
20160715220000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.099998,69.5,66.5
20160715221500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.699997,69.5,66.5
20160715223000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.800003,69.5,66.5
20160715224500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.599998,69.5,66.5
20160715230000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.199997,69.5,66.5
20160715231500,1010.5,1010.5,975.25,96.511628,100,53.900002,66.199997,69.5,66.5
20160715233000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.099998,69.5,66.5
20160715234500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.800003,69.5,66.5
20160716000000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.599998,69.5,66.5
20160716001500,1010.5,1010.5,1010.5,100.0,100,53.900002,65.300003,69.5,66.5
20160716003000,1010.5,1010.5,1010.5,100.0,100,53.900002,65.099998,69.5,66.5
20160716004500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.199997,69.5,66.5
20160716010000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.099998,69.5,66.5
20160716011500,1010.5,1010.5,956.450012,94.651164,100,54.700001,66.099998,69.5,66.5
20160716013000,1010.5,1010.5,956.450012,94.651164,100,54.700001,65.900002,69.5,66.5
20160716014500,1010.5,1010.5,975.25,96.511628,100,54.700001,66.099998,69.5,66.5
20160716020000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.0,69.5,66.5
20160716021500,1010.5,1010.5,975.25,96.511628,100,54.700001,65.800003,69.5,66.5
20160716023000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.800003,69.5,66.5
20160716024500,1010.5,1010.5,975.25,96.511628,100,54.700001,65.699997,69.5,66.5
20160716030000,1010.5,1010.5,975.25,96.511628,100,54.700001,65.5,69.5,66.5
20160716031500,1010.5,1010.5,975.25,96.511628,100,54.700001,65.400002,69.5,66.5
20160716033000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.300003,69.5,66.5
20160716034500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.199997,69.5,66.5
20160716040000,1010.5,1010.5,975.25,96.511628,100,54.700001,65.099998,69.5,66.5
20160716041500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.099998,69.5,66.5
20160716043000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.099998,69.5,66.5
20160716044500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.0,69.5,66.5
20160716050000,1010.5,1010.5,975.25,96.511628,100,54.700001,65.099998,69.5,66.5
20160716051500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.0,69.5,66.5
20160716053000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.900002,69.5,66.5
20160716054500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.900002,69.5,66.5
20160716060000,1010.5,1010.5,975.25,96.511628,100,54.700001,64.800003,69.5,66.5
20160716061500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.800003,69.5,66.5
20160716063000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.699997,69.5,66.5
20160716064500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.699997,69.5,66.5
20160716070000,1010.5,1010.5,975.25,96.511628,100,54.700001,64.599998,69.5,66.5
20160716071500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.599998,69.5,66.5
20160716073000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.5,69.5,66.5
20160716074500,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.5,69.5,66.5
20160716080000,1010.5,1010.5,975.25,96.511628,100,53.900002,64.199997,69.5,66.5
20160716081500,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.199997,69.5,66.5
20160716083000,1010.5,1010.5,975.25,96.511628,100,53.900002,64.199997,69.5,66.5
20160716084500,1010.5,1010.5,975.25,96.511628,100,53.900002,64.199997,69.5,66.5
20160716090000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.099998,69.5,66.5
20160716091500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.099998,69.5,66.5
20160716093000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.0,69.5,66.5
20160716094500,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.099998,69.5,66.5
20160716100000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.900002,69.5,66.5
20160716101500,1010.5,1010.5,975.25,96.511628,100,53.900002,63.700001,69.5,66.5
20160716103000,1010.5,1010.5,975.25,96.511628,100,53.900002,63.700001,69.5,66.5
20160716104500,1010.5,1010.5,975.25,96.511628,100,53.900002,63.700001,69.5,66.5
20160716110000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.599998,69.5,66.5
20160716111500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.599998,69.5,66.5
20160716113000,1010.5,1010.5,975.25,96.511628,100,53.900002,63.700001,69.5,66.5
20160716114500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.5,69.5,66.5
20160716120000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160716121500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160716123000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160716124500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.700001,69.5,66.5
20160716130000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.700001,69.5,66.5
20160716131500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.799999,69.5,66.5
20160716133000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.0,69.5,66.5
20160716134500,1010.5,1010.5,975.25,96.511628,100,53.900002,63.700001,69.5,66.5
20160716140000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.799999,69.5,66.5
20160716141500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.700001,69.5,66.5
20160716143000,1010.5,1010.5,975.25,96.511628,100,53.900002,63.799999,69.5,66.5
20160716144500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.599998,69.5,66.5
20160716150000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.700001,69.5,66.5
20160716151500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.700001,69.5,66.5
20160716153000,1010.5,1010.5,975.25,96.511628,100,53.900002,63.700001,69.5,66.5
20160716154500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.700001,69.5,66.5
20160716160000,1010.5,1010.5,975.25,96.511628,100,53.900002,63.700001,69.5,66.5
20160716161500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.700001,69.5,66.5
20160716163000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.799999,69.5,66.5
20160716164500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160716170000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.799999,69.5,66.5
20160716171500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.799999,69.5,66.5
20160716173000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.799999,69.5,66.5
20160716174500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160716180000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.799999,69.5,66.5
20160716181500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.700001,69.5,66.5
20160716183000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.599998,69.5,66.5
20160716184500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.700001,69.5,66.5
20160716190000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.599998,69.5,66.5
20160716191500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.599998,69.5,66.5
20160716193000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716194500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.599998,69.5,66.5
20160716200000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.599998,69.5,66.5
20160716201500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716203000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.5,69.5,66.5
20160716204500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.599998,69.5,66.5
20160716210000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.5,69.5,66.5
20160716211500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716213000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716214500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716220000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.5,69.5,66.5
20160716221500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716223000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716224500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.599998,69.5,66.5
20160716230000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716231500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716233000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160716234500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,69.5,66.5
20160717000000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.5,69.5,66.5
20160717001500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.5,69.5,66.5
20160717003000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.400002,69.5,66.5
20160717004500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.299999,69.5,66.5
20160717010000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.299999,69.5,66.5
20160717011500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.299999,69.5,66.5
20160717013000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.299999,69.5,66.5
20160717014500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.299999,69.5,66.5
20160717020000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.299999,69.5,66.5
20160717021500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.200001,69.5,66.5
20160717023000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.299999,69.5,66.5
20160717024500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.200001,69.5,66.5
20160717030000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.200001,69.5,66.5
20160717031500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.200001,69.5,66.5
20160717033000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.200001,69.5,66.5
20160717034500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,69.5,66.5
20160717040000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,69.5,66.5
20160717041500,1010.5,1010.5,1010.5,100.0,100,54.700001,63.099998,69.5,66.5
20160717043000,1010.5,1010.5,1010.5,100.0,100,54.700001,63.099998,69.5,66.5
20160717044500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,69.5,66.5
20160717050000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,69.5,66.5
20160717051500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,69.5,66.5
20160717053000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,69.5,66.5
20160717054500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,69.5,66.5
20160717060000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,69.5,66.5
20160717061500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,69.5,66.5
20160717063000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,69.5,66.5
20160717064500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,69.5,66.5
20160717070000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.900002,69.5,66.5
20160717071500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.900002,69.5,66.5
20160717073000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.900002,69.5,66.5
20160717074500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.799999,69.5,66.5
20160717080000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.799999,69.5,66.5
20160717081500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.799999,69.5,66.5
20160717083000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.700001,69.5,66.5
20160717084500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.700001,69.5,66.5
20160717090000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.700001,69.5,66.5
20160717091500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.700001,69.5,66.5
20160717093000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717094500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.700001,69.5,66.5
20160717100000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717101500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.599998,69.5,66.5
20160717103000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.599998,69.5,66.5
20160717104500,1010.5,1010.5,1010.5,100.0,100,53.900002,62.5,69.5,66.5
20160717110000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160717111500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717113000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717114500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717120000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717121500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717123000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160717124500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717130000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160717131500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717133000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160717134500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717140000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160717141500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717143000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.700001,69.5,66.5
20160717144500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160717150000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.700001,69.5,66.5
20160717151500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160717153000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160717154500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.700001,69.5,66.5
20160717160000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.799999,69.5,66.5
20160717161500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.799999,69.5,66.5
20160717163000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.799999,69.5,66.5
20160717164500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.700001,69.5,66.5
20160717170000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160717171500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160717173000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160717174500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160717180000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160717181500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160717183000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160717184500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160717190000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.700001,69.5,66.5
20160717191500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.700001,69.5,66.5
20160717193000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.700001,69.5,66.5
20160717194500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.700001,69.5,66.5
20160717200000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.700001,69.5,66.5
20160717201500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.700001,69.5,66.5
20160717203000,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160717204500,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160717210000,1010.5,1010.5,994.049988,98.372092,100,54.5,62.799999,69.5,66.5
20160717211500,1010.5,1010.5,994.049988,98.372092,100,54.5,62.799999,69.5,66.5
20160717213000,1010.5,1010.5,994.049988,98.372092,100,54.5,62.799999,69.5,66.5
20160717214500,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160717220000,1010.5,1010.5,975.25,96.511628,100,54.5,62.900002,69.5,66.5
20160717221500,1010.5,1010.5,975.25,96.511628,100,54.5,63.0,69.5,66.5
20160717223000,1010.5,1010.5,975.25,96.511628,100,54.5,63.0,69.5,66.5
20160717224500,1010.5,1010.5,1010.5,100.0,100,54.5,62.900002,69.5,66.5
20160717230000,1010.5,1010.5,975.25,96.511628,100,54.5,63.0,69.5,66.5
20160717231500,1010.5,1010.5,975.25,96.511628,100,54.5,63.0,69.5,66.5
20160717233000,1010.5,1010.5,975.25,96.511628,100,54.5,62.900002,69.5,66.5
20160717234500,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160718000000,1010.5,1010.5,975.25,96.511628,100,54.5,63.0,69.5,66.5
20160718001500,1010.5,1010.5,975.25,96.511628,100,54.5,62.900002,69.5,66.5
20160718003000,1010.5,1010.5,975.25,96.511628,100,54.5,62.900002,69.5,66.5
20160718004500,1010.5,1010.5,994.049988,98.372092,100,54.5,62.900002,69.5,66.5
20160718010000,1010.5,1010.5,994.049988,98.372092,100,54.5,62.900002,69.5,66.5
20160718011500,1010.5,1010.5,994.049988,98.372092,100,54.5,62.799999,69.5,66.5
20160718013000,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160718014500,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160718020000,1010.5,1010.5,994.049988,98.372092,100,54.5,62.799999,69.5,66.5
20160718021500,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160718023000,1010.5,1010.5,994.049988,98.372092,100,54.5,62.799999,69.5,66.5
20160718024500,1010.5,1010.5,994.049988,98.372092,100,54.5,62.799999,69.5,66.5
20160718030000,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160718031500,1010.5,1010.5,975.25,96.511628,100,54.5,62.799999,69.5,66.5
20160718033000,1010.5,1010.5,994.049988,98.372092,100,54.5,62.700001,69.5,66.5
20160718034500,1010.5,1010.5,994.049988,98.372092,100,54.5,62.700001,69.5,66.5
20160718040000,1010.5,1010.5,975.25,96.511628,100,54.5,62.700001,69.5,66.5
20160718041500,1010.5,1010.5,994.049988,98.372092,100,54.5,62.700001,69.5,66.5
20160718043000,1010.5,1010.5,994.049988,98.372092,100,54.5,62.700001,69.5,66.5
20160718044500,1010.5,1010.5,975.25,96.511628,100,54.5,62.700001,69.5,66.5
20160718050000,1010.5,1010.5,975.25,96.511628,100,54.5,62.599998,69.5,66.5
20160718051500,1010.5,1010.5,975.25,96.511628,100,54.5,62.599998,69.5,66.5
20160718053000,1010.5,1010.5,994.049988,98.372092,100,54.5,62.599998,69.5,66.5
20160718054500,1010.5,1010.5,975.25,96.511628,100,54.5,62.599998,69.5,66.5
20160718060000,1010.5,1010.5,994.049988,98.372092,100,54.5,63.400002,69.5,66.5
20160718061500,1010.5,1010.5,975.25,96.511628,100,54.5,67.099998,69.5,66.5
20160718063000,1010.5,1010.5,994.049988,98.372092,100,54.5,71.300003,69.5,66.5
20160718064500,1010.5,1010.5,975.25,96.511628,100,54.5,75.0,69.5,66.5
20160718070000,1010.5,1010.5,975.25,96.511628,100,54.5,78.199997,69.5,66.5
20160718071500,1010.5,1010.5,994.049988,98.372092,100,54.5,79.599998,69.5,66.5
20160718073000,1010.5,1010.5,994.049988,98.372092,100,54.5,80.800003,69.5,66.5
20160718074500,1010.5,1010.5,994.049988,98.372092,100,54.5,81.300003,69.5,66.5
20160718080000,1010.5,1010.5,975.25,96.511628,100,54.5,81.800003,69.5,66.5
20160718081500,1010.5,1010.5,975.25,96.511628,100,54.5,82.5,69.5,66.5
20160718083000,1010.5,1010.5,956.450012,94.651164,100,54.5,83.0,69.5,66.5
20160718084500,1010.5,1010.5,956.450012,94.651164,100,54.5,83.5,69.5,66.5
20160718090000,1010.5,1010.5,956.450012,94.651164,100,54.5,83.300003,69.5,66.5
20160718091500,1010.5,1010.5,956.450012,94.651164,100,54.5,83.800003,69.5,66.5
20160718093000,1010.5,1010.5,956.450012,94.651164,100,54.5,84.0,69.5,66.5
20160718094500,1010.5,1010.5,975.25,96.511628,100,54.5,83.900002,69.5,66.5
20160718100000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.0,69.5,66.5
20160718101500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.0,69.5,66.5
20160718103000,1010.5,1010.5,975.25,96.511628,100,53.900002,84.199997,69.5,66.5
20160718104500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.199997,69.5,66.5
20160718110000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.300003,69.5,66.5
20160718111500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.199997,69.5,66.5
20160718113000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.199997,69.5,66.5
20160718114500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.400002,69.5,66.5
20160718120000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.400002,69.5,66.5
20160718121500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.5,66.5
20160718123000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.400002,69.5,66.5
20160718124500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.5,66.5
20160718130000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.5,66.5
20160718131500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.099998,69.5,66.5
20160718133000,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.400002,69.5,66.5
20160718134500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.199997,69.5,66.5
20160718140000,1010.5,1010.5,956.450012,94.651164,100,53.900002,82.5,69.5,66.5
20160718141500,1010.5,1010.5,935.299988,92.558138,100,53.900002,81.400002,69.5,66.5
20160718143000,1010.5,1010.5,956.450012,94.651164,100,53.900002,80.199997,69.5,66.5
20160718144500,1010.5,1010.5,956.450012,94.651164,100,53.900002,79.199997,69.5,66.5
20160718150000,1010.5,1010.5,956.450012,94.651164,100,53.900002,78.5,69.5,66.5
20160718151500,1010.5,1010.5,956.450012,94.651164,100,53.900002,77.800003,69.5,66.5
20160718153000,1010.5,1010.5,956.450012,94.651164,100,54.700001,77.300003,69.5,66.5
20160718154500,1010.5,1010.5,956.450012,94.651164,100,54.700001,76.599998,69.5,66.5
20160718160000,1010.5,1010.5,956.450012,94.651164,100,53.900002,76.0,69.5,66.5
20160718161500,1010.5,1010.5,975.25,96.511628,100,53.900002,75.400002,69.5,66.5
20160718163000,1010.5,1010.5,994.049988,98.372092,100,53.900002,74.599998,69.5,66.5
20160718164500,1010.5,1010.5,975.25,96.511628,100,54.700001,74.5,69.5,66.5
20160718170000,1010.5,1010.5,994.049988,98.372092,100,54.700001,73.199997,69.5,66.5
20160718171500,1010.5,1010.5,994.049988,98.372092,100,53.900002,71.900002,69.5,66.5
20160718173000,1010.5,1010.5,994.049988,98.372092,100,53.900002,71.0,69.5,66.5
20160718174500,1010.5,1010.5,1010.5,100.0,100,54.700001,70.5,69.5,66.5
20160718180000,1010.5,1010.5,1010.5,100.0,100,54.700001,70.199997,69.5,66.5
20160718181500,1010.5,1010.5,1010.5,100.0,100,54.700001,70.0,69.5,66.5
20160718183000,1010.5,1010.5,1010.5,100.0,100,54.700001,69.400002,69.5,66.5
20160718184500,1010.5,1010.5,994.049988,98.372092,100,54.700001,68.699997,69.5,66.5
20160718190000,1010.5,1010.5,994.049988,98.372092,100,54.700001,68.5,69.5,66.5
20160718191500,1010.5,1010.5,994.049988,98.372092,100,54.700001,69.199997,69.5,66.5
20160718193000,1010.5,1010.5,994.049988,98.372092,100,54.700001,68.900002,69.5,66.5
20160718194500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.400002,69.5,66.5
20160718200000,1010.5,1010.5,994.049988,98.372092,100,54.700001,68.300003,69.5,66.5
20160718201500,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.900002,69.5,66.5
20160718203000,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.599998,69.5,66.5
20160718204500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.5,69.5,66.5
20160718210000,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.400002,69.5,66.5
20160718211500,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.400002,69.5,66.5
20160718213000,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.099998,69.5,66.5
20160718214500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.900002,69.5,66.5
20160718220000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.800003,69.5,66.5
20160718221500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.800003,69.5,66.5
20160718223000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.699997,69.5,66.5
20160718224500,1010.5,1010.5,994.049988,98.372092,100,54.0,66.5,69.5,66.5
20160718230000,1010.5,1010.5,975.25,96.511628,100,54.0,66.400002,69.5,66.5
20160718231500,1010.5,1010.5,1010.5,100.0,100,54.0,66.5,69.5,66.5
20160718233000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.300003,69.5,66.5
20160718234500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.300003,69.5,66.5
20160719000000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.300003,69.5,66.5
20160719001500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.199997,69.5,66.5
20160719003000,1010.5,1010.5,975.25,96.511628,100,54.700001,66.099998,69.5,66.5
20160719004500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.0,69.5,66.5
20160719010000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.699997,69.5,66.5
20160719011500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.599998,69.5,66.5
20160719013000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.5,69.5,66.5
20160719014500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.400002,69.5,66.5
20160719020000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.400002,69.5,66.5
20160719021500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.300003,69.5,66.5
20160719023000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.099998,69.5,66.5
20160719024500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.099998,69.5,66.5
20160719030000,1010.5,1010.5,975.25,96.511628,100,54.700001,64.900002,69.5,66.5
20160719031500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.800003,69.5,66.5
20160719033000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.800003,69.5,66.5
20160719034500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.699997,69.5,66.5
20160719040000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.699997,69.5,66.5
20160719041500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.699997,69.5,66.5
20160719043000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.5,69.5,66.5
20160719044500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160719050000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160719051500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160719053000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160719054500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.400002,69.5,66.5
20160719060000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.599998,69.5,66.5
20160719061500,1010.5,1010.5,1010.5,100.0,100,54.700001,71.300003,69.5,66.5
20160719063000,1010.5,1010.5,1010.5,100.0,100,54.700001,75.199997,69.5,66.5
20160719064500,1010.5,1010.5,994.049988,98.372092,100,54.700001,77.800003,69.5,66.5
20160719070000,1010.5,1010.5,994.049988,98.372092,100,54.700001,80.0,69.5,66.5
20160719071500,1010.5,1010.5,994.049988,98.372092,100,54.700001,80.800003,69.5,66.5
20160719073000,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.699997,69.5,66.5
20160719074500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.300003,69.5,66.5
20160719080000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.0,69.5,66.5
20160719081500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.099998,69.5,66.5
20160719083000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.199997,69.5,66.5
20160719084500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.099998,69.5,66.5
20160719090000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.199997,69.5,66.5
20160719091500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.0,69.5,66.5
20160719093000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.0,69.5,66.5
20160719094500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.0,69.5,66.5
20160719100000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.199997,69.5,66.5
20160719101500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,69.5,66.5
20160719103000,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.900002,69.5,66.5
20160719104500,1010.5,1010.5,975.25,96.511628,100,54.700001,83.800003,69.5,66.5
20160719110000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160719111500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.300003,69.5,66.5
20160719113000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.599998,66.599998
20160719114500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.599998,66.599998
20160719120000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.199997,69.599998,66.599998
20160719121500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.599998,66.599998
20160719123000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.699997,69.599998,66.599998
20160719124500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.800003,69.599998,66.599998
20160719130000,1010.5,1010.5,975.25,96.511628,100,54.700001,84.699997,69.599998,66.599998
20160719131500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.800003,69.699997,66.699997
20160719133000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.699997,66.699997
20160719134500,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.800003,69.699997,66.699997
20160719140000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,69.599998,66.599998
20160719141500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.300003,69.599998,66.599998
20160719143000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.099998,69.599998,66.599998
20160719144500,1010.5,1010.5,935.299988,92.558138,100,53.900002,81.699997,69.699997,66.699997
20160719150000,1010.5,1010.5,956.450012,94.651164,100,53.900002,81.300003,69.599998,66.599998
20160719151500,1010.5,1010.5,956.450012,94.651164,100,54.700001,80.300003,69.5,66.5
20160719153000,1010.5,1010.5,935.299988,92.558138,100,54.700001,79.5,69.5,66.5
20160719154500,1010.5,1010.5,956.450012,94.651164,100,54.700001,78.5,69.5,66.5
20160719160000,1010.5,1010.5,956.450012,94.651164,100,54.700001,77.5,69.5,66.5
20160719161500,1010.5,1010.5,956.450012,94.651164,100,54.700001,76.900002,69.5,66.5
20160719163000,1010.5,1010.5,956.450012,94.651164,100,54.700001,76.300003,69.5,66.5
20160719164500,1010.5,1010.5,956.450012,94.651164,100,54.700001,75.699997,69.5,66.5
20160719170000,1010.5,1010.5,975.25,96.511628,100,54.700001,75.199997,69.5,66.5
20160719171500,1010.5,1010.5,975.25,96.511628,100,54.700001,74.699997,69.5,66.5
20160719173000,1010.5,1010.5,956.450012,94.651164,100,54.700001,74.300003,69.5,66.5
20160719174500,1010.5,1010.5,975.25,96.511628,100,54.700001,73.900002,69.5,66.5
20160719180000,1010.5,1010.5,956.450012,94.651164,100,54.700001,73.599998,69.5,66.5
20160719181500,1010.5,1010.5,975.25,96.511628,100,54.700001,73.300003,69.5,66.5
20160719183000,1010.5,1010.5,975.25,96.511628,100,54.700001,73.0,69.5,66.5
20160719184500,1010.5,1010.5,975.25,96.511628,100,54.700001,72.699997,69.5,66.5
20160719190000,1010.5,1010.5,975.25,96.511628,100,54.700001,72.400002,69.5,66.5
20160719191500,1010.5,1010.5,975.25,96.511628,100,54.700001,71.800003,69.5,66.5
20160719193000,1010.5,1010.5,975.25,96.511628,100,54.700001,71.5,69.5,66.5
20160719194500,1010.5,1010.5,994.049988,98.372092,100,54.700001,70.800003,69.5,66.5
20160719200000,1010.5,1010.5,994.049988,98.372092,100,54.700001,70.300003,69.5,66.5
20160719201500,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.400002,69.5,66.5
20160719203000,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.0,69.5,66.5
20160719204500,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.400002,69.5,66.5
20160719210000,1010.5,1010.5,1010.5,100.0,100,53.900002,67.900002,69.5,66.5
20160719211500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.5,69.5,66.5
20160719213000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.400002,69.5,66.5
20160719214500,1010.5,1010.5,1010.5,100.0,100,53.900002,67.0,69.5,66.5
20160719220000,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.199997,69.5,66.5
20160719221500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.900002,69.5,66.5
20160719223000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.900002,69.5,66.5
20160719224500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.699997,69.5,66.5
20160719230000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.5,69.5,66.5
20160719231500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.699997,69.5,66.5
20160719233000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.400002,69.5,66.5
20160719234500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.300003,69.5,66.5
20160720000000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.099998,69.5,66.5
20160720001500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.099998,69.5,66.5
20160720003000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.900002,69.5,66.5
20160720004500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.699997,69.5,66.5
20160720010000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.0,69.5,66.5
20160720011500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.400002,69.5,66.5
20160720013000,1010.5,1010.5,935.299988,92.558138,100,54.700001,66.5,69.5,66.5
20160720014500,1010.5,1010.5,956.450012,94.651164,100,54.700001,66.599998,69.5,66.5
20160720020000,1010.5,1010.5,956.450012,94.651164,100,54.700001,66.599998,69.5,66.5
20160720021500,1010.5,1010.5,975.25,96.511628,100,54.700001,66.400002,69.5,66.5
20160720023000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.800003,69.5,66.5
20160720024500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.5,69.5,66.5
20160720030000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.0,69.5,66.5
20160720031500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.800003,69.5,66.5
20160720033000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.800003,69.5,66.5
20160720034500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.699997,69.5,66.5
20160720040000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160720041500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160720043000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.599998,69.5,66.5
20160720044500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.400002,69.5,66.5
20160720050000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.400002,69.5,66.5
20160720051500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.400002,69.5,66.5
20160720053000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.5,69.5,66.5
20160720054500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.400002,69.5,66.5
20160720060000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.699997,69.5,66.5
20160720061500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.5,69.5,66.5
20160720063000,1010.5,1010.5,994.049988,98.372092,100,54.700001,72.900002,69.5,66.5
20160720064500,1010.5,1010.5,1010.5,100.0,100,54.700001,77.300003,69.5,66.5
20160720070000,1010.5,1010.5,1010.5,100.0,100,54.0,80.699997,69.5,66.5
20160720071500,1010.5,1010.5,994.049988,98.372092,100,54.0,81.199997,69.5,66.5
20160720073000,1010.5,1010.5,975.25,96.511628,100,54.0,82.0,69.5,66.5
20160720074500,1010.5,1010.5,994.049988,98.372092,100,54.0,82.5,69.5,66.5
20160720080000,1010.5,1010.5,994.049988,98.372092,100,54.0,83.5,69.5,66.5
20160720081500,1010.5,1010.5,975.25,96.511628,100,54.700001,83.800003,69.5,66.5
20160720083000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.900002,69.5,66.5
20160720084500,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.599998,66.599998
20160720090000,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.599998,66.599998
20160720091500,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.599998,66.599998
20160720093000,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.599998,66.599998
20160720094500,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.599998,66.599998
20160720100000,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.599998,66.599998
20160720101500,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.699997,66.699997
20160720103000,1010.5,1010.5,956.450012,94.651164,100,54.0,83.900002,69.599998,66.599998
20160720104500,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.599998,66.599998
20160720110000,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.699997,66.699997
20160720111500,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.599998,66.599998
20160720113000,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.699997,66.699997
20160720114500,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.800003,66.800003
20160720120000,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.800003,66.800003
20160720121500,1010.5,1010.5,956.450012,94.651164,100,54.0,84.099998,69.900002,66.900002
20160720123000,1010.5,1010.5,935.299988,92.558138,100,54.0,84.300003,69.900002,66.900002
20160720124500,1010.5,1010.5,956.450012,94.651164,100,54.0,84.300003,69.900002,66.900002
20160720130000,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.900002,66.900002
20160720131500,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.900002,66.900002
20160720133000,1010.5,1010.5,956.450012,94.651164,100,54.0,84.699997,69.900002,66.900002
20160720134500,1010.5,1010.5,956.450012,94.651164,100,54.0,84.300003,69.800003,66.800003
20160720140000,1010.5,1010.5,956.450012,94.651164,100,54.0,85.199997,69.900002,66.900002
20160720141500,1010.5,1010.5,956.450012,94.651164,100,54.0,85.0,69.900002,66.900002
20160720143000,1010.5,1010.5,956.450012,94.651164,100,54.0,84.699997,69.900002,66.900002
20160720144500,1010.5,1010.5,956.450012,94.651164,100,54.0,84.800003,69.800003,66.800003
20160720150000,1010.5,1010.5,956.450012,94.651164,100,54.0,84.699997,69.900002,66.900002
20160720151500,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.900002,66.900002
20160720153000,1010.5,1010.5,956.450012,94.651164,100,54.0,83.400002,69.800003,66.800003
20160720154500,1010.5,1010.5,935.299988,92.558138,100,54.0,82.800003,69.800003,66.800003
20160720160000,1010.5,1010.5,956.450012,94.651164,100,54.0,81.599998,69.800003,66.800003
20160720161500,1010.5,1010.5,956.450012,94.651164,100,54.0,80.400002,69.800003,66.800003
20160720163000,1010.5,1010.5,935.299988,92.558138,100,54.0,79.400002,69.599998,66.599998
20160720164500,1010.5,1010.5,956.450012,94.651164,100,54.700001,78.5,69.599998,66.599998
20160720170000,1010.5,1010.5,956.450012,94.651164,100,54.700001,77.699997,69.599998,66.599998
20160720171500,1010.5,1010.5,935.299988,92.558138,100,54.700001,76.900002,69.5,66.5
20160720173000,1010.5,1010.5,975.25,96.511628,100,54.700001,76.400002,69.5,66.5
20160720174500,1010.5,1010.5,935.299988,92.558138,100,54.700001,75.900002,69.5,66.5
20160720180000,1010.5,1010.5,975.25,96.511628,100,54.700001,75.5,69.5,66.5
20160720181500,1010.5,1010.5,956.450012,94.651164,100,54.700001,75.0,69.5,66.5
20160720183000,1010.5,1010.5,956.450012,94.651164,100,54.700001,74.599998,69.5,66.5
20160720184500,1010.5,1010.5,975.25,96.511628,100,54.700001,74.300003,69.5,66.5
20160720190000,1010.5,1010.5,975.25,96.511628,100,54.700001,74.0,69.5,66.5
20160720191500,1010.5,1010.5,975.25,96.511628,100,54.700001,73.599998,69.5,66.5
20160720193000,1010.5,1010.5,975.25,96.511628,100,54.700001,73.199997,69.5,66.5
20160720194500,1010.5,1010.5,994.049988,98.372092,100,54.700001,72.900002,69.5,66.5
20160720200000,1010.5,1010.5,994.049988,98.372092,100,54.700001,72.400002,69.5,66.5
20160720201500,1010.5,1010.5,994.049988,98.372092,100,54.700001,71.900002,69.5,66.5
20160720203000,1010.5,1010.5,994.049988,98.372092,100,53.900002,71.199997,69.5,66.5
20160720204500,1010.5,1010.5,994.049988,98.372092,100,53.900002,70.699997,69.5,66.5
20160720210000,1010.5,1010.5,994.049988,98.372092,100,53.900002,70.300003,69.5,66.5
20160720211500,1010.5,1010.5,975.25,96.511628,100,53.900002,69.800003,69.5,66.5
20160720213000,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.599998,69.5,66.5
20160720214500,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.199997,69.5,66.5
20160720220000,1010.5,1010.5,1010.5,100.0,100,53.900002,68.900002,69.5,66.5
20160720221500,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.900002,69.5,66.5
20160720223000,1010.5,1010.5,975.25,96.511628,100,54.599998,68.699997,69.5,66.5
20160720224500,1010.5,1010.5,975.25,96.511628,100,54.599998,68.599998,69.5,66.5
20160720230000,1010.5,1010.5,994.049988,98.372092,100,54.599998,68.400002,69.5,66.5
20160720231500,1010.5,1010.5,994.049988,98.372092,100,54.599998,68.300003,69.5,66.5
20160720233000,1010.5,1010.5,975.25,96.511628,100,54.599998,68.199997,69.5,66.5
20160720234500,1010.5,1010.5,994.049988,98.372092,100,54.599998,68.0,69.5,66.5
20160721000000,1010.5,1010.5,994.049988,98.372092,100,54.599998,67.800003,69.5,66.5
20160721001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.699997,69.5,66.5
20160721003000,1010.5,1010.5,975.25,96.511628,100,54.299999,67.599998,69.5,66.5
20160721004500,1010.5,1010.5,975.25,96.511628,100,54.299999,67.400002,69.5,66.5
20160721010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.300003,69.5,66.5
20160721011500,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.199997,69.5,66.5
20160721013000,1010.5,1010.5,975.25,96.511628,100,54.299999,67.199997,69.5,66.5
20160721014500,1010.5,1010.5,975.25,96.511628,100,54.299999,67.099998,69.5,66.5
20160721020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.900002,69.5,66.5
20160721021500,1010.5,1010.5,975.25,96.511628,100,54.299999,66.900002,69.5,66.5
20160721023000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.800003,69.5,66.5
20160721024500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.599998,69.5,66.5
20160721030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.599998,69.5,66.5
20160721031500,1010.5,1010.5,975.25,96.511628,100,54.299999,66.5,69.5,66.5
20160721033000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.400002,69.5,66.5
20160721034500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.300003,69.5,66.5
20160721040000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.099998,69.5,66.5
20160721041500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.900002,69.5,66.5
20160721043000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.800003,69.5,66.5
20160721044500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.699997,69.5,66.5
20160721050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.699997,69.5,66.5
20160721051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.599998,69.5,66.5
20160721053000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.5,69.5,66.5
20160721054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.400002,69.5,66.5
20160721060000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.0,69.5,66.5
20160721061500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.900002,69.5,66.5
20160721063000,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.099998,69.5,66.5
20160721064500,1010.5,1010.5,975.25,96.511628,100,54.299999,75.400002,69.5,66.5
20160721070000,1010.5,1010.5,994.049988,98.372092,100,54.299999,78.300003,69.5,66.5
20160721071500,1010.5,1010.5,994.049988,98.372092,100,54.299999,80.699997,69.5,66.5
20160721073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.400002,69.5,66.5
20160721074500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.099998,69.5,66.5
20160721080000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.0,69.5,66.5
20160721081500,1010.5,1010.5,975.25,96.511628,100,54.299999,84.300003,69.5,66.5
20160721083000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.5,66.5
20160721084500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.400002,69.5,66.5
20160721090000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.300003,69.5,66.5
20160721091500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.5,66.5
20160721093000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.599998,66.599998
20160721094500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.199997,69.699997,66.699997
20160721100000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.599998,66.599998
20160721101500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.599998,66.599998
20160721103000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.699997,66.699997
20160721104500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.599998,66.599998
20160721110000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.599998,66.599998
20160721111500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.699997,66.699997
20160721113000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.699997,66.699997
20160721114500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.699997,66.699997
20160721120000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.900002,69.800003,66.800003
20160721121500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.800003,66.800003
20160721123000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.800003,66.800003
20160721124500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.800003,66.800003
20160721130000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.800003,66.800003
20160721131500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.900002,66.900002
20160721133000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.400002,69.800003,66.800003
20160721134500,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.199997,69.900002,66.900002
20160721140000,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.099998,69.800003,66.800003
20160721141500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.800003,66.800003
20160721143000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160721144500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,69.800003,66.800003
20160721150000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.300003,69.800003,66.800003
20160721151500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.900002,66.900002
20160721153000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.400002,69.900002,66.900002
20160721154500,1010.5,1010.5,956.450012,94.651164,100,54.299999,82.5,69.800003,66.800003
20160721160000,1010.5,1010.5,956.450012,94.651164,100,54.299999,81.699997,69.800003,66.800003
20160721161500,1010.5,1010.5,956.450012,94.651164,100,54.299999,80.699997,69.800003,66.800003
20160721163000,1010.5,1010.5,975.25,96.511628,100,54.299999,79.800003,69.699997,66.699997
