PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160721164500,1010.5,1010.5,956.450012,94.651164,100,54.299999,79.199997,69.699997,66.699997
20160721170000,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.800003,69.699997,66.699997
20160721171500,1010.5,1010.5,1010.5,100.0,100,54.299999,77.599998,69.699997,66.699997
20160721173000,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.900002,69.599998,66.599998
20160721174500,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.199997,69.699997,66.699997
20160721180000,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.0,69.599998,66.599998
20160721181500,1010.5,1010.5,1029.300049,101.86047,100,54.299999,75.199997,69.599998,66.599998
20160721183000,1010.5,1010.5,1010.5,100.0,100,54.299999,74.800003,69.599998,66.599998
20160721184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.300003,69.5,66.5
20160721190000,1010.5,1010.5,1010.5,100.0,100,54.299999,73.800003,69.5,66.5
20160721191500,1010.5,1010.5,1010.5,100.0,100,54.299999,73.0,69.5,66.5
20160721193000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.400002,69.5,66.5
20160721194500,1010.5,1010.5,1010.5,100.0,100,54.299999,72.199997,69.5,66.5
20160721200000,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.099998,69.5,66.5
20160721201500,1010.5,1010.5,1010.5,100.0,100,54.299999,71.699997,69.5,66.5
20160721203000,1010.5,1010.5,1010.5,100.0,100,54.299999,71.099998,69.5,66.5
20160721204500,1010.5,1010.5,1010.5,100.0,100,54.299999,70.099998,69.5,66.5
20160721210000,1010.5,1010.5,1010.5,100.0,100,54.299999,70.099998,69.5,66.5
20160721211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.800003,69.5,66.5
20160721213000,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.5,69.5,66.5
20160721214500,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.199997,69.5,66.5
20160721220000,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.699997,69.5,66.5
20160721221500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.400002,69.5,66.5
20160721223000,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.300003,69.5,66.5
20160721224500,1010.5,1010.5,1010.5,100.0,100,54.299999,68.300003,69.5,66.5
20160721230000,1010.5,1010.5,1010.5,100.0,100,54.299999,68.099998,69.5,66.5
20160721231500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.699997,69.5,66.5
20160721233000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.400002,69.5,66.5
20160721234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.300003,69.5,66.5
20160722000000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.199997,69.5,66.5
20160722001500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.099998,69.5,66.5
20160722003000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.900002,69.5,66.5
20160722004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.699997,69.5,66.5
20160722010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.599998,69.5,66.5
20160722011500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.699997,69.5,66.5
20160722013000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,69.5,66.5
20160722014500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.5,69.5,66.5
20160722020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.400002,69.5,66.5
20160722021500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,69.5,66.5
20160722023000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.400002,69.5,66.5
20160722024500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.199997,69.5,66.5
20160722030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.099998,69.5,66.5
20160722031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.0,69.5,66.5
20160722033000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.699997,69.5,66.5
20160722034500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.699997,69.5,66.5
20160722040000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.599998,69.5,66.5
20160722041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.400002,69.5,66.5
20160722043000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.400002,69.5,66.5
20160722044500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.300003,69.5,66.5
20160722050000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.199997,69.5,66.5
20160722051500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.0,69.5,66.5
20160722053000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160722054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160722060000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160722061500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.400002,69.5,66.5
20160722063000,1010.5,1010.5,956.450012,94.651164,100,54.299999,70.5,69.5,66.5
20160722064500,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.900002,69.5,66.5
20160722070000,1010.5,1010.5,994.049988,98.372092,100,54.299999,79.300003,69.5,66.5
20160722071500,1010.5,1010.5,994.049988,98.372092,100,54.299999,80.599998,69.5,66.5
20160722073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.800003,69.5,66.5
20160722074500,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.5,69.5,66.5
20160722080000,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.699997,69.599998,66.599998
20160722081500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.199997,69.800003,66.800003
20160722083000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.5,69.800003,66.800003
20160722084500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.800003,69.900002,66.900002
20160722090000,1010.5,1010.5,975.25,96.511628,100,54.299999,84.300003,69.699997,66.699997
20160722091500,1010.5,1010.5,975.25,96.511628,100,54.299999,84.699997,69.800003,66.800003
20160722093000,1010.5,1010.5,975.25,96.511628,100,54.299999,84.800003,69.800003,66.800003
20160722094500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.900002,66.900002
20160722100000,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.300003,69.800003,66.800003
20160722101500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.199997,69.900002,66.900002
20160722103000,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.699997,69.800003,66.800003
20160722104500,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.400002,69.800003,66.800003
20160722110000,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.300003,69.699997,66.699997
20160722111500,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.300003,69.800003,66.800003
20160722113000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.900002,69.900002,66.900002
20160722114500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.199997,69.900002,66.900002
20160722120000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.900002,69.800003,66.800003
20160722121500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.199997,69.900002,66.900002
20160722123000,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.199997,69.900002,66.900002
20160722124500,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.699997,69.800003,66.800003
20160722130000,1010.5,1010.5,956.450012,94.651164,100,54.299999,85.800003,69.900002,66.900002
20160722131500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.300003,69.900002,66.900002
20160722133000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160722134500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160722140000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.900002,66.900002
20160722141500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160722143000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.300003,69.900002,66.900002
20160722144500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.900002,66.900002
20160722150000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.400002,69.900002,66.900002
20160722151500,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.400002,69.900002,66.900002
20160722153000,1010.5,1010.5,956.450012,94.651164,100,54.299999,82.0,69.900002,66.900002
20160722154500,1010.5,1010.5,956.450012,94.651164,100,54.299999,80.900002,69.900002,66.900002
20160722160000,1010.5,1010.5,956.450012,94.651164,100,54.299999,79.800003,69.900002,66.900002
20160722161500,1010.5,1010.5,956.450012,94.651164,100,54.299999,78.900002,69.800003,66.800003
20160722163000,1010.5,1010.5,935.299988,92.558138,100,54.299999,77.900002,69.800003,66.800003
20160722164500,1010.5,1010.5,956.450012,94.651164,100,54.299999,76.400002,69.900002,66.900002
20160722170000,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.300003,69.800003,66.800003
20160722171500,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.099998,69.699997,66.699997
20160722173000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.400002,69.699997,66.699997
20160722174500,1010.5,1010.5,1010.5,100.0,100,54.299999,72.900002,69.599998,66.599998
20160722180000,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.400002,69.599998,66.599998
20160722181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.099998,69.599998,66.599998
20160722183000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.199997,69.5,66.5
20160722184500,1010.5,1010.5,1010.5,100.0,100,54.299999,71.900002,69.599998,66.599998
20160722190000,1010.5,1010.5,1010.5,100.0,100,54.299999,71.300003,69.5,66.5
20160722191500,1010.5,1010.5,975.25,96.511628,100,54.299999,70.900002,69.5,66.5
20160722193000,1010.5,1010.5,994.049988,98.372092,100,54.299999,70.800003,69.5,66.5
20160722194500,1010.5,1010.5,1010.5,100.0,100,54.299999,70.400002,69.5,66.5
20160722200000,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.5,69.5,66.5
20160722201500,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.5,69.5,66.5
20160722203000,1010.5,1010.5,1010.5,100.0,100,54.299999,69.199997,69.5,66.5
20160722204500,1010.5,1010.5,1010.5,100.0,100,54.299999,68.599998,69.5,66.5
20160722210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.099998,69.5,66.5
20160722211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.0,69.5,66.5
20160722213000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.599998,69.5,66.5
20160722214500,1010.5,1010.5,975.25,96.511628,100,54.299999,67.5,69.5,66.5
20160722220000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.5,69.5,66.5
20160722221500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.099998,69.5,66.5
20160722223000,1010.5,1010.5,975.25,96.511628,100,54.299999,66.800003,69.5,66.5
20160722224500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.099998,69.5,66.5
20160722230000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.400002,69.5,66.5
20160722231500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.800003,69.5,66.5
20160722233000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.300003,69.5,66.5
20160722234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.300003,69.5,66.5
20160723000000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.300003,69.5,66.5
20160723001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.199997,69.5,66.5
20160723003000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.199997,69.5,66.5
20160723004500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.900002,69.5,66.5
20160723010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.800003,69.5,66.5
20160723011500,1010.5,1010.5,975.25,96.511628,100,54.299999,66.300003,69.5,66.5
20160723013000,1010.5,1010.5,935.299988,92.558138,100,54.299999,66.199997,69.5,66.5
20160723014500,1010.5,1010.5,956.450012,94.651164,100,54.299999,66.300003,69.5,66.5
20160723020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.099998,69.5,66.5
20160723021500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.699997,69.5,66.5
20160723023000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.5,69.5,66.5
20160723024500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.5,69.5,66.5
20160723030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.300003,69.5,66.5
20160723031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.300003,69.5,66.5
20160723033000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160723034500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160723040000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.099998,69.5,66.5
20160723041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.800003,69.5,66.5
20160723043000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.800003,69.5,66.5
20160723044500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.800003,69.5,66.5
20160723050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.699997,69.5,66.5
20160723051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.699997,69.5,66.5
20160723053000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.599998,69.5,66.5
20160723054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.599998,69.5,66.5
20160723060000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.599998,69.5,66.5
20160723061500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.0,69.5,66.5
20160723063000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.400002,69.5,66.5
20160723064500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.300003,69.5,66.5
20160723070000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.199997,69.5,66.5
20160723071500,1010.5,1010.5,975.25,96.511628,100,54.299999,64.300003,69.5,66.5
20160723073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.300003,69.5,66.5
20160723074500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.099998,69.5,66.5
20160723080000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.099998,69.5,66.5
20160723081500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.0,69.5,66.5
20160723083000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.0,69.5,66.5
20160723084500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.900002,69.5,66.5
20160723090000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.900002,69.5,66.5
20160723091500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.799999,69.5,66.5
20160723093000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.799999,69.5,66.5
20160723094500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.799999,69.5,66.5
20160723100000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.700001,69.5,66.5
20160723101500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.900002,69.5,66.5
20160723103000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.700001,69.5,66.5
20160723104500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.599998,69.5,66.5
20160723110000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,69.5,66.5
20160723111500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.400002,69.5,66.5
20160723113000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.299999,69.5,66.5
20160723114500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.299999,69.5,66.5
20160723120000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,69.5,66.5
20160723121500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,69.5,66.5
20160723123000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.599998,69.5,66.5
20160723124500,1010.5,1010.5,975.25,96.511628,100,54.299999,63.700001,69.5,66.5
20160723130000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.5,69.5,66.5
20160723131500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.599998,69.5,66.5
20160723133000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.400002,69.5,66.5
20160723134500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.599998,69.5,66.5
20160723140000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.700001,69.5,66.5
20160723141500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.5,69.5,66.5
20160723143000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.700001,69.5,66.5
20160723144500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.5,69.5,66.5
20160723150000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,69.5,66.5
20160723151500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.400002,69.5,66.5
20160723153000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.400002,69.5,66.5
20160723154500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.299999,69.5,66.5
20160723160000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.299999,69.5,66.5
20160723161500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,69.5,66.5
20160723163000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.299999,69.5,66.5
20160723164500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,69.5,66.5
20160723170000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,69.5,66.5
20160723171500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,69.5,66.5
20160723173000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.0,69.5,66.5
20160723174500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160723180000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.099998,69.5,66.5
20160723181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160723183000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.0,69.5,66.5
20160723184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160723190000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.799999,69.5,66.5
20160723191500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.799999,69.5,66.5
20160723193000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.900002,69.5,66.5
20160723194500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,69.5,66.5
20160723200000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,69.5,66.5
20160723201500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,69.5,66.5
20160723203000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160723204500,1010.5,1010.5,975.25,96.511628,100,54.299999,63.200001,69.5,66.5
20160723210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160723211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160723213000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,69.5,66.5
20160723214500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,69.5,66.5
20160723220000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,69.5,66.5
20160723221500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160723223000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.900002,69.5,66.5
20160723224500,1010.5,1010.5,975.25,96.511628,100,54.299999,63.099998,69.5,66.5
20160723230000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.900002,69.5,66.5
20160723231500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.799999,69.5,66.5
20160723233000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160723234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.900002,69.5,66.5
20160724000000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160724001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160724003000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.099998,69.5,66.5
20160724004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160724010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160724011500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160724013000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.0,69.5,66.5
20160724014500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160724020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.900002,69.5,66.5
20160724021500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160724023000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160724024500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,69.5,66.5
20160724030000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.099998,69.5,66.5
20160724031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160724033000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.0,69.5,66.5
20160724034500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,69.5,66.5
20160724040000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.099998,69.5,66.5
20160724041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.0,69.5,66.5
20160724043000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,69.5,66.5
20160724044500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.0,69.5,66.5
20160724050000,1010.5,1010.5,975.25,96.511628,100,54.299999,62.799999,69.5,66.5
20160724051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.799999,69.5,66.5
20160724053000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.799999,69.5,66.5
20160724054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.799999,69.5,66.5
20160724060000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.799999,69.5,66.5
20160724061500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.799999,69.5,66.5
20160724063000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.799999,69.5,66.5
20160724064500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.799999,69.5,66.5
20160724070000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.599998,69.5,66.5
20160724071500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.700001,69.5,66.5
20160724073000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.599998,69.5,66.5
20160724074500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.599998,69.5,66.5
20160724080000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.5,69.5,66.5
20160724081500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.400002,69.5,66.5
20160724083000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.5,69.5,66.5
20160724084500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.400002,69.5,66.5
20160724090000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.400002,69.5,66.5
20160724091500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.299999,69.5,66.5
20160724093000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.5,69.5,66.5
20160724094500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.400002,69.5,66.5
20160724100000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.5,69.5,66.5
20160724101500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.299999,69.5,66.5
20160724103000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.400002,69.5,66.5
20160724104500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.400002,69.5,66.5
20160724110000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.5,69.5,66.5
20160724111500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.400002,69.5,66.5
20160724113000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.5,69.5,66.5
20160724114500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.400002,69.5,66.5
20160724120000,1010.5,1010.5,975.25,96.511628,100,54.299999,62.5,69.5,66.5
20160724121500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.5,69.5,66.5
20160724123000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.599998,69.5,66.5
20160724124500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.599998,69.5,66.5
20160724130000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.299999,69.5,66.5
20160724131500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.400002,69.5,66.5
20160724133000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.299999,69.5,66.5
20160724134500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.099998,69.5,66.5
20160724140000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.0,69.5,66.5
20160724141500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.700001,69.5,66.5
20160724143000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.900002,69.5,66.5
20160724144500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.5,69.5,66.5
20160724150000,1010.5,1010.5,1010.5,100.0,100,54.299999,61.299999,69.5,66.5
20160724151500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.599998,69.5,66.5
20160724153000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.599998,69.5,66.5
20160724154500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.5,69.5,66.5
20160724160000,1010.5,1010.5,1010.5,100.0,100,54.299999,61.799999,69.5,66.5
20160724161500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.700001,69.5,66.5
20160724163000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.599998,69.5,66.5
20160724164500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.900002,69.5,66.5
20160724170000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.900002,69.5,66.5
20160724171500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.799999,69.5,66.5
20160724173000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.900002,69.5,66.5
20160724174500,1010.5,1010.5,975.25,96.511628,100,54.299999,61.799999,69.5,66.5
20160724180000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.0,69.5,66.5
20160724181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.900002,69.5,66.5
20160724183000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.0,69.5,66.5
20160724184500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.099998,69.5,66.5
20160724190000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.099998,69.5,66.5
20160724191500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.0,69.5,66.5
20160724193000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.099998,69.5,66.5
20160724194500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.099998,69.5,66.5
20160724200000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.200001,69.5,66.5
20160724201500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.099998,69.5,66.5
20160724203000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.200001,69.5,66.5
20160724204500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.099998,69.5,66.5
20160724210000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.099998,69.5,66.5
20160724211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.900002,69.5,66.5
20160724213000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.099998,69.5,66.5
20160724214500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.099998,69.5,66.5
20160724220000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.099998,69.5,66.5
20160724221500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.0,69.5,66.5
20160724223000,1010.5,1010.5,1010.5,100.0,100,54.299999,62.200001,69.5,66.5
20160724224500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.099998,69.5,66.5
20160724230000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.099998,69.5,66.5
20160724231500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.200001,69.5,66.5
20160724233000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.200001,69.5,66.5
20160724234500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.400002,69.5,66.5
20160725000000,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.200001,69.5,66.5
20160725001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,62.299999,69.5,66.5
20160725003000,1010.5,1010.5,1010.5,100.0,100,54.299999,61.299999,69.5,66.5
20160725004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.400002,69.5,66.5
20160725010000,1010.5,1010.5,1010.5,100.0,100,54.299999,61.400002,69.5,66.5
20160725011500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.400002,69.5,66.5
20160725013000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.400002,69.5,66.5
20160725014500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.599998,69.5,66.5
20160725020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.5,69.5,66.5
20160725021500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.299999,69.5,66.5
20160725023000,1010.5,1010.5,1010.5,100.0,100,54.299999,61.400002,69.5,66.5
20160725024500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.400002,69.5,66.5
20160725030000,1010.5,1010.5,1010.5,100.0,100,54.299999,61.5,69.5,66.5
20160725031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.299999,69.5,66.5
20160725033000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.400002,69.5,66.5
20160725034500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.5,69.5,66.5
20160725040000,1010.5,1010.5,1010.5,100.0,100,54.299999,61.5,69.5,66.5
20160725041500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.299999,69.5,66.5
20160725043000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.400002,69.5,66.5
20160725044500,1010.5,1010.5,1010.5,100.0,100,54.299999,61.200001,69.5,66.5
20160725050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.099998,69.5,66.5
20160725051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.0,69.5,66.5
20160725053000,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.0,69.5,66.5
20160725054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,61.099998,69.5,66.5
20160725060000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.0,69.5,66.5
20160725061500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.800003,69.5,66.5
20160725063000,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.400002,69.5,66.5
20160725064500,1010.5,1010.5,1010.5,100.0,100,54.299999,76.0,69.5,66.5
20160725070000,1010.5,1010.5,994.049988,98.372092,100,54.299999,79.0,69.5,66.5
20160725071500,1010.5,1010.5,994.049988,98.372092,100,54.299999,79.800003,69.5,66.5
20160725073000,1010.5,1010.5,1010.5,100.0,100,54.299999,81.400002,69.5,66.5
20160725074500,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.699997,69.5,66.5
20160725080000,1010.5,1010.5,1010.5,100.0,100,54.299999,82.199997,69.5,66.5
20160725081500,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.599998,69.5,66.5
20160725083000,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.800003,69.599998,66.599998
20160725084500,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.900002,69.699997,66.699997
20160725090000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.199997,69.800003,66.800003
20160725091500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.699997,69.699997,66.699997
20160725093000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.199997,69.599998,66.599998
20160725094500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.400002,69.699997,66.699997
20160725100000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.599998,66.599998
20160725101500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.5,66.5
20160725103000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.699997,66.699997
20160725104500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.300003,69.599998,66.599998
20160725110000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.599998,66.599998
20160725111500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.900002,69.699997,66.699997
20160725113000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.699997,66.699997
20160725114500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.800003,66.800003
20160725120000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.699997,69.800003,66.800003
20160725121500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.199997,69.800003,66.800003
20160725123000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,69.800003,66.800003
20160725124500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.699997,69.800003,66.800003
20160725130000,1010.5,1010.5,956.450012,94.651164,100,54.299999,86.699997,69.900002,66.900002
20160725131500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.800003,69.900002,66.900002
20160725133000,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.099998,69.900002,66.900002
20160725134500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.199997,69.900002,66.900002
20160725140000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.900002,66.900002
20160725141500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.900002,66.900002
20160725143000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.099998,69.900002,66.900002
20160725144500,1010.5,1010.5,935.299988,92.558138,100,54.299999,81.900002,69.800003,66.800003
20160725150000,1010.5,1010.5,935.299988,92.558138,100,54.299999,80.400002,69.800003,66.800003
20160725151500,1010.5,1010.5,956.450012,94.651164,100,54.299999,79.5,69.699997,66.699997
20160725153000,1010.5,1010.5,956.450012,94.651164,100,54.299999,78.5,69.699997,66.699997
20160725154500,1010.5,1010.5,956.450012,94.651164,100,54.299999,77.699997,69.599998,66.599998
20160725160000,1010.5,1010.5,975.25,96.511628,100,54.299999,77.0,69.599998,66.599998
20160725161500,1010.5,1010.5,956.450012,94.651164,100,54.299999,76.5,69.599998,66.599998
20160725163000,1010.5,1010.5,975.25,96.511628,100,54.299999,75.5,69.599998,66.599998
20160725164500,1010.5,1010.5,975.25,96.511628,100,54.299999,74.699997,69.599998,66.599998
20160725170000,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.5,69.599998,66.599998
20160725171500,1010.5,1010.5,1010.5,100.0,100,54.299999,73.199997,69.5,66.5
20160725173000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.199997,69.599998,66.599998
20160725174500,1010.5,1010.5,1010.5,100.0,100,54.299999,73.400002,69.5,66.5
20160725180000,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.599998,69.5,66.5
20160725181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.599998,69.5,66.5
20160725183000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.400002,69.5,66.5
20160725184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.0,69.5,66.5
20160725190000,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.5,69.5,66.5
20160725191500,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.199997,69.5,66.5
20160725193000,1010.5,1010.5,994.049988,98.372092,100,54.299999,70.699997,69.5,66.5
20160725194500,1010.5,1010.5,975.25,96.511628,100,54.299999,70.0,69.5,66.5
20160725200000,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.800003,69.5,66.5
20160725201500,1010.5,1010.5,1010.5,100.0,100,54.299999,69.400002,69.5,66.5
20160725203000,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.900002,69.5,66.5
20160725204500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.599998,69.5,66.5
20160725210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.599998,69.5,66.5
20160725211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.400002,69.5,66.5
20160725213000,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.0,69.5,66.5
20160725214500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.900002,69.5,66.5
20160725220000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.599998,69.5,66.5
20160725221500,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.400002,69.5,66.5
20160725223000,1010.5,1010.5,975.25,96.511628,100,54.299999,67.199997,69.5,66.5
20160725224500,1010.5,1010.5,975.25,96.511628,100,54.299999,67.099998,69.5,66.5
20160725230000,1010.5,1010.5,975.25,96.511628,100,54.299999,66.900002,69.5,66.5
20160725231500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.699997,69.5,66.5
20160725233000,1010.5,1010.5,975.25,96.511628,100,54.299999,66.599998,69.5,66.5
20160725234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.5,69.5,66.5
20160726000000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.400002,69.5,66.5
20160726001500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,69.5,66.5
20160726003000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,69.5,66.5
20160726004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.199997,69.5,66.5
20160726010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.199997,69.5,66.5
20160726011500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.0,69.5,66.5
20160726013000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.900002,69.5,66.5
20160726014500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.800003,69.5,66.5
20160726020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.699997,69.5,66.5
20160726021500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.599998,69.5,66.5
20160726023000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.5,69.5,66.5
20160726024500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.400002,69.5,66.5
20160726030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.400002,69.5,66.5
20160726031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.300003,69.5,66.5
20160726033000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.300003,69.5,66.5
20160726034500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.300003,69.5,66.5
20160726040000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.300003,69.5,66.5
20160726041500,1010.5,1010.5,1010.5,100.0,100,54.299999,68.699997,69.5,66.5
20160726043000,1010.5,1010.5,1010.5,100.0,100,54.299999,70.0,69.5,66.5
20160726044500,1010.5,1010.5,1010.5,100.0,100,54.299999,70.800003,69.5,66.5
20160726050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.300003,69.5,66.5
20160726051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.900002,69.5,66.5
20160726053000,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.099998,69.5,66.5
20160726054500,1010.5,1010.5,1010.5,100.0,100,54.299999,72.599998,69.5,66.5
20160726060000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.599998,69.5,66.5
20160726061500,1010.5,1010.5,1010.5,100.0,100,54.299999,72.5,69.5,66.5
20160726063000,1010.5,1010.5,1010.5,100.0,100,54.299999,75.5,69.5,66.5
20160726064500,1010.5,1010.5,1010.5,100.0,100,54.299999,79.099998,69.5,66.5
20160726070000,1010.5,1010.5,1010.5,100.0,100,54.299999,81.800003,69.5,66.5
20160726071500,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.699997,69.5,66.5
20160726073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.400002,69.599998,66.599998
20160726074500,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.900002,69.800003,66.800003
20160726080000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.0,69.800003,66.800003
20160726081500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.900002,69.900002,66.900002
20160726083000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.900002,69.900002,66.900002
20160726084500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.400002,69.900002,66.900002
20160726090000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,69.900002,66.900002
20160726091500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.599998,69.900002,66.900002
20160726093000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,69.900002,66.900002
20160726094500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,69.900002,66.900002
20160726100000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.900002,69.900002,66.900002
20160726101500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,69.900002,66.900002
20160726103000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160726104500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.800003,69.900002,66.900002
20160726110000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160726111500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.800003,69.900002,66.900002
20160726113000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.699997,69.900002,66.900002
20160726114500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,69.900002,66.900002
20160726120000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.599998,69.900002,66.900002
20160726121500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,69.900002,66.900002
20160726123000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.699997,69.900002,66.900002
20160726124500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,69.900002,66.900002
20160726130000,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.699997,69.900002,66.900002
20160726131500,1010.5,1010.5,975.25,96.511628,100,54.299999,85.199997,69.900002,66.900002
20160726133000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160726134500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160726140000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160726141500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.300003,69.900002,66.900002
20160726143000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,69.900002,66.900002
20160726144500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.300003,69.900002,66.900002
20160726150000,1010.5,1010.5,956.450012,94.651164,100,54.299999,82.800003,69.900002,66.900002
20160726151500,1010.5,1010.5,935.299988,92.558138,100,54.299999,81.800003,69.900002,66.900002
20160726153000,1010.5,1010.5,956.450012,94.651164,100,54.299999,81.099998,69.900002,66.900002
20160726154500,1010.5,1010.5,935.299988,92.558138,100,54.299999,80.300003,69.900002,66.900002
20160726160000,1010.5,1010.5,956.450012,94.651164,100,54.299999,79.599998,69.800003,66.800003
20160726161500,1010.5,1010.5,975.25,96.511628,100,54.299999,79.199997,69.800003,66.800003
20160726163000,1010.5,1010.5,975.25,96.511628,100,54.299999,78.699997,69.800003,66.800003
20160726164500,1010.5,1010.5,994.049988,98.372092,100,54.299999,78.599998,69.900002,66.900002
20160726170000,1010.5,1010.5,994.049988,98.372092,100,54.299999,78.0,69.800003,66.800003
20160726171500,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.900002,69.800003,66.800003
20160726173000,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.699997,69.699997,66.699997
20160726174500,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.300003,69.699997,66.699997
20160726180000,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.300003,69.699997,66.699997
20160726181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.900002,69.699997,66.699997
20160726183000,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.300003,69.699997,66.699997
20160726184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.5,69.699997,66.699997
20160726190000,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.199997,69.699997,66.699997
20160726191500,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.800003,69.699997,66.699997
20160726193000,1010.5,1010.5,1010.5,100.0,100,54.299999,75.199997,69.699997,66.699997
20160726194500,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.5,69.699997,66.699997
20160726200000,1010.5,1010.5,1010.5,100.0,100,54.299999,74.699997,69.699997,66.699997
20160726201500,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.199997,69.699997,66.699997
20160726203000,1010.5,1010.5,1010.5,100.0,100,54.299999,73.900002,69.699997,66.699997
20160726204500,1010.5,1010.5,1010.5,100.0,100,54.299999,73.900002,69.699997,66.699997
20160726210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.900002,69.699997,66.699997
20160726211500,1010.5,1010.5,1010.5,100.0,100,54.299999,75.0,69.699997,66.699997
20160726213000,1010.5,1010.5,1010.5,100.0,100,54.299999,74.0,69.699997,66.699997
20160726214500,1010.5,1010.5,1010.5,100.0,100,54.299999,74.300003,69.599998,66.599998
20160726220000,1010.5,1010.5,1010.5,100.0,100,54.299999,74.0,69.599998,66.599998
20160726221500,1010.5,1010.5,1010.5,100.0,100,54.299999,73.900002,69.599998,66.599998
20160726223000,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.099998,69.599998,66.599998
20160726224500,1010.5,1010.5,1010.5,100.0,100,54.299999,74.300003,69.5,66.5
20160726230000,1010.5,1010.5,1010.5,100.0,100,54.299999,73.800003,69.5,66.5
20160726231500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.800003,69.5,66.5
20160726233000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.599998,69.599998,66.599998
20160726234500,1010.5,1010.5,1010.5,100.0,100,54.299999,73.300003,69.599998,66.599998
20160727000000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.5,69.599998,66.599998
20160727001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.599998,69.599998,66.599998
20160727003000,1010.5,1010.5,1010.5,100.0,100,54.299999,73.5,69.5,66.5
20160727004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.199997,69.5,66.5
20160727010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.0,69.599998,66.599998
20160727011500,1010.5,1010.5,975.25,96.511628,100,54.299999,74.0,69.5,66.5
20160727013000,1010.5,1010.5,956.450012,94.651164,100,54.299999,73.699997,69.5,66.5
20160727014500,1010.5,1010.5,975.25,96.511628,100,54.299999,73.599998,69.5,66.5
20160727020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.5,69.5,66.5
20160727021500,1010.5,1010.5,975.25,96.511628,100,54.299999,73.599998,69.5,66.5
20160727023000,1010.5,1010.5,956.450012,94.651164,100,54.299999,73.5,69.5,66.5
20160727024500,1010.5,1010.5,975.25,96.511628,100,54.299999,73.400002,69.5,66.5
20160727030000,1010.5,1010.5,975.25,96.511628,100,54.299999,73.400002,69.5,66.5
20160727031500,1010.5,1010.5,975.25,96.511628,100,54.299999,73.300003,69.5,66.5
20160727033000,1010.5,1010.5,975.25,96.511628,100,54.299999,73.300003,69.5,66.5
20160727034500,1010.5,1010.5,975.25,96.511628,100,54.299999,73.199997,69.5,66.5
20160727040000,1010.5,1010.5,975.25,96.511628,100,54.299999,73.099998,69.5,66.5
20160727041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.0,69.5,66.5
20160727043000,1010.5,1010.5,975.25,96.511628,100,54.299999,73.0,69.5,66.5
20160727044500,1010.5,1010.5,975.25,96.511628,100,54.299999,72.900002,69.5,66.5
20160727050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.900002,69.5,66.5
20160727051500,1010.5,1010.5,956.450012,94.651164,100,54.299999,72.900002,69.5,66.5
20160727053000,1010.5,1010.5,956.450012,94.651164,100,54.299999,72.900002,69.5,66.5
20160727054500,1010.5,1010.5,956.450012,94.651164,100,54.299999,72.900002,69.5,66.5
20160727060000,1010.5,1010.5,975.25,96.511628,100,54.299999,72.900002,69.5,66.5
20160727061500,1010.5,1010.5,975.25,96.511628,100,54.299999,73.599998,69.5,66.5
20160727063000,1010.5,1010.5,975.25,96.511628,100,54.299999,75.699997,69.5,66.5
20160727064500,1010.5,1010.5,975.25,96.511628,100,54.299999,78.800003,69.5,66.5
20160727070000,1010.5,1010.5,975.25,96.511628,100,54.299999,81.800003,69.5,66.5
20160727071500,1010.5,1010.5,975.25,96.511628,100,54.299999,82.599998,69.5,66.5
20160727073000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.5,69.5,66.5
20160727074500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.599998,69.800003,66.800003
20160727080000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,69.800003,66.800003
20160727081500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.699997,69.900002,66.900002
20160727083000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.900002,66.900002
20160727084500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.900002,66.900002
20160727090000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.699997,66.699997
20160727091500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.800003,66.800003
20160727093000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.900002,66.900002
20160727094500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.800003,66.800003
20160727100000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.800003,66.800003
20160727101500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.800003,66.800003
20160727103000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.900002,69.900002,66.900002
20160727104500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.900002,66.900002
20160727110000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.900002,69.900002,66.900002
20160727111500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.900002,66.900002
20160727113000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.900002,69.900002,66.900002
20160727114500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.900002,69.900002,66.900002
20160727120000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,83.400002,69.900002,66.900002
20160727121500,1010.5,1010.5,1010.5,100.0,100,54.299999,83.300003,69.900002,66.900002
20160727123000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.800003,69.900002,66.900002
20160727124500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.800003,69.900002,66.900002
20160727130000,1010.5,1010.5,1010.5,100.0,100,54.299999,83.300003,69.900002,66.900002
20160727131500,1010.5,1010.5,1010.5,100.0,100,54.299999,84.300003,69.900002,66.900002
20160727133000,1010.5,1010.5,994.049988,98.372092,100,54.299999,85.300003,69.900002,66.900002
20160727134500,1010.5,1010.5,994.049988,98.372092,100,54.299999,84.300003,69.900002,66.900002
20160727140000,1010.5,1010.5,975.25,96.511628,100,54.299999,84.300003,69.900002,66.900002
20160727141500,1010.5,1010.5,1010.5,100.0,100,54.299999,84.0,69.900002,66.900002
20160727143000,1010.5,1010.5,975.25,96.511628,100,54.299999,82.900002,69.900002,66.900002
20160727144500,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.900002,69.900002,66.900002
20160727150000,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.199997,69.900002,66.900002
20160727151500,1010.5,1010.5,1010.5,100.0,100,54.299999,79.800003,69.900002,66.900002
20160727153000,1010.5,1010.5,994.049988,98.372092,100,54.299999,78.900002,69.900002,66.900002
20160727154500,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.699997,69.900002,66.900002
