PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727160000,1010.5,1010.5,1010.5,100.0,100,54.299999,76.900002,69.900002,66.900002
20160727161500,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.0,69.800003,66.800003
20160727163000,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.599998,69.900002,66.900002
20160727164500,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.300003,69.900002,66.900002
20160727170000,1010.5,1010.5,1010.5,100.0,100,54.299999,74.400002,69.800003,66.800003
20160727171500,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.5,69.800003,66.800003
20160727173000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.900002,69.699997,66.699997
20160727174500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.199997,69.699997,66.699997
20160727180000,1010.5,1010.5,1010.5,100.0,100,54.299999,73.199997,69.599998,66.599998
20160727181500,1010.5,1010.5,1010.5,100.0,100,54.299999,72.400002,69.599998,66.599998
20160727183000,1010.5,1010.5,1010.5,100.0,100,54.299999,71.900002,69.599998,66.599998
20160727184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.5,69.599998,66.599998
20160727190000,1010.5,1010.5,975.25,96.511628,100,54.299999,71.400002,69.5,66.5
20160727191500,1010.5,1010.5,994.049988,98.372092,100,54.299999,70.800003,69.5,66.5
20160727193000,1010.5,1010.5,994.049988,98.372092,100,54.299999,70.400002,69.5,66.5
20160727194500,1010.5,1010.5,994.049988,98.372092,100,54.299999,70.199997,69.5,66.5
20160727200000,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.400002,69.5,66.5
20160727201500,1010.5,1010.5,975.25,96.511628,100,54.299999,69.099998,69.5,66.5
20160727203000,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.300003,69.5,66.5
20160727204500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.199997,69.5,66.5
20160727210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.800003,69.5,66.5
20160727211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.800003,69.5,66.5
20160727213000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.5,69.5,66.5
20160727214500,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.199997,69.5,66.5
20160727220000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.099998,69.5,66.5
20160727221500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.900002,69.5,66.5
20160727223000,1010.5,1010.5,975.25,96.511628,100,54.299999,66.900002,69.5,66.5
20160727224500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.599998,69.5,66.5
20160727230000,1010.5,1010.5,975.25,96.511628,100,54.299999,66.599998,69.5,66.5
20160727231500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,69.5,66.5
20160727233000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.199997,69.5,66.5
20160727234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.199997,69.5,66.5
20160728000000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.099998,69.5,66.5
20160728001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.0,69.5,66.5
20160728003000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.0,69.5,66.5
20160728004500,1010.5,1010.5,975.25,96.511628,100,54.299999,66.0,69.5,66.5
20160728010000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.800003,69.5,66.5
20160728011500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.800003,69.5,66.5
20160728013000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.599998,69.5,66.5
20160728014500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.599998,69.5,66.5
20160728020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.400002,69.5,66.5
20160728021500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.300003,69.5,66.5
20160728023000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.199997,69.5,66.5
20160728024500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.199997,69.5,66.5
20160728030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.099998,69.5,66.5
20160728031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.099998,69.5,66.5
20160728033000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160728034500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160728040000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.0,69.5,66.5
20160728041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.800003,69.5,66.5
20160728043000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.800003,69.5,66.5
20160728044500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.800003,69.5,66.5
20160728050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.800003,69.5,66.5
20160728051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.699997,69.5,66.5
20160728053000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.699997,69.5,66.5
20160728054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.400002,69.5,66.5
20160728060000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.900002,69.5,66.5
20160728061500,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.800003,69.5,66.5
20160728063000,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.400002,69.5,66.5
20160728064500,1010.5,1010.5,1010.5,100.0,100,54.299999,78.199997,69.5,66.5
20160728070000,1010.5,1010.5,994.049988,98.372092,100,54.299999,80.199997,69.5,66.5
20160728071500,1010.5,1010.5,975.25,96.511628,100,54.299999,81.199997,69.5,66.5
20160728073000,1010.5,1010.5,975.25,96.511628,100,54.299999,82.300003,69.599998,66.599998
20160728074500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.0,69.5,66.5
20160728080000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.699997,69.599998,66.599998
20160728081500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.599998,69.599998,66.599998
20160728083000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,69.699997,66.699997
20160728084500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.800003,66.800003
20160728090000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.0,69.800003,66.800003
20160728091500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.199997,69.699997,66.699997
20160728093000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.199997,69.699997,66.699997
20160728094500,1010.5,1010.5,975.25,96.511628,100,54.299999,84.300003,69.800003,66.800003
20160728100000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.800003,66.800003
20160728101500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.400002,69.900002,66.900002
20160728103000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.900002,66.900002
20160728104500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.900002,66.900002
20160728110000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.900002,66.900002
20160728111500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.900002,66.900002
20160728113000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.900002,66.900002
20160728114500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.900002,66.900002
20160728120000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.900002,66.900002
20160728121500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.900002,66.900002
20160728123000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.900002,66.900002
20160728124500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.300003,69.900002,66.900002
20160728130000,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.300003,69.900002,66.900002
20160728131500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,69.900002,66.900002
20160728133000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.699997,69.900002,66.900002
20160728134500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,69.900002,66.900002
20160728140000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.300003,69.900002,66.900002
20160728141500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.900002,66.900002
20160728143000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.199997,69.900002,66.900002
20160728144500,1010.5,1010.5,935.299988,92.558138,100,55.0,82.099998,69.900002,66.900002
20160728150000,1010.5,1010.5,916.5,90.697674,100,55.0,81.099998,69.900002,66.900002
20160728151500,1010.5,1010.5,956.450012,94.651164,100,56.299999,79.900002,69.900002,66.900002
20160728153000,1010.5,1010.5,935.299988,92.558138,100,56.299999,79.199997,69.800003,66.800003
20160728154500,1010.5,1010.5,956.450012,94.651164,100,56.299999,78.400002,69.699997,66.699997
20160728160000,1010.5,1010.5,935.299988,92.558138,100,55.599998,77.800003,69.599998,66.599998
20160728161500,1010.5,1010.5,956.450012,94.651164,100,55.599998,77.300003,69.599998,66.599998
20160728163000,1010.5,1010.5,956.450012,94.651164,100,55.599998,76.800003,69.599998,66.599998
20160728164500,1010.5,1010.5,956.450012,94.651164,100,55.599998,76.199997,69.5,66.5
20160728170000,1010.5,1010.5,956.450012,94.651164,100,55.599998,75.699997,69.5,66.5
20160728171500,1010.5,1010.5,975.25,96.511628,100,54.700001,75.199997,69.5,66.5
20160728173000,1010.5,1010.5,956.450012,94.651164,100,54.700001,74.800003,69.5,66.5
20160728174500,1010.5,1010.5,994.049988,98.372092,100,53.900002,74.300003,69.5,66.5
20160728180000,1010.5,1010.5,975.25,96.511628,100,53.900002,73.599998,69.5,66.5
20160728181500,1010.5,1010.5,994.049988,98.372092,100,53.900002,72.900002,69.5,66.5
20160728183000,1010.5,1010.5,975.25,96.511628,100,53.900002,72.5,69.5,66.5
20160728184500,1010.5,1010.5,994.049988,98.372092,100,53.900002,72.0,69.5,66.5
20160728190000,1010.5,1010.5,994.049988,98.372092,100,53.900002,71.400002,69.5,66.5
20160728191500,1010.5,1010.5,994.049988,98.372092,100,53.900002,70.5,69.5,66.5
20160728193000,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.900002,69.5,66.5
20160728194500,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.300003,69.5,66.5
20160728200000,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.800003,69.5,66.5
20160728201500,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.099998,69.5,66.5
20160728203000,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.5,69.5,66.5
20160728204500,1010.5,1010.5,975.25,96.511628,100,53.900002,68.199997,69.5,66.5
20160728210000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.900002,69.5,66.5
20160728211500,1010.5,1010.5,1010.5,100.0,100,53.900002,67.599998,69.5,66.5
20160728213000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.599998,69.5,66.5
20160728214500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.400002,69.5,66.5
20160728220000,1010.5,1010.5,975.25,96.511628,100,53.900002,67.400002,69.5,66.5
20160728221500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.300003,69.5,66.5
20160728223000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.099998,69.5,66.5
20160728224500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.0,69.5,66.5
20160728230000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.900002,69.5,66.5
20160728231500,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.699997,69.5,66.5
20160728233000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.699997,69.5,66.5
20160728234500,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.5,69.5,66.5
20160729000000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.400002,69.5,66.5
20160729001500,1010.5,1010.5,1010.5,100.0,100,53.900002,66.099998,69.5,66.5
20160729003000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.0,69.5,66.5
20160729004500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.800003,69.5,66.5
20160729010000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.5,69.5,66.5
20160729011500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.599998,69.5,66.5
20160729013000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.599998,69.5,66.5
20160729014500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.199997,69.5,66.5
20160729020000,1010.5,1010.5,1010.5,100.0,100,53.900002,65.400002,69.5,66.5
20160729021500,1010.5,1010.5,1010.5,100.0,100,53.900002,65.400002,69.5,66.5
20160729023000,1010.5,1010.5,994.049988,98.372092,100,54.599998,65.5,69.5,66.5
20160729024500,1010.5,1010.5,994.049988,98.372092,100,54.599998,65.5,69.5,66.5
20160729030000,1010.5,1010.5,994.049988,98.372092,100,54.599998,65.199997,69.5,66.5
20160729031500,1010.5,1010.5,994.049988,98.372092,100,54.599998,65.300003,69.5,66.5
20160729033000,1010.5,1010.5,994.049988,98.372092,100,54.599998,65.199997,69.5,66.5
20160729034500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.0,69.5,66.5
20160729040000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.800003,69.5,66.5
20160729041500,1010.5,1010.5,1010.5,100.0,100,53.900002,64.800003,69.5,66.5
20160729043000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.699997,69.5,66.5
20160729044500,1010.5,1010.5,975.25,96.511628,100,53.900002,64.699997,69.5,66.5
20160729050000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.599998,69.5,66.5
20160729051500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.699997,69.5,66.5
20160729053000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.5,69.5,66.5
20160729054500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.300003,69.5,66.5
20160729060000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.099998,69.5,66.5
20160729061500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.900002,69.5,66.5
20160729063000,1010.5,1010.5,994.049988,98.372092,100,54.700001,71.699997,69.5,66.5
20160729064500,1010.5,1010.5,1010.5,100.0,100,54.700001,76.199997,69.5,66.5
20160729070000,1010.5,1010.5,994.049988,98.372092,100,54.700001,79.5,69.5,66.5
20160729071500,1010.5,1010.5,1010.5,100.0,100,54.700001,80.5,69.5,66.5
20160729073000,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.300003,69.699997,66.699997
20160729074500,1010.5,1010.5,975.25,96.511628,100,54.700001,82.199997,69.699997,66.699997
20160729080000,1010.5,1010.5,975.25,96.511628,100,54.700001,83.199997,69.699997,66.699997
20160729081500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.699997,69.800003,66.800003
20160729083000,1010.5,1010.5,975.25,96.511628,100,54.700001,83.900002,69.800003,66.800003
20160729084500,1010.5,1010.5,975.25,96.511628,100,53.900002,84.0,69.800003,66.800003
20160729090000,1010.5,1010.5,975.25,96.511628,100,53.900002,84.300003,69.900002,66.900002
20160729091500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.800003,69.800003,66.800003
20160729093000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.199997,69.800003,66.800003
20160729094500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.300003,69.900002,66.900002
20160729100000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.699997,69.900002,66.900002
20160729101500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.699997,69.900002,66.900002
20160729103000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.699997,69.900002,66.900002
20160729104500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.699997,69.900002,66.900002
20160729110000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.5,69.900002,66.900002
20160729111500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.900002,66.900002
20160729113000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.699997,69.900002,66.900002
20160729114500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.699997,69.900002,66.900002
20160729120000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.699997,69.900002,66.900002
20160729121500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.900002,66.900002
20160729123000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.400002,69.900002,66.900002
20160729124500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.900002,66.900002
20160729130000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.900002,66.900002
20160729131500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.900002,66.900002
20160729133000,1010.5,1010.5,956.450012,94.651164,100,53.900002,85.300003,69.900002,66.900002
20160729134500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.800003,69.900002,66.900002
20160729140000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.699997,69.900002,66.900002
20160729141500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.699997,69.900002,66.900002
20160729143000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,69.900002,66.900002
20160729144500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.800003,69.900002,66.900002
20160729150000,1010.5,1010.5,956.450012,94.651164,100,53.900002,82.900002,69.900002,66.900002
20160729151500,1010.5,1010.5,956.450012,94.651164,100,53.900002,82.199997,69.900002,66.900002
20160729153000,1010.5,1010.5,956.450012,94.651164,100,54.599998,81.099998,69.900002,66.900002
20160729154500,1010.5,1010.5,935.299988,92.558138,100,54.599998,79.900002,69.900002,66.900002
20160729160000,1010.5,1010.5,956.450012,94.651164,100,54.599998,78.900002,69.900002,66.900002
20160729161500,1010.5,1010.5,956.450012,94.651164,100,54.599998,78.099998,69.900002,66.900002
20160729163000,1010.5,1010.5,956.450012,94.651164,100,54.599998,77.400002,69.900002,66.900002
20160729164500,1010.5,1010.5,975.25,96.511628,100,54.599998,76.900002,69.800003,66.800003
20160729170000,1010.5,1010.5,956.450012,94.651164,100,54.599998,76.400002,69.699997,66.699997
20160729171500,1010.5,1010.5,975.25,96.511628,100,54.599998,75.900002,69.699997,66.699997
20160729173000,1010.5,1010.5,994.049988,98.372092,100,54.599998,75.300003,69.699997,66.699997
20160729174500,1010.5,1010.5,994.049988,98.372092,100,54.599998,74.900002,69.699997,66.699997
20160729180000,1010.5,1010.5,994.049988,98.372092,100,54.599998,74.5,69.699997,66.699997
20160729181500,1010.5,1010.5,994.049988,98.372092,100,53.900002,73.900002,69.599998,66.599998
20160729183000,1010.5,1010.5,1010.5,100.0,100,53.900002,73.0,69.699997,66.699997
20160729184500,1010.5,1010.5,1010.5,100.0,100,53.900002,72.599998,69.599998,66.599998
20160729190000,1010.5,1010.5,1010.5,100.0,100,53.900002,71.5,69.699997,66.699997
20160729191500,1010.5,1010.5,1010.5,100.0,100,53.900002,71.099998,69.599998,66.599998
20160729193000,1010.5,1010.5,1010.5,100.0,100,53.900002,71.0,69.599998,66.599998
20160729194500,1010.5,1010.5,994.049988,98.372092,100,53.900002,70.5,69.5,66.5
20160729200000,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.800003,69.599998,66.599998
20160729201500,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.199997,69.5,66.5
20160729203000,1010.5,1010.5,1010.5,100.0,100,53.900002,68.699997,69.5,66.5
20160729204500,1010.5,1010.5,1010.5,100.0,100,53.900002,68.5,69.5,66.5
20160729210000,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.199997,69.5,66.5
20160729211500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.599998,69.5,66.5
20160729213000,1010.5,1010.5,1010.5,100.0,100,53.900002,67.800003,69.5,66.5
20160729214500,1010.5,1010.5,975.25,96.511628,100,53.900002,67.800003,69.5,66.5
20160729220000,1010.5,1010.5,1010.5,100.0,100,53.900002,67.599998,69.5,66.5
20160729221500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.599998,69.5,66.5
20160729223000,1010.5,1010.5,1010.5,100.0,100,53.900002,67.5,69.5,66.5
20160729224500,1010.5,1010.5,1010.5,100.0,100,53.900002,67.099998,69.5,66.5
20160729230000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.099998,69.5,66.5
20160729231500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.099998,69.5,66.5
20160729233000,1010.5,1010.5,1010.5,100.0,100,53.900002,66.900002,69.5,66.5
20160729234500,1010.5,1010.5,1010.5,100.0,100,53.900002,66.800003,69.5,66.5
20160730000000,1010.5,1010.5,1010.5,100.0,100,53.900002,66.599998,69.5,66.5
20160730001500,1010.5,1010.5,1010.5,100.0,100,53.900002,66.300003,69.5,66.5
20160730003000,1010.5,1010.5,1010.5,100.0,100,53.900002,66.400002,69.5,66.5
20160730004500,1010.5,1010.5,1010.5,100.0,100,53.900002,66.300003,69.5,66.5
20160730010000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.800003,69.5,66.5
20160730011500,1010.5,1010.5,956.450012,94.651164,100,53.900002,66.599998,69.5,66.5
20160730013000,1010.5,1010.5,935.299988,92.558138,100,53.900002,66.599998,69.5,66.5
20160730014500,1010.5,1010.5,956.450012,94.651164,100,53.900002,66.699997,69.5,66.5
20160730020000,1010.5,1010.5,975.25,96.511628,100,53.900002,66.599998,69.5,66.5
20160730021500,1010.5,1010.5,975.25,96.511628,100,53.900002,66.400002,69.5,66.5
20160730023000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.800003,69.5,66.5
20160730024500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.699997,69.5,66.5
20160730030000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.599998,69.5,66.5
20160730031500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.5,69.5,66.5
20160730033000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.300003,69.5,66.5
20160730034500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.199997,69.5,66.5
20160730040000,1010.5,1010.5,975.25,96.511628,100,53.900002,65.099998,69.5,66.5
20160730041500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.900002,69.5,66.5
20160730043000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.900002,69.5,66.5
20160730044500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.900002,69.5,66.5
20160730050000,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.900002,69.5,66.5
20160730051500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.800003,69.5,66.5
20160730053000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.800003,69.5,66.5
20160730054500,1010.5,1010.5,1010.5,100.0,100,54.700001,64.599998,69.5,66.5
20160730060000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.699997,69.5,66.5
20160730061500,1010.5,1010.5,994.049988,98.372092,100,54.700001,64.400002,69.5,66.5
20160730063000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.400002,69.5,66.5
20160730064500,1010.5,1010.5,1010.5,100.0,100,54.099998,64.099998,69.5,66.5
20160730070000,1010.5,1010.5,994.049988,98.372092,100,54.099998,64.0,69.5,66.5
20160730071500,1010.5,1010.5,1010.5,100.0,100,54.099998,64.099998,69.5,66.5
20160730073000,1010.5,1010.5,994.049988,98.372092,100,54.099998,64.199997,69.5,66.5
20160730074500,1010.5,1010.5,1010.5,100.0,100,54.099998,64.300003,69.5,66.5
20160730080000,1010.5,1010.5,1010.5,100.0,100,54.099998,64.099998,69.5,66.5
20160730081500,1010.5,1010.5,994.049988,98.372092,100,54.099998,64.099998,69.5,66.5
20160730083000,1010.5,1010.5,1010.5,100.0,100,54.099998,64.300003,69.5,66.5
20160730084500,1010.5,1010.5,1010.5,100.0,100,54.099998,64.300003,69.5,66.5
20160730090000,1010.5,1010.5,1010.5,100.0,100,54.099998,64.300003,69.5,66.5
20160730091500,1010.5,1010.5,1010.5,100.0,100,54.099998,64.099998,69.5,66.5
20160730093000,1010.5,1010.5,1010.5,100.0,100,54.099998,64.0,69.5,66.5
20160730094500,1010.5,1010.5,1010.5,100.0,100,54.099998,64.0,69.5,66.5
20160730100000,1010.5,1010.5,1010.5,100.0,100,54.099998,64.0,69.5,66.5
20160730101500,1010.5,1010.5,1010.5,100.0,100,54.099998,63.799999,69.5,66.5
20160730103000,1010.5,1010.5,1010.5,100.0,100,54.099998,64.0,69.5,66.5
20160730104500,1010.5,1010.5,994.049988,98.372092,100,54.099998,63.799999,69.5,66.5
20160730110000,1010.5,1010.5,994.049988,98.372092,100,54.099998,63.799999,69.5,66.5
20160730111500,1010.5,1010.5,994.049988,98.372092,100,54.099998,63.700001,69.5,66.5
20160730113000,1010.5,1010.5,1010.5,100.0,100,54.099998,63.5,69.5,66.5
20160730114500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160730120000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160730121500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.599998,69.5,66.5
20160730123000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.599998,69.5,66.5
20160730124500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.5,69.5,66.5
20160730130000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.799999,69.5,66.5
20160730131500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.799999,69.5,66.5
20160730133000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.599998,69.5,66.5
20160730134500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.400002,69.5,66.5
20160730140000,1010.5,1010.5,1010.5,100.0,100,53.900002,63.299999,69.5,66.5
20160730141500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.200001,69.5,66.5
20160730143000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.900002,69.5,66.5
20160730144500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.099998,69.5,66.5
20160730150000,1010.5,1010.5,1010.5,100.0,100,53.900002,63.0,69.5,66.5
20160730151500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.900002,69.5,66.5
20160730153000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.0,69.5,66.5
20160730154500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.099998,69.5,66.5
20160730160000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.099998,69.5,66.5
20160730161500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.200001,69.5,66.5
20160730163000,1010.5,1010.5,1010.5,100.0,100,53.900002,63.299999,69.5,66.5
20160730164500,1010.5,1010.5,1010.5,100.0,100,53.900002,63.299999,69.5,66.5
20160730170000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.299999,69.5,66.5
20160730171500,1010.5,1010.5,975.25,96.511628,100,53.900002,63.5,69.5,66.5
20160730173000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.299999,69.5,66.5
20160730174500,1010.5,1010.5,1010.5,100.0,100,54.700001,63.299999,69.5,66.5
20160730180000,1010.5,1010.5,1010.5,100.0,100,54.700001,63.400002,69.5,66.5
20160730181500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.599998,69.5,66.5
20160730183000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.599998,69.5,66.5
20160730184500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160730190000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.799999,69.5,66.5
20160730191500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160730193000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.700001,69.5,66.5
20160730194500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.700001,69.5,66.5
20160730200000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.400002,69.5,66.5
20160730201500,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.400002,69.5,66.5
20160730203000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.400002,69.5,66.5
20160730204500,1010.5,1010.5,1010.5,100.0,100,53.900002,63.299999,69.5,66.5
20160730210000,1010.5,1010.5,1010.5,100.0,100,53.900002,63.200001,69.5,66.5
20160730211500,1010.5,1010.5,975.25,96.511628,100,53.900002,63.200001,69.5,66.5
20160730213000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.200001,69.5,66.5
20160730214500,1010.5,1010.5,1010.5,100.0,100,53.900002,63.200001,69.5,66.5
20160730220000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.299999,69.5,66.5
20160730221500,1010.5,1010.5,975.25,96.511628,100,53.900002,63.299999,69.5,66.5
20160730223000,1010.5,1010.5,975.25,96.511628,100,54.5,63.400002,69.5,66.5
20160730224500,1010.5,1010.5,975.25,96.511628,100,54.5,63.299999,69.5,66.5
20160730230000,1010.5,1010.5,994.049988,98.372092,100,54.5,63.200001,69.5,66.5
20160730231500,1010.5,1010.5,994.049988,98.372092,100,54.5,63.200001,69.5,66.5
20160730233000,1010.5,1010.5,994.049988,98.372092,100,54.5,63.299999,69.5,66.5
20160730234500,1010.5,1010.5,1010.5,100.0,100,54.5,63.200001,69.5,66.5
20160731000000,1010.5,1010.5,994.049988,98.372092,100,54.5,63.200001,69.5,66.5
20160731001500,1010.5,1010.5,994.049988,98.372092,100,54.5,63.099998,69.5,66.5
20160731003000,1010.5,1010.5,994.049988,98.372092,100,54.5,63.099998,69.5,66.5
20160731004500,1010.5,1010.5,994.049988,98.372092,100,54.5,63.099998,69.5,66.5
20160731010000,1010.5,1010.5,975.25,96.511628,100,54.5,63.099998,69.5,66.5
20160731011500,1010.5,1010.5,994.049988,98.372092,100,54.5,63.099998,69.5,66.5
20160731013000,1010.5,1010.5,994.049988,98.372092,100,54.5,63.0,69.5,66.5
20160731014500,1010.5,1010.5,994.049988,98.372092,100,54.5,63.099998,69.5,66.5
20160731020000,1010.5,1010.5,994.049988,98.372092,100,53.900002,63.099998,69.5,66.5
20160731021500,1010.5,1010.5,975.25,96.511628,100,53.900002,63.0,69.5,66.5
20160731023000,1010.5,1010.5,1010.5,100.0,100,53.900002,63.0,69.5,66.5
20160731024500,1010.5,1010.5,1010.5,100.0,100,53.900002,63.0,69.5,66.5
20160731030000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.900002,69.5,66.5
20160731031500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.799999,69.5,66.5
20160731033000,1010.5,1010.5,1010.5,100.0,100,53.900002,62.700001,69.5,66.5
20160731034500,1010.5,1010.5,1010.5,100.0,100,53.900002,62.700001,69.5,66.5
20160731040000,1010.5,1010.5,1010.5,100.0,100,53.900002,62.799999,69.5,66.5
20160731041500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.799999,69.5,66.5
20160731043000,1010.5,1010.5,1010.5,100.0,100,53.900002,62.700001,69.5,66.5
20160731044500,1010.5,1010.5,1010.5,100.0,100,53.900002,62.700001,69.5,66.5
20160731050000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.700001,69.5,66.5
20160731051500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.700001,69.5,66.5
20160731053000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160731054500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.700001,69.5,66.5
20160731060000,1010.5,1010.5,1010.5,100.0,100,53.900002,62.700001,69.5,66.5
20160731061500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.799999,69.5,66.5
20160731063000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.900002,69.5,66.5
20160731064500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.700001,69.5,66.5
20160731070000,1010.5,1010.5,994.049988,98.372092,100,54.599998,62.700001,69.5,66.5
20160731071500,1010.5,1010.5,994.049988,98.372092,100,54.599998,62.599998,69.5,66.5
20160731073000,1010.5,1010.5,994.049988,98.372092,100,54.599998,62.599998,69.5,66.5
20160731074500,1010.5,1010.5,1010.5,100.0,100,54.0,62.599998,69.5,66.5
20160731080000,1010.5,1010.5,994.049988,98.372092,100,54.0,62.5,69.5,66.5
20160731081500,1010.5,1010.5,994.049988,98.372092,100,54.0,62.599998,69.5,66.5
20160731083000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160731084500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160731090000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160731091500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.700001,69.5,66.5
20160731093000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160731094500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160731100000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160731101500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160731103000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160731104500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160731110000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731111500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731113000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.299999,69.5,66.5
20160731114500,1010.5,1010.5,1010.5,100.0,100,53.900002,62.200001,69.5,66.5
20160731120000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731121500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.200001,69.5,66.5
20160731123000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.200001,69.5,66.5
20160731124500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.099998,69.5,66.5
20160731130000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.099998,69.5,66.5
20160731131500,1010.5,1010.5,1010.5,100.0,100,53.900002,62.0,69.5,66.5
20160731133000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.099998,69.5,66.5
20160731134500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.299999,69.5,66.5
20160731140000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.200001,69.5,66.5
20160731141500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.200001,69.5,66.5
20160731143000,1010.5,1010.5,1010.5,100.0,100,53.900002,62.200001,69.5,66.5
20160731144500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.299999,69.5,66.5
20160731150000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.400002,69.5,66.5
20160731151500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160731153000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160731154500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160731160000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731161500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731163000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731164500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731170000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160731171500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160731173000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.599998,69.5,66.5
20160731174500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.5,69.5,66.5
20160731180000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731181500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731183000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731184500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731190000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.5,69.5,66.5
20160731191500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.5,69.5,66.5
20160731193000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.5,69.5,66.5
20160731194500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731200000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731201500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.400002,69.5,66.5
20160731203000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731204500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731210000,1010.5,1010.5,975.25,96.511628,100,53.900002,62.5,69.5,66.5
20160731211500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.599998,69.5,66.5
20160731213000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731214500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.599998,69.5,66.5
20160731220000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.599998,69.5,66.5
20160731221500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.599998,69.5,66.5
20160731223000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.599998,69.5,66.5
20160731224500,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.5,69.5,66.5
20160731230000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731231500,1010.5,1010.5,975.25,96.511628,100,53.900002,62.400002,69.5,66.5
20160731233000,1010.5,1010.5,994.049988,98.372092,100,53.900002,62.400002,69.5,66.5
20160731234500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160801000000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160801001500,1010.5,1010.5,1010.5,100.0,100,54.700001,62.599998,69.5,66.5
20160801003000,1010.5,1010.5,975.25,96.511628,100,54.700001,62.599998,69.5,66.5
20160801004500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.599998,69.5,66.5
20160801010000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160801011500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160801013000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160801014500,1010.5,1010.5,975.25,96.511628,100,54.700001,62.5,69.5,66.5
20160801020000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.400002,69.5,66.5
20160801021500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160801023000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.5,69.5,66.5
20160801024500,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.400002,69.5,66.5
20160801030000,1010.5,1010.5,994.049988,98.372092,100,54.700001,62.400002,69.5,66.5
20160801031500,1010.5,1010.5,1010.5,100.0,100,54.700001,62.400002,69.5,66.5
20160801033000,1010.5,1010.5,975.25,96.511628,100,54.0,62.400002,69.5,66.5
20160801034500,1010.5,1010.5,994.049988,98.372092,100,54.0,62.5,69.5,66.5
20160801040000,1010.5,1010.5,975.25,96.511628,100,54.0,62.400002,69.5,66.5
20160801041500,1010.5,1010.5,994.049988,98.372092,100,54.0,62.400002,69.5,66.5
20160801043000,1010.5,1010.5,994.049988,98.372092,100,54.0,62.400002,69.5,66.5
20160801044500,1010.5,1010.5,1010.5,100.0,100,54.0,62.400002,69.5,66.5
20160801050000,1010.5,1010.5,994.049988,98.372092,100,54.0,62.400002,69.5,66.5
20160801051500,1010.5,1010.5,994.049988,98.372092,100,54.0,62.400002,69.5,66.5
20160801053000,1010.5,1010.5,975.25,96.511628,100,54.0,62.400002,69.5,66.5
20160801054500,1010.5,1010.5,994.049988,98.372092,100,54.0,62.299999,69.5,66.5
20160801060000,1010.5,1010.5,975.25,96.511628,100,54.0,63.099998,69.5,66.5
20160801061500,1010.5,1010.5,1010.5,100.0,100,54.0,67.0,69.5,66.5
20160801063000,1010.5,1010.5,994.049988,98.372092,100,54.0,72.0,69.5,66.5
20160801064500,1010.5,1010.5,994.049988,98.372092,100,54.0,75.699997,69.5,66.5
20160801070000,1010.5,1010.5,994.049988,98.372092,100,54.700001,78.0,69.5,66.5
20160801071500,1010.5,1010.5,975.25,96.511628,100,54.700001,79.800003,69.5,66.5
20160801073000,1010.5,1010.5,994.049988,98.372092,100,54.700001,80.699997,69.5,66.5
20160801074500,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.599998,69.5,66.5
20160801080000,1010.5,1010.5,975.25,96.511628,100,54.700001,82.099998,69.5,66.5
20160801081500,1010.5,1010.5,975.25,96.511628,100,54.700001,82.5,69.5,66.5
20160801083000,1010.5,1010.5,975.25,96.511628,100,53.900002,82.800003,69.5,66.5
20160801084500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.199997,69.5,66.5
20160801090000,1010.5,1010.5,975.25,96.511628,100,53.900002,83.099998,69.5,66.5
20160801091500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.5,69.599998,66.599998
20160801093000,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.5,69.599998,66.599998
20160801094500,1010.5,1010.5,975.25,96.511628,100,53.900002,83.900002,69.599998,66.599998
20160801100000,1010.5,1010.5,935.299988,92.558138,100,53.900002,83.800003,69.599998,66.599998
20160801101500,1010.5,1010.5,975.25,96.511628,100,53.900002,84.0,69.599998,66.599998
20160801103000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.0,69.599998,66.599998
20160801104500,1010.5,1010.5,956.450012,94.651164,100,54.599998,83.800003,69.599998,66.599998
20160801110000,1010.5,1010.5,935.299988,92.558138,100,54.599998,83.800003,69.599998,66.599998
20160801111500,1010.5,1010.5,935.299988,92.558138,100,54.599998,83.800003,69.699997,66.699997
20160801113000,1010.5,1010.5,935.299988,92.558138,100,54.599998,83.800003,69.699997,66.699997
20160801114500,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.800003,66.800003
20160801120000,1010.5,1010.5,916.5,90.697674,100,54.0,83.800003,69.800003,66.800003
20160801121500,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.699997,66.699997
20160801123000,1010.5,1010.5,956.450012,94.651164,100,54.0,83.800003,69.800003,66.800003
20160801124500,1010.5,1010.5,956.450012,94.651164,100,54.0,83.900002,69.800003,66.800003
20160801130000,1010.5,1010.5,935.299988,92.558138,100,54.0,84.400002,69.900002,66.900002
20160801131500,1010.5,1010.5,935.299988,92.558138,100,54.0,84.800003,69.900002,66.900002
20160801133000,1010.5,1010.5,956.450012,94.651164,100,54.0,84.300003,69.900002,66.900002
20160801134500,1010.5,1010.5,956.450012,94.651164,100,54.0,84.199997,69.900002,66.900002
20160801140000,1010.5,1010.5,935.299988,92.558138,100,54.0,83.800003,69.800003,66.800003
20160801141500,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.300003,69.900002,66.900002
20160801143000,1010.5,1010.5,935.299988,92.558138,100,53.900002,82.900002,69.900002,66.900002
20160801144500,1010.5,1010.5,956.450012,94.651164,100,53.900002,81.599998,69.900002,66.900002
20160801150000,1010.5,1010.5,956.450012,94.651164,100,53.900002,80.400002,69.800003,66.800003
20160801151500,1010.5,1010.5,975.25,96.511628,100,53.900002,79.0,69.800003,66.800003
20160801153000,1010.5,1010.5,994.049988,98.372092,100,53.900002,77.099998,69.900002,66.900002
20160801154500,1010.5,1010.5,994.049988,98.372092,100,53.900002,75.900002,69.800003,66.800003
20160801160000,1010.5,1010.5,994.049988,98.372092,100,53.900002,76.300003,69.800003,66.800003
20160801161500,1010.5,1010.5,1010.5,100.0,100,53.900002,74.300003,69.800003,66.800003
20160801163000,1010.5,1010.5,994.049988,98.372092,100,53.900002,74.300003,69.800003,66.800003
20160801164500,1010.5,1010.5,994.049988,98.372092,100,53.900002,74.5,69.699997,66.699997
20160801170000,1010.5,1010.5,975.25,96.511628,100,54.700001,73.800003,69.699997,66.699997
20160801171500,1010.5,1010.5,994.049988,98.372092,100,54.700001,74.0,69.599998,66.599998
20160801173000,1010.5,1010.5,1010.5,100.0,100,54.700001,73.199997,69.599998,66.599998
20160801174500,1010.5,1010.5,994.049988,98.372092,100,53.900002,71.800003,69.5,66.5
20160801180000,1010.5,1010.5,994.049988,98.372092,100,53.900002,72.400002,69.5,66.5
20160801181500,1010.5,1010.5,994.049988,98.372092,100,53.900002,72.099998,69.5,66.5
20160801183000,1010.5,1010.5,1010.5,100.0,100,53.900002,71.699997,69.5,66.5
20160801184500,1010.5,1010.5,994.049988,98.372092,100,53.900002,71.199997,69.5,66.5
20160801190000,1010.5,1010.5,994.049988,98.372092,100,53.900002,70.800003,69.5,66.5
20160801191500,1010.5,1010.5,994.049988,98.372092,100,53.900002,70.0,69.5,66.5
20160801193000,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.800003,69.5,66.5
20160801194500,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.300003,69.5,66.5
20160801200000,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.900002,69.5,66.5
20160801201500,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.599998,69.5,66.5
20160801203000,1010.5,1010.5,994.049988,98.372092,100,53.900002,68.300003,69.5,66.5
20160801204500,1010.5,1010.5,1010.5,100.0,100,53.900002,67.800003,69.5,66.5
20160801210000,1010.5,1010.5,1010.5,100.0,100,53.900002,67.699997,69.5,66.5
20160801211500,1010.5,1010.5,1010.5,100.0,100,53.900002,67.400002,69.5,66.5
20160801213000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.300003,69.5,66.5
20160801214500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.199997,69.5,66.5
20160801220000,1010.5,1010.5,1010.5,100.0,100,53.900002,67.099998,69.5,66.5
20160801221500,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.900002,69.5,66.5
20160801223000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.699997,69.5,66.5
20160801224500,1010.5,1010.5,975.25,96.511628,100,53.900002,66.400002,69.5,66.5
20160801230000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.400002,69.5,66.5
20160801231500,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.300003,69.5,66.5
20160801233000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.300003,69.5,66.5
20160801234500,1010.5,1010.5,1010.5,100.0,100,53.900002,66.0,69.5,66.5
20160802000000,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.099998,69.5,66.5
20160802001500,1010.5,1010.5,994.049988,98.372092,100,53.900002,66.0,69.5,66.5
20160802003000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.800003,69.5,66.5
20160802004500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.699997,69.5,66.5
20160802010000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.599998,69.5,66.5
20160802011500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.400002,69.5,66.5
20160802013000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.5,69.5,66.5
20160802014500,1010.5,1010.5,1010.5,100.0,100,53.900002,65.300003,69.5,66.5
20160802020000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.199997,69.5,66.5
20160802021500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.099998,69.5,66.5
20160802023000,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.099998,69.5,66.5
20160802024500,1010.5,1010.5,994.049988,98.372092,100,53.900002,65.0,69.5,66.5
20160802030000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.800003,69.5,66.5
20160802031500,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.699997,69.5,66.5
20160802033000,1010.5,1010.5,1010.5,100.0,100,53.900002,64.800003,69.5,66.5
20160802034500,1010.5,1010.5,1010.5,100.0,100,53.900002,64.800003,69.5,66.5
20160802040000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.800003,69.5,66.5
20160802041500,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.699997,69.5,66.5
20160802043000,1010.5,1010.5,975.25,96.511628,100,53.900002,64.699997,69.5,66.5
20160802044500,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.599998,69.5,66.5
20160802050000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.400002,69.5,66.5
20160802051500,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.400002,69.5,66.5
20160802053000,1010.5,1010.5,994.049988,98.372092,100,53.900002,64.400002,69.5,66.5
20160802054500,1010.5,1010.5,1010.5,100.0,100,53.900002,64.0,69.5,66.5
20160802060000,1010.5,1010.5,994.049988,98.372092,100,53.900002,84.300003,69.5,66.5
20160802061500,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.599998,69.5,66.5
20160802063000,1010.5,1010.5,994.049988,98.372092,100,53.900002,67.0,69.5,66.5
20160802064500,1010.5,1010.5,994.049988,98.372092,100,53.900002,69.900002,69.5,66.5
20160802070000,1010.5,1010.5,994.049988,98.372092,100,53.900002,72.0,69.5,66.5
20160802071500,1010.5,1010.5,994.049988,98.372092,100,53.900002,76.900002,69.5,66.5
20160802073000,1010.5,1010.5,994.049988,98.372092,100,53.900002,78.699997,69.5,66.5
20160802074500,1010.5,1010.5,994.049988,98.372092,100,53.900002,79.5,69.5,66.5
20160802080000,1010.5,1010.5,994.049988,98.372092,100,53.900002,80.0,69.5,66.5
20160802081500,1010.5,1010.5,994.049988,98.372092,100,54.700001,80.599998,69.5,66.5
20160802083000,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.0,69.5,66.5
20160802084500,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.199997,69.5,66.5
20160802090000,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.300003,69.5,66.5
20160802091500,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.5,69.5,66.5
20160802093000,1010.5,1010.5,1010.5,100.0,100,54.700001,81.699997,69.5,66.5
20160802094500,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.800003,69.5,66.5
20160802100000,1010.5,1010.5,975.25,96.511628,100,54.700001,81.800003,69.5,66.5
20160802101500,1010.5,1010.5,994.049988,98.372092,100,54.700001,81.800003,69.5,66.5
20160802103000,1010.5,1010.5,975.25,96.511628,100,54.700001,82.099998,69.5,66.5
20160802104500,1010.5,1010.5,975.25,96.511628,100,54.700001,81.900002,69.5,66.5
20160802110000,1010.5,1010.5,956.450012,94.651164,100,54.700001,81.900002,69.5,66.5
20160802111500,1010.5,1010.5,956.450012,94.651164,100,54.700001,82.400002,69.5,66.5
20160802113000,1010.5,1010.5,956.450012,94.651164,100,54.700001,82.800003,69.5,66.5
20160802114500,1010.5,1010.5,956.450012,94.651164,100,54.700001,82.699997,69.5,66.5
20160802120000,1010.5,1010.5,975.25,96.511628,100,55.5,82.800003,69.5,66.5
20160802121500,1010.5,1010.5,935.299988,92.558138,100,55.5,83.099998,69.5,66.5
20160802123000,1010.5,1010.5,975.25,96.511628,100,55.5,83.800003,69.5,66.5
20160802124500,1010.5,1010.5,935.299988,92.558138,100,55.5,84.300003,69.5,66.5
20160802130000,1010.5,1010.5,956.450012,94.651164,100,55.5,83.800003,69.5,66.5
20160802131500,1010.5,1010.5,935.299988,92.558138,100,55.5,83.400002,69.5,66.5
20160802133000,1010.5,1010.5,935.299988,92.558138,100,55.5,83.400002,69.5,66.5
20160802134500,1010.5,1010.5,935.299988,92.558138,100,55.5,83.400002,69.5,66.5
20160802140000,1010.5,1010.5,935.299988,92.558138,100,55.5,82.900002,69.5,66.5
20160802141500,1010.5,1010.5,956.450012,94.651164,100,55.5,82.699997,69.5,66.5
20160802143000,1010.5,1010.5,935.299988,92.558138,100,55.5,81.400002,69.5,66.5
20160802144500,1010.5,1010.5,956.450012,94.651164,100,55.5,80.800003,69.5,66.5
20160802150000,1010.5,1010.5,956.450012,94.651164,100,55.5,79.800003,69.5,66.5
20160802151500,1010.5,1010.5,975.25,96.511628,100,55.5,78.900002,69.5,66.5
20160802153000,1010.5,1010.5,956.450012,94.651164,100,55.5,78.099998,69.5,66.5
20160802154500,1010.5,1010.5,956.450012,94.651164,100,56.299999,77.300003,69.5,66.5
20160802160000,1010.5,1010.5,956.450012,94.651164,100,56.299999,76.599998,69.5,66.5
20160802161500,1010.5,1010.5,975.25,96.511628,100,56.299999,76.0,69.5,66.5
20160802163000,1010.5,1010.5,975.25,96.511628,100,56.299999,75.699997,69.5,66.5
