PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160802164500,1010.5,1010.5,975.25,96.511628,100,56.299999,75.199997,69.5,66.5
20160802170000,1010.5,1010.5,975.25,96.511628,100,56.299999,74.900002,69.5,66.5
20160802171500,1010.5,1010.5,994.049988,98.372092,100,56.299999,74.5,69.5,66.5
20160802173000,1010.5,1010.5,975.25,96.511628,100,55.599998,74.0,69.5,66.5
20160802174500,1010.5,1010.5,994.049988,98.372092,100,55.599998,73.699997,69.5,66.5
20160802180000,1010.5,1010.5,1010.5,100.0,100,55.599998,73.0,69.5,66.5
20160802181500,1010.5,1010.5,1010.5,100.0,100,55.599998,72.699997,69.5,66.5
20160802183000,1010.5,1010.5,994.049988,98.372092,100,55.599998,72.400002,69.5,66.5
20160802184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.699997,69.5,66.5
20160802190000,1010.5,1010.5,1010.5,100.0,100,54.299999,71.199997,69.5,66.5
20160802191500,1010.5,1010.5,994.049988,98.372092,100,53.5,70.099998,69.5,66.5
20160802193000,1010.5,1010.5,994.049988,98.372092,100,53.5,69.800003,69.5,66.5
20160802194500,1010.5,1010.5,994.049988,98.372092,100,53.5,69.5,69.5,66.5
20160802200000,1010.5,1010.5,994.049988,98.372092,100,53.5,69.099998,69.5,66.5
20160802201500,1010.5,1010.5,994.049988,98.372092,100,53.5,68.599998,69.5,66.5
20160802203000,1010.5,1010.5,994.049988,98.372092,100,53.5,68.199997,69.5,66.5
20160802204500,1010.5,1010.5,994.049988,98.372092,100,53.5,67.800003,69.5,66.5
20160802210000,1010.5,1010.5,1010.5,100.0,100,53.5,67.599998,69.5,66.5
20160802211500,1010.5,1010.5,1010.5,100.0,100,53.5,67.5,69.5,66.5
20160802213000,1010.5,1010.5,994.049988,98.372092,100,53.5,67.300003,69.5,66.5
20160802214500,1010.5,1010.5,994.049988,98.372092,100,53.5,67.300003,69.5,66.5
20160802220000,1010.5,1010.5,994.049988,98.372092,100,53.5,66.900002,69.5,66.5
20160802221500,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.099998,69.5,66.5
20160802223000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.800003,69.5,66.5
20160802224500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.800003,69.5,66.5
20160802230000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.699997,69.5,66.5
20160802231500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,69.5,66.5
20160802233000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,69.5,66.5
20160802234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.300003,69.5,66.5
20160803000000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.199997,69.5,66.5
20160803001500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.099998,69.5,66.5
20160803003000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.099998,69.5,66.5
20160803004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.0,69.5,66.5
20160803010000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.0,69.5,66.5
20160803011500,1010.5,1010.5,975.25,96.511628,100,54.299999,66.099998,69.5,66.5
20160803013000,1010.5,1010.5,956.450012,94.651164,100,54.299999,66.0,69.5,66.5
20160803014500,1010.5,1010.5,956.450012,94.651164,100,54.299999,66.099998,69.5,66.5
20160803020000,1010.5,1010.5,975.25,96.511628,100,54.299999,66.0,69.5,66.5
20160803021500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.800003,69.5,66.5
20160803023000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.599998,69.5,66.5
20160803024500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.599998,69.5,66.5
20160803030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.5,69.5,66.5
20160803031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.5,69.5,66.5
20160803033000,1010.5,1010.5,975.25,96.511628,100,54.299999,65.400002,69.5,66.5
20160803034500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.300003,69.5,66.5
20160803040000,1010.5,1010.5,975.25,96.511628,100,54.299999,65.199997,69.5,66.5
20160803041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.199997,69.5,66.5
20160803043000,1010.5,1010.5,975.25,96.511628,100,54.299999,65.0,69.5,66.5
20160803044500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160803050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.900002,69.5,66.5
20160803051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.0,69.5,66.5
20160803053000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.800003,69.5,66.5
20160803054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.800003,69.5,66.5
20160803060000,1010.5,1010.5,975.25,96.511628,100,54.299999,66.400002,69.5,66.5
20160803061500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.099998,69.5,66.5
20160803063000,1010.5,1010.5,975.25,96.511628,100,54.299999,73.0,69.5,66.5
20160803064500,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.599998,69.5,66.5
20160803070000,1010.5,1010.5,975.25,96.511628,100,54.299999,78.800003,69.5,66.5
20160803071500,1010.5,1010.5,975.25,96.511628,100,54.299999,80.699997,69.5,66.5
20160803073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.900002,69.5,66.5
20160803074500,1010.5,1010.5,975.25,96.511628,100,54.299999,82.800003,69.5,66.5
20160803080000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.300003,69.5,66.5
20160803081500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.5,69.5,66.5
20160803083000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.699997,69.5,66.5
20160803084500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.900002,69.5,66.5
20160803090000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.099998,69.5,66.5
20160803091500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,69.5,66.5
20160803093000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,69.5,66.5
20160803094500,1010.5,1010.5,935.299988,92.558138,100,55.099998,84.300003,69.5,66.5
20160803100000,1010.5,1010.5,935.299988,92.558138,100,56.0,84.300003,69.5,66.5
20160803101500,1010.5,1010.5,956.450012,94.651164,100,53.599998,84.300003,69.5,66.5
20160803103000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,69.5,66.5
20160803104500,1010.5,1010.5,956.450012,94.651164,100,54.0,84.300003,69.5,66.5
20160803110000,1010.5,1010.5,935.299988,92.558138,100,54.0,84.300003,69.5,66.5
20160803111500,1010.5,1010.5,956.450012,94.651164,100,54.0,84.199997,69.5,66.5
20160803113000,1010.5,1010.5,935.299988,92.558138,100,54.0,84.300003,69.5,66.5
20160803114500,1010.5,1010.5,956.450012,94.651164,100,55.900002,84.300003,69.5,66.5
20160803120000,1010.5,1010.5,935.299988,92.558138,100,56.799999,84.699997,69.5,66.5
20160803121500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.699997,69.5,66.5
20160803123000,1010.5,1010.5,935.299988,92.558138,100,53.5,84.300003,69.5,66.5
20160803124500,1010.5,1010.5,956.450012,94.651164,100,53.5,84.699997,69.5,66.5
20160803130000,1010.5,1010.5,935.299988,92.558138,100,55.5,84.400002,69.5,66.5
20160803131500,1010.5,1010.5,935.299988,92.558138,100,59.099998,85.199997,69.5,66.5
20160803133000,1010.5,1010.5,956.450012,94.651164,100,59.099998,86.300003,69.5,66.5
20160803134500,1010.5,1010.5,935.299988,92.558138,100,55.599998,85.800003,69.5,66.5
20160803140000,1010.5,1010.5,956.450012,94.651164,100,53.5,85.199997,69.5,66.5
20160803141500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.400002,69.5,66.5
20160803143000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.800003,69.5,66.5
20160803144500,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.900002,69.5,66.5
20160803150000,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.300003,69.5,66.5
20160803151500,1010.5,1010.5,956.450012,94.651164,100,54.299999,81.199997,69.5,66.5
20160803153000,1010.5,1010.5,975.25,96.511628,100,54.299999,80.099998,69.5,66.5
20160803154500,1010.5,1010.5,956.450012,94.651164,100,54.299999,78.599998,69.5,66.5
20160803160000,1010.5,1010.5,975.25,96.511628,100,54.299999,76.300003,69.5,66.5
20160803161500,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.900002,69.5,66.5
20160803163000,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.099998,69.5,66.5
20160803164500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.599998,69.5,66.5
20160803170000,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.099998,69.5,66.5
20160803171500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.900002,69.5,66.5
20160803173000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.400002,69.5,66.5
20160803174500,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.800003,69.5,66.5
20160803180000,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.699997,69.5,66.5
20160803181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.400002,69.5,66.5
20160803183000,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.099998,69.5,66.5
20160803184500,1010.5,1010.5,1010.5,100.0,100,54.299999,71.300003,69.5,66.5
20160803190000,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.0,69.5,66.5
20160803191500,1010.5,1010.5,1010.5,100.0,100,54.299999,70.800003,69.5,66.5
20160803193000,1010.5,1010.5,994.049988,98.372092,100,54.299999,70.300003,69.5,66.5
20160803194500,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.599998,69.5,66.5
20160803200000,1010.5,1010.5,1010.5,100.0,100,54.299999,69.300003,69.5,66.5
20160803201500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.800003,69.5,66.5
20160803203000,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.400002,69.5,66.5
20160803204500,1010.5,1010.5,1010.5,100.0,100,54.299999,68.0,69.5,66.5
20160803210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.699997,69.5,66.5
20160803211500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.599998,69.5,66.5
20160803213000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.199997,69.5,66.5
20160803214500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.900002,69.5,66.5
20160803220000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.0,69.5,66.5
20160803221500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.699997,69.5,66.5
20160803223000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.699997,69.5,66.5
20160803224500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.599998,69.5,66.5
20160803230000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.5,69.5,66.5
20160803231500,1010.5,1010.5,975.25,96.511628,100,54.299999,66.400002,69.5,66.5
20160803233000,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.300003,69.5,66.5
20160803234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.0,69.5,66.5
20160804000000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.099998,69.5,66.5
20160804001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.900002,69.5,66.5
20160804003000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.699997,69.5,66.5
20160804004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.599998,69.5,66.5
20160804010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.599998,69.5,66.5
20160804011500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.5,69.5,66.5
20160804013000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.400002,69.5,66.5
20160804014500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.400002,69.5,66.5
20160804020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.300003,69.5,66.5
20160804021500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.199997,69.5,66.5
20160804023000,1010.5,1010.5,975.25,96.511628,100,54.299999,65.099998,69.5,66.5
20160804024500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.099998,69.5,66.5
20160804030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.900002,69.5,66.5
20160804031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.900002,69.5,66.5
20160804033000,1010.5,1010.5,975.25,96.511628,100,54.299999,64.900002,69.5,66.5
20160804034500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.900002,69.5,66.5
20160804040000,1010.5,1010.5,975.25,96.511628,100,54.299999,64.800003,69.5,66.5
20160804041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.900002,69.5,66.5
20160804043000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.5,69.5,66.5
20160804044500,1010.5,1010.5,994.049988,98.372092,100,54.299999,85.300003,70.900002,67.900002
20160804050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.400002,70.300003,67.300003
20160804051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.400002,70.0,67.0
20160804053000,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.800003,70.0,67.0
20160804054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.900002,69.900002,66.900002
20160804060000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.599998,69.5,66.5
20160804061500,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.300003,69.5,66.5
20160804063000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.199997,69.5,66.5
20160804064500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.300003,69.5,66.5
20160804070000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.699997,69.0,66.0
20160804071500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.699997,69.400002,66.400002
20160804073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.300003,69.400002,66.400002
20160804074500,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.900002,69.400002,66.400002
20160804080000,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.900002,69.900002,66.900002
20160804081500,1010.5,1010.5,994.049988,98.372092,100,54.299999,79.599998,69.900002,66.900002
20160804083000,1010.5,1010.5,994.049988,98.372092,100,54.299999,80.199997,70.0,67.0
20160804084500,1010.5,1010.5,994.049988,98.372092,100,54.299999,80.699997,70.0,67.0
20160804090000,1010.5,1010.5,975.25,96.511628,100,54.299999,81.099998,70.0,67.0
20160804091500,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.300003,70.0,67.0
20160804093000,1010.5,1010.5,956.450012,94.651164,100,54.299999,81.300003,70.0,67.0
20160804094500,1010.5,1010.5,975.25,96.511628,100,54.299999,80.900002,70.0,67.0
20160804100000,1010.5,1010.5,956.450012,94.651164,100,54.299999,80.5,70.0,67.0
20160804101500,1010.5,1010.5,956.450012,94.651164,100,54.299999,80.800003,70.0,67.0
20160804103000,1010.5,1010.5,935.299988,92.558138,100,54.299999,80.599998,70.0,67.0
20160804104500,1010.5,1010.5,916.5,90.697674,100,54.299999,80.800003,70.0,67.0
20160804110000,1010.5,1010.5,935.299988,92.558138,100,54.299999,81.099998,70.0,67.0
20160804111500,1010.5,1010.5,935.299988,92.558138,100,54.299999,81.800003,70.0,67.0
20160804113000,1010.5,1010.5,935.299988,92.558138,100,54.299999,81.5,70.0,67.0
20160804114500,1010.5,1010.5,956.450012,94.651164,100,54.299999,81.699997,70.0,67.0
20160804120000,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.0,70.0,67.0
20160804121500,1010.5,1010.5,956.450012,94.651164,100,54.299999,82.0,70.0,67.0
20160804123000,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.099998,70.0,67.0
20160804124500,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.199997,70.0,67.0
20160804130000,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.099998,70.0,67.0
20160804131500,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.699997,70.0,67.0
20160804133000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.099998,70.0,67.0
20160804134500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.5,70.0,67.0
20160804140000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.400002,70.0,67.0
20160804141500,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.900002,70.0,67.0
20160804143000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.0,70.0,67.0
20160804144500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.5,70.0,67.0
20160804150000,1010.5,1010.5,975.25,96.511628,100,54.299999,82.400002,70.0,67.0
20160804151500,1010.5,1010.5,975.25,96.511628,100,54.299999,81.199997,70.0,67.0
20160804153000,1010.5,1010.5,994.049988,98.372092,100,54.299999,79.900002,70.0,67.0
20160804154500,1010.5,1010.5,956.450012,94.651164,100,54.299999,79.199997,70.0,67.0
20160804160000,1010.5,1010.5,994.049988,98.372092,100,54.299999,78.099998,70.0,67.0
20160804161500,1010.5,1010.5,956.450012,94.651164,100,54.299999,77.599998,70.0,67.0
20160804163000,1010.5,1010.5,975.25,96.511628,100,54.299999,76.699997,70.0,67.0
20160804164500,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.400002,70.0,67.0
20160804170000,1010.5,1010.5,975.25,96.511628,100,54.299999,76.0,70.0,67.0
20160804171500,1010.5,1010.5,975.25,96.511628,100,54.299999,75.5,70.0,67.0
20160804173000,1010.5,1010.5,975.25,96.511628,100,54.299999,75.0,70.0,67.0
20160804174500,1010.5,1010.5,975.25,96.511628,100,54.299999,74.5,70.0,67.0
20160804180000,1010.5,1010.5,975.25,96.511628,100,54.299999,74.099998,70.0,67.0
20160804181500,1010.5,1010.5,975.25,96.511628,100,54.299999,73.5,70.0,67.0
20160804183000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.699997,70.0,67.0
20160804184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.599998,70.0,67.0
20160804190000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.0,70.0,67.0
20160804191500,1010.5,1010.5,1010.5,100.0,100,54.299999,71.300003,70.0,67.0
20160804193000,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.800003,70.0,67.0
20160804194500,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.400002,69.5,66.5
20160804200000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.5,69.699997,66.699997
20160804201500,1010.5,1010.5,1010.5,100.0,100,54.299999,91.0,69.400002,66.400002
20160804203000,1010.5,1010.5,1010.5,100.0,100,54.299999,101.099998,69.0,66.0
20160804204500,1010.5,1010.5,1010.5,100.0,100,54.299999,104.0,69.0,66.0
20160804210000,1010.5,1010.5,1010.5,100.0,100,54.299999,107.800003,69.400002,66.400002
20160804211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,107.800003,69.400002,66.400002
20160804213000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,111.199997,69.900002,66.900002
20160804214500,1010.5,1010.5,994.049988,98.372092,100,54.299999,111.300003,69.900002,66.900002
20160804220000,1010.5,1010.5,1010.5,100.0,100,54.299999,111.800003,69.900002,66.900002
20160804221500,1010.5,1010.5,994.049988,98.372092,100,54.299999,112.699997,69.900002,66.900002
20160804223000,1010.5,1010.5,994.049988,98.372092,100,54.299999,112.0,69.900002,66.900002
20160804224500,1010.5,1010.5,1010.5,100.0,100,54.299999,112.599998,69.900002,66.900002
20160804230000,1010.5,1010.5,1010.5,100.0,100,54.299999,113.400002,69.900002,66.900002
20160804231500,1010.5,1010.5,994.049988,98.372092,100,54.299999,114.0,69.900002,66.900002
20160804233000,1010.5,1010.5,1010.5,100.0,100,54.299999,114.699997,69.900002,66.900002
20160804234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,117.300003,69.900002,66.900002
20160805000000,1010.5,1010.5,994.049988,98.372092,100,54.299999,118.099998,69.900002,66.900002
20160805001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805003000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805004500,1010.5,1010.5,1029.300049,101.86047,100,54.299999,125.0,69.900002,66.900002
20160805010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.699997,66.699997
20160805011500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.699997,66.699997
20160805013000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.599998,66.599998
20160805014500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805021500,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.5,66.5
20160805023000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805024500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805033000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805034500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160805040000,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.5,66.5
20160805041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805043000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805044500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805053000,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.5,66.5
20160805054500,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.5,66.5
20160805060000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805061500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805063000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160805064500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805070000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.800003,66.800003
20160805071500,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.900002,66.900002
20160805073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805074500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.900002,66.900002
20160805080000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805081500,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.900002,66.900002
20160805083000,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.900002,66.900002
20160805084500,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.900002,66.900002
20160805090000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805091500,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.900002,66.900002
20160805093000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805094500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805100000,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.900002,66.900002
20160805101500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805103000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.900002,66.900002
20160805104500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.900002,66.900002
20160805110000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.900002,66.900002
20160805111500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.900002,66.900002
20160805113000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.900002,66.900002
20160805114500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.900002,66.900002
20160805120000,1010.5,1010.5,975.25,96.511628,100,53.700001,125.0,69.900002,66.900002
20160805121500,1010.5,1010.5,975.25,96.511628,100,53.700001,125.0,69.900002,66.900002
20160805123000,1010.5,1010.5,975.25,96.511628,100,53.700001,125.0,69.900002,66.900002
20160805124500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.900002,66.900002
20160805130000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.900002,66.900002
20160805131500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.800003,66.800003
20160805133000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.900002,66.900002
20160805134500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.800003,66.800003
20160805140000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.800003,66.800003
20160805141500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.800003,66.800003
20160805143000,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.800003,66.800003
20160805144500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.800003,66.800003
20160805150000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.800003,66.800003
20160805151500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.699997,66.699997
20160805153000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.599998,66.599998
20160805154500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.699997,66.699997
20160805160000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.599998,66.599998
20160805161500,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.599998,66.599998
20160805173000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805174500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805180000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805183000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805190000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805191500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805193000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805194500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160805200000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805201500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805203000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805204500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805213000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805214500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805220000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805221500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160805223000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805224500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805230000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805231500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805233000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160805234500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806000000,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.5,66.5
20160806001500,1010.5,1010.5,1010.5,100.0,100,54.299999,125.0,69.5,66.5
20160806003000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806011500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806013000,1010.5,1010.5,935.299988,92.558138,100,54.299999,125.0,69.5,66.5
20160806014500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806020000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806021500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806023000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806024500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806030000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806031500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806033000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806034500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806040000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806041500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806043000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806044500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806050000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806051500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806053000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806054500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806060000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806061500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806063000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806064500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806070000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806071500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806074500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806080000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806081500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806083000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806084500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806090000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806091500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806093000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806094500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806100000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806101500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806103000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806104500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806110000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806111500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806113000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806114500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806120000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806121500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806123000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806124500,1010.5,1010.5,975.25,96.511628,100,54.299999,124.199997,69.5,66.5
20160806130000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806131500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806133000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806134500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806140000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806141500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806143000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806144500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806150000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806151500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806153000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806154500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806160000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806161500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806163000,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160806164500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160806170000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806171500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806173000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806174500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806180000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806181500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806183000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806184500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160806190000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160806191500,1010.5,1010.5,956.450012,94.651164,100,54.299999,122.400002,69.5,66.5
20160806193000,1010.5,1010.5,994.049988,98.372092,100,54.299999,121.5,69.5,66.5
20160806194500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.900002,69.5,66.5
20160806200000,1010.5,1010.5,956.450012,94.651164,100,54.299999,120.900002,69.5,66.5
20160806201500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.900002,69.5,66.5
20160806203000,1010.5,1010.5,975.25,96.511628,100,54.299999,120.400002,69.5,66.5
20160806204500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.900002,69.5,66.5
20160806210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,120.199997,69.5,66.5
20160806211500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.800003,69.5,66.5
20160806213000,1010.5,1010.5,975.25,96.511628,100,54.299999,120.199997,69.5,66.5
20160806214500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.199997,69.5,66.5
20160806220000,1010.5,1010.5,975.25,96.511628,100,54.299999,122.300003,69.5,66.5
20160806221500,1010.5,1010.5,975.25,96.511628,100,54.299999,122.300003,69.5,66.5
20160806223000,1010.5,1010.5,975.25,96.511628,100,54.299999,122.199997,69.5,66.5
20160806224500,1010.5,1010.5,956.450012,94.651164,100,54.299999,121.5,69.5,66.5
20160806230000,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160806231500,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160806233000,1010.5,1010.5,994.049988,98.372092,100,54.299999,122.300003,69.5,66.5
20160806234500,1010.5,1010.5,975.25,96.511628,100,54.299999,122.300003,69.5,66.5
20160807000000,1010.5,1010.5,975.25,96.511628,100,54.299999,122.300003,69.5,66.5
20160807001500,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160807003000,1010.5,1010.5,994.049988,98.372092,100,54.299999,121.5,69.5,66.5
20160807004500,1010.5,1010.5,956.450012,94.651164,100,54.299999,121.5,69.5,66.5
20160807010000,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160807011500,1010.5,1010.5,975.25,96.511628,100,54.299999,122.300003,69.5,66.5
20160807013000,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160807014500,1010.5,1010.5,975.25,96.511628,100,54.299999,121.199997,69.5,66.5
20160807020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,121.300003,69.5,66.5
20160807021500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.900002,69.5,66.5
20160807023000,1010.5,1010.5,994.049988,98.372092,100,54.299999,118.800003,69.5,66.5
20160807024500,1010.5,1010.5,975.25,96.511628,100,54.299999,119.400002,69.5,66.5
20160807030000,1010.5,1010.5,975.25,96.511628,100,54.299999,119.400002,69.5,66.5
20160807031500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.800003,69.5,66.5
20160807033000,1010.5,1010.5,975.25,96.511628,100,54.299999,120.0,69.5,66.5
20160807034500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.099998,69.5,66.5
20160807040000,1010.5,1010.5,975.25,96.511628,100,54.299999,119.5,69.5,66.5
20160807041500,1010.5,1010.5,956.450012,94.651164,100,54.299999,120.099998,69.5,66.5
20160807043000,1010.5,1010.5,994.049988,98.372092,100,54.299999,120.099998,69.5,66.5
20160807044500,1010.5,1010.5,975.25,96.511628,100,54.299999,119.900002,69.5,66.5
20160807050000,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160807051500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.099998,69.5,66.5
20160807053000,1010.5,1010.5,975.25,96.511628,100,54.299999,120.400002,69.5,66.5
20160807054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,120.800003,69.5,66.5
20160807060000,1010.5,1010.5,975.25,96.511628,100,54.299999,120.699997,69.5,66.5
20160807061500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.900002,69.5,66.5
20160807063000,1010.5,1010.5,956.450012,94.651164,100,54.299999,120.900002,69.5,66.5
20160807064500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.199997,69.5,66.5
20160807070000,1010.5,1010.5,975.25,96.511628,100,54.299999,119.400002,69.5,66.5
20160807071500,1010.5,1010.5,975.25,96.511628,100,54.299999,118.699997,69.5,66.5
20160807073000,1010.5,1010.5,975.25,96.511628,100,54.299999,118.800003,69.5,66.5
20160807074500,1010.5,1010.5,975.25,96.511628,100,54.299999,118.099998,69.5,66.5
20160807080000,1010.5,1010.5,975.25,96.511628,100,54.299999,118.099998,69.5,66.5
20160807081500,1010.5,1010.5,956.450012,94.651164,100,54.299999,118.800003,69.5,66.5
20160807083000,1010.5,1010.5,975.25,96.511628,100,54.299999,118.099998,69.5,66.5
20160807084500,1010.5,1010.5,975.25,96.511628,100,54.299999,118.099998,69.5,66.5
20160807090000,1010.5,1010.5,975.25,96.511628,100,54.299999,117.5,69.5,66.5
20160807091500,1010.5,1010.5,975.25,96.511628,100,54.299999,117.5,69.5,66.5
20160807093000,1010.5,1010.5,975.25,96.511628,100,54.299999,117.400002,69.5,66.5
20160807094500,1010.5,1010.5,975.25,96.511628,100,54.299999,117.5,69.5,66.5
20160807100000,1010.5,1010.5,994.049988,98.372092,100,54.299999,117.5,69.5,66.5
20160807101500,1010.5,1010.5,975.25,96.511628,100,54.299999,117.400002,69.5,66.5
20160807103000,1010.5,1010.5,975.25,96.511628,100,54.299999,117.400002,69.5,66.5
20160807104500,1010.5,1010.5,975.25,96.511628,100,54.299999,116.800003,69.5,66.5
20160807110000,1010.5,1010.5,975.25,96.511628,100,54.299999,116.800003,69.5,66.5
20160807111500,1010.5,1010.5,975.25,96.511628,100,54.299999,116.800003,69.5,66.5
20160807113000,1010.5,1010.5,975.25,96.511628,100,54.299999,116.099998,69.5,66.5
20160807114500,1010.5,1010.5,975.25,96.511628,100,54.299999,116.699997,69.5,66.5
20160807120000,1010.5,1010.5,975.25,96.511628,100,54.299999,116.699997,69.5,66.5
20160807121500,1010.5,1010.5,975.25,96.511628,100,54.299999,116.699997,69.5,66.5
20160807123000,1010.5,1010.5,956.450012,94.651164,100,54.299999,116.800003,69.5,66.5
20160807124500,1010.5,1010.5,956.450012,94.651164,100,54.299999,116.699997,69.5,66.5
20160807130000,1010.5,1010.5,956.450012,94.651164,100,54.299999,115.5,69.5,66.5
20160807131500,1010.5,1010.5,975.25,96.511628,100,54.299999,116.699997,69.5,66.5
20160807133000,1010.5,1010.5,975.25,96.511628,100,54.299999,116.699997,69.5,66.5
20160807134500,1010.5,1010.5,975.25,96.511628,100,54.299999,116.900002,69.5,66.5
20160807140000,1010.5,1010.5,956.450012,94.651164,100,54.299999,117.699997,69.5,66.5
20160807141500,1010.5,1010.5,975.25,96.511628,100,54.299999,117.400002,69.5,66.5
20160807143000,1010.5,1010.5,975.25,96.511628,100,54.299999,117.400002,69.5,66.5
20160807144500,1010.5,1010.5,975.25,96.511628,100,54.299999,118.099998,69.5,66.5
20160807150000,1010.5,1010.5,975.25,96.511628,100,54.299999,117.400002,69.5,66.5
20160807151500,1010.5,1010.5,975.25,96.511628,100,54.299999,116.099998,69.5,66.5
20160807153000,1010.5,1010.5,975.25,96.511628,100,54.299999,116.099998,69.5,66.5
20160807154500,1010.5,1010.5,975.25,96.511628,100,54.299999,118.099998,69.5,66.5
20160807160000,1010.5,1010.5,975.25,96.511628,100,54.299999,118.800003,69.5,66.5
20160807161500,1010.5,1010.5,975.25,96.511628,100,54.299999,120.400002,69.5,66.5
20160807163000,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160807164500,1010.5,1010.5,975.25,96.511628,100,54.299999,122.400002,69.5,66.5
20160807170000,1010.5,1010.5,975.25,96.511628,100,54.299999,122.300003,69.5,66.5
20160807171500,1010.5,1010.5,975.25,96.511628,100,54.299999,122.300003,69.5,66.5
20160807173000,1010.5,1010.5,975.25,96.511628,100,54.299999,122.300003,69.5,66.5
20160807174500,1010.5,1010.5,975.25,96.511628,100,54.299999,119.300003,69.5,66.5
20160807180000,1010.5,1010.5,956.450012,94.651164,100,54.299999,115.300003,69.5,66.5
20160807181500,1010.5,1010.5,975.25,96.511628,100,54.299999,108.699997,69.5,66.5
20160807183000,1010.5,1010.5,994.049988,98.372092,100,54.299999,105.099998,69.5,66.5
20160807184500,1010.5,1010.5,956.450012,94.651164,100,54.299999,104.0,69.5,66.5
20160807190000,1010.5,1010.5,975.25,96.511628,100,54.299999,105.099998,69.5,66.5
20160807191500,1010.5,1010.5,956.450012,94.651164,100,54.299999,107.800003,69.5,66.5
20160807193000,1010.5,1010.5,975.25,96.511628,100,54.299999,108.199997,69.5,66.5
20160807194500,1010.5,1010.5,975.25,96.511628,100,54.299999,111.300003,69.5,66.5
20160807200000,1010.5,1010.5,975.25,96.511628,100,54.299999,111.199997,69.5,66.5
20160807201500,1010.5,1010.5,975.25,96.511628,100,54.299999,113.0,69.5,66.5
20160807203000,1010.5,1010.5,994.049988,98.372092,100,54.299999,115.300003,69.5,66.5
20160807204500,1010.5,1010.5,935.299988,92.558138,100,54.299999,119.699997,69.5,66.5
20160807210000,1010.5,1010.5,975.25,96.511628,100,54.299999,121.5,69.5,66.5
20160807211500,1010.5,1010.5,975.25,96.511628,100,54.299999,123.599998,69.5,66.5
20160807213000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160807214500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160807220000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160807221500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160807223000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160807224500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160807230000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160807231500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160807233000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160807234500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160808000000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160808001500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808003000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808004500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808010000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808011500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160808013000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808014500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808020000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808021500,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160808023000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808024500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808030000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808031500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808033000,1010.5,1010.5,994.049988,98.372092,100,54.299999,125.0,69.5,66.5
20160808034500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808040000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808041500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808043000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808044500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808050000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808051500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808053000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808054500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808060000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160808061500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808063000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808064500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808070000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808071500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808073000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808074500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808080000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808081500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808083000,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808084500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808090000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160808091500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.5,66.5
20160808093000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.599998,66.599998
20160808094500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.599998,66.599998
20160808100000,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.599998,66.599998
20160808101500,1010.5,1010.5,975.25,96.511628,100,54.299999,125.0,69.5,66.5
20160808103000,1010.5,1010.5,935.299988,92.558138,100,54.299999,125.0,69.699997,66.699997
20160808104500,1010.5,1010.5,956.450012,94.651164,100,54.299999,125.0,69.599998,66.599998
20160808110000,1010.5,1010.5,935.299988,92.558138,100,54.299999,125.0,69.800003,66.800003
20160808111500,1010.5,1010.5,956.450012,94.651164,35,54.299999,125.0,69.599998,66.599998
20160808113000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.800003,68.0,56.799999
20160808114500,1010.5,1010.5,432.399994,42.790697,59,56.0,83.400002,68.0,56.799999
20160808120000,1010.5,1010.5,975.25,96.511628,100,54.299999,84.300003,68.0,56.799999
20160808121500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,68.0,56.799999
20160808123000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,68.0,56.799999
20160808124500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.799999
20160808130000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.599998,68.0,56.799999
20160808131500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,68.0,56.799999
20160808133000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.799999
20160808134500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.400002,68.0,56.799999
20160808140000,1010.5,1010.5,956.450012,94.651164,100,54.299999,82.900002,68.0,56.799999
20160808141500,1010.5,1010.5,975.25,96.511628,100,54.299999,82.699997,68.0,56.799999
20160808143000,1010.5,1010.5,956.450012,94.651164,100,54.299999,81.599998,68.0,56.799999
20160808144500,1010.5,1010.5,956.450012,94.651164,100,54.299999,80.300003,68.0,56.799999
20160808150000,1010.5,1010.5,956.450012,94.651164,100,54.299999,79.199997,68.0,56.799999
20160808151500,1010.5,1010.5,975.25,96.511628,100,54.299999,78.199997,68.0,56.799999
20160808153000,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.400002,68.0,56.799999
20160808154500,1010.5,1010.5,994.049988,98.372092,100,54.299999,76.599998,68.0,56.799999
20160808160000,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.699997,68.0,56.799999
20160808161500,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.199997,68.0,56.799999
20160808163000,1010.5,1010.5,1010.5,100.0,100,54.299999,74.400002,68.0,56.799999
20160808164500,1010.5,1010.5,1010.5,100.0,100,54.299999,74.199997,68.0,56.799999
20160808170000,1010.5,1010.5,994.049988,98.372092,100,54.299999,73.400002,68.0,56.799999
20160808171500,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.900002,68.0,56.799999
20160808173000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.400002,68.0,56.799999
20160808174500,1010.5,1010.5,1010.5,100.0,100,54.299999,71.900002,68.0,56.799999
20160808180000,1010.5,1010.5,1010.5,100.0,100,54.299999,71.300003,68.0,56.799999
20160808181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,70.800003,68.0,56.700001
20160808183000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,70.199997,68.0,56.700001
20160808184500,1010.5,1010.5,1010.5,100.0,100,54.299999,69.699997,68.0,56.799999
20160808190000,1010.5,1010.5,1010.5,100.0,100,54.299999,69.199997,68.0,56.700001
20160808191500,1010.5,1010.5,1010.5,100.0,100,54.299999,68.800003,68.0,56.599998
20160808193000,1010.5,1010.5,1010.5,100.0,100,54.299999,68.400002,68.0,56.700001
20160808194500,1010.5,1010.5,1010.5,100.0,100,54.299999,68.0,68.0,56.599998
20160808200000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.699997,68.0,56.5
20160808201500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.400002,68.0,56.400002
20160808203000,1010.5,1010.5,994.049988,98.372092,100,54.299999,67.199997,68.0,56.400002
20160808204500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.900002,68.0,56.400002
20160808210000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.699997,68.0,56.299999
