PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160808211500,1010.5,1010.5,994.049988,98.372092,100,54.299999,66.5,68.0,56.200001
20160808213000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,68.0,56.200001
20160808214500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.199997,68.0,56.200001
20160808220000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.0,68.0,56.200001
20160808221500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.900002,68.0,56.200001
20160808223000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.699997,68.0,56.200001
20160808224500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.599998,68.0,56.099998
20160808230000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.400002,68.0,56.099998
20160808231500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.199997,68.0,56.099998
20160808233000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.099998,68.0,56.099998
20160808234500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.0,68.0,56.099998
20160809000000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.900002,68.0,56.099998
20160809001500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.800003,68.0,56.099998
20160809003000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.800003,68.0,56.099998
20160809004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.699997,68.0,56.099998
20160809010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.599998,68.0,56.099998
20160809011500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.5,68.0,56.099998
20160809013000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.400002,68.0,56.099998
20160809014500,1010.5,1010.5,1029.300049,101.86047,100,54.299999,64.300003,68.0,56.099998
20160809020000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.199997,68.0,56.099998
20160809021500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.099998,68.0,56.099998
20160809023000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.0,68.0,56.099998
20160809024500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.0,68.0,56.099998
20160809030000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,63.799999,68.0,56.099998
20160809031500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.700001,68.0,56.099998
20160809033000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.599998,68.0,56.099998
20160809034500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.599998,68.0,56.099998
20160809040000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.5,68.0,56.099998
20160809041500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.299999,68.0,56.099998
20160809043000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.299999,68.0,56.099998
20160809044500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.200001,68.0,56.099998
20160809050000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.200001,68.0,56.099998
20160809051500,1010.5,1010.5,1010.5,100.0,100,54.299999,63.099998,68.0,56.099998
20160809053000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.0,68.0,56.099998
20160809054500,1010.5,1010.5,1010.5,100.0,100,54.299999,62.900002,68.0,56.099998
20160809060000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.799999,68.0,56.099998
20160809061500,1010.5,1010.5,1010.5,100.0,100,54.299999,68.400002,68.0,56.099998
20160809063000,1010.5,1010.5,1010.5,100.0,100,54.299999,71.199997,68.0,56.099998
20160809064500,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.800003,68.0,56.099998
20160809070000,1010.5,1010.5,1010.5,100.0,100,54.299999,77.900002,68.0,56.200001
20160809071500,1010.5,1010.5,1010.5,100.0,100,54.299999,79.800003,68.0,56.5
20160809073000,1010.5,1010.5,1010.5,100.0,100,54.299999,81.0,68.0,56.799999
20160809074500,1010.5,1010.5,1010.5,100.0,100,54.299999,82.0,68.0,56.799999
20160809080000,1010.5,1010.5,1010.5,100.0,100,54.299999,82.400002,68.0,56.799999
20160809081500,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.699997,68.0,56.799999
20160809083000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,83.0,68.0,56.799999
20160809084500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.199997,68.0,56.799999
20160809090000,1010.5,1010.5,1010.5,100.0,100,54.299999,83.300003,68.0,56.799999
20160809091500,1010.5,1010.5,1010.5,100.0,100,54.299999,83.400002,68.0,56.799999
20160809093000,1010.5,1010.5,1010.5,100.0,100,54.299999,83.800003,68.0,56.799999
20160809094500,1010.5,1010.5,1010.5,100.0,100,54.299999,83.699997,68.0,56.799999
20160809100000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.699997,68.0,56.799999
20160809101500,1010.5,1010.5,1010.5,100.0,100,54.299999,83.5,68.0,56.799999
20160809103000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.900002,68.0,56.799999
20160809104500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.599998,68.0,56.799999
20160809110000,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.699997,68.0,56.799999
20160809111500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.599998,68.0,56.799999
20160809113000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.699997,68.0,56.799999
20160809114500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.699997,68.0,56.799999
20160809120000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,68.0,56.799999
20160809121500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,68.0,56.799999
20160809123000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.199997,68.0,56.799999
20160809124500,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,68.0,56.799999
20160809130000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.5,68.0,56.799999
20160809131500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.400002,68.0,56.799999
20160809133000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.400002,68.0,56.799999
20160809134500,1010.5,1010.5,956.450012,94.651164,100,54.299999,82.900002,68.0,56.799999
20160809140000,1010.5,1010.5,956.450012,94.651164,100,54.299999,82.699997,68.0,56.799999
20160809141500,1010.5,1010.5,956.450012,94.651164,100,54.299999,81.5,68.0,56.799999
20160809143000,1010.5,1010.5,975.25,96.511628,100,54.299999,80.300003,68.0,56.799999
20160809144500,1010.5,1010.5,975.25,96.511628,100,54.299999,79.199997,68.0,56.799999
20160809150000,1010.5,1010.5,975.25,96.511628,100,53.5,78.099998,68.0,56.799999
20160809151500,1010.5,1010.5,956.450012,94.651164,100,53.5,77.199997,68.0,56.799999
20160809153000,1010.5,1010.5,975.25,96.511628,100,53.5,76.300003,68.0,56.799999
20160809154500,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.5,68.0,56.799999
20160809160000,1010.5,1010.5,975.25,96.511628,100,54.299999,74.900002,68.0,56.799999
20160809161500,1010.5,1010.5,994.049988,98.372092,100,54.299999,74.300003,68.0,56.799999
20160809163000,1010.5,1010.5,1010.5,100.0,100,54.299999,73.300003,68.0,56.799999
20160809164500,1010.5,1010.5,1010.5,100.0,100,54.299999,73.199997,68.0,56.799999
20160809170000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.599998,68.0,56.799999
20160809171500,1010.5,1010.5,1010.5,100.0,100,54.299999,71.900002,68.0,56.799999
20160809173000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,71.300003,68.0,56.799999
20160809174500,1010.5,1010.5,994.049988,98.372092,100,54.299999,70.599998,68.0,56.799999
20160809180000,1010.5,1010.5,1010.5,100.0,100,54.299999,70.0,68.0,56.700001
20160809181500,1010.5,1010.5,1029.300049,101.86047,100,54.299999,69.400002,68.0,56.700001
20160809183000,1010.5,1010.5,1010.5,100.0,100,54.299999,68.800003,68.0,56.599998
20160809184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.300003,68.0,56.599998
20160809190000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,67.800003,68.0,56.400002
20160809191500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.599998,68.0,56.299999
20160809193000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.199997,68.0,56.400002
20160809194500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.800003,68.0,56.400002
20160809200000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.599998,68.0,56.299999
20160809201500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,68.0,56.200001
20160809203000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.099998,68.0,56.299999
20160809204500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.0,68.0,56.200001
20160809210000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.699997,68.0,56.200001
20160809211500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.599998,68.0,56.200001
20160809213000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,65.5,68.0,56.200001
20160809214500,1010.5,1010.5,1029.300049,101.86047,100,54.299999,65.300003,68.0,56.099998
20160809220000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,65.099998,68.0,56.099998
20160809221500,1010.5,1010.5,1010.5,100.0,100,54.299999,65.0,68.0,56.099998
20160809223000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.800003,68.0,56.099998
20160809224500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.699997,68.0,56.099998
20160809230000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.599998,68.0,56.099998
20160809231500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.400002,68.0,56.099998
20160809233000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,64.400002,68.0,56.099998
20160809234500,1010.5,1010.5,1010.5,100.0,100,54.299999,64.199997,68.0,56.099998
20160810000000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,64.199997,68.0,56.099998
20160810001500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.099998,68.0,56.099998
20160810003000,1010.5,1010.5,1010.5,100.0,100,54.299999,64.0,68.0,56.099998
20160810004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.0,68.0,56.099998
20160810010000,1010.5,1010.5,1010.5,100.0,100,54.299999,63.799999,68.0,56.099998
20160810011500,1010.5,1010.5,975.25,96.511628,100,54.299999,63.799999,68.0,56.099998
20160810013000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.700001,68.0,56.099998
20160810014500,1010.5,1010.5,956.450012,94.651164,100,54.299999,63.700001,68.0,56.099998
20160810020000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.599998,68.0,56.099998
20160810021500,1010.5,1010.5,975.25,96.511628,100,54.299999,63.599998,68.0,56.099998
20160810023000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.599998,68.0,56.099998
20160810024500,1010.5,1010.5,975.25,96.511628,100,54.299999,63.5,68.0,56.099998
20160810030000,1010.5,1010.5,975.25,96.511628,100,54.299999,63.400002,68.0,56.099998
20160810031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.299999,68.0,56.099998
20160810033000,1010.5,1010.5,956.450012,94.651164,100,54.299999,63.299999,68.0,56.099998
20160810034500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.200001,68.0,56.099998
20160810040000,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,68.0,56.099998
20160810041500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.099998,68.0,56.099998
20160810054500,1010.5,1010.5,994.049988,98.372092,100,54.299999,63.799999,68.0,56.0
20160810060000,1010.5,1010.5,975.25,96.511628,100,54.299999,64.699997,68.0,56.0
20160810061500,1010.5,1010.5,975.25,96.511628,100,53.099998,69.199997,68.0,56.0
20160810063000,1010.5,1010.5,975.25,96.511628,100,51.099998,71.900002,68.0,56.099998
20160810064500,1010.5,1010.5,994.049988,98.372092,100,51.099998,75.5,68.0,56.099998
20160810070000,1010.5,1010.5,994.049988,98.372092,100,51.099998,76.900002,68.0,56.200001
20160810071500,1010.5,1010.5,994.049988,98.372092,100,54.700001,78.599998,68.0,56.200001
20160810073000,1010.5,1010.5,994.049988,98.372092,100,54.700001,80.300003,68.0,56.400002
20160810074500,1010.5,1010.5,994.049988,98.372092,100,52.700001,81.199997,68.0,56.799999
20160810080000,1010.5,1010.5,1010.5,100.0,100,51.099998,81.199997,68.0,56.799999
20160810081500,1010.5,1010.5,975.25,96.511628,100,51.099998,81.300003,68.0,56.799999
20160810083000,1010.5,1010.5,1010.5,100.0,100,51.099998,81.400002,68.0,56.799999
20160810084500,1010.5,1010.5,994.049988,98.372092,100,51.099998,81.599998,68.0,56.799999
20160810090000,1010.5,1010.5,994.049988,98.372092,100,51.099998,81.900002,68.0,56.799999
20160810091500,1010.5,1010.5,975.25,96.511628,100,51.099998,81.900002,68.0,56.799999
20160810093000,1010.5,1010.5,994.049988,98.372092,100,51.099998,81.800003,68.0,56.799999
20160810094500,1010.5,1010.5,994.049988,98.372092,100,51.799999,82.0,68.0,56.799999
20160810100000,1010.5,1010.5,994.049988,98.372092,100,51.799999,82.0,68.0,56.799999
20160810101500,1010.5,1010.5,975.25,96.511628,100,51.799999,82.199997,68.0,56.799999
20160810103000,1010.5,1010.5,994.049988,98.372092,100,51.799999,82.5,68.0,56.799999
20160810104500,1010.5,1010.5,994.049988,98.372092,100,51.799999,82.300003,68.0,56.799999
20160810110000,1010.5,1010.5,975.25,96.511628,100,50.299999,82.5,68.0,56.799999
20160810111500,1010.5,1010.5,994.049988,98.372092,100,51.0,82.5,68.0,56.799999
20160810113000,1010.5,1010.5,994.049988,98.372092,100,51.0,82.599998,68.0,56.799999
20160810114500,1010.5,1010.5,1010.5,100.0,100,51.0,82.599998,68.0,56.799999
20160810120000,1010.5,1010.5,994.049988,98.372092,100,51.0,82.400002,68.0,56.799999
20160810121500,1010.5,1010.5,975.25,96.511628,100,51.0,82.5,68.0,56.799999
20160810123000,1010.5,1010.5,994.049988,98.372092,100,51.0,82.5,68.0,56.799999
20160810124500,1010.5,1010.5,994.049988,98.372092,100,51.0,82.900002,68.0,56.799999
20160810130000,1010.5,1010.5,994.049988,98.372092,100,51.0,83.099998,68.0,56.799999
20160810131500,1010.5,1010.5,1010.5,100.0,100,51.0,82.699997,68.0,56.799999
20160810133000,1010.5,1010.5,975.25,96.511628,100,51.0,83.099998,68.0,56.799999
20160810134500,1010.5,1010.5,994.049988,98.372092,100,51.0,83.199997,68.0,56.799999
20160810140000,1010.5,1010.5,975.25,96.511628,100,51.0,83.199997,68.0,56.799999
20160810141500,1010.5,1010.5,994.049988,98.372092,100,51.0,83.099998,68.0,56.799999
20160810143000,1010.5,1010.5,994.049988,98.372092,100,51.0,83.400002,68.0,56.799999
20160810144500,1010.5,1010.5,994.049988,98.372092,100,51.0,83.300003,68.0,56.799999
20160810150000,1010.5,1010.5,994.049988,98.372092,100,51.0,82.800003,68.0,56.799999
20160810151500,1010.5,1010.5,994.049988,98.372092,100,51.0,82.199997,68.0,56.799999
20160810153000,1010.5,1010.5,994.049988,98.372092,100,51.0,80.900002,68.0,56.799999
20160810154500,1010.5,1010.5,975.25,96.511628,100,51.0,80.099998,68.0,56.799999
20160810160000,1010.5,1010.5,994.049988,98.372092,100,51.0,79.099998,68.0,56.799999
20160810161500,1010.5,1010.5,994.049988,98.372092,100,51.0,78.5,68.0,56.799999
20160810163000,1010.5,1010.5,994.049988,98.372092,100,51.0,76.599998,68.0,56.799999
20160810164500,1010.5,1010.5,975.25,96.511628,100,51.0,76.699997,68.0,56.799999
20160810170000,1010.5,1010.5,994.049988,98.372092,100,51.0,75.900002,68.0,56.799999
20160810171500,1010.5,1010.5,994.049988,98.372092,100,51.0,75.099998,68.0,56.799999
20160810173000,1010.5,1010.5,975.25,96.511628,100,51.0,74.199997,68.0,56.799999
20160810174500,1010.5,1010.5,994.049988,98.372092,100,51.0,73.400002,68.0,56.799999
20160810180000,1010.5,1010.5,994.049988,98.372092,100,51.0,72.599998,68.0,56.799999
20160810181500,1010.5,1010.5,994.049988,98.372092,100,51.0,72.0,68.0,56.799999
20160810183000,1010.5,1010.5,994.049988,98.372092,100,51.0,71.300003,68.0,56.799999
20160810184500,1010.5,1010.5,994.049988,98.372092,100,51.0,70.900002,68.0,56.799999
20160810190000,1010.5,1010.5,994.049988,98.372092,100,51.0,70.300003,68.0,56.799999
20160810191500,1010.5,1010.5,994.049988,98.372092,100,51.0,69.800003,68.0,56.799999
20160810193000,1010.5,1010.5,994.049988,98.372092,100,51.0,69.300003,68.0,56.799999
20160810194500,1010.5,1010.5,1010.5,100.0,100,51.0,68.900002,68.0,56.799999
20160810200000,1010.5,1010.5,994.049988,98.372092,100,51.0,68.300003,68.0,56.799999
20160810201500,1010.5,1010.5,994.049988,98.372092,100,51.0,67.800003,68.0,56.799999
20160810203000,1010.5,1010.5,994.049988,98.372092,100,51.0,67.300003,68.0,56.799999
20160810204500,1010.5,1010.5,994.049988,98.372092,100,51.0,66.699997,68.0,56.700001
20160810210000,1010.5,1010.5,975.25,96.511628,100,51.0,66.099998,68.0,56.599998
20160810211500,1010.5,1010.5,994.049988,98.372092,100,51.0,65.599998,68.0,56.599998
20160810213000,1010.5,1010.5,975.25,96.511628,100,51.0,65.199997,68.0,56.5
20160810214500,1010.5,1010.5,994.049988,98.372092,100,51.0,64.699997,68.0,56.5
20160810220000,1010.5,1010.5,994.049988,98.372092,100,51.0,64.400002,68.0,56.400002
20160810221500,1010.5,1010.5,994.049988,98.372092,100,51.0,64.099998,68.0,56.299999
20160810223000,1010.5,1010.5,994.049988,98.372092,100,51.0,63.799999,68.0,56.299999
20160810224500,1010.5,1010.5,994.049988,98.372092,100,51.0,63.599998,68.0,56.200001
20160810230000,1010.5,1010.5,994.049988,98.372092,100,51.0,63.299999,68.0,56.200001
20160810231500,1010.5,1010.5,994.049988,98.372092,100,51.0,63.099998,68.0,56.299999
20160810233000,1010.5,1010.5,994.049988,98.372092,100,51.0,63.0,68.0,56.099998
20160810234500,1010.5,1010.5,994.049988,98.372092,100,51.0,62.799999,68.0,56.200001
20160811000000,1010.5,1010.5,994.049988,98.372092,100,51.0,62.599998,68.0,56.099998
20160811001500,1010.5,1010.5,994.049988,98.372092,100,51.0,62.400002,68.0,56.099998
20160811003000,1010.5,1010.5,1010.5,100.0,100,51.0,62.299999,68.0,56.099998
20160811004500,1010.5,1010.5,994.049988,98.372092,100,51.0,62.099998,68.0,56.099998
20160811010000,1010.5,1010.5,994.049988,98.372092,100,51.0,62.0,68.0,56.099998
20160811011500,1010.5,1010.5,1010.5,100.0,100,51.0,61.900002,68.0,56.099998
20160811013000,1010.5,1010.5,994.049988,98.372092,100,51.0,61.700001,68.0,56.099998
20160811014500,1010.5,1010.5,994.049988,98.372092,100,51.0,61.599998,68.0,56.099998
20160811020000,1010.5,1010.5,994.049988,98.372092,100,51.0,61.5,68.0,56.099998
20160811021500,1010.5,1010.5,975.25,96.511628,100,51.0,61.400002,68.0,56.099998
20160811023000,1010.5,1010.5,994.049988,98.372092,100,51.0,61.299999,68.0,56.099998
20160811024500,1010.5,1010.5,994.049988,98.372092,100,51.0,61.200001,68.0,56.099998
20160811030000,1010.5,1010.5,994.049988,98.372092,100,51.0,61.099998,68.0,56.099998
20160811031500,1010.5,1010.5,994.049988,98.372092,100,51.0,61.0,68.0,56.099998
20160811033000,1010.5,1010.5,994.049988,98.372092,100,51.0,60.900002,68.0,56.099998
20160811034500,1010.5,1010.5,1010.5,100.0,100,51.0,60.900002,68.0,56.099998
20160811040000,1010.5,1010.5,994.049988,98.372092,100,51.0,60.799999,68.0,56.099998
20160811041500,1010.5,1010.5,975.25,96.511628,100,51.0,60.700001,68.0,56.099998
20160811043000,1010.5,1010.5,1010.5,100.0,100,51.0,60.599998,68.0,56.099998
20160811044500,1010.5,1010.5,994.049988,98.372092,100,51.0,60.599998,68.0,56.099998
20160811050000,1010.5,1010.5,994.049988,98.372092,100,51.0,60.5,68.0,56.099998
20160811051500,1010.5,1010.5,1010.5,100.0,100,51.0,60.5,68.0,56.099998
20160811053000,1010.5,1010.5,994.049988,98.372092,100,51.0,60.400002,68.0,56.099998
20160811054500,1010.5,1010.5,994.049988,98.372092,100,51.0,60.200001,68.0,56.099998
20160811060000,1010.5,1010.5,994.049988,98.372092,100,51.0,61.5,68.0,56.099998
20160811061500,1010.5,1010.5,1010.5,100.0,100,51.0,64.900002,68.0,56.099998
20160811063000,1010.5,1010.5,1010.5,100.0,100,51.0,69.099998,68.0,56.099998
20160811064500,1010.5,1010.5,994.049988,98.372092,100,51.0,73.599998,68.0,56.099998
20160811070000,1010.5,1010.5,994.049988,98.372092,100,51.0,74.900002,68.0,56.099998
20160811071500,1010.5,1010.5,1010.5,100.0,100,51.0,77.300003,68.0,56.200001
20160811073000,1010.5,1010.5,1010.5,100.0,100,51.0,78.900002,68.0,56.599998
20160811074500,1010.5,1010.5,1010.5,100.0,100,51.0,79.599998,68.0,56.799999
20160811080000,1010.5,1010.5,1029.300049,101.86047,100,51.0,80.099998,68.0,56.799999
20160811081500,1010.5,1010.5,1029.300049,101.86047,100,51.0,80.599998,68.0,56.799999
20160811083000,1010.5,1010.5,1010.5,100.0,100,51.0,80.800003,68.0,56.799999
20160811084500,1010.5,1010.5,1029.300049,101.86047,100,51.0,81.099998,68.0,56.799999
20160811090000,1010.5,1010.5,1010.5,100.0,100,51.0,81.199997,68.0,56.799999
20160811091500,1010.5,1010.5,1010.5,100.0,100,51.0,81.300003,68.0,56.799999
20160811093000,1010.5,1010.5,1029.300049,101.86047,100,51.0,81.400002,68.0,56.799999
20160811094500,1010.5,1010.5,1010.5,100.0,100,51.0,81.400002,68.0,56.799999
20160811100000,1010.5,1010.5,1010.5,100.0,100,51.0,81.900002,68.0,56.799999
20160811101500,1010.5,1010.5,994.049988,98.372092,100,51.0,81.900002,68.0,56.799999
20160811103000,1010.5,1010.5,1010.5,100.0,100,51.0,81.900002,68.0,56.799999
20160811104500,1010.5,1010.5,994.049988,98.372092,100,51.0,82.0,68.0,56.799999
20160811110000,1010.5,1010.5,1010.5,100.0,100,51.0,81.900002,68.0,56.799999
20160811111500,1010.5,1010.5,1010.5,100.0,100,51.0,82.099998,68.0,56.799999
20160811113000,1010.5,1010.5,1010.5,100.0,100,51.0,82.099998,68.0,56.799999
20160811114500,1010.5,1010.5,1010.5,100.0,100,51.0,82.0,68.0,56.799999
20160811120000,1010.5,1010.5,1010.5,100.0,100,51.0,82.099998,68.0,56.799999
20160811121500,1010.5,1010.5,994.049988,98.372092,100,51.0,82.300003,68.0,56.799999
20160811123000,1010.5,1010.5,1010.5,100.0,100,51.0,82.5,68.0,56.799999
20160811124500,1010.5,1010.5,1010.5,100.0,100,51.0,83.900002,68.0,56.799999
20160811130000,1010.5,1010.5,1010.5,100.0,100,51.0,82.900002,68.0,56.799999
20160811131500,1010.5,1010.5,1010.5,100.0,100,51.0,82.800003,68.0,56.799999
20160811133000,1010.5,1010.5,1010.5,100.0,100,51.0,82.400002,68.0,56.799999
20160811134500,1010.5,1010.5,1010.5,100.0,100,51.0,81.300003,68.0,56.799999
20160811140000,1010.5,1010.5,994.049988,98.372092,100,51.0,80.300003,68.0,56.799999
20160811141500,1010.5,1010.5,1010.5,100.0,100,51.0,78.800003,68.0,56.799999
20160811143000,1010.5,1010.5,994.049988,98.372092,100,51.0,78.0,68.0,56.799999
20160811144500,1010.5,1010.5,994.049988,98.372092,100,51.0,76.800003,68.0,56.799999
20160811150000,1010.5,1010.5,994.049988,98.372092,100,51.0,76.5,68.0,56.799999
20160811151500,1010.5,1010.5,994.049988,98.372092,100,51.0,75.5,68.0,56.799999
20160811153000,1010.5,1010.5,1010.5,100.0,100,51.0,74.199997,68.0,56.799999
20160811154500,1010.5,1010.5,1010.5,100.0,100,51.0,73.800003,68.0,56.799999
20160811160000,1010.5,1010.5,1010.5,100.0,100,51.0,73.099998,68.0,56.799999
20160811161500,1010.5,1010.5,994.049988,98.372092,100,51.0,72.400002,68.0,56.799999
20160811163000,1010.5,1010.5,994.049988,98.372092,100,51.0,71.699997,68.0,56.799999
20160811164500,1010.5,1010.5,1010.5,100.0,100,51.0,71.199997,68.0,56.799999
20160811170000,1010.5,1010.5,1010.5,100.0,100,51.0,70.400002,68.0,56.799999
20160811171500,1010.5,1010.5,1010.5,100.0,100,51.0,69.900002,68.0,56.700001
20160811173000,1010.5,1010.5,1010.5,100.0,100,51.0,69.400002,68.0,56.799999
20160811174500,1010.5,1010.5,1010.5,100.0,100,51.0,69.0,68.0,56.599998
20160811180000,1010.5,1010.5,1010.5,100.0,100,51.0,68.599998,68.0,56.599998
20160811181500,1010.5,1010.5,994.049988,98.372092,100,51.0,67.900002,68.0,56.400002
20160811183000,1010.5,1010.5,1010.5,100.0,100,51.0,67.400002,68.0,56.5
20160811184500,1010.5,1010.5,994.049988,98.372092,100,51.0,67.099998,68.0,56.400002
20160811190000,1010.5,1010.5,1010.5,100.0,100,51.0,66.699997,68.0,56.200001
20160811191500,1010.5,1010.5,994.049988,98.372092,100,51.0,66.300003,68.0,56.099998
20160811193000,1010.5,1010.5,1010.5,100.0,100,51.0,66.0,68.0,56.200001
20160811194500,1010.5,1010.5,1010.5,100.0,100,51.0,65.800003,68.0,56.099998
20160811200000,1010.5,1010.5,1010.5,100.0,100,51.0,65.599998,68.0,56.099998
20160811201500,1010.5,1010.5,994.049988,98.372092,100,51.0,65.300003,68.0,56.099998
20160811203000,1010.5,1010.5,1010.5,100.0,100,51.0,65.099998,68.0,56.099998
20160811204500,1010.5,1010.5,994.049988,98.372092,100,51.0,65.0,68.0,56.099998
20160811210000,1010.5,1010.5,1010.5,100.0,100,51.0,64.699997,68.0,56.099998
20160811211500,1010.5,1010.5,1010.5,100.0,100,51.0,64.599998,68.0,56.099998
20160811213000,1010.5,1010.5,1010.5,100.0,100,51.0,64.400002,68.0,56.099998
20160811214500,1010.5,1010.5,1010.5,100.0,100,51.0,64.199997,68.0,56.099998
20160811220000,1010.5,1010.5,1010.5,100.0,100,51.0,64.099998,68.0,56.099998
20160811221500,1010.5,1010.5,1010.5,100.0,100,51.0,64.0,68.0,56.099998
20160811223000,1010.5,1010.5,1010.5,100.0,100,51.0,63.799999,68.0,56.099998
20160811224500,1010.5,1010.5,1010.5,100.0,100,51.0,63.700001,68.0,56.099998
20160811230000,1010.5,1010.5,994.049988,98.372092,100,51.0,63.599998,68.0,56.099998
20160811231500,1010.5,1010.5,1010.5,100.0,100,51.0,63.5,68.0,56.099998
20160811233000,1010.5,1010.5,994.049988,98.372092,100,51.0,63.400002,68.0,56.099998
20160811234500,1010.5,1010.5,994.049988,98.372092,100,51.0,63.299999,68.0,56.099998
20160812000000,1010.5,1010.5,1010.5,100.0,100,51.0,63.200001,68.0,56.099998
20160812001500,1010.5,1010.5,1010.5,100.0,100,51.0,63.099998,68.0,56.099998
20160812003000,1010.5,1010.5,1010.5,100.0,100,51.0,63.0,68.0,56.099998
20160812004500,1010.5,1010.5,1010.5,100.0,100,51.0,63.0,68.0,56.099998
20160812010000,1010.5,1010.5,994.049988,98.372092,100,51.0,62.900002,68.0,56.099998
20160812011500,1010.5,1010.5,1029.300049,101.86047,100,51.0,62.799999,68.0,56.099998
20160812013000,1010.5,1010.5,994.049988,98.372092,100,51.0,62.799999,68.0,56.099998
20160812014500,1010.5,1010.5,1010.5,100.0,100,51.0,62.700001,68.0,56.099998
20160812020000,1010.5,1010.5,994.049988,98.372092,100,51.0,62.700001,68.0,56.099998
20160812021500,1010.5,1010.5,994.049988,98.372092,100,51.0,62.599998,68.0,56.099998
20160812023000,1010.5,1010.5,1010.5,100.0,100,51.0,62.599998,68.0,56.099998
20160812024500,1010.5,1010.5,994.049988,98.372092,100,51.0,62.5,68.0,56.099998
20160812030000,1010.5,1010.5,994.049988,98.372092,100,51.0,62.5,68.0,56.099998
20160812031500,1010.5,1010.5,1010.5,100.0,100,51.0,62.5,68.0,56.099998
20160812033000,1010.5,1010.5,1010.5,100.0,100,51.0,62.400002,68.0,56.099998
20160812034500,1010.5,1010.5,994.049988,98.372092,100,51.0,62.400002,68.0,56.099998
20160812040000,1010.5,1010.5,1010.5,100.0,100,51.0,62.299999,68.0,56.099998
20160812041500,1010.5,1010.5,994.049988,98.372092,100,51.0,62.200001,68.0,56.099998
20160812043000,1010.5,1010.5,1010.5,100.0,100,51.0,62.200001,68.0,56.099998
20160812044500,1010.5,1010.5,1010.5,100.0,100,51.0,62.099998,68.0,56.099998
20160812050000,1010.5,1010.5,1010.5,100.0,100,51.0,62.099998,68.0,56.099998
20160812051500,1010.5,1010.5,1010.5,100.0,100,51.0,62.099998,68.0,56.099998
20160812053000,1010.5,1010.5,1010.5,100.0,100,51.0,62.0,68.0,56.099998
20160812054500,1010.5,1010.5,1010.5,100.0,100,51.0,62.0,68.0,56.099998
20160812060000,1010.5,1010.5,994.049988,98.372092,100,51.0,63.099998,68.0,56.099998
20160812061500,1010.5,1010.5,1010.5,100.0,100,51.0,66.900002,68.0,56.099998
20160812063000,1010.5,1010.5,1010.5,100.0,100,51.0,69.800003,68.0,56.099998
20160812064500,1010.5,1010.5,1010.5,100.0,100,51.0,73.0,68.0,56.099998
20160812070000,1010.5,1010.5,1010.5,100.0,100,51.0,75.300003,68.0,56.099998
20160812071500,1010.5,1010.5,1010.5,100.0,100,51.0,77.099998,68.0,56.099998
20160812073000,1010.5,1010.5,1010.5,100.0,100,51.0,78.5,68.0,56.099998
20160812074500,1010.5,1010.5,994.049988,98.372092,100,51.0,79.599998,68.0,56.099998
20160812080000,1010.5,1010.5,1010.5,100.0,100,51.0,80.199997,68.0,56.200001
20160812081500,1010.5,1010.5,1010.5,100.0,100,51.0,80.599998,68.0,56.299999
20160812083000,1010.5,1010.5,1010.5,100.0,100,51.0,81.0,68.0,56.5
20160812084500,1010.5,1010.5,1010.5,100.0,100,51.0,81.300003,68.0,56.200001
20160812090000,1010.5,1010.5,1010.5,100.0,100,51.0,81.800003,68.0,56.099998
20160812091500,1010.5,1010.5,1010.5,100.0,100,51.0,82.199997,68.0,56.099998
20160812093000,1010.5,1010.5,1010.5,100.0,100,52.200001,82.5,68.0,56.299999
20160812094500,1010.5,1010.5,1010.5,100.0,100,52.200001,82.599998,68.0,56.5
20160812100000,1010.5,1010.5,1010.5,100.0,100,51.099998,82.699997,68.0,56.700001
20160812101500,1010.5,1010.5,1010.5,100.0,100,51.099998,82.699997,68.0,56.599998
20160812103000,1010.5,1010.5,1010.5,100.0,100,51.099998,82.5,68.0,56.700001
20160812104500,1010.5,1010.5,1010.5,100.0,100,51.099998,82.900002,68.0,56.799999
20160812110000,1010.5,1010.5,1010.5,100.0,100,51.099998,83.0,68.0,56.700001
20160812111500,1010.5,1010.5,1010.5,100.0,100,51.099998,82.699997,68.0,56.799999
20160812113000,1010.5,1010.5,1010.5,100.0,100,51.799999,82.300003,68.0,56.799999
20160812114500,1010.5,1010.5,1010.5,100.0,100,51.0,81.5,68.0,56.799999
20160812120000,1010.5,1010.5,1010.5,100.0,100,51.0,80.699997,68.0,56.799999
20160812121500,1010.5,1010.5,1010.5,100.0,100,51.0,79.5,68.0,56.799999
20160812123000,1010.5,1010.5,994.049988,98.372092,100,51.0,78.300003,68.0,56.799999
20160812124500,1010.5,1010.5,994.049988,98.372092,100,51.0,77.300003,68.0,56.799999
20160812130000,1010.5,1010.5,1010.5,100.0,100,51.0,76.300003,68.0,56.799999
20160812131500,1010.5,1010.5,994.049988,98.372092,100,51.0,75.599998,68.0,56.799999
20160812133000,1010.5,1010.5,1010.5,100.0,100,51.0,74.900002,68.0,56.599998
20160812134500,1010.5,1010.5,1010.5,100.0,100,51.0,74.199997,68.0,56.5
20160812140000,1010.5,1010.5,1010.5,100.0,100,51.0,73.5,68.0,56.5
20160812141500,1010.5,1010.5,1010.5,100.0,100,51.0,72.900002,68.0,56.400002
20160812143000,1010.5,1010.5,1010.5,100.0,100,51.0,72.199997,68.0,56.400002
20160812144500,1010.5,1010.5,1010.5,100.0,100,51.0,71.699997,68.0,56.5
20160812150000,1010.5,1010.5,1010.5,100.0,100,51.0,71.0,68.0,56.299999
20160812151500,1010.5,1010.5,1010.5,100.0,100,51.0,70.599998,68.0,56.299999
20160812153000,1010.5,1010.5,1010.5,100.0,100,51.0,70.0,68.0,56.299999
20160812154500,1010.5,1010.5,1010.5,100.0,100,51.0,69.599998,68.0,56.299999
20160812160000,1010.5,1010.5,1010.5,100.0,100,51.0,68.900002,68.0,56.200001
20160812161500,1010.5,1010.5,1029.300049,101.86047,100,51.0,68.400002,68.0,56.200001
20160812163000,1010.5,1010.5,1010.5,100.0,100,51.0,67.900002,68.0,56.200001
20160812164500,1010.5,1010.5,1010.5,100.0,100,51.0,67.5,68.0,56.099998
20160812170000,1010.5,1010.5,1029.300049,101.86047,100,51.0,67.099998,68.0,56.099998
20160812171500,1010.5,1010.5,994.049988,98.372092,100,51.0,66.699997,68.0,56.099998
20160812173000,1010.5,1010.5,1010.5,100.0,100,51.0,66.400002,68.0,56.099998
20160812174500,1010.5,1010.5,1010.5,100.0,100,51.0,66.099998,68.0,56.099998
20160812180000,1010.5,1010.5,1029.300049,101.86047,100,51.0,66.0,68.0,56.099998
20160812181500,1010.5,1010.5,1010.5,100.0,100,51.0,65.699997,68.0,56.099998
20160812183000,1010.5,1010.5,1029.300049,101.86047,100,51.0,65.5,68.0,56.099998
20160812184500,1010.5,1010.5,994.049988,98.372092,100,51.0,65.199997,68.0,56.099998
20160812190000,1010.5,1010.5,994.049988,98.372092,100,51.0,65.0,68.0,56.099998
20160812191500,1010.5,1010.5,1010.5,100.0,100,53.099998,65.0,68.0,56.099998
20160812193000,1010.5,1010.5,1010.5,100.0,100,51.099998,64.900002,68.0,56.099998
20160812194500,1010.5,1010.5,1010.5,100.0,100,50.299999,64.699997,68.0,56.099998
20160812200000,1010.5,1010.5,994.049988,98.372092,100,51.0,64.599998,68.0,56.099998
20160812201500,1010.5,1010.5,994.049988,98.372092,100,52.700001,64.400002,68.0,56.099998
20160812203000,1010.5,1010.5,1010.5,100.0,100,52.700001,64.400002,68.0,56.099998
20160812204500,1010.5,1010.5,1010.5,100.0,100,50.400002,64.300003,68.0,56.099998
20160812210000,1010.5,1010.5,994.049988,98.372092,100,51.0,64.099998,68.0,56.099998
20160812211500,1010.5,1010.5,1029.300049,101.86047,100,51.0,64.0,68.0,56.099998
20160812213000,1010.5,1010.5,1010.5,100.0,100,53.099998,63.900002,68.0,56.099998
20160812214500,1010.5,1010.5,994.049988,98.372092,100,50.700001,63.900002,68.0,56.099998
20160812220000,1010.5,1010.5,1010.5,100.0,100,50.700001,63.700001,68.0,56.099998
20160812221500,1010.5,1010.5,1010.5,100.0,100,50.700001,63.599998,68.0,56.099998
20160812223000,1010.5,1010.5,1010.5,100.0,100,53.5,63.5,68.0,56.099998
20160812224500,1010.5,1010.5,1010.5,100.0,100,52.599998,63.5,68.0,56.099998
20160812230000,1010.5,1010.5,1010.5,100.0,100,50.700001,63.5,68.0,56.099998
20160812231500,1010.5,1010.5,1010.5,100.0,100,50.700001,63.299999,68.0,56.099998
20160812233000,1010.5,1010.5,1010.5,100.0,100,50.700001,63.200001,68.0,56.099998
20160812234500,1010.5,1010.5,1010.5,100.0,100,53.5,63.099998,68.0,56.099998
20160813000000,1010.5,1010.5,1010.5,100.0,100,52.299999,63.200001,68.0,56.099998
20160813001500,1010.5,1010.5,1010.5,100.0,100,50.599998,63.0,68.0,56.099998
20160813003000,1010.5,1010.5,1010.5,100.0,100,50.599998,62.900002,68.0,56.099998
20160813004500,1010.5,1010.5,1029.300049,101.86047,100,50.599998,62.799999,68.0,56.099998
20160813010000,1010.5,1010.5,1010.5,100.0,100,52.700001,62.799999,68.0,56.099998
20160813011500,1010.5,1010.5,994.049988,98.372092,100,51.099998,62.700001,68.0,56.099998
20160813013000,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.599998,68.0,56.099998
20160813014500,1010.5,1010.5,975.25,96.511628,100,51.099998,62.599998,68.0,56.099998
20160813020000,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.599998,68.0,56.099998
20160813021500,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.5,68.0,56.099998
20160813023000,1010.5,1010.5,975.25,96.511628,100,51.099998,62.5,68.0,56.099998
20160813024500,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.5,68.0,56.099998
20160813030000,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.5,68.0,56.099998
20160813031500,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.5,68.0,56.099998
20160813033000,1010.5,1010.5,975.25,96.511628,100,51.099998,62.400002,68.0,56.099998
20160813034500,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.400002,68.0,56.099998
20160813040000,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.400002,68.0,56.099998
20160813041500,1010.5,1010.5,975.25,96.511628,100,51.099998,62.400002,68.0,56.099998
20160813043000,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.400002,68.0,56.099998
20160813044500,1010.5,1010.5,975.25,96.511628,100,51.099998,62.299999,68.0,56.099998
20160813050000,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.200001,68.0,56.099998
20160813051500,1010.5,1010.5,975.25,96.511628,100,51.099998,62.200001,68.0,56.099998
20160813053000,1010.5,1010.5,975.25,96.511628,100,51.099998,62.099998,68.0,56.099998
20160813054500,1010.5,1010.5,975.25,96.511628,100,51.099998,62.099998,68.0,56.099998
20160813060000,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.0,68.0,56.099998
20160813061500,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.0,68.0,56.099998
20160813063000,1010.5,1010.5,956.450012,94.651164,100,51.099998,62.0,68.0,56.099998
20160813064500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.900002,68.0,56.099998
20160813070000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.799999,68.0,56.099998
20160813071500,1010.5,1010.5,956.450012,94.651164,100,51.099998,61.799999,68.0,56.099998
20160813073000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.700001,68.0,56.099998
20160813074500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.700001,68.0,56.099998
20160813080000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.700001,68.0,56.099998
20160813081500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.700001,68.0,56.099998
20160813083000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.599998,68.0,56.099998
20160813084500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.599998,68.0,56.099998
20160813090000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.599998,68.0,56.099998
20160813091500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.5,68.0,56.099998
20160813093000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.5,68.0,56.099998
20160813094500,1010.5,1010.5,956.450012,94.651164,100,51.099998,61.5,68.0,56.099998
20160813100000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.5,68.0,56.099998
20160813101500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.5,68.0,56.099998
20160813103000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.5,68.0,56.099998
20160813104500,1010.5,1010.5,994.049988,98.372092,100,53.5,61.5,68.0,56.099998
20160813110000,1010.5,1010.5,975.25,96.511628,100,52.700001,61.599998,68.0,56.099998
20160813111500,1010.5,1010.5,975.25,96.511628,100,50.5,61.5,68.0,56.099998
20160813113000,1010.5,1010.5,994.049988,98.372092,100,50.5,61.5,68.0,56.099998
20160813114500,1010.5,1010.5,994.049988,98.372092,100,50.5,61.400002,68.0,56.099998
20160813120000,1010.5,1010.5,975.25,96.511628,100,50.5,61.400002,68.0,56.099998
20160813121500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.299999,68.0,56.099998
20160813123000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.299999,68.0,56.099998
20160813124500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.299999,68.0,56.099998
20160813130000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.299999,68.0,56.099998
20160813131500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.299999,68.0,56.099998
20160813133000,1010.5,1010.5,975.25,96.511628,100,51.099998,61.200001,68.0,56.099998
20160813134500,1010.5,1010.5,975.25,96.511628,100,51.099998,61.099998,68.0,56.099998
20160813140000,1010.5,1010.5,975.25,96.511628,100,53.5,61.299999,68.0,56.099998
20160813141500,1010.5,1010.5,975.25,96.511628,100,50.700001,61.400002,68.0,56.099998
20160813143000,1010.5,1010.5,994.049988,98.372092,100,50.700001,61.299999,68.0,56.099998
20160813144500,1010.5,1010.5,975.25,96.511628,100,50.700001,61.299999,68.0,56.099998
20160813150000,1010.5,1010.5,975.25,96.511628,100,50.700001,61.200001,68.0,56.099998
20160813151500,1010.5,1010.5,994.049988,98.372092,100,50.700001,61.099998,68.0,56.099998
20160813153000,1010.5,1010.5,975.25,96.511628,100,50.700001,61.099998,68.0,56.099998
20160813154500,1010.5,1010.5,975.25,96.511628,100,51.400002,61.0,68.0,56.099998
20160813160000,1010.5,1010.5,994.049988,98.372092,100,51.400002,61.0,68.0,56.099998
20160813161500,1010.5,1010.5,975.25,96.511628,100,51.400002,61.0,68.0,56.099998
20160813163000,1010.5,1010.5,975.25,96.511628,100,51.400002,61.0,68.0,56.099998
20160813164500,1010.5,1010.5,975.25,96.511628,100,51.400002,61.0,68.0,56.099998
20160813170000,1010.5,1010.5,994.049988,98.372092,100,51.400002,61.0,68.0,56.099998
20160813171500,1010.5,1010.5,994.049988,98.372092,100,51.400002,61.0,68.0,56.099998
20160813173000,1010.5,1010.5,975.25,96.511628,100,51.400002,61.0,68.0,56.099998
20160813174500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.900002,68.0,56.099998
20160813180000,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.900002,68.0,56.099998
20160813181500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.900002,68.0,56.099998
20160813183000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.900002,68.0,56.099998
20160813184500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.799999,68.0,56.099998
20160813190000,1010.5,1010.5,975.25,96.511628,100,53.099998,60.900002,68.0,56.099998
20160813191500,1010.5,1010.5,975.25,96.511628,100,51.900002,60.900002,68.0,56.099998
20160813193000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.900002,68.0,56.099998
20160813194500,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.799999,68.0,56.099998
20160813200000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.799999,68.0,56.099998
20160813201500,1010.5,1010.5,975.25,96.511628,100,52.599998,60.799999,68.0,56.099998
20160813203000,1010.5,1010.5,975.25,96.511628,100,52.599998,60.900002,68.0,56.099998
20160813204500,1010.5,1010.5,975.25,96.511628,100,50.599998,60.799999,68.0,56.099998
20160813210000,1010.5,1010.5,975.25,96.511628,100,50.599998,60.799999,68.0,56.099998
20160813211500,1010.5,1010.5,956.450012,94.651164,100,50.599998,60.700001,68.0,56.099998
20160813213000,1010.5,1010.5,975.25,96.511628,100,53.099998,60.799999,68.0,56.099998
20160813214500,1010.5,1010.5,975.25,96.511628,100,51.900002,60.799999,68.0,56.099998
20160813220000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.799999,68.0,56.099998
20160813221500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.700001,68.0,56.099998
20160813223000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.599998,68.0,56.099998
20160813224500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.599998,68.0,56.099998
20160813230000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160813231500,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.5,68.0,56.099998
20160813233000,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.5,68.0,56.099998
20160813234500,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.5,68.0,56.099998
20160814000000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160814001500,1010.5,1010.5,956.450012,94.651164,100,50.700001,60.5,68.0,56.099998
20160814003000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.299999,68.0,56.099998
20160814004500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814010000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814011500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814013000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814014500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814020000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814021500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814023000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814024500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814030000,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.200001,68.0,56.099998
20160814031500,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.200001,68.0,56.099998
20160814033000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814034500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814040000,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.200001,68.0,56.099998
20160814041500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814043000,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.200001,68.0,56.099998
20160814044500,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.200001,68.0,56.099998
20160814050000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814051500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814053000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160814054500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.200001,68.0,56.099998
20160814060000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814061500,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.099998,68.0,56.099998
20160814063000,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.099998,68.0,56.099998
20160814064500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814070000,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.099998,68.0,56.099998
20160814071500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814073000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814074500,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.099998,68.0,56.099998
20160814080000,1010.5,1010.5,956.450012,94.651164,100,51.400002,60.099998,68.0,56.099998
20160814081500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814083000,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.099998,68.0,56.099998
20160814084500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814090000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814091500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814093000,1010.5,1010.5,975.25,96.511628,100,50.799999,60.099998,68.0,56.099998
20160814094500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814100000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814101500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814103000,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.099998,68.0,56.099998
20160814104500,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.099998,68.0,56.099998
20160814110000,1010.5,1010.5,956.450012,94.651164,100,51.400002,60.099998,68.0,56.099998
20160814111500,1010.5,1010.5,956.450012,94.651164,100,51.400002,60.099998,68.0,56.099998
20160814113000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.099998,68.0,56.099998
20160814114500,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.099998,68.0,56.099998
20160814120000,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.0,68.0,56.099998
20160814121500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.099998,68.0,56.099998
20160814123000,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.099998,68.0,56.099998
20160814124500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.0,68.0,56.099998
20160814130000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.099998,68.0,56.099998
20160814131500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814133000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814134500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814140000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814141500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814143000,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.099998,68.0,56.099998
20160814144500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814150000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814151500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814153000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814154500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814160000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814161500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814163000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.099998,68.0,56.099998
20160814164500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.200001,68.0,56.099998
20160814170000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.200001,68.0,56.099998
20160814171500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.200001,68.0,56.099998
20160814173000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.200001,68.0,56.099998
20160814174500,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.200001,68.0,56.099998
20160814180000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.200001,68.0,56.099998
20160814181500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.200001,68.0,56.099998
20160814183000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.400002,68.0,56.099998
20160814184500,1010.5,1010.5,956.450012,94.651164,100,51.400002,60.5,68.0,56.099998
20160814190000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.5,68.0,56.099998
20160814191500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.5,68.0,56.099998
20160814193000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.5,68.0,56.099998
20160814194500,1010.5,1010.5,975.25,96.511628,100,51.400002,60.5,68.0,56.099998
20160814200000,1010.5,1010.5,975.25,96.511628,100,51.400002,60.5,68.0,56.099998
20160814201500,1010.5,1010.5,994.049988,98.372092,100,51.400002,60.5,68.0,56.099998
20160814203000,1010.5,1010.5,956.450012,94.651164,100,50.700001,60.5,68.0,56.099998
20160814204500,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.5,68.0,56.099998
20160814210000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160814211500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160814213000,1010.5,1010.5,956.450012,94.651164,100,50.700001,60.5,68.0,56.099998
20160814214500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160814220000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160814221500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160814223000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160814224500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.400002,68.0,56.099998
20160814230000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.5,68.0,56.099998
20160814231500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.400002,68.0,56.099998
20160814233000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.400002,68.0,56.099998
20160814234500,1010.5,1010.5,994.049988,98.372092,100,50.700001,60.200001,68.0,56.099998
20160815000000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.299999,68.0,56.099998
20160815001500,1010.5,1010.5,956.450012,94.651164,100,50.700001,60.200001,68.0,56.099998
