PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815003000,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160815004500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160815010000,1010.5,1010.5,956.450012,94.651164,100,50.700001,60.200001,68.0,56.099998
20160815011500,1010.5,1010.5,975.25,96.511628,100,50.700001,60.200001,68.0,56.099998
20160815013000,1010.5,1010.5,975.25,96.511628,100,53.099998,60.200001,68.0,56.099998
20160815014500,1010.5,1010.5,975.25,96.511628,100,52.200001,60.299999,68.0,56.099998
20160815020000,1010.5,1010.5,975.25,96.511628,100,50.599998,60.299999,68.0,56.099998
20160815021500,1010.5,1010.5,975.25,96.511628,100,50.599998,60.200001,68.0,56.099998
20160815023000,1010.5,1010.5,956.450012,94.651164,100,50.599998,60.200001,68.0,56.099998
20160815024500,1010.5,1010.5,994.049988,98.372092,100,50.599998,60.200001,68.0,56.099998
20160815030000,1010.5,1010.5,994.049988,98.372092,100,53.099998,60.200001,68.0,56.099998
20160815031500,1010.5,1010.5,975.25,96.511628,100,51.900002,60.299999,68.0,56.099998
20160815033000,1010.5,1010.5,994.049988,98.372092,100,50.299999,60.200001,68.0,56.099998
20160815034500,1010.5,1010.5,994.049988,98.372092,100,51.099998,60.200001,68.0,56.099998
20160815040000,1010.5,1010.5,994.049988,98.372092,100,51.099998,60.200001,68.0,56.099998
20160815041500,1010.5,1010.5,975.25,96.511628,100,53.099998,60.299999,68.0,56.099998
20160815043000,1010.5,1010.5,956.450012,94.651164,100,51.099998,60.5,68.0,56.099998
20160815044500,1010.5,1010.5,975.25,96.511628,100,51.099998,60.200001,68.0,56.099998
20160815050000,1010.5,1010.5,994.049988,98.372092,100,51.099998,60.200001,68.0,56.099998
20160815051500,1010.5,1010.5,956.450012,94.651164,100,52.599998,60.200001,68.0,56.099998
20160815053000,1010.5,1010.5,994.049988,98.372092,100,52.599998,60.200001,68.0,56.099998
20160815054500,1010.5,1010.5,975.25,96.511628,100,50.599998,60.200001,68.0,56.099998
20160815060000,1010.5,1010.5,975.25,96.511628,100,50.599998,61.5,68.0,56.099998
20160815061500,1010.5,1010.5,994.049988,98.372092,100,50.599998,65.199997,68.0,56.099998
20160815063000,1010.5,1010.5,975.25,96.511628,100,50.599998,68.699997,68.0,56.099998
20160815064500,1010.5,1010.5,975.25,96.511628,100,50.599998,72.0,68.0,56.099998
20160815070000,1010.5,1010.5,975.25,96.511628,100,50.599998,74.300003,68.0,56.099998
20160815071500,1010.5,1010.5,956.450012,94.651164,100,51.400002,76.0,68.0,56.099998
20160815073000,1010.5,1010.5,975.25,96.511628,100,51.400002,77.300003,68.0,56.099998
20160815074500,1010.5,1010.5,975.25,96.511628,100,51.400002,78.300003,68.0,56.099998
20160815080000,1010.5,1010.5,956.450012,94.651164,100,51.400002,79.099998,68.0,56.099998
20160815081500,1010.5,1010.5,975.25,96.511628,100,51.400002,79.599998,68.0,56.099998
20160815083000,1010.5,1010.5,975.25,96.511628,100,51.400002,80.0,68.0,56.099998
20160815084500,1010.5,1010.5,975.25,96.511628,100,51.400002,80.5,68.0,56.099998
20160815090000,1010.5,1010.5,956.450012,94.651164,100,51.400002,80.900002,68.0,56.099998
20160815091500,1010.5,1010.5,956.450012,94.651164,100,51.400002,81.099998,68.0,56.099998
20160815093000,1010.5,1010.5,956.450012,94.651164,100,51.400002,81.5,68.0,56.099998
20160815094500,1010.5,1010.5,956.450012,94.651164,100,51.400002,81.800003,68.0,56.099998
20160815100000,1010.5,1010.5,975.25,96.511628,100,51.400002,81.900002,68.0,56.099998
20160815101500,1010.5,1010.5,956.450012,94.651164,100,51.400002,81.900002,68.0,56.099998
20160815103000,1010.5,1010.5,956.450012,94.651164,100,51.400002,81.800003,68.0,56.099998
20160815104500,1010.5,1010.5,975.25,96.511628,100,51.400002,81.900002,68.0,56.099998
20160815110000,1010.5,1010.5,975.25,96.511628,100,51.400002,82.0,68.0,56.099998
20160815111500,1010.5,1010.5,956.450012,94.651164,100,51.400002,82.0,68.0,56.099998
20160815113000,1010.5,1010.5,975.25,96.511628,100,51.400002,82.0,68.0,56.099998
20160815114500,1010.5,1010.5,975.25,96.511628,100,51.400002,82.0,68.0,56.200001
20160815120000,1010.5,1010.5,975.25,96.511628,100,51.400002,82.099998,68.0,56.099998
20160815121500,1010.5,1010.5,956.450012,94.651164,100,51.400002,82.300003,68.0,56.099998
20160815123000,1010.5,1010.5,975.25,96.511628,100,51.400002,81.900002,68.0,56.099998
20160815124500,1010.5,1010.5,975.25,96.511628,100,51.400002,81.199997,68.0,56.200001
20160815130000,1010.5,1010.5,956.450012,94.651164,100,51.400002,80.599998,68.0,56.099998
20160815131500,1010.5,1010.5,956.450012,94.651164,100,51.400002,79.599998,68.0,56.200001
20160815133000,1010.5,1010.5,956.450012,94.651164,100,51.400002,78.599998,68.0,56.200001
20160815134500,1010.5,1010.5,975.25,96.511628,100,51.400002,77.599998,68.0,56.200001
20160815140000,1010.5,1010.5,975.25,96.511628,100,51.400002,76.599998,68.0,56.200001
20160815141500,1010.5,1010.5,975.25,96.511628,100,51.400002,75.800003,68.0,56.099998
20160815143000,1010.5,1010.5,975.25,96.511628,100,51.400002,75.099998,68.0,56.099998
20160815144500,1010.5,1010.5,956.450012,94.651164,100,51.400002,74.5,68.0,56.099998
20160815150000,1010.5,1010.5,975.25,96.511628,100,51.400002,73.800003,68.0,56.099998
20160815151500,1010.5,1010.5,975.25,96.511628,100,50.700001,73.199997,68.0,56.099998
20160815153000,1010.5,1010.5,956.450012,94.651164,100,50.700001,72.599998,68.0,56.099998
20160815154500,1010.5,1010.5,956.450012,94.651164,100,50.700001,72.0,68.0,56.099998
20160815160000,1010.5,1010.5,956.450012,94.651164,100,50.700001,71.599998,68.0,56.099998
20160815161500,1010.5,1010.5,935.299988,92.558138,100,50.700001,71.0,68.0,56.099998
20160815163000,1010.5,1010.5,956.450012,94.651164,100,50.700001,70.5,68.0,56.099998
20160815164500,1010.5,1010.5,975.25,96.511628,100,50.700001,70.0,68.0,56.099998
20160815170000,1010.5,1010.5,975.25,96.511628,100,51.400002,69.400002,68.0,56.099998
20160815171500,1010.5,1010.5,956.450012,94.651164,100,51.400002,68.900002,68.0,56.099998
20160815173000,1010.5,1010.5,975.25,96.511628,100,51.400002,68.400002,68.0,56.099998
20160815174500,1010.5,1010.5,956.450012,94.651164,100,51.400002,68.0,68.0,56.099998
20160815180000,1010.5,1010.5,975.25,96.511628,100,51.400002,67.699997,68.0,56.099998
20160815181500,1010.5,1010.5,975.25,96.511628,100,51.400002,67.300003,68.0,56.099998
20160815183000,1010.5,1010.5,975.25,96.511628,100,51.400002,67.099998,68.0,56.099998
20160815184500,1010.5,1010.5,975.25,96.511628,100,51.400002,66.800003,68.0,56.099998
20160815190000,1010.5,1010.5,975.25,96.511628,100,51.400002,66.599998,68.0,56.099998
20160815191500,1010.5,1010.5,975.25,96.511628,100,51.400002,66.300003,68.0,56.099998
20160815193000,1010.5,1010.5,975.25,96.511628,100,51.400002,66.099998,68.0,56.099998
20160815194500,1010.5,1010.5,975.25,96.511628,100,50.700001,65.900002,68.0,56.099998
20160815200000,1010.5,1010.5,975.25,96.511628,100,50.700001,65.699997,68.0,56.099998
20160815201500,1010.5,1010.5,975.25,96.511628,100,50.700001,65.5,68.0,56.099998
20160815203000,1010.5,1010.5,975.25,96.511628,100,50.700001,65.300003,68.0,56.099998
20160815204500,1010.5,1010.5,956.450012,94.651164,100,50.700001,65.099998,68.0,56.099998
20160815210000,1010.5,1010.5,975.25,96.511628,100,50.700001,65.0,68.0,56.099998
20160815211500,1010.5,1010.5,975.25,96.511628,100,50.700001,64.800003,68.0,56.099998
20160815213000,1010.5,1010.5,975.25,96.511628,100,50.700001,64.699997,68.0,56.099998
20160815214500,1010.5,1010.5,975.25,96.511628,100,50.700001,64.599998,68.0,56.099998
20160815220000,1010.5,1010.5,975.25,96.511628,100,50.700001,64.400002,68.0,56.099998
20160815221500,1010.5,1010.5,975.25,96.511628,100,50.700001,64.300003,68.0,56.099998
20160815223000,1010.5,1010.5,975.25,96.511628,100,50.700001,64.199997,68.0,56.099998
20160815224500,1010.5,1010.5,975.25,96.511628,100,50.700001,64.099998,68.0,56.099998
20160815230000,1010.5,1010.5,975.25,96.511628,100,50.700001,64.0,68.0,56.099998
20160815231500,1010.5,1010.5,975.25,96.511628,100,51.400002,63.799999,68.0,56.099998
20160815233000,1010.5,1010.5,975.25,96.511628,100,51.400002,63.799999,68.0,56.099998
20160815234500,1010.5,1010.5,975.25,96.511628,100,51.400002,63.700001,68.0,56.099998
20160816000000,1010.5,1010.5,975.25,96.511628,100,51.400002,63.599998,68.0,56.099998
20160816001500,1010.5,1010.5,975.25,96.511628,100,51.400002,63.599998,68.0,56.099998
20160816003000,1010.5,1010.5,975.25,96.511628,100,51.400002,63.5,68.0,56.099998
20160816004500,1010.5,1010.5,975.25,96.511628,100,51.400002,63.400002,68.0,56.099998
20160816010000,1010.5,1010.5,975.25,96.511628,100,50.700001,63.299999,68.0,56.099998
20160816011500,1010.5,1010.5,994.049988,98.372092,100,51.400002,63.200001,68.0,56.099998
20160816013000,1010.5,1010.5,975.25,96.511628,100,51.400002,63.099998,68.0,56.099998
20160816014500,1010.5,1010.5,975.25,96.511628,100,51.400002,63.099998,68.0,56.099998
20160816020000,1010.5,1010.5,975.25,96.511628,100,51.400002,63.0,68.0,56.099998
20160816021500,1010.5,1010.5,975.25,96.511628,100,51.400002,63.0,68.0,56.099998
20160816023000,1010.5,1010.5,975.25,96.511628,100,51.400002,63.0,68.0,56.099998
20160816024500,1010.5,1010.5,975.25,96.511628,100,51.400002,62.900002,68.0,56.099998
20160816030000,1010.5,1010.5,975.25,96.511628,100,51.400002,62.799999,68.0,56.099998
20160816031500,1010.5,1010.5,975.25,96.511628,100,51.400002,62.799999,68.0,56.099998
20160816033000,1010.5,1010.5,994.049988,98.372092,100,51.400002,62.700001,68.0,56.099998
20160816034500,1010.5,1010.5,975.25,96.511628,100,51.400002,62.700001,68.0,56.099998
20160816040000,1010.5,1010.5,975.25,96.511628,100,51.400002,62.599998,68.0,56.099998
20160816041500,1010.5,1010.5,994.049988,98.372092,100,51.400002,62.599998,68.0,56.099998
20160816043000,1010.5,1010.5,975.25,96.511628,100,51.400002,62.5,68.0,56.099998
20160816044500,1010.5,1010.5,956.450012,94.651164,100,51.400002,62.5,68.0,56.099998
20160816050000,1010.5,1010.5,975.25,96.511628,100,51.400002,62.400002,68.0,56.099998
20160816051500,1010.5,1010.5,975.25,96.511628,100,51.400002,62.400002,68.0,56.099998
20160816053000,1010.5,1010.5,994.049988,98.372092,100,51.400002,62.299999,68.0,56.099998
20160816054500,1010.5,1010.5,975.25,96.511628,100,51.400002,62.200001,68.0,56.099998
20160816060000,1010.5,1010.5,994.049988,98.372092,100,51.400002,62.200001,68.0,56.099998
20160816061500,1010.5,1010.5,975.25,96.511628,100,51.400002,64.699997,68.0,56.099998
20160816063000,1010.5,1010.5,1010.5,100.0,100,53.5,69.099998,68.0,56.099998
20160816064500,1010.5,1010.5,994.049988,98.372092,100,53.5,72.300003,68.0,56.099998
20160816070000,1010.5,1010.5,994.049988,98.372092,100,53.5,75.400002,68.0,56.099998
20160816071500,1010.5,1010.5,994.049988,98.372092,100,54.299999,77.5,68.0,56.099998
20160816073000,1010.5,1010.5,994.049988,98.372092,100,54.299999,79.099998,68.0,56.099998
20160816074500,1010.5,1010.5,975.25,96.511628,100,54.299999,80.5,68.0,56.099998
20160816080000,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.099998,68.0,56.099998
20160816081500,1010.5,1010.5,994.049988,98.372092,100,54.299999,81.699997,68.0,56.099998
20160816083000,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.199997,68.0,56.099998
20160816084500,1010.5,1010.5,975.25,96.511628,100,54.299999,82.5,68.0,56.099998
20160816090000,1010.5,1010.5,994.049988,98.372092,100,54.299999,82.699997,68.0,56.200001
20160816091500,1010.5,1010.5,975.25,96.511628,100,54.299999,82.900002,68.0,56.200001
20160816093000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.099998,68.0,56.299999
20160816094500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.300003,68.0,56.400002
20160816100000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.5,68.0,56.400002
20160816101500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.599998,68.0,56.299999
20160816103000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,68.0,56.400002
20160816104500,1010.5,1010.5,975.25,96.511628,100,54.299999,84.0,68.0,56.5
20160816110000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,68.0,56.5
20160816111500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,68.0,56.599998
20160816113000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,68.0,56.700001
20160816114500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,68.0,56.599998
20160816120000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.700001
20160816121500,1010.5,1010.5,994.049988,98.372092,100,54.299999,84.300003,68.0,56.599998
20160816123000,1010.5,1010.5,994.049988,98.372092,100,54.299999,84.199997,68.0,56.799999
20160816124500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.799999
20160816130000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.799999
20160816131500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.799999
20160816133000,1010.5,1010.5,975.25,96.511628,100,54.299999,84.300003,68.0,56.799999
20160816134500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,68.0,56.799999
20160816140000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.800003,68.0,56.700001
20160816141500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.400002,68.0,56.700001
20160816143000,1010.5,1010.5,956.450012,94.651164,100,54.299999,83.099998,68.0,56.599998
20160816144500,1010.5,1010.5,975.25,96.511628,100,54.299999,82.099998,68.0,56.700001
20160816150000,1010.5,1010.5,956.450012,94.651164,100,54.299999,80.900002,68.0,56.700001
20160816151500,1010.5,1010.5,956.450012,94.651164,100,54.299999,79.900002,68.0,56.599998
20160816153000,1010.5,1010.5,956.450012,94.651164,100,54.299999,79.0,68.0,56.599998
20160816154500,1010.5,1010.5,975.25,96.511628,100,54.299999,78.199997,68.0,56.5
20160816160000,1010.5,1010.5,1010.5,100.0,100,54.299999,77.400002,68.0,56.5
20160816161500,1010.5,1010.5,1010.5,100.0,100,54.299999,76.5,68.0,56.5
20160816163000,1010.5,1010.5,994.049988,98.372092,100,54.299999,75.699997,68.0,56.5
20160816164500,1010.5,1010.5,1010.5,100.0,100,54.299999,75.099998,68.0,56.5
20160816170000,1010.5,1010.5,1010.5,100.0,100,54.299999,74.599998,68.0,56.299999
20160816171500,1010.5,1010.5,1010.5,100.0,100,54.299999,74.099998,68.0,56.400002
20160816173000,1010.5,1010.5,1010.5,100.0,100,54.299999,73.599998,68.0,56.200001
20160816174500,1010.5,1010.5,1010.5,100.0,100,54.299999,73.099998,68.0,56.099998
20160816180000,1010.5,1010.5,1010.5,100.0,100,54.299999,72.599998,68.0,56.099998
20160816181500,1010.5,1010.5,994.049988,98.372092,100,54.299999,72.099998,68.0,56.099998
20160816183000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,71.599998,68.0,56.099998
20160816184500,1010.5,1010.5,994.049988,98.372092,100,54.299999,71.099998,68.0,56.099998
20160816190000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,70.900002,68.0,56.099998
20160816191500,1010.5,1010.5,1010.5,100.0,100,54.299999,70.5,68.0,56.099998
20160816193000,1010.5,1010.5,1010.5,100.0,100,54.299999,70.099998,68.0,56.099998
20160816194500,1010.5,1010.5,994.049988,98.372092,100,54.299999,69.599998,68.0,56.099998
20160816200000,1010.5,1010.5,1010.5,100.0,100,54.299999,69.199997,68.0,56.099998
20160816201500,1010.5,1010.5,1010.5,100.0,100,54.299999,68.699997,68.0,56.099998
20160816203000,1010.5,1010.5,1010.5,100.0,100,54.299999,68.400002,68.0,56.099998
20160816204500,1010.5,1010.5,994.049988,98.372092,100,54.299999,68.099998,68.0,56.099998
20160816210000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.900002,68.0,56.099998
20160816211500,1010.5,1010.5,1010.5,100.0,100,54.299999,67.599998,68.0,56.099998
20160816213000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.400002,68.0,56.099998
20160816214500,1010.5,1010.5,1029.300049,101.86047,100,54.299999,67.199997,68.0,56.099998
20160816220000,1010.5,1010.5,1010.5,100.0,100,54.299999,67.099998,68.0,56.099998
20160816221500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.900002,68.0,56.099998
20160816223000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.699997,68.0,56.099998
20160816224500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.599998,68.0,56.099998
20160816230000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.400002,68.0,56.099998
20160816231500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.300003,68.0,56.099998
20160816233000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.199997,68.0,56.099998
20160816234500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.099998,68.0,56.099998
20160817000000,1010.5,1010.5,1010.5,100.0,100,54.299999,66.0,68.0,56.099998
20160817001500,1010.5,1010.5,1010.5,100.0,100,54.299999,66.0,68.0,56.099998
20160817003000,1010.5,1010.5,1010.5,100.0,100,54.299999,65.800003,68.0,56.099998
20160817004500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.800003,68.0,56.099998
20160817010000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.599998,68.0,56.099998
20160817011500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.5,68.0,56.099998
20160817013000,1010.5,1010.5,956.450012,94.651164,100,54.299999,65.300003,68.0,56.099998
20160817014500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.400002,68.0,56.099998
20160817020000,1010.5,1010.5,975.25,96.511628,100,54.299999,65.400002,68.0,56.099998
20160817021500,1010.5,1010.5,956.450012,94.651164,100,54.299999,65.300003,68.0,56.099998
20160817023000,1010.5,1010.5,975.25,96.511628,100,54.299999,65.300003,68.0,56.099998
20160817024500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.199997,68.0,56.099998
20160817030000,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.199997,68.0,56.099998
20160817031500,1010.5,1010.5,994.049988,98.372092,100,54.299999,65.099998,68.0,56.099998
20160817033000,1010.5,1010.5,975.25,96.511628,100,54.299999,65.099998,68.0,56.099998
20160817034500,1010.5,1010.5,975.25,96.511628,100,54.299999,65.0,68.0,56.099998
20160817040000,1010.5,1010.5,975.25,96.511628,100,54.299999,65.0,68.0,56.099998
20160817041500,1010.5,1010.5,975.25,96.511628,100,54.299999,64.900002,68.0,56.099998
20160817043000,1010.5,1010.5,975.25,96.511628,100,54.299999,64.800003,68.0,56.099998
20160817044500,1010.5,1010.5,975.25,96.511628,100,54.299999,64.699997,68.0,56.099998
20160817050000,1010.5,1010.5,975.25,96.511628,100,54.299999,64.699997,68.0,56.099998
20160817051500,1010.5,1010.5,975.25,96.511628,100,54.299999,64.599998,68.0,56.099998
20160817053000,1010.5,1010.5,975.25,96.511628,100,54.299999,64.599998,68.0,56.099998
20160817054500,1010.5,1010.5,975.25,96.511628,100,54.299999,64.599998,68.0,56.099998
20160817060000,1010.5,1010.5,994.049988,98.372092,100,54.299999,64.400002,68.0,56.099998
20160817061500,1010.5,1010.5,975.25,96.511628,100,54.299999,67.0,68.0,56.099998
20160817063000,1010.5,1010.5,1010.5,100.0,100,54.299999,70.699997,68.0,56.099998
20160817064500,1010.5,1010.5,1029.300049,101.86047,100,54.299999,74.599998,68.0,56.099998
20160817070000,1010.5,1010.5,1010.5,100.0,100,54.299999,76.900002,68.0,56.099998
20160817071500,1010.5,1010.5,1010.5,100.0,100,54.299999,79.099998,68.0,56.099998
20160817073000,1010.5,1010.5,1010.5,100.0,100,54.299999,80.599998,68.0,56.099998
20160817074500,1010.5,1010.5,1010.5,100.0,100,54.299999,81.599998,68.0,56.200001
20160817080000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,82.300003,68.0,56.299999
20160817081500,1010.5,1010.5,1010.5,100.0,100,54.299999,82.5,68.0,56.400002
20160817083000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,82.900002,68.0,56.5
20160817084500,1010.5,1010.5,1010.5,100.0,100,54.299999,82.900002,68.0,56.700001
20160817090000,1010.5,1010.5,1029.300049,101.86047,100,54.299999,83.300003,68.0,56.799999
20160817091500,1010.5,1010.5,1010.5,100.0,100,54.299999,83.300003,68.0,56.700001
20160817093000,1010.5,1010.5,1010.5,100.0,100,54.299999,83.400002,68.0,56.799999
20160817094500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.599998,68.0,56.700001
20160817100000,1010.5,1010.5,1010.5,100.0,100,54.299999,83.800003,68.0,56.799999
20160817101500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.900002,68.0,56.799999
20160817103000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,68.0,56.799999
20160817104500,1010.5,1010.5,994.049988,98.372092,100,54.299999,84.0,68.0,56.799999
20160817110000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.799999
20160817111500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.699997,68.0,56.799999
20160817113000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.699997,68.0,56.799999
20160817114500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.699997,68.0,56.799999
20160817120000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.699997,68.0,56.799999
20160817121500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.900002,68.0,56.799999
20160817123000,1010.5,1010.5,975.25,96.511628,100,54.299999,84.199997,68.0,56.799999
20160817124500,1010.5,1010.5,994.049988,98.372092,100,54.299999,84.300003,68.0,56.799999
20160817130000,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.799999
20160817131500,1010.5,1010.5,994.049988,98.372092,100,54.299999,83.800003,68.0,56.799999
20160817133000,1010.5,1010.5,975.25,96.511628,100,54.299999,84.199997,68.0,56.799999
20160817134500,1010.5,1010.5,975.25,96.511628,100,54.299999,83.800003,68.0,56.799999
20160817140000,1010.5,1010.5,994.049988,98.372092,100,55.0,83.800003,68.0,56.799999
20160817141500,1010.5,1010.5,975.25,96.511628,100,55.0,83.400002,68.0,56.799999
20160817143000,1010.5,1010.5,975.25,96.511628,100,55.0,82.599998,68.0,56.799999
20160817144500,1010.5,1010.5,956.450012,94.651164,100,55.0,81.5,68.0,56.700001
20160817150000,1010.5,1010.5,956.450012,94.651164,100,55.0,80.400002,68.0,56.5
20160817151500,1010.5,1010.5,956.450012,94.651164,100,55.0,79.400002,68.0,56.599998
20160817153000,1010.5,1010.5,975.25,96.511628,100,55.0,78.5,68.0,56.5
20160817154500,1010.5,1010.5,975.25,96.511628,100,55.0,77.599998,68.0,56.400002
20160817160000,1010.5,1010.5,975.25,96.511628,100,55.0,76.800003,68.0,56.200001
20160817161500,1010.5,1010.5,994.049988,98.372092,100,55.0,76.199997,68.0,56.400002
20160817163000,1010.5,1010.5,994.049988,98.372092,100,55.0,75.5,68.0,56.299999
20160817164500,1010.5,1010.5,1029.300049,101.86047,100,55.0,75.0,68.0,56.200001
20160817170000,1010.5,1010.5,994.049988,98.372092,100,55.0,74.5,68.0,56.200001
20160817171500,1010.5,1010.5,1010.5,100.0,100,55.0,73.900002,68.0,56.200001
20160817173000,1010.5,1010.5,1010.5,100.0,100,55.0,73.400002,68.0,56.099998
20160817174500,1010.5,1010.5,1010.5,100.0,100,55.0,72.900002,68.0,56.099998
20160817180000,1010.5,1010.5,1010.5,100.0,100,55.0,72.599998,68.0,56.099998
20160817181500,1010.5,1010.5,1010.5,100.0,100,55.0,72.199997,68.0,56.099998
20160817183000,1010.5,1010.5,1010.5,100.0,100,55.0,71.699997,68.0,56.099998
20160817184500,1010.5,1010.5,1010.5,100.0,100,55.0,71.199997,68.0,56.099998
20160817190000,1010.5,1010.5,1010.5,100.0,100,55.0,70.699997,68.0,56.099998
20160817191500,1010.5,1010.5,994.049988,98.372092,100,55.0,70.199997,68.0,56.099998
20160817193000,1010.5,1010.5,1010.5,100.0,100,55.0,69.800003,68.0,56.099998
20160817194500,1010.5,1010.5,1010.5,100.0,100,55.0,69.5,68.0,56.099998
20160817200000,1010.5,1010.5,1010.5,100.0,100,55.0,69.199997,68.0,56.099998
20160817201500,1010.5,1010.5,1010.5,100.0,100,55.0,68.900002,68.0,56.099998
20160817203000,1010.5,1010.5,994.049988,98.372092,100,55.0,68.699997,68.0,56.099998
20160817204500,1010.5,1010.5,1029.300049,101.86047,100,55.0,68.400002,68.0,56.099998
20160817210000,1010.5,1010.5,1010.5,100.0,100,55.0,68.199997,68.0,56.099998
20160817211500,1010.5,1010.5,1010.5,100.0,100,55.0,68.099998,68.0,56.099998
20160817213000,1010.5,1010.5,994.049988,98.372092,100,55.0,67.900002,68.0,56.099998
20160817214500,1010.5,1010.5,1010.5,100.0,100,55.0,67.699997,68.0,56.099998
20160817220000,1010.5,1010.5,994.049988,98.372092,100,55.0,67.599998,68.0,56.099998
20160817221500,1010.5,1010.5,1010.5,100.0,100,55.599998,67.599998,68.0,56.099998
20160817223000,1010.5,1010.5,1010.5,100.0,100,55.599998,67.400002,68.0,56.099998
20160817224500,1010.5,1010.5,1010.5,100.0,100,55.599998,67.300003,68.0,56.099998
20160817230000,1010.5,1010.5,994.049988,98.372092,100,55.599998,67.199997,68.0,56.099998
20160817231500,1010.5,1010.5,1010.5,100.0,100,55.599998,67.099998,68.0,56.099998
20160817233000,1010.5,1010.5,1010.5,100.0,100,55.599998,66.900002,68.0,56.099998
20160817234500,1010.5,1010.5,994.049988,98.372092,100,55.599998,66.800003,68.0,56.099998
20160818000000,1010.5,1010.5,1010.5,100.0,100,55.599998,66.800003,68.0,56.099998
20160818001500,1010.5,1010.5,1010.5,100.0,100,55.599998,66.699997,68.0,56.099998
20160818003000,1010.5,1010.5,1010.5,100.0,100,55.599998,66.5,68.0,56.099998
20160818004500,1010.5,1010.5,994.049988,98.372092,100,55.599998,66.400002,68.0,56.099998
20160818010000,1010.5,1010.5,1010.5,100.0,100,55.599998,66.300003,68.0,56.099998
20160818011500,1010.5,1010.5,1029.300049,101.86047,100,55.599998,66.199997,68.0,56.099998
20160818013000,1010.5,1010.5,1010.5,100.0,100,55.599998,66.099998,68.0,56.099998
20160818014500,1010.5,1010.5,994.049988,98.372092,100,55.599998,66.0,68.0,56.099998
20160818020000,1010.5,1010.5,1010.5,100.0,100,55.599998,65.900002,68.0,56.099998
20160818021500,1010.5,1010.5,1010.5,100.0,100,54.900002,65.800003,68.0,56.099998
20160818023000,1010.5,1010.5,1010.5,100.0,100,54.900002,65.699997,68.0,56.099998
20160818024500,1010.5,1010.5,1010.5,100.0,100,54.900002,65.699997,68.0,56.099998
20160818030000,1010.5,1010.5,994.049988,98.372092,100,54.900002,65.599998,68.0,56.099998
20160818031500,1010.5,1010.5,1010.5,100.0,100,55.5,65.599998,68.0,56.099998
20160818033000,1010.5,1010.5,1010.5,100.0,100,55.5,65.5,68.0,56.099998
20160818034500,1010.5,1010.5,1010.5,100.0,100,55.5,65.5,68.0,56.099998
20160818040000,1010.5,1010.5,1029.300049,101.86047,100,55.5,65.5,68.0,56.099998
20160818041500,1010.5,1010.5,1010.5,100.0,100,55.5,65.400002,68.0,56.099998
20160818043000,1010.5,1010.5,1010.5,100.0,100,55.5,65.400002,68.0,56.099998
20160818044500,1010.5,1010.5,1010.5,100.0,100,55.5,65.300003,68.0,56.099998
20160818050000,1010.5,1010.5,1010.5,100.0,100,55.5,65.300003,68.0,56.099998
20160818051500,1010.5,1010.5,1010.5,100.0,100,55.5,65.199997,68.0,56.099998
20160818053000,1010.5,1010.5,994.049988,98.372092,100,55.5,65.199997,68.0,56.099998
20160818054500,1010.5,1010.5,1010.5,100.0,100,55.5,65.099998,68.0,56.099998
20160818060000,1010.5,1010.5,1010.5,100.0,100,55.5,65.0,68.0,56.099998
20160818061500,1010.5,1010.5,1010.5,100.0,100,55.5,67.599998,68.0,56.099998
20160818063000,1010.5,1010.5,1010.5,100.0,100,55.5,71.599998,68.0,56.099998
20160818064500,1010.5,1010.5,1010.5,100.0,100,55.5,75.300003,68.0,56.099998
20160818070000,1010.5,1010.5,994.049988,98.372092,100,55.5,78.0,68.0,56.099998
20160818071500,1010.5,1010.5,1010.5,100.0,100,55.5,80.099998,68.0,56.099998
20160818073000,1010.5,1010.5,1010.5,100.0,100,55.5,81.800003,68.0,56.099998
20160818074500,1010.5,1010.5,1010.5,100.0,100,55.5,82.699997,68.0,56.099998
20160818080000,1010.5,1010.5,1029.300049,101.86047,100,55.5,83.199997,68.0,56.200001
20160818081500,1010.5,1010.5,1010.5,100.0,100,55.5,83.5,68.0,56.400002
20160818083000,1010.5,1010.5,994.049988,98.372092,100,55.5,83.900002,68.0,56.5
20160818084500,1010.5,1010.5,994.049988,98.372092,100,55.5,83.900002,68.0,56.599998
20160818090000,1010.5,1010.5,975.25,96.511628,100,54.700001,83.800003,68.0,56.5
20160818091500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.900002,68.0,56.5
20160818093000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.900002,68.0,56.5
20160818094500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.199997,68.0,56.599998
20160818100000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.400002,68.0,56.599998
20160818101500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,68.0,56.5
20160818103000,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.800003,68.0,56.5
20160818104500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.900002,68.0,56.599998
20160818110000,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,68.0,56.599998
20160818111500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.199997,68.0,56.700001
20160818113000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.799999
20160818114500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.799999
20160818120000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.700001
20160818121500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,68.0,56.799999
20160818123000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.799999
20160818124500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,68.0,56.799999
20160818130000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.800003,68.0,56.799999
20160818131500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.800003,68.0,56.799999
20160818133000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.699997,68.0,56.799999
20160818134500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.699997,68.0,56.799999
20160818140000,1010.5,1010.5,1010.5,100.0,100,55.5,84.300003,68.0,56.799999
20160818141500,1010.5,1010.5,994.049988,98.372092,100,55.5,83.599998,68.0,56.799999
20160818143000,1010.5,1010.5,1010.5,100.0,100,55.5,82.699997,68.0,56.799999
20160818144500,1010.5,1010.5,1010.5,100.0,100,55.5,81.300003,68.0,56.799999
20160818150000,1010.5,1010.5,1010.5,100.0,100,55.5,80.900002,68.0,56.799999
20160818151500,1010.5,1010.5,1010.5,100.0,100,55.5,79.400002,68.0,56.799999
20160818153000,1010.5,1010.5,994.049988,98.372092,100,55.5,78.800003,68.0,56.799999
20160818154500,1010.5,1010.5,1010.5,100.0,100,55.5,78.099998,68.0,56.799999
20160818160000,1010.5,1010.5,1010.5,100.0,100,55.5,77.199997,68.0,56.799999
20160818161500,1010.5,1010.5,1010.5,100.0,100,55.5,76.599998,68.0,56.700001
20160818163000,1010.5,1010.5,1010.5,100.0,100,55.5,75.699997,68.0,56.599998
20160818164500,1010.5,1010.5,994.049988,98.372092,100,55.5,74.800003,68.0,56.700001
20160818170000,1010.5,1010.5,1010.5,100.0,100,55.5,74.5,68.0,56.599998
20160818171500,1010.5,1010.5,1010.5,100.0,100,55.5,73.900002,68.0,56.5
20160818173000,1010.5,1010.5,1010.5,100.0,100,55.5,73.300003,68.0,56.299999
20160818174500,1010.5,1010.5,1029.300049,101.86047,100,55.5,72.900002,68.0,56.299999
20160818180000,1010.5,1010.5,1029.300049,101.86047,100,55.5,72.599998,68.0,56.200001
20160818181500,1010.5,1010.5,1029.300049,101.86047,100,55.5,72.099998,68.0,56.200001
20160818183000,1010.5,1010.5,1029.300049,101.86047,100,55.5,71.800003,68.0,56.099998
20160818184500,1010.5,1010.5,1010.5,100.0,100,55.5,71.199997,68.0,56.200001
20160818190000,1010.5,1010.5,1010.5,100.0,100,55.5,70.599998,68.0,56.099998
20160818191500,1010.5,1010.5,994.049988,98.372092,100,55.5,70.199997,68.0,56.099998
20160818193000,1010.5,1010.5,1010.5,100.0,100,55.5,69.800003,68.0,56.099998
20160818194500,1010.5,1010.5,1010.5,100.0,100,55.5,69.400002,68.0,56.099998
20160818200000,1010.5,1010.5,994.049988,98.372092,100,55.5,69.199997,68.0,56.099998
20160818201500,1010.5,1010.5,1029.300049,101.86047,100,55.5,68.800003,68.0,56.099998
20160818203000,1010.5,1010.5,1029.300049,101.86047,100,55.5,68.599998,68.0,56.099998
20160818204500,1010.5,1010.5,1010.5,100.0,100,54.900002,68.199997,68.0,56.099998
20160818210000,1010.5,1010.5,1010.5,100.0,100,55.5,68.199997,68.0,56.099998
20160818211500,1010.5,1010.5,994.049988,98.372092,100,55.5,68.0,68.0,56.099998
20160818213000,1010.5,1010.5,1010.5,100.0,100,55.5,67.800003,68.0,56.099998
20160818214500,1010.5,1010.5,1010.5,100.0,100,55.5,67.699997,68.0,56.099998
20160818220000,1010.5,1010.5,1010.5,100.0,100,55.5,67.599998,68.0,56.099998
20160818221500,1010.5,1010.5,994.049988,98.372092,100,55.5,67.400002,68.0,56.099998
20160818223000,1010.5,1010.5,1010.5,100.0,100,55.5,67.199997,68.0,56.099998
20160818224500,1010.5,1010.5,1010.5,100.0,100,55.5,67.099998,68.0,56.099998
20160818230000,1010.5,1010.5,994.049988,98.372092,100,55.5,66.900002,68.0,56.099998
20160818231500,1010.5,1010.5,1010.5,100.0,100,55.5,66.800003,68.0,56.099998
20160818233000,1010.5,1010.5,1010.5,100.0,100,55.5,66.699997,68.0,56.099998
20160818234500,1010.5,1010.5,1010.5,100.0,100,55.5,66.599998,68.0,56.099998
20160819000000,1010.5,1010.5,1010.5,100.0,100,55.5,66.599998,68.0,56.099998
20160819001500,1010.5,1010.5,1010.5,100.0,100,55.5,66.400002,68.0,56.099998
20160819003000,1010.5,1010.5,994.049988,98.372092,100,55.5,66.400002,68.0,56.099998
20160819004500,1010.5,1010.5,1010.5,100.0,100,55.5,66.300003,68.0,56.099998
20160819010000,1010.5,1010.5,1029.300049,101.86047,100,55.5,66.199997,68.0,56.099998
20160819011500,1010.5,1010.5,1010.5,100.0,100,55.5,66.099998,68.0,56.099998
20160819013000,1010.5,1010.5,994.049988,98.372092,100,55.5,66.099998,68.0,56.099998
20160819014500,1010.5,1010.5,994.049988,98.372092,100,55.5,66.0,68.0,56.099998
20160819020000,1010.5,1010.5,1010.5,100.0,100,55.5,65.800003,68.0,56.099998
20160819021500,1010.5,1010.5,994.049988,98.372092,100,55.5,65.800003,68.0,56.099998
20160819023000,1010.5,1010.5,1010.5,100.0,100,55.5,65.699997,68.0,56.099998
20160819024500,1010.5,1010.5,1010.5,100.0,100,55.5,65.599998,68.0,56.099998
20160819030000,1010.5,1010.5,1010.5,100.0,100,55.5,65.599998,68.0,56.099998
20160819031500,1010.5,1010.5,1010.5,100.0,100,55.5,65.5,68.0,56.099998
20160819033000,1010.5,1010.5,994.049988,98.372092,100,55.5,65.5,68.0,56.099998
20160819034500,1010.5,1010.5,1010.5,100.0,100,55.5,65.300003,68.0,56.099998
20160819040000,1010.5,1010.5,1010.5,100.0,100,55.5,65.300003,68.0,56.099998
20160819041500,1010.5,1010.5,994.049988,98.372092,100,55.5,65.300003,68.0,56.099998
20160819043000,1010.5,1010.5,1010.5,100.0,100,55.5,65.199997,68.0,56.099998
20160819044500,1010.5,1010.5,1029.300049,101.86047,100,55.5,65.099998,68.0,56.099998
20160819050000,1010.5,1010.5,1010.5,100.0,100,55.5,65.099998,68.0,56.099998
20160819051500,1010.5,1010.5,1010.5,100.0,100,55.5,65.0,68.0,56.099998
20160819053000,1010.5,1010.5,1010.5,100.0,100,55.5,65.0,68.0,56.099998
20160819054500,1010.5,1010.5,1010.5,100.0,100,55.5,64.900002,68.0,56.099998
20160819060000,1010.5,1010.5,1010.5,100.0,100,55.5,64.800003,68.0,56.099998
20160819061500,1010.5,1010.5,1010.5,100.0,100,55.5,67.300003,68.0,56.099998
20160819063000,1010.5,1010.5,994.049988,98.372092,100,55.5,71.400002,68.0,56.099998
20160819064500,1010.5,1010.5,994.049988,98.372092,100,55.5,75.400002,68.0,56.099998
20160819070000,1010.5,1010.5,1010.5,100.0,100,55.5,77.5,68.0,56.099998
20160819071500,1010.5,1010.5,1010.5,100.0,100,55.5,79.800003,68.0,56.099998
20160819073000,1010.5,1010.5,1010.5,100.0,100,55.5,81.400002,68.0,56.099998
20160819074500,1010.5,1010.5,1010.5,100.0,100,55.5,82.5,68.0,56.200001
20160819080000,1010.5,1010.5,1010.5,100.0,100,54.700001,83.099998,68.0,56.299999
20160819081500,1010.5,1010.5,1010.5,100.0,100,54.700001,83.5,68.0,56.5
20160819083000,1010.5,1010.5,1010.5,100.0,100,54.700001,83.699997,68.0,56.700001
20160819084500,1010.5,1010.5,1010.5,100.0,100,54.700001,84.0,68.0,56.700001
20160819090000,1010.5,1010.5,1010.5,100.0,100,54.700001,83.800003,68.0,56.799999
20160819091500,1010.5,1010.5,1010.5,100.0,100,54.700001,84.199997,68.0,56.799999
20160819093000,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.800003,68.0,56.799999
20160819094500,1010.5,1010.5,1010.5,100.0,100,54.700001,83.800003,68.0,56.799999
20160819100000,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.800003,68.0,56.799999
20160819101500,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.800003,68.0,56.799999
20160819103000,1010.5,1010.5,1010.5,100.0,100,54.700001,83.800003,68.0,56.799999
20160819104500,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.699997,68.0,56.799999
20160819110000,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.300003,68.0,56.799999
20160819111500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,68.0,56.799999
20160819113000,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.300003,68.0,56.799999
20160819114500,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.300003,68.0,56.799999
20160819120000,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.300003,68.0,56.799999
20160819121500,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.300003,68.0,56.799999
20160819123000,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.5,68.0,56.799999
20160819124500,1010.5,1010.5,994.049988,98.372092,100,54.700001,85.699997,68.0,56.799999
20160819130000,1010.5,1010.5,994.049988,98.372092,100,54.700001,85.199997,68.0,56.799999
20160819131500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.800003,68.0,56.799999
20160819133000,1010.5,1010.5,975.25,96.511628,100,54.700001,84.800003,68.0,56.799999
20160819134500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.699997,68.0,56.799999
20160819140000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.799999
20160819141500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.400002,68.0,56.799999
20160819143000,1010.5,1010.5,935.299988,92.558138,100,54.700001,82.900002,68.0,56.799999
20160819144500,1010.5,1010.5,975.25,96.511628,100,54.700001,81.699997,68.0,56.799999
20160819150000,1010.5,1010.5,975.25,96.511628,100,54.700001,80.699997,68.0,56.799999
20160819151500,1010.5,1010.5,956.450012,94.651164,100,54.700001,79.699997,68.0,56.700001
20160819153000,1010.5,1010.5,956.450012,94.651164,100,54.700001,78.800003,68.0,56.700001
20160819154500,1010.5,1010.5,975.25,96.511628,100,54.700001,77.900002,68.0,56.700001
20160819160000,1010.5,1010.5,994.049988,98.372092,100,54.700001,77.0,68.0,56.599998
20160819161500,1010.5,1010.5,994.049988,98.372092,100,54.700001,76.199997,68.0,56.700001
20160819163000,1010.5,1010.5,994.049988,98.372092,100,54.700001,75.300003,68.0,56.700001
20160819164500,1010.5,1010.5,1029.300049,101.86047,100,54.700001,74.900002,68.0,56.700001
20160819170000,1010.5,1010.5,1010.5,100.0,100,54.700001,74.5,68.0,56.599998
20160819171500,1010.5,1010.5,1010.5,100.0,100,54.700001,73.800003,68.0,56.5
20160819173000,1010.5,1010.5,1010.5,100.0,100,54.700001,73.300003,68.0,56.400002
20160819174500,1010.5,1010.5,1010.5,100.0,100,54.700001,73.099998,68.0,56.400002
20160819180000,1010.5,1010.5,1010.5,100.0,100,54.700001,72.599998,68.0,56.299999
20160819181500,1010.5,1010.5,1045.75,103.488372,100,54.700001,72.199997,68.0,56.200001
20160819183000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,71.800003,68.0,56.200001
20160819184500,1010.5,1010.5,1029.300049,101.86047,100,54.700001,71.300003,68.0,56.099998
20160819190000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,70.800003,68.0,56.099998
20160819191500,1010.5,1010.5,1010.5,100.0,100,54.700001,70.300003,68.0,56.099998
20160819193000,1010.5,1010.5,1010.5,100.0,100,54.700001,69.900002,68.0,56.099998
20160819194500,1010.5,1010.5,1010.5,100.0,100,54.700001,69.5,68.0,56.099998
20160819200000,1010.5,1010.5,1010.5,100.0,100,54.700001,69.199997,68.0,56.099998
20160819201500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.900002,68.0,56.099998
20160819203000,1010.5,1010.5,1010.5,100.0,100,54.700001,68.699997,68.0,56.099998
20160819204500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.5,68.0,56.099998
20160819210000,1010.5,1010.5,1010.5,100.0,100,54.700001,68.199997,68.0,56.099998
20160819211500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.099998,68.0,56.099998
20160819213000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,67.900002,68.0,56.099998
20160819214500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.800003,68.0,56.099998
20160819220000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.599998,68.0,56.099998
20160819221500,1010.5,1010.5,1029.300049,101.86047,100,54.700001,67.5,68.0,56.099998
20160819223000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,67.400002,68.0,56.099998
20160819224500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.300003,68.0,56.099998
20160819230000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,67.199997,68.0,56.099998
20160819231500,1010.5,1010.5,1029.300049,101.86047,100,54.700001,67.0,68.0,56.099998
20160819233000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.800003,68.0,56.099998
20160819234500,1010.5,1010.5,1010.5,100.0,100,55.5,66.800003,68.0,56.099998
20160820000000,1010.5,1010.5,1010.5,100.0,100,55.5,66.699997,68.0,56.099998
20160820001500,1010.5,1010.5,1029.300049,101.86047,100,55.5,66.599998,68.0,56.099998
20160820003000,1010.5,1010.5,1010.5,100.0,100,55.5,66.5,68.0,56.099998
20160820004500,1010.5,1010.5,1010.5,100.0,100,55.5,66.400002,68.0,56.099998
20160820010000,1010.5,1010.5,1010.5,100.0,100,55.5,66.400002,68.0,56.099998
20160820011500,1010.5,1010.5,1045.75,103.488372,100,55.5,66.300003,68.0,56.099998
20160820013000,1010.5,1010.5,956.450012,94.651164,100,55.5,66.099998,68.0,56.099998
20160820014500,1010.5,1010.5,975.25,96.511628,100,54.700001,66.099998,68.0,56.099998
20160820020000,1010.5,1010.5,975.25,96.511628,100,54.700001,66.099998,68.0,56.099998
20160820021500,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.0,68.0,56.099998
20160820023000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.0,68.0,56.099998
20160820024500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.900002,68.0,56.099998
20160820030000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.800003,68.0,56.099998
20160820031500,1010.5,1010.5,975.25,96.511628,100,54.700001,65.800003,68.0,56.099998
20160820033000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.699997,68.0,56.099998
20160820034500,1010.5,1010.5,994.049988,98.372092,100,55.400002,65.699997,68.0,56.099998
20160820040000,1010.5,1010.5,994.049988,98.372092,100,55.400002,65.599998,68.0,56.099998
20160820041500,1010.5,1010.5,994.049988,98.372092,100,55.400002,65.599998,68.0,56.099998
20160820043000,1010.5,1010.5,994.049988,98.372092,100,55.400002,65.599998,68.0,56.099998
20160820044500,1010.5,1010.5,975.25,96.511628,100,55.400002,65.5,68.0,56.099998
20160820050000,1010.5,1010.5,975.25,96.511628,100,55.400002,65.5,68.0,56.099998
20160820051500,1010.5,1010.5,994.049988,98.372092,100,55.400002,65.300003,68.0,56.099998
20160820053000,1010.5,1010.5,975.25,96.511628,100,55.400002,65.300003,68.0,56.099998
20160820054500,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.199997,68.0,56.099998
20160820060000,1010.5,1010.5,975.25,96.511628,100,54.700001,65.099998,68.0,56.099998
20160820061500,1010.5,1010.5,994.049988,98.372092,100,55.5,65.099998,68.0,56.099998
20160820063000,1010.5,1010.5,975.25,96.511628,100,55.5,65.0,68.0,56.099998
20160820064500,1010.5,1010.5,994.049988,98.372092,100,55.5,65.0,68.0,56.099998
20160820070000,1010.5,1010.5,994.049988,98.372092,100,55.5,64.900002,68.0,56.099998
20160820071500,1010.5,1010.5,994.049988,98.372092,100,55.5,64.800003,68.0,56.099998
20160820073000,1010.5,1010.5,994.049988,98.372092,100,55.5,64.800003,68.0,56.099998
20160820074500,1010.5,1010.5,994.049988,98.372092,100,55.5,64.800003,68.0,56.099998
20160820080000,1010.5,1010.5,975.25,96.511628,100,55.5,64.800003,68.0,56.099998
20160820081500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.699997,68.0,56.099998
20160820083000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.699997,68.0,56.099998
20160820084500,1010.5,1010.5,1010.5,100.0,100,54.799999,64.599998,68.0,56.099998
20160820090000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.599998,68.0,56.099998
20160820091500,1010.5,1010.5,975.25,96.511628,100,54.799999,64.599998,68.0,56.099998
20160820093000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.5,68.0,56.099998
20160820094500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.5,68.0,56.099998
20160820100000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.400002,68.0,56.099998
20160820101500,1010.5,1010.5,975.25,96.511628,100,54.799999,64.400002,68.0,56.099998
20160820103000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.400002,68.0,56.099998
20160820104500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.300003,68.0,56.099998
20160820110000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.300003,68.0,56.099998
20160820111500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.300003,68.0,56.099998
20160820113000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.300003,68.0,56.099998
20160820114500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.300003,68.0,56.099998
20160820120000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820121500,1010.5,1010.5,975.25,96.511628,100,54.799999,64.199997,68.0,56.099998
20160820123000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.199997,68.0,56.099998
20160820124500,1010.5,1010.5,975.25,96.511628,100,54.799999,64.099998,68.0,56.099998
20160820130000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.099998,68.0,56.099998
20160820131500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.099998,68.0,56.099998
20160820133000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.0,68.0,56.099998
20160820134500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.0,68.0,56.099998
20160820140000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.0,68.0,56.099998
20160820141500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.0,68.0,56.099998
20160820143000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.0,68.0,56.099998
20160820144500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.0,68.0,56.099998
20160820150000,1010.5,1010.5,994.049988,98.372092,100,54.799999,63.900002,68.0,56.099998
20160820151500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.0,68.0,56.099998
20160820153000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.0,68.0,56.099998
20160820154500,1010.5,1010.5,975.25,96.511628,100,54.799999,64.0,68.0,56.099998
20160820160000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.099998,68.0,56.099998
20160820161500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.099998,68.0,56.099998
20160820163000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.099998,68.0,56.099998
20160820164500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.099998,68.0,56.099998
20160820170000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.099998,68.0,56.099998
20160820171500,1010.5,1010.5,975.25,96.511628,100,55.5,64.199997,68.0,56.099998
20160820173000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.199997,68.0,56.099998
20160820174500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820180000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820181500,1010.5,1010.5,975.25,96.511628,100,54.799999,64.199997,68.0,56.099998
20160820183000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820184500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820190000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820191500,1010.5,1010.5,956.450012,94.651164,100,54.799999,64.199997,68.0,56.099998
20160820193000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.199997,68.0,56.099998
20160820194500,1010.5,1010.5,975.25,96.511628,100,54.799999,64.199997,68.0,56.099998
20160820200000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.199997,68.0,56.099998
20160820201500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820203000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820204500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820210000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820211500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820213000,1010.5,1010.5,975.25,96.511628,100,54.799999,64.199997,68.0,56.099998
20160820214500,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820220000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.199997,68.0,56.099998
20160820221500,1010.5,1010.5,975.25,96.511628,100,54.799999,64.099998,68.0,56.099998
20160820223000,1010.5,1010.5,994.049988,98.372092,100,54.799999,64.099998,68.0,56.099998
20160820224500,1010.5,1010.5,994.049988,98.372092,100,55.5,64.099998,68.0,56.099998
20160820230000,1010.5,1010.5,994.049988,98.372092,100,55.5,64.099998,68.0,56.099998
20160820231500,1010.5,1010.5,975.25,96.511628,100,55.5,64.099998,68.0,56.099998
20160820233000,1010.5,1010.5,994.049988,98.372092,100,55.5,64.099998,68.0,56.099998
20160820234500,1010.5,1010.5,956.450012,94.651164,100,55.5,64.099998,68.0,56.099998
20160821000000,1010.5,1010.5,975.25,96.511628,100,55.5,64.0,68.0,56.099998
20160821001500,1010.5,1010.5,994.049988,98.372092,100,55.5,64.0,68.0,56.099998
