PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821003000,1010.5,1010.5,975.25,96.511628,100,55.5,64.0,68.0,56.099998
20160821004500,1010.5,1010.5,975.25,96.511628,100,55.5,64.0,68.0,56.099998
20160821010000,1010.5,1010.5,975.25,96.511628,100,55.5,64.0,68.0,56.099998
20160821011500,1010.5,1010.5,975.25,96.511628,100,55.5,64.0,68.0,56.099998
20160821013000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.900002,68.0,56.099998
20160821014500,1010.5,1010.5,956.450012,94.651164,100,55.5,63.900002,68.0,56.099998
20160821020000,1010.5,1010.5,975.25,96.511628,100,55.5,63.799999,68.0,56.099998
20160821021500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.799999,68.0,56.099998
20160821023000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.799999,68.0,56.099998
20160821024500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.799999,68.0,56.099998
20160821030000,1010.5,1010.5,975.25,96.511628,100,55.5,63.700001,68.0,56.099998
20160821031500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.700001,68.0,56.099998
20160821033000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.700001,68.0,56.099998
20160821034500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.599998,68.0,56.099998
20160821040000,1010.5,1010.5,975.25,96.511628,100,55.5,63.599998,68.0,56.099998
20160821041500,1010.5,1010.5,975.25,96.511628,100,54.799999,63.599998,68.0,56.099998
20160821043000,1010.5,1010.5,994.049988,98.372092,100,54.799999,63.5,68.0,56.099998
20160821044500,1010.5,1010.5,975.25,96.511628,100,54.799999,63.5,68.0,56.099998
20160821050000,1010.5,1010.5,994.049988,98.372092,100,54.799999,63.5,68.0,56.099998
20160821051500,1010.5,1010.5,994.049988,98.372092,100,54.799999,63.5,68.0,56.099998
20160821053000,1010.5,1010.5,975.25,96.511628,100,54.799999,63.5,68.0,56.099998
20160821054500,1010.5,1010.5,975.25,96.511628,100,54.799999,63.400002,68.0,56.099998
20160821060000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.400002,68.0,56.099998
20160821061500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.400002,68.0,56.099998
20160821063000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160821064500,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160821070000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160821071500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160821073000,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160821074500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.400002,68.0,56.099998
20160821080000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.299999,68.0,56.099998
20160821081500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.299999,68.0,56.099998
20160821083000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.299999,68.0,56.099998
20160821084500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.299999,68.0,56.099998
20160821090000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.299999,68.0,56.099998
20160821091500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.200001,68.0,56.099998
20160821093000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.200001,68.0,56.099998
20160821094500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.200001,68.0,56.099998
20160821100000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.200001,68.0,56.099998
20160821101500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821103000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821104500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160821110000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821111500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160821113000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160821114500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160821120000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821121500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.0,68.0,56.099998
20160821123000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,68.0,56.099998
20160821124500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160821130000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160821131500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821133000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821134500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821140000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821141500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821143000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821144500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160821150000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160821151500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.200001,68.0,56.099998
20160821153000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.200001,68.0,56.099998
20160821154500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.299999,68.0,56.099998
20160821160000,1010.5,1010.5,975.25,96.511628,100,55.5,63.400002,68.0,56.099998
20160821161500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.400002,68.0,56.099998
20160821163000,1010.5,1010.5,975.25,96.511628,100,55.5,63.400002,68.0,56.099998
20160821164500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160821170000,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160821171500,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160821173000,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160821174500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160821180000,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160821181500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,68.0,56.099998
20160821183000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.5,68.0,56.099998
20160821184500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.5,68.0,56.099998
20160821190000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.599998,68.0,56.099998
20160821191500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.599998,68.0,56.099998
20160821193000,1010.5,1010.5,975.25,96.511628,100,55.5,63.599998,68.0,56.099998
20160821194500,1010.5,1010.5,975.25,96.511628,100,55.5,63.599998,68.0,56.099998
20160821200000,1010.5,1010.5,975.25,96.511628,100,54.799999,63.599998,68.0,56.099998
20160821201500,1010.5,1010.5,975.25,96.511628,100,54.799999,63.599998,68.0,56.099998
20160821203000,1010.5,1010.5,975.25,96.511628,100,55.5,63.599998,68.0,56.099998
20160821204500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.599998,68.0,56.099998
20160821210000,1010.5,1010.5,975.25,96.511628,100,55.5,63.599998,68.0,56.099998
20160821211500,1010.5,1010.5,975.25,96.511628,100,55.5,63.599998,68.0,56.099998
20160821213000,1010.5,1010.5,1010.5,100.0,100,55.5,63.599998,68.0,56.099998
20160821214500,1010.5,1010.5,975.25,96.511628,100,55.5,63.599998,68.0,56.099998
20160821220000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160821221500,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160821223000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160821224500,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160821230000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160821231500,1010.5,1010.5,975.25,96.511628,100,55.5,63.400002,68.0,56.099998
20160821233000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.400002,68.0,56.099998
20160821234500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.400002,68.0,56.099998
20160822000000,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160822001500,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160822003000,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160822004500,1010.5,1010.5,975.25,96.511628,100,55.5,63.5,68.0,56.099998
20160822010000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160822011500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.5,68.0,56.099998
20160822013000,1010.5,1010.5,975.25,96.511628,100,55.5,63.400002,68.0,56.099998
20160822014500,1010.5,1010.5,975.25,96.511628,100,55.5,63.400002,68.0,56.099998
20160822020000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.400002,68.0,56.099998
20160822021500,1010.5,1010.5,975.25,96.511628,100,55.5,63.400002,68.0,56.099998
20160822023000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.299999,68.0,56.099998
20160822024500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.299999,68.0,56.099998
20160822030000,1010.5,1010.5,975.25,96.511628,100,55.5,63.299999,68.0,56.099998
20160822031500,1010.5,1010.5,994.049988,98.372092,100,55.5,63.200001,68.0,56.099998
20160822033000,1010.5,1010.5,994.049988,98.372092,100,55.5,63.200001,68.0,56.099998
20160822034500,1010.5,1010.5,975.25,96.511628,100,54.700001,63.200001,68.0,56.099998
20160822040000,1010.5,1010.5,956.450012,94.651164,100,54.700001,63.099998,68.0,56.099998
20160822041500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160822043000,1010.5,1010.5,975.25,96.511628,100,54.700001,63.099998,68.0,56.099998
20160822044500,1010.5,1010.5,975.25,96.511628,100,55.299999,63.099998,68.0,56.099998
20160822050000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,68.0,56.099998
20160822051500,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160822053000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.099998,68.0,56.099998
20160822054500,1010.5,1010.5,1010.5,100.0,100,54.700001,63.0,68.0,56.099998
20160822060000,1010.5,1010.5,994.049988,98.372092,100,54.700001,63.0,68.0,56.099998
20160822061500,1010.5,1010.5,994.049988,98.372092,100,55.299999,64.300003,68.0,56.099998
20160822063000,1010.5,1010.5,994.049988,98.372092,100,55.299999,68.5,68.0,56.099998
20160822064500,1010.5,1010.5,975.25,96.511628,100,55.299999,72.0,68.0,56.099998
20160822070000,1010.5,1010.5,975.25,96.511628,100,55.299999,75.099998,68.0,56.099998
20160822071500,1010.5,1010.5,975.25,96.511628,100,55.299999,77.699997,68.0,56.099998
20160822073000,1010.5,1010.5,956.450012,94.651164,100,55.299999,79.900002,68.0,56.099998
20160822074500,1010.5,1010.5,994.049988,98.372092,100,55.299999,80.599998,68.0,56.099998
20160822080000,1010.5,1010.5,956.450012,94.651164,100,55.299999,81.699997,68.0,56.099998
20160822081500,1010.5,1010.5,975.25,96.511628,100,55.299999,82.300003,68.0,56.099998
20160822083000,1010.5,1010.5,975.25,96.511628,100,54.700001,82.699997,68.0,56.099998
20160822084500,1010.5,1010.5,994.049988,98.372092,100,54.700001,82.900002,68.0,56.099998
20160822090000,1010.5,1010.5,975.25,96.511628,100,54.700001,83.099998,68.0,56.099998
20160822091500,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.300003,68.0,56.099998
20160822093000,1010.5,1010.5,975.25,96.511628,100,54.700001,83.400002,68.0,56.099998
20160822094500,1010.5,1010.5,975.25,96.511628,100,54.700001,83.599998,68.0,56.099998
20160822100000,1010.5,1010.5,975.25,96.511628,100,54.700001,83.699997,68.0,56.099998
20160822101500,1010.5,1010.5,975.25,96.511628,100,54.700001,83.699997,68.0,56.099998
20160822103000,1010.5,1010.5,975.25,96.511628,100,54.700001,83.800003,68.0,56.099998
20160822104500,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.0,68.0,56.099998
20160822110000,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.199997,68.0,56.299999
20160822111500,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.199997,68.0,56.5
20160822113000,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.300003,68.0,56.299999
20160822114500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.400002,68.0,56.299999
20160822120000,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.800003,68.0,56.299999
20160822121500,1010.5,1010.5,975.25,96.511628,100,54.700001,83.800003,68.0,56.200001
20160822123000,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.800003,68.0,56.400002
20160822124500,1010.5,1010.5,975.25,96.511628,100,54.700001,83.800003,68.0,56.5
20160822130000,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,68.0,56.5
20160822131500,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.800003,68.0,56.299999
20160822133000,1010.5,1010.5,994.049988,98.372092,100,54.700001,84.300003,68.0,56.599998
20160822134500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,68.0,56.5
20160822140000,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,68.0,56.299999
20160822141500,1010.5,1010.5,975.25,96.511628,100,54.700001,83.800003,68.0,56.299999
20160822143000,1010.5,1010.5,994.049988,98.372092,100,54.700001,83.400002,68.0,56.5
20160822144500,1010.5,1010.5,975.25,96.511628,100,54.700001,82.699997,68.0,56.400002
20160822150000,1010.5,1010.5,975.25,96.511628,100,55.5,81.5,68.0,56.299999
20160822151500,1010.5,1010.5,994.049988,98.372092,100,55.5,80.300003,68.0,56.400002
20160822153000,1010.5,1010.5,975.25,96.511628,100,55.5,79.300003,68.0,56.200001
20160822154500,1010.5,1010.5,975.25,96.511628,100,55.5,78.199997,68.0,56.200001
20160822160000,1010.5,1010.5,975.25,96.511628,100,55.5,77.300003,68.0,56.099998
20160822161500,1010.5,1010.5,994.049988,98.372092,100,55.5,76.5,68.0,56.099998
20160822163000,1010.5,1010.5,975.25,96.511628,100,54.700001,75.699997,68.0,56.099998
20160822164500,1010.5,1010.5,994.049988,98.372092,100,54.700001,75.099998,68.0,56.099998
20160822170000,1010.5,1010.5,994.049988,98.372092,100,54.700001,74.5,68.0,56.099998
20160822171500,1010.5,1010.5,975.25,96.511628,100,54.700001,74.099998,68.0,56.099998
20160822173000,1010.5,1010.5,975.25,96.511628,100,54.700001,73.599998,68.0,56.099998
20160822174500,1010.5,1010.5,956.450012,94.651164,100,54.700001,73.199997,68.0,56.099998
20160822180000,1010.5,1010.5,975.25,96.511628,100,54.700001,72.800003,68.0,56.099998
20160822181500,1010.5,1010.5,975.25,96.511628,100,54.700001,72.400002,68.0,56.099998
20160822183000,1010.5,1010.5,975.25,96.511628,100,54.700001,72.099998,68.0,56.099998
20160822184500,1010.5,1010.5,994.049988,98.372092,100,54.700001,71.699997,68.0,56.099998
20160822190000,1010.5,1010.5,975.25,96.511628,100,54.700001,71.300003,68.0,56.099998
20160822191500,1010.5,1010.5,975.25,96.511628,100,54.700001,70.800003,68.0,56.099998
20160822193000,1010.5,1010.5,975.25,96.511628,100,54.700001,70.300003,68.0,56.099998
20160822194500,1010.5,1010.5,975.25,96.511628,100,54.700001,69.900002,68.0,56.099998
20160822200000,1010.5,1010.5,975.25,96.511628,100,54.700001,69.599998,68.0,56.099998
20160822201500,1010.5,1010.5,975.25,96.511628,100,55.5,69.199997,68.0,56.099998
20160822203000,1010.5,1010.5,975.25,96.511628,100,55.5,68.900002,68.0,56.099998
20160822204500,1010.5,1010.5,975.25,96.511628,100,55.5,68.699997,68.0,56.099998
20160822210000,1010.5,1010.5,975.25,96.511628,100,55.5,68.5,68.0,56.099998
20160822211500,1010.5,1010.5,994.049988,98.372092,100,55.5,68.300003,68.0,56.099998
20160822213000,1010.5,1010.5,975.25,96.511628,100,55.5,68.099998,68.0,56.099998
20160822214500,1010.5,1010.5,994.049988,98.372092,100,55.5,67.900002,68.0,56.099998
20160822220000,1010.5,1010.5,975.25,96.511628,100,54.700001,67.699997,68.0,56.099998
20160822221500,1010.5,1010.5,975.25,96.511628,100,54.700001,67.599998,68.0,56.099998
20160822223000,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.400002,68.0,56.099998
20160822224500,1010.5,1010.5,975.25,96.511628,100,54.700001,67.300003,68.0,56.099998
20160822230000,1010.5,1010.5,994.049988,98.372092,100,54.700001,67.199997,68.0,56.099998
20160822231500,1010.5,1010.5,975.25,96.511628,100,54.700001,67.0,68.0,56.099998
20160822233000,1010.5,1010.5,994.049988,98.372092,100,54.700001,66.900002,68.0,56.099998
20160822234500,1010.5,1010.5,956.450012,94.651164,100,54.700001,66.800003,68.0,56.099998
20160823000000,1010.5,1010.5,956.450012,94.651164,100,54.700001,66.699997,68.0,56.099998
20160823001500,1010.5,1010.5,975.25,96.511628,100,54.700001,66.599998,68.0,56.099998
20160823003000,1010.5,1010.5,975.25,96.511628,100,54.700001,66.400002,68.0,56.099998
20160823004500,1010.5,1010.5,975.25,96.511628,100,54.700001,66.400002,68.0,56.099998
20160823010000,1010.5,1010.5,975.25,96.511628,100,54.700001,66.300003,68.0,56.099998
20160823011500,1010.5,1010.5,975.25,96.511628,100,55.5,66.199997,68.0,56.099998
20160823013000,1010.5,1010.5,975.25,96.511628,100,55.5,66.199997,68.0,56.099998
20160823014500,1010.5,1010.5,975.25,96.511628,100,55.5,66.099998,68.0,56.099998
20160823020000,1010.5,1010.5,994.049988,98.372092,100,54.799999,66.0,68.0,56.099998
20160823021500,1010.5,1010.5,975.25,96.511628,100,54.799999,66.0,68.0,56.099998
20160823023000,1010.5,1010.5,975.25,96.511628,100,54.799999,65.800003,68.0,56.099998
20160823024500,1010.5,1010.5,994.049988,98.372092,100,55.5,65.800003,68.0,56.099998
20160823030000,1010.5,1010.5,975.25,96.511628,100,55.5,65.699997,68.0,56.099998
20160823031500,1010.5,1010.5,975.25,96.511628,100,55.5,65.699997,68.0,56.099998
20160823033000,1010.5,1010.5,975.25,96.511628,100,55.5,65.699997,68.0,56.099998
20160823034500,1010.5,1010.5,975.25,96.511628,100,55.5,65.599998,68.0,56.099998
20160823040000,1010.5,1010.5,975.25,96.511628,100,55.5,65.599998,68.0,56.099998
20160823041500,1010.5,1010.5,956.450012,94.651164,100,55.5,65.5,68.0,56.099998
20160823043000,1010.5,1010.5,975.25,96.511628,100,55.5,65.5,68.0,56.099998
20160823044500,1010.5,1010.5,975.25,96.511628,100,55.5,65.400002,68.0,56.099998
20160823050000,1010.5,1010.5,975.25,96.511628,100,55.5,65.300003,68.0,56.099998
20160823051500,1010.5,1010.5,975.25,96.511628,100,55.5,65.300003,68.0,56.099998
20160823053000,1010.5,1010.5,975.25,96.511628,100,55.5,65.199997,68.0,56.099998
20160823054500,1010.5,1010.5,994.049988,98.372092,100,55.5,65.099998,68.0,56.099998
20160823060000,1010.5,1010.5,994.049988,98.372092,100,55.5,65.099998,68.0,56.099998
20160823061500,1010.5,1010.5,994.049988,98.372092,100,55.5,67.400002,68.0,56.099998
20160823063000,1010.5,1010.5,994.049988,98.372092,100,55.5,71.099998,68.0,56.099998
20160823064500,1010.5,1010.5,975.25,96.511628,100,55.5,74.0,68.0,56.099998
20160823070000,1010.5,1010.5,975.25,96.511628,100,55.5,76.900002,68.0,56.099998
20160823071500,1010.5,1010.5,935.299988,92.558138,100,55.5,78.900002,68.0,56.099998
20160823073000,1010.5,1010.5,956.450012,94.651164,100,55.5,80.400002,68.0,56.099998
20160823074500,1010.5,1010.5,975.25,96.511628,100,55.5,81.699997,68.0,56.099998
20160823080000,1010.5,1010.5,935.299988,92.558138,100,55.5,82.400002,68.0,56.099998
20160823081500,1010.5,1010.5,956.450012,94.651164,100,55.5,83.0,68.0,56.099998
20160823083000,1010.5,1010.5,994.049988,98.372092,100,59.200001,83.599998,68.0,56.099998
20160823084500,1010.5,1010.5,956.450012,94.651164,100,60.400002,84.300003,68.0,56.099998
20160823090000,1010.5,1010.5,956.450012,94.651164,100,60.400002,84.300003,68.0,56.099998
20160823091500,1010.5,1010.5,956.450012,94.651164,100,55.200001,84.699997,68.0,56.099998
20160823093000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.5,68.0,56.099998
20160823094500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,68.0,56.200001
20160823100000,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.300003,68.0,56.200001
20160823101500,1010.5,1010.5,935.299988,92.558138,100,54.900002,84.300003,68.0,56.299999
20160823103000,1010.5,1010.5,975.25,96.511628,100,54.900002,84.300003,68.0,56.299999
20160823104500,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.300003,68.0,56.200001
20160823110000,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.300003,68.0,56.299999
20160823111500,1010.5,1010.5,975.25,96.511628,100,54.900002,84.300003,68.0,56.400002
20160823113000,1010.5,1010.5,956.450012,94.651164,100,54.900002,83.900002,68.0,56.400002
20160823114500,1010.5,1010.5,956.450012,94.651164,100,54.900002,83.800003,68.0,56.400002
20160823120000,1010.5,1010.5,956.450012,94.651164,100,54.900002,83.900002,68.0,56.299999
20160823121500,1010.5,1010.5,975.25,96.511628,100,54.900002,84.300003,68.0,56.400002
20160823123000,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.300003,68.0,56.5
20160823124500,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.199997,68.0,56.599998
20160823130000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,68.0,56.599998
20160823131500,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.699997,68.0,56.700001
20160823133000,1010.5,1010.5,975.25,96.511628,100,55.099998,84.300003,68.0,56.599998
20160823134500,1010.5,1010.5,956.450012,94.651164,100,55.099998,84.400002,68.0,56.700001
20160823140000,1010.5,1010.5,975.25,96.511628,100,55.099998,84.300003,68.0,56.700001
20160823141500,1010.5,1010.5,975.25,96.511628,100,55.099998,84.099998,68.0,56.5
20160823143000,1010.5,1010.5,935.299988,92.558138,100,55.099998,83.599998,68.0,56.599998
20160823144500,1010.5,1010.5,975.25,96.511628,100,55.099998,82.900002,68.0,56.400002
20160823150000,1010.5,1010.5,975.25,96.511628,100,55.099998,82.300003,68.0,56.5
20160823151500,1010.5,1010.5,956.450012,94.651164,100,55.099998,81.099998,68.0,56.299999
20160823153000,1010.5,1010.5,975.25,96.511628,100,55.099998,80.199997,68.0,56.299999
20160823154500,1010.5,1010.5,956.450012,94.651164,100,55.099998,79.099998,68.0,56.200001
20160823160000,1010.5,1010.5,975.25,96.511628,100,55.099998,78.199997,68.0,56.099998
20160823161500,1010.5,1010.5,994.049988,98.372092,100,55.099998,77.300003,68.0,56.099998
20160823163000,1010.5,1010.5,1010.5,100.0,100,55.099998,76.5,68.0,56.200001
20160823164500,1010.5,1010.5,1010.5,100.0,100,55.099998,75.699997,68.0,56.200001
20160823170000,1010.5,1010.5,1010.5,100.0,100,55.099998,75.099998,68.0,56.200001
20160823171500,1010.5,1010.5,1010.5,100.0,100,55.099998,74.5,68.0,56.099998
20160823173000,1010.5,1010.5,1029.300049,101.86047,100,55.099998,74.0,68.0,56.099998
20160823174500,1010.5,1010.5,1010.5,100.0,100,55.099998,73.5,68.0,56.099998
20160823180000,1010.5,1010.5,1029.300049,101.86047,100,55.099998,73.0,68.0,56.099998
20160823181500,1010.5,1010.5,1010.5,100.0,100,55.099998,72.599998,68.0,56.099998
20160823183000,1010.5,1010.5,1010.5,100.0,100,55.099998,72.300003,68.0,56.099998
20160823184500,1010.5,1010.5,1010.5,100.0,100,55.099998,71.900002,68.0,56.099998
20160823190000,1010.5,1010.5,1010.5,100.0,100,55.099998,71.300003,68.0,56.099998
20160823191500,1010.5,1010.5,994.049988,98.372092,100,55.099998,70.800003,68.0,56.099998
20160823193000,1010.5,1010.5,1010.5,100.0,100,55.099998,70.400002,68.0,56.099998
20160823194500,1010.5,1010.5,1010.5,100.0,100,55.099998,70.0,68.0,56.099998
20160823200000,1010.5,1010.5,1010.5,100.0,100,55.099998,69.699997,68.0,56.099998
20160823201500,1010.5,1010.5,1010.5,100.0,100,55.099998,69.400002,68.0,56.099998
20160823203000,1010.5,1010.5,1010.5,100.0,100,55.099998,69.099998,68.0,56.099998
20160823204500,1010.5,1010.5,994.049988,98.372092,100,55.099998,68.900002,68.0,56.099998
20160823210000,1010.5,1010.5,994.049988,98.372092,100,55.099998,68.699997,68.0,56.099998
20160823211500,1010.5,1010.5,994.049988,98.372092,100,55.099998,68.599998,68.0,56.099998
20160823213000,1010.5,1010.5,994.049988,98.372092,100,55.099998,68.400002,68.0,56.099998
20160823214500,1010.5,1010.5,994.049988,98.372092,100,55.099998,68.199997,68.0,56.099998
20160823220000,1010.5,1010.5,1010.5,100.0,100,55.099998,68.099998,68.0,56.099998
20160823221500,1010.5,1010.5,1010.5,100.0,100,55.099998,67.800003,68.0,56.099998
20160823223000,1010.5,1010.5,1010.5,100.0,100,55.099998,67.699997,68.0,56.099998
20160823224500,1010.5,1010.5,1010.5,100.0,100,55.099998,67.5,68.0,56.099998
20160823230000,1010.5,1010.5,1010.5,100.0,100,55.099998,67.400002,68.0,56.099998
20160823231500,1010.5,1010.5,1029.300049,101.86047,100,55.099998,67.199997,68.0,56.099998
20160823233000,1010.5,1010.5,1010.5,100.0,100,55.099998,67.099998,68.0,56.099998
20160823234500,1010.5,1010.5,1010.5,100.0,100,55.099998,66.900002,68.0,56.099998
20160824000000,1010.5,1010.5,1010.5,100.0,100,55.099998,66.800003,68.0,56.099998
20160824001500,1010.5,1010.5,1010.5,100.0,100,55.5,66.699997,68.0,56.099998
20160824003000,1010.5,1010.5,1010.5,100.0,100,55.5,66.699997,68.0,56.099998
20160824004500,1010.5,1010.5,1010.5,100.0,100,55.5,66.599998,68.0,56.099998
20160824010000,1010.5,1010.5,1010.5,100.0,100,55.5,66.5,68.0,56.099998
20160824011500,1010.5,1010.5,994.049988,98.372092,100,55.5,66.400002,68.0,56.099998
20160824013000,1010.5,1010.5,956.450012,94.651164,100,55.5,66.300003,68.0,56.099998
20160824014500,1010.5,1010.5,975.25,96.511628,100,55.5,66.300003,68.0,56.099998
20160824020000,1010.5,1010.5,994.049988,98.372092,100,54.799999,66.300003,68.0,56.099998
20160824021500,1010.5,1010.5,1010.5,100.0,100,54.799999,66.199997,68.0,56.099998
20160824023000,1010.5,1010.5,1010.5,100.0,100,54.799999,66.099998,68.0,56.099998
20160824024500,1010.5,1010.5,1010.5,100.0,100,54.799999,66.0,68.0,56.099998
20160824030000,1010.5,1010.5,994.049988,98.372092,100,54.799999,66.0,68.0,56.099998
20160824031500,1010.5,1010.5,994.049988,98.372092,100,54.799999,65.800003,68.0,56.099998
20160824033000,1010.5,1010.5,1010.5,100.0,100,55.5,65.800003,68.0,56.099998
20160824034500,1010.5,1010.5,1010.5,100.0,100,55.5,65.800003,68.0,56.099998
20160824040000,1010.5,1010.5,994.049988,98.372092,100,55.5,65.699997,68.0,56.099998
20160824041500,1010.5,1010.5,1029.300049,101.86047,100,55.5,65.699997,68.0,56.099998
20160824043000,1010.5,1010.5,1010.5,100.0,100,55.5,65.599998,68.0,56.099998
20160824044500,1010.5,1010.5,994.049988,98.372092,100,55.5,65.599998,68.0,56.099998
20160824050000,1010.5,1010.5,1010.5,100.0,100,55.5,65.5,68.0,56.099998
20160824051500,1010.5,1010.5,1010.5,100.0,100,55.5,65.5,68.0,56.099998
20160824053000,1010.5,1010.5,994.049988,98.372092,100,55.5,65.400002,68.0,56.099998
20160824054500,1010.5,1010.5,1029.300049,101.86047,100,55.5,65.300003,68.0,56.099998
20160824060000,1010.5,1010.5,1010.5,100.0,100,55.5,65.400002,68.0,56.099998
20160824061500,1010.5,1010.5,1010.5,100.0,100,55.5,68.699997,68.0,56.099998
20160824063000,1010.5,1010.5,994.049988,98.372092,100,55.5,72.800003,68.0,56.099998
20160824064500,1010.5,1010.5,1010.5,100.0,100,55.5,76.199997,68.0,56.099998
20160824070000,1010.5,1010.5,1010.5,100.0,100,55.5,78.5,68.0,56.099998
20160824071500,1010.5,1010.5,1010.5,100.0,100,55.5,80.599998,68.0,56.099998
20160824073000,1010.5,1010.5,1010.5,100.0,100,55.5,82.300003,68.0,56.099998
20160824074500,1010.5,1010.5,1010.5,100.0,100,55.5,83.199997,68.0,56.200001
20160824080000,1010.5,1010.5,994.049988,98.372092,100,55.5,83.599998,68.0,56.200001
20160824081500,1010.5,1010.5,1010.5,100.0,100,55.5,84.099998,68.0,56.400002
20160824083000,1010.5,1010.5,975.25,96.511628,100,55.5,83.900002,68.0,56.400002
20160824084500,1010.5,1010.5,956.450012,94.651164,100,55.5,84.0,68.0,56.200001
20160824090000,1010.5,1010.5,956.450012,94.651164,100,55.5,84.300003,68.0,56.200001
20160824091500,1010.5,1010.5,956.450012,94.651164,100,55.5,84.400002,68.0,56.299999
20160824093000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,68.0,56.200001
20160824094500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,68.0,56.299999
20160824100000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.900002,68.0,56.299999
20160824101500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.199997,68.0,56.299999
20160824103000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.5
20160824104500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.599998
20160824110000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.599998
20160824111500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.0,68.0,56.599998
20160824113000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,68.0,56.700001
20160824114500,1010.5,1010.5,935.299988,92.558138,100,54.700001,83.400002,68.0,56.599998
20160824120000,1010.5,1010.5,956.450012,94.651164,100,54.700001,82.900002,68.0,56.599998
20160824121500,1010.5,1010.5,975.25,96.511628,100,54.700001,82.800003,68.0,56.599998
20160824123000,1010.5,1010.5,975.25,96.511628,100,54.700001,81.900002,68.0,56.700001
20160824124500,1010.5,1010.5,975.25,96.511628,100,54.700001,81.099998,68.0,56.599998
20160824130000,1010.5,1010.5,956.450012,94.651164,100,54.700001,80.5,68.0,56.599998
20160824131500,1010.5,1010.5,994.049988,98.372092,100,54.700001,79.900002,68.0,56.599998
20160824133000,1010.5,1010.5,956.450012,94.651164,100,54.700001,79.199997,68.0,56.5
20160824134500,1010.5,1010.5,975.25,96.511628,100,54.700001,78.900002,68.0,56.5
20160824140000,1010.5,1010.5,975.25,96.511628,100,54.700001,78.400002,68.0,56.599998
20160824141500,1010.5,1010.5,994.049988,98.372092,100,54.700001,77.900002,68.0,56.299999
20160824143000,1010.5,1010.5,975.25,96.511628,100,54.700001,77.400002,68.0,56.299999
20160824144500,1010.5,1010.5,975.25,96.511628,100,54.700001,76.900002,68.0,56.299999
20160824150000,1010.5,1010.5,975.25,96.511628,100,54.700001,76.400002,68.0,56.200001
20160824151500,1010.5,1010.5,956.450012,94.651164,100,54.700001,76.0,68.0,56.200001
20160824153000,1010.5,1010.5,956.450012,94.651164,100,54.700001,75.599998,68.0,56.099998
20160824154500,1010.5,1010.5,956.450012,94.651164,100,54.700001,75.199997,68.0,56.200001
20160824160000,1010.5,1010.5,975.25,96.511628,100,54.700001,74.800003,68.0,56.099998
20160824161500,1010.5,1010.5,994.049988,98.372092,100,54.700001,74.5,68.0,56.099998
20160824163000,1010.5,1010.5,994.049988,98.372092,100,54.700001,74.099998,68.0,56.099998
20160824164500,1010.5,1010.5,975.25,96.511628,100,54.700001,73.699997,68.0,56.099998
20160824170000,1010.5,1010.5,1010.5,100.0,100,54.700001,73.300003,68.0,56.099998
20160824171500,1010.5,1010.5,994.049988,98.372092,100,54.700001,72.900002,68.0,56.099998
20160824173000,1010.5,1010.5,1010.5,100.0,100,54.700001,72.599998,68.0,56.099998
20160824174500,1010.5,1010.5,1010.5,100.0,100,54.700001,72.199997,68.0,56.099998
20160824180000,1010.5,1010.5,1010.5,100.0,100,54.700001,71.800003,68.0,56.099998
20160824181500,1010.5,1010.5,1010.5,100.0,100,54.700001,71.599998,68.0,56.099998
20160824183000,1010.5,1010.5,1010.5,100.0,100,54.700001,71.199997,68.0,56.099998
20160824184500,1010.5,1010.5,1010.5,100.0,100,54.700001,71.0,68.0,56.099998
20160824190000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,70.699997,68.0,56.099998
20160824191500,1010.5,1010.5,1010.5,100.0,100,54.700001,70.5,68.0,56.099998
20160824193000,1010.5,1010.5,1010.5,100.0,100,54.700001,70.199997,68.0,56.099998
20160824194500,1010.5,1010.5,1010.5,100.0,100,54.700001,69.800003,68.0,56.099998
20160824200000,1010.5,1010.5,1010.5,100.0,100,54.700001,69.599998,68.0,56.099998
20160824201500,1010.5,1010.5,1010.5,100.0,100,54.700001,69.300003,68.0,56.099998
20160824203000,1010.5,1010.5,1010.5,100.0,100,54.700001,68.800003,68.0,56.099998
20160824204500,1010.5,1010.5,1029.300049,101.86047,100,54.700001,68.599998,68.0,56.099998
20160824210000,1010.5,1010.5,994.049988,98.372092,100,54.700001,68.300003,68.0,56.099998
20160824211500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.099998,68.0,56.099998
20160824213000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.900002,68.0,56.099998
20160824214500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.699997,68.0,56.099998
20160824220000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,67.599998,68.0,56.099998
20160824221500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.400002,68.0,56.099998
20160824223000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.300003,68.0,56.099998
20160824224500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.199997,68.0,56.099998
20160824230000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.099998,68.0,56.099998
20160824231500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.900002,68.0,56.099998
20160824233000,1010.5,1010.5,1029.300049,101.86047,100,55.5,66.800003,68.0,56.099998
20160824234500,1010.5,1010.5,994.049988,98.372092,100,55.5,66.699997,68.0,56.099998
20160825000000,1010.5,1010.5,1029.300049,101.86047,100,55.5,66.699997,68.0,56.099998
20160825001500,1010.5,1010.5,1010.5,100.0,100,55.5,66.599998,68.0,56.099998
20160825003000,1010.5,1010.5,1029.300049,101.86047,100,55.5,66.5,68.0,56.099998
20160825004500,1010.5,1010.5,1029.300049,101.86047,100,55.5,66.400002,68.0,56.099998
20160825010000,1010.5,1010.5,1010.5,100.0,100,55.5,66.300003,68.0,56.099998
20160825011500,1010.5,1010.5,1010.5,100.0,100,55.5,66.300003,68.0,56.099998
20160825013000,1010.5,1010.5,1010.5,100.0,100,55.5,66.199997,68.0,56.099998
20160825014500,1010.5,1010.5,1010.5,100.0,100,55.5,66.199997,68.0,56.099998
20160825020000,1010.5,1010.5,994.049988,98.372092,100,55.5,66.099998,68.0,56.099998
20160825021500,1010.5,1010.5,1010.5,100.0,100,55.5,66.0,68.0,56.099998
20160825023000,1010.5,1010.5,1010.5,100.0,100,55.5,66.0,68.0,56.099998
20160825024500,1010.5,1010.5,1010.5,100.0,100,55.5,65.800003,68.0,56.099998
20160825030000,1010.5,1010.5,1010.5,100.0,100,55.5,65.800003,68.0,56.099998
20160825031500,1010.5,1010.5,994.049988,98.372092,100,55.5,65.699997,68.0,56.099998
20160825033000,1010.5,1010.5,1010.5,100.0,100,55.5,65.699997,68.0,56.099998
20160825034500,1010.5,1010.5,1010.5,100.0,100,55.5,65.699997,68.0,56.099998
20160825040000,1010.5,1010.5,1029.300049,101.86047,100,55.5,65.599998,68.0,56.099998
20160825041500,1010.5,1010.5,1010.5,100.0,100,55.5,65.599998,68.0,56.099998
20160825043000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.599998,68.0,56.099998
20160825044500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.5,68.0,56.099998
20160825050000,1010.5,1010.5,994.049988,98.372092,100,54.700001,65.400002,68.0,56.099998
20160825051500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.300003,68.0,56.099998
20160825053000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.199997,68.0,56.099998
20160825054500,1010.5,1010.5,1029.300049,101.86047,100,54.700001,65.199997,68.0,56.099998
20160825060000,1010.5,1010.5,1010.5,100.0,100,54.700001,65.099998,68.0,56.099998
20160825061500,1010.5,1010.5,975.25,96.511628,100,54.700001,68.5,68.0,56.099998
20160825063000,1010.5,1010.5,1010.5,100.0,100,54.700001,72.0,68.0,56.099998
20160825064500,1010.5,1010.5,994.049988,98.372092,100,54.700001,75.599998,68.0,56.099998
20160825070000,1010.5,1010.5,994.049988,98.372092,100,54.700001,77.900002,68.0,56.099998
20160825071500,1010.5,1010.5,994.049988,98.372092,100,55.5,80.199997,68.0,56.099998
20160825073000,1010.5,1010.5,994.049988,98.372092,100,55.5,81.400002,68.0,56.099998
20160825074500,1010.5,1010.5,994.049988,98.372092,100,55.5,82.699997,68.0,56.099998
20160825080000,1010.5,1010.5,975.25,96.511628,100,55.5,82.900002,68.0,56.099998
20160825081500,1010.5,1010.5,975.25,96.511628,100,55.5,83.300003,68.0,56.099998
20160825083000,1010.5,1010.5,956.450012,94.651164,100,55.5,83.900002,68.0,56.200001
20160825084500,1010.5,1010.5,975.25,96.511628,100,55.5,84.099998,68.0,56.200001
20160825090000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.200001
20160825091500,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,68.0,56.299999
20160825093000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.5
20160825094500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.400002
20160825100000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.299999
20160825101500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,68.0,56.5
20160825103000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.400002
20160825104500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.400002
20160825110000,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,68.0,56.599998
20160825111500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,68.0,56.5
20160825113000,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.599998
20160825114500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.300003,68.0,56.700001
20160825120000,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,68.0,56.700001
20160825121500,1010.5,1010.5,956.450012,94.651164,100,54.700001,84.699997,68.0,56.799999
20160825123000,1010.5,1010.5,975.25,96.511628,100,54.700001,85.199997,68.0,56.799999
20160825124500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.800003,68.0,56.700001
20160825130000,1010.5,1010.5,975.25,96.511628,100,54.700001,85.099998,68.0,56.799999
20160825131500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.900002,68.0,56.799999
20160825133000,1010.5,1010.5,975.25,96.511628,100,54.700001,84.800003,68.0,56.700001
20160825134500,1010.5,1010.5,975.25,96.511628,100,54.700001,84.300003,68.0,56.799999
20160825140000,1010.5,1010.5,956.450012,94.651164,100,54.700001,83.800003,68.0,56.700001
20160825141500,1010.5,1010.5,975.25,96.511628,100,55.5,82.900002,68.0,56.799999
20160825143000,1010.5,1010.5,956.450012,94.651164,100,55.5,82.099998,68.0,56.700001
20160825144500,1010.5,1010.5,994.049988,98.372092,100,54.700001,80.900002,68.0,56.700001
20160825150000,1010.5,1010.5,975.25,96.511628,100,54.700001,79.900002,68.0,56.599998
20160825151500,1010.5,1010.5,975.25,96.511628,100,54.700001,79.0,68.0,56.599998
20160825153000,1010.5,1010.5,956.450012,94.651164,100,55.5,78.099998,68.0,56.5
20160825154500,1010.5,1010.5,975.25,96.511628,100,55.5,77.300003,68.0,56.5
20160825160000,1010.5,1010.5,975.25,96.511628,100,55.5,76.5,68.0,56.299999
20160825161500,1010.5,1010.5,994.049988,98.372092,100,55.5,75.800003,68.0,56.200001
20160825163000,1010.5,1010.5,994.049988,98.372092,100,55.5,75.099998,68.0,56.299999
20160825164500,1010.5,1010.5,1010.5,100.0,100,55.5,74.5,68.0,56.200001
20160825170000,1010.5,1010.5,1010.5,100.0,100,55.5,74.0,68.0,56.099998
20160825171500,1010.5,1010.5,1010.5,100.0,100,55.5,73.300003,68.0,56.099998
20160825173000,1010.5,1010.5,1010.5,100.0,100,55.5,72.900002,68.0,56.099998
20160825174500,1010.5,1010.5,1010.5,100.0,100,55.5,72.400002,68.0,56.099998
20160825180000,1010.5,1010.5,1029.300049,101.86047,100,55.5,72.0,68.0,56.099998
20160825181500,1010.5,1010.5,1010.5,100.0,100,55.5,71.599998,68.0,56.099998
20160825183000,1010.5,1010.5,1010.5,100.0,100,55.5,71.099998,68.0,56.099998
20160825184500,1010.5,1010.5,1010.5,100.0,100,55.5,70.5,68.0,56.099998
20160825190000,1010.5,1010.5,1010.5,100.0,100,54.700001,70.099998,68.0,56.099998
20160825191500,1010.5,1010.5,1010.5,100.0,100,54.700001,69.699997,68.0,56.099998
20160825193000,1010.5,1010.5,1010.5,100.0,100,54.700001,69.300003,68.0,56.099998
20160825194500,1010.5,1010.5,1010.5,100.0,100,54.700001,69.099998,68.0,56.099998
20160825200000,1010.5,1010.5,1010.5,100.0,100,54.700001,68.800003,68.0,56.099998
20160825201500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.599998,68.0,56.099998
20160825203000,1010.5,1010.5,1010.5,100.0,100,54.700001,68.300003,68.0,56.099998
20160825204500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.099998,68.0,56.099998
20160825210000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.800003,68.0,56.099998
20160825211500,1010.5,1010.5,1029.300049,101.86047,100,54.700001,67.699997,68.0,56.099998
20160825213000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.5,68.0,56.099998
20160825214500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.300003,68.0,56.099998
20160825220000,1010.5,1010.5,1010.5,100.0,100,54.700001,67.199997,68.0,56.099998
20160825221500,1010.5,1010.5,1010.5,100.0,100,54.700001,67.099998,68.0,56.099998
20160825223000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.900002,68.0,56.099998
20160825224500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.800003,68.0,56.099998
20160825230000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.699997,68.0,56.099998
20160825231500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.599998,68.0,56.099998
20160825233000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,66.400002,68.0,56.099998
20160825234500,1010.5,1010.5,1010.5,100.0,100,54.700001,66.400002,68.0,56.099998
20160826000000,1010.5,1010.5,1010.5,100.0,100,54.700001,66.300003,68.0,56.099998
20160826001500,1010.5,1010.5,1010.5,100.0,100,55.5,66.199997,68.0,56.099998
20160826003000,1010.5,1010.5,1010.5,100.0,100,55.5,66.199997,68.0,56.099998
20160826004500,1010.5,1010.5,1010.5,100.0,100,55.5,66.099998,68.0,56.099998
20160826010000,1010.5,1010.5,1029.300049,101.86047,100,55.5,66.0,68.0,56.099998
20160826011500,1010.5,1010.5,1010.5,100.0,100,55.5,66.0,68.0,56.099998
20160826013000,1010.5,1010.5,1010.5,100.0,100,55.5,65.800003,68.0,56.099998
20160826014500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.800003,68.0,56.099998
20160826020000,1010.5,1010.5,1029.300049,101.86047,100,55.5,65.699997,68.0,56.099998
20160826021500,1010.5,1010.5,1010.5,100.0,100,55.5,65.699997,68.0,56.099998
20160826023000,1010.5,1010.5,1010.5,100.0,100,55.5,65.699997,68.0,56.099998
20160826024500,1010.5,1010.5,1010.5,100.0,100,54.700001,65.599998,68.0,56.099998
20160826030000,1010.5,1010.5,1010.5,100.0,100,55.5,65.5,68.0,56.099998
20160826031500,1010.5,1010.5,1010.5,100.0,100,55.5,65.400002,68.0,56.099998
20160826033000,1010.5,1010.5,1010.5,100.0,100,55.5,65.300003,68.0,56.099998
20160826034500,1010.5,1010.5,1010.5,100.0,100,55.5,65.199997,68.0,56.099998
20160826040000,1010.5,1010.5,1010.5,100.0,100,55.5,65.199997,68.0,56.099998
20160826041500,1010.5,1010.5,1010.5,100.0,100,55.5,65.199997,68.0,56.099998
20160826043000,1010.5,1010.5,1010.5,100.0,100,55.5,65.099998,68.0,56.099998
20160826044500,1010.5,1010.5,1010.5,100.0,100,55.5,65.099998,68.0,56.099998
20160826050000,1010.5,1010.5,994.049988,98.372092,100,55.5,65.0,68.0,56.099998
20160826051500,1010.5,1010.5,1029.300049,101.86047,100,55.5,65.0,68.0,56.099998
20160826053000,1010.5,1010.5,1010.5,100.0,100,54.700001,64.900002,68.0,56.099998
20160826054500,1010.5,1010.5,1010.5,100.0,100,55.5,64.800003,68.0,56.099998
20160826060000,1010.5,1010.5,1010.5,100.0,100,53.5,64.800003,68.0,56.099998
20160826061500,1010.5,1010.5,1010.5,100.0,100,55.5,67.199997,68.0,56.099998
20160826063000,1010.5,1010.5,1010.5,100.0,100,55.5,71.199997,68.0,56.099998
20160826064500,1010.5,1010.5,1010.5,100.0,100,55.5,75.199997,68.0,56.099998
20160826070000,1010.5,1010.5,1010.5,100.0,100,55.5,77.300003,68.0,56.099998
20160826071500,1010.5,1010.5,1010.5,100.0,100,54.799999,80.400002,68.0,56.099998
20160826073000,1010.5,1010.5,1010.5,100.0,100,54.799999,81.699997,68.0,56.099998
20160826074500,1010.5,1010.5,1010.5,100.0,100,54.799999,82.800003,68.0,56.200001
20160826080000,1010.5,1010.5,1010.5,100.0,100,54.799999,83.199997,68.0,56.299999
20160826081500,1010.5,1010.5,994.049988,98.372092,100,54.799999,83.5,68.0,56.400002
20160826083000,1010.5,1010.5,1010.5,100.0,100,54.799999,83.800003,68.0,56.5
20160826084500,1010.5,1010.5,994.049988,98.372092,100,54.799999,84.0,68.0,56.599998
20160826090000,1010.5,1010.5,1010.5,100.0,100,55.5,84.099998,68.0,56.599998
20160826091500,1010.5,1010.5,994.049988,98.372092,100,55.5,84.099998,68.0,56.700001
20160826093000,1010.5,1010.5,994.049988,98.372092,100,55.5,83.800003,68.0,56.5
20160826094500,1010.5,1010.5,975.25,96.511628,100,55.5,84.300003,68.0,56.700001
20160826100000,1010.5,1010.5,975.25,96.511628,100,54.900002,84.0,68.0,56.700001
20160826101500,1010.5,1010.5,975.25,96.511628,100,54.900002,83.900002,68.0,56.700001
20160826103000,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.199997,68.0,56.700001
20160826104500,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.099998,68.0,56.700001
20160826110000,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.300003,68.0,56.700001
20160826111500,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.300003,68.0,56.799999
20160826113000,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.300003,68.0,56.799999
20160826114500,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.599998,68.0,56.799999
20160826120000,1010.5,1010.5,956.450012,94.651164,100,54.900002,85.199997,68.0,56.799999
20160826121500,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.800003,68.0,56.799999
20160826123000,1010.5,1010.5,975.25,96.511628,100,54.900002,84.699997,68.0,56.799999
20160826124500,1010.5,1010.5,956.450012,94.651164,100,54.900002,84.400002,68.0,56.799999
20160826130000,1010.5,1010.5,975.25,96.511628,100,54.900002,84.300003,68.0,56.799999
20160826131500,1010.5,1010.5,956.450012,94.651164,100,54.900002,83.800003,68.0,56.799999
20160826133000,1010.5,1010.5,956.450012,94.651164,100,54.900002,82.900002,68.0,56.799999
20160826134500,1010.5,1010.5,956.450012,94.651164,100,54.900002,82.099998,68.0,56.799999
20160826140000,1010.5,1010.5,956.450012,94.651164,100,54.900002,80.900002,68.0,56.700001
20160826141500,1010.5,1010.5,956.450012,94.651164,100,54.900002,79.800003,68.0,56.700001
20160826143000,1010.5,1010.5,956.450012,94.651164,100,54.900002,78.800003,68.0,56.599998
20160826144500,1010.5,1010.5,975.25,96.511628,100,55.5,78.099998,68.0,56.5
20160826150000,1010.5,1010.5,994.049988,98.372092,100,55.5,77.199997,68.0,56.400002
20160826151500,1010.5,1010.5,1010.5,100.0,100,54.700001,76.5,68.0,56.5
20160826153000,1010.5,1010.5,1010.5,100.0,100,54.700001,75.800003,68.0,56.5
20160826154500,1010.5,1010.5,994.049988,98.372092,100,55.5,75.099998,68.0,56.5
20160826160000,1010.5,1010.5,1010.5,100.0,100,55.5,74.5,68.0,56.299999
20160826161500,1010.5,1010.5,1029.300049,101.86047,100,55.5,73.900002,68.0,56.200001
20160826163000,1010.5,1010.5,1010.5,100.0,100,55.5,73.400002,68.0,56.200001
20160826164500,1010.5,1010.5,1010.5,100.0,100,54.700001,72.900002,68.0,56.099998
20160826170000,1010.5,1010.5,994.049988,98.372092,100,54.700001,72.400002,68.0,56.200001
20160826171500,1010.5,1010.5,1010.5,100.0,100,54.700001,72.199997,68.0,56.200001
20160826173000,1010.5,1010.5,994.049988,98.372092,100,54.700001,71.800003,68.0,56.099998
20160826174500,1010.5,1010.5,1010.5,100.0,100,54.700001,71.400002,68.0,56.099998
20160826180000,1010.5,1010.5,1010.5,100.0,100,54.700001,70.900002,68.0,56.099998
20160826181500,1010.5,1010.5,1010.5,100.0,100,54.700001,70.5,68.0,56.099998
20160826183000,1010.5,1010.5,994.049988,98.372092,100,54.700001,70.199997,68.0,56.099998
20160826184500,1010.5,1010.5,994.049988,98.372092,100,54.700001,69.800003,68.0,56.099998
20160826190000,1010.5,1010.5,1010.5,100.0,100,54.700001,69.5,68.0,56.099998
20160826191500,1010.5,1010.5,1010.5,100.0,100,54.700001,69.300003,68.0,56.099998
20160826193000,1010.5,1010.5,1029.300049,101.86047,100,54.700001,69.099998,68.0,56.099998
20160826194500,1010.5,1010.5,1010.5,100.0,100,54.700001,68.900002,68.0,56.099998
20160826200000,1010.5,1010.5,994.049988,98.372092,100,54.700001,68.699997,68.0,56.099998
20160826201500,1010.5,1010.5,1010.5,100.0,100,55.5,68.5,68.0,56.099998
20160826203000,1010.5,1010.5,1010.5,100.0,100,55.5,68.300003,68.0,56.099998
20160826204500,1010.5,1010.5,1010.5,100.0,100,55.5,68.199997,68.0,56.099998
20160826210000,1010.5,1010.5,1010.5,100.0,100,55.5,68.099998,68.0,56.099998
20160826211500,1010.5,1010.5,994.049988,98.372092,100,55.5,67.900002,68.0,56.099998
20160826213000,1010.5,1010.5,1010.5,100.0,100,55.5,67.800003,68.0,56.099998
20160826214500,1010.5,1010.5,1010.5,100.0,100,55.5,67.699997,68.0,56.099998
20160826220000,1010.5,1010.5,1010.5,100.0,100,55.5,67.599998,68.0,56.099998
20160826221500,1010.5,1010.5,1010.5,100.0,100,55.5,67.5,68.0,56.099998
20160826223000,1010.5,1010.5,1010.5,100.0,100,55.5,67.400002,68.0,56.099998
20160826224500,1010.5,1010.5,1010.5,100.0,100,55.5,67.300003,68.0,56.099998
20160826230000,1010.5,1010.5,1010.5,100.0,100,55.5,67.300003,68.0,56.099998
20160826231500,1010.5,1010.5,994.049988,98.372092,100,55.5,67.199997,68.0,56.099998
20160826233000,1010.5,1010.5,1010.5,100.0,100,55.5,67.099998,68.0,56.099998
20160826234500,1010.5,1010.5,1010.5,100.0,100,55.5,67.099998,68.0,56.099998
20160827000000,1010.5,1010.5,1029.300049,101.86047,100,55.5,67.0,68.0,56.099998
20160827001500,1010.5,1010.5,1010.5,100.0,100,55.5,66.900002,68.0,56.099998
20160827003000,1010.5,1010.5,1010.5,100.0,100,55.5,66.800003,68.0,56.099998
20160827004500,1010.5,1010.5,1010.5,100.0,100,55.5,66.699997,68.0,56.099998
20160827010000,1010.5,1010.5,1010.5,100.0,100,55.5,66.699997,68.0,56.099998
20160827011500,1010.5,1010.5,975.25,96.511628,100,55.5,66.599998,68.0,56.099998
20160827013000,1010.5,1010.5,956.450012,94.651164,100,55.5,66.400002,68.0,56.099998
20160827014500,1010.5,1010.5,956.450012,94.651164,100,54.700001,66.300003,68.0,56.099998
