PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907230000,1010.5,1010.5,935.299988,92.558138,100,54.700001,67.699997,68.0,56.099998
20160907231500,1010.5,1010.5,935.299988,92.558138,100,54.700001,67.599998,68.0,56.099998
20160907233000,1010.5,1010.5,935.299988,92.558138,100,54.700001,67.400002,68.0,56.099998
20160907234500,1010.5,1010.5,935.299988,92.558138,100,54.700001,67.300003,68.0,56.099998
20160908000000,1010.5,1010.5,916.5,90.697674,100,54.700001,67.199997,68.0,56.099998
20160908001500,1010.5,1010.5,916.5,90.697674,100,55.5,67.099998,68.0,56.099998
20160908003000,1010.5,1010.5,916.5,90.697674,100,55.5,67.099998,68.0,56.099998
20160908004500,1010.5,1010.5,916.5,90.697674,100,55.5,67.0,68.0,56.099998
20160908010000,1010.5,1010.5,935.299988,92.558138,100,55.5,66.900002,68.0,56.099998
20160908011500,1010.5,1010.5,916.5,90.697674,100,55.5,66.800003,68.0,56.099998
20160908013000,1010.5,1010.5,935.299988,92.558138,100,55.5,66.699997,68.0,56.099998
20160908014500,1010.5,1010.5,916.5,90.697674,100,55.5,66.599998,68.0,56.099998
20160908020000,1010.5,1010.5,916.5,90.697674,100,55.5,66.5,68.0,56.099998
20160908021500,1010.5,1010.5,935.299988,92.558138,100,54.900002,66.300003,68.0,56.099998
20160908023000,1010.5,1010.5,935.299988,92.558138,100,54.900002,66.199997,68.0,56.099998
20160908024500,1010.5,1010.5,935.299988,92.558138,100,54.900002,66.099998,68.0,56.099998
20160908030000,1010.5,1010.5,916.5,90.697674,100,54.900002,66.199997,68.0,56.099998
20160908031500,1010.5,1010.5,916.5,90.697674,100,54.900002,66.099998,68.0,56.099998
20160908033000,1010.5,1010.5,916.5,90.697674,100,54.900002,66.099998,68.0,56.099998
20160908034500,1010.5,1010.5,916.5,90.697674,100,54.900002,66.099998,68.0,56.099998
20160908040000,1010.5,1010.5,935.299988,92.558138,100,54.900002,66.0,68.0,56.099998
20160908041500,1010.5,1010.5,916.5,90.697674,100,54.900002,65.900002,68.0,56.099998
20160908043000,1010.5,1010.5,916.5,90.697674,100,54.900002,65.800003,68.0,56.099998
20160908044500,1010.5,1010.5,935.299988,92.558138,100,54.900002,65.800003,68.0,56.099998
20160908050000,1010.5,1010.5,935.299988,92.558138,100,56.400002,65.800003,68.0,56.099998
20160908051500,1010.5,1010.5,935.299988,92.558138,100,56.400002,65.800003,68.0,56.099998
20160908053000,1010.5,1010.5,916.5,90.697674,100,54.700001,65.699997,68.0,56.099998
20160908054500,1010.5,1010.5,916.5,90.697674,100,54.700001,65.599998,68.0,56.099998
20160908060000,1010.5,1010.5,916.5,90.697674,100,54.700001,65.5,68.0,56.099998
20160908061500,1010.5,1010.5,935.299988,92.558138,100,56.299999,65.5,68.0,56.099998
20160908063000,1010.5,1010.5,935.299988,92.558138,100,56.299999,65.5,68.0,56.099998
20160908064500,1010.5,1010.5,935.299988,92.558138,100,54.700001,65.400002,68.0,56.099998
20160908070000,1010.5,1010.5,935.299988,92.558138,100,54.700001,67.0,68.0,56.099998
20160908071500,1010.5,1010.5,935.299988,92.558138,100,55.5,71.5,68.0,56.099998
20160908073000,1010.5,1010.5,916.5,90.697674,100,55.5,74.099998,68.0,56.099998
20160908074500,1010.5,1010.5,935.299988,92.558138,100,53.5,77.800003,68.0,56.099998
20160908080000,1010.5,1010.5,935.299988,92.558138,100,53.5,79.599998,68.0,56.099998
20160908081500,1010.5,1010.5,935.299988,92.558138,100,53.5,81.099998,68.0,56.099998
20160908083000,1010.5,1010.5,935.299988,92.558138,100,53.5,82.0,68.0,56.200001
20160908084500,1010.5,1010.5,916.5,90.697674,100,53.5,82.5,68.0,56.299999
20160908090000,1010.5,1010.5,916.5,90.697674,100,53.5,83.099998,68.0,56.5
20160908091500,1010.5,1010.5,935.299988,92.558138,100,53.5,83.400002,68.0,56.5
20160908093000,1010.5,1010.5,916.5,90.697674,100,53.5,83.300003,68.0,56.599998
20160908094500,1010.5,1010.5,916.5,90.697674,100,53.5,83.300003,68.0,56.700001
20160908100000,1010.5,1010.5,916.5,90.697674,100,53.5,83.300003,68.0,56.700001
20160908101500,1010.5,1010.5,916.5,90.697674,100,53.5,83.900002,68.0,56.700001
20160908103000,1010.5,1010.5,916.5,90.697674,100,53.5,83.599998,68.0,56.700001
20160908104500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.199997,68.0,56.700001
20160908110000,1010.5,1010.5,916.5,90.697674,100,52.700001,83.5,68.0,56.799999
20160908111500,1010.5,1010.5,895.349976,88.604649,100,52.700001,82.900002,68.0,56.799999
20160908113000,1010.5,1010.5,895.349976,88.604649,100,52.700001,83.400002,68.0,56.799999
20160908114500,1010.5,1010.5,895.349976,88.604649,100,52.700001,83.900002,68.0,56.799999
20160908120000,1010.5,1010.5,895.349976,88.604649,100,52.700001,84.099998,68.0,56.799999
20160908121500,1010.5,1010.5,916.5,90.697674,100,52.700001,84.199997,68.0,56.799999
20160908123000,1010.5,1010.5,895.349976,88.604649,100,52.700001,84.300003,68.0,56.799999
20160908124500,1010.5,1010.5,916.5,90.697674,100,52.700001,83.800003,68.0,56.799999
20160908130000,1010.5,1010.5,916.5,90.697674,100,52.700001,83.800003,68.0,56.799999
20160908131500,1010.5,1010.5,895.349976,88.604649,100,52.700001,83.800003,68.0,56.799999
20160908133000,1010.5,1010.5,916.5,90.697674,100,52.700001,83.400002,68.0,56.799999
20160908134500,1010.5,1010.5,916.5,90.697674,100,52.700001,82.900002,68.0,56.799999
20160908140000,1010.5,1010.5,935.299988,92.558138,100,52.700001,82.699997,68.0,56.799999
20160908141500,1010.5,1010.5,935.299988,92.558138,100,52.700001,81.699997,68.0,56.799999
20160908143000,1010.5,1010.5,935.299988,92.558138,100,52.700001,80.599998,68.0,56.799999
20160908144500,1010.5,1010.5,916.5,90.697674,100,52.700001,79.900002,68.0,56.799999
20160908150000,1010.5,1010.5,916.5,90.697674,100,52.700001,78.900002,68.0,56.799999
20160908151500,1010.5,1010.5,935.299988,92.558138,100,52.700001,78.5,68.0,56.799999
20160908153000,1010.5,1010.5,916.5,90.697674,100,52.700001,77.099998,68.0,56.799999
20160908154500,1010.5,1010.5,916.5,90.697674,100,52.700001,76.699997,68.0,56.799999
20160908160000,1010.5,1010.5,935.299988,92.558138,100,52.700001,76.300003,68.0,56.700001
20160908161500,1010.5,1010.5,916.5,90.697674,100,52.700001,75.599998,68.0,56.700001
20160908163000,1010.5,1010.5,935.299988,92.558138,100,52.700001,75.099998,68.0,56.700001
20160908164500,1010.5,1010.5,935.299988,92.558138,100,52.700001,74.300003,68.0,56.5
20160908170000,1010.5,1010.5,916.5,90.697674,100,52.700001,73.199997,68.0,56.5
20160908171500,1010.5,1010.5,935.299988,92.558138,100,52.700001,72.900002,68.0,56.5
20160908173000,1010.5,1010.5,916.5,90.697674,100,52.700001,72.599998,68.0,56.5
20160908174500,1010.5,1010.5,935.299988,92.558138,100,52.700001,72.400002,68.0,56.400002
20160908180000,1010.5,1010.5,935.299988,92.558138,100,53.5,72.099998,68.0,56.299999
20160908181500,1010.5,1010.5,935.299988,92.558138,100,53.5,71.599998,68.0,56.099998
20160908183000,1010.5,1010.5,916.5,90.697674,100,53.5,71.300003,68.0,56.099998
20160908184500,1010.5,1010.5,916.5,90.697674,100,52.700001,70.900002,68.0,56.099998
20160908190000,1010.5,1010.5,916.5,90.697674,100,52.700001,70.5,68.0,56.099998
20160908191500,1010.5,1010.5,916.5,90.697674,100,52.700001,70.199997,68.0,56.099998
20160908193000,1010.5,1010.5,935.299988,92.558138,100,52.700001,69.900002,68.0,56.099998
20160908194500,1010.5,1010.5,916.5,90.697674,100,52.700001,69.599998,68.0,56.099998
20160908200000,1010.5,1010.5,916.5,90.697674,100,52.700001,69.300003,68.0,56.099998
20160908201500,1010.5,1010.5,916.5,90.697674,100,52.700001,69.0,68.0,56.099998
20160908203000,1010.5,1010.5,916.5,90.697674,100,52.700001,68.699997,68.0,56.099998
20160908204500,1010.5,1010.5,916.5,90.697674,100,52.700001,68.400002,68.0,56.099998
20160908210000,1010.5,1010.5,916.5,90.697674,100,52.700001,68.099998,68.0,56.099998
20160908211500,1010.5,1010.5,916.5,90.697674,100,52.700001,67.699997,68.0,56.099998
20160908213000,1010.5,1010.5,916.5,90.697674,100,52.700001,67.400002,68.0,56.099998
20160908214500,1010.5,1010.5,916.5,90.697674,100,52.700001,67.199997,68.0,56.099998
20160908220000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.900002,68.0,56.099998
20160908221500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.699997,68.0,56.099998
20160908223000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.599998,68.0,56.099998
20160908224500,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.400002,68.0,56.099998
20160908230000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.300003,68.0,56.099998
20160908231500,1010.5,1010.5,895.349976,88.604649,100,52.700001,66.099998,68.0,56.099998
20160908233000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.0,68.0,56.099998
20160908234500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.800003,68.0,56.099998
20160909000000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.800003,68.0,56.099998
20160909001500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.599998,68.0,56.099998
20160909003000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.5,68.0,56.099998
20160909004500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.400002,68.0,56.099998
20160909010000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.300003,68.0,56.099998
20160909011500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.300003,68.0,56.099998
20160909013000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.199997,68.0,56.099998
20160909014500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.199997,68.0,56.099998
20160909020000,1010.5,1010.5,916.5,90.697674,100,53.5,65.099998,68.0,56.099998
20160909021500,1010.5,1010.5,916.5,90.697674,100,53.5,65.099998,68.0,56.099998
20160909023000,1010.5,1010.5,916.5,90.697674,100,53.5,65.0,68.0,56.099998
20160909024500,1010.5,1010.5,916.5,90.697674,100,53.5,64.900002,68.0,56.099998
20160909030000,1010.5,1010.5,935.299988,92.558138,100,53.5,64.800003,68.0,56.099998
20160909031500,1010.5,1010.5,916.5,90.697674,100,53.5,64.699997,68.0,56.099998
20160909033000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.699997,68.0,56.099998
20160909034500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.599998,68.0,56.099998
20160909040000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.5,68.0,56.099998
20160909041500,1010.5,1010.5,916.5,90.697674,100,56.700001,64.699997,68.0,56.099998
20160909043000,1010.5,1010.5,916.5,90.697674,100,54.299999,65.0,68.0,56.099998
20160909044500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.800003,68.0,56.099998
20160909050000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.599998,68.0,56.099998
20160909051500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.5,68.0,56.099998
20160909053000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.400002,68.0,56.099998
20160909054500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.300003,68.0,56.099998
20160909060000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.199997,68.0,56.099998
20160909061500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.199997,68.0,56.099998
20160909063000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.199997,68.0,56.099998
20160909064500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.800003,68.0,56.099998
20160909070000,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.400002,68.0,56.099998
20160909071500,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.0,68.0,56.099998
20160909073000,1010.5,1010.5,916.5,90.697674,100,53.099998,74.199997,68.0,56.099998
20160909074500,1010.5,1010.5,916.5,90.697674,100,53.099998,76.599998,68.0,56.099998
20160909080000,1010.5,1010.5,935.299988,92.558138,100,53.099998,79.0,68.0,56.099998
20160909081500,1010.5,1010.5,935.299988,92.558138,100,53.099998,81.099998,68.0,56.099998
20160909083000,1010.5,1010.5,916.5,90.697674,100,53.099998,82.300003,68.0,56.200001
20160909084500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.0,68.0,56.299999
20160909090000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.300003,68.0,56.5
20160909091500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.599998,68.0,56.599998
20160909093000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.099998,68.0,56.700001
20160909094500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.199997,68.0,56.799999
20160909100000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.799999
20160909101500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.799999
20160909103000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.400002,68.0,56.799999
20160909104500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.5,68.0,56.799999
20160909110000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20160909111500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.900002,68.0,56.799999
20160909113000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.799999
20160909114500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.799999
20160909120000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20160909121500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20160909123000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.099998,68.0,56.799999
20160909124500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20160909130000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.199997,68.0,56.799999
20160909131500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.400002,68.0,56.799999
20160909133000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20160909134500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20160909140000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20160909141500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.099998,68.0,56.799999
20160909143000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20160909144500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20160909150000,1010.5,1010.5,916.5,90.697674,100,53.099998,82.900002,68.0,56.799999
20160909151500,1010.5,1010.5,935.299988,92.558138,100,52.200001,82.099998,68.0,56.799999
20160909153000,1010.5,1010.5,916.5,90.697674,100,53.099998,80.800003,68.0,56.799999
20160909154500,1010.5,1010.5,935.299988,92.558138,100,53.099998,79.800003,68.0,56.799999
20160909160000,1010.5,1010.5,935.299988,92.558138,100,53.099998,78.699997,68.0,56.799999
20160909161500,1010.5,1010.5,916.5,90.697674,100,53.099998,77.900002,68.0,56.799999
20160909163000,1010.5,1010.5,916.5,90.697674,100,53.099998,77.099998,68.0,56.799999
20160909164500,1010.5,1010.5,916.5,90.697674,100,53.900002,76.400002,68.0,56.700001
20160909170000,1010.5,1010.5,916.5,90.697674,100,53.900002,75.699997,68.0,56.700001
20160909171500,1010.5,1010.5,935.299988,92.558138,100,53.099998,75.099998,68.0,56.700001
20160909173000,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.300003,68.0,56.599998
20160909174500,1010.5,1010.5,916.5,90.697674,100,53.099998,73.699997,68.0,56.5
20160909180000,1010.5,1010.5,916.5,90.697674,100,53.099998,73.099998,68.0,56.400002
20160909181500,1010.5,1010.5,935.299988,92.558138,100,53.099998,72.599998,68.0,56.299999
20160909183000,1010.5,1010.5,935.299988,92.558138,100,53.099998,72.099998,68.0,56.299999
20160909184500,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.699997,68.0,56.299999
20160909190000,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.199997,68.0,56.099998
20160909191500,1010.5,1010.5,916.5,90.697674,100,53.099998,70.800003,68.0,56.200001
20160909193000,1010.5,1010.5,935.299988,92.558138,100,53.099998,70.300003,68.0,56.099998
20160909194500,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.800003,68.0,56.099998
20160909200000,1010.5,1010.5,916.5,90.697674,100,53.099998,69.300003,68.0,56.099998
20160909201500,1010.5,1010.5,935.299988,92.558138,100,52.200001,68.900002,68.0,56.099998
20160909203000,1010.5,1010.5,935.299988,92.558138,100,52.200001,68.5,68.0,56.099998
20160909204500,1010.5,1010.5,935.299988,92.558138,100,52.200001,68.199997,68.0,56.099998
20160909210000,1010.5,1010.5,916.5,90.697674,100,52.200001,67.900002,68.0,56.099998
20160909211500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.699997,68.0,56.099998
20160909213000,1010.5,1010.5,935.299988,92.558138,100,53.099998,67.5,68.0,56.099998
20160909214500,1010.5,1010.5,935.299988,92.558138,100,53.099998,67.300003,68.0,56.099998
20160909220000,1010.5,1010.5,935.299988,92.558138,100,53.099998,67.199997,68.0,56.099998
20160909221500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.0,68.0,56.099998
20160909223000,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.800003,68.0,56.099998
20160909224500,1010.5,1010.5,916.5,90.697674,100,53.099998,66.699997,68.0,56.099998
20160909230000,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.599998,68.0,56.099998
20160909231500,1010.5,1010.5,916.5,90.697674,100,53.099998,66.5,68.0,56.099998
20160909233000,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.199997,68.0,56.099998
20160909234500,1010.5,1010.5,916.5,90.697674,100,53.099998,66.099998,68.0,56.099998
20160910000000,1010.5,1010.5,916.5,90.697674,100,53.099998,66.0,68.0,56.099998
20160910001500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.900002,68.0,56.099998
20160910003000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.900002,68.0,56.099998
20160910004500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.800003,68.0,56.099998
20160910010000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.699997,68.0,56.099998
20160910011500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.699997,68.0,56.099998
20160910013000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.599998,68.0,56.099998
20160910014500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.599998,68.0,56.099998
20160910020000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.400002,68.0,56.099998
20160910021500,1010.5,1010.5,925.900024,91.627909,100,53.099998,65.300003,68.0,56.099998
20160910023000,1010.5,1010.5,874.200012,86.511629,100,53.099998,65.199997,68.0,56.099998
20160910024500,1010.5,1010.5,874.200012,86.511629,100,53.099998,65.300003,68.0,56.099998
20160910030000,1010.5,1010.5,874.200012,86.511629,100,53.099998,65.300003,68.0,56.099998
20160910031500,1010.5,1010.5,874.200012,86.511629,100,53.099998,65.300003,68.0,56.099998
20160910033000,1010.5,1010.5,888.299988,87.906976,100,53.099998,65.199997,68.0,56.099998
20160910034500,1010.5,1010.5,871.849976,86.279067,100,53.099998,65.199997,68.0,56.099998
20160910040000,1010.5,1010.5,871.849976,86.279067,100,53.099998,65.199997,68.0,56.099998
20160910041500,1010.5,1010.5,881.25,87.209302,100,53.099998,65.099998,68.0,56.099998
20160910043000,1010.5,1010.5,864.799988,85.581394,100,53.099998,65.099998,68.0,56.099998
20160910044500,1010.5,1010.5,864.799988,85.581394,100,53.099998,65.0,68.0,56.099998
20160910050000,1010.5,1010.5,893.0,88.372093,100,53.099998,65.0,68.0,56.099998
20160910051500,1010.5,1010.5,883.599976,87.441858,100,53.099998,65.0,68.0,56.099998
20160910053000,1010.5,1010.5,883.599976,87.441858,100,53.099998,64.900002,68.0,56.099998
20160910054500,1010.5,1010.5,864.799988,85.581394,100,53.099998,64.800003,68.0,56.099998
20160910060000,1010.5,1010.5,881.25,87.209302,100,53.099998,64.800003,68.0,56.099998
20160910061500,1010.5,1010.5,860.099976,85.116277,100,53.099998,64.699997,68.0,56.099998
20160910063000,1010.5,1010.5,871.849976,86.279067,100,53.099998,64.699997,68.0,56.099998
20160910064500,1010.5,1010.5,883.599976,87.441858,100,53.099998,64.699997,68.0,56.099998
20160910070000,1010.5,1010.5,883.599976,87.441858,100,53.099998,64.599998,68.0,56.099998
20160910071500,1010.5,1010.5,864.799988,85.581394,100,53.099998,64.599998,68.0,56.099998
20160910073000,1010.5,1010.5,864.799988,85.581394,100,53.099998,64.599998,68.0,56.099998
20160910074500,1010.5,1010.5,874.200012,86.511629,100,53.099998,64.5,68.0,56.099998
20160910080000,1010.5,1010.5,895.349976,88.604649,100,53.099998,64.400002,68.0,56.099998
20160910081500,1010.5,1010.5,881.25,87.209302,100,53.099998,64.300003,68.0,56.099998
20160910083000,1010.5,1010.5,881.25,87.209302,100,53.099998,64.300003,68.0,56.099998
20160910084500,1010.5,1010.5,881.25,87.209302,100,53.099998,64.199997,68.0,56.099998
20160910090000,1010.5,1010.5,864.799988,85.581394,100,53.099998,65.099998,68.0,56.099998
20160910091500,1010.5,1010.5,885.950012,87.67442,100,53.900002,66.400002,68.0,56.099998
20160910093000,1010.5,1010.5,885.950012,87.67442,100,54.700001,67.5,68.0,56.099998
20160910094500,1010.5,1010.5,871.849976,86.279067,100,54.700001,68.599998,68.0,56.099998
20160910100000,1010.5,1010.5,881.25,87.209302,100,55.5,69.400002,68.0,56.099998
20160910101500,1010.5,1010.5,864.799988,85.581394,100,55.5,70.099998,68.0,56.099998
20160910103000,1010.5,1010.5,890.650024,88.139537,100,55.5,70.5,68.0,56.099998
20160910104500,1010.5,1010.5,867.150024,85.813956,100,56.400002,71.0,68.0,56.099998
20160910110000,1010.5,1010.5,876.549988,86.744185,100,56.400002,71.400002,68.0,56.099998
20160910111500,1010.5,1010.5,895.349976,88.604649,100,56.400002,71.699997,68.0,56.099998
20160910113000,1010.5,1010.5,885.950012,87.67442,100,56.400002,72.199997,68.0,56.099998
20160910114500,1010.5,1010.5,885.950012,87.67442,100,56.400002,72.199997,68.0,56.099998
20160910120000,1010.5,1010.5,885.950012,87.67442,100,56.400002,72.099998,68.0,56.099998
20160910121500,1010.5,1010.5,864.799988,85.581394,100,56.400002,71.900002,68.0,56.099998
20160910123000,1010.5,1010.5,885.950012,87.67442,100,56.400002,71.699997,68.0,56.099998
20160910124500,1010.5,1010.5,885.950012,87.67442,100,57.200001,71.599998,68.0,56.099998
20160910130000,1010.5,1010.5,885.950012,87.67442,100,57.200001,71.5,68.0,56.099998
20160910131500,1010.5,1010.5,885.950012,87.67442,100,56.0,71.300003,68.0,56.099998
20160910133000,1010.5,1010.5,885.950012,87.67442,100,56.0,71.0,68.0,56.099998
20160910134500,1010.5,1010.5,885.950012,87.67442,100,55.299999,70.800003,68.0,56.099998
20160910140000,1010.5,1010.5,874.200012,86.511629,100,55.299999,70.400002,68.0,56.099998
20160910141500,1010.5,1010.5,888.299988,87.906976,100,55.900002,70.199997,68.0,56.099998
20160910143000,1010.5,1010.5,888.299988,87.906976,100,55.900002,70.0,68.0,56.099998
20160910144500,1010.5,1010.5,888.299988,87.906976,100,55.200001,69.699997,68.0,56.099998
20160910150000,1010.5,1010.5,888.299988,87.906976,100,55.900002,69.5,68.0,56.099998
20160910151500,1010.5,1010.5,874.200012,86.511629,100,55.900002,69.300003,68.0,56.099998
20160910153000,1010.5,1010.5,874.200012,86.511629,100,55.900002,69.099998,68.0,56.099998
20160910154500,1010.5,1010.5,874.200012,86.511629,100,56.700001,69.0,68.0,56.099998
20160910160000,1010.5,1010.5,885.950012,87.67442,100,56.700001,68.900002,68.0,56.099998
20160910161500,1010.5,1010.5,885.950012,87.67442,100,56.700001,68.699997,68.0,56.099998
20160910163000,1010.5,1010.5,885.950012,87.67442,100,56.700001,68.400002,68.0,56.099998
20160910164500,1010.5,1010.5,885.950012,87.67442,100,56.0,68.199997,68.0,56.099998
20160910170000,1010.5,1010.5,885.950012,87.67442,100,56.0,67.900002,68.0,56.099998
20160910171500,1010.5,1010.5,885.950012,87.67442,100,56.0,67.699997,68.0,56.099998
20160910173000,1010.5,1010.5,876.549988,86.744185,100,56.0,67.599998,68.0,56.099998
20160910174500,1010.5,1010.5,888.299988,87.906976,100,56.0,67.400002,68.0,56.099998
20160910180000,1010.5,1010.5,888.299988,87.906976,100,56.0,67.400002,68.0,56.099998
20160910181500,1010.5,1010.5,888.299988,87.906976,100,56.0,67.300003,68.0,56.099998
20160910183000,1010.5,1010.5,888.299988,87.906976,100,56.0,67.199997,68.0,56.099998
20160910184500,1010.5,1010.5,874.200012,86.511629,100,56.0,67.099998,68.0,56.099998
20160910190000,1010.5,1010.5,874.200012,86.511629,100,54.700001,66.900002,68.0,56.099998
20160910191500,1010.5,1010.5,874.200012,86.511629,100,54.700001,66.800003,68.0,56.099998
20160910193000,1010.5,1010.5,874.200012,86.511629,100,54.700001,66.699997,68.0,56.099998
20160910194500,1010.5,1010.5,864.799988,85.581394,100,53.900002,66.599998,68.0,56.099998
20160910200000,1010.5,1010.5,876.549988,86.744185,100,53.900002,66.400002,68.0,56.099998
20160910201500,1010.5,1010.5,876.549988,86.744185,100,53.900002,66.199997,68.0,56.099998
20160910203000,1010.5,1010.5,862.450012,85.348838,100,53.900002,66.099998,68.0,56.099998
20160910204500,1010.5,1010.5,876.549988,86.744185,100,53.900002,66.0,68.0,56.099998
20160910210000,1010.5,1010.5,876.549988,86.744185,100,53.900002,66.0,68.0,56.099998
20160910211500,1010.5,1010.5,876.549988,86.744185,100,53.099998,65.800003,68.0,56.099998
20160910213000,1010.5,1010.5,876.549988,86.744185,100,53.099998,65.699997,68.0,56.099998
20160910214500,1010.5,1010.5,888.299988,87.906976,100,53.099998,65.5,68.0,56.099998
20160910220000,1010.5,1010.5,888.299988,87.906976,100,53.099998,65.400002,68.0,56.099998
20160910221500,1010.5,1010.5,888.299988,87.906976,100,53.099998,65.199997,68.0,56.099998
20160910223000,1010.5,1010.5,888.299988,87.906976,100,53.099998,65.099998,68.0,56.099998
20160910224500,1010.5,1010.5,888.299988,87.906976,100,53.099998,65.0,68.0,56.099998
20160910230000,1010.5,1010.5,888.299988,87.906976,100,53.099998,65.0,68.0,56.099998
20160910231500,1010.5,1010.5,888.299988,87.906976,100,53.099998,64.900002,68.0,56.099998
20160910233000,1010.5,1010.5,888.299988,87.906976,100,53.099998,64.800003,68.0,56.099998
20160910234500,1010.5,1010.5,876.549988,86.744185,100,53.099998,64.800003,68.0,56.099998
20160911000000,1010.5,1010.5,885.950012,87.67442,100,53.099998,64.699997,68.0,56.099998
20160911001500,1010.5,1010.5,885.950012,87.67442,100,53.099998,64.699997,68.0,56.099998
20160911003000,1010.5,1010.5,885.950012,87.67442,100,53.099998,64.599998,68.0,56.099998
20160911004500,1010.5,1010.5,885.950012,87.67442,100,53.099998,64.599998,68.0,56.099998
20160911010000,1010.5,1010.5,869.5,86.046512,100,53.099998,64.5,68.0,56.099998
20160911011500,1010.5,1010.5,869.5,86.046512,100,53.099998,64.5,68.0,56.099998
20160911013000,1010.5,1010.5,890.650024,88.139537,100,53.099998,64.400002,68.0,56.099998
20160911014500,1010.5,1010.5,890.650024,88.139537,100,53.099998,64.400002,68.0,56.099998
20160911020000,1010.5,1010.5,890.650024,88.139537,100,53.099998,64.400002,68.0,56.099998
20160911021500,1010.5,1010.5,881.25,87.209302,100,53.099998,64.400002,68.0,56.099998
20160911023000,1010.5,1010.5,881.25,87.209302,100,53.099998,64.300003,68.0,56.099998
20160911024500,1010.5,1010.5,900.049988,89.069766,100,53.099998,64.300003,68.0,56.099998
20160911030000,1010.5,1010.5,888.299988,87.906976,100,53.099998,64.199997,68.0,56.099998
20160911031500,1010.5,1010.5,888.299988,87.906976,100,53.099998,64.199997,68.0,56.099998
20160911033000,1010.5,1010.5,888.299988,87.906976,100,53.099998,64.099998,68.0,56.099998
20160911034500,1010.5,1010.5,888.299988,87.906976,100,53.099998,64.099998,68.0,56.099998
20160911040000,1010.5,1010.5,888.299988,87.906976,100,53.099998,64.0,68.0,56.099998
20160911041500,1010.5,1010.5,888.299988,87.906976,100,53.099998,64.0,68.0,56.099998
20160911043000,1010.5,1010.5,900.049988,89.069766,100,53.099998,63.799999,68.0,56.099998
20160911044500,1010.5,1010.5,885.950012,87.67442,100,52.299999,63.799999,68.0,56.099998
20160911050000,1010.5,1010.5,885.950012,87.67442,100,52.299999,63.700001,68.0,56.099998
20160911051500,1010.5,1010.5,902.400024,89.302328,100,52.299999,63.700001,68.0,56.099998
20160911053000,1010.5,1010.5,890.650024,88.139537,100,52.299999,63.700001,68.0,56.099998
20160911054500,1010.5,1010.5,890.650024,88.139537,100,53.099998,63.700001,68.0,56.099998
20160911060000,1010.5,1010.5,890.650024,88.139537,100,53.099998,63.599998,68.0,56.099998
20160911061500,1010.5,1010.5,890.650024,88.139537,100,53.099998,63.599998,68.0,56.099998
20160911063000,1010.5,1010.5,890.650024,88.139537,100,53.099998,63.599998,68.0,56.099998
20160911064500,1010.5,1010.5,890.650024,88.139537,100,53.099998,63.5,68.0,56.099998
20160911070000,1010.5,1010.5,890.650024,88.139537,100,53.099998,63.5,68.0,56.099998
20160911071500,1010.5,1010.5,890.650024,88.139537,100,53.099998,63.5,68.0,56.099998
20160911073000,1010.5,1010.5,871.849976,86.279067,100,53.099998,63.5,68.0,56.099998
20160911074500,1010.5,1010.5,883.599976,87.441858,100,53.099998,63.5,68.0,56.099998
20160911080000,1010.5,1010.5,883.599976,87.441858,100,53.099998,63.5,68.0,56.099998
20160911081500,1010.5,1010.5,897.700012,88.837211,100,53.099998,63.5,68.0,56.099998
20160911083000,1010.5,1010.5,897.700012,88.837211,100,53.099998,63.5,68.0,56.099998
20160911084500,1010.5,1010.5,881.25,87.209302,100,53.099998,63.5,68.0,56.099998
20160911090000,1010.5,1010.5,893.0,88.372093,100,53.900002,63.5,68.0,56.099998
20160911091500,1010.5,1010.5,876.549988,86.744185,100,53.900002,63.5,68.0,56.099998
20160911093000,1010.5,1010.5,888.299988,87.906976,100,53.900002,63.599998,68.0,56.099998
20160911094500,1010.5,1010.5,888.299988,87.906976,100,54.700001,63.700001,68.0,56.099998
20160911100000,1010.5,1010.5,888.299988,87.906976,100,54.700001,63.799999,68.0,56.099998
20160911101500,1010.5,1010.5,888.299988,87.906976,100,54.700001,63.900002,68.0,56.099998
20160911103000,1010.5,1010.5,860.099976,85.116277,100,55.599998,64.0,68.0,56.099998
20160911104500,1010.5,1010.5,888.299988,87.906976,100,55.599998,64.099998,68.0,56.099998
20160911110000,1010.5,1010.5,888.299988,87.906976,100,55.599998,64.199997,68.0,56.099998
20160911111500,1010.5,1010.5,888.299988,87.906976,100,55.599998,64.300003,68.0,56.099998
20160911113000,1010.5,1010.5,888.299988,87.906976,100,55.599998,64.300003,68.0,56.099998
20160911114500,1010.5,1010.5,871.849976,86.279067,100,55.599998,64.300003,68.0,56.099998
20160911120000,1010.5,1010.5,900.049988,89.069766,100,55.599998,64.400002,68.0,56.099998
20160911121500,1010.5,1010.5,900.049988,89.069766,100,55.599998,64.400002,68.0,56.099998
20160911123000,1010.5,1010.5,888.299988,87.906976,100,55.599998,64.400002,68.0,56.099998
20160911124500,1010.5,1010.5,888.299988,87.906976,100,55.599998,64.400002,68.0,56.099998
20160911130000,1010.5,1010.5,876.549988,86.744185,100,56.299999,64.5,68.0,56.099998
20160911131500,1010.5,1010.5,888.299988,87.906976,100,56.299999,64.5,68.0,56.099998
20160911133000,1010.5,1010.5,888.299988,87.906976,100,56.299999,64.599998,68.0,56.099998
20160911134500,1010.5,1010.5,888.299988,87.906976,100,56.299999,64.699997,68.0,56.099998
20160911140000,1010.5,1010.5,888.299988,87.906976,100,56.299999,64.599998,68.0,56.099998
20160911141500,1010.5,1010.5,907.099976,89.767439,100,56.299999,64.699997,68.0,56.099998
20160911143000,1010.5,1010.5,885.950012,87.67442,100,56.299999,64.699997,68.0,56.099998
20160911144500,1010.5,1010.5,885.950012,87.67442,100,56.299999,64.699997,68.0,56.099998
20160911150000,1010.5,1010.5,885.950012,87.67442,100,56.299999,64.699997,68.0,56.099998
20160911151500,1010.5,1010.5,876.549988,86.744185,100,55.099998,64.599998,68.0,56.099998
20160911153000,1010.5,1010.5,890.650024,88.139537,100,53.900002,64.5,68.0,56.099998
20160911154500,1010.5,1010.5,890.650024,88.139537,100,52.700001,64.199997,68.0,56.099998
20160911160000,1010.5,1010.5,876.549988,86.744185,100,52.700001,64.099998,68.0,56.099998
20160911161500,1010.5,1010.5,876.549988,86.744185,100,52.700001,63.799999,68.0,56.099998
20160911163000,1010.5,1010.5,876.549988,86.744185,100,54.299999,63.799999,68.0,56.099998
20160911164500,1010.5,1010.5,876.549988,86.744185,100,54.299999,63.799999,68.0,56.099998
20160911170000,1010.5,1010.5,867.150024,85.813956,100,54.299999,63.799999,68.0,56.099998
20160911171500,1010.5,1010.5,897.700012,88.837211,100,53.5,63.799999,68.0,56.099998
20160911173000,1010.5,1010.5,888.299988,87.906976,100,53.5,63.799999,68.0,56.099998
20160911174500,1010.5,1010.5,888.299988,87.906976,100,53.5,63.700001,68.0,56.099998
20160911180000,1010.5,1010.5,900.049988,89.069766,100,53.5,63.700001,68.0,56.099998
20160911181500,1010.5,1010.5,890.650024,88.139537,100,53.5,63.599998,68.0,56.099998
20160911183000,1010.5,1010.5,890.650024,88.139537,100,53.5,63.599998,68.0,56.099998
20160911184500,1010.5,1010.5,890.650024,88.139537,100,53.5,63.5,68.0,56.099998
20160911190000,1010.5,1010.5,881.25,87.209302,100,53.5,63.5,68.0,56.099998
20160911191500,1010.5,1010.5,881.25,87.209302,100,53.5,63.299999,68.0,56.099998
20160911193000,1010.5,1010.5,881.25,87.209302,100,52.700001,63.299999,68.0,56.099998
20160911194500,1010.5,1010.5,893.0,88.372093,100,52.700001,63.200001,68.0,56.099998
20160911200000,1010.5,1010.5,893.0,88.372093,100,52.700001,63.099998,68.0,56.099998
20160911201500,1010.5,1010.5,893.0,88.372093,100,52.700001,63.099998,68.0,56.099998
20160911203000,1010.5,1010.5,893.0,88.372093,100,52.700001,63.099998,68.0,56.099998
20160911204500,1010.5,1010.5,893.0,88.372093,100,52.700001,63.0,68.0,56.099998
20160911210000,1010.5,1010.5,893.0,88.372093,100,52.700001,63.0,68.0,56.099998
20160911211500,1010.5,1010.5,893.0,88.372093,100,52.700001,62.900002,68.0,56.099998
20160911213000,1010.5,1010.5,893.0,88.372093,100,52.700001,62.900002,68.0,56.099998
20160911214500,1010.5,1010.5,881.25,87.209302,100,52.700001,62.799999,68.0,56.099998
20160911220000,1010.5,1010.5,890.650024,88.139537,100,52.700001,62.799999,68.0,56.099998
20160911221500,1010.5,1010.5,871.849976,86.279067,100,52.700001,62.799999,68.0,56.099998
20160911223000,1010.5,1010.5,888.299988,87.906976,100,52.700001,62.799999,68.0,56.099998
20160911224500,1010.5,1010.5,888.299988,87.906976,100,52.700001,62.700001,68.0,56.099998
20160911230000,1010.5,1010.5,888.299988,87.906976,100,52.700001,62.700001,68.0,56.099998
20160911231500,1010.5,1010.5,888.299988,87.906976,100,52.700001,62.700001,68.0,56.099998
20160911233000,1010.5,1010.5,874.200012,86.511629,100,52.700001,62.599998,68.0,56.099998
20160911234500,1010.5,1010.5,885.950012,87.67442,100,52.700001,62.599998,68.0,56.099998
20160912000000,1010.5,1010.5,885.950012,87.67442,100,52.700001,62.599998,68.0,56.099998
20160912001500,1010.5,1010.5,885.950012,87.67442,100,51.900002,62.5,68.0,56.099998
20160912003000,1010.5,1010.5,885.950012,87.67442,100,51.900002,62.5,68.0,56.099998
20160912004500,1010.5,1010.5,885.950012,87.67442,100,51.900002,62.400002,68.0,56.099998
20160912010000,1010.5,1010.5,885.950012,87.67442,100,51.900002,62.400002,68.0,56.099998
20160912011500,1010.5,1010.5,885.950012,87.67442,100,51.900002,62.299999,68.0,56.099998
20160912013000,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.400002,68.0,56.099998
20160912014500,1010.5,1010.5,897.700012,88.837211,100,52.599998,62.400002,68.0,56.099998
20160912020000,1010.5,1010.5,897.700012,88.837211,100,52.599998,62.400002,68.0,56.099998
20160912021500,1010.5,1010.5,897.700012,88.837211,100,52.599998,62.400002,68.0,56.099998
20160912023000,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.400002,68.0,56.099998
20160912024500,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.400002,68.0,56.099998
20160912030000,1010.5,1010.5,900.049988,89.069766,100,52.599998,62.400002,68.0,56.099998
20160912031500,1010.5,1010.5,900.049988,89.069766,100,52.599998,62.400002,68.0,56.099998
20160912033000,1010.5,1010.5,900.049988,89.069766,100,52.599998,62.400002,68.0,56.099998
20160912034500,1010.5,1010.5,900.049988,89.069766,100,52.599998,62.400002,68.0,56.099998
20160912040000,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.400002,68.0,56.099998
20160912041500,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.299999,68.0,56.099998
20160912043000,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.299999,68.0,56.099998
20160912044500,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.200001,68.0,56.099998
20160912050000,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.200001,68.0,56.099998
20160912051500,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.200001,68.0,56.099998
20160912053000,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.200001,68.0,56.099998
20160912054500,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.200001,68.0,56.099998
20160912060000,1010.5,1010.5,885.950012,87.67442,100,52.599998,62.200001,68.0,56.099998
20160912061500,1010.5,1010.5,895.349976,88.604649,100,52.599998,62.200001,68.0,56.099998
20160912063000,1010.5,1010.5,895.349976,88.604649,100,52.599998,62.099998,68.0,56.099998
20160912064500,1010.5,1010.5,895.349976,88.604649,100,52.599998,62.200001,68.0,56.099998
20160912070000,1010.5,1010.5,895.349976,88.604649,100,52.599998,63.5,68.0,56.099998
20160912071500,1010.5,1010.5,871.849976,86.279067,100,52.599998,66.900002,68.0,56.099998
20160912073000,1010.5,1010.5,890.650024,88.139537,100,52.599998,70.300003,68.0,56.099998
20160912074500,1010.5,1010.5,890.650024,88.139537,100,52.599998,73.5,68.0,56.099998
20160912080000,1010.5,1010.5,890.650024,88.139537,100,52.599998,75.900002,68.0,56.099998
20160912081500,1010.5,1010.5,890.650024,88.139537,100,52.599998,77.900002,68.0,56.099998
20160912083000,1010.5,1010.5,890.650024,88.139537,100,52.599998,79.400002,68.0,56.099998
20160912084500,1010.5,1010.5,890.650024,88.139537,100,52.599998,80.400002,68.0,56.099998
20160912090000,1010.5,1010.5,900.049988,89.069766,100,52.599998,81.5,68.0,56.099998
20160912091500,1010.5,1010.5,900.049988,89.069766,100,52.599998,82.099998,68.0,56.099998
20160912093000,1010.5,1010.5,883.599976,87.441858,100,53.5,82.699997,68.0,56.200001
20160912100000,1010.5,1010.5,902.400024,89.302328,100,54.900002,83.699997,68.0,56.299999
20160912101500,1010.5,1010.5,876.549988,86.744185,100,54.900002,83.699997,68.0,56.400002
20160912103000,1010.5,1010.5,888.299988,87.906976,100,54.900002,83.900002,68.0,56.400002
20160912104500,1010.5,1010.5,888.299988,87.906976,100,55.5,84.300003,68.0,56.5
20160912110000,1010.5,1010.5,902.400024,89.302328,100,55.5,83.800003,68.0,56.400002
20160912111500,1010.5,1010.5,885.950012,87.67442,100,55.5,83.800003,68.0,56.599998
20160912113000,1010.5,1010.5,885.950012,87.67442,100,55.5,83.800003,68.0,56.599998
20160912114500,1010.5,1010.5,900.049988,89.069766,100,55.5,84.300003,68.0,56.400002
20160912120000,1010.5,1010.5,890.650024,88.139537,100,55.5,83.900002,68.0,56.5
20160912121500,1010.5,1010.5,890.650024,88.139537,100,56.700001,84.300003,68.0,56.599998
20160912123000,1010.5,1010.5,890.650024,88.139537,100,56.700001,84.300003,68.0,56.700001
20160912124500,1010.5,1010.5,890.650024,88.139537,100,56.700001,84.699997,68.0,56.700001
20160912130000,1010.5,1010.5,890.650024,88.139537,100,57.5,84.699997,68.0,56.599998
20160912131500,1010.5,1010.5,890.650024,88.139537,100,57.5,84.400002,68.0,56.700001
20160912133000,1010.5,1010.5,874.200012,86.511629,100,57.5,84.400002,68.0,56.700001
20160912134500,1010.5,1010.5,874.200012,86.511629,100,57.5,84.800003,68.0,56.599998
20160912140000,1010.5,1010.5,864.799988,85.581394,100,58.299999,83.800003,68.0,56.599998
20160912141500,1010.5,1010.5,881.25,87.209302,100,58.299999,83.400002,68.0,56.5
20160912143000,1010.5,1010.5,871.849976,86.279067,100,58.299999,83.800003,68.0,56.599998
20160912144500,1010.5,1010.5,871.849976,86.279067,100,57.599998,84.699997,68.0,56.799999
20160912150000,1010.5,1010.5,871.849976,86.279067,100,57.599998,84.300003,68.0,56.700001
20160912151500,1010.5,1010.5,885.950012,87.67442,100,56.400002,84.300003,68.0,56.599998
20160912153000,1010.5,1010.5,895.349976,88.604649,100,56.400002,83.699997,68.0,56.799999
20160912154500,1010.5,1010.5,874.200012,86.511629,100,55.599998,82.800003,68.0,56.799999
20160912160000,1010.5,1010.5,900.049988,89.069766,100,55.599998,81.099998,68.0,56.799999
20160912161500,1010.5,1010.5,888.299988,87.906976,100,55.599998,80.0,68.0,56.700001
20160912163000,1010.5,1010.5,888.299988,87.906976,100,55.599998,78.900002,68.0,56.599998
20160912164500,1010.5,1010.5,888.299988,87.906976,100,55.599998,77.900002,68.0,56.400002
20160912170000,1010.5,1010.5,900.049988,89.069766,100,55.599998,77.300003,68.0,56.299999
20160912171500,1010.5,1010.5,900.049988,89.069766,100,56.700001,76.599998,68.0,56.200001
20160912173000,1010.5,1010.5,900.049988,89.069766,100,57.400002,76.199997,68.0,56.099998
20160912174500,1010.5,1010.5,900.049988,89.069766,100,57.400002,75.900002,68.0,56.099998
20160912180000,1010.5,1010.5,900.049988,89.069766,100,57.400002,75.5,68.0,56.099998
20160912181500,1010.5,1010.5,900.049988,89.069766,100,57.400002,75.0,68.0,56.099998
20160912183000,1010.5,1010.5,900.049988,89.069766,100,57.400002,74.5,68.0,56.099998
20160912184500,1010.5,1010.5,909.450012,90.000001,100,55.599998,74.0,68.0,56.099998
20160912190000,1010.5,1010.5,918.849976,90.93023,100,53.5,73.099998,68.0,56.099998
20160912191500,1010.5,1010.5,902.400024,89.302328,100,52.700001,72.599998,68.0,56.099998
20160912193000,1010.5,1010.5,902.400024,89.302328,100,52.700001,71.800003,68.0,56.099998
20160912194500,1010.5,1010.5,902.400024,89.302328,100,52.700001,71.199997,68.0,56.099998
20160912200000,1010.5,1010.5,923.549988,91.395348,100,52.700001,70.0,68.0,56.099998
20160912201500,1010.5,1010.5,923.549988,91.395348,100,52.700001,69.800003,68.0,56.099998
20160912203000,1010.5,1010.5,923.549988,91.395348,100,52.700001,69.300003,68.0,56.099998
20160912204500,1010.5,1010.5,923.549988,91.395348,100,52.700001,68.599998,68.0,56.099998
20160912210000,1010.5,1010.5,911.799988,90.232557,100,52.700001,68.199997,68.0,56.099998
20160912211500,1010.5,1010.5,930.599976,92.093021,100,52.700001,68.099998,68.0,56.099998
20160912213000,1010.5,1010.5,916.5,90.697674,100,52.700001,67.699997,68.0,56.099998
20160912214500,1010.5,1010.5,916.5,90.697674,100,52.700001,67.400002,68.0,56.099998
20160912220000,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.199997,68.0,56.099998
20160912221500,1010.5,1010.5,911.799988,90.232557,100,52.700001,67.0,68.0,56.099998
20160912223000,1010.5,1010.5,928.25,91.860465,100,52.700001,66.800003,68.0,56.099998
20160912224500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.599998,68.0,56.099998
20160912230000,1010.5,1010.5,925.900024,91.627909,100,52.700001,66.5,68.0,56.099998
20160912231500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.199997,68.0,56.099998
20160912233000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.099998,68.0,56.099998
20160912234500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.099998,68.0,56.099998
20160913000000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.800003,68.0,56.099998
20160913001500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.699997,68.0,56.099998
20160913003000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.599998,68.0,56.099998
20160913004500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.400002,68.0,56.099998
20160913010000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.300003,68.0,56.099998
20160913011500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.199997,68.0,56.099998
20160913013000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.099998,68.0,56.099998
20160913014500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.0,68.0,56.099998
20160913020000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.699997,68.0,56.099998
20160913021500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.599998,68.0,56.099998
20160913023000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.599998,68.0,56.099998
20160913024500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.599998,68.0,56.099998
20160913030000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.5,68.0,56.099998
20160913031500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.400002,68.0,56.099998
20160913033000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.300003,68.0,56.099998
20160913034500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.199997,68.0,56.099998
20160913040000,1010.5,1010.5,956.450012,94.651164,100,52.700001,64.199997,68.0,56.099998
20160913041500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.099998,68.0,56.099998
20160913043000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.0,68.0,56.099998
20160913044500,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.900002,68.0,56.099998
20160913050000,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.799999,68.0,56.099998
20160913051500,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.799999,68.0,56.099998
20160913053000,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.799999,68.0,56.099998
20160913054500,1010.5,1010.5,916.5,90.697674,100,52.700001,63.599998,68.0,56.099998
20160913060000,1010.5,1010.5,916.5,90.697674,100,52.700001,63.5,68.0,56.099998
20160913061500,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.599998,68.0,56.099998
20160913063000,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.599998,68.0,56.099998
20160913064500,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.400002,68.0,56.099998
20160913070000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.0,68.0,56.099998
20160913071500,1010.5,1010.5,916.5,90.697674,100,52.700001,68.199997,68.0,56.099998
20160913073000,1010.5,1010.5,916.5,90.697674,100,52.700001,72.400002,68.0,56.099998
20160913074500,1010.5,1010.5,916.5,90.697674,100,52.700001,75.5,68.0,56.099998
20160913080000,1010.5,1010.5,935.299988,92.558138,100,53.5,78.599998,68.0,56.099998
20160913081500,1010.5,1010.5,916.5,90.697674,100,53.5,80.599998,68.0,56.099998
20160913083000,1010.5,1010.5,935.299988,92.558138,100,53.5,81.800003,68.0,56.099998
20160913084500,1010.5,1010.5,916.5,90.697674,100,53.5,82.900002,68.0,56.099998
20160913090000,1010.5,1010.5,935.299988,92.558138,100,54.299999,83.5,68.0,56.299999
20160913091500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.199997,68.0,56.5
20160913093000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.0,68.0,56.700001
20160913094500,1010.5,1010.5,935.299988,92.558138,100,55.099998,84.300003,68.0,56.700001
20160913100000,1010.5,1010.5,935.299988,92.558138,100,55.099998,84.300003,68.0,56.700001
20160913101500,1010.5,1010.5,916.5,90.697674,100,55.099998,84.5,68.0,56.799999
20160913103000,1010.5,1010.5,935.299988,92.558138,100,56.0,84.800003,68.0,56.700001
20160913104500,1010.5,1010.5,916.5,90.697674,100,56.0,84.800003,68.0,56.799999
20160913110000,1010.5,1010.5,935.299988,92.558138,100,56.0,85.300003,68.0,56.799999
20160913111500,1010.5,1010.5,935.299988,92.558138,100,56.0,85.699997,68.0,56.799999
20160913113000,1010.5,1010.5,956.450012,94.651164,100,56.0,86.199997,68.0,56.799999
20160913114500,1010.5,1010.5,916.5,90.697674,100,57.099998,85.699997,68.0,56.799999
20160913120000,1010.5,1010.5,935.299988,92.558138,100,55.200001,86.199997,68.0,56.799999
20160913121500,1010.5,1010.5,935.299988,92.558138,100,54.299999,86.0,68.0,56.799999
20160913123000,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.199997,68.0,56.799999
20160913124500,1010.5,1010.5,916.5,90.697674,100,54.299999,85.300003,68.0,56.799999
20160913130000,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.199997,68.0,56.799999
20160913131500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.0,68.0,56.799999
20160913133000,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.800003,68.0,56.799999
20160913134500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.199997,68.0,56.799999
20160913140000,1010.5,1010.5,916.5,90.697674,100,54.299999,84.800003,68.0,56.799999
20160913141500,1010.5,1010.5,916.5,90.697674,100,54.299999,84.900002,68.0,56.799999
20160913143000,1010.5,1010.5,916.5,90.697674,100,53.5,84.800003,68.0,56.799999
20160913144500,1010.5,1010.5,916.5,90.697674,100,53.5,85.300003,68.0,56.799999
20160913150000,1010.5,1010.5,916.5,90.697674,100,54.700001,85.199997,68.0,56.799999
20160913151500,1010.5,1010.5,935.299988,92.558138,100,54.700001,84.300003,68.0,56.799999
20160913153000,1010.5,1010.5,935.299988,92.558138,100,54.0,83.400002,68.0,56.799999
20160913154500,1010.5,1010.5,935.299988,92.558138,100,54.0,81.800003,68.0,56.799999
20160913160000,1010.5,1010.5,935.299988,92.558138,100,53.400002,80.599998,68.0,56.799999
20160913161500,1010.5,1010.5,935.299988,92.558138,100,53.400002,79.400002,68.0,56.799999
20160913163000,1010.5,1010.5,935.299988,92.558138,100,53.400002,77.699997,68.0,56.799999
20160913164500,1010.5,1010.5,935.299988,92.558138,100,53.400002,76.599998,68.0,56.799999
20160913170000,1010.5,1010.5,916.5,90.697674,100,53.400002,76.300003,68.0,56.799999
20160913171500,1010.5,1010.5,935.299988,92.558138,100,53.400002,76.0,68.0,56.700001
20160913173000,1010.5,1010.5,935.299988,92.558138,100,53.400002,75.0,68.0,56.700001
20160913174500,1010.5,1010.5,935.299988,92.558138,100,53.400002,74.199997,68.0,56.700001
20160913180000,1010.5,1010.5,916.5,90.697674,100,53.400002,73.599998,68.0,56.599998
20160913181500,1010.5,1010.5,935.299988,92.558138,100,53.400002,73.400002,68.0,56.599998
20160913183000,1010.5,1010.5,935.299988,92.558138,100,53.400002,73.0,68.0,56.5
20160913184500,1010.5,1010.5,935.299988,92.558138,100,53.400002,71.900002,68.0,56.5
