PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913190000,1010.5,1010.5,916.5,90.697674,100,52.700001,71.400002,68.0,56.400002
20160913191500,1010.5,1010.5,935.299988,92.558138,100,52.700001,71.0,68.0,56.400002
20160913193000,1010.5,1010.5,935.299988,92.558138,100,52.700001,71.0,68.0,56.299999
20160913194500,1010.5,1010.5,935.299988,92.558138,100,52.700001,70.5,68.0,56.200001
20160913200000,1010.5,1010.5,916.5,90.697674,100,52.700001,70.099998,68.0,56.200001
20160913201500,1010.5,1010.5,916.5,90.697674,100,52.700001,69.5,68.0,56.099998
20160913203000,1010.5,1010.5,935.299988,92.558138,100,52.700001,68.900002,68.0,56.099998
20160913204500,1010.5,1010.5,916.5,90.697674,100,52.700001,68.599998,68.0,56.099998
20160913210000,1010.5,1010.5,916.5,90.697674,100,52.700001,68.199997,68.0,56.099998
20160913211500,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.5,68.0,56.099998
20160913213000,1010.5,1010.5,916.5,90.697674,100,52.700001,67.0,68.0,56.099998
20160913214500,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.199997,68.0,56.099998
20160913220000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.900002,68.0,56.099998
20160913221500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.699997,68.0,56.099998
20160913223000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.599998,68.0,56.099998
20160913224500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.199997,68.0,56.099998
20160913230000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.199997,68.0,56.099998
20160913231500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.0,68.0,56.099998
20160913233000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.099998,68.0,56.099998
20160913234500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.800003,68.0,56.099998
20160914000000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.800003,68.0,56.099998
20160914001500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.699997,68.0,56.099998
20160914003000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.5,68.0,56.099998
20160914004500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.300003,68.0,56.099998
20160914010000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.199997,68.0,56.099998
20160914011500,1010.5,1010.5,956.450012,94.651164,100,52.700001,65.199997,68.0,56.099998
20160914013000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.099998,68.0,56.099998
20160914014500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.0,68.0,56.099998
20160914020000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.900002,68.0,56.099998
20160914021500,1010.5,1010.5,888.299988,87.906976,100,52.700001,65.099998,68.0,56.099998
20160914023000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.900002,68.0,56.099998
20160914024500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.800003,68.0,56.099998
20160914030000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.800003,68.0,56.099998
20160914031500,1010.5,1010.5,895.349976,88.604649,100,52.700001,64.599998,68.0,56.099998
20160914033000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.400002,68.0,56.099998
20160914034500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.5,68.0,56.099998
20160914040000,1010.5,1010.5,895.349976,88.604649,100,52.700001,64.5,68.0,56.099998
20160914041500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.400002,68.0,56.099998
20160914043000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.400002,68.0,56.099998
20160914044500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.199997,68.0,56.099998
20160914050000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.199997,68.0,56.099998
20160914051500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.199997,68.0,56.099998
20160914053000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.099998,68.0,56.099998
20160914054500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.099998,68.0,56.099998
20160914060000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.0,68.0,56.099998
20160914061500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.0,68.0,56.099998
20160914063000,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.900002,68.0,56.099998
20160914064500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.099998,68.0,56.099998
20160914070000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.800003,68.0,56.099998
20160914071500,1010.5,1010.5,916.5,90.697674,100,52.700001,71.199997,68.0,56.099998
20160914073000,1010.5,1010.5,916.5,90.697674,100,52.700001,73.900002,68.0,56.099998
20160914074500,1010.5,1010.5,916.5,90.697674,100,52.700001,77.199997,68.0,56.099998
20160914080000,1010.5,1010.5,916.5,90.697674,100,52.700001,79.599998,68.0,56.099998
20160914081500,1010.5,1010.5,916.5,90.697674,100,52.700001,81.099998,68.0,56.200001
20160914083000,1010.5,1010.5,935.299988,92.558138,100,52.700001,82.300003,68.0,56.299999
20160914084500,1010.5,1010.5,916.5,90.697674,100,52.700001,82.900002,68.0,56.5
20160914090000,1010.5,1010.5,916.5,90.697674,100,52.700001,83.400002,68.0,56.599998
20160914091500,1010.5,1010.5,895.349976,88.604649,100,52.700001,84.0,68.0,56.700001
20160914093000,1010.5,1010.5,895.349976,88.604649,100,52.700001,84.300003,68.0,56.799999
20160914094500,1010.5,1010.5,916.5,90.697674,100,52.700001,84.300003,68.0,56.799999
20160914100000,1010.5,1010.5,916.5,90.697674,100,52.700001,84.300003,68.0,56.799999
20160914101500,1010.5,1010.5,895.349976,88.604649,100,52.700001,84.300003,68.0,56.799999
20160914103000,1010.5,1010.5,895.349976,88.604649,100,52.700001,84.400002,68.0,56.799999
20160914104500,1010.5,1010.5,935.299988,92.558138,100,52.700001,84.300003,68.0,56.799999
20160914110000,1010.5,1010.5,916.5,90.697674,100,52.700001,84.699997,68.0,56.799999
20160914111500,1010.5,1010.5,895.349976,88.604649,100,52.700001,84.300003,68.0,56.799999
20160914113000,1010.5,1010.5,916.5,90.697674,100,52.700001,84.400002,68.0,56.799999
20160914114500,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160914120000,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160914121500,1010.5,1010.5,895.349976,88.604649,100,53.5,84.699997,68.0,56.799999
20160914123000,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160914124500,1010.5,1010.5,916.5,90.697674,100,53.5,85.199997,68.0,56.799999
20160914130000,1010.5,1010.5,916.5,90.697674,100,53.5,85.300003,68.0,56.799999
20160914131500,1010.5,1010.5,935.299988,92.558138,100,53.5,85.199997,68.0,56.799999
20160914133000,1010.5,1010.5,916.5,90.697674,100,54.299999,85.599998,68.0,56.799999
20160914134500,1010.5,1010.5,916.5,90.697674,100,54.299999,85.400002,68.0,56.799999
20160914140000,1010.5,1010.5,916.5,90.697674,100,54.299999,85.400002,68.0,56.799999
20160914141500,1010.5,1010.5,916.5,90.697674,100,54.299999,85.199997,68.0,56.799999
20160914143000,1010.5,1010.5,916.5,90.697674,100,54.299999,84.300003,68.0,56.799999
20160914144500,1010.5,1010.5,916.5,90.697674,100,54.299999,83.300003,68.0,56.799999
20160914150000,1010.5,1010.5,916.5,90.697674,100,54.299999,83.300003,68.0,56.799999
20160914151500,1010.5,1010.5,916.5,90.697674,100,54.299999,82.199997,68.0,56.799999
20160914153000,1010.5,1010.5,916.5,90.697674,100,54.299999,81.5,68.0,56.799999
20160914154500,1010.5,1010.5,916.5,90.697674,100,54.299999,80.599998,68.0,56.799999
20160914160000,1010.5,1010.5,916.5,90.697674,100,54.299999,79.900002,68.0,56.799999
20160914161500,1010.5,1010.5,895.349976,88.604649,100,54.299999,79.300003,68.0,56.799999
20160914163000,1010.5,1010.5,916.5,90.697674,100,54.299999,78.0,68.0,56.799999
20160914164500,1010.5,1010.5,916.5,90.697674,100,53.5,76.599998,68.0,56.799999
20160914170000,1010.5,1010.5,916.5,90.697674,100,53.5,76.300003,68.0,56.700001
20160914171500,1010.5,1010.5,916.5,90.697674,100,53.5,76.199997,68.0,56.700001
20160914173000,1010.5,1010.5,916.5,90.697674,100,53.5,75.5,68.0,56.599998
20160914174500,1010.5,1010.5,916.5,90.697674,100,53.5,74.900002,68.0,56.5
20160914180000,1010.5,1010.5,900.049988,89.069766,100,53.5,74.099998,68.0,56.5
20160914181500,1010.5,1010.5,909.450012,90.000001,100,53.5,73.599998,68.0,56.400002
20160914183000,1010.5,1010.5,909.450012,90.000001,100,53.5,73.199997,68.0,56.400002
20160914184500,1010.5,1010.5,909.450012,90.000001,100,53.5,72.699997,68.0,56.299999
20160914190000,1010.5,1010.5,909.450012,90.000001,100,53.5,72.300003,68.0,56.200001
20160914191500,1010.5,1010.5,909.450012,90.000001,100,52.5,71.699997,68.0,56.299999
20160914193000,1010.5,1010.5,900.049988,89.069766,100,52.5,71.199997,68.0,56.200001
20160914194500,1010.5,1010.5,909.450012,90.000001,100,52.5,70.800003,68.0,56.200001
20160914200000,1010.5,1010.5,909.450012,90.000001,100,52.5,70.5,68.0,56.099998
20160914201500,1010.5,1010.5,909.450012,90.000001,100,52.5,70.199997,68.0,56.099998
20160914203000,1010.5,1010.5,909.450012,90.000001,100,52.5,69.800003,68.0,56.099998
20160914204500,1010.5,1010.5,909.450012,90.000001,100,52.5,69.599998,68.0,56.099998
20160914210000,1010.5,1010.5,909.450012,90.000001,100,52.5,69.099998,68.0,56.099998
20160914211500,1010.5,1010.5,909.450012,90.000001,100,52.5,68.699997,68.0,56.099998
20160914213000,1010.5,1010.5,909.450012,90.000001,100,52.5,68.199997,68.0,56.099998
20160914214500,1010.5,1010.5,909.450012,90.000001,100,52.5,67.800003,68.0,56.099998
20160914220000,1010.5,1010.5,888.299988,87.906976,100,52.5,67.5,68.0,56.099998
20160914221500,1010.5,1010.5,916.5,90.697674,100,52.5,67.199997,68.0,56.099998
20160914223000,1010.5,1010.5,895.349976,88.604649,100,52.5,67.0,68.0,56.099998
20160914224500,1010.5,1010.5,909.450012,90.000001,100,52.5,66.699997,68.0,56.099998
20160914230000,1010.5,1010.5,909.450012,90.000001,100,52.5,66.599998,68.0,56.099998
20160914231500,1010.5,1010.5,900.049988,89.069766,100,52.5,66.400002,68.0,56.099998
20160914233000,1010.5,1010.5,900.049988,89.069766,100,52.5,66.199997,68.0,56.099998
20160914234500,1010.5,1010.5,900.049988,89.069766,100,52.5,66.099998,68.0,56.099998
20160915000000,1010.5,1010.5,900.049988,89.069766,100,52.5,66.0,68.0,56.099998
20160915001500,1010.5,1010.5,900.049988,89.069766,100,53.099998,66.0,68.0,56.099998
20160915003000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.900002,68.0,56.099998
20160915004500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.800003,68.0,56.099998
20160915010000,1010.5,1010.5,900.049988,89.069766,100,53.099998,65.699997,68.0,56.099998
20160915011500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.599998,68.0,56.099998
20160915013000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.599998,68.0,56.099998
20160915014500,1010.5,1010.5,897.700012,88.837211,100,53.099998,65.5,68.0,56.099998
20160915020000,1010.5,1010.5,907.099976,89.767439,100,53.099998,65.300003,68.0,56.099998
20160915021500,1010.5,1010.5,918.849976,90.93023,100,53.099998,65.199997,68.0,56.099998
20160915023000,1010.5,1010.5,904.75,89.534884,100,53.099998,65.099998,68.0,56.099998
20160915024500,1010.5,1010.5,904.75,89.534884,100,53.099998,65.0,68.0,56.099998
20160915030000,1010.5,1010.5,916.5,90.697674,100,52.299999,65.0,68.0,56.099998
20160915031500,1010.5,1010.5,904.75,89.534884,100,52.299999,64.800003,68.0,56.099998
20160915033000,1010.5,1010.5,904.75,89.534884,100,52.299999,64.800003,68.0,56.099998
20160915034500,1010.5,1010.5,904.75,89.534884,100,52.299999,64.699997,68.0,56.099998
20160915040000,1010.5,1010.5,904.75,89.534884,100,52.299999,64.599998,68.0,56.099998
20160915041500,1010.5,1010.5,904.75,89.534884,100,52.299999,64.599998,68.0,56.099998
20160915043000,1010.5,1010.5,904.75,89.534884,100,52.299999,64.5,68.0,56.099998
20160915044500,1010.5,1010.5,904.75,89.534884,100,52.299999,64.400002,68.0,56.099998
20160915050000,1010.5,1010.5,904.75,89.534884,100,52.299999,64.400002,68.0,56.099998
20160915051500,1010.5,1010.5,904.75,89.534884,100,52.299999,64.300003,68.0,56.099998
20160915053000,1010.5,1010.5,904.75,89.534884,100,52.299999,64.199997,68.0,56.099998
20160915054500,1010.5,1010.5,904.75,89.534884,100,52.299999,64.099998,68.0,56.099998
20160915060000,1010.5,1010.5,904.75,89.534884,100,52.299999,64.099998,68.0,56.099998
20160915061500,1010.5,1010.5,921.200012,91.162792,100,52.299999,64.0,68.0,56.099998
20160915063000,1010.5,1010.5,904.75,89.534884,100,52.299999,64.0,68.0,56.099998
20160915064500,1010.5,1010.5,904.75,89.534884,100,52.299999,64.5,68.0,56.099998
20160915070000,1010.5,1010.5,904.75,89.534884,100,52.299999,65.800003,68.0,56.099998
20160915071500,1010.5,1010.5,916.5,90.697674,100,52.299999,69.099998,68.0,56.099998
20160915073000,1010.5,1010.5,916.5,90.697674,100,52.299999,72.099998,68.0,56.099998
20160915074500,1010.5,1010.5,916.5,90.697674,100,52.299999,76.699997,68.0,56.099998
20160915080000,1010.5,1010.5,916.5,90.697674,100,52.299999,77.800003,68.0,56.099998
20160915081500,1010.5,1010.5,916.5,90.697674,100,52.299999,79.300003,68.0,56.099998
20160915083000,1010.5,1010.5,916.5,90.697674,100,53.099998,80.800003,68.0,56.200001
20160915084500,1010.5,1010.5,902.400024,89.302328,100,53.099998,82.199997,68.0,56.299999
20160915090000,1010.5,1010.5,902.400024,89.302328,100,53.099998,83.099998,68.0,56.400002
20160915091500,1010.5,1010.5,902.400024,89.302328,100,53.099998,83.5,68.0,56.799999
20160915093000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20160915094500,1010.5,1010.5,907.099976,89.767439,100,53.099998,84.300003,68.0,56.799999
20160915100000,1010.5,1010.5,907.099976,89.767439,100,53.099998,84.199997,68.0,56.799999
20160915101500,1010.5,1010.5,907.099976,89.767439,100,53.099998,84.199997,68.0,56.799999
20160915103000,1010.5,1010.5,907.099976,89.767439,100,53.099998,84.0,68.0,56.799999
20160915104500,1010.5,1010.5,907.099976,89.767439,100,53.099998,84.0,68.0,56.799999
20160915110000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20160915111500,1010.5,1010.5,907.099976,89.767439,100,53.099998,83.800003,68.0,56.799999
20160915113000,1010.5,1010.5,885.950012,87.67442,100,53.099998,84.300003,68.0,56.799999
20160915114500,1010.5,1010.5,911.799988,90.232557,100,53.099998,84.300003,68.0,56.799999
20160915120000,1010.5,1010.5,897.700012,88.837211,100,53.099998,84.300003,68.0,56.799999
20160915121500,1010.5,1010.5,909.450012,90.000001,100,53.099998,83.900002,68.0,56.799999
20160915123000,1010.5,1010.5,921.200012,91.162792,100,53.099998,84.300003,68.0,56.799999
20160915124500,1010.5,1010.5,907.099976,89.767439,100,53.099998,84.300003,68.0,56.799999
20160915130000,1010.5,1010.5,921.200012,91.162792,100,53.099998,84.699997,68.0,56.799999
20160915131500,1010.5,1010.5,904.75,89.534884,100,53.099998,85.199997,68.0,56.799999
20160915133000,1010.5,1010.5,904.75,89.534884,100,53.099998,85.099998,68.0,56.799999
20160915134500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.699997,68.0,56.799999
20160915140000,1010.5,1010.5,890.650024,88.139537,100,53.099998,85.199997,68.0,56.799999
20160915141500,1010.5,1010.5,907.099976,89.767439,100,53.099998,84.800003,68.0,56.799999
20160915143000,1010.5,1010.5,918.849976,90.93023,100,53.900002,84.699997,68.0,56.799999
20160915144500,1010.5,1010.5,904.75,89.534884,100,53.900002,84.800003,68.0,56.799999
20160915150000,1010.5,1010.5,890.650024,88.139537,100,53.900002,84.699997,68.0,56.799999
20160915151500,1010.5,1010.5,902.400024,89.302328,100,53.900002,83.900002,68.0,56.799999
20160915153000,1010.5,1010.5,902.400024,89.302328,100,53.900002,83.400002,68.0,56.799999
20160915154500,1010.5,1010.5,902.400024,89.302328,100,53.900002,82.699997,68.0,56.799999
20160915160000,1010.5,1010.5,902.400024,89.302328,100,53.900002,81.300003,68.0,56.799999
20160915161500,1010.5,1010.5,916.5,90.697674,100,53.900002,80.199997,68.0,56.799999
20160915163000,1010.5,1010.5,916.5,90.697674,100,53.900002,79.199997,68.0,56.799999
20160915164500,1010.5,1010.5,904.75,89.534884,100,53.900002,78.199997,68.0,56.799999
20160915170000,1010.5,1010.5,916.5,90.697674,100,52.700001,77.099998,68.0,56.799999
20160915171500,1010.5,1010.5,902.400024,89.302328,100,52.700001,76.400002,68.0,56.799999
20160915173000,1010.5,1010.5,902.400024,89.302328,100,52.700001,75.400002,68.0,56.700001
20160915174500,1010.5,1010.5,902.400024,89.302328,100,52.700001,74.800003,68.0,56.700001
20160915180000,1010.5,1010.5,911.799988,90.232557,100,52.700001,74.099998,68.0,56.599998
20160915181500,1010.5,1010.5,911.799988,90.232557,100,52.700001,73.400002,68.0,56.599998
20160915183000,1010.5,1010.5,911.799988,90.232557,100,52.700001,72.900002,68.0,56.400002
20160915184500,1010.5,1010.5,911.799988,90.232557,100,52.700001,72.400002,68.0,56.299999
20160915190000,1010.5,1010.5,900.049988,89.069766,100,52.700001,71.900002,68.0,56.200001
20160915191500,1010.5,1010.5,900.049988,89.069766,100,52.700001,71.300003,68.0,56.299999
20160915193000,1010.5,1010.5,900.049988,89.069766,100,52.700001,70.900002,68.0,56.200001
20160915194500,1010.5,1010.5,909.450012,90.000001,100,52.700001,70.5,68.0,56.200001
20160915200000,1010.5,1010.5,909.450012,90.000001,100,52.700001,70.0,68.0,56.200001
20160915201500,1010.5,1010.5,909.450012,90.000001,100,52.700001,69.5,68.0,56.099998
20160915203000,1010.5,1010.5,900.049988,89.069766,100,52.700001,69.099998,68.0,56.099998
20160915204500,1010.5,1010.5,909.450012,90.000001,100,52.700001,68.699997,68.0,56.099998
20160915210000,1010.5,1010.5,909.450012,90.000001,100,52.700001,68.300003,68.0,56.099998
20160915211500,1010.5,1010.5,921.200012,91.162792,100,52.700001,68.0,68.0,56.099998
20160915213000,1010.5,1010.5,893.0,88.372093,100,52.700001,67.699997,68.0,56.099998
20160915214500,1010.5,1010.5,925.900024,91.627909,100,52.700001,67.5,68.0,56.099998
20160915220000,1010.5,1010.5,907.099976,89.767439,100,52.700001,67.300003,68.0,56.099998
20160915221500,1010.5,1010.5,907.099976,89.767439,100,52.700001,67.099998,68.0,56.099998
20160915223000,1010.5,1010.5,907.099976,89.767439,100,52.700001,67.0,68.0,56.099998
20160915224500,1010.5,1010.5,907.099976,89.767439,100,52.700001,66.900002,68.0,56.099998
20160915230000,1010.5,1010.5,907.099976,89.767439,100,52.700001,66.699997,68.0,56.099998
20160915231500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.599998,68.0,56.099998
20160915233000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.400002,68.0,56.099998
20160915234500,1010.5,1010.5,904.75,89.534884,100,52.700001,66.199997,68.0,56.099998
20160916000000,1010.5,1010.5,904.75,89.534884,100,52.700001,66.099998,68.0,56.099998
20160916001500,1010.5,1010.5,904.75,89.534884,100,52.700001,66.0,68.0,56.099998
20160916003000,1010.5,1010.5,904.75,89.534884,100,52.700001,65.900002,68.0,56.099998
20160916004500,1010.5,1010.5,893.0,88.372093,100,52.700001,65.800003,68.0,56.099998
20160916010000,1010.5,1010.5,921.200012,91.162792,100,52.700001,65.599998,68.0,56.099998
20160916011500,1010.5,1010.5,909.450012,90.000001,100,52.700001,65.599998,68.0,56.099998
20160916013000,1010.5,1010.5,893.0,88.372093,100,52.700001,65.5,68.0,56.099998
20160916014500,1010.5,1010.5,902.400024,89.302328,100,52.700001,65.400002,68.0,56.099998
20160916020000,1010.5,1010.5,893.0,88.372093,100,52.700001,65.300003,68.0,56.099998
20160916021500,1010.5,1010.5,911.799988,90.232557,100,52.700001,65.300003,68.0,56.099998
20160916023000,1010.5,1010.5,911.799988,90.232557,100,52.700001,65.099998,68.0,56.099998
20160916024500,1010.5,1010.5,897.700012,88.837211,100,52.700001,65.099998,68.0,56.099998
20160916030000,1010.5,1010.5,897.700012,88.837211,100,52.700001,65.0,68.0,56.099998
20160916031500,1010.5,1010.5,897.700012,88.837211,100,52.700001,65.0,68.0,56.099998
20160916033000,1010.5,1010.5,897.700012,88.837211,100,52.700001,64.900002,68.0,56.099998
20160916034500,1010.5,1010.5,897.700012,88.837211,100,52.700001,64.800003,68.0,56.099998
20160916040000,1010.5,1010.5,897.700012,88.837211,100,52.700001,64.699997,68.0,56.099998
20160916041500,1010.5,1010.5,909.450012,90.000001,100,52.700001,64.599998,68.0,56.099998
20160916043000,1010.5,1010.5,909.450012,90.000001,100,52.700001,64.599998,68.0,56.099998
20160916044500,1010.5,1010.5,909.450012,90.000001,100,52.700001,64.5,68.0,56.099998
20160916050000,1010.5,1010.5,909.450012,90.000001,100,52.700001,64.400002,68.0,56.099998
20160916051500,1010.5,1010.5,909.450012,90.000001,100,52.700001,64.400002,68.0,56.099998
20160916053000,1010.5,1010.5,909.450012,90.000001,100,52.700001,64.300003,68.0,56.099998
20160916054500,1010.5,1010.5,897.700012,88.837211,100,52.700001,64.199997,68.0,56.099998
20160916060000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.199997,68.0,56.099998
20160916061500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.099998,68.0,56.099998
20160916063000,1010.5,1010.5,907.099976,89.767439,100,52.700001,64.099998,68.0,56.099998
20160916064500,1010.5,1010.5,907.099976,89.767439,100,52.700001,64.0,68.0,56.099998
20160916070000,1010.5,1010.5,907.099976,89.767439,100,52.700001,64.0,68.0,56.099998
20160916071500,1010.5,1010.5,907.099976,89.767439,100,52.700001,66.900002,68.0,56.099998
20160916073000,1010.5,1010.5,897.700012,88.837211,100,52.700001,71.900002,68.0,56.099998
20160916074500,1010.5,1010.5,897.700012,88.837211,100,52.700001,74.5,68.0,56.099998
20160916080000,1010.5,1010.5,916.5,90.697674,100,52.700001,76.5,68.0,56.099998
20160916081500,1010.5,1010.5,916.5,90.697674,100,52.700001,79.5,68.0,56.099998
20160916083000,1010.5,1010.5,916.5,90.697674,100,52.700001,81.599998,68.0,56.099998
20160916084500,1010.5,1010.5,916.5,90.697674,100,52.700001,82.800003,68.0,56.299999
20160916090000,1010.5,1010.5,916.5,90.697674,100,52.700001,83.400002,68.0,56.299999
20160916091500,1010.5,1010.5,897.700012,88.837211,100,52.700001,84.300003,68.0,56.599998
20160916093000,1010.5,1010.5,909.450012,90.000001,100,52.700001,83.800003,68.0,56.799999
20160916094500,1010.5,1010.5,909.450012,90.000001,100,52.700001,84.300003,68.0,56.799999
20160916100000,1010.5,1010.5,909.450012,90.000001,100,52.700001,84.699997,68.0,56.700001
20160916101500,1010.5,1010.5,895.349976,88.604649,100,52.700001,84.699997,68.0,56.799999
20160916103000,1010.5,1010.5,909.450012,90.000001,100,53.5,84.699997,68.0,56.799999
20160916104500,1010.5,1010.5,909.450012,90.000001,100,53.5,84.699997,68.0,56.799999
20160916110000,1010.5,1010.5,909.450012,90.000001,100,53.5,84.699997,68.0,56.799999
20160916111500,1010.5,1010.5,909.450012,90.000001,100,53.5,85.199997,68.0,56.799999
20160916113000,1010.5,1010.5,893.0,88.372093,100,53.5,85.199997,68.0,56.799999
20160916114500,1010.5,1010.5,893.0,88.372093,100,52.700001,85.300003,68.0,56.799999
20160916120000,1010.5,1010.5,902.400024,89.302328,100,52.700001,84.800003,68.0,56.799999
20160916121500,1010.5,1010.5,902.400024,89.302328,100,52.700001,85.0,68.0,56.799999
20160916123000,1010.5,1010.5,902.400024,89.302328,100,52.700001,85.199997,68.0,56.799999
20160916124500,1010.5,1010.5,902.400024,89.302328,100,52.700001,85.300003,68.0,56.799999
20160916130000,1010.5,1010.5,902.400024,89.302328,100,52.700001,84.800003,68.0,56.799999
20160916131500,1010.5,1010.5,902.400024,89.302328,100,52.700001,85.300003,68.0,56.799999
20160916133000,1010.5,1010.5,902.400024,89.302328,100,51.900002,85.300003,68.0,56.799999
20160916134500,1010.5,1010.5,902.400024,89.302328,100,51.900002,85.199997,68.0,56.799999
20160916140000,1010.5,1010.5,911.799988,90.232557,100,52.599998,84.800003,68.0,56.799999
20160916141500,1010.5,1010.5,911.799988,90.232557,100,52.599998,84.300003,68.0,56.799999
20160916143000,1010.5,1010.5,911.799988,90.232557,100,52.599998,83.800003,68.0,56.799999
20160916144500,1010.5,1010.5,900.049988,89.069766,100,52.599998,82.900002,68.0,56.799999
20160916150000,1010.5,1010.5,900.049988,89.069766,100,52.599998,82.300003,68.0,56.799999
20160916151500,1010.5,1010.5,909.450012,90.000001,100,52.599998,80.900002,68.0,56.799999
20160916153000,1010.5,1010.5,909.450012,90.000001,100,52.599998,80.0,68.0,56.799999
20160916154500,1010.5,1010.5,909.450012,90.000001,100,53.900002,79.699997,68.0,56.799999
20160916160000,1010.5,1010.5,897.700012,88.837211,100,53.900002,78.5,68.0,56.799999
20160916161500,1010.5,1010.5,909.450012,90.000001,100,53.900002,78.099998,68.0,56.799999
20160916163000,1010.5,1010.5,900.049988,89.069766,100,53.299999,76.900002,68.0,56.799999
20160916164500,1010.5,1010.5,909.450012,90.000001,100,53.299999,76.599998,68.0,56.799999
20160916170000,1010.5,1010.5,890.650024,88.139537,100,52.299999,75.699997,68.0,56.700001
20160916171500,1010.5,1010.5,909.450012,90.000001,100,52.299999,74.599998,68.0,56.700001
20160916173000,1010.5,1010.5,897.700012,88.837211,100,52.299999,73.800003,68.0,56.599998
20160916174500,1010.5,1010.5,897.700012,88.837211,100,52.299999,73.300003,68.0,56.5
20160916180000,1010.5,1010.5,885.950012,87.67442,100,52.299999,72.699997,68.0,56.5
20160916181500,1010.5,1010.5,900.049988,89.069766,100,52.299999,72.199997,68.0,56.400002
20160916183000,1010.5,1010.5,900.049988,89.069766,100,52.299999,71.699997,68.0,56.200001
20160916184500,1010.5,1010.5,900.049988,89.069766,100,52.299999,71.199997,68.0,56.200001
20160916190000,1010.5,1010.5,916.5,90.697674,100,52.299999,70.800003,68.0,56.099998
20160916191500,1010.5,1010.5,916.5,90.697674,100,52.299999,70.400002,68.0,56.099998
20160916193000,1010.5,1010.5,904.75,89.534884,100,52.299999,69.800003,68.0,56.099998
20160916194500,1010.5,1010.5,904.75,89.534884,100,52.299999,69.5,68.0,56.099998
20160916200000,1010.5,1010.5,904.75,89.534884,100,52.299999,69.300003,68.0,56.099998
20160916201500,1010.5,1010.5,904.75,89.534884,100,52.299999,68.900002,68.0,56.099998
20160916203000,1010.5,1010.5,904.75,89.534884,100,52.299999,68.699997,68.0,56.099998
20160916204500,1010.5,1010.5,904.75,89.534884,100,52.299999,68.400002,68.0,56.099998
20160916210000,1010.5,1010.5,904.75,89.534884,100,52.299999,68.099998,68.0,56.099998
20160916211500,1010.5,1010.5,904.75,89.534884,100,52.299999,67.800003,68.0,56.099998
20160916213000,1010.5,1010.5,904.75,89.534884,100,52.299999,67.300003,68.0,56.099998
20160916214500,1010.5,1010.5,904.75,89.534884,100,52.299999,67.0,68.0,56.099998
20160916220000,1010.5,1010.5,904.75,89.534884,100,52.299999,66.699997,68.0,56.099998
20160916221500,1010.5,1010.5,904.75,89.534884,100,52.299999,66.5,68.0,56.099998
20160916223000,1010.5,1010.5,904.75,89.534884,100,52.299999,66.199997,68.0,56.099998
20160916224500,1010.5,1010.5,904.75,89.534884,100,52.299999,66.0,68.0,56.099998
20160916230000,1010.5,1010.5,904.75,89.534884,100,52.299999,65.800003,68.0,56.099998
20160916231500,1010.5,1010.5,916.5,90.697674,100,52.299999,65.699997,68.0,56.099998
20160916233000,1010.5,1010.5,893.0,88.372093,100,52.299999,65.599998,68.0,56.099998
20160916234500,1010.5,1010.5,893.0,88.372093,100,52.299999,65.400002,68.0,56.099998
20160917000000,1010.5,1010.5,893.0,88.372093,100,52.299999,65.199997,68.0,56.099998
20160917001500,1010.5,1010.5,909.450012,90.000001,100,52.299999,65.099998,68.0,56.099998
20160917003000,1010.5,1010.5,909.450012,90.000001,100,52.299999,65.0,68.0,56.099998
20160917004500,1010.5,1010.5,909.450012,90.000001,100,52.299999,65.0,68.0,56.099998
20160917010000,1010.5,1010.5,909.450012,90.000001,100,52.299999,64.800003,68.0,56.099998
20160917011500,1010.5,1010.5,897.700012,88.837211,100,52.299999,64.800003,68.0,56.099998
20160917013000,1010.5,1010.5,911.799988,90.232557,100,52.299999,64.699997,68.0,56.099998
20160917014500,1010.5,1010.5,883.599976,87.441858,100,52.299999,64.599998,68.0,56.099998
20160917020000,1010.5,1010.5,904.75,89.534884,100,52.299999,64.5,68.0,56.099998
20160917021500,1010.5,1010.5,904.75,89.534884,100,52.299999,64.400002,68.0,56.099998
20160917023000,1010.5,1010.5,874.200012,86.511629,100,52.299999,64.199997,68.0,56.099998
20160917024500,1010.5,1010.5,874.200012,86.511629,100,52.299999,64.300003,68.0,56.099998
20160917030000,1010.5,1010.5,874.200012,86.511629,100,52.299999,64.300003,68.0,56.099998
20160917031500,1010.5,1010.5,890.650024,88.139537,100,52.299999,64.300003,68.0,56.099998
20160917033000,1010.5,1010.5,890.650024,88.139537,100,52.299999,64.300003,68.0,56.099998
20160917034500,1010.5,1010.5,874.200012,86.511629,100,52.299999,64.199997,68.0,56.099998
20160917040000,1010.5,1010.5,874.200012,86.511629,100,52.299999,64.199997,68.0,56.099998
20160917041500,1010.5,1010.5,890.650024,88.139537,100,52.299999,64.199997,68.0,56.099998
20160917043000,1010.5,1010.5,890.650024,88.139537,100,52.299999,64.199997,68.0,56.099998
20160917044500,1010.5,1010.5,881.25,87.209302,100,52.299999,64.099998,68.0,56.099998
20160917050000,1010.5,1010.5,867.150024,85.813956,100,52.299999,64.099998,68.0,56.099998
20160917051500,1010.5,1010.5,867.150024,85.813956,100,52.299999,64.0,68.0,56.099998
20160917053000,1010.5,1010.5,867.150024,85.813956,100,52.299999,64.0,68.0,56.099998
20160917054500,1010.5,1010.5,885.950012,87.67442,100,52.299999,63.900002,68.0,56.099998
20160917060000,1010.5,1010.5,885.950012,87.67442,100,52.299999,63.799999,68.0,56.099998
20160917061500,1010.5,1010.5,862.450012,85.348838,100,52.299999,63.700001,68.0,56.099998
20160917063000,1010.5,1010.5,881.25,87.209302,100,52.299999,63.599998,68.0,56.099998
20160917064500,1010.5,1010.5,881.25,87.209302,100,52.299999,63.599998,68.0,56.099998
20160917070000,1010.5,1010.5,881.25,87.209302,100,52.299999,63.599998,68.0,56.099998
20160917071500,1010.5,1010.5,881.25,87.209302,100,52.299999,63.5,68.0,56.099998
20160917073000,1010.5,1010.5,890.650024,88.139537,100,52.299999,63.5,68.0,56.099998
20160917074500,1010.5,1010.5,871.849976,86.279067,100,52.299999,63.5,68.0,56.099998
20160917080000,1010.5,1010.5,871.849976,86.279067,100,52.299999,63.400002,68.0,56.099998
20160917081500,1010.5,1010.5,881.25,87.209302,100,52.299999,63.299999,68.0,56.099998
20160917083000,1010.5,1010.5,864.799988,85.581394,100,52.299999,63.299999,68.0,56.099998
20160917084500,1010.5,1010.5,864.799988,85.581394,100,52.299999,63.299999,68.0,56.099998
20160917090000,1010.5,1010.5,876.549988,86.744185,100,52.299999,63.299999,68.0,56.099998
20160917091500,1010.5,1010.5,888.299988,87.906976,100,52.299999,63.299999,68.0,56.099998
20160917093000,1010.5,1010.5,888.299988,87.906976,100,52.299999,63.200001,68.0,56.099998
20160917094500,1010.5,1010.5,871.849976,86.279067,100,52.299999,63.099998,68.0,56.099998
20160917100000,1010.5,1010.5,885.950012,87.67442,100,52.299999,63.099998,68.0,56.099998
20160917101500,1010.5,1010.5,874.200012,86.511629,100,52.299999,63.099998,68.0,56.099998
20160917103000,1010.5,1010.5,874.200012,86.511629,100,52.299999,63.099998,68.0,56.099998
20160917104500,1010.5,1010.5,864.799988,85.581394,100,52.299999,63.099998,68.0,56.099998
20160917110000,1010.5,1010.5,876.549988,86.744185,100,52.299999,63.099998,68.0,56.099998
20160917111500,1010.5,1010.5,876.549988,86.744185,100,52.299999,63.099998,68.0,56.099998
20160917113000,1010.5,1010.5,867.150024,85.813956,100,52.299999,63.0,68.0,56.099998
20160917114500,1010.5,1010.5,867.150024,85.813956,100,52.299999,63.0,68.0,56.099998
20160917120000,1010.5,1010.5,876.549988,86.744185,100,52.299999,63.0,68.0,56.099998
20160917121500,1010.5,1010.5,876.549988,86.744185,100,52.299999,63.0,68.0,56.099998
20160917123000,1010.5,1010.5,888.299988,87.906976,100,53.099998,63.0,68.0,56.099998
20160917124500,1010.5,1010.5,888.299988,87.906976,100,53.099998,63.0,68.0,56.099998
20160917130000,1010.5,1010.5,888.299988,87.906976,100,53.099998,63.0,68.0,56.099998
20160917131500,1010.5,1010.5,888.299988,87.906976,100,52.299999,63.0,68.0,56.099998
20160917133000,1010.5,1010.5,888.299988,87.906976,100,52.299999,63.0,68.0,56.099998
20160917134500,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.900002,68.0,56.099998
20160917140000,1010.5,1010.5,862.450012,85.348838,100,52.299999,62.799999,68.0,56.099998
20160917141500,1010.5,1010.5,881.25,87.209302,100,52.299999,62.799999,68.0,56.099998
20160917143000,1010.5,1010.5,869.5,86.046512,100,52.299999,62.799999,68.0,56.099998
20160917144500,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.700001,68.0,56.099998
20160917150000,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.700001,68.0,56.099998
20160917151500,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.700001,68.0,56.099998
20160917153000,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.700001,68.0,56.099998
20160917154500,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.700001,68.0,56.099998
20160917160000,1010.5,1010.5,890.650024,88.139537,100,52.299999,62.700001,68.0,56.099998
20160917161500,1010.5,1010.5,890.650024,88.139537,100,52.299999,62.599998,68.0,56.099998
20160917163000,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.599998,68.0,56.099998
20160917164500,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.599998,68.0,56.099998
20160917170000,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.599998,68.0,56.099998
20160917171500,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.599998,68.0,56.099998
20160917173000,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.599998,68.0,56.099998
20160917174500,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.599998,68.0,56.099998
20160917180000,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.5,68.0,56.099998
20160917181500,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.599998,68.0,56.099998
20160917183000,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.599998,68.0,56.099998
20160917184500,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.5,68.0,56.099998
20160917190000,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.5,68.0,56.099998
20160917191500,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.5,68.0,56.099998
20160917193000,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.5,68.0,56.099998
20160917194500,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.5,68.0,56.099998
20160917200000,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.5,68.0,56.099998
20160917201500,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.400002,68.0,56.099998
20160917203000,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.400002,68.0,56.099998
20160917204500,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.400002,68.0,56.099998
20160917210000,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.400002,68.0,56.099998
20160917211500,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.400002,68.0,56.099998
20160917213000,1010.5,1010.5,867.150024,85.813956,100,52.299999,62.400002,68.0,56.099998
20160917214500,1010.5,1010.5,867.150024,85.813956,100,52.299999,62.299999,68.0,56.099998
20160917220000,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.299999,68.0,56.099998
20160917221500,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.200001,68.0,56.099998
20160917223000,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.299999,68.0,56.099998
20160917224500,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.200001,68.0,56.099998
20160917230000,1010.5,1010.5,869.5,86.046512,100,52.299999,62.200001,68.0,56.099998
20160917231500,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.299999,68.0,56.099998
20160917233000,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.200001,68.0,56.099998
20160917234500,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.200001,68.0,56.099998
20160918000000,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.200001,68.0,56.099998
20160918001500,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.200001,68.0,56.099998
20160918003000,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.200001,68.0,56.099998
20160918004500,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.200001,68.0,56.099998
20160918010000,1010.5,1010.5,867.150024,85.813956,100,52.299999,62.200001,68.0,56.099998
20160918011500,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.200001,68.0,56.099998
20160918013000,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.200001,68.0,56.099998
20160918014500,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.200001,68.0,56.099998
20160918020000,1010.5,1010.5,874.200012,86.511629,100,52.299999,62.200001,68.0,56.099998
20160918021500,1010.5,1010.5,864.799988,85.581394,100,52.299999,62.200001,68.0,56.099998
20160918023000,1010.5,1010.5,885.950012,87.67442,100,52.299999,62.200001,68.0,56.099998
20160918024500,1010.5,1010.5,867.150024,85.813956,100,52.299999,62.200001,68.0,56.099998
20160918030000,1010.5,1010.5,867.150024,85.813956,100,52.299999,62.200001,68.0,56.099998
20160918031500,1010.5,1010.5,890.650024,88.139537,100,52.299999,62.200001,68.0,56.099998
20160918033000,1010.5,1010.5,869.5,86.046512,100,52.299999,62.200001,68.0,56.099998
20160918034500,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.200001,68.0,56.099998
20160918040000,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.200001,68.0,56.099998
20160918041500,1010.5,1010.5,871.849976,86.279067,100,52.299999,62.099998,68.0,56.099998
20160918043000,1010.5,1010.5,871.849976,86.279067,100,52.299999,62.099998,68.0,56.099998
20160918044500,1010.5,1010.5,871.849976,86.279067,100,52.299999,62.099998,68.0,56.099998
20160918050000,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.099998,68.0,56.099998
20160918051500,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.0,68.0,56.099998
20160918053000,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.0,68.0,56.099998
20160918054500,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.0,68.0,56.099998
20160918060000,1010.5,1010.5,876.549988,86.744185,100,52.299999,62.0,68.0,56.099998
20160918061500,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.0,68.0,56.099998
20160918063000,1010.5,1010.5,888.299988,87.906976,100,52.299999,62.0,68.0,56.099998
20160918064500,1010.5,1010.5,871.849976,86.279067,100,52.299999,62.0,68.0,56.099998
20160918070000,1010.5,1010.5,871.849976,86.279067,100,52.299999,61.900002,68.0,56.099998
20160918071500,1010.5,1010.5,871.849976,86.279067,100,52.299999,61.900002,68.0,56.099998
20160918073000,1010.5,1010.5,881.25,87.209302,100,52.299999,61.900002,68.0,56.099998
20160918074500,1010.5,1010.5,867.150024,85.813956,100,52.299999,61.900002,68.0,56.099998
20160918080000,1010.5,1010.5,881.25,87.209302,100,52.299999,61.900002,68.0,56.099998
20160918081500,1010.5,1010.5,881.25,87.209302,100,52.299999,61.900002,68.0,56.099998
20160918083000,1010.5,1010.5,867.150024,85.813956,100,52.299999,62.0,68.0,56.099998
20160918084500,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.0,68.0,56.099998
20160918090000,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.0,68.0,56.099998
20160918091500,1010.5,1010.5,869.5,86.046512,100,52.299999,62.0,68.0,56.099998
20160918093000,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.0,68.0,56.099998
20160918094500,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.0,68.0,56.099998
20160918100000,1010.5,1010.5,883.599976,87.441858,100,52.299999,62.0,68.0,56.099998
20160918101500,1010.5,1010.5,883.599976,87.441858,100,52.299999,61.900002,68.0,56.099998
20160918103000,1010.5,1010.5,883.599976,87.441858,100,52.299999,61.900002,68.0,56.099998
20160918104500,1010.5,1010.5,883.599976,87.441858,100,52.900002,61.900002,68.0,56.099998
20160918110000,1010.5,1010.5,874.200012,86.511629,100,53.5,61.900002,68.0,56.099998
20160918111500,1010.5,1010.5,874.200012,86.511629,100,53.5,61.900002,68.0,56.099998
20160918113000,1010.5,1010.5,874.200012,86.511629,100,53.5,62.0,68.0,56.099998
20160918114500,1010.5,1010.5,874.200012,86.511629,100,53.5,62.0,68.0,56.099998
20160918120000,1010.5,1010.5,874.200012,86.511629,100,53.5,62.099998,68.0,56.099998
20160918121500,1010.5,1010.5,874.200012,86.511629,100,53.5,62.099998,68.0,56.099998
20160918123000,1010.5,1010.5,888.299988,87.906976,100,53.5,62.200001,68.0,56.099998
20160918124500,1010.5,1010.5,888.299988,87.906976,100,53.5,62.299999,68.0,56.099998
20160918130000,1010.5,1010.5,869.5,86.046512,100,53.5,62.299999,68.0,56.099998
20160918131500,1010.5,1010.5,869.5,86.046512,100,53.5,62.299999,68.0,56.099998
20160918133000,1010.5,1010.5,888.299988,87.906976,100,54.299999,62.400002,68.0,56.099998
20160918134500,1010.5,1010.5,888.299988,87.906976,100,54.299999,62.400002,68.0,56.099998
20160918140000,1010.5,1010.5,888.299988,87.906976,100,54.299999,62.400002,68.0,56.099998
20160918141500,1010.5,1010.5,874.200012,86.511629,100,54.299999,62.400002,68.0,56.099998
20160918143000,1010.5,1010.5,874.200012,86.511629,100,54.299999,62.5,68.0,56.099998
20160918144500,1010.5,1010.5,888.299988,87.906976,100,54.299999,62.5,68.0,56.099998
20160918150000,1010.5,1010.5,862.450012,85.348838,100,54.299999,62.400002,68.0,56.099998
20160918151500,1010.5,1010.5,888.299988,87.906976,100,54.299999,62.400002,68.0,56.099998
20160918153000,1010.5,1010.5,867.150024,85.813956,100,54.299999,62.200001,68.0,56.099998
20160918154500,1010.5,1010.5,881.25,87.209302,100,54.299999,62.200001,68.0,56.099998
20160918160000,1010.5,1010.5,881.25,87.209302,100,54.299999,62.299999,68.0,56.099998
20160918161500,1010.5,1010.5,881.25,87.209302,100,54.299999,62.400002,68.0,56.099998
20160918163000,1010.5,1010.5,893.0,88.372093,100,54.299999,62.400002,68.0,56.099998
20160918164500,1010.5,1010.5,883.599976,87.441858,100,54.299999,62.299999,68.0,56.099998
20160918170000,1010.5,1010.5,883.599976,87.441858,100,54.299999,62.400002,68.0,56.099998
20160918171500,1010.5,1010.5,893.0,88.372093,100,54.299999,62.400002,68.0,56.099998
20160918173000,1010.5,1010.5,893.0,88.372093,100,54.299999,62.400002,68.0,56.099998
20160918174500,1010.5,1010.5,893.0,88.372093,100,54.299999,62.400002,68.0,56.099998
20160918180000,1010.5,1010.5,883.599976,87.441858,100,54.299999,62.400002,68.0,56.099998
20160918181500,1010.5,1010.5,883.599976,87.441858,100,54.299999,62.5,68.0,56.099998
20160918183000,1010.5,1010.5,893.0,88.372093,100,54.299999,62.5,68.0,56.099998
20160918184500,1010.5,1010.5,893.0,88.372093,100,54.299999,62.5,68.0,56.099998
20160918190000,1010.5,1010.5,871.849976,86.279067,100,54.299999,62.599998,68.0,56.099998
20160918191500,1010.5,1010.5,893.0,88.372093,100,54.299999,62.599998,68.0,56.099998
20160918193000,1010.5,1010.5,876.549988,86.744185,100,54.299999,62.700001,68.0,56.099998
20160918194500,1010.5,1010.5,876.549988,86.744185,100,54.299999,62.700001,68.0,56.099998
20160918200000,1010.5,1010.5,876.549988,86.744185,100,53.5,62.799999,68.0,56.099998
20160918201500,1010.5,1010.5,876.549988,86.744185,100,53.5,62.700001,68.0,56.099998
20160918203000,1010.5,1010.5,890.650024,88.139537,100,53.5,62.700001,68.0,56.099998
20160918204500,1010.5,1010.5,890.650024,88.139537,100,52.700001,62.599998,68.0,56.099998
20160918210000,1010.5,1010.5,869.5,86.046512,100,52.700001,62.599998,68.0,56.099998
20160918211500,1010.5,1010.5,881.25,87.209302,100,52.700001,62.599998,68.0,56.099998
20160918213000,1010.5,1010.5,881.25,87.209302,100,52.700001,62.599998,68.0,56.099998
20160918214500,1010.5,1010.5,881.25,87.209302,100,52.700001,62.599998,68.0,56.099998
20160918220000,1010.5,1010.5,881.25,87.209302,100,52.700001,62.599998,68.0,56.099998
20160918221500,1010.5,1010.5,881.25,87.209302,100,52.700001,62.5,68.0,56.099998
20160918223000,1010.5,1010.5,890.650024,88.139537,100,52.700001,62.5,68.0,56.099998
20160918224500,1010.5,1010.5,874.200012,86.511629,100,52.700001,62.5,68.0,56.099998
20160918230000,1010.5,1010.5,864.799988,85.581394,100,52.700001,62.400002,68.0,56.099998
20160918231500,1010.5,1010.5,890.650024,88.139537,100,52.700001,62.400002,68.0,56.099998
20160918233000,1010.5,1010.5,881.25,87.209302,100,52.700001,62.400002,68.0,56.099998
20160918234500,1010.5,1010.5,881.25,87.209302,100,52.700001,62.400002,68.0,56.099998
20160919000000,1010.5,1010.5,864.799988,85.581394,100,52.700001,62.400002,68.0,56.099998
20160919001500,1010.5,1010.5,893.0,88.372093,100,52.700001,62.400002,68.0,56.099998
20160919003000,1010.5,1010.5,893.0,88.372093,100,52.700001,62.200001,68.0,56.099998
20160919004500,1010.5,1010.5,881.25,87.209302,100,52.700001,62.200001,68.0,56.099998
20160919010000,1010.5,1010.5,881.25,87.209302,100,52.700001,62.200001,68.0,56.099998
20160919011500,1010.5,1010.5,881.25,87.209302,100,52.700001,62.200001,68.0,56.099998
20160919013000,1010.5,1010.5,881.25,87.209302,100,52.700001,62.099998,68.0,56.099998
20160919014500,1010.5,1010.5,881.25,87.209302,100,51.900002,62.200001,68.0,56.099998
20160919020000,1010.5,1010.5,881.25,87.209302,100,51.900002,62.099998,68.0,56.099998
20160919021500,1010.5,1010.5,881.25,87.209302,100,51.900002,62.099998,68.0,56.099998
20160919023000,1010.5,1010.5,871.849976,86.279067,100,51.900002,62.099998,68.0,56.099998
20160919024500,1010.5,1010.5,883.599976,87.441858,100,51.900002,62.099998,68.0,56.099998
20160919030000,1010.5,1010.5,883.599976,87.441858,100,52.599998,62.099998,68.0,56.099998
20160919031500,1010.5,1010.5,874.200012,86.511629,100,52.599998,62.099998,68.0,56.099998
20160919033000,1010.5,1010.5,883.599976,87.441858,100,52.599998,62.099998,68.0,56.099998
20160919034500,1010.5,1010.5,883.599976,87.441858,100,52.599998,62.099998,68.0,56.099998
20160919040000,1010.5,1010.5,883.599976,87.441858,100,52.599998,62.099998,68.0,56.099998
20160919041500,1010.5,1010.5,871.849976,86.279067,100,52.599998,62.099998,68.0,56.099998
20160919043000,1010.5,1010.5,881.25,87.209302,100,52.599998,62.099998,68.0,56.099998
20160919044500,1010.5,1010.5,881.25,87.209302,100,52.599998,62.099998,68.0,56.099998
20160919050000,1010.5,1010.5,881.25,87.209302,100,52.599998,62.099998,68.0,56.099998
20160919051500,1010.5,1010.5,881.25,87.209302,100,52.599998,62.099998,68.0,56.099998
20160919053000,1010.5,1010.5,869.5,86.046512,100,52.599998,62.0,68.0,56.099998
20160919054500,1010.5,1010.5,890.650024,88.139537,100,52.599998,62.0,68.0,56.099998
20160919060000,1010.5,1010.5,890.650024,88.139537,100,52.599998,62.0,68.0,56.099998
20160919061500,1010.5,1010.5,869.5,86.046512,100,52.599998,62.0,68.0,56.099998
20160919063000,1010.5,1010.5,888.299988,87.906976,100,52.599998,61.900002,68.0,56.099998
20160919064500,1010.5,1010.5,876.549988,86.744185,100,52.599998,62.0,68.0,56.099998
20160919070000,1010.5,1010.5,888.299988,87.906976,100,52.599998,63.5,68.0,56.099998
20160919071500,1010.5,1010.5,874.200012,86.511629,100,52.599998,68.199997,68.0,56.099998
20160919073000,1010.5,1010.5,883.599976,87.441858,100,52.599998,70.900002,68.0,56.099998
20160919074500,1010.5,1010.5,883.599976,87.441858,100,52.599998,74.099998,68.0,56.099998
20160919080000,1010.5,1010.5,883.599976,87.441858,100,52.599998,76.400002,68.0,56.099998
20160919081500,1010.5,1010.5,869.5,86.046512,100,52.599998,78.599998,68.0,56.099998
20160919083000,1010.5,1010.5,881.25,87.209302,100,52.599998,79.900002,68.0,56.099998
20160919084500,1010.5,1010.5,881.25,87.209302,100,52.599998,80.900002,68.0,56.099998
20160919090000,1010.5,1010.5,883.599976,87.441858,100,57.099998,82.699997,68.0,56.099998
20160919091500,1010.5,1010.5,855.400024,84.651165,100,58.299999,83.300003,68.0,56.099998
20160919093000,1010.5,1010.5,881.25,87.209302,100,59.099998,83.699997,68.0,56.099998
20160919094500,1010.5,1010.5,881.25,87.209302,100,59.900002,84.300003,68.0,56.099998
20160919100000,1010.5,1010.5,864.799988,85.581394,100,59.900002,85.199997,68.0,56.200001
20160919101500,1010.5,1010.5,864.799988,85.581394,100,58.0,85.300003,68.0,56.099998
20160919103000,1010.5,1010.5,853.049988,84.418603,100,59.099998,85.300003,68.0,56.299999
20160919104500,1010.5,1010.5,867.150024,85.813956,100,57.599998,85.5,68.0,56.299999
20160919110000,1010.5,1010.5,867.150024,85.813956,100,55.599998,85.699997,68.0,56.5
20160919111500,1010.5,1010.5,867.150024,85.813956,100,55.599998,85.300003,68.0,56.599998
20160919113000,1010.5,1010.5,867.150024,85.813956,100,54.700001,85.300003,68.0,56.700001
20160919114500,1010.5,1010.5,890.650024,88.139537,100,54.700001,85.300003,68.0,56.700001
20160919120000,1010.5,1010.5,890.650024,88.139537,100,54.700001,85.300003,68.0,56.700001
20160919121500,1010.5,1010.5,890.650024,88.139537,100,54.700001,85.300003,68.0,56.700001
20160919123000,1010.5,1010.5,890.650024,88.139537,100,54.700001,85.300003,68.0,56.799999
20160919124500,1010.5,1010.5,890.650024,88.139537,100,55.5,85.199997,68.0,56.799999
20160919130000,1010.5,1010.5,890.650024,88.139537,100,55.5,85.699997,68.0,56.799999
20160919131500,1010.5,1010.5,907.099976,89.767439,100,54.299999,84.699997,68.0,56.799999
20160919133000,1010.5,1010.5,930.599976,92.093021,100,54.299999,83.5,68.0,56.799999
20160919134500,1010.5,1010.5,930.599976,92.093021,100,54.299999,82.900002,68.0,56.799999
20160919140000,1010.5,1010.5,916.5,90.697674,100,54.299999,81.599998,68.0,56.799999
20160919141500,1010.5,1010.5,935.299988,92.558138,100,54.299999,80.400002,68.0,56.799999
20160919143000,1010.5,1010.5,916.5,90.697674,100,54.299999,80.699997,68.0,56.700001
