PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919144500,1010.5,1010.5,935.299988,92.558138,100,54.299999,79.0,68.0,56.700001
20160919150000,1010.5,1010.5,916.5,90.697674,100,54.299999,77.599998,68.0,56.599998
20160919151500,1010.5,1010.5,916.5,90.697674,100,54.299999,76.800003,68.0,56.599998
20160919153000,1010.5,1010.5,935.299988,92.558138,100,54.299999,76.300003,68.0,56.400002
20160919154500,1010.5,1010.5,916.5,90.697674,100,54.299999,75.300003,68.0,56.400002
20160919160000,1010.5,1010.5,935.299988,92.558138,100,54.299999,74.300003,68.0,56.400002
20160919161500,1010.5,1010.5,935.299988,92.558138,100,54.299999,73.699997,68.0,56.299999
20160919163000,1010.5,1010.5,935.299988,92.558138,100,54.299999,74.0,68.0,56.200001
20160919164500,1010.5,1010.5,916.5,90.697674,100,54.299999,73.199997,68.0,56.299999
20160919170000,1010.5,1010.5,935.299988,92.558138,100,54.299999,73.0,68.0,56.099998
20160919171500,1010.5,1010.5,916.5,90.697674,100,54.299999,72.199997,68.0,56.099998
20160919173000,1010.5,1010.5,916.5,90.697674,100,54.299999,71.699997,68.0,56.099998
20160919174500,1010.5,1010.5,916.5,90.697674,100,54.299999,71.199997,68.0,56.099998
20160919180000,1010.5,1010.5,956.450012,94.651164,100,54.299999,71.0,68.0,56.099998
20160919181500,1010.5,1010.5,935.299988,92.558138,100,54.299999,70.5,68.0,56.099998
20160919183000,1010.5,1010.5,935.299988,92.558138,100,54.299999,70.199997,68.0,56.099998
20160919184500,1010.5,1010.5,935.299988,92.558138,100,54.299999,69.099998,68.0,56.099998
20160919190000,1010.5,1010.5,916.5,90.697674,100,53.5,68.699997,68.0,56.099998
20160919191500,1010.5,1010.5,935.299988,92.558138,100,53.5,68.599998,68.0,56.099998
20160919193000,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.599998,68.0,56.099998
20160919194500,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.800003,68.0,56.099998
20160919200000,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.300003,68.0,56.099998
20160919201500,1010.5,1010.5,916.5,90.697674,100,52.700001,67.099998,68.0,56.099998
20160919203000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.900002,68.0,56.099998
20160919204500,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.699997,68.0,56.099998
20160919210000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.599998,68.0,56.099998
20160919211500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.400002,68.0,56.099998
20160919213000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.900002,68.0,56.099998
20160919214500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.699997,68.0,56.099998
20160919220000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.599998,68.0,56.099998
20160919221500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.699997,68.0,56.099998
20160919223000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.699997,68.0,56.099998
20160919224500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.5,68.0,56.099998
20160919230000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.5,68.0,56.099998
20160919231500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.300003,68.0,56.099998
20160919233000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.300003,68.0,56.099998
20160919234500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.099998,68.0,56.099998
20160920000000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.0,68.0,56.099998
20160920001500,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.0,68.0,56.099998
20160920003000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.900002,68.0,56.099998
20160920004500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.699997,68.0,56.099998
20160920010000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.699997,68.0,56.099998
20160920011500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.699997,68.0,56.099998
20160920013000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.599998,68.0,56.099998
20160920014500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.5,68.0,56.099998
20160920020000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.400002,68.0,56.099998
20160920021500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.300003,68.0,56.099998
20160920023000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.199997,68.0,56.099998
20160920024500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.199997,68.0,56.099998
20160920030000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.099998,68.0,56.099998
20160920031500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.099998,68.0,56.099998
20160920033000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.099998,68.0,56.099998
20160920034500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.0,68.0,56.099998
20160920040000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.0,68.0,56.099998
20160920041500,1010.5,1010.5,916.5,90.697674,100,55.099998,63.900002,68.0,56.099998
20160920043000,1010.5,1010.5,935.299988,92.558138,100,55.099998,64.199997,68.0,56.099998
20160920044500,1010.5,1010.5,916.5,90.697674,100,54.299999,64.199997,68.0,56.099998
20160920050000,1010.5,1010.5,935.299988,92.558138,100,53.5,64.199997,68.0,56.099998
20160920051500,1010.5,1010.5,916.5,90.697674,100,53.5,64.099998,68.0,56.099998
20160920053000,1010.5,1010.5,916.5,90.697674,100,52.299999,64.0,68.0,56.099998
20160920054500,1010.5,1010.5,916.5,90.697674,100,52.299999,64.400002,68.0,56.099998
20160920060000,1010.5,1010.5,916.5,90.697674,100,52.299999,66.0,68.0,56.099998
20160920061500,1010.5,1010.5,935.299988,92.558138,100,52.299999,72.300003,68.0,56.099998
20160920063000,1010.5,1010.5,956.450012,94.651164,100,52.299999,74.699997,68.0,56.099998
20160920064500,1010.5,1010.5,916.5,90.697674,100,52.299999,78.099998,68.0,56.099998
20160920070000,1010.5,1010.5,935.299988,92.558138,100,52.299999,79.800003,68.0,56.099998
20160920071500,1010.5,1010.5,935.299988,92.558138,100,52.299999,81.300003,68.0,56.099998
20160920073000,1010.5,1010.5,935.299988,92.558138,100,52.299999,82.199997,68.0,56.099998
20160920074500,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.5,68.0,56.5
20160920080000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.099998,68.0,56.700001
20160920081500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.900002,68.0,56.700001
20160920083000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.700001
20160920084500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.700001
20160920090000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.700001
20160920091500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20160920093000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.799999
20160920094500,1010.5,1010.5,916.5,90.697674,100,53.900002,83.800003,68.0,56.799999
20160920100000,1010.5,1010.5,935.299988,92.558138,100,53.900002,83.900002,68.0,56.799999
20160920101500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.699997,68.0,56.799999
20160920103000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20160920104500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.699997,68.0,56.799999
20160920110000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.599998,68.0,56.799999
20160920111500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.400002,68.0,56.799999
20160920113000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20160920114500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.699997,68.0,56.799999
20160920120000,1010.5,1010.5,935.299988,92.558138,100,56.299999,84.800003,68.0,56.799999
20160920121500,1010.5,1010.5,935.299988,92.558138,100,57.5,85.800003,68.0,56.799999
20160920123000,1010.5,1010.5,935.299988,92.558138,100,56.400002,86.300003,68.0,56.799999
20160920124500,1010.5,1010.5,935.299988,92.558138,100,53.900002,85.699997,68.0,56.799999
20160920130000,1010.5,1010.5,935.299988,92.558138,100,53.900002,85.800003,68.0,56.799999
20160920131500,1010.5,1010.5,935.299988,92.558138,100,53.200001,84.300003,68.0,56.799999
20160920133000,1010.5,1010.5,916.5,90.697674,100,53.200001,84.699997,68.0,56.799999
20160920134500,1010.5,1010.5,956.450012,94.651164,100,53.200001,84.400002,68.0,56.799999
20160920140000,1010.5,1010.5,935.299988,92.558138,100,53.200001,83.800003,68.0,56.799999
20160920141500,1010.5,1010.5,935.299988,92.558138,100,53.200001,82.900002,68.0,56.799999
20160920143000,1010.5,1010.5,935.299988,92.558138,100,53.200001,82.0,68.0,56.799999
20160920144500,1010.5,1010.5,935.299988,92.558138,100,53.200001,80.400002,68.0,56.799999
20160920150000,1010.5,1010.5,935.299988,92.558138,100,53.200001,78.900002,68.0,56.799999
20160920151500,1010.5,1010.5,935.299988,92.558138,100,53.200001,78.800003,68.0,56.799999
20160920153000,1010.5,1010.5,935.299988,92.558138,100,53.200001,77.900002,68.0,56.799999
20160920154500,1010.5,1010.5,935.299988,92.558138,100,53.200001,76.800003,68.0,56.799999
20160920160000,1010.5,1010.5,935.299988,92.558138,100,53.200001,76.099998,68.0,56.799999
20160920161500,1010.5,1010.5,916.5,90.697674,100,53.200001,75.099998,68.0,56.700001
20160920163000,1010.5,1010.5,916.5,90.697674,100,53.200001,74.5,68.0,56.599998
20160920164500,1010.5,1010.5,935.299988,92.558138,100,53.200001,74.199997,68.0,56.599998
20160920170000,1010.5,1010.5,935.299988,92.558138,100,53.200001,73.699997,68.0,56.400002
20160920171500,1010.5,1010.5,935.299988,92.558138,100,53.200001,73.099998,68.0,56.299999
20160920173000,1010.5,1010.5,935.299988,92.558138,100,53.200001,72.699997,68.0,56.400002
20160920174500,1010.5,1010.5,935.299988,92.558138,100,53.200001,71.900002,68.0,56.200001
20160920180000,1010.5,1010.5,916.5,90.697674,100,53.200001,71.400002,68.0,56.200001
20160920181500,1010.5,1010.5,916.5,90.697674,100,53.200001,71.099998,68.0,56.299999
20160920183000,1010.5,1010.5,916.5,90.697674,100,53.200001,70.699997,68.0,56.099998
20160920184500,1010.5,1010.5,916.5,90.697674,100,53.200001,70.0,68.0,56.099998
20160920190000,1010.5,1010.5,935.299988,92.558138,100,53.200001,69.599998,68.0,56.099998
20160920191500,1010.5,1010.5,916.5,90.697674,100,52.299999,69.099998,68.0,56.099998
20160920193000,1010.5,1010.5,935.299988,92.558138,100,52.299999,68.599998,68.0,56.099998
20160920194500,1010.5,1010.5,935.299988,92.558138,100,52.299999,68.300003,68.0,56.099998
20160920200000,1010.5,1010.5,935.299988,92.558138,100,52.299999,68.0,68.0,56.099998
20160920201500,1010.5,1010.5,916.5,90.697674,100,52.299999,67.599998,68.0,56.099998
20160920203000,1010.5,1010.5,916.5,90.697674,100,52.299999,67.400002,68.0,56.099998
20160920204500,1010.5,1010.5,935.299988,92.558138,100,52.299999,67.199997,68.0,56.099998
20160920210000,1010.5,1010.5,916.5,90.697674,100,52.299999,66.900002,68.0,56.099998
20160920211500,1010.5,1010.5,916.5,90.697674,100,52.299999,66.599998,68.0,56.099998
20160920213000,1010.5,1010.5,916.5,90.697674,100,52.299999,66.5,68.0,56.099998
20160920214500,1010.5,1010.5,916.5,90.697674,100,52.299999,66.400002,68.0,56.099998
20160920220000,1010.5,1010.5,916.5,90.697674,100,52.299999,66.300003,68.0,56.099998
20160920221500,1010.5,1010.5,935.299988,92.558138,100,52.299999,66.199997,68.0,56.099998
20160920223000,1010.5,1010.5,935.299988,92.558138,100,52.299999,66.099998,68.0,56.099998
20160920224500,1010.5,1010.5,916.5,90.697674,100,52.299999,66.0,68.0,56.099998
20160920230000,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.800003,68.0,56.099998
20160920231500,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.699997,68.0,56.099998
20160920233000,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.599998,68.0,56.099998
20160920234500,1010.5,1010.5,916.5,90.697674,100,52.299999,65.5,68.0,56.099998
20160921000000,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.400002,68.0,56.099998
20160921001500,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.300003,68.0,56.099998
20160921003000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.300003,68.0,56.099998
20160921004500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.099998,68.0,56.099998
20160921010000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.099998,68.0,56.099998
20160921011500,1010.5,1010.5,925.900024,91.627909,100,53.099998,65.099998,68.0,56.099998
20160921013000,1010.5,1010.5,867.150024,85.813956,100,53.099998,64.900002,68.0,56.099998
20160921014500,1010.5,1010.5,937.650024,92.7907,100,53.099998,64.800003,68.0,56.099998
20160921020000,1010.5,1010.5,937.650024,92.7907,100,53.099998,64.699997,68.0,56.099998
20160921021500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.599998,68.0,56.099998
20160921023000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.599998,68.0,56.099998
20160921024500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.5,68.0,56.099998
20160921030000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.300003,68.0,56.099998
20160921031500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.300003,68.0,56.099998
20160921033000,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.199997,68.0,56.099998
20160921034500,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.199997,68.0,56.099998
20160921040000,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.099998,68.0,56.099998
20160921041500,1010.5,1010.5,916.5,90.697674,100,52.299999,64.0,68.0,56.099998
20160921043000,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.0,68.0,56.099998
20160921044500,1010.5,1010.5,935.299988,92.558138,100,52.299999,63.900002,68.0,56.099998
20160921050000,1010.5,1010.5,935.299988,92.558138,100,52.299999,63.799999,68.0,56.099998
20160921051500,1010.5,1010.5,935.299988,92.558138,100,53.099998,63.799999,68.0,56.099998
20160921053000,1010.5,1010.5,935.299988,92.558138,100,53.099998,63.799999,68.0,56.099998
20160921054500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.699997,68.0,56.099998
20160921060000,1010.5,1010.5,895.349976,88.604649,100,53.099998,66.300003,68.0,56.099998
20160921061500,1010.5,1010.5,935.299988,92.558138,100,52.299999,71.400002,68.0,56.099998
20160921063000,1010.5,1010.5,916.5,90.697674,100,52.299999,74.699997,68.0,56.099998
20160921064500,1010.5,1010.5,935.299988,92.558138,100,52.299999,78.0,68.0,56.099998
20160921070000,1010.5,1010.5,935.299988,92.558138,100,52.299999,79.400002,68.0,56.099998
20160921071500,1010.5,1010.5,935.299988,92.558138,100,52.299999,80.900002,68.0,56.099998
20160921073000,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.0,68.0,56.200001
20160921074500,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.699997,68.0,56.299999
20160921080000,1010.5,1010.5,956.450012,94.651164,100,53.099998,83.599998,68.0,56.5
20160921081500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.599998
20160921083000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.700001
20160921084500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20160921090000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20160921091500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.400002,68.0,56.799999
20160921093000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20160921094500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.400002,68.0,56.799999
20160921100000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.900002,68.0,56.799999
20160921101500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.199997,68.0,56.799999
20160921103000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.300003,68.0,56.799999
20160921104500,1010.5,1010.5,916.5,90.697674,100,53.900002,83.800003,68.0,56.799999
20160921110000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.699997,68.0,56.799999
20160921111500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.5,68.0,56.799999
20160921113000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.300003,68.0,56.799999
20160921114500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.300003,68.0,56.799999
20160921120000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.400002,68.0,56.799999
20160921121500,1010.5,1010.5,935.299988,92.558138,100,53.900002,85.199997,68.0,56.799999
20160921123000,1010.5,1010.5,935.299988,92.558138,100,53.900002,85.199997,68.0,56.799999
20160921124500,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.599998,68.0,56.799999
20160921130000,1010.5,1010.5,935.299988,92.558138,100,53.900002,84.800003,68.0,56.799999
20160921131500,1010.5,1010.5,916.5,90.697674,100,53.900002,84.699997,68.0,56.799999
20160921133000,1010.5,1010.5,935.299988,92.558138,100,53.900002,83.800003,68.0,56.799999
20160921134500,1010.5,1010.5,935.299988,92.558138,100,53.900002,82.900002,68.0,56.799999
20160921140000,1010.5,1010.5,935.299988,92.558138,100,53.099998,81.699997,68.0,56.799999
20160921141500,1010.5,1010.5,935.299988,92.558138,100,53.099998,80.800003,68.0,56.799999
20160921143000,1010.5,1010.5,935.299988,92.558138,100,53.099998,79.300003,68.0,56.799999
20160921144500,1010.5,1010.5,935.299988,92.558138,100,53.099998,78.400002,68.0,56.799999
20160921150000,1010.5,1010.5,935.299988,92.558138,100,53.099998,77.5,68.0,56.799999
20160921151500,1010.5,1010.5,916.5,90.697674,100,53.099998,76.199997,68.0,56.799999
20160921153000,1010.5,1010.5,916.5,90.697674,100,53.099998,75.5,68.0,56.700001
20160921154500,1010.5,1010.5,935.299988,92.558138,100,53.900002,75.300003,68.0,56.799999
20160921160000,1010.5,1010.5,935.299988,92.558138,100,53.900002,75.099998,68.0,56.700001
20160921161500,1010.5,1010.5,916.5,90.697674,100,53.900002,74.599998,68.0,56.599998
20160921163000,1010.5,1010.5,935.299988,92.558138,100,53.900002,74.099998,68.0,56.5
20160921164500,1010.5,1010.5,935.299988,92.558138,100,53.900002,73.099998,68.0,56.400002
20160921170000,1010.5,1010.5,916.5,90.697674,100,53.900002,72.800003,68.0,56.299999
20160921171500,1010.5,1010.5,916.5,90.697674,100,53.900002,72.400002,68.0,56.200001
20160921173000,1010.5,1010.5,935.299988,92.558138,100,53.900002,72.0,68.0,56.200001
20160921174500,1010.5,1010.5,935.299988,92.558138,100,53.900002,71.599998,68.0,56.099998
20160921180000,1010.5,1010.5,916.5,90.697674,100,53.900002,71.199997,68.0,56.099998
20160921181500,1010.5,1010.5,916.5,90.697674,100,53.900002,70.599998,68.0,56.099998
20160921183000,1010.5,1010.5,935.299988,92.558138,100,53.900002,70.099998,68.0,56.099998
20160921184500,1010.5,1010.5,916.5,90.697674,100,53.900002,69.599998,68.0,56.099998
20160921190000,1010.5,1010.5,916.5,90.697674,100,53.099998,69.099998,68.0,56.099998
20160921191500,1010.5,1010.5,895.349976,88.604649,100,53.099998,68.599998,68.0,56.099998
20160921193000,1010.5,1010.5,916.5,90.697674,100,53.099998,68.199997,68.0,56.099998
20160921194500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.800003,68.0,56.099998
20160921200000,1010.5,1010.5,916.5,90.697674,100,53.099998,67.599998,68.0,56.099998
20160921201500,1010.5,1010.5,916.5,90.697674,100,52.299999,67.199997,68.0,56.099998
20160921203000,1010.5,1010.5,916.5,90.697674,100,52.299999,66.900002,68.0,56.099998
20160921204500,1010.5,1010.5,935.299988,92.558138,100,52.299999,66.800003,68.0,56.099998
20160921210000,1010.5,1010.5,916.5,90.697674,100,52.299999,66.599998,68.0,56.099998
20160921211500,1010.5,1010.5,916.5,90.697674,100,52.299999,66.5,68.0,56.099998
20160921213000,1010.5,1010.5,916.5,90.697674,100,52.299999,66.300003,68.0,56.099998
20160921214500,1010.5,1010.5,916.5,90.697674,100,52.299999,66.099998,68.0,56.099998
20160921220000,1010.5,1010.5,916.5,90.697674,100,52.299999,66.099998,68.0,56.099998
20160921221500,1010.5,1010.5,916.5,90.697674,100,52.299999,65.599998,68.0,56.099998
20160921223000,1010.5,1010.5,956.450012,94.651164,100,52.299999,65.699997,68.0,56.099998
20160921224500,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.599998,68.0,56.099998
20160921230000,1010.5,1010.5,916.5,90.697674,100,52.299999,65.400002,68.0,56.099998
20160921231500,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.300003,68.0,56.099998
20160921233000,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.300003,68.0,56.099998
20160921234500,1010.5,1010.5,916.5,90.697674,100,52.299999,65.099998,68.0,56.099998
20160922000000,1010.5,1010.5,935.299988,92.558138,100,52.299999,65.099998,68.0,56.099998
20160922001500,1010.5,1010.5,916.5,90.697674,100,52.299999,65.0,68.0,56.099998
20160922003000,1010.5,1010.5,916.5,90.697674,100,52.299999,64.900002,68.0,56.099998
20160922004500,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.800003,68.0,56.099998
20160922010000,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.800003,68.0,56.099998
20160922011500,1010.5,1010.5,916.5,90.697674,100,52.299999,64.699997,68.0,56.099998
20160922013000,1010.5,1010.5,916.5,90.697674,100,52.299999,64.699997,68.0,56.099998
20160922014500,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.599998,68.0,56.099998
20160922020000,1010.5,1010.5,916.5,90.697674,100,52.900002,64.599998,68.0,56.099998
20160922021500,1010.5,1010.5,916.5,90.697674,100,52.900002,64.5,68.0,56.099998
20160922023000,1010.5,1010.5,916.5,90.697674,100,52.900002,64.400002,68.0,56.099998
20160922024500,1010.5,1010.5,935.299988,92.558138,100,52.900002,64.400002,68.0,56.099998
20160922030000,1010.5,1010.5,935.299988,92.558138,100,52.900002,64.300003,68.0,56.099998
20160922031500,1010.5,1010.5,916.5,90.697674,100,52.900002,64.199997,68.0,56.099998
20160922033000,1010.5,1010.5,935.299988,92.558138,100,52.900002,64.199997,68.0,56.099998
20160922034500,1010.5,1010.5,916.5,90.697674,100,52.900002,64.099998,68.0,56.099998
20160922040000,1010.5,1010.5,916.5,90.697674,100,52.900002,64.099998,68.0,56.099998
20160922041500,1010.5,1010.5,935.299988,92.558138,100,52.900002,64.099998,68.0,56.099998
20160922043000,1010.5,1010.5,935.299988,92.558138,100,52.900002,64.0,68.0,56.099998
20160922044500,1010.5,1010.5,935.299988,92.558138,100,52.900002,63.900002,68.0,56.099998
20160922050000,1010.5,1010.5,935.299988,92.558138,100,52.900002,63.900002,68.0,56.099998
20160922051500,1010.5,1010.5,916.5,90.697674,100,52.900002,63.799999,68.0,56.099998
20160922053000,1010.5,1010.5,935.299988,92.558138,100,52.900002,63.799999,68.0,56.099998
20160922054500,1010.5,1010.5,935.299988,92.558138,100,52.900002,63.700001,68.0,56.099998
20160922060000,1010.5,1010.5,916.5,90.697674,100,52.900002,65.300003,68.0,56.099998
20160922061500,1010.5,1010.5,935.299988,92.558138,100,52.900002,70.599998,68.0,56.099998
20160922063000,1010.5,1010.5,916.5,90.697674,100,52.900002,73.300003,68.0,56.099998
20160922064500,1010.5,1010.5,916.5,90.697674,100,52.900002,76.400002,68.0,56.099998
20160922070000,1010.5,1010.5,916.5,90.697674,100,52.900002,78.900002,68.0,56.099998
20160922071500,1010.5,1010.5,916.5,90.697674,100,52.900002,80.800003,68.0,56.200001
20160922073000,1010.5,1010.5,935.299988,92.558138,100,52.900002,82.199997,68.0,56.200001
20160922074500,1010.5,1010.5,916.5,90.697674,100,52.900002,83.300003,68.0,56.200001
20160922080000,1010.5,1010.5,916.5,90.697674,100,52.900002,83.699997,68.0,56.299999
20160922081500,1010.5,1010.5,916.5,90.697674,100,52.900002,84.300003,68.0,56.599998
20160922083000,1010.5,1010.5,916.5,90.697674,100,52.900002,84.0,68.0,56.599998
20160922084500,1010.5,1010.5,895.349976,88.604649,100,52.900002,84.199997,68.0,56.799999
20160922090000,1010.5,1010.5,935.299988,92.558138,100,52.900002,84.0,68.0,56.799999
20160922091500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.800003,68.0,56.799999
20160922093000,1010.5,1010.5,935.299988,92.558138,100,53.5,84.699997,68.0,56.799999
20160922094500,1010.5,1010.5,916.5,90.697674,100,53.5,84.699997,68.0,56.799999
20160922100000,1010.5,1010.5,916.5,90.697674,100,53.5,84.800003,68.0,56.799999
20160922101500,1010.5,1010.5,916.5,90.697674,100,53.5,84.800003,68.0,56.799999
20160922103000,1010.5,1010.5,916.5,90.697674,100,53.5,85.199997,68.0,56.700001
20160922104500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.800003,68.0,56.799999
20160922110000,1010.5,1010.5,916.5,90.697674,100,53.5,84.800003,68.0,56.799999
20160922111500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.800003,68.0,56.799999
20160922113000,1010.5,1010.5,916.5,90.697674,100,53.5,84.800003,68.0,56.799999
20160922114500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.800003,68.0,56.799999
20160922120000,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160922121500,1010.5,1010.5,935.299988,92.558138,100,53.5,85.199997,68.0,56.799999
20160922123000,1010.5,1010.5,916.5,90.697674,100,53.5,85.599998,68.0,56.799999
20160922124500,1010.5,1010.5,916.5,90.697674,100,54.299999,85.800003,68.0,56.799999
20160922130000,1010.5,1010.5,916.5,90.697674,100,54.299999,85.300003,68.0,56.799999
20160922131500,1010.5,1010.5,916.5,90.697674,100,54.299999,85.300003,68.0,56.799999
20160922133000,1010.5,1010.5,916.5,90.697674,100,54.299999,85.699997,68.0,56.799999
20160922134500,1010.5,1010.5,916.5,90.697674,100,54.299999,86.199997,68.0,56.799999
20160922140000,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.099998,68.0,56.799999
20160922141500,1010.5,1010.5,935.299988,92.558138,100,54.299999,84.300003,68.0,56.799999
20160922143000,1010.5,1010.5,935.299988,92.558138,100,53.599998,83.199997,68.0,56.799999
20160922144500,1010.5,1010.5,916.5,90.697674,100,53.599998,83.099998,68.0,56.799999
20160922150000,1010.5,1010.5,916.5,90.697674,100,51.900002,81.599998,68.0,56.799999
20160922151500,1010.5,1010.5,916.5,90.697674,100,52.599998,80.199997,68.0,56.799999
20160922153000,1010.5,1010.5,916.5,90.697674,100,52.599998,79.099998,68.0,56.799999
20160922154500,1010.5,1010.5,895.349976,88.604649,100,52.599998,78.199997,68.0,56.700001
20160922160000,1010.5,1010.5,916.5,90.697674,100,52.599998,77.300003,68.0,56.700001
20160922161500,1010.5,1010.5,916.5,90.697674,100,52.599998,76.599998,68.0,56.700001
20160922163000,1010.5,1010.5,935.299988,92.558138,100,52.599998,75.800003,68.0,56.799999
20160922164500,1010.5,1010.5,916.5,90.697674,100,52.599998,75.199997,68.0,56.599998
20160922170000,1010.5,1010.5,895.349976,88.604649,100,52.599998,74.599998,68.0,56.599998
20160922171500,1010.5,1010.5,916.5,90.697674,100,53.5,73.900002,68.0,56.299999
20160922173000,1010.5,1010.5,916.5,90.697674,100,53.5,73.400002,68.0,56.299999
20160922174500,1010.5,1010.5,916.5,90.697674,100,53.5,72.900002,68.0,56.299999
20160922180000,1010.5,1010.5,916.5,90.697674,100,53.5,72.400002,68.0,56.200001
20160922181500,1010.5,1010.5,916.5,90.697674,100,53.5,72.0,68.0,56.200001
20160922183000,1010.5,1010.5,916.5,90.697674,100,53.5,71.599998,68.0,56.200001
20160922184500,1010.5,1010.5,895.349976,88.604649,100,53.5,71.099998,68.0,56.099998
20160922190000,1010.5,1010.5,916.5,90.697674,100,53.5,70.5,68.0,56.099998
20160922191500,1010.5,1010.5,916.5,90.697674,100,52.700001,70.0,68.0,56.099998
20160922193000,1010.5,1010.5,935.299988,92.558138,100,52.700001,69.400002,68.0,56.099998
20160922194500,1010.5,1010.5,916.5,90.697674,100,52.700001,68.900002,68.0,56.099998
20160922200000,1010.5,1010.5,916.5,90.697674,100,52.700001,68.599998,68.0,56.099998
20160922201500,1010.5,1010.5,895.349976,88.604649,100,52.700001,68.099998,68.0,56.099998
20160922203000,1010.5,1010.5,916.5,90.697674,100,52.700001,67.699997,68.0,56.099998
20160922204500,1010.5,1010.5,916.5,90.697674,100,52.700001,67.400002,68.0,56.099998
20160922210000,1010.5,1010.5,916.5,90.697674,100,52.700001,67.099998,68.0,56.099998
20160922211500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.900002,68.0,56.099998
20160922213000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.800003,68.0,56.099998
20160922214500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.599998,68.0,56.099998
20160922220000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.5,68.0,56.099998
20160922221500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.300003,68.0,56.099998
20160922223000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.199997,68.0,56.099998
20160922224500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.099998,68.0,56.099998
20160922230000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.0,68.0,56.099998
20160922231500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.800003,68.0,56.099998
20160922233000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.699997,68.0,56.099998
20160922234500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.599998,68.0,56.099998
20160923000000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.400002,68.0,56.099998
20160923001500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.300003,68.0,56.099998
20160923003000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.199997,68.0,56.099998
20160923004500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.099998,68.0,56.099998
20160923010000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.0,68.0,56.099998
20160923011500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.900002,68.0,56.099998
20160923013000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.699997,68.0,56.099998
20160923014500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.699997,68.0,56.099998
20160923020000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.699997,68.0,56.099998
20160923021500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.699997,68.0,56.099998
20160923023000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.599998,68.0,56.099998
20160923024500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.599998,68.0,56.099998
20160923030000,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.400002,68.0,56.099998
20160923031500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.400002,68.0,56.099998
20160923033000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.400002,68.0,56.099998
20160923034500,1010.5,1010.5,935.299988,92.558138,100,52.700001,64.300003,68.0,56.099998
20160923040000,1010.5,1010.5,916.5,90.697674,100,52.700001,64.300003,68.0,56.099998
20160923041500,1010.5,1010.5,916.5,90.697674,100,52.700001,64.199997,68.0,56.099998
20160923043000,1010.5,1010.5,935.299988,92.558138,100,56.700001,64.400002,68.0,56.099998
20160923044500,1010.5,1010.5,935.299988,92.558138,100,56.700001,64.800003,68.0,56.099998
20160923050000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.800003,68.0,56.099998
20160923051500,1010.5,1010.5,916.5,90.697674,100,52.200001,64.599998,68.0,56.099998
20160923053000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.400002,68.0,56.099998
20160923054500,1010.5,1010.5,916.5,90.697674,100,56.700001,64.5,68.0,56.099998
20160923060000,1010.5,1010.5,916.5,90.697674,100,56.700001,66.599998,68.0,56.099998
20160923061500,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.0,68.0,56.099998
20160923063000,1010.5,1010.5,916.5,90.697674,100,51.900002,73.599998,68.0,56.099998
20160923064500,1010.5,1010.5,916.5,90.697674,100,52.599998,76.900002,68.0,56.099998
20160923070000,1010.5,1010.5,916.5,90.697674,100,52.599998,78.5,68.0,56.099998
20160923071500,1010.5,1010.5,935.299988,92.558138,100,52.599998,80.400002,68.0,56.099998
20160923073000,1010.5,1010.5,916.5,90.697674,100,52.599998,81.699997,68.0,56.099998
20160923074500,1010.5,1010.5,916.5,90.697674,100,52.599998,82.5,68.0,56.400002
20160923080000,1010.5,1010.5,916.5,90.697674,100,52.599998,83.099998,68.0,56.400002
20160923081500,1010.5,1010.5,916.5,90.697674,100,52.599998,83.699997,68.0,56.599998
20160923083000,1010.5,1010.5,916.5,90.697674,100,52.599998,83.800003,68.0,56.700001
20160923084500,1010.5,1010.5,916.5,90.697674,100,52.599998,83.900002,68.0,56.700001
20160923090000,1010.5,1010.5,916.5,90.697674,100,52.599998,84.0,68.0,56.799999
20160923091500,1010.5,1010.5,916.5,90.697674,100,52.599998,83.900002,68.0,56.799999
20160923093000,1010.5,1010.5,935.299988,92.558138,100,53.5,84.0,68.0,56.799999
20160923094500,1010.5,1010.5,916.5,90.697674,100,53.5,84.0,68.0,56.799999
20160923100000,1010.5,1010.5,916.5,90.697674,100,53.5,83.900002,68.0,56.799999
20160923101500,1010.5,1010.5,916.5,90.697674,100,53.5,84.0,68.0,56.799999
20160923103000,1010.5,1010.5,895.349976,88.604649,100,53.5,83.400002,68.0,56.799999
20160923104500,1010.5,1010.5,916.5,90.697674,100,53.5,84.699997,68.0,56.799999
20160923110000,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160923111500,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160923113000,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160923114500,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160923120000,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20160923121500,1010.5,1010.5,895.349976,88.604649,100,53.5,84.400002,68.0,56.799999
20160923123000,1010.5,1010.5,916.5,90.697674,100,53.5,84.699997,68.0,56.799999
20160923124500,1010.5,1010.5,916.5,90.697674,100,53.5,84.800003,68.0,56.799999
20160923130000,1010.5,1010.5,895.349976,88.604649,100,53.5,84.699997,68.0,56.799999
20160923131500,1010.5,1010.5,916.5,90.697674,100,53.5,85.199997,68.0,56.799999
20160923133000,1010.5,1010.5,916.5,90.697674,100,53.5,84.800003,68.0,56.799999
20160923134500,1010.5,1010.5,916.5,90.697674,100,53.5,84.400002,68.0,56.799999
20160923140000,1010.5,1010.5,916.5,90.697674,100,53.5,84.699997,68.0,56.799999
20160923141500,1010.5,1010.5,916.5,90.697674,100,53.5,83.900002,68.0,56.799999
20160923143000,1010.5,1010.5,916.5,90.697674,100,53.5,83.300003,68.0,56.799999
20160923144500,1010.5,1010.5,916.5,90.697674,100,53.5,83.0,68.0,56.799999
20160923150000,1010.5,1010.5,916.5,90.697674,100,53.5,81.400002,68.0,56.799999
20160923151500,1010.5,1010.5,916.5,90.697674,100,53.5,80.699997,68.0,56.799999
20160923153000,1010.5,1010.5,916.5,90.697674,100,53.5,79.599998,68.0,56.799999
20160923154500,1010.5,1010.5,916.5,90.697674,100,53.5,78.599998,68.0,56.799999
20160923160000,1010.5,1010.5,916.5,90.697674,100,53.5,77.699997,68.0,56.700001
20160923161500,1010.5,1010.5,916.5,90.697674,100,53.5,76.800003,68.0,56.599998
20160923163000,1010.5,1010.5,916.5,90.697674,100,53.5,76.099998,68.0,56.599998
20160923164500,1010.5,1010.5,916.5,90.697674,100,53.5,75.5,68.0,56.599998
20160923170000,1010.5,1010.5,895.349976,88.604649,100,53.5,74.800003,68.0,56.400002
20160923171500,1010.5,1010.5,916.5,90.697674,100,53.5,74.300003,68.0,56.400002
20160923173000,1010.5,1010.5,916.5,90.697674,100,53.5,73.699997,68.0,56.400002
20160923174500,1010.5,1010.5,916.5,90.697674,100,53.5,73.099998,68.0,56.200001
20160923180000,1010.5,1010.5,895.349976,88.604649,100,53.5,72.400002,68.0,56.200001
20160923181500,1010.5,1010.5,916.5,90.697674,100,52.799999,71.900002,68.0,56.099998
20160923183000,1010.5,1010.5,916.5,90.697674,100,52.799999,71.400002,68.0,56.099998
20160923184500,1010.5,1010.5,916.5,90.697674,100,52.799999,71.0,68.0,56.099998
20160923190000,1010.5,1010.5,895.349976,88.604649,100,52.799999,70.300003,68.0,56.099998
20160923191500,1010.5,1010.5,916.5,90.697674,100,52.799999,69.800003,68.0,56.099998
20160923193000,1010.5,1010.5,895.349976,88.604649,100,52.799999,69.300003,68.0,56.099998
20160923194500,1010.5,1010.5,916.5,90.697674,100,52.200001,68.900002,68.0,56.099998
20160923200000,1010.5,1010.5,916.5,90.697674,100,52.200001,68.5,68.0,56.099998
20160923201500,1010.5,1010.5,895.349976,88.604649,100,52.200001,68.199997,68.0,56.099998
20160923203000,1010.5,1010.5,916.5,90.697674,100,52.200001,67.800003,68.0,56.099998
20160923204500,1010.5,1010.5,935.299988,92.558138,100,52.200001,67.599998,68.0,56.099998
20160923210000,1010.5,1010.5,916.5,90.697674,100,52.200001,67.400002,68.0,56.099998
20160923211500,1010.5,1010.5,916.5,90.697674,100,52.200001,67.199997,68.0,56.099998
20160923213000,1010.5,1010.5,895.349976,88.604649,100,52.200001,67.0,68.0,56.099998
20160923214500,1010.5,1010.5,916.5,90.697674,100,52.200001,66.900002,68.0,56.099998
20160923220000,1010.5,1010.5,916.5,90.697674,100,52.200001,66.699997,68.0,56.099998
20160923221500,1010.5,1010.5,895.349976,88.604649,100,52.200001,66.5,68.0,56.099998
20160923223000,1010.5,1010.5,916.5,90.697674,100,52.200001,66.400002,68.0,56.099998
20160923224500,1010.5,1010.5,916.5,90.697674,100,52.200001,66.300003,68.0,56.099998
20160923230000,1010.5,1010.5,916.5,90.697674,100,52.200001,66.099998,68.0,56.099998
20160923231500,1010.5,1010.5,895.349976,88.604649,100,52.200001,65.900002,68.0,56.099998
20160923233000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.800003,68.0,56.099998
20160923234500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.800003,68.0,56.099998
20160924000000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.699997,68.0,56.099998
20160924001500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.699997,68.0,56.099998
20160924003000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.599998,68.0,56.099998
20160924004500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.599998,68.0,56.099998
20160924010000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.5,68.0,56.099998
20160924011500,1010.5,1010.5,942.349976,93.255812,100,53.099998,65.300003,68.0,56.099998
20160924013000,1010.5,1010.5,874.200012,86.511629,100,53.099998,65.199997,68.0,56.099998
20160924014500,1010.5,1010.5,916.5,90.697674,100,55.599998,65.300003,68.0,56.099998
20160924020000,1010.5,1010.5,895.349976,88.604649,100,57.200001,65.699997,68.0,56.099998
20160924021500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.699997,68.0,56.099998
20160924023000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.5,68.0,56.099998
20160924024500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.300003,68.0,56.099998
20160924030000,1010.5,1010.5,895.349976,88.604649,100,56.299999,65.300003,68.0,56.099998
20160924031500,1010.5,1010.5,916.5,90.697674,100,56.299999,65.599998,68.0,56.099998
20160924033000,1010.5,1010.5,916.5,90.697674,100,52.299999,65.5,68.0,56.099998
20160924034500,1010.5,1010.5,916.5,90.697674,100,52.299999,65.199997,68.0,56.099998
20160924040000,1010.5,1010.5,916.5,90.697674,100,53.0,65.099998,68.0,56.099998
20160924041500,1010.5,1010.5,916.5,90.697674,100,55.5,65.0,68.0,56.099998
20160924043000,1010.5,1010.5,895.349976,88.604649,100,56.799999,65.199997,68.0,56.099998
20160924044500,1010.5,1010.5,916.5,90.697674,100,52.299999,65.199997,68.0,56.099998
20160924050000,1010.5,1010.5,916.5,90.697674,100,52.299999,65.0,68.0,56.099998
20160924051500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.800003,68.0,56.099998
20160924053000,1010.5,1010.5,895.349976,88.604649,100,54.799999,64.699997,68.0,56.099998
20160924054500,1010.5,1010.5,895.349976,88.604649,100,57.099998,65.0,68.0,56.099998
20160924060000,1010.5,1010.5,895.349976,88.604649,100,52.700001,65.0,68.0,56.099998
20160924061500,1010.5,1010.5,895.349976,88.604649,100,51.900002,64.599998,68.0,56.099998
20160924063000,1010.5,1010.5,916.5,90.697674,100,52.599998,64.5,68.0,56.099998
20160924064500,1010.5,1010.5,916.5,90.697674,100,52.599998,64.300003,68.0,56.099998
20160924070000,1010.5,1010.5,916.5,90.697674,100,52.599998,64.199997,68.0,56.099998
20160924071500,1010.5,1010.5,916.5,90.697674,100,52.599998,64.099998,68.0,56.099998
20160924073000,1010.5,1010.5,916.5,90.697674,100,52.599998,64.0,68.0,56.099998
20160924074500,1010.5,1010.5,916.5,90.697674,100,52.599998,63.900002,68.0,56.099998
20160924080000,1010.5,1010.5,916.5,90.697674,100,52.599998,63.900002,68.0,56.099998
20160924081500,1010.5,1010.5,916.5,90.697674,100,52.599998,63.799999,68.0,56.099998
20160924083000,1010.5,1010.5,916.5,90.697674,100,52.599998,63.799999,68.0,56.099998
20160924084500,1010.5,1010.5,895.349976,88.604649,100,52.599998,63.700001,68.0,56.099998
20160924090000,1010.5,1010.5,874.200012,86.511629,100,52.599998,63.700001,68.0,56.099998
20160924091500,1010.5,1010.5,888.299988,87.906976,100,52.599998,63.599998,68.0,56.099998
20160924093000,1010.5,1010.5,921.200012,91.162792,100,52.599998,63.599998,68.0,56.099998
20160924094500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.5,68.0,56.099998
20160924100000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.5,68.0,56.099998
20160924101500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.5,68.0,56.099998
20160924103000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.5,68.0,56.099998
20160924104500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.299999,68.0,56.099998
20160924110000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.400002,68.0,56.099998
20160924111500,1010.5,1010.5,956.450012,94.651164,100,53.5,63.299999,68.0,56.099998
20160924113000,1010.5,1010.5,916.5,90.697674,100,53.5,63.200001,68.0,56.099998
20160924114500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.200001,68.0,56.099998
20160924120000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.200001,68.0,56.099998
20160924121500,1010.5,1010.5,916.5,90.697674,100,53.5,63.200001,68.0,56.099998
20160924123000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.099998,68.0,56.099998
20160924124500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.099998,68.0,56.099998
20160924130000,1010.5,1010.5,916.5,90.697674,100,53.5,63.099998,68.0,56.099998
20160924131500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.099998,68.0,56.099998
20160924133000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.099998,68.0,56.099998
20160924134500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.099998,68.0,56.099998
20160924140000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.0,68.0,56.099998
20160924141500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.0,68.0,56.099998
20160924143000,1010.5,1010.5,916.5,90.697674,100,53.5,63.0,68.0,56.099998
20160924144500,1010.5,1010.5,935.299988,92.558138,100,53.5,62.900002,68.0,56.099998
20160924150000,1010.5,1010.5,916.5,90.697674,100,53.5,62.900002,68.0,56.099998
20160924151500,1010.5,1010.5,935.299988,92.558138,100,53.5,62.900002,68.0,56.099998
20160924153000,1010.5,1010.5,916.5,90.697674,100,53.5,62.799999,68.0,56.099998
20160924154500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.799999,68.0,56.099998
20160924160000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.700001,68.0,56.099998
20160924161500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.700001,68.0,56.099998
20160924163000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.599998,68.0,56.099998
20160924164500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.5,68.0,56.099998
20160924170000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.400002,68.0,56.099998
20160924171500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.400002,68.0,56.099998
20160924173000,1010.5,1010.5,956.450012,94.651164,100,52.700001,62.200001,68.0,56.099998
20160924174500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.400002,68.0,56.099998
20160924180000,1010.5,1010.5,916.5,90.697674,100,52.700001,62.400002,68.0,56.099998
20160924181500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.5,68.0,56.099998
20160924183000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.400002,68.0,56.099998
20160924184500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.400002,68.0,56.099998
20160924190000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.400002,68.0,56.099998
20160924191500,1010.5,1010.5,956.450012,94.651164,100,52.700001,62.400002,68.0,56.099998
20160924193000,1010.5,1010.5,916.5,90.697674,100,52.700001,62.400002,68.0,56.099998
20160924194500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.400002,68.0,56.099998
20160924200000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.400002,68.0,56.099998
20160924201500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.299999,68.0,56.099998
20160924203000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160924204500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.299999,68.0,56.099998
20160924210000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.299999,68.0,56.099998
20160924211500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160924213000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160924214500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160924220000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160924221500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.200001,68.0,56.099998
20160924223000,1010.5,1010.5,916.5,90.697674,100,52.700001,62.099998,68.0,56.099998
20160924224500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160924230000,1010.5,1010.5,916.5,90.697674,100,52.700001,62.200001,68.0,56.099998
20160924231500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.200001,68.0,56.099998
20160924233000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160924234500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160925000000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160925001500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.299999,68.0,56.099998
20160925003000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160925004500,1010.5,1010.5,935.299988,92.558138,100,56.299999,62.5,68.0,56.099998
20160925010000,1010.5,1010.5,935.299988,92.558138,100,56.299999,62.900002,68.0,56.099998
20160925011500,1010.5,1010.5,935.299988,92.558138,100,52.900002,62.799999,68.0,56.099998
20160925013000,1010.5,1010.5,916.5,90.697674,100,52.200001,62.700001,68.0,56.099998
20160925014500,1010.5,1010.5,935.299988,92.558138,100,52.200001,62.599998,68.0,56.099998
20160925020000,1010.5,1010.5,956.450012,94.651164,100,56.299999,62.599998,68.0,56.099998
20160925021500,1010.5,1010.5,916.5,90.697674,100,57.599998,63.0,68.0,56.099998
20160925023000,1010.5,1010.5,935.299988,92.558138,100,52.700001,63.0,68.0,56.099998
20160925024500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.700001,68.0,56.099998
20160925030000,1010.5,1010.5,916.5,90.697674,100,53.5,62.599998,68.0,56.099998
20160925031500,1010.5,1010.5,935.299988,92.558138,100,57.5,62.900002,68.0,56.099998
20160925033000,1010.5,1010.5,916.5,90.697674,100,53.5,63.0,68.0,56.099998
20160925034500,1010.5,1010.5,916.5,90.697674,100,51.900002,62.599998,68.0,56.099998
20160925040000,1010.5,1010.5,935.299988,92.558138,100,52.599998,62.599998,68.0,56.099998
20160925041500,1010.5,1010.5,935.299988,92.558138,100,55.900002,62.599998,68.0,56.099998
20160925043000,1010.5,1010.5,935.299988,92.558138,100,55.900002,63.0,68.0,56.099998
20160925044500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.799999,68.0,56.099998
20160925050000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.599998,68.0,56.099998
20160925051500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.400002,68.0,56.099998
20160925053000,1010.5,1010.5,935.299988,92.558138,100,57.099998,62.700001,68.0,56.099998
20160925054500,1010.5,1010.5,935.299988,92.558138,100,53.5,62.900002,68.0,56.099998
20160925060000,1010.5,1010.5,935.299988,92.558138,100,52.299999,62.599998,68.0,56.099998
20160925061500,1010.5,1010.5,916.5,90.697674,100,52.299999,62.5,68.0,56.099998
20160925063000,1010.5,1010.5,935.299988,92.558138,100,53.099998,62.400002,68.0,56.099998
20160925064500,1010.5,1010.5,916.5,90.697674,100,57.099998,62.599998,68.0,56.099998
20160925070000,1010.5,1010.5,935.299988,92.558138,100,53.599998,62.799999,68.0,56.099998
20160925071500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.5,68.0,56.099998
20160925073000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160925074500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160925080000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.200001,68.0,56.099998
20160925081500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.099998,68.0,56.099998
20160925083000,1010.5,1010.5,916.5,90.697674,100,52.700001,62.099998,68.0,56.099998
20160925084500,1010.5,1010.5,916.5,90.697674,100,52.700001,62.0,68.0,56.099998
20160925090000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.0,68.0,56.099998
20160925091500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.0,68.0,56.099998
20160925093000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.0,68.0,56.099998
20160925094500,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.0,68.0,56.099998
20160925100000,1010.5,1010.5,935.299988,92.558138,100,52.700001,62.0,68.0,56.099998
20160925101500,1010.5,1010.5,935.299988,92.558138,100,52.700001,61.900002,68.0,56.099998
20160925103000,1010.5,1010.5,935.299988,92.558138,100,52.700001,61.799999,68.0,56.099998
20160925104500,1010.5,1010.5,935.299988,92.558138,100,52.700001,61.799999,68.0,56.099998
20160925110000,1010.5,1010.5,935.299988,92.558138,100,52.700001,61.700001,68.0,56.099998
20160925111500,1010.5,1010.5,935.299988,92.558138,100,53.5,61.700001,68.0,56.099998
20160925113000,1010.5,1010.5,935.299988,92.558138,100,53.5,61.799999,68.0,56.099998
