PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161001064500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.900002,68.0,56.099998
20161001070000,1010.5,1010.5,874.200012,86.511629,100,53.900002,64.800003,68.0,56.099998
20161001071500,1010.5,1010.5,895.349976,88.604649,100,53.900002,64.800003,68.0,56.099998
20161001073000,1010.5,1010.5,874.200012,86.511629,100,53.900002,64.699997,68.0,56.099998
20161001074500,1010.5,1010.5,895.349976,88.604649,100,53.900002,64.599998,68.0,56.099998
20161001080000,1010.5,1010.5,895.349976,88.604649,100,53.900002,64.599998,68.0,56.099998
20161001081500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.599998,68.0,56.099998
20161001083000,1010.5,1010.5,895.349976,88.604649,100,53.900002,64.5,68.0,56.099998
20161001084500,1010.5,1010.5,895.349976,88.604649,100,53.900002,64.400002,68.0,56.099998
20161001090000,1010.5,1010.5,874.200012,86.511629,100,53.099998,64.300003,68.0,56.099998
20161001091500,1010.5,1010.5,895.349976,88.604649,100,53.099998,64.199997,68.0,56.099998
20161001093000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.099998,68.0,56.099998
20161001094500,1010.5,1010.5,895.349976,88.604649,100,53.099998,64.0,68.0,56.099998
20161001100000,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.799999,68.0,56.099998
20161001101500,1010.5,1010.5,916.5,90.697674,100,53.099998,63.700001,68.0,56.099998
20161001103000,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.599998,68.0,56.099998
20161001104500,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.5,68.0,56.099998
20161001110000,1010.5,1010.5,916.5,90.697674,100,53.099998,63.400002,68.0,56.099998
20161001111500,1010.5,1010.5,916.5,90.697674,100,53.099998,63.299999,68.0,56.099998
20161001113000,1010.5,1010.5,916.5,90.697674,100,53.099998,63.099998,68.0,56.099998
20161001114500,1010.5,1010.5,916.5,90.697674,100,53.099998,63.0,68.0,56.099998
20161001120000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.700001,68.0,56.099998
20161001121500,1010.5,1010.5,935.299988,92.558138,100,53.099998,62.700001,68.0,56.099998
20161001123000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161001124500,1010.5,1010.5,935.299988,92.558138,100,53.099998,62.400002,68.0,56.099998
20161001130000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161001131500,1010.5,1010.5,935.299988,92.558138,100,53.099998,62.400002,68.0,56.099998
20161001133000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.299999,68.0,56.099998
20161001134500,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.700001,68.0,56.099998
20161001140000,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.599998,68.0,56.099998
20161001141500,1010.5,1010.5,935.299988,92.558138,100,53.099998,62.099998,68.0,56.099998
20161001143000,1010.5,1010.5,916.5,90.697674,100,53.099998,61.900002,68.0,56.099998
20161001144500,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.700001,68.0,56.099998
20161001150000,1010.5,1010.5,916.5,90.697674,100,53.099998,61.799999,68.0,56.099998
20161001151500,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.700001,68.0,56.099998
20161001153000,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.5,68.0,56.099998
20161001154500,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.400002,68.0,56.099998
20161001160000,1010.5,1010.5,956.450012,94.651164,100,53.099998,61.099998,68.0,56.099998
20161001161500,1010.5,1010.5,956.450012,94.651164,100,53.099998,61.299999,68.0,56.099998
20161001163000,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.400002,68.0,56.099998
20161001164500,1010.5,1010.5,956.450012,94.651164,100,53.099998,61.400002,68.0,56.099998
20161001170000,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.799999,68.0,56.099998
20161001171500,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.700001,68.0,56.099998
20161001173000,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.599998,68.0,56.099998
20161001174500,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.799999,68.0,56.099998
20161001180000,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.700001,68.0,56.099998
20161001181500,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.900002,68.0,56.099998
20161001183000,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.900002,68.0,56.099998
20161001184500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.299999,68.0,56.099998
20161001190000,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.599998,68.0,56.099998
20161001191500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.700001,68.0,56.099998
20161001193000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.700001,68.0,56.099998
20161001194500,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.799999,68.0,56.099998
20161001200000,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.900002,68.0,56.099998
20161001201500,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.900002,68.0,56.099998
20161001203000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.900002,68.0,56.099998
20161001204500,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.900002,68.0,56.099998
20161001210000,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.900002,68.0,56.099998
20161001211500,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161001213000,1010.5,1010.5,916.5,90.697674,100,53.099998,63.0,68.0,56.099998
20161001214500,1010.5,1010.5,916.5,90.697674,100,53.099998,63.099998,68.0,56.099998
20161001220000,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.099998,68.0,56.099998
20161001221500,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.099998,68.0,56.099998
20161001223000,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161001224500,1010.5,1010.5,874.200012,86.511629,100,53.099998,63.0,68.0,56.099998
20161001230000,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161001231500,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161001233000,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161001234500,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161002000000,1010.5,1010.5,885.950012,87.67442,100,53.099998,63.0,68.0,56.099998
20161002001500,1010.5,1010.5,885.950012,87.67442,100,53.099998,63.0,68.0,56.099998
20161002003000,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161002004500,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161002010000,1010.5,1010.5,895.349976,88.604649,100,53.099998,63.0,68.0,56.099998
20161002011500,1010.5,1010.5,881.25,87.209302,100,53.099998,63.0,68.0,56.099998
20161002013000,1010.5,1010.5,881.25,87.209302,100,53.099998,63.0,68.0,56.099998
20161002014500,1010.5,1010.5,881.25,87.209302,100,53.099998,62.900002,68.0,56.099998
20161002020000,1010.5,1010.5,881.25,87.209302,100,53.099998,62.900002,68.0,56.099998
20161002021500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.900002,68.0,56.099998
20161002023000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.900002,68.0,56.099998
20161002024500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.799999,68.0,56.099998
20161002030000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.799999,68.0,56.099998
20161002031500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.799999,68.0,56.099998
20161002033000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.799999,68.0,56.099998
20161002034500,1010.5,1010.5,881.25,87.209302,100,53.099998,62.799999,68.0,56.099998
20161002040000,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.700001,68.0,56.099998
20161002041500,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.700001,68.0,56.099998
20161002043000,1010.5,1010.5,883.599976,87.441858,100,53.099998,62.599998,68.0,56.099998
20161002044500,1010.5,1010.5,883.599976,87.441858,100,53.099998,62.599998,68.0,56.099998
20161002050000,1010.5,1010.5,902.400024,89.302328,100,53.900002,62.599998,68.0,56.099998
20161002051500,1010.5,1010.5,893.0,88.372093,100,53.900002,62.700001,68.0,56.099998
20161002053000,1010.5,1010.5,871.849976,86.279067,100,53.099998,62.700001,68.0,56.099998
20161002054500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.599998,68.0,56.099998
20161002060000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.599998,68.0,56.099998
20161002061500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.599998,68.0,56.099998
20161002063000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.599998,68.0,56.099998
20161002064500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.599998,68.0,56.099998
20161002070000,1010.5,1010.5,881.25,87.209302,100,53.099998,62.599998,68.0,56.099998
20161002071500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.599998,68.0,56.099998
20161002073000,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.599998,68.0,56.099998
20161002074500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.599998,68.0,56.099998
20161002080000,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.5,68.0,56.099998
20161002081500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.5,68.0,56.099998
20161002083000,1010.5,1010.5,883.599976,87.441858,100,53.099998,62.5,68.0,56.099998
20161002084500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.400002,68.0,56.099998
20161002090000,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.400002,68.0,56.099998
20161002091500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.400002,68.0,56.099998
20161002093000,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.400002,68.0,56.099998
20161002094500,1010.5,1010.5,885.950012,87.67442,100,53.099998,62.400002,68.0,56.099998
20161002100000,1010.5,1010.5,885.950012,87.67442,100,53.099998,62.299999,68.0,56.099998
20161002101500,1010.5,1010.5,885.950012,87.67442,100,53.099998,62.299999,68.0,56.099998
20161002103000,1010.5,1010.5,911.799988,90.232557,100,53.099998,62.200001,68.0,56.099998
20161002104500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.200001,68.0,56.099998
20161002110000,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.099998,68.0,56.099998
20161002111500,1010.5,1010.5,890.650024,88.139537,100,52.299999,62.0,68.0,56.099998
20161002113000,1010.5,1010.5,904.75,89.534884,100,53.0,62.0,68.0,56.099998
20161002114500,1010.5,1010.5,904.75,89.534884,100,53.0,62.0,68.0,56.099998
20161002120000,1010.5,1010.5,895.349976,88.604649,100,53.0,62.0,68.0,56.099998
20161002121500,1010.5,1010.5,904.75,89.534884,100,53.0,61.900002,68.0,56.099998
20161002123000,1010.5,1010.5,904.75,89.534884,100,53.0,61.900002,68.0,56.099998
20161002124500,1010.5,1010.5,904.75,89.534884,100,53.0,61.900002,68.0,56.099998
20161002130000,1010.5,1010.5,893.0,88.372093,100,53.0,61.799999,68.0,56.099998
20161002131500,1010.5,1010.5,909.450012,90.000001,100,53.0,61.700001,68.0,56.099998
20161002133000,1010.5,1010.5,909.450012,90.000001,100,53.0,61.599998,68.0,56.099998
20161002134500,1010.5,1010.5,909.450012,90.000001,100,53.0,61.700001,68.0,56.099998
20161002140000,1010.5,1010.5,909.450012,90.000001,100,53.0,61.700001,68.0,56.099998
20161002141500,1010.5,1010.5,895.349976,88.604649,100,53.0,61.599998,68.0,56.099998
20161002143000,1010.5,1010.5,911.799988,90.232557,100,53.0,61.5,68.0,56.099998
20161002144500,1010.5,1010.5,911.799988,90.232557,100,53.0,61.599998,68.0,56.099998
20161002150000,1010.5,1010.5,921.200012,91.162792,100,53.0,61.599998,68.0,56.099998
20161002151500,1010.5,1010.5,921.200012,91.162792,100,53.0,61.5,68.0,56.099998
20161002153000,1010.5,1010.5,902.400024,89.302328,100,53.0,61.5,68.0,56.099998
20161002154500,1010.5,1010.5,916.5,90.697674,100,53.0,61.5,68.0,56.099998
20161002160000,1010.5,1010.5,916.5,90.697674,100,53.0,61.400002,68.0,56.099998
20161002161500,1010.5,1010.5,916.5,90.697674,100,53.0,61.299999,68.0,56.099998
20161002163000,1010.5,1010.5,916.5,90.697674,100,53.0,61.5,68.0,56.099998
20161002164500,1010.5,1010.5,907.099976,89.767439,100,53.0,61.5,68.0,56.099998
20161002170000,1010.5,1010.5,916.5,90.697674,100,53.0,61.599998,68.0,56.099998
20161002171500,1010.5,1010.5,916.5,90.697674,100,53.0,61.599998,68.0,56.099998
20161002173000,1010.5,1010.5,916.5,90.697674,100,53.0,61.700001,68.0,56.099998
20161002174500,1010.5,1010.5,916.5,90.697674,100,53.0,61.5,68.0,56.099998
20161002180000,1010.5,1010.5,895.349976,88.604649,100,53.0,61.599998,68.0,56.099998
20161002181500,1010.5,1010.5,904.75,89.534884,100,53.0,61.700001,68.0,56.099998
20161002183000,1010.5,1010.5,904.75,89.534884,100,53.0,61.700001,68.0,56.099998
20161002184500,1010.5,1010.5,916.5,90.697674,100,53.0,61.700001,68.0,56.099998
20161002190000,1010.5,1010.5,888.299988,87.906976,100,53.0,61.700001,68.0,56.099998
20161002191500,1010.5,1010.5,900.049988,89.069766,100,53.0,61.900002,68.0,56.099998
20161002193000,1010.5,1010.5,888.299988,87.906976,100,53.0,61.900002,68.0,56.099998
20161002194500,1010.5,1010.5,888.299988,87.906976,100,53.0,62.0,68.0,56.099998
20161002200000,1010.5,1010.5,904.75,89.534884,100,53.0,62.0,68.0,56.099998
20161002201500,1010.5,1010.5,888.299988,87.906976,100,53.0,62.0,68.0,56.099998
20161002203000,1010.5,1010.5,888.299988,87.906976,100,53.0,62.099998,68.0,56.099998
20161002204500,1010.5,1010.5,902.400024,89.302328,100,53.0,62.099998,68.0,56.099998
20161002210000,1010.5,1010.5,885.950012,87.67442,100,53.0,62.099998,68.0,56.099998
20161002211500,1010.5,1010.5,885.950012,87.67442,100,53.0,62.099998,68.0,56.099998
20161002213000,1010.5,1010.5,885.950012,87.67442,100,53.0,62.099998,68.0,56.099998
20161002214500,1010.5,1010.5,885.950012,87.67442,100,53.0,62.200001,68.0,56.099998
20161002220000,1010.5,1010.5,895.349976,88.604649,100,53.0,62.200001,68.0,56.099998
20161002221500,1010.5,1010.5,895.349976,88.604649,100,53.0,62.200001,68.0,56.099998
20161002223000,1010.5,1010.5,874.200012,86.511629,100,53.0,62.200001,68.0,56.099998
20161002224500,1010.5,1010.5,874.200012,86.511629,100,53.0,62.200001,68.0,56.099998
20161002230000,1010.5,1010.5,883.599976,87.441858,100,53.0,62.200001,68.0,56.099998
20161002231500,1010.5,1010.5,883.599976,87.441858,100,53.0,62.200001,68.0,56.099998
20161002233000,1010.5,1010.5,871.849976,86.279067,100,53.0,62.200001,68.0,56.099998
20161002234500,1010.5,1010.5,871.849976,86.279067,100,53.0,62.200001,68.0,56.099998
20161003000000,1010.5,1010.5,893.0,88.372093,100,53.0,62.200001,68.0,56.099998
20161003001500,1010.5,1010.5,871.849976,86.279067,100,53.0,62.200001,68.0,56.099998
20161003003000,1010.5,1010.5,871.849976,86.279067,100,53.0,62.200001,68.0,56.099998
20161003004500,1010.5,1010.5,871.849976,86.279067,100,53.0,62.200001,68.0,56.099998
20161003010000,1010.5,1010.5,881.25,87.209302,100,53.0,62.200001,68.0,56.099998
20161003011500,1010.5,1010.5,893.0,88.372093,100,53.0,62.200001,68.0,56.099998
20161003013000,1010.5,1010.5,876.549988,86.744185,100,53.0,62.200001,68.0,56.099998
20161003014500,1010.5,1010.5,904.75,89.534884,100,53.0,62.200001,68.0,56.099998
20161003020000,1010.5,1010.5,890.650024,88.139537,100,53.0,62.200001,68.0,56.099998
20161003021500,1010.5,1010.5,881.25,87.209302,100,53.0,62.200001,68.0,56.099998
20161003023000,1010.5,1010.5,881.25,87.209302,100,53.0,62.099998,68.0,56.099998
20161003024500,1010.5,1010.5,902.400024,89.302328,100,53.0,62.099998,68.0,56.099998
20161003030000,1010.5,1010.5,888.299988,87.906976,100,53.0,62.099998,68.0,56.099998
20161003031500,1010.5,1010.5,888.299988,87.906976,100,53.0,62.099998,68.0,56.099998
20161003033000,1010.5,1010.5,888.299988,87.906976,100,53.0,62.099998,68.0,56.099998
20161003034500,1010.5,1010.5,888.299988,87.906976,100,53.0,62.099998,68.0,56.099998
20161003040000,1010.5,1010.5,888.299988,87.906976,100,53.0,62.099998,68.0,56.099998
20161003041500,1010.5,1010.5,902.400024,89.302328,100,53.0,62.099998,68.0,56.099998
20161003043000,1010.5,1010.5,902.400024,89.302328,100,53.0,62.099998,68.0,56.099998
20161003044500,1010.5,1010.5,893.0,88.372093,100,53.599998,62.099998,68.0,56.099998
20161003050000,1010.5,1010.5,893.0,88.372093,100,53.599998,62.099998,68.0,56.099998
20161003051500,1010.5,1010.5,893.0,88.372093,100,53.599998,62.200001,68.0,56.099998
20161003053000,1010.5,1010.5,893.0,88.372093,100,53.599998,62.200001,68.0,56.099998
20161003054500,1010.5,1010.5,893.0,88.372093,100,53.599998,62.299999,68.0,56.099998
20161003060000,1010.5,1010.5,893.0,88.372093,100,53.599998,63.400002,68.0,56.099998
20161003061500,1010.5,1010.5,881.25,87.209302,100,53.599998,66.099998,68.0,56.099998
20161003063000,1010.5,1010.5,893.0,88.372093,100,53.599998,69.800003,68.0,56.099998
20161003064500,1010.5,1010.5,893.0,88.372093,100,53.599998,72.800003,68.0,56.099998
20161003070000,1010.5,1010.5,893.0,88.372093,100,53.599998,75.5,68.0,56.099998
20161003071500,1010.5,1010.5,904.75,89.534884,100,53.599998,78.400002,68.0,56.099998
20161003073000,1010.5,1010.5,890.650024,88.139537,100,53.599998,80.400002,68.0,56.099998
20161003074500,1010.5,1010.5,890.650024,88.139537,100,53.599998,81.5,68.0,56.099998
20161003080000,1010.5,1010.5,890.650024,88.139537,100,53.599998,82.300003,68.0,56.099998
20161003081500,1010.5,1010.5,890.650024,88.139537,100,53.599998,82.699997,68.0,56.099998
20161003083000,1010.5,1010.5,890.650024,88.139537,100,53.599998,83.099998,68.0,56.200001
20161003084500,1010.5,1010.5,876.549988,86.744185,100,53.599998,83.400002,68.0,56.200001
20161003090000,1010.5,1010.5,893.0,88.372093,100,53.599998,83.900002,68.0,56.299999
20161003091500,1010.5,1010.5,893.0,88.372093,100,53.599998,83.699997,68.0,56.299999
20161003093000,1010.5,1010.5,893.0,88.372093,100,53.599998,83.699997,68.0,56.400002
20161003094500,1010.5,1010.5,871.849976,86.279067,100,53.599998,83.800003,68.0,56.5
20161003100000,1010.5,1010.5,897.700012,88.837211,100,52.700001,83.900002,68.0,56.400002
20161003101500,1010.5,1010.5,897.700012,88.837211,100,52.700001,84.0,68.0,56.599998
20161003103000,1010.5,1010.5,909.450012,90.000001,100,52.700001,83.900002,68.0,56.700001
20161003104500,1010.5,1010.5,888.299988,87.906976,100,52.700001,84.099998,68.0,56.700001
20161003110000,1010.5,1010.5,888.299988,87.906976,100,52.700001,83.900002,68.0,56.599998
20161003111500,1010.5,1010.5,900.049988,89.069766,100,52.700001,84.300003,68.0,56.700001
20161003113000,1010.5,1010.5,900.049988,89.069766,100,52.700001,84.300003,68.0,56.799999
20161003114500,1010.5,1010.5,900.049988,89.069766,100,52.700001,85.0,68.0,56.799999
20161003120000,1010.5,1010.5,890.650024,88.139537,100,52.700001,84.599998,68.0,56.799999
20161003121500,1010.5,1010.5,876.549988,86.744185,100,52.700001,85.199997,68.0,56.799999
20161003123000,1010.5,1010.5,897.700012,88.837211,100,53.5,83.800003,68.0,56.799999
20161003124500,1010.5,1010.5,897.700012,88.837211,100,52.599998,83.800003,68.0,56.799999
20161003130000,1010.5,1010.5,897.700012,88.837211,100,52.599998,83.800003,68.0,56.799999
20161003131500,1010.5,1010.5,897.700012,88.837211,100,52.599998,83.400002,68.0,56.799999
20161003133000,1010.5,1010.5,907.099976,89.767439,100,52.599998,83.199997,68.0,56.799999
20161003134500,1010.5,1010.5,907.099976,89.767439,100,54.700001,82.099998,68.0,56.799999
20161003140000,1010.5,1010.5,890.650024,88.139537,100,54.700001,81.099998,68.0,56.700001
20161003141500,1010.5,1010.5,909.450012,90.000001,100,54.700001,80.099998,68.0,56.700001
20161003143000,1010.5,1010.5,909.450012,90.000001,100,53.5,79.099998,68.0,56.599998
20161003144500,1010.5,1010.5,895.349976,88.604649,100,52.299999,77.900002,68.0,56.599998
20161003150000,1010.5,1010.5,895.349976,88.604649,100,52.299999,77.0,68.0,56.599998
20161003151500,1010.5,1010.5,895.349976,88.604649,100,52.299999,76.099998,68.0,56.5
20161003153000,1010.5,1010.5,895.349976,88.604649,100,52.299999,75.199997,68.0,56.400002
20161003154500,1010.5,1010.5,895.349976,88.604649,100,55.900002,74.699997,68.0,56.200001
20161003160000,1010.5,1010.5,895.349976,88.604649,100,54.900002,74.300003,68.0,56.099998
20161003161500,1010.5,1010.5,895.349976,88.604649,100,52.299999,73.599998,68.0,56.099998
20161003163000,1010.5,1010.5,895.349976,88.604649,100,52.299999,73.0,68.0,56.099998
20161003164500,1010.5,1010.5,904.75,89.534884,100,52.299999,72.400002,68.0,56.099998
20161003170000,1010.5,1010.5,893.0,88.372093,100,53.099998,71.800003,68.0,56.099998
20161003171500,1010.5,1010.5,893.0,88.372093,100,55.200001,71.400002,68.0,56.099998
20161003173000,1010.5,1010.5,907.099976,89.767439,100,55.200001,71.199997,68.0,56.099998
20161003174500,1010.5,1010.5,885.950012,87.67442,100,55.200001,70.900002,68.0,56.099998
20161003180000,1010.5,1010.5,900.049988,89.069766,100,52.700001,70.599998,68.0,56.099998
20161003181500,1010.5,1010.5,900.049988,89.069766,100,52.700001,69.900002,68.0,56.099998
20161003183000,1010.5,1010.5,890.650024,88.139537,100,52.700001,69.400002,68.0,56.099998
20161003184500,1010.5,1010.5,890.650024,88.139537,100,54.700001,69.0,68.0,56.099998
20161003190000,1010.5,1010.5,916.5,90.697674,100,53.900002,68.800003,68.0,56.099998
20161003191500,1010.5,1010.5,888.299988,87.906976,100,52.299999,68.400002,68.0,56.099998
20161003193000,1010.5,1010.5,888.299988,87.906976,100,52.299999,68.099998,68.0,56.099998
20161003194500,1010.5,1010.5,888.299988,87.906976,100,52.299999,67.800003,68.0,56.099998
20161003200000,1010.5,1010.5,888.299988,87.906976,100,52.299999,67.599998,68.0,56.099998
20161003201500,1010.5,1010.5,888.299988,87.906976,100,52.299999,67.300003,68.0,56.099998
20161003203000,1010.5,1010.5,888.299988,87.906976,100,52.299999,67.099998,68.0,56.099998
20161003204500,1010.5,1010.5,888.299988,87.906976,100,52.299999,66.900002,68.0,56.099998
20161003210000,1010.5,1010.5,888.299988,87.906976,100,53.5,66.800003,68.0,56.099998
20161003211500,1010.5,1010.5,869.5,86.046512,100,53.5,66.699997,68.0,56.099998
20161003213000,1010.5,1010.5,869.5,86.046512,100,53.5,66.599998,68.0,56.099998
20161003214500,1010.5,1010.5,883.599976,87.441858,100,53.5,66.400002,68.0,56.099998
20161003220000,1010.5,1010.5,883.599976,87.441858,100,53.5,66.300003,68.0,56.099998
20161003221500,1010.5,1010.5,893.0,88.372093,100,53.5,66.199997,68.0,56.099998
20161003223000,1010.5,1010.5,907.099976,89.767439,100,53.5,66.199997,68.0,56.099998
20161003224500,1010.5,1010.5,888.299988,87.906976,100,53.5,66.099998,68.0,56.099998
20161003230000,1010.5,1010.5,888.299988,87.906976,100,53.5,66.0,68.0,56.099998
20161003231500,1010.5,1010.5,888.299988,87.906976,100,53.5,66.0,68.0,56.099998
20161003233000,1010.5,1010.5,888.299988,87.906976,100,53.5,65.900002,68.0,56.099998
20161003234500,1010.5,1010.5,888.299988,87.906976,100,53.5,65.800003,68.0,56.099998
20161004000000,1010.5,1010.5,888.299988,87.906976,100,53.5,65.699997,68.0,56.099998
20161004001500,1010.5,1010.5,888.299988,87.906976,100,53.5,65.599998,68.0,56.099998
20161004003000,1010.5,1010.5,888.299988,87.906976,100,53.5,65.599998,68.0,56.099998
20161004004500,1010.5,1010.5,900.049988,89.069766,100,53.5,65.5,68.0,56.099998
20161004010000,1010.5,1010.5,900.049988,89.069766,100,53.5,65.300003,68.0,56.099998
20161004011500,1010.5,1010.5,900.049988,89.069766,100,53.5,65.300003,68.0,56.099998
20161004013000,1010.5,1010.5,885.950012,87.67442,100,53.5,65.199997,68.0,56.099998
20161004014500,1010.5,1010.5,895.349976,88.604649,100,53.5,65.099998,68.0,56.099998
20161004020000,1010.5,1010.5,895.349976,88.604649,100,53.5,65.099998,68.0,56.099998
20161004021500,1010.5,1010.5,895.349976,88.604649,100,53.5,65.0,68.0,56.099998
20161004023000,1010.5,1010.5,895.349976,88.604649,100,53.5,65.0,68.0,56.099998
20161004024500,1010.5,1010.5,895.349976,88.604649,100,53.5,64.900002,68.0,56.099998
20161004030000,1010.5,1010.5,895.349976,88.604649,100,53.5,64.800003,68.0,56.099998
20161004031500,1010.5,1010.5,895.349976,88.604649,100,53.5,64.699997,68.0,56.099998
20161004033000,1010.5,1010.5,874.200012,86.511629,100,53.5,64.699997,68.0,56.099998
20161004034500,1010.5,1010.5,895.349976,88.604649,100,53.5,64.599998,68.0,56.099998
20161004040000,1010.5,1010.5,883.599976,87.441858,100,53.5,64.5,68.0,56.099998
20161004041500,1010.5,1010.5,883.599976,87.441858,100,53.5,64.400002,68.0,56.099998
20161004043000,1010.5,1010.5,883.599976,87.441858,100,53.5,64.400002,68.0,56.099998
20161004044500,1010.5,1010.5,893.0,88.372093,100,53.5,64.300003,68.0,56.099998
20161004050000,1010.5,1010.5,893.0,88.372093,100,53.5,64.300003,68.0,56.099998
20161004051500,1010.5,1010.5,893.0,88.372093,100,53.5,64.300003,68.0,56.099998
20161004053000,1010.5,1010.5,893.0,88.372093,100,53.5,64.199997,68.0,56.099998
20161004054500,1010.5,1010.5,893.0,88.372093,100,53.5,64.400002,68.0,56.099998
20161004060000,1010.5,1010.5,893.0,88.372093,100,53.5,65.900002,68.0,56.099998
20161004061500,1010.5,1010.5,904.75,89.534884,100,53.5,68.800003,68.0,56.099998
20161004063000,1010.5,1010.5,888.299988,87.906976,100,53.5,72.300003,68.0,56.099998
20161004064500,1010.5,1010.5,904.75,89.534884,100,53.5,74.900002,68.0,56.099998
20161004070000,1010.5,1010.5,904.75,89.534884,100,53.5,77.099998,68.0,56.099998
20161004071500,1010.5,1010.5,876.549988,86.744185,100,53.5,79.300003,68.0,56.099998
20161004073000,1010.5,1010.5,895.349976,88.604649,100,53.5,81.0,68.0,56.099998
20161004074500,1010.5,1010.5,895.349976,88.604649,100,53.5,82.400002,68.0,56.099998
20161004080000,1010.5,1010.5,881.25,87.209302,100,53.5,82.900002,68.0,56.200001
20161004081500,1010.5,1010.5,881.25,87.209302,100,53.5,83.5,68.0,56.400002
20161004083000,1010.5,1010.5,862.450012,85.348838,100,53.5,83.800003,68.0,56.400002
20161004084500,1010.5,1010.5,895.349976,88.604649,100,53.5,84.699997,68.0,56.400002
20161004090000,1010.5,1010.5,883.599976,87.441858,100,53.5,84.300003,68.0,56.599998
20161004091500,1010.5,1010.5,893.0,88.372093,100,57.400002,84.699997,68.0,56.400002
20161004093000,1010.5,1010.5,904.75,89.534884,100,53.5,85.199997,68.0,56.599998
20161004094500,1010.5,1010.5,890.650024,88.139537,100,51.900002,84.800003,68.0,56.700001
20161004100000,1010.5,1010.5,890.650024,88.139537,100,51.900002,84.800003,68.0,56.799999
20161004101500,1010.5,1010.5,890.650024,88.139537,100,51.900002,84.800003,68.0,56.799999
20161004103000,1010.5,1010.5,890.650024,88.139537,100,51.900002,84.699997,68.0,56.799999
20161004104500,1010.5,1010.5,890.650024,88.139537,100,51.900002,84.699997,68.0,56.799999
20161004110000,1010.5,1010.5,890.650024,88.139537,100,52.599998,84.800003,68.0,56.799999
20161004111500,1010.5,1010.5,869.5,86.046512,100,52.599998,85.199997,68.0,56.799999
20161004113000,1010.5,1010.5,869.5,86.046512,100,52.599998,84.800003,68.0,56.799999
20161004114500,1010.5,1010.5,888.299988,87.906976,100,52.599998,85.199997,68.0,56.799999
20161004120000,1010.5,1010.5,888.299988,87.906976,100,52.599998,84.800003,68.0,56.799999
20161004121500,1010.5,1010.5,888.299988,87.906976,100,52.599998,84.800003,68.0,56.799999
20161004123000,1010.5,1010.5,888.299988,87.906976,100,52.599998,85.199997,68.0,56.799999
20161004124500,1010.5,1010.5,888.299988,87.906976,100,52.599998,83.800003,68.0,56.799999
20161004130000,1010.5,1010.5,888.299988,87.906976,100,52.599998,84.300003,68.0,56.799999
20161004131500,1010.5,1010.5,897.700012,88.837211,100,52.599998,84.300003,68.0,56.799999
20161004133000,1010.5,1010.5,897.700012,88.837211,100,51.900002,83.800003,68.0,56.799999
20161004134500,1010.5,1010.5,911.799988,90.232557,100,51.900002,83.400002,68.0,56.799999
20161004140000,1010.5,1010.5,890.650024,88.139537,100,51.900002,82.900002,68.0,56.799999
20161004141500,1010.5,1010.5,890.650024,88.139537,100,51.900002,82.099998,68.0,56.799999
20161004143000,1010.5,1010.5,890.650024,88.139537,100,51.900002,80.900002,68.0,56.700001
20161004144500,1010.5,1010.5,890.650024,88.139537,100,52.599998,79.900002,68.0,56.700001
20161004150000,1010.5,1010.5,890.650024,88.139537,100,52.599998,78.900002,68.0,56.799999
20161004151500,1010.5,1010.5,904.75,89.534884,100,52.599998,77.900002,68.0,56.799999
20161004153000,1010.5,1010.5,895.349976,88.604649,100,52.599998,77.0,68.0,56.700001
20161004154500,1010.5,1010.5,895.349976,88.604649,100,52.599998,76.099998,68.0,56.700001
20161004160000,1010.5,1010.5,895.349976,88.604649,100,52.599998,75.300003,68.0,56.400002
20161004161500,1010.5,1010.5,895.349976,88.604649,100,52.599998,74.599998,68.0,56.400002
20161004163000,1010.5,1010.5,885.950012,87.67442,100,52.599998,74.0,68.0,56.299999
20161004164500,1010.5,1010.5,895.349976,88.604649,100,52.599998,73.300003,68.0,56.400002
20161004170000,1010.5,1010.5,904.75,89.534884,100,52.0,72.800003,68.0,56.299999
20161004171500,1010.5,1010.5,904.75,89.534884,100,52.0,72.300003,68.0,56.200001
20161004173000,1010.5,1010.5,904.75,89.534884,100,52.0,71.800003,68.0,56.099998
20161004174500,1010.5,1010.5,893.0,88.372093,100,52.0,71.400002,68.0,56.099998
20161004180000,1010.5,1010.5,893.0,88.372093,100,52.0,71.099998,68.0,56.099998
20161004181500,1010.5,1010.5,893.0,88.372093,100,52.0,70.699997,68.0,56.099998
20161004183000,1010.5,1010.5,893.0,88.372093,100,52.0,70.300003,68.0,56.099998
20161004184500,1010.5,1010.5,893.0,88.372093,100,52.0,70.0,68.0,56.099998
20161004190000,1010.5,1010.5,893.0,88.372093,100,52.0,69.699997,68.0,56.099998
20161004191500,1010.5,1010.5,893.0,88.372093,100,52.0,69.400002,68.0,56.099998
20161004193000,1010.5,1010.5,893.0,88.372093,100,52.0,69.0,68.0,56.099998
20161004194500,1010.5,1010.5,893.0,88.372093,100,52.0,68.599998,68.0,56.099998
20161004200000,1010.5,1010.5,893.0,88.372093,100,52.0,68.199997,68.0,56.099998
20161004201500,1010.5,1010.5,881.25,87.209302,100,52.0,67.900002,68.0,56.099998
20161004203000,1010.5,1010.5,881.25,87.209302,100,52.599998,67.599998,68.0,56.099998
20161004204500,1010.5,1010.5,881.25,87.209302,100,52.599998,67.300003,68.0,56.099998
20161004210000,1010.5,1010.5,881.25,87.209302,100,52.599998,67.099998,68.0,56.099998
20161004211500,1010.5,1010.5,902.400024,89.302328,100,52.599998,66.900002,68.0,56.099998
20161004213000,1010.5,1010.5,883.599976,87.441858,100,52.599998,66.699997,68.0,56.099998
20161004214500,1010.5,1010.5,895.349976,88.604649,100,52.599998,66.599998,68.0,56.099998
20161004220000,1010.5,1010.5,895.349976,88.604649,100,52.599998,66.400002,68.0,56.099998
20161004221500,1010.5,1010.5,883.599976,87.441858,100,52.599998,66.300003,68.0,56.099998
20161004223000,1010.5,1010.5,897.700012,88.837211,100,52.599998,66.199997,68.0,56.099998
20161004224500,1010.5,1010.5,897.700012,88.837211,100,52.599998,66.0,68.0,56.099998
20161004230000,1010.5,1010.5,888.299988,87.906976,100,52.599998,65.800003,68.0,56.099998
20161004231500,1010.5,1010.5,871.849976,86.279067,100,52.599998,65.699997,68.0,56.099998
20161004233000,1010.5,1010.5,871.849976,86.279067,100,52.599998,65.599998,68.0,56.099998
20161004234500,1010.5,1010.5,890.650024,88.139537,100,52.599998,65.5,68.0,56.099998
20161005000000,1010.5,1010.5,881.25,87.209302,100,52.599998,65.300003,68.0,56.099998
20161005001500,1010.5,1010.5,893.0,88.372093,100,52.599998,65.300003,68.0,56.099998
20161005003000,1010.5,1010.5,893.0,88.372093,100,52.599998,65.099998,68.0,56.099998
20161005004500,1010.5,1010.5,893.0,88.372093,100,52.599998,65.099998,68.0,56.099998
20161005010000,1010.5,1010.5,893.0,88.372093,100,52.599998,65.0,68.0,56.099998
20161005011500,1010.5,1010.5,893.0,88.372093,100,52.599998,64.900002,68.0,56.099998
20161005013000,1010.5,1010.5,874.200012,86.511629,100,52.599998,64.699997,68.0,56.099998
20161005014500,1010.5,1010.5,895.349976,88.604649,100,52.599998,64.800003,68.0,56.099998
20161005020000,1010.5,1010.5,895.349976,88.604649,100,52.599998,64.800003,68.0,56.099998
20161005021500,1010.5,1010.5,874.200012,86.511629,100,52.599998,64.800003,68.0,56.099998
20161005023000,1010.5,1010.5,874.200012,86.511629,100,52.599998,64.699997,68.0,56.099998
20161005024500,1010.5,1010.5,895.349976,88.604649,100,52.599998,64.599998,68.0,56.099998
20161005030000,1010.5,1010.5,874.200012,86.511629,100,52.599998,64.599998,68.0,56.099998
20161005031500,1010.5,1010.5,874.200012,86.511629,100,52.599998,64.5,68.0,56.099998
20161005033000,1010.5,1010.5,895.349976,88.604649,100,52.599998,64.400002,68.0,56.099998
20161005034500,1010.5,1010.5,895.349976,88.604649,100,52.599998,64.400002,68.0,56.099998
20161005040000,1010.5,1010.5,876.549988,86.744185,100,52.599998,64.300003,68.0,56.099998
20161005041500,1010.5,1010.5,876.549988,86.744185,100,52.599998,64.300003,68.0,56.099998
20161005043000,1010.5,1010.5,888.299988,87.906976,100,52.599998,64.199997,68.0,56.099998
20161005044500,1010.5,1010.5,935.299988,92.558138,100,60.400002,64.599998,68.0,56.0
20161005050000,1010.5,1010.5,902.400024,89.302328,100,60.400002,65.199997,68.0,56.0
20161005051500,1010.5,1010.5,843.650024,83.488375,100,57.599998,65.5,68.0,56.0
20161005053000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.300003,68.0,56.0
20161005054500,1010.5,1010.5,935.299988,92.558138,100,52.599998,65.699997,68.0,56.0
20161005060000,1010.5,1010.5,935.299988,92.558138,100,52.599998,67.099998,68.0,56.0
20161005061500,1010.5,1010.5,935.299988,92.558138,100,52.599998,71.199997,68.0,56.0
20161005063000,1010.5,1010.5,935.299988,92.558138,100,52.599998,76.199997,68.0,56.0
20161005064500,1010.5,1010.5,935.299988,92.558138,100,52.599998,77.800003,68.0,56.0
20161005070000,1010.5,1010.5,956.450012,94.651164,100,52.599998,80.199997,68.0,56.099998
20161005071500,1010.5,1010.5,935.299988,92.558138,100,52.599998,81.599998,68.0,56.099998
20161005073000,1010.5,1010.5,935.299988,92.558138,100,52.599998,82.400002,68.0,56.299999
20161005074500,1010.5,1010.5,935.299988,92.558138,100,52.599998,83.199997,68.0,56.400002
20161005080000,1010.5,1010.5,935.299988,92.558138,100,53.200001,83.800003,68.0,56.599998
20161005081500,1010.5,1010.5,935.299988,92.558138,100,53.200001,84.0,68.0,56.599998
20161005083000,1010.5,1010.5,935.299988,92.558138,100,53.200001,83.800003,68.0,56.700001
20161005084500,1010.5,1010.5,935.299988,92.558138,100,53.200001,83.800003,68.0,56.799999
20161005090000,1010.5,1010.5,935.299988,92.558138,100,53.200001,84.300003,68.0,56.799999
20161005091500,1010.5,1010.5,916.5,90.697674,100,52.599998,83.900002,68.0,56.799999
20161005093000,1010.5,1010.5,916.5,90.697674,100,52.599998,83.800003,68.0,56.799999
20161005094500,1010.5,1010.5,935.299988,92.558138,100,52.599998,83.800003,68.0,56.799999
20161005100000,1010.5,1010.5,956.450012,94.651164,100,52.599998,84.300003,68.0,56.799999
20161005101500,1010.5,1010.5,956.450012,94.651164,100,52.599998,84.300003,68.0,56.799999
20161005103000,1010.5,1010.5,935.299988,92.558138,100,52.599998,83.800003,68.0,56.799999
20161005104500,1010.5,1010.5,935.299988,92.558138,100,52.599998,84.300003,68.0,56.799999
20161005110000,1010.5,1010.5,935.299988,92.558138,100,52.599998,84.300003,68.0,56.799999
20161005111500,1010.5,1010.5,935.299988,92.558138,100,52.599998,84.300003,68.0,56.799999
20161005113000,1010.5,1010.5,935.299988,92.558138,100,52.599998,84.300003,68.0,56.799999
20161005114500,1010.5,1010.5,935.299988,92.558138,100,52.599998,84.300003,68.0,56.799999
20161005120000,1010.5,1010.5,935.299988,92.558138,100,52.599998,84.599998,68.0,56.799999
20161005121500,1010.5,1010.5,935.299988,92.558138,100,53.200001,84.699997,68.0,56.799999
20161005123000,1010.5,1010.5,935.299988,92.558138,100,53.200001,85.800003,68.0,56.799999
20161005124500,1010.5,1010.5,956.450012,94.651164,100,53.200001,84.300003,68.0,56.799999
20161005130000,1010.5,1010.5,935.299988,92.558138,100,53.200001,84.699997,68.0,56.799999
20161005131500,1010.5,1010.5,935.299988,92.558138,100,53.200001,84.300003,68.0,56.799999
20161005133000,1010.5,1010.5,956.450012,94.651164,100,53.200001,83.300003,68.0,56.799999
20161005134500,1010.5,1010.5,935.299988,92.558138,100,53.200001,82.400002,68.0,56.799999
20161005140000,1010.5,1010.5,935.299988,92.558138,100,53.200001,81.199997,68.0,56.799999
20161005141500,1010.5,1010.5,935.299988,92.558138,100,53.200001,79.599998,68.0,56.799999
20161005143000,1010.5,1010.5,935.299988,92.558138,100,53.200001,78.300003,68.0,56.799999
20161005144500,1010.5,1010.5,935.299988,92.558138,100,53.200001,77.400002,68.0,56.799999
20161005150000,1010.5,1010.5,935.299988,92.558138,100,53.200001,77.0,68.0,56.799999
20161005151500,1010.5,1010.5,935.299988,92.558138,100,53.200001,76.099998,68.0,56.799999
20161005153000,1010.5,1010.5,935.299988,92.558138,100,52.599998,75.099998,68.0,56.700001
20161005154500,1010.5,1010.5,956.450012,94.651164,100,52.599998,75.400002,68.0,56.700001
20161005160000,1010.5,1010.5,935.299988,92.558138,100,52.599998,74.5,68.0,56.700001
20161005161500,1010.5,1010.5,935.299988,92.558138,100,52.599998,73.199997,68.0,56.599998
20161005163000,1010.5,1010.5,935.299988,92.558138,100,52.599998,73.099998,68.0,56.5
20161005164500,1010.5,1010.5,935.299988,92.558138,100,52.599998,72.599998,68.0,56.5
20161005170000,1010.5,1010.5,935.299988,92.558138,100,52.599998,72.0,68.0,56.299999
20161005171500,1010.5,1010.5,956.450012,94.651164,100,52.599998,71.5,68.0,56.200001
20161005173000,1010.5,1010.5,935.299988,92.558138,100,52.599998,71.099998,68.0,56.200001
20161005174500,1010.5,1010.5,956.450012,94.651164,100,52.599998,70.199997,68.0,56.200001
20161005180000,1010.5,1010.5,935.299988,92.558138,100,52.599998,70.0,68.0,56.099998
20161005181500,1010.5,1010.5,916.5,90.697674,100,52.599998,69.599998,68.0,56.200001
20161005183000,1010.5,1010.5,935.299988,92.558138,100,52.599998,68.900002,68.0,56.099998
20161005184500,1010.5,1010.5,935.299988,92.558138,100,52.599998,68.599998,68.0,56.099998
20161005190000,1010.5,1010.5,935.299988,92.558138,100,52.599998,67.900002,68.0,56.099998
20161005191500,1010.5,1010.5,935.299988,92.558138,100,52.599998,67.900002,68.0,56.099998
20161005193000,1010.5,1010.5,935.299988,92.558138,100,52.599998,67.699997,68.0,56.099998
20161005194500,1010.5,1010.5,935.299988,92.558138,100,52.599998,67.599998,68.0,56.099998
20161005200000,1010.5,1010.5,935.299988,92.558138,100,52.599998,67.400002,68.0,56.099998
20161005201500,1010.5,1010.5,935.299988,92.558138,100,52.599998,67.199997,68.0,56.099998
20161005203000,1010.5,1010.5,935.299988,92.558138,100,52.599998,66.900002,68.0,56.099998
20161005204500,1010.5,1010.5,916.5,90.697674,100,56.700001,67.099998,68.0,56.099998
20161005210000,1010.5,1010.5,935.299988,92.558138,100,56.0,67.300003,68.0,56.099998
20161005211500,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.0,68.0,56.099998
20161005213000,1010.5,1010.5,935.299988,92.558138,100,51.900002,66.699997,68.0,56.099998
20161005214500,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.599998,68.0,56.099998
20161005220000,1010.5,1010.5,916.5,90.697674,100,54.700001,66.400002,68.0,56.099998
20161005221500,1010.5,1010.5,935.299988,92.558138,100,57.900002,66.599998,68.0,56.099998
20161005223000,1010.5,1010.5,916.5,90.697674,100,53.599998,66.699997,68.0,56.099998
20161005224500,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.300003,68.0,56.099998
20161005230000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.0,68.0,56.099998
20161005231500,1010.5,1010.5,935.299988,92.558138,100,53.5,65.900002,68.0,56.099998
20161005233000,1010.5,1010.5,916.5,90.697674,100,56.299999,66.0,68.0,56.099998
20161005234500,1010.5,1010.5,935.299988,92.558138,100,53.900002,66.0,68.0,56.099998
20161006000000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.599998,68.0,56.099998
20161006001500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.599998,68.0,56.099998
20161006003000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.5,68.0,56.099998
20161006004500,1010.5,1010.5,935.299988,92.558138,100,55.5,65.5,68.0,56.099998
20161006010000,1010.5,1010.5,916.5,90.697674,100,52.599998,65.300003,68.0,56.099998
20161006011500,1010.5,1010.5,935.299988,92.558138,100,52.599998,65.199997,68.0,56.099998
20161006013000,1010.5,1010.5,916.5,90.697674,100,55.099998,65.199997,68.0,56.099998
20161006014500,1010.5,1010.5,935.299988,92.558138,100,52.200001,65.099998,68.0,56.099998
20161006020000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.900002,68.0,56.099998
20161006021500,1010.5,1010.5,935.299988,92.558138,100,54.299999,64.900002,68.0,56.099998
20161006023000,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.800003,68.0,56.099998
20161006024500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.599998,68.0,56.099998
20161006030000,1010.5,1010.5,916.5,90.697674,100,54.700001,64.599998,68.0,56.099998
20161006031500,1010.5,1010.5,935.299988,92.558138,100,54.0,64.699997,68.0,56.099998
20161006033000,1010.5,1010.5,916.5,90.697674,100,52.799999,64.400002,68.0,56.099998
20161006034500,1010.5,1010.5,935.299988,92.558138,100,52.799999,64.300003,68.0,56.099998
20161006040000,1010.5,1010.5,935.299988,92.558138,100,54.700001,64.300003,68.0,56.099998
20161006041500,1010.5,1010.5,935.299988,92.558138,100,54.700001,64.400002,68.0,56.099998
20161006043000,1010.5,1010.5,935.299988,92.558138,100,52.599998,64.199997,68.0,56.099998
20161006044500,1010.5,1010.5,935.299988,92.558138,100,53.900002,64.099998,68.0,56.099998
20161006050000,1010.5,1010.5,916.5,90.697674,100,55.099998,64.199997,68.0,56.099998
20161006051500,1010.5,1010.5,916.5,90.697674,100,52.599998,64.099998,68.0,56.099998
20161006053000,1010.5,1010.5,935.299988,92.558138,100,52.599998,64.0,68.0,56.099998
20161006054500,1010.5,1010.5,935.299988,92.558138,100,54.700001,64.5,68.0,56.099998
20161006060000,1010.5,1010.5,935.299988,92.558138,100,51.900002,66.099998,68.0,56.099998
20161006061500,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.800003,68.0,56.099998
20161006063000,1010.5,1010.5,935.299988,92.558138,100,54.700001,73.599998,68.0,56.099998
20161006064500,1010.5,1010.5,935.299988,92.558138,100,52.700001,77.199997,68.0,56.099998
20161006070000,1010.5,1010.5,935.299988,92.558138,100,52.700001,79.599998,68.0,56.099998
20161006071500,1010.5,1010.5,916.5,90.697674,100,54.700001,80.900002,68.0,56.099998
20161006073000,1010.5,1010.5,916.5,90.697674,100,53.900002,82.300003,68.0,56.099998
20161006074500,1010.5,1010.5,935.299988,92.558138,100,52.700001,83.199997,68.0,56.200001
20161006080000,1010.5,1010.5,916.5,90.697674,100,52.700001,83.300003,68.0,56.299999
20161006081500,1010.5,1010.5,935.299988,92.558138,100,56.400002,84.300003,68.0,56.400002
20161006083000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.400002
20161006084500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.5
20161006090000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.700001
20161006091500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.400002,68.0,56.700001
20161006093000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161006094500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161006100000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161006101500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161006103000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161006104500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161006110000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161006111500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.5,68.0,56.799999
20161006113000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161006114500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.199997,68.0,56.799999
20161006120000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161006121500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.799999
20161006123000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.699997,68.0,56.799999
20161006124500,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.900002,68.0,56.799999
20161006130000,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.400002,68.0,56.799999
20161006131500,1010.5,1010.5,935.299988,92.558138,100,53.099998,81.099998,68.0,56.799999
20161006133000,1010.5,1010.5,935.299988,92.558138,100,53.099998,80.099998,68.0,56.799999
20161006134500,1010.5,1010.5,935.299988,92.558138,100,53.099998,79.300003,68.0,56.799999
20161006140000,1010.5,1010.5,956.450012,94.651164,100,53.099998,78.300003,68.0,56.799999
20161006141500,1010.5,1010.5,916.5,90.697674,100,53.099998,78.199997,68.0,56.799999
20161006143000,1010.5,1010.5,916.5,90.697674,100,53.099998,77.199997,68.0,56.799999
20161006144500,1010.5,1010.5,935.299988,92.558138,100,53.099998,76.900002,68.0,56.799999
20161006150000,1010.5,1010.5,935.299988,92.558138,100,53.099998,76.300003,68.0,56.799999
20161006151500,1010.5,1010.5,935.299988,92.558138,100,53.099998,75.900002,68.0,56.700001
20161006153000,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.800003,68.0,56.700001
20161006154500,1010.5,1010.5,916.5,90.697674,100,53.099998,74.5,68.0,56.5
20161006160000,1010.5,1010.5,935.299988,92.558138,100,53.099998,73.599998,68.0,56.599998
20161006161500,1010.5,1010.5,935.299988,92.558138,100,53.099998,73.0,68.0,56.599998
20161006163000,1010.5,1010.5,956.450012,94.651164,100,53.099998,72.400002,68.0,56.400002
20161006164500,1010.5,1010.5,956.450012,94.651164,100,53.099998,72.0,68.0,56.299999
20161006170000,1010.5,1010.5,956.450012,94.651164,100,53.099998,71.900002,68.0,56.400002
20161006171500,1010.5,1010.5,956.450012,94.651164,100,53.099998,71.099998,68.0,56.299999
20161006173000,1010.5,1010.5,935.299988,92.558138,100,53.099998,70.800003,68.0,56.299999
20161006174500,1010.5,1010.5,956.450012,94.651164,100,53.099998,70.900002,68.0,56.200001
20161006180000,1010.5,1010.5,956.450012,94.651164,100,53.099998,70.400002,68.0,56.299999
20161006181500,1010.5,1010.5,956.450012,94.651164,100,53.099998,69.800003,68.0,56.200001
20161006183000,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.5,68.0,56.099998
20161006184500,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.300003,68.0,56.099998
20161006190000,1010.5,1010.5,935.299988,92.558138,100,53.099998,68.900002,68.0,56.099998
20161006191500,1010.5,1010.5,935.299988,92.558138,100,53.099998,68.699997,68.0,56.099998
20161006193000,1010.5,1010.5,935.299988,92.558138,100,53.099998,68.400002,68.0,56.099998
20161006194500,1010.5,1010.5,935.299988,92.558138,100,53.099998,68.400002,68.0,56.099998
20161006200000,1010.5,1010.5,916.5,90.697674,100,53.099998,68.300003,68.0,56.099998
20161006201500,1010.5,1010.5,916.5,90.697674,100,57.099998,68.400002,68.0,56.099998
20161006203000,1010.5,1010.5,935.299988,92.558138,100,54.299999,68.300003,68.0,56.099998
20161006204500,1010.5,1010.5,935.299988,92.558138,100,52.599998,67.5,68.0,56.099998
20161006210000,1010.5,1010.5,916.5,90.697674,100,53.200001,67.199997,68.0,56.099998
20161006211500,1010.5,1010.5,956.450012,94.651164,100,53.200001,67.099998,68.0,56.099998
20161006213000,1010.5,1010.5,935.299988,92.558138,100,57.099998,67.199997,68.0,56.099998
20161006214500,1010.5,1010.5,935.299988,92.558138,100,53.599998,67.099998,68.0,56.099998
20161006220000,1010.5,1010.5,935.299988,92.558138,100,53.599998,66.400002,68.0,56.099998
20161006221500,1010.5,1010.5,935.299988,92.558138,100,53.599998,66.300003,68.0,56.099998
20161006223000,1010.5,1010.5,935.299988,92.558138,100,55.900002,66.300003,68.0,56.099998
20161006224500,1010.5,1010.5,916.5,90.697674,100,57.200001,66.599998,68.0,56.099998
20161006230000,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.300003,68.0,56.099998
20161006231500,1010.5,1010.5,935.299988,92.558138,100,52.700001,66.0,68.0,56.099998
20161006233000,1010.5,1010.5,935.299988,92.558138,100,52.700001,65.800003,68.0,56.099998
20161006234500,1010.5,1010.5,935.299988,92.558138,100,56.299999,65.900002,68.0,56.099998
20161007000000,1010.5,1010.5,935.299988,92.558138,100,55.200001,66.0,68.0,56.099998
20161007001500,1010.5,1010.5,935.299988,92.558138,100,52.599998,65.699997,68.0,56.099998
20161007003000,1010.5,1010.5,916.5,90.697674,100,52.599998,65.5,68.0,56.099998
20161007004500,1010.5,1010.5,935.299988,92.558138,100,55.099998,65.5,68.0,56.099998
20161007010000,1010.5,1010.5,916.5,90.697674,100,56.400002,65.699997,68.0,56.099998
20161007011500,1010.5,1010.5,935.299988,92.558138,100,52.599998,65.400002,68.0,56.099998
20161007013000,1010.5,1010.5,935.299988,92.558138,100,53.5,65.199997,68.0,56.099998
20161007014500,1010.5,1010.5,935.299988,92.558138,100,55.900002,65.300003,68.0,56.099998
20161007020000,1010.5,1010.5,935.299988,92.558138,100,53.200001,65.199997,68.0,56.099998
20161007021500,1010.5,1010.5,916.5,90.697674,100,53.200001,65.0,68.0,56.099998
20161007023000,1010.5,1010.5,935.299988,92.558138,100,53.200001,64.800003,68.0,56.099998
20161007024500,1010.5,1010.5,935.299988,92.558138,100,54.700001,64.800003,68.0,56.099998
