PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007030000,1010.5,1010.5,935.299988,92.558138,100,56.0,65.0,68.0,56.099998
20161007031500,1010.5,1010.5,916.5,90.697674,100,52.599998,64.800003,68.0,56.099998
20161007033000,1010.5,1010.5,916.5,90.697674,100,52.599998,64.599998,68.0,56.099998
20161007034500,1010.5,1010.5,916.5,90.697674,100,54.700001,64.599998,68.0,56.099998
20161007040000,1010.5,1010.5,956.450012,94.651164,100,56.0,64.800003,68.0,56.099998
20161007041500,1010.5,1010.5,935.299988,92.558138,100,52.599998,64.599998,68.0,56.099998
20161007043000,1010.5,1010.5,935.299988,92.558138,100,52.599998,64.400002,68.0,56.099998
20161007044500,1010.5,1010.5,935.299988,92.558138,100,55.900002,64.599998,68.0,56.099998
20161007050000,1010.5,1010.5,935.299988,92.558138,100,52.299999,64.400002,68.0,56.099998
20161007051500,1010.5,1010.5,916.5,90.697674,100,53.5,64.300003,68.0,56.099998
20161007053000,1010.5,1010.5,916.5,90.697674,100,56.700001,64.400002,68.0,56.099998
20161007054500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.199997,68.0,56.099998
20161007060000,1010.5,1010.5,956.450012,94.651164,100,53.099998,66.400002,68.0,56.099998
20161007061500,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.599998,68.0,56.099998
20161007063000,1010.5,1010.5,916.5,90.697674,100,53.099998,73.800003,68.0,56.099998
20161007064500,1010.5,1010.5,935.299988,92.558138,100,53.099998,76.5,68.0,56.099998
20161007070000,1010.5,1010.5,916.5,90.697674,100,53.099998,79.0,68.0,56.099998
20161007071500,1010.5,1010.5,935.299988,92.558138,100,53.099998,80.800003,68.0,56.099998
20161007073000,1010.5,1010.5,916.5,90.697674,100,53.099998,82.199997,68.0,56.099998
20161007074500,1010.5,1010.5,916.5,90.697674,100,53.099998,82.800003,68.0,56.200001
20161007080000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.5,68.0,56.299999
20161007081500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.900002,68.0,56.400002
20161007083000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.900002,68.0,56.599998
20161007084500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.199997,68.0,56.5
20161007090000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.900002,68.0,56.599998
20161007091500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.400002,68.0,56.599998
20161007093000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.700001
20161007094500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161007100000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161007101500,1010.5,1010.5,956.450012,94.651164,100,53.099998,84.300003,68.0,56.799999
20161007103000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161007104500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.400002,68.0,56.799999
20161007110000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.400002,68.0,56.799999
20161007111500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.599998,68.0,56.799999
20161007113000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161007114500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.5,68.0,56.799999
20161007120000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.0,68.0,56.799999
20161007121500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.400002,68.0,56.799999
20161007123000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.400002,68.0,56.799999
20161007124500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.699997,68.0,56.799999
20161007130000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161007131500,1010.5,1010.5,935.299988,92.558138,100,53.099998,85.199997,68.0,56.799999
20161007133000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161007134500,1010.5,1010.5,935.299988,92.558138,100,52.299999,84.300003,68.0,56.799999
20161007140000,1010.5,1010.5,935.299988,92.558138,100,52.299999,84.300003,68.0,56.799999
20161007141500,1010.5,1010.5,935.299988,92.558138,100,52.299999,82.900002,68.0,56.799999
20161007143000,1010.5,1010.5,956.450012,94.651164,100,52.299999,82.699997,68.0,56.799999
20161007144500,1010.5,1010.5,935.299988,92.558138,100,52.299999,82.400002,68.0,56.799999
20161007150000,1010.5,1010.5,956.450012,94.651164,100,52.299999,81.199997,68.0,56.799999
20161007151500,1010.5,1010.5,956.450012,94.651164,100,52.299999,79.900002,68.0,56.799999
20161007153000,1010.5,1010.5,935.299988,92.558138,100,53.099998,78.599998,68.0,56.799999
20161007154500,1010.5,1010.5,935.299988,92.558138,100,53.099998,78.300003,68.0,56.799999
20161007160000,1010.5,1010.5,935.299988,92.558138,100,53.099998,77.800003,68.0,56.799999
20161007161500,1010.5,1010.5,935.299988,92.558138,100,53.099998,77.699997,68.0,56.799999
20161007163000,1010.5,1010.5,935.299988,92.558138,100,53.099998,76.5,68.0,56.700001
20161007164500,1010.5,1010.5,935.299988,92.558138,100,53.099998,75.599998,68.0,56.799999
20161007170000,1010.5,1010.5,935.299988,92.558138,100,53.099998,75.199997,68.0,56.700001
20161007171500,1010.5,1010.5,935.299988,92.558138,100,53.099998,75.0,68.0,56.799999
20161007173000,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.699997,68.0,56.700001
20161007174500,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.5,68.0,56.700001
20161007180000,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.199997,68.0,56.599998
20161007181500,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.400002,68.0,56.599998
20161007183000,1010.5,1010.5,935.299988,92.558138,100,53.099998,73.900002,68.0,56.599998
20161007184500,1010.5,1010.5,935.299988,92.558138,100,53.099998,73.599998,68.0,56.5
20161007190000,1010.5,1010.5,935.299988,92.558138,100,53.099998,72.900002,68.0,56.5
20161007191500,1010.5,1010.5,935.299988,92.558138,100,53.099998,73.099998,68.0,56.400002
20161007193000,1010.5,1010.5,935.299988,92.558138,100,53.099998,72.5,68.0,56.400002
20161007194500,1010.5,1010.5,935.299988,92.558138,100,56.799999,72.699997,68.0,56.200001
20161007200000,1010.5,1010.5,935.299988,92.558138,100,53.099998,72.199997,68.0,56.200001
20161007201500,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.900002,68.0,56.099998
20161007203000,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.5,68.0,56.099998
20161007204500,1010.5,1010.5,956.450012,94.651164,100,55.900002,71.699997,68.0,56.099998
20161007210000,1010.5,1010.5,935.299988,92.558138,100,52.299999,70.400002,68.0,56.099998
20161007211500,1010.5,1010.5,935.299988,92.558138,100,52.299999,70.300003,68.0,56.099998
20161007213000,1010.5,1010.5,916.5,90.697674,100,53.099998,70.0,68.0,56.099998
20161007214500,1010.5,1010.5,935.299988,92.558138,100,55.099998,70.199997,68.0,56.099998
20161007220000,1010.5,1010.5,935.299988,92.558138,100,53.900002,69.900002,68.0,56.099998
20161007221500,1010.5,1010.5,956.450012,94.651164,100,53.099998,69.400002,68.0,56.099998
20161007223000,1010.5,1010.5,935.299988,92.558138,100,54.700001,69.199997,68.0,56.099998
20161007224500,1010.5,1010.5,935.299988,92.558138,100,54.700001,69.099998,68.0,56.099998
20161007230000,1010.5,1010.5,935.299988,92.558138,100,52.700001,68.400002,68.0,56.099998
20161007231500,1010.5,1010.5,916.5,90.697674,100,53.900002,67.599998,68.0,56.099998
20161007233000,1010.5,1010.5,935.299988,92.558138,100,54.700001,67.900002,68.0,56.099998
20161007234500,1010.5,1010.5,956.450012,94.651164,100,52.299999,67.300003,68.0,56.099998
20161008000000,1010.5,1010.5,935.299988,92.558138,100,53.5,67.099998,68.0,56.099998
20161008001500,1010.5,1010.5,935.299988,92.558138,100,54.700001,67.099998,68.0,56.099998
20161008003000,1010.5,1010.5,935.299988,92.558138,100,51.900002,66.599998,68.0,56.099998
20161008004500,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.400002,68.0,56.099998
20161008010000,1010.5,1010.5,935.299988,92.558138,100,54.299999,66.400002,68.0,56.099998
20161008011500,1010.5,1010.5,935.299988,92.558138,100,51.900002,66.199997,68.0,56.099998
20161008013000,1010.5,1010.5,895.349976,88.604649,100,53.099998,66.0,68.0,56.099998
20161008014500,1010.5,1010.5,874.200012,86.511629,100,53.900002,66.199997,68.0,56.099998
20161008020000,1010.5,1010.5,895.349976,88.604649,100,53.900002,66.199997,68.0,56.099998
20161008021500,1010.5,1010.5,895.349976,88.604649,100,52.700001,66.099998,68.0,56.099998
20161008023000,1010.5,1010.5,895.349976,88.604649,100,54.299999,66.0,68.0,56.099998
20161008024500,1010.5,1010.5,895.349976,88.604649,100,54.299999,66.0,68.0,56.099998
20161008030000,1010.5,1010.5,895.349976,88.604649,100,52.599998,65.800003,68.0,56.099998
20161008031500,1010.5,1010.5,895.349976,88.604649,100,54.299999,65.699997,68.0,56.099998
20161008033000,1010.5,1010.5,874.200012,86.511629,100,52.700001,65.699997,68.0,56.099998
20161008034500,1010.5,1010.5,874.200012,86.511629,100,52.700001,65.599998,68.0,56.099998
20161008040000,1010.5,1010.5,895.349976,88.604649,100,53.900002,65.5,68.0,56.099998
20161008041500,1010.5,1010.5,895.349976,88.604649,100,52.599998,65.300003,68.0,56.099998
20161008043000,1010.5,1010.5,895.349976,88.604649,100,53.5,65.300003,68.0,56.099998
20161008044500,1010.5,1010.5,895.349976,88.604649,100,53.5,65.300003,68.0,56.099998
20161008050000,1010.5,1010.5,874.200012,86.511629,100,52.599998,65.099998,68.0,56.099998
20161008051500,1010.5,1010.5,895.349976,88.604649,100,52.599998,65.0,68.0,56.099998
20161008053000,1010.5,1010.5,895.349976,88.604649,100,54.700001,65.0,68.0,56.099998
20161008054500,1010.5,1010.5,895.349976,88.604649,100,52.299999,65.0,68.0,56.099998
20161008060000,1010.5,1010.5,874.200012,86.511629,100,53.5,64.800003,68.0,56.099998
20161008061500,1010.5,1010.5,895.349976,88.604649,100,54.299999,64.800003,68.0,56.099998
20161008063000,1010.5,1010.5,895.349976,88.604649,100,52.200001,64.800003,68.0,56.099998
20161008064500,1010.5,1010.5,874.200012,86.511629,100,53.099998,64.599998,68.0,56.099998
20161008070000,1010.5,1010.5,895.349976,88.604649,100,53.900002,64.599998,68.0,56.099998
20161008071500,1010.5,1010.5,895.349976,88.604649,100,51.900002,64.599998,68.0,56.099998
20161008073000,1010.5,1010.5,895.349976,88.604649,100,53.200001,64.400002,68.0,56.099998
20161008074500,1010.5,1010.5,904.75,89.534884,100,53.900002,64.5,68.0,56.099998
20161008080000,1010.5,1010.5,904.75,89.534884,100,52.700001,64.5,68.0,56.099998
20161008081500,1010.5,1010.5,904.75,89.534884,100,52.700001,64.300003,68.0,56.099998
20161008083000,1010.5,1010.5,904.75,89.534884,100,54.299999,64.300003,68.0,56.099998
20161008084500,1010.5,1010.5,904.75,89.534884,100,51.900002,64.300003,68.0,56.099998
20161008090000,1010.5,1010.5,895.349976,88.604649,100,52.700001,64.099998,68.0,56.099998
20161008091500,1010.5,1010.5,911.799988,90.232557,100,55.200001,64.199997,68.0,56.099998
20161008093000,1010.5,1010.5,911.799988,90.232557,100,52.200001,64.099998,68.0,56.099998
20161008094500,1010.5,1010.5,911.799988,90.232557,100,52.200001,64.0,68.0,56.099998
20161008100000,1010.5,1010.5,911.799988,90.232557,100,55.900002,64.099998,68.0,56.099998
20161008101500,1010.5,1010.5,902.400024,89.302328,100,52.700001,64.099998,68.0,56.099998
20161008103000,1010.5,1010.5,902.400024,89.302328,100,52.700001,64.0,68.0,56.099998
20161008104500,1010.5,1010.5,902.400024,89.302328,100,52.700001,63.799999,68.0,56.099998
20161008110000,1010.5,1010.5,893.0,88.372093,100,57.5,64.099998,68.0,56.099998
20161008111500,1010.5,1010.5,893.0,88.372093,100,54.700001,64.199997,68.0,56.099998
20161008113000,1010.5,1010.5,893.0,88.372093,100,52.599998,64.099998,68.0,56.099998
20161008114500,1010.5,1010.5,893.0,88.372093,100,52.599998,64.0,68.0,56.099998
20161008120000,1010.5,1010.5,893.0,88.372093,100,56.900002,64.0,68.0,56.099998
20161008121500,1010.5,1010.5,916.5,90.697674,100,56.900002,64.300003,68.0,56.099998
20161008123000,1010.5,1010.5,890.650024,88.139537,100,54.700001,64.400002,68.0,56.099998
20161008124500,1010.5,1010.5,890.650024,88.139537,100,52.700001,64.199997,68.0,56.099998
20161008130000,1010.5,1010.5,902.400024,89.302328,100,52.700001,64.0,68.0,56.099998
20161008131500,1010.5,1010.5,893.0,88.372093,100,52.700001,63.700001,68.0,56.099998
20161008133000,1010.5,1010.5,893.0,88.372093,100,52.700001,63.5,68.0,56.099998
20161008134500,1010.5,1010.5,869.5,86.046512,100,52.700001,63.400002,68.0,56.099998
20161008140000,1010.5,1010.5,900.049988,89.069766,100,52.700001,63.299999,68.0,56.099998
20161008141500,1010.5,1010.5,881.25,87.209302,100,52.700001,63.299999,68.0,56.099998
20161008143000,1010.5,1010.5,904.75,89.534884,100,52.700001,63.299999,68.0,56.099998
20161008144500,1010.5,1010.5,883.599976,87.441858,100,52.700001,63.299999,68.0,56.099998
20161008150000,1010.5,1010.5,893.0,88.372093,100,52.700001,63.200001,68.0,56.099998
20161008151500,1010.5,1010.5,893.0,88.372093,100,52.700001,63.200001,68.0,56.099998
20161008153000,1010.5,1010.5,893.0,88.372093,100,52.700001,63.099998,68.0,56.099998
20161008154500,1010.5,1010.5,874.200012,86.511629,100,52.700001,63.099998,68.0,56.099998
20161008160000,1010.5,1010.5,897.700012,88.837211,100,52.700001,63.099998,68.0,56.099998
20161008161500,1010.5,1010.5,897.700012,88.837211,100,52.700001,63.099998,68.0,56.099998
20161008163000,1010.5,1010.5,897.700012,88.837211,100,52.700001,63.099998,68.0,56.099998
20161008164500,1010.5,1010.5,897.700012,88.837211,100,52.700001,63.099998,68.0,56.099998
20161008170000,1010.5,1010.5,897.700012,88.837211,100,54.700001,63.099998,68.0,56.099998
20161008171500,1010.5,1010.5,916.5,90.697674,100,58.0,63.599998,68.0,56.099998
20161008173000,1010.5,1010.5,916.5,90.697674,100,54.700001,63.799999,68.0,56.099998
20161008174500,1010.5,1010.5,904.75,89.534884,100,52.299999,63.700001,68.0,56.099998
20161008180000,1010.5,1010.5,893.0,88.372093,100,52.299999,63.599998,68.0,56.099998
20161008181500,1010.5,1010.5,909.450012,90.000001,100,56.700001,63.799999,68.0,56.099998
20161008183000,1010.5,1010.5,909.450012,90.000001,100,53.900002,63.799999,68.0,56.099998
20161008184500,1010.5,1010.5,909.450012,90.000001,100,52.299999,63.700001,68.0,56.099998
20161008190000,1010.5,1010.5,909.450012,90.000001,100,54.700001,63.700001,68.0,56.099998
20161008191500,1010.5,1010.5,918.849976,90.93023,100,53.099998,63.799999,68.0,56.099998
20161008193000,1010.5,1010.5,902.400024,89.302328,100,53.099998,63.599998,68.0,56.099998
20161008194500,1010.5,1010.5,916.5,90.697674,100,54.299999,63.599998,68.0,56.099998
20161008200000,1010.5,1010.5,916.5,90.697674,100,51.900002,63.599998,68.0,56.099998
20161008201500,1010.5,1010.5,907.099976,89.767439,100,52.700001,63.5,68.0,56.099998
20161008203000,1010.5,1010.5,907.099976,89.767439,100,53.900002,63.400002,68.0,56.099998
20161008204500,1010.5,1010.5,907.099976,89.767439,100,52.599998,63.299999,68.0,56.099998
20161008210000,1010.5,1010.5,907.099976,89.767439,100,52.599998,63.299999,68.0,56.099998
20161008211500,1010.5,1010.5,907.099976,89.767439,100,53.5,63.299999,68.0,56.099998
20161008213000,1010.5,1010.5,907.099976,89.767439,100,52.700001,63.200001,68.0,56.099998
20161008214500,1010.5,1010.5,907.099976,89.767439,100,53.900002,63.299999,68.0,56.099998
20161008220000,1010.5,1010.5,907.099976,89.767439,100,53.900002,63.299999,68.0,56.099998
20161008221500,1010.5,1010.5,907.099976,89.767439,100,53.099998,63.200001,68.0,56.099998
20161008223000,1010.5,1010.5,932.950012,92.325583,100,54.299999,63.099998,68.0,56.099998
20161008224500,1010.5,1010.5,918.849976,90.93023,100,54.299999,63.200001,68.0,56.099998
20161008230000,1010.5,1010.5,907.099976,89.767439,100,53.099998,63.099998,68.0,56.099998
20161008231500,1010.5,1010.5,918.849976,90.93023,100,53.099998,62.900002,68.0,56.099998
20161008233000,1010.5,1010.5,918.849976,90.93023,100,53.099998,63.0,68.0,56.099998
20161008234500,1010.5,1010.5,930.599976,92.093021,100,53.099998,62.799999,68.0,56.099998
20161009000000,1010.5,1010.5,916.5,90.697674,100,53.900002,62.799999,68.0,56.099998
20161009001500,1010.5,1010.5,956.450012,94.651164,100,53.900002,62.799999,68.0,56.099998
20161009003000,1010.5,1010.5,935.299988,92.558138,100,53.900002,62.400002,68.0,56.099998
20161009004500,1010.5,1010.5,935.299988,92.558138,100,53.900002,62.0,68.0,56.099998
20161009010000,1010.5,1010.5,935.299988,92.558138,100,53.900002,62.299999,68.0,56.099998
20161009011500,1010.5,1010.5,956.450012,94.651164,100,53.900002,62.0,68.0,56.099998
20161009013000,1010.5,1010.5,956.450012,94.651164,100,53.900002,61.599998,68.0,56.099998
20161009014500,1010.5,1010.5,956.450012,94.651164,100,53.900002,61.599998,68.0,56.099998
20161009020000,1010.5,1010.5,956.450012,94.651164,100,53.900002,61.400002,68.0,56.099998
20161009021500,1010.5,1010.5,956.450012,94.651164,100,53.900002,61.299999,68.0,56.099998
20161009023000,1010.5,1010.5,975.25,96.511628,100,53.900002,60.900002,68.0,56.099998
20161009024500,1010.5,1010.5,975.25,96.511628,100,53.900002,60.900002,68.0,56.099998
20161009030000,1010.5,1010.5,994.049988,98.372092,100,53.900002,60.799999,68.0,56.099998
20161009031500,1010.5,1010.5,975.25,96.511628,100,53.900002,60.799999,68.0,56.099998
20161009033000,1010.5,1010.5,956.450012,94.651164,100,53.900002,60.900002,68.0,56.099998
20161009034500,1010.5,1010.5,975.25,96.511628,100,53.900002,60.799999,68.0,56.099998
20161009040000,1010.5,1010.5,975.25,96.511628,100,53.900002,60.799999,68.0,56.099998
20161009041500,1010.5,1010.5,975.25,96.511628,100,53.900002,60.799999,68.0,56.099998
20161009043000,1010.5,1010.5,956.450012,94.651164,100,54.700001,61.0,68.0,56.099998
20161009044500,1010.5,1010.5,956.450012,94.651164,100,54.700001,61.0,68.0,56.099998
20161009050000,1010.5,1010.5,975.25,96.511628,100,54.700001,61.099998,68.0,56.099998
20161009051500,1010.5,1010.5,956.450012,94.651164,100,54.700001,61.0,68.0,56.099998
20161009053000,1010.5,1010.5,975.25,96.511628,100,54.700001,61.0,68.0,56.099998
20161009054500,1010.5,1010.5,975.25,96.511628,100,54.700001,60.900002,68.0,56.099998
20161009060000,1010.5,1010.5,975.25,96.511628,100,54.700001,60.900002,68.0,56.099998
20161009061500,1010.5,1010.5,975.25,96.511628,100,54.700001,60.700001,68.0,56.099998
20161009063000,1010.5,1010.5,975.25,96.511628,100,54.700001,60.599998,68.0,56.099998
20161009064500,1010.5,1010.5,975.25,96.511628,100,54.700001,60.5,68.0,56.099998
20161009070000,1010.5,1010.5,975.25,96.511628,100,53.900002,60.5,68.0,56.099998
20161009071500,1010.5,1010.5,956.450012,94.651164,100,53.900002,60.5,68.0,56.099998
20161009073000,1010.5,1010.5,975.25,96.511628,100,53.900002,60.5,68.0,56.099998
20161009074500,1010.5,1010.5,975.25,96.511628,100,53.900002,60.599998,68.0,56.099998
20161009080000,1010.5,1010.5,975.25,96.511628,100,55.099998,61.0,68.0,56.099998
20161009081500,1010.5,1010.5,975.25,96.511628,100,54.299999,61.099998,68.0,56.099998
20161009083000,1010.5,1010.5,975.25,96.511628,100,54.299999,61.0,68.0,56.099998
20161009084500,1010.5,1010.5,975.25,96.511628,100,54.299999,61.0,68.0,56.099998
20161009090000,1010.5,1010.5,956.450012,94.651164,100,54.299999,61.099998,68.0,56.099998
20161009091500,1010.5,1010.5,956.450012,94.651164,100,54.299999,60.799999,68.0,56.099998
20161009093000,1010.5,1010.5,975.25,96.511628,100,54.299999,61.0,68.0,56.099998
20161009094500,1010.5,1010.5,935.299988,92.558138,100,54.299999,61.0,68.0,56.099998
20161009100000,1010.5,1010.5,994.049988,98.372092,100,54.299999,60.599998,68.0,56.099998
20161009101500,1010.5,1010.5,975.25,96.511628,100,54.299999,60.599998,68.0,56.099998
20161009103000,1010.5,1010.5,975.25,96.511628,100,54.299999,60.700001,68.0,56.099998
20161009104500,1010.5,1010.5,975.25,96.511628,100,54.299999,60.799999,68.0,56.099998
20161009110000,1010.5,1010.5,975.25,96.511628,100,54.299999,60.599998,68.0,56.099998
20161009111500,1010.5,1010.5,975.25,96.511628,100,54.299999,60.599998,68.0,56.099998
20161009113000,1010.5,1010.5,956.450012,94.651164,100,53.5,60.599998,68.0,56.099998
20161009114500,1010.5,1010.5,975.25,96.511628,100,53.5,60.599998,68.0,56.099998
20161009120000,1010.5,1010.5,975.25,96.511628,100,53.5,60.5,68.0,56.099998
20161009121500,1010.5,1010.5,975.25,96.511628,100,53.5,60.700001,68.0,56.099998
20161009123000,1010.5,1010.5,956.450012,94.651164,100,53.5,60.700001,68.0,56.099998
20161009124500,1010.5,1010.5,956.450012,94.651164,100,53.5,60.599998,68.0,56.099998
20161009130000,1010.5,1010.5,975.25,96.511628,100,53.5,60.5,68.0,56.099998
20161009131500,1010.5,1010.5,956.450012,94.651164,100,53.5,60.599998,68.0,56.099998
20161009133000,1010.5,1010.5,975.25,96.511628,100,53.5,60.599998,68.0,56.099998
20161009134500,1010.5,1010.5,975.25,96.511628,100,53.5,60.5,68.0,56.099998
20161009140000,1010.5,1010.5,975.25,96.511628,100,53.5,60.299999,68.0,56.099998
20161009141500,1010.5,1010.5,975.25,96.511628,100,53.5,60.200001,68.0,56.099998
20161009143000,1010.5,1010.5,975.25,96.511628,100,53.5,60.400002,68.0,56.099998
20161009144500,1010.5,1010.5,956.450012,94.651164,100,53.5,60.200001,68.0,56.099998
20161009150000,1010.5,1010.5,975.25,96.511628,100,53.5,60.200001,68.0,56.099998
20161009151500,1010.5,1010.5,956.450012,94.651164,100,53.5,60.200001,68.0,56.099998
20161009153000,1010.5,1010.5,975.25,96.511628,100,53.5,60.200001,68.0,56.099998
20161009154500,1010.5,1010.5,956.450012,94.651164,100,53.5,60.200001,68.0,56.099998
20161009160000,1010.5,1010.5,975.25,96.511628,100,54.299999,60.200001,68.0,56.099998
20161009161500,1010.5,1010.5,956.450012,94.651164,100,54.299999,60.200001,68.0,56.099998
20161009163000,1010.5,1010.5,975.25,96.511628,100,53.099998,60.099998,68.0,56.099998
20161009164500,1010.5,1010.5,975.25,96.511628,100,54.200001,60.200001,68.0,56.099998
20161009170000,1010.5,1010.5,975.25,96.511628,100,53.5,60.200001,68.0,56.099998
20161009171500,1010.5,1010.5,975.25,96.511628,100,53.5,60.200001,68.0,56.099998
20161009173000,1010.5,1010.5,975.25,96.511628,100,53.5,60.099998,68.0,56.099998
20161009174500,1010.5,1010.5,975.25,96.511628,100,53.5,60.200001,68.0,56.099998
20161009180000,1010.5,1010.5,956.450012,94.651164,100,53.5,60.200001,68.0,56.099998
20161009181500,1010.5,1010.5,956.450012,94.651164,100,53.5,60.5,68.0,56.099998
20161009183000,1010.5,1010.5,956.450012,94.651164,100,53.5,60.5,68.0,56.099998
20161009184500,1010.5,1010.5,956.450012,94.651164,100,53.5,60.5,68.0,56.099998
20161009190000,1010.5,1010.5,975.25,96.511628,100,53.5,60.599998,68.0,56.099998
20161009191500,1010.5,1010.5,975.25,96.511628,100,53.5,60.700001,68.0,56.099998
20161009193000,1010.5,1010.5,956.450012,94.651164,100,53.5,60.900002,68.0,56.099998
20161009194500,1010.5,1010.5,956.450012,94.651164,100,53.5,61.0,68.0,56.099998
20161009200000,1010.5,1010.5,956.450012,94.651164,100,53.5,61.099998,68.0,56.099998
20161009201500,1010.5,1010.5,935.299988,92.558138,100,53.5,61.099998,68.0,56.099998
20161009203000,1010.5,1010.5,956.450012,94.651164,100,53.5,61.5,68.0,56.099998
20161009204500,1010.5,1010.5,935.299988,92.558138,100,53.5,61.5,68.0,56.099998
20161009210000,1010.5,1010.5,956.450012,94.651164,100,53.5,61.5,68.0,56.099998
20161009211500,1010.5,1010.5,956.450012,94.651164,100,53.5,61.5,68.0,56.099998
20161009213000,1010.5,1010.5,935.299988,92.558138,100,53.5,61.799999,68.0,56.099998
20161009214500,1010.5,1010.5,935.299988,92.558138,100,53.5,61.900002,68.0,56.099998
20161009220000,1010.5,1010.5,935.299988,92.558138,100,53.5,61.900002,68.0,56.099998
20161009221500,1010.5,1010.5,916.5,90.697674,100,54.299999,61.900002,68.0,56.099998
20161009223000,1010.5,1010.5,935.299988,92.558138,100,53.5,61.900002,68.0,56.099998
20161009224500,1010.5,1010.5,935.299988,92.558138,100,53.5,61.900002,68.0,56.099998
20161009230000,1010.5,1010.5,935.299988,92.558138,100,53.5,61.900002,68.0,56.099998
20161009231500,1010.5,1010.5,935.299988,92.558138,100,54.299999,62.099998,68.0,56.099998
20161009233000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.0,68.0,56.099998
20161009234500,1010.5,1010.5,935.299988,92.558138,100,54.299999,62.200001,68.0,56.099998
20161010000000,1010.5,1010.5,935.299988,92.558138,100,54.299999,62.200001,68.0,56.099998
20161010001500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.200001,68.0,56.099998
20161010003000,1010.5,1010.5,935.299988,92.558138,100,53.5,62.299999,68.0,56.099998
20161010004500,1010.5,1010.5,895.349976,88.604649,100,54.700001,62.200001,68.0,56.099998
20161010010000,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161010011500,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161010013000,1010.5,1010.5,916.5,90.697674,100,53.5,62.200001,68.0,56.099998
20161010014500,1010.5,1010.5,916.5,90.697674,100,53.5,62.200001,68.0,56.099998
20161010020000,1010.5,1010.5,916.5,90.697674,100,53.5,62.200001,68.0,56.099998
20161010021500,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161010023000,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161010024500,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161010030000,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161010031500,1010.5,1010.5,935.299988,92.558138,100,53.5,62.299999,68.0,56.099998
20161010033000,1010.5,1010.5,895.349976,88.604649,100,53.5,62.299999,68.0,56.099998
20161010034500,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161010040000,1010.5,1010.5,916.5,90.697674,100,53.5,62.200001,68.0,56.099998
20161010041500,1010.5,1010.5,916.5,90.697674,100,53.5,62.200001,68.0,56.099998
20161010043000,1010.5,1010.5,916.5,90.697674,100,53.5,62.200001,68.0,56.099998
20161010044500,1010.5,1010.5,935.299988,92.558138,100,54.200001,62.200001,68.0,56.099998
20161010050000,1010.5,1010.5,916.5,90.697674,100,54.200001,62.200001,68.0,56.099998
20161010051500,1010.5,1010.5,916.5,90.697674,100,54.200001,62.200001,68.0,56.099998
20161010053000,1010.5,1010.5,916.5,90.697674,100,54.200001,62.200001,68.0,56.099998
20161010054500,1010.5,1010.5,916.5,90.697674,100,54.200001,62.200001,68.0,56.099998
20161010060000,1010.5,1010.5,916.5,90.697674,100,54.200001,62.200001,68.0,56.099998
20161010061500,1010.5,1010.5,916.5,90.697674,100,54.200001,65.199997,68.0,56.099998
20161010063000,1010.5,1010.5,935.299988,92.558138,100,54.200001,69.800003,68.0,56.099998
20161010064500,1010.5,1010.5,916.5,90.697674,100,54.200001,72.800003,68.0,56.099998
20161010070000,1010.5,1010.5,916.5,90.697674,100,54.200001,75.5,68.0,56.099998
20161010071500,1010.5,1010.5,916.5,90.697674,100,54.200001,77.5,68.0,56.099998
20161010073000,1010.5,1010.5,916.5,90.697674,100,54.200001,79.599998,68.0,56.099998
20161010074500,1010.5,1010.5,916.5,90.697674,100,54.200001,81.0,68.0,56.099998
20161010080000,1010.5,1010.5,916.5,90.697674,100,54.200001,82.199997,68.0,56.099998
20161010081500,1010.5,1010.5,895.349976,88.604649,100,54.200001,82.900002,68.0,56.099998
20161010083000,1010.5,1010.5,916.5,90.697674,100,54.200001,83.300003,68.0,56.099998
20161010084500,1010.5,1010.5,935.299988,92.558138,100,54.200001,83.599998,68.0,56.200001
20161010090000,1010.5,1010.5,916.5,90.697674,100,54.200001,83.800003,68.0,56.200001
20161010091500,1010.5,1010.5,916.5,90.697674,100,53.5,84.0,68.0,56.200001
20161010093000,1010.5,1010.5,895.349976,88.604649,100,53.5,84.199997,68.0,56.299999
20161010094500,1010.5,1010.5,916.5,90.697674,100,53.5,84.199997,68.0,56.599998
20161010100000,1010.5,1010.5,935.299988,92.558138,100,53.5,84.699997,68.0,56.5
20161010101500,1010.5,1010.5,916.5,90.697674,100,53.5,84.699997,68.0,56.5
20161010103000,1010.5,1010.5,895.349976,88.604649,100,53.5,84.300003,68.0,56.599998
20161010104500,1010.5,1010.5,916.5,90.697674,100,54.299999,83.800003,68.0,56.5
20161010110000,1010.5,1010.5,895.349976,88.604649,100,52.700001,83.800003,68.0,56.5
20161010111500,1010.5,1010.5,895.349976,88.604649,100,52.700001,83.800003,68.0,56.700001
20161010113000,1010.5,1010.5,895.349976,88.604649,100,55.5,84.0,68.0,56.599998
20161010114500,1010.5,1010.5,895.349976,88.604649,100,54.700001,84.400002,68.0,56.700001
20161010120000,1010.5,1010.5,874.200012,86.511629,100,52.700001,84.0,68.0,56.700001
20161010121500,1010.5,1010.5,874.200012,86.511629,100,52.700001,83.800003,68.0,56.799999
20161010123000,1010.5,1010.5,895.349976,88.604649,100,52.700001,83.800003,68.0,56.799999
20161010124500,1010.5,1010.5,874.200012,86.511629,100,52.700001,83.800003,68.0,56.799999
20161010130000,1010.5,1010.5,895.349976,88.604649,100,53.5,83.5,68.0,56.799999
20161010131500,1010.5,1010.5,874.200012,86.511629,100,53.5,83.400002,68.0,56.799999
20161010133000,1010.5,1010.5,874.200012,86.511629,100,53.5,83.599998,68.0,56.700001
20161010134500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.900002,68.0,56.700001
20161010140000,1010.5,1010.5,874.200012,86.511629,100,53.5,83.800003,68.0,56.799999
20161010141500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.599998,68.0,56.700001
20161010143000,1010.5,1010.5,874.200012,86.511629,100,52.700001,82.900002,68.0,56.700001
20161010144500,1010.5,1010.5,895.349976,88.604649,100,52.700001,81.5,68.0,56.799999
20161010150000,1010.5,1010.5,895.349976,88.604649,100,52.700001,80.699997,68.0,56.700001
20161010151500,1010.5,1010.5,895.349976,88.604649,100,52.700001,79.5,68.0,56.700001
20161010153000,1010.5,1010.5,895.349976,88.604649,100,52.700001,78.5,68.0,56.700001
20161010154500,1010.5,1010.5,874.200012,86.511629,100,52.700001,77.5,68.0,56.599998
20161010160000,1010.5,1010.5,874.200012,86.511629,100,52.700001,76.5,68.0,56.5
20161010161500,1010.5,1010.5,895.349976,88.604649,100,52.700001,75.599998,68.0,56.299999
20161010163000,1010.5,1010.5,895.349976,88.604649,100,52.700001,74.800003,68.0,56.299999
20161010164500,1010.5,1010.5,874.200012,86.511629,100,52.700001,74.099998,68.0,56.200001
20161010170000,1010.5,1010.5,895.349976,88.604649,100,52.700001,73.5,68.0,56.099998
20161010171500,1010.5,1010.5,895.349976,88.604649,100,52.700001,72.900002,68.0,56.099998
20161010173000,1010.5,1010.5,895.349976,88.604649,100,53.5,72.400002,68.0,56.099998
20161010174500,1010.5,1010.5,895.349976,88.604649,100,53.5,71.900002,68.0,56.099998
20161010180000,1010.5,1010.5,895.349976,88.604649,100,53.5,71.5,68.0,56.099998
20161010181500,1010.5,1010.5,895.349976,88.604649,100,53.5,71.0,68.0,56.099998
20161010183000,1010.5,1010.5,895.349976,88.604649,100,52.700001,70.599998,68.0,56.099998
20161010184500,1010.5,1010.5,895.349976,88.604649,100,56.700001,70.300003,68.0,56.099998
20161010190000,1010.5,1010.5,874.200012,86.511629,100,55.900002,70.400002,68.0,56.099998
20161010191500,1010.5,1010.5,916.5,90.697674,100,53.0,69.900002,68.0,56.099998
20161010193000,1010.5,1010.5,895.349976,88.604649,100,53.0,69.300003,68.0,56.099998
20161010194500,1010.5,1010.5,895.349976,88.604649,100,53.0,68.800003,68.0,56.099998
20161010200000,1010.5,1010.5,909.450012,90.000001,100,57.099998,68.400002,68.0,56.099998
20161010201500,1010.5,1010.5,909.450012,90.000001,100,56.0,68.5,68.0,56.099998
20161010203000,1010.5,1010.5,909.450012,90.000001,100,53.099998,68.199997,68.0,56.099998
20161010204500,1010.5,1010.5,890.650024,88.139537,100,53.099998,67.699997,68.0,56.099998
20161010210000,1010.5,1010.5,902.400024,89.302328,100,53.099998,67.400002,68.0,56.099998
20161010211500,1010.5,1010.5,893.0,88.372093,100,53.099998,67.199997,68.0,56.099998
20161010213000,1010.5,1010.5,904.75,89.534884,100,53.099998,67.0,68.0,56.099998
20161010214500,1010.5,1010.5,904.75,89.534884,100,54.700001,66.800003,68.0,56.099998
20161010220000,1010.5,1010.5,904.75,89.534884,100,56.400002,66.900002,68.0,56.099998
20161010221500,1010.5,1010.5,916.5,90.697674,100,52.700001,66.800003,68.0,56.099998
20161010223000,1010.5,1010.5,895.349976,88.604649,100,52.700001,66.599998,68.0,56.099998
20161010224500,1010.5,1010.5,904.75,89.534884,100,55.099998,66.300003,68.0,56.099998
20161010230000,1010.5,1010.5,904.75,89.534884,100,55.099998,66.5,68.0,56.099998
20161010231500,1010.5,1010.5,888.299988,87.906976,100,52.700001,66.199997,68.0,56.099998
20161010233000,1010.5,1010.5,900.049988,89.069766,100,54.700001,66.0,68.0,56.099998
20161010234500,1010.5,1010.5,900.049988,89.069766,100,54.700001,66.099998,68.0,56.099998
20161011000000,1010.5,1010.5,900.049988,89.069766,100,53.0,65.800003,68.0,56.099998
20161011001500,1010.5,1010.5,916.5,90.697674,100,54.299999,65.699997,68.0,56.099998
20161011003000,1010.5,1010.5,900.049988,89.069766,100,54.299999,65.699997,68.0,56.099998
20161011004500,1010.5,1010.5,890.650024,88.139537,100,53.099998,65.599998,68.0,56.099998
20161011010000,1010.5,1010.5,890.650024,88.139537,100,54.299999,65.5,68.0,56.099998
20161011011500,1010.5,1010.5,902.400024,89.302328,100,53.099998,65.400002,68.0,56.099998
20161011013000,1010.5,1010.5,902.400024,89.302328,100,53.099998,65.199997,68.0,56.099998
20161011014500,1010.5,1010.5,902.400024,89.302328,100,54.5,65.199997,68.0,56.099998
20161011020000,1010.5,1010.5,902.400024,89.302328,100,52.299999,65.099998,68.0,56.099998
20161011021500,1010.5,1010.5,902.400024,89.302328,100,53.5,65.0,68.0,56.099998
20161011023000,1010.5,1010.5,902.400024,89.302328,100,54.299999,65.0,68.0,56.099998
20161011024500,1010.5,1010.5,902.400024,89.302328,100,52.700001,64.800003,68.0,56.099998
20161011030000,1010.5,1010.5,902.400024,89.302328,100,54.099998,64.699997,68.0,56.099998
20161011031500,1010.5,1010.5,902.400024,89.302328,100,55.099998,64.800003,68.0,56.099998
20161011033000,1010.5,1010.5,902.400024,89.302328,100,53.099998,64.599998,68.0,56.099998
20161011034500,1010.5,1010.5,902.400024,89.302328,100,54.299999,64.599998,68.0,56.099998
20161011040000,1010.5,1010.5,902.400024,89.302328,100,52.900002,64.5,68.0,56.099998
20161011041500,1010.5,1010.5,902.400024,89.302328,100,52.900002,64.400002,68.0,56.099998
20161011043000,1010.5,1010.5,902.400024,89.302328,100,54.299999,64.300003,68.0,56.099998
20161011044500,1010.5,1010.5,885.950012,87.67442,100,54.299999,64.300003,68.0,56.099998
20161011050000,1010.5,1010.5,895.349976,88.604649,100,53.099998,64.199997,68.0,56.099998
20161011051500,1010.5,1010.5,895.349976,88.604649,100,54.299999,64.199997,68.0,56.099998
20161011053000,1010.5,1010.5,895.349976,88.604649,100,52.299999,64.099998,68.0,56.099998
20161011054500,1010.5,1010.5,911.799988,90.232557,100,53.5,64.699997,68.0,56.099998
20161011060000,1010.5,1010.5,895.349976,88.604649,100,53.5,66.099998,68.0,56.099998
20161011061500,1010.5,1010.5,909.450012,90.000001,100,52.299999,69.199997,68.0,56.099998
20161011063000,1010.5,1010.5,909.450012,90.000001,100,53.5,73.0,68.0,56.099998
20161011064500,1010.5,1010.5,909.450012,90.000001,100,53.5,76.099998,68.0,56.099998
20161011070000,1010.5,1010.5,909.450012,90.000001,100,52.700001,78.400002,68.0,56.099998
20161011071500,1010.5,1010.5,909.450012,90.000001,100,53.599998,79.400002,68.0,56.099998
20161011073000,1010.5,1010.5,909.450012,90.000001,100,54.299999,81.199997,68.0,56.099998
20161011074500,1010.5,1010.5,909.450012,90.000001,100,54.299999,82.400002,68.0,56.099998
20161011080000,1010.5,1010.5,893.0,88.372093,100,53.099998,83.199997,68.0,56.099998
20161011081500,1010.5,1010.5,893.0,88.372093,100,54.700001,83.5,68.0,56.299999
20161011083000,1010.5,1010.5,902.400024,89.302328,100,53.599998,83.800003,68.0,56.200001
20161011084500,1010.5,1010.5,902.400024,89.302328,100,52.700001,84.099998,68.0,56.299999
20161011090000,1010.5,1010.5,902.400024,89.302328,100,55.099998,84.099998,68.0,56.299999
20161011091500,1010.5,1010.5,902.400024,89.302328,100,56.0,83.900002,68.0,56.299999
20161011093000,1010.5,1010.5,890.650024,88.139537,100,52.599998,84.199997,68.0,56.700001
20161011094500,1010.5,1010.5,907.099976,89.767439,100,53.5,83.800003,68.0,56.700001
20161011100000,1010.5,1010.5,916.5,90.697674,100,54.299999,83.800003,68.0,56.599998
20161011101500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.700001
20161011103000,1010.5,1010.5,916.5,90.697674,100,52.299999,83.800003,68.0,56.799999
20161011104500,1010.5,1010.5,897.700012,88.837211,100,52.299999,83.800003,68.0,56.799999
20161011110000,1010.5,1010.5,918.849976,90.93023,100,52.299999,83.800003,68.0,56.799999
20161011111500,1010.5,1010.5,918.849976,90.93023,100,53.099998,83.800003,68.0,56.700001
20161011113000,1010.5,1010.5,904.75,89.534884,100,53.099998,83.800003,68.0,56.799999
20161011114500,1010.5,1010.5,895.349976,88.604649,100,53.099998,83.800003,68.0,56.799999
20161011120000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.400002,68.0,56.799999
20161011121500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161011123000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.5,68.0,56.799999
20161011124500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.699997,68.0,56.799999
20161011130000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.699997,68.0,56.799999
20161011131500,1010.5,1010.5,916.5,90.697674,100,53.799999,84.300003,68.0,56.799999
20161011133000,1010.5,1010.5,916.5,90.697674,100,55.200001,84.900002,68.0,56.799999
20161011134500,1010.5,1010.5,916.5,90.697674,100,54.400002,84.699997,68.0,56.799999
20161011140000,1010.5,1010.5,916.5,90.697674,100,53.5,83.800003,68.0,56.799999
20161011141500,1010.5,1010.5,935.299988,92.558138,100,52.299999,82.900002,68.0,56.799999
20161011143000,1010.5,1010.5,916.5,90.697674,100,52.299999,81.400002,68.0,56.799999
20161011144500,1010.5,1010.5,916.5,90.697674,100,53.0,80.800003,68.0,56.799999
20161011150000,1010.5,1010.5,904.75,89.534884,100,53.0,79.699997,68.0,56.799999
20161011151500,1010.5,1010.5,923.549988,91.395348,100,53.0,78.800003,68.0,56.700001
20161011153000,1010.5,1010.5,923.549988,91.395348,100,55.5,78.099998,68.0,56.5
20161011154500,1010.5,1010.5,923.549988,91.395348,100,54.299999,77.199997,68.0,56.5
20161011160000,1010.5,1010.5,923.549988,91.395348,100,53.5,76.099998,68.0,56.599998
20161011161500,1010.5,1010.5,904.75,89.534884,100,52.299999,75.400002,68.0,56.5
20161011163000,1010.5,1010.5,925.900024,91.627909,100,53.099998,74.599998,68.0,56.400002
20161011164500,1010.5,1010.5,916.5,90.697674,100,53.099998,73.800003,68.0,56.400002
20161011170000,1010.5,1010.5,907.099976,89.767439,100,53.099998,73.099998,68.0,56.200001
20161011171500,1010.5,1010.5,918.849976,90.93023,100,54.299999,72.599998,68.0,56.099998
20161011173000,1010.5,1010.5,918.849976,90.93023,100,55.0,72.199997,68.0,56.099998
20161011174500,1010.5,1010.5,918.849976,90.93023,100,53.5,71.800003,68.0,56.099998
20161011180000,1010.5,1010.5,918.849976,90.93023,100,52.599998,71.300003,68.0,56.099998
20161011181500,1010.5,1010.5,928.25,91.860465,100,52.599998,70.699997,68.0,56.099998
20161011183000,1010.5,1010.5,918.849976,90.93023,100,52.599998,70.199997,68.0,56.099998
20161011184500,1010.5,1010.5,918.849976,90.93023,100,52.599998,69.699997,68.0,56.099998
20161011190000,1010.5,1010.5,918.849976,90.93023,100,52.599998,69.199997,68.0,56.099998
20161011191500,1010.5,1010.5,918.849976,90.93023,100,52.599998,68.800003,68.0,56.099998
20161011193000,1010.5,1010.5,918.849976,90.93023,100,52.599998,68.5,68.0,56.099998
20161011194500,1010.5,1010.5,918.849976,90.93023,100,52.599998,68.199997,68.0,56.099998
20161011200000,1010.5,1010.5,918.849976,90.93023,100,52.599998,67.900002,68.0,56.099998
20161011201500,1010.5,1010.5,918.849976,90.93023,100,53.900002,67.699997,68.0,56.099998
20161011203000,1010.5,1010.5,918.849976,90.93023,100,53.900002,67.599998,68.0,56.099998
20161011204500,1010.5,1010.5,909.450012,90.000001,100,53.900002,67.400002,68.0,56.099998
20161011210000,1010.5,1010.5,909.450012,90.000001,100,53.900002,67.300003,68.0,56.099998
20161011211500,1010.5,1010.5,900.049988,89.069766,100,53.900002,67.099998,68.0,56.099998
20161011213000,1010.5,1010.5,911.799988,90.232557,100,53.900002,67.099998,68.0,56.099998
20161011214500,1010.5,1010.5,925.900024,91.627909,100,53.900002,66.900002,68.0,56.099998
20161011220000,1010.5,1010.5,916.5,90.697674,100,53.900002,66.800003,68.0,56.099998
20161011221500,1010.5,1010.5,907.099976,89.767439,100,53.900002,66.699997,68.0,56.099998
20161011223000,1010.5,1010.5,893.0,88.372093,100,53.900002,66.599998,68.0,56.099998
20161011224500,1010.5,1010.5,911.799988,90.232557,100,53.099998,66.400002,68.0,56.099998
20161011230000,1010.5,1010.5,902.400024,89.302328,100,53.099998,66.199997,68.0,56.099998
20161011231500,1010.5,1010.5,893.0,88.372093,100,53.099998,66.099998,68.0,56.099998
20161011233000,1010.5,1010.5,893.0,88.372093,100,53.099998,66.0,68.0,56.099998
20161011234500,1010.5,1010.5,893.0,88.372093,100,53.099998,65.900002,68.0,56.099998
20161012000000,1010.5,1010.5,893.0,88.372093,100,53.099998,65.800003,68.0,56.099998
20161012001500,1010.5,1010.5,907.099976,89.767439,100,53.099998,65.599998,68.0,56.099998
20161012003000,1010.5,1010.5,907.099976,89.767439,100,53.099998,65.599998,68.0,56.099998
20161012004500,1010.5,1010.5,907.099976,89.767439,100,53.099998,65.5,68.0,56.099998
20161012010000,1010.5,1010.5,907.099976,89.767439,100,53.099998,65.300003,68.0,56.099998
20161012011500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.300003,68.0,56.099998
20161012013000,1010.5,1010.5,897.700012,88.837211,100,53.099998,65.099998,68.0,56.099998
20161012014500,1010.5,1010.5,928.25,91.860465,100,53.099998,65.0,68.0,56.099998
20161012020000,1010.5,1010.5,928.25,91.860465,100,53.099998,65.0,68.0,56.099998
20161012021500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.900002,68.0,56.099998
20161012023000,1010.5,1010.5,940.0,93.023256,100,53.099998,64.800003,68.0,56.099998
20161012024500,1010.5,1010.5,940.0,93.023256,100,53.099998,64.800003,68.0,56.099998
20161012030000,1010.5,1010.5,940.0,93.023256,100,53.099998,64.699997,68.0,56.099998
20161012031500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.599998,68.0,56.099998
20161012033000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.599998,68.0,56.099998
20161012034500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.5,68.0,56.099998
20161012040000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.400002,68.0,56.099998
20161012041500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.400002,68.0,56.099998
20161012043000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.199997,68.0,56.099998
20161012044500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.099998,68.0,56.099998
20161012050000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.099998,68.0,56.099998
20161012051500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.0,68.0,56.099998
20161012053000,1010.5,1010.5,935.299988,92.558138,100,53.099998,63.799999,68.0,56.099998
20161012054500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.0,68.0,56.099998
20161012060000,1010.5,1010.5,956.450012,94.651164,100,53.099998,65.599998,68.0,56.099998
20161012061500,1010.5,1010.5,916.5,90.697674,100,53.099998,70.800003,68.0,56.099998
20161012063000,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.099998,68.0,56.099998
20161012064500,1010.5,1010.5,935.299988,92.558138,100,53.099998,76.900002,68.0,56.099998
20161012070000,1010.5,1010.5,935.299988,92.558138,100,53.099998,78.699997,68.0,56.099998
20161012071500,1010.5,1010.5,916.5,90.697674,100,53.099998,80.5,68.0,56.099998
20161012073000,1010.5,1010.5,916.5,90.697674,100,53.099998,81.800003,68.0,56.099998
20161012074500,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.5,68.0,56.099998
20161012080000,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.900002,68.0,56.200001
20161012081500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.300003,68.0,56.299999
20161012083000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.599998,68.0,56.299999
20161012084500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.199997,68.0,56.5
20161012090000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.099998,68.0,56.599998
20161012091500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.199997,68.0,56.700001
20161012093000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.700001
20161012094500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.700001
20161012100000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.199997,68.0,56.700001
20161012101500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.700001
20161012103000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161012104500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161012110000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.400002,68.0,56.799999
20161012111500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.0,68.0,56.700001
20161012113000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161012114500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161012120000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161012121500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.699997,68.0,56.799999
20161012123000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.400002,68.0,56.799999
20161012124500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161012130000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161012131500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161012133000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161012134500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.400002,68.0,56.799999
20161012140000,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.900002,68.0,56.799999
20161012141500,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.800003,68.0,56.799999
20161012143000,1010.5,1010.5,956.450012,94.651164,100,53.099998,81.599998,68.0,56.799999
20161012144500,1010.5,1010.5,916.5,90.697674,100,53.099998,80.900002,68.0,56.799999
20161012150000,1010.5,1010.5,935.299988,92.558138,100,53.099998,78.900002,68.0,56.799999
20161012151500,1010.5,1010.5,916.5,90.697674,100,53.099998,78.800003,68.0,56.799999
20161012153000,1010.5,1010.5,935.299988,92.558138,100,53.099998,77.699997,68.0,56.799999
20161012154500,1010.5,1010.5,935.299988,92.558138,100,53.099998,76.599998,68.0,56.799999
20161012160000,1010.5,1010.5,895.349976,88.604649,100,53.099998,76.900002,68.0,56.700001
20161012161500,1010.5,1010.5,916.5,90.697674,100,53.099998,76.0,68.0,56.700001
20161012163000,1010.5,1010.5,935.299988,92.558138,100,53.099998,75.199997,68.0,56.599998
20161012164500,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.5,68.0,56.599998
20161012170000,1010.5,1010.5,916.5,90.697674,100,53.099998,74.300003,68.0,56.5
20161012171500,1010.5,1010.5,935.299988,92.558138,100,55.200001,74.300003,68.0,56.400002
20161012173000,1010.5,1010.5,935.299988,92.558138,100,56.400002,74.400002,68.0,56.200001
20161012174500,1010.5,1010.5,916.5,90.697674,100,56.400002,73.900002,68.0,56.099998
20161012180000,1010.5,1010.5,916.5,90.697674,100,55.200001,73.199997,68.0,56.099998
20161012181500,1010.5,1010.5,916.5,90.697674,100,52.700001,72.900002,68.0,56.200001
20161012183000,1010.5,1010.5,895.349976,88.604649,100,52.700001,72.199997,68.0,56.099998
20161012184500,1010.5,1010.5,916.5,90.697674,100,52.700001,71.800003,68.0,56.099998
20161012190000,1010.5,1010.5,895.349976,88.604649,100,52.700001,71.199997,68.0,56.099998
20161012191500,1010.5,1010.5,916.5,90.697674,100,52.700001,70.5,68.0,56.099998
20161012193000,1010.5,1010.5,916.5,90.697674,100,52.700001,70.199997,68.0,56.099998
20161012194500,1010.5,1010.5,916.5,90.697674,100,55.5,70.0,68.0,56.099998
20161012200000,1010.5,1010.5,895.349976,88.604649,100,55.5,70.0,68.0,56.099998
20161012201500,1010.5,1010.5,916.5,90.697674,100,53.5,69.599998,68.0,56.099998
20161012203000,1010.5,1010.5,916.5,90.697674,100,52.299999,68.900002,68.0,56.099998
20161012204500,1010.5,1010.5,895.349976,88.604649,100,52.299999,68.5,68.0,56.099998
20161012210000,1010.5,1010.5,916.5,90.697674,100,53.099998,68.099998,68.0,56.099998
20161012211500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.699997,68.0,56.099998
20161012213000,1010.5,1010.5,916.5,90.697674,100,53.099998,67.300003,68.0,56.099998
20161012214500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.099998,68.0,56.099998
20161012220000,1010.5,1010.5,916.5,90.697674,100,53.099998,66.900002,68.0,56.099998
20161012221500,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.800003,68.0,56.099998
20161012223000,1010.5,1010.5,916.5,90.697674,100,53.099998,66.5,68.0,56.099998
20161012224500,1010.5,1010.5,916.5,90.697674,100,53.099998,66.400002,68.0,56.099998
20161012230000,1010.5,1010.5,916.5,90.697674,100,53.099998,66.199997,68.0,56.099998
20161012231500,1010.5,1010.5,916.5,90.697674,100,53.099998,66.099998,68.0,56.099998
