PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012233000,1010.5,1010.5,916.5,90.697674,100,53.099998,66.0,68.0,56.099998
20161012234500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.800003,68.0,56.099998
20161013000000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.800003,68.0,56.099998
20161013001500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.599998,68.0,56.099998
20161013003000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.5,68.0,56.099998
20161013004500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.400002,68.0,56.099998
20161013010000,1010.5,1010.5,916.5,90.697674,100,53.099998,65.199997,68.0,56.099998
20161013011500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.199997,68.0,56.099998
20161013013000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.199997,68.0,56.099998
20161013014500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.099998,68.0,56.099998
20161013020000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.0,68.0,56.099998
20161013021500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.900002,68.0,56.099998
20161013023000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.800003,68.0,56.099998
20161013024500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.599998,68.0,56.099998
20161013030000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.699997,68.0,56.099998
20161013031500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.599998,68.0,56.099998
20161013033000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.5,68.0,56.099998
20161013034500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.400002,68.0,56.099998
20161013040000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.400002,68.0,56.099998
20161013041500,1010.5,1010.5,895.349976,88.604649,100,53.099998,64.300003,68.0,56.099998
20161013043000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.300003,68.0,56.099998
20161013044500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.199997,68.0,56.099998
20161013050000,1010.5,1010.5,916.5,90.697674,100,53.900002,64.099998,68.0,56.099998
20161013051500,1010.5,1010.5,935.299988,92.558138,100,53.900002,64.099998,68.0,56.099998
20161013053000,1010.5,1010.5,916.5,90.697674,100,53.900002,64.0,68.0,56.099998
20161013054500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.199997,68.0,56.099998
20161013060000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.400002,68.0,56.099998
20161013061500,1010.5,1010.5,895.349976,88.604649,100,53.900002,68.599998,68.0,56.099998
20161013063000,1010.5,1010.5,916.5,90.697674,100,53.099998,72.800003,68.0,56.099998
20161013064500,1010.5,1010.5,916.5,90.697674,100,53.099998,75.699997,68.0,56.099998
20161013070000,1010.5,1010.5,916.5,90.697674,100,53.099998,77.300003,68.0,56.099998
20161013071500,1010.5,1010.5,935.299988,92.558138,100,53.099998,79.099998,68.0,56.099998
20161013073000,1010.5,1010.5,916.5,90.697674,100,53.099998,80.900002,68.0,56.099998
20161013074500,1010.5,1010.5,916.5,90.697674,100,53.900002,83.099998,68.0,56.099998
20161013080000,1010.5,1010.5,916.5,90.697674,100,53.900002,84.099998,68.0,56.099998
20161013081500,1010.5,1010.5,935.299988,92.558138,100,53.900002,83.800003,68.0,56.299999
20161013083000,1010.5,1010.5,916.5,90.697674,100,53.900002,84.300003,68.0,56.400002
20161013084500,1010.5,1010.5,916.5,90.697674,100,53.900002,84.300003,68.0,56.599998
20161013090000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.699997,68.0,56.5
20161013091500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.599998
20161013093000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.700001
20161013094500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161013100000,1010.5,1010.5,895.349976,88.604649,100,53.099998,84.300003,68.0,56.700001
20161013101500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161013103000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161013104500,1010.5,1010.5,895.349976,88.604649,100,53.099998,83.900002,68.0,56.700001
20161013110000,1010.5,1010.5,916.5,90.697674,100,55.099998,84.0,68.0,56.799999
20161013111500,1010.5,1010.5,916.5,90.697674,100,55.099998,84.300003,68.0,56.700001
20161013113000,1010.5,1010.5,895.349976,88.604649,100,54.299999,85.199997,68.0,56.700001
20161013114500,1010.5,1010.5,935.299988,92.558138,100,54.299999,85.300003,68.0,56.799999
20161013120000,1010.5,1010.5,916.5,90.697674,100,52.700001,85.300003,68.0,56.799999
20161013121500,1010.5,1010.5,935.299988,92.558138,100,52.700001,85.699997,68.0,56.799999
20161013123000,1010.5,1010.5,895.349976,88.604649,100,55.099998,85.300003,68.0,56.799999
20161013124500,1010.5,1010.5,916.5,90.697674,100,55.099998,86.199997,68.0,56.799999
20161013130000,1010.5,1010.5,916.5,90.697674,100,55.099998,86.199997,68.0,56.799999
20161013131500,1010.5,1010.5,916.5,90.697674,100,54.299999,86.300003,68.0,56.799999
20161013133000,1010.5,1010.5,916.5,90.697674,100,53.099998,85.800003,68.0,56.799999
20161013134500,1010.5,1010.5,895.349976,88.604649,100,53.099998,85.199997,68.0,56.799999
20161013140000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.800003,68.0,56.799999
20161013141500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161013143000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.400002,68.0,56.799999
20161013144500,1010.5,1010.5,916.5,90.697674,100,55.5,82.900002,68.0,56.799999
20161013150000,1010.5,1010.5,916.5,90.697674,100,55.5,82.5,68.0,56.700001
20161013151500,1010.5,1010.5,935.299988,92.558138,100,53.099998,81.300003,68.0,56.799999
20161013153000,1010.5,1010.5,916.5,90.697674,100,52.299999,79.900002,68.0,56.799999
20161013154500,1010.5,1010.5,895.349976,88.604649,100,53.0,79.0,68.0,56.799999
20161013160000,1010.5,1010.5,916.5,90.697674,100,53.0,77.900002,68.0,56.700001
20161013161500,1010.5,1010.5,916.5,90.697674,100,53.0,77.0,68.0,56.5
20161013163000,1010.5,1010.5,895.349976,88.604649,100,53.0,76.099998,68.0,56.5
20161013164500,1010.5,1010.5,916.5,90.697674,100,53.0,75.400002,68.0,56.5
20161013170000,1010.5,1010.5,916.5,90.697674,100,53.0,74.699997,68.0,56.299999
20161013171500,1010.5,1010.5,916.5,90.697674,100,53.0,74.099998,68.0,56.299999
20161013173000,1010.5,1010.5,916.5,90.697674,100,53.0,73.599998,68.0,56.299999
20161013174500,1010.5,1010.5,916.5,90.697674,100,54.299999,73.0,68.0,56.200001
20161013180000,1010.5,1010.5,916.5,90.697674,100,54.299999,72.599998,68.0,56.099998
20161013181500,1010.5,1010.5,916.5,90.697674,100,52.299999,72.099998,68.0,56.099998
20161013183000,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.599998,68.0,56.099998
20161013184500,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.199997,68.0,56.099998
20161013190000,1010.5,1010.5,916.5,90.697674,100,53.099998,70.800003,68.0,56.099998
20161013191500,1010.5,1010.5,935.299988,92.558138,100,53.099998,70.400002,68.0,56.099998
20161013193000,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.900002,68.0,56.099998
20161013194500,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.599998,68.0,56.099998
20161013200000,1010.5,1010.5,916.5,90.697674,100,53.099998,69.099998,68.0,56.099998
20161013201500,1010.5,1010.5,916.5,90.697674,100,53.099998,68.800003,68.0,56.099998
20161013203000,1010.5,1010.5,935.299988,92.558138,100,53.099998,68.400002,68.0,56.099998
20161013204500,1010.5,1010.5,935.299988,92.558138,100,53.099998,68.199997,68.0,56.099998
20161013210000,1010.5,1010.5,916.5,90.697674,100,53.099998,67.900002,68.0,56.099998
20161013211500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.699997,68.0,56.099998
20161013213000,1010.5,1010.5,916.5,90.697674,100,53.099998,67.5,68.0,56.099998
20161013214500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.400002,68.0,56.099998
20161013220000,1010.5,1010.5,895.349976,88.604649,100,53.099998,67.199997,68.0,56.099998
20161013221500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.0,68.0,56.099998
20161013223000,1010.5,1010.5,895.349976,88.604649,100,53.099998,66.800003,68.0,56.099998
20161013224500,1010.5,1010.5,916.5,90.697674,100,53.099998,66.699997,68.0,56.099998
20161013230000,1010.5,1010.5,895.349976,88.604649,100,53.099998,66.599998,68.0,56.099998
20161013231500,1010.5,1010.5,895.349976,88.604649,100,53.099998,66.400002,68.0,56.099998
20161013233000,1010.5,1010.5,895.349976,88.604649,100,53.099998,66.300003,68.0,56.099998
20161013234500,1010.5,1010.5,895.349976,88.604649,100,53.900002,66.300003,68.0,56.099998
20161014000000,1010.5,1010.5,895.349976,88.604649,100,53.900002,66.199997,68.0,56.099998
20161014001500,1010.5,1010.5,916.5,90.697674,100,53.900002,66.099998,68.0,56.099998
20161014003000,1010.5,1010.5,916.5,90.697674,100,53.900002,66.0,68.0,56.099998
20161014004500,1010.5,1010.5,895.349976,88.604649,100,53.099998,65.900002,68.0,56.099998
20161014010000,1010.5,1010.5,895.349976,88.604649,100,53.099998,65.800003,68.0,56.099998
20161014011500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.699997,68.0,56.099998
20161014013000,1010.5,1010.5,895.349976,88.604649,100,53.099998,65.599998,68.0,56.099998
20161014014500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.5,68.0,56.099998
20161014020000,1010.5,1010.5,916.5,90.697674,100,53.700001,65.5,68.0,56.099998
20161014021500,1010.5,1010.5,895.349976,88.604649,100,53.700001,65.5,68.0,56.099998
20161014023000,1010.5,1010.5,916.5,90.697674,100,53.700001,65.400002,68.0,56.099998
20161014024500,1010.5,1010.5,916.5,90.697674,100,53.700001,65.300003,68.0,56.099998
20161014030000,1010.5,1010.5,895.349976,88.604649,100,53.700001,65.199997,68.0,56.099998
20161014031500,1010.5,1010.5,895.349976,88.604649,100,53.700001,65.199997,68.0,56.099998
20161014033000,1010.5,1010.5,916.5,90.697674,100,53.700001,65.099998,68.0,56.099998
20161014034500,1010.5,1010.5,916.5,90.697674,100,53.700001,65.0,68.0,56.099998
20161014040000,1010.5,1010.5,895.349976,88.604649,100,53.700001,65.0,68.0,56.099998
20161014041500,1010.5,1010.5,895.349976,88.604649,100,53.700001,64.900002,68.0,56.099998
20161014043000,1010.5,1010.5,916.5,90.697674,100,53.700001,64.800003,68.0,56.099998
20161014044500,1010.5,1010.5,895.349976,88.604649,100,53.700001,64.800003,68.0,56.099998
20161014050000,1010.5,1010.5,895.349976,88.604649,100,53.700001,64.699997,68.0,56.099998
20161014051500,1010.5,1010.5,916.5,90.697674,100,53.700001,64.699997,68.0,56.099998
20161014053000,1010.5,1010.5,916.5,90.697674,100,53.700001,64.599998,68.0,56.099998
20161014054500,1010.5,1010.5,895.349976,88.604649,100,53.700001,65.0,68.0,56.099998
20161014060000,1010.5,1010.5,916.5,90.697674,100,53.700001,66.300003,68.0,56.099998
20161014061500,1010.5,1010.5,916.5,90.697674,100,53.700001,68.900002,68.0,56.099998
20161014063000,1010.5,1010.5,916.5,90.697674,100,53.700001,72.199997,68.0,56.099998
20161014064500,1010.5,1010.5,895.349976,88.604649,100,53.700001,74.900002,68.0,56.099998
20161014070000,1010.5,1010.5,916.5,90.697674,100,53.700001,77.199997,68.0,56.099998
20161014071500,1010.5,1010.5,874.200012,86.511629,100,53.700001,78.599998,68.0,56.099998
20161014073000,1010.5,1010.5,904.75,89.534884,100,53.700001,80.5,68.0,56.099998
20161014074500,1010.5,1010.5,921.200012,91.162792,100,53.700001,82.400002,68.0,56.099998
20161014080000,1010.5,1010.5,921.200012,91.162792,100,53.700001,83.099998,68.0,56.099998
20161014081500,1010.5,1010.5,935.299988,92.558138,100,53.700001,83.599998,68.0,56.200001
20161014083000,1010.5,1010.5,916.5,90.697674,100,53.700001,83.699997,68.0,56.299999
20161014084500,1010.5,1010.5,935.299988,92.558138,100,53.700001,84.199997,68.0,56.400002
20161014090000,1010.5,1010.5,935.299988,92.558138,100,53.700001,84.0,68.0,56.599998
20161014091500,1010.5,1010.5,916.5,90.697674,100,53.700001,84.0,68.0,56.599998
20161014093000,1010.5,1010.5,935.299988,92.558138,100,53.700001,84.099998,68.0,56.5
20161014094500,1010.5,1010.5,935.299988,92.558138,100,53.700001,84.099998,68.0,56.700001
20161014100000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.199997,68.0,56.599998
20161014101500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.599998,68.0,56.799999
20161014103000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.0,68.0,56.700001
20161014104500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161014110000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161014111500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161014113000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161014114500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161014120000,1010.5,1010.5,956.450012,94.651164,100,53.099998,83.800003,68.0,56.799999
20161014121500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161014123000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161014124500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161014130000,1010.5,1010.5,956.450012,94.651164,100,53.099998,83.800003,68.0,56.799999
20161014131500,1010.5,1010.5,935.299988,92.558138,100,52.299999,83.800003,68.0,56.799999
20161014133000,1010.5,1010.5,935.299988,92.558138,100,52.299999,83.400002,68.0,56.799999
20161014134500,1010.5,1010.5,935.299988,92.558138,100,52.299999,84.199997,68.0,56.799999
20161014140000,1010.5,1010.5,935.299988,92.558138,100,52.299999,83.800003,68.0,56.799999
20161014141500,1010.5,1010.5,916.5,90.697674,100,52.299999,84.300003,68.0,56.799999
20161014143000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161014144500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161014150000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161014151500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.099998,68.0,56.799999
20161014153000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161014154500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161014160000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161014161500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.699997,68.0,56.799999
20161014163000,1010.5,1010.5,935.299988,92.558138,100,53.099998,85.300003,68.0,56.799999
20161014164500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.699997,68.0,56.799999
20161014170000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161014171500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.799999
20161014173000,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.400002,68.0,56.799999
20161014174500,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.900002,68.0,56.799999
20161014180000,1010.5,1010.5,935.299988,92.558138,100,53.099998,82.5,68.0,56.799999
20161014181500,1010.5,1010.5,935.299988,92.558138,100,53.099998,81.199997,68.0,56.799999
20161014183000,1010.5,1010.5,916.5,90.697674,100,53.099998,80.199997,68.0,56.799999
20161014184500,1010.5,1010.5,935.299988,92.558138,100,53.099998,79.0,68.0,56.799999
20161014190000,1010.5,1010.5,935.299988,92.558138,100,53.099998,78.099998,68.0,56.700001
20161014191500,1010.5,1010.5,935.299988,92.558138,100,53.099998,77.199997,68.0,56.700001
20161014193000,1010.5,1010.5,935.299988,92.558138,100,53.099998,76.199997,68.0,56.400002
20161014194500,1010.5,1010.5,916.5,90.697674,100,53.099998,75.599998,68.0,56.5
20161014200000,1010.5,1010.5,935.299988,92.558138,100,53.099998,75.0,68.0,56.200001
20161014201500,1010.5,1010.5,935.299988,92.558138,100,53.099998,74.400002,68.0,56.299999
20161014203000,1010.5,1010.5,916.5,90.697674,100,55.5,73.800003,68.0,56.200001
20161014204500,1010.5,1010.5,935.299988,92.558138,100,55.5,73.599998,68.0,56.099998
20161014210000,1010.5,1010.5,935.299988,92.558138,100,53.5,73.0,68.0,56.099998
20161014211500,1010.5,1010.5,935.299988,92.558138,100,52.599998,72.599998,68.0,56.099998
20161014213000,1010.5,1010.5,935.299988,92.558138,100,52.599998,72.0,68.0,56.099998
20161014214500,1010.5,1010.5,935.299988,92.558138,100,52.599998,71.400002,68.0,56.099998
20161014220000,1010.5,1010.5,935.299988,92.558138,100,52.599998,71.0,68.0,56.099998
20161014221500,1010.5,1010.5,935.299988,92.558138,100,52.599998,70.599998,68.0,56.099998
20161014223000,1010.5,1010.5,935.299988,92.558138,100,52.599998,70.099998,68.0,56.099998
20161014224500,1010.5,1010.5,916.5,90.697674,100,52.599998,69.599998,68.0,56.099998
20161014230000,1010.5,1010.5,916.5,90.697674,100,52.599998,69.099998,68.0,56.099998
20161014231500,1010.5,1010.5,935.299988,92.558138,100,52.599998,68.699997,68.0,56.099998
20161014233000,1010.5,1010.5,935.299988,92.558138,100,52.599998,68.300003,68.0,56.099998
20161014234500,1010.5,1010.5,916.5,90.697674,100,53.5,68.0,68.0,56.099998
20161015000000,1010.5,1010.5,935.299988,92.558138,100,53.5,67.800003,68.0,56.099998
20161015001500,1010.5,1010.5,935.299988,92.558138,100,53.5,67.5,68.0,56.099998
20161015003000,1010.5,1010.5,935.299988,92.558138,100,53.5,67.300003,68.0,56.099998
20161015004500,1010.5,1010.5,916.5,90.697674,100,53.5,67.099998,68.0,56.099998
20161015010000,1010.5,1010.5,935.299988,92.558138,100,53.5,66.900002,68.0,56.099998
20161015011500,1010.5,1010.5,895.349976,88.604649,100,53.5,66.699997,68.0,56.099998
20161015013000,1010.5,1010.5,874.200012,86.511629,100,53.5,66.400002,68.0,56.099998
20161015014500,1010.5,1010.5,895.349976,88.604649,100,53.5,66.5,68.0,56.099998
20161015020000,1010.5,1010.5,895.349976,88.604649,100,53.5,66.400002,68.0,56.099998
20161015021500,1010.5,1010.5,895.349976,88.604649,100,53.5,66.300003,68.0,56.099998
20161015023000,1010.5,1010.5,874.200012,86.511629,100,53.5,66.199997,68.0,56.099998
20161015024500,1010.5,1010.5,895.349976,88.604649,100,53.5,66.0,68.0,56.099998
20161015030000,1010.5,1010.5,916.5,90.697674,100,53.5,65.900002,68.0,56.099998
20161015031500,1010.5,1010.5,895.349976,88.604649,100,53.5,65.800003,68.0,56.099998
20161015033000,1010.5,1010.5,895.349976,88.604649,100,53.5,65.699997,68.0,56.099998
20161015034500,1010.5,1010.5,909.450012,90.000001,100,53.5,65.599998,68.0,56.099998
20161015040000,1010.5,1010.5,900.049988,89.069766,100,53.5,65.5,68.0,56.099998
20161015041500,1010.5,1010.5,909.450012,90.000001,100,53.5,65.5,68.0,56.099998
20161015043000,1010.5,1010.5,890.650024,88.139537,100,53.5,65.300003,68.0,56.099998
20161015044500,1010.5,1010.5,876.549988,86.744185,100,53.5,65.199997,68.0,56.099998
20161015050000,1010.5,1010.5,897.700012,88.837211,100,53.5,65.099998,68.0,56.099998
20161015051500,1010.5,1010.5,897.700012,88.837211,100,53.5,65.099998,68.0,56.099998
20161015053000,1010.5,1010.5,888.299988,87.906976,100,53.5,65.0,68.0,56.099998
20161015054500,1010.5,1010.5,902.400024,89.302328,100,53.5,65.0,68.0,56.099998
20161015060000,1010.5,1010.5,902.400024,89.302328,100,53.5,64.800003,68.0,56.099998
20161015061500,1010.5,1010.5,902.400024,89.302328,100,53.5,64.800003,68.0,56.099998
20161015063000,1010.5,1010.5,902.400024,89.302328,100,53.5,64.699997,68.0,56.099998
20161015064500,1010.5,1010.5,911.799988,90.232557,100,53.5,64.699997,68.0,56.099998
20161015070000,1010.5,1010.5,900.049988,89.069766,100,53.5,64.699997,68.0,56.099998
20161015071500,1010.5,1010.5,900.049988,89.069766,100,53.5,64.599998,68.0,56.099998
20161015073000,1010.5,1010.5,900.049988,89.069766,100,53.5,64.599998,68.0,56.099998
20161015074500,1010.5,1010.5,900.049988,89.069766,100,53.5,64.5,68.0,56.099998
20161015080000,1010.5,1010.5,900.049988,89.069766,100,53.5,64.400002,68.0,56.099998
20161015081500,1010.5,1010.5,890.650024,88.139537,100,53.5,64.400002,68.0,56.099998
20161015083000,1010.5,1010.5,902.400024,89.302328,100,53.5,64.300003,68.0,56.099998
20161015084500,1010.5,1010.5,890.650024,88.139537,100,53.5,64.300003,68.0,56.099998
20161015090000,1010.5,1010.5,890.650024,88.139537,100,53.5,64.199997,68.0,56.099998
20161015091500,1010.5,1010.5,900.049988,89.069766,100,53.5,64.199997,68.0,56.099998
20161015093000,1010.5,1010.5,900.049988,89.069766,100,53.5,64.099998,68.0,56.099998
20161015094500,1010.5,1010.5,900.049988,89.069766,100,53.5,64.0,68.0,56.099998
20161015100000,1010.5,1010.5,888.299988,87.906976,100,52.700001,64.0,68.0,56.099998
20161015101500,1010.5,1010.5,904.75,89.534884,100,52.700001,63.799999,68.0,56.099998
20161015103000,1010.5,1010.5,904.75,89.534884,100,52.700001,63.799999,68.0,56.099998
20161015104500,1010.5,1010.5,904.75,89.534884,100,52.700001,63.700001,68.0,56.099998
20161015110000,1010.5,1010.5,904.75,89.534884,100,52.700001,63.700001,68.0,56.099998
20161015111500,1010.5,1010.5,893.0,88.372093,100,53.5,63.599998,68.0,56.099998
20161015113000,1010.5,1010.5,893.0,88.372093,100,53.5,63.599998,68.0,56.099998
20161015114500,1010.5,1010.5,893.0,88.372093,100,53.5,63.599998,68.0,56.099998
20161015120000,1010.5,1010.5,893.0,88.372093,100,53.5,63.599998,68.0,56.099998
20161015121500,1010.5,1010.5,893.0,88.372093,100,53.5,63.5,68.0,56.099998
20161015123000,1010.5,1010.5,893.0,88.372093,100,53.5,63.5,68.0,56.099998
20161015124500,1010.5,1010.5,893.0,88.372093,100,52.700001,63.400002,68.0,56.099998
20161015130000,1010.5,1010.5,893.0,88.372093,100,52.700001,63.299999,68.0,56.099998
20161015131500,1010.5,1010.5,893.0,88.372093,100,52.700001,63.299999,68.0,56.099998
20161015133000,1010.5,1010.5,907.099976,89.767439,100,52.700001,63.200001,68.0,56.099998
20161015134500,1010.5,1010.5,907.099976,89.767439,100,52.700001,63.200001,68.0,56.099998
20161015140000,1010.5,1010.5,907.099976,89.767439,100,52.700001,63.099998,68.0,56.099998
20161015141500,1010.5,1010.5,907.099976,89.767439,100,52.700001,63.099998,68.0,56.099998
20161015143000,1010.5,1010.5,907.099976,89.767439,100,52.700001,63.0,68.0,56.099998
20161015144500,1010.5,1010.5,907.099976,89.767439,100,52.700001,62.900002,68.0,56.099998
20161015150000,1010.5,1010.5,897.700012,88.837211,100,52.700001,63.0,68.0,56.099998
20161015151500,1010.5,1010.5,897.700012,88.837211,100,52.700001,62.900002,68.0,56.099998
20161015153000,1010.5,1010.5,897.700012,88.837211,100,52.700001,62.799999,68.0,56.099998
20161015154500,1010.5,1010.5,909.450012,90.000001,100,52.700001,62.799999,68.0,56.099998
20161015160000,1010.5,1010.5,890.650024,88.139537,100,52.700001,62.799999,68.0,56.099998
20161015161500,1010.5,1010.5,890.650024,88.139537,100,52.700001,62.799999,68.0,56.099998
20161015163000,1010.5,1010.5,890.650024,88.139537,100,52.700001,62.799999,68.0,56.099998
20161015164500,1010.5,1010.5,902.400024,89.302328,100,52.700001,62.799999,68.0,56.099998
20161015170000,1010.5,1010.5,890.650024,88.139537,100,52.700001,62.900002,68.0,56.099998
20161015171500,1010.5,1010.5,881.25,87.209302,100,52.700001,62.900002,68.0,56.099998
20161015173000,1010.5,1010.5,881.25,87.209302,100,52.700001,62.900002,68.0,56.099998
20161015174500,1010.5,1010.5,895.349976,88.604649,100,52.700001,62.900002,68.0,56.099998
20161015180000,1010.5,1010.5,895.349976,88.604649,100,52.700001,62.900002,68.0,56.099998
20161015181500,1010.5,1010.5,895.349976,88.604649,100,52.700001,62.900002,68.0,56.099998
20161015183000,1010.5,1010.5,895.349976,88.604649,100,52.700001,62.900002,68.0,56.099998
20161015184500,1010.5,1010.5,895.349976,88.604649,100,52.700001,62.900002,68.0,56.099998
20161015190000,1010.5,1010.5,881.25,87.209302,100,52.700001,62.900002,68.0,56.099998
20161015191500,1010.5,1010.5,897.700012,88.837211,100,52.700001,62.900002,68.0,56.099998
20161015193000,1010.5,1010.5,888.299988,87.906976,100,52.700001,62.900002,68.0,56.099998
20161015194500,1010.5,1010.5,900.049988,89.069766,100,52.700001,62.900002,68.0,56.099998
20161015200000,1010.5,1010.5,890.650024,88.139537,100,54.700001,63.0,68.0,56.099998
20161015201500,1010.5,1010.5,907.099976,89.767439,100,54.700001,63.200001,68.0,56.099998
20161015203000,1010.5,1010.5,888.299988,87.906976,100,53.099998,63.200001,68.0,56.099998
20161015204500,1010.5,1010.5,876.549988,86.744185,100,53.099998,63.099998,68.0,56.099998
20161015210000,1010.5,1010.5,916.5,90.697674,100,53.099998,63.099998,68.0,56.099998
20161015211500,1010.5,1010.5,904.75,89.534884,100,53.099998,63.0,68.0,56.099998
20161015213000,1010.5,1010.5,876.549988,86.744185,100,53.099998,63.0,68.0,56.099998
20161015214500,1010.5,1010.5,900.049988,89.069766,100,53.099998,63.0,68.0,56.099998
20161015220000,1010.5,1010.5,900.049988,89.069766,100,53.099998,63.0,68.0,56.099998
20161015221500,1010.5,1010.5,900.049988,89.069766,100,53.099998,63.0,68.0,56.099998
20161015223000,1010.5,1010.5,890.650024,88.139537,100,53.099998,63.0,68.0,56.099998
20161015224500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.900002,68.0,56.099998
20161015230000,1010.5,1010.5,904.75,89.534884,100,53.099998,62.900002,68.0,56.099998
20161015231500,1010.5,1010.5,904.75,89.534884,100,53.099998,62.799999,68.0,56.099998
20161015233000,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.799999,68.0,56.099998
20161015234500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.900002,68.0,56.099998
20161016000000,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.799999,68.0,56.099998
20161016001500,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.799999,68.0,56.099998
20161016003000,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.799999,68.0,56.099998
20161016004500,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.799999,68.0,56.099998
20161016010000,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.700001,68.0,56.099998
20161016011500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.700001,68.0,56.099998
20161016013000,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.700001,68.0,56.099998
20161016014500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.700001,68.0,56.099998
20161016020000,1010.5,1010.5,869.5,86.046512,100,53.099998,62.700001,68.0,56.099998
20161016021500,1010.5,1010.5,881.25,87.209302,100,53.099998,62.700001,68.0,56.099998
20161016023000,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.700001,68.0,56.099998
20161016024500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.599998,68.0,56.099998
20161016030000,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.599998,68.0,56.099998
20161016031500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.599998,68.0,56.099998
20161016033000,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.599998,68.0,56.099998
20161016034500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.599998,68.0,56.099998
20161016040000,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.599998,68.0,56.099998
20161016041500,1010.5,1010.5,902.400024,89.302328,100,53.099998,62.599998,68.0,56.099998
20161016043000,1010.5,1010.5,902.400024,89.302328,100,53.099998,62.5,68.0,56.099998
20161016044500,1010.5,1010.5,902.400024,89.302328,100,53.099998,62.5,68.0,56.099998
20161016050000,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.5,68.0,56.099998
20161016051500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.5,68.0,56.099998
20161016053000,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.5,68.0,56.099998
20161016054500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.5,68.0,56.099998
20161016060000,1010.5,1010.5,907.099976,89.767439,100,53.099998,62.5,68.0,56.099998
20161016061500,1010.5,1010.5,907.099976,89.767439,100,53.099998,62.5,68.0,56.099998
20161016063000,1010.5,1010.5,883.599976,87.441858,100,53.099998,62.599998,68.0,56.099998
20161016064500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.5,68.0,56.099998
20161016070000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.5,68.0,56.099998
20161016071500,1010.5,1010.5,909.450012,90.000001,100,53.099998,62.5,68.0,56.099998
20161016073000,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.400002,68.0,56.099998
20161016074500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.400002,68.0,56.099998
20161016080000,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.400002,68.0,56.099998
20161016081500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.299999,68.0,56.099998
20161016083000,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.299999,68.0,56.099998
20161016084500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.400002,68.0,56.099998
20161016090000,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.400002,68.0,56.099998
20161016091500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.400002,68.0,56.099998
20161016093000,1010.5,1010.5,902.400024,89.302328,100,53.099998,62.400002,68.0,56.099998
20161016094500,1010.5,1010.5,902.400024,89.302328,100,53.099998,62.400002,68.0,56.099998
20161016100000,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.299999,68.0,56.099998
20161016101500,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.299999,68.0,56.099998
20161016103000,1010.5,1010.5,888.299988,87.906976,100,53.099998,62.200001,68.0,56.099998
20161016104500,1010.5,1010.5,888.299988,87.906976,100,52.5,62.200001,68.0,56.099998
20161016110000,1010.5,1010.5,900.049988,89.069766,100,52.5,62.099998,68.0,56.099998
20161016111500,1010.5,1010.5,888.299988,87.906976,100,52.5,62.099998,68.0,56.099998
20161016113000,1010.5,1010.5,888.299988,87.906976,100,52.5,62.0,68.0,56.099998
20161016114500,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.0,68.0,56.099998
20161016120000,1010.5,1010.5,900.049988,89.069766,100,53.099998,62.0,68.0,56.099998
20161016121500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.0,68.0,56.099998
20161016123000,1010.5,1010.5,881.25,87.209302,100,53.099998,62.0,68.0,56.099998
20161016124500,1010.5,1010.5,907.099976,89.767439,100,53.099998,62.0,68.0,56.099998
20161016130000,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016131500,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016133000,1010.5,1010.5,907.099976,89.767439,100,53.099998,61.900002,68.0,56.099998
20161016134500,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016140000,1010.5,1010.5,904.75,89.534884,100,53.099998,61.900002,68.0,56.099998
20161016141500,1010.5,1010.5,904.75,89.534884,100,53.099998,61.900002,68.0,56.099998
20161016143000,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.799999,68.0,56.099998
20161016144500,1010.5,1010.5,897.700012,88.837211,100,53.099998,61.799999,68.0,56.099998
20161016150000,1010.5,1010.5,897.700012,88.837211,100,53.099998,61.799999,68.0,56.099998
20161016151500,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016153000,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016154500,1010.5,1010.5,902.400024,89.302328,100,53.099998,61.900002,68.0,56.099998
20161016160000,1010.5,1010.5,883.599976,87.441858,100,53.099998,61.900002,68.0,56.099998
20161016161500,1010.5,1010.5,895.349976,88.604649,100,53.099998,61.900002,68.0,56.099998
20161016163000,1010.5,1010.5,907.099976,89.767439,100,53.099998,61.900002,68.0,56.099998
20161016164500,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016170000,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016171500,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016173000,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016174500,1010.5,1010.5,888.299988,87.906976,100,53.099998,61.900002,68.0,56.099998
20161016180000,1010.5,1010.5,902.400024,89.302328,100,53.099998,61.900002,68.0,56.099998
20161016181500,1010.5,1010.5,902.400024,89.302328,100,53.099998,61.900002,68.0,56.099998
20161016183000,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.0,68.0,56.099998
20161016184500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.0,68.0,56.099998
20161016190000,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.0,68.0,56.099998
20161016191500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.0,68.0,56.099998
20161016193000,1010.5,1010.5,881.25,87.209302,100,53.099998,62.0,68.0,56.099998
20161016194500,1010.5,1010.5,881.25,87.209302,100,53.099998,62.0,68.0,56.099998
20161016200000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.099998,68.0,56.099998
20161016201500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.099998,68.0,56.099998
20161016203000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.200001,68.0,56.099998
20161016204500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.299999,68.0,56.099998
20161016210000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.400002,68.0,56.099998
20161016211500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.400002,68.0,56.099998
20161016213000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.400002,68.0,56.099998
20161016214500,1010.5,1010.5,893.0,88.372093,100,53.099998,62.400002,68.0,56.099998
20161016220000,1010.5,1010.5,893.0,88.372093,100,53.099998,62.400002,68.0,56.099998
20161016221500,1010.5,1010.5,867.150024,85.813956,100,53.099998,62.400002,68.0,56.099998
20161016223000,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.400002,68.0,56.099998
20161016224500,1010.5,1010.5,890.650024,88.139537,100,53.099998,62.400002,68.0,56.099998
20161016230000,1010.5,1010.5,890.650024,88.139537,100,55.900002,62.599998,68.0,56.099998
20161016231500,1010.5,1010.5,904.75,89.534884,100,54.299999,62.700001,68.0,56.099998
20161016233000,1010.5,1010.5,916.5,90.697674,100,53.5,62.700001,68.0,56.099998
20161016234500,1010.5,1010.5,850.700012,84.186048,100,53.5,62.599998,68.0,56.099998
20161017000000,1010.5,1010.5,902.400024,89.302328,100,51.900002,62.5,68.0,56.099998
20161017001500,1010.5,1010.5,902.400024,89.302328,100,52.599998,62.400002,68.0,56.099998
20161017003000,1010.5,1010.5,902.400024,89.302328,100,52.599998,62.400002,68.0,56.099998
20161017004500,1010.5,1010.5,890.650024,88.139537,100,52.599998,62.299999,68.0,56.099998
20161017010000,1010.5,1010.5,890.650024,88.139537,100,52.599998,62.299999,68.0,56.099998
20161017011500,1010.5,1010.5,890.650024,88.139537,100,53.5,62.299999,68.0,56.099998
20161017013000,1010.5,1010.5,890.650024,88.139537,100,53.5,62.299999,68.0,56.099998
20161017014500,1010.5,1010.5,890.650024,88.139537,100,53.5,62.299999,68.0,56.099998
20161017020000,1010.5,1010.5,890.650024,88.139537,100,53.5,62.200001,68.0,56.099998
20161017021500,1010.5,1010.5,890.650024,88.139537,100,53.5,62.200001,68.0,56.099998
20161017023000,1010.5,1010.5,904.75,89.534884,100,53.5,62.200001,68.0,56.099998
20161017024500,1010.5,1010.5,904.75,89.534884,100,52.700001,62.200001,68.0,56.099998
20161017030000,1010.5,1010.5,916.5,90.697674,100,52.700001,62.200001,68.0,56.099998
20161017031500,1010.5,1010.5,885.950012,87.67442,100,52.700001,62.099998,68.0,56.099998
20161017033000,1010.5,1010.5,885.950012,87.67442,100,52.700001,62.099998,68.0,56.099998
20161017034500,1010.5,1010.5,885.950012,87.67442,100,52.700001,62.099998,68.0,56.099998
20161017040000,1010.5,1010.5,907.099976,89.767439,100,52.700001,62.099998,68.0,56.099998
20161017041500,1010.5,1010.5,907.099976,89.767439,100,52.700001,62.099998,68.0,56.099998
20161017043000,1010.5,1010.5,907.099976,89.767439,100,52.700001,62.099998,68.0,56.099998
20161017044500,1010.5,1010.5,893.0,88.372093,100,52.700001,62.099998,68.0,56.099998
20161017050000,1010.5,1010.5,902.400024,89.302328,100,52.700001,62.099998,68.0,56.099998
20161017051500,1010.5,1010.5,881.25,87.209302,100,53.5,62.099998,68.0,56.099998
20161017053000,1010.5,1010.5,902.400024,89.302328,100,53.5,62.099998,68.0,56.099998
20161017054500,1010.5,1010.5,888.299988,87.906976,100,53.5,62.099998,68.0,56.099998
20161017060000,1010.5,1010.5,907.099976,89.767439,100,53.5,63.200001,68.0,56.099998
20161017061500,1010.5,1010.5,890.650024,88.139537,100,53.5,66.599998,68.0,56.099998
20161017063000,1010.5,1010.5,890.650024,88.139537,100,53.5,70.5,68.0,56.099998
20161017064500,1010.5,1010.5,890.650024,88.139537,100,53.5,73.5,68.0,56.099998
20161017070000,1010.5,1010.5,890.650024,88.139537,100,53.5,75.599998,68.0,56.099998
20161017071500,1010.5,1010.5,890.650024,88.139537,100,53.5,77.699997,68.0,56.099998
20161017073000,1010.5,1010.5,900.049988,89.069766,100,53.5,79.400002,68.0,56.099998
20161017074500,1010.5,1010.5,888.299988,87.906976,100,53.5,80.5,68.0,56.099998
20161017080000,1010.5,1010.5,888.299988,87.906976,100,53.5,81.5,68.0,56.099998
20161017081500,1010.5,1010.5,900.049988,89.069766,100,52.700001,81.900002,68.0,56.099998
20161017083000,1010.5,1010.5,900.049988,89.069766,100,52.700001,82.199997,68.0,56.099998
20161017084500,1010.5,1010.5,900.049988,89.069766,100,52.700001,82.300003,68.0,56.099998
20161017090000,1010.5,1010.5,885.950012,87.67442,100,52.700001,82.800003,68.0,56.099998
20161017091500,1010.5,1010.5,885.950012,87.67442,100,52.700001,83.0,68.0,56.099998
20161017093000,1010.5,1010.5,897.700012,88.837211,100,53.5,83.099998,68.0,56.099998
20161017094500,1010.5,1010.5,897.700012,88.837211,100,53.5,83.300003,68.0,56.200001
20161017100000,1010.5,1010.5,888.299988,87.906976,100,53.5,83.400002,68.0,56.200001
20161017101500,1010.5,1010.5,888.299988,87.906976,100,53.5,83.400002,68.0,56.400002
20161017103000,1010.5,1010.5,897.700012,88.837211,100,53.5,83.5,68.0,56.299999
20161017104500,1010.5,1010.5,897.700012,88.837211,100,53.5,83.400002,68.0,56.400002
20161017110000,1010.5,1010.5,888.299988,87.906976,100,53.5,83.400002,68.0,56.400002
20161017111500,1010.5,1010.5,888.299988,87.906976,100,53.5,83.300003,68.0,56.599998
20161017113000,1010.5,1010.5,888.299988,87.906976,100,53.5,83.5,68.0,56.400002
20161017114500,1010.5,1010.5,888.299988,87.906976,100,53.5,83.699997,68.0,56.5
20161017120000,1010.5,1010.5,900.049988,89.069766,100,53.5,83.5,68.0,56.599998
20161017121500,1010.5,1010.5,871.849976,86.279067,100,53.5,84.199997,68.0,56.599998
20161017123000,1010.5,1010.5,895.349976,88.604649,100,53.5,83.5,68.0,56.599998
20161017124500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.800003,68.0,56.599998
20161017130000,1010.5,1010.5,885.950012,87.67442,100,53.5,84.199997,68.0,56.599998
20161017131500,1010.5,1010.5,885.950012,87.67442,100,53.5,84.300003,68.0,56.599998
20161017133000,1010.5,1010.5,911.799988,90.232557,100,53.5,84.0,68.0,56.599998
20161017134500,1010.5,1010.5,900.049988,89.069766,100,53.5,83.199997,68.0,56.700001
20161017140000,1010.5,1010.5,900.049988,89.069766,100,53.5,81.900002,68.0,56.700001
20161017141500,1010.5,1010.5,900.049988,89.069766,100,53.5,80.699997,68.0,56.5
20161017143000,1010.5,1010.5,890.650024,88.139537,100,53.5,79.400002,68.0,56.5
20161017144500,1010.5,1010.5,902.400024,89.302328,100,53.5,78.400002,68.0,56.400002
20161017150000,1010.5,1010.5,890.650024,88.139537,100,53.5,77.300003,68.0,56.400002
20161017151500,1010.5,1010.5,890.650024,88.139537,100,53.5,76.5,68.0,56.200001
20161017153000,1010.5,1010.5,890.650024,88.139537,100,53.5,75.599998,68.0,56.099998
20161017154500,1010.5,1010.5,890.650024,88.139537,100,53.5,74.800003,68.0,56.099998
20161017160000,1010.5,1010.5,890.650024,88.139537,100,53.5,74.0,68.0,56.099998
20161017161500,1010.5,1010.5,890.650024,88.139537,100,53.5,73.300003,68.0,56.099998
20161017163000,1010.5,1010.5,881.25,87.209302,100,53.5,72.699997,68.0,56.099998
20161017164500,1010.5,1010.5,895.349976,88.604649,100,53.5,72.099998,68.0,56.099998
20161017170000,1010.5,1010.5,883.599976,87.441858,100,53.5,71.699997,68.0,56.099998
20161017171500,1010.5,1010.5,895.349976,88.604649,100,53.5,71.099998,68.0,56.099998
20161017173000,1010.5,1010.5,895.349976,88.604649,100,53.5,70.699997,68.0,56.099998
20161017174500,1010.5,1010.5,909.450012,90.000001,100,53.5,70.300003,68.0,56.099998
20161017180000,1010.5,1010.5,883.599976,87.441858,100,53.5,69.800003,68.0,56.099998
20161017181500,1010.5,1010.5,883.599976,87.441858,100,53.5,69.300003,68.0,56.099998
20161017183000,1010.5,1010.5,897.700012,88.837211,100,53.5,68.900002,68.0,56.099998
20161017184500,1010.5,1010.5,883.599976,87.441858,100,52.700001,68.300003,68.0,56.099998
20161017190000,1010.5,1010.5,883.599976,87.441858,100,52.700001,68.099998,68.0,56.099998
20161017191500,1010.5,1010.5,883.599976,87.441858,100,52.700001,67.699997,68.0,56.099998
20161017193000,1010.5,1010.5,883.599976,87.441858,100,52.700001,67.400002,68.0,56.099998
20161017194500,1010.5,1010.5,893.0,88.372093,100,52.700001,67.199997,68.0,56.099998
20161017200000,1010.5,1010.5,893.0,88.372093,100,52.700001,66.900002,68.0,56.099998
20161017201500,1010.5,1010.5,893.0,88.372093,100,52.700001,66.699997,68.0,56.099998
20161017203000,1010.5,1010.5,871.849976,86.279067,100,52.700001,66.599998,68.0,56.099998
20161017204500,1010.5,1010.5,881.25,87.209302,100,52.700001,66.400002,68.0,56.099998
20161017210000,1010.5,1010.5,881.25,87.209302,100,52.700001,66.300003,68.0,56.099998
20161017211500,1010.5,1010.5,897.700012,88.837211,100,52.700001,66.199997,68.0,56.099998
20161017213000,1010.5,1010.5,881.25,87.209302,100,52.700001,66.099998,68.0,56.099998
20161017214500,1010.5,1010.5,881.25,87.209302,100,52.700001,66.0,68.0,56.099998
20161017220000,1010.5,1010.5,881.25,87.209302,100,52.700001,65.800003,68.0,56.099998
20161017221500,1010.5,1010.5,900.049988,89.069766,100,52.700001,65.699997,68.0,56.099998
20161017223000,1010.5,1010.5,883.599976,87.441858,100,52.700001,65.599998,68.0,56.099998
20161017224500,1010.5,1010.5,883.599976,87.441858,100,52.700001,65.5,68.0,56.099998
20161017230000,1010.5,1010.5,883.599976,87.441858,100,52.700001,65.400002,68.0,56.099998
20161017231500,1010.5,1010.5,883.599976,87.441858,100,52.700001,65.300003,68.0,56.099998
20161017233000,1010.5,1010.5,883.599976,87.441858,100,52.700001,65.199997,68.0,56.099998
20161017234500,1010.5,1010.5,902.400024,89.302328,100,52.700001,65.099998,68.0,56.099998
20161018000000,1010.5,1010.5,902.400024,89.302328,100,52.700001,65.0,68.0,56.099998
20161018001500,1010.5,1010.5,881.25,87.209302,100,52.700001,65.0,68.0,56.099998
20161018003000,1010.5,1010.5,881.25,87.209302,100,52.700001,64.900002,68.0,56.099998
20161018004500,1010.5,1010.5,893.0,88.372093,100,55.900002,65.0,68.0,56.099998
20161018010000,1010.5,1010.5,874.200012,86.511629,100,54.0,65.099998,68.0,56.099998
20161018011500,1010.5,1010.5,895.349976,88.604649,100,52.700001,65.099998,68.0,56.099998
20161018013000,1010.5,1010.5,895.349976,88.604649,100,52.700001,64.900002,68.0,56.099998
20161018014500,1010.5,1010.5,895.349976,88.604649,100,52.700001,64.800003,68.0,56.099998
20161018020000,1010.5,1010.5,895.349976,88.604649,100,52.700001,64.699997,68.0,56.099998
20161018021500,1010.5,1010.5,895.349976,88.604649,100,52.700001,64.5,68.0,56.099998
20161018023000,1010.5,1010.5,895.349976,88.604649,100,52.700001,64.400002,68.0,56.099998
20161018024500,1010.5,1010.5,904.75,89.534884,100,52.700001,64.400002,68.0,56.099998
20161018030000,1010.5,1010.5,888.299988,87.906976,100,52.700001,64.300003,68.0,56.099998
20161018031500,1010.5,1010.5,888.299988,87.906976,100,52.700001,64.300003,68.0,56.099998
20161018033000,1010.5,1010.5,888.299988,87.906976,100,52.700001,64.199997,68.0,56.099998
20161018034500,1010.5,1010.5,888.299988,87.906976,100,52.700001,64.099998,68.0,56.099998
20161018040000,1010.5,1010.5,900.049988,89.069766,100,52.700001,64.099998,68.0,56.099998
20161018041500,1010.5,1010.5,900.049988,89.069766,100,52.700001,64.0,68.0,56.099998
20161018043000,1010.5,1010.5,900.049988,89.069766,100,52.700001,64.0,68.0,56.099998
20161018044500,1010.5,1010.5,900.049988,89.069766,100,52.700001,64.0,68.0,56.099998
20161018050000,1010.5,1010.5,890.650024,88.139537,100,52.700001,64.0,68.0,56.099998
20161018051500,1010.5,1010.5,900.049988,89.069766,100,52.700001,63.900002,68.0,56.099998
20161018053000,1010.5,1010.5,890.650024,88.139537,100,52.700001,63.799999,68.0,56.099998
20161018054500,1010.5,1010.5,900.049988,89.069766,100,52.700001,64.199997,68.0,56.099998
20161018060000,1010.5,1010.5,900.049988,89.069766,100,52.700001,65.599998,68.0,56.099998
20161018061500,1010.5,1010.5,900.049988,89.069766,100,52.700001,69.099998,68.0,56.099998
20161018063000,1010.5,1010.5,900.049988,89.069766,100,52.700001,72.300003,68.0,56.099998
20161018064500,1010.5,1010.5,885.950012,87.67442,100,52.700001,75.0,68.0,56.099998
20161018070000,1010.5,1010.5,897.700012,88.837211,100,52.700001,77.300003,68.0,56.099998
20161018071500,1010.5,1010.5,897.700012,88.837211,100,53.5,79.599998,68.0,56.099998
20161018073000,1010.5,1010.5,897.700012,88.837211,100,53.5,80.900002,68.0,56.099998
20161018074500,1010.5,1010.5,907.099976,89.767439,100,53.5,82.099998,68.0,56.099998
20161018080000,1010.5,1010.5,893.0,88.372093,100,53.5,82.699997,68.0,56.099998
20161018081500,1010.5,1010.5,893.0,88.372093,100,53.5,83.099998,68.0,56.299999
20161018083000,1010.5,1010.5,893.0,88.372093,100,53.5,83.0,68.0,56.200001
20161018084500,1010.5,1010.5,893.0,88.372093,100,53.5,83.0,68.0,56.299999
20161018090000,1010.5,1010.5,893.0,88.372093,100,53.5,83.099998,68.0,56.400002
20161018091500,1010.5,1010.5,893.0,88.372093,100,53.5,83.099998,68.0,56.400002
20161018093000,1010.5,1010.5,871.849976,86.279067,100,53.5,83.300003,68.0,56.400002
20161018094500,1010.5,1010.5,883.599976,87.441858,100,53.5,83.300003,68.0,56.400002
20161018100000,1010.5,1010.5,883.599976,87.441858,100,53.5,83.400002,68.0,56.5
20161018101500,1010.5,1010.5,893.0,88.372093,100,53.5,83.400002,68.0,56.400002
20161018103000,1010.5,1010.5,893.0,88.372093,100,53.5,83.400002,68.0,56.599998
20161018104500,1010.5,1010.5,893.0,88.372093,100,53.5,83.599998,68.0,56.599998
20161018110000,1010.5,1010.5,893.0,88.372093,100,53.5,83.900002,68.0,56.599998
20161018111500,1010.5,1010.5,893.0,88.372093,100,53.5,84.0,68.0,56.700001
20161018113000,1010.5,1010.5,893.0,88.372093,100,53.5,84.400002,68.0,56.599998
20161018114500,1010.5,1010.5,893.0,88.372093,100,53.5,83.900002,68.0,56.700001
20161018120000,1010.5,1010.5,904.75,89.534884,100,53.5,83.800003,68.0,56.700001
20161018121500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.800003,68.0,56.700001
20161018123000,1010.5,1010.5,909.450012,90.000001,100,53.5,83.800003,68.0,56.799999
20161018124500,1010.5,1010.5,893.0,88.372093,100,53.5,84.300003,68.0,56.700001
20161018130000,1010.5,1010.5,893.0,88.372093,100,53.5,83.400002,68.0,56.799999
20161018131500,1010.5,1010.5,893.0,88.372093,100,53.5,82.900002,68.0,56.799999
20161018133000,1010.5,1010.5,881.25,87.209302,100,53.5,82.900002,68.0,56.799999
20161018134500,1010.5,1010.5,881.25,87.209302,100,53.5,83.300003,68.0,56.700001
20161018140000,1010.5,1010.5,890.650024,88.139537,100,53.5,83.400002,68.0,56.700001
20161018141500,1010.5,1010.5,907.099976,89.767439,100,53.5,83.400002,68.0,56.799999
20161018143000,1010.5,1010.5,895.349976,88.604649,100,53.5,82.900002,68.0,56.799999
20161018144500,1010.5,1010.5,895.349976,88.604649,100,54.200001,82.5,68.0,56.799999
20161018150000,1010.5,1010.5,895.349976,88.604649,100,54.200001,81.199997,68.0,56.700001
20161018151500,1010.5,1010.5,883.599976,87.441858,100,54.200001,79.900002,68.0,56.599998
20161018153000,1010.5,1010.5,902.400024,89.302328,100,54.200001,78.800003,68.0,56.400002
20161018154500,1010.5,1010.5,893.0,88.372093,100,54.200001,77.699997,68.0,56.400002
20161018160000,1010.5,1010.5,883.599976,87.441858,100,54.200001,76.900002,68.0,56.299999
20161018161500,1010.5,1010.5,895.349976,88.604649,100,54.200001,76.099998,68.0,56.299999
20161018163000,1010.5,1010.5,895.349976,88.604649,100,54.200001,75.400002,68.0,56.200001
20161018164500,1010.5,1010.5,895.349976,88.604649,100,54.200001,74.599998,68.0,56.099998
20161018170000,1010.5,1010.5,895.349976,88.604649,100,54.200001,74.099998,68.0,56.099998
20161018171500,1010.5,1010.5,895.349976,88.604649,100,54.200001,73.699997,68.0,56.099998
20161018173000,1010.5,1010.5,881.25,87.209302,100,53.5,73.199997,68.0,56.099998
20161018174500,1010.5,1010.5,881.25,87.209302,100,53.5,72.599998,68.0,56.099998
20161018180000,1010.5,1010.5,902.400024,89.302328,100,53.5,72.300003,68.0,56.099998
20161018181500,1010.5,1010.5,881.25,87.209302,100,53.5,71.800003,68.0,56.099998
20161018183000,1010.5,1010.5,881.25,87.209302,100,53.5,71.400002,68.0,56.099998
20161018184500,1010.5,1010.5,895.349976,88.604649,100,53.5,70.900002,68.0,56.099998
20161018190000,1010.5,1010.5,895.349976,88.604649,100,53.5,70.400002,68.0,56.099998
20161018191500,1010.5,1010.5,895.349976,88.604649,100,52.700001,69.900002,68.0,56.099998
20161018193000,1010.5,1010.5,895.349976,88.604649,100,52.700001,69.300003,68.0,56.099998
20161018194500,1010.5,1010.5,881.25,87.209302,100,52.700001,68.800003,68.0,56.099998
20161018200000,1010.5,1010.5,881.25,87.209302,100,52.700001,68.400002,68.0,56.099998
20161018201500,1010.5,1010.5,895.349976,88.604649,100,52.700001,68.099998,68.0,56.099998
