PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018203000,1010.5,1010.5,883.599976,87.441858,100,52.700001,67.800003,68.0,56.099998
20161018204500,1010.5,1010.5,883.599976,87.441858,100,52.700001,67.599998,68.0,56.099998
20161018210000,1010.5,1010.5,883.599976,87.441858,100,52.700001,67.400002,68.0,56.099998
20161018211500,1010.5,1010.5,897.700012,88.837211,100,52.700001,67.199997,68.0,56.099998
20161018213000,1010.5,1010.5,883.599976,87.441858,100,52.700001,67.099998,68.0,56.099998
20161018214500,1010.5,1010.5,883.599976,87.441858,100,52.700001,66.900002,68.0,56.099998
20161018220000,1010.5,1010.5,883.599976,87.441858,100,52.700001,66.699997,68.0,56.099998
20161018221500,1010.5,1010.5,883.599976,87.441858,100,53.5,66.599998,68.0,56.099998
20161018223000,1010.5,1010.5,893.0,88.372093,100,52.700001,66.400002,68.0,56.099998
20161018224500,1010.5,1010.5,893.0,88.372093,100,52.700001,66.300003,68.0,56.099998
20161018230000,1010.5,1010.5,883.599976,87.441858,100,54.299999,66.199997,68.0,56.099998
20161018231500,1010.5,1010.5,883.599976,87.441858,100,57.200001,66.400002,68.0,56.099998
20161018233000,1010.5,1010.5,900.049988,89.069766,100,53.900002,66.5,68.0,56.099998
20161018234500,1010.5,1010.5,900.049988,89.069766,100,52.400002,66.300003,68.0,56.099998
20161019000000,1010.5,1010.5,881.25,87.209302,100,53.5,66.199997,68.0,56.099998
20161019001500,1010.5,1010.5,900.049988,89.069766,100,53.5,66.0,68.0,56.099998
20161019003000,1010.5,1010.5,874.200012,86.511629,100,57.200001,66.099998,68.0,56.099998
20161019004500,1010.5,1010.5,900.049988,89.069766,100,53.900002,66.199997,68.0,56.099998
20161019010000,1010.5,1010.5,900.049988,89.069766,100,52.599998,66.0,68.0,56.099998
20161019011500,1010.5,1010.5,909.450012,90.000001,100,53.5,65.800003,68.0,56.099998
20161019013000,1010.5,1010.5,874.200012,86.511629,100,55.900002,65.699997,68.0,56.099998
20161019014500,1010.5,1010.5,890.650024,88.139537,100,53.5,65.699997,68.0,56.099998
20161019020000,1010.5,1010.5,890.650024,88.139537,100,52.299999,65.599998,68.0,56.099998
20161019021500,1010.5,1010.5,890.650024,88.139537,100,53.200001,65.400002,68.0,56.099998
20161019023000,1010.5,1010.5,890.650024,88.139537,100,56.700001,65.5,68.0,56.099998
20161019024500,1010.5,1010.5,890.650024,88.139537,100,52.700001,65.5,68.0,56.099998
20161019030000,1010.5,1010.5,890.650024,88.139537,100,52.700001,65.199997,68.0,56.099998
20161019031500,1010.5,1010.5,876.549988,86.744185,100,54.299999,65.099998,68.0,56.099998
20161019033000,1010.5,1010.5,895.349976,88.604649,100,56.0,65.300003,68.0,56.099998
20161019034500,1010.5,1010.5,895.349976,88.604649,100,52.299999,65.199997,68.0,56.099998
20161019040000,1010.5,1010.5,895.349976,88.604649,100,53.099998,65.0,68.0,56.099998
20161019041500,1010.5,1010.5,885.950012,87.67442,100,56.299999,65.0,68.0,56.099998
20161019043000,1010.5,1010.5,885.950012,87.67442,100,54.299999,65.099998,68.0,56.099998
20161019044500,1010.5,1010.5,885.950012,87.67442,100,52.599998,64.900002,68.0,56.099998
20161019050000,1010.5,1010.5,885.950012,87.67442,100,53.5,64.699997,68.0,56.099998
20161019051500,1010.5,1010.5,885.950012,87.67442,100,57.200001,65.0,68.0,56.099998
20161019053000,1010.5,1010.5,897.700012,88.837211,100,53.099998,65.0,68.0,56.099998
20161019054500,1010.5,1010.5,897.700012,88.837211,100,53.099998,65.0,68.0,56.099998
20161019060000,1010.5,1010.5,888.299988,87.906976,100,54.200001,66.300003,68.0,56.099998
20161019061500,1010.5,1010.5,888.299988,87.906976,100,56.299999,70.300003,68.0,56.099998
20161019063000,1010.5,1010.5,900.049988,89.069766,100,52.299999,73.099998,68.0,56.099998
20161019064500,1010.5,1010.5,900.049988,89.069766,100,52.299999,75.800003,68.0,56.099998
20161019070000,1010.5,1010.5,888.299988,87.906976,100,54.299999,78.199997,68.0,56.099998
20161019071500,1010.5,1010.5,909.450012,90.000001,100,56.400002,80.199997,68.0,56.099998
20161019073000,1010.5,1010.5,890.650024,88.139537,100,53.099998,81.300003,68.0,56.099998
20161019074500,1010.5,1010.5,876.549988,86.744185,100,52.200001,82.0,68.0,56.099998
20161019080000,1010.5,1010.5,876.549988,86.744185,100,53.099998,82.099998,68.0,56.099998
20161019081500,1010.5,1010.5,876.549988,86.744185,100,53.099998,82.300003,68.0,56.200001
20161019083000,1010.5,1010.5,876.549988,86.744185,100,53.099998,82.699997,68.0,56.099998
20161019084500,1010.5,1010.5,893.0,88.372093,100,53.099998,82.800003,68.0,56.299999
20161019090000,1010.5,1010.5,874.200012,86.511629,100,52.299999,82.699997,68.0,56.299999
20161019091500,1010.5,1010.5,883.599976,87.441858,100,52.299999,82.599998,68.0,56.5
20161019093000,1010.5,1010.5,883.599976,87.441858,100,52.299999,82.5,68.0,56.299999
20161019094500,1010.5,1010.5,883.599976,87.441858,100,52.299999,82.699997,68.0,56.599998
20161019100000,1010.5,1010.5,883.599976,87.441858,100,52.299999,83.0,68.0,56.599998
20161019101500,1010.5,1010.5,883.599976,87.441858,100,52.299999,83.5,68.0,56.599998
20161019103000,1010.5,1010.5,883.599976,87.441858,100,52.299999,83.699997,68.0,56.700001
20161019104500,1010.5,1010.5,895.349976,88.604649,100,52.299999,83.800003,68.0,56.700001
20161019110000,1010.5,1010.5,895.349976,88.604649,100,52.299999,83.5,68.0,56.700001
20161019111500,1010.5,1010.5,862.450012,85.348838,100,52.299999,83.800003,68.0,56.599998
20161019113000,1010.5,1010.5,883.599976,87.441858,100,52.299999,84.0,68.0,56.700001
20161019114500,1010.5,1010.5,883.599976,87.441858,100,53.099998,83.400002,68.0,56.700001
20161019120000,1010.5,1010.5,883.599976,87.441858,100,53.099998,83.5,68.0,56.700001
20161019121500,1010.5,1010.5,883.599976,87.441858,100,53.099998,83.5,68.0,56.700001
20161019123000,1010.5,1010.5,883.599976,87.441858,100,53.099998,83.5,68.0,56.700001
20161019124500,1010.5,1010.5,918.849976,90.93023,100,53.099998,83.800003,68.0,56.799999
20161019130000,1010.5,1010.5,918.849976,90.93023,100,52.299999,84.300003,68.0,56.700001
20161019131500,1010.5,1010.5,909.450012,90.000001,100,52.299999,84.300003,68.0,56.799999
20161019133000,1010.5,1010.5,909.450012,90.000001,100,52.299999,84.0,68.0,56.799999
20161019134500,1010.5,1010.5,909.450012,90.000001,100,52.299999,83.400002,68.0,56.799999
20161019140000,1010.5,1010.5,909.450012,90.000001,100,52.299999,82.199997,68.0,56.799999
20161019141500,1010.5,1010.5,918.849976,90.93023,100,53.099998,81.199997,68.0,56.799999
20161019143000,1010.5,1010.5,909.450012,90.000001,100,53.099998,79.599998,68.0,56.700001
20161019144500,1010.5,1010.5,909.450012,90.000001,100,53.099998,78.400002,68.0,56.700001
20161019150000,1010.5,1010.5,909.450012,90.000001,100,53.099998,77.800003,68.0,56.5
20161019151500,1010.5,1010.5,923.549988,91.395348,100,53.099998,76.900002,68.0,56.5
20161019153000,1010.5,1010.5,923.549988,91.395348,100,53.099998,76.0,68.0,56.400002
20161019154500,1010.5,1010.5,923.549988,91.395348,100,52.299999,75.099998,68.0,56.299999
20161019160000,1010.5,1010.5,923.549988,91.395348,100,53.099998,74.300003,68.0,56.299999
20161019161500,1010.5,1010.5,904.75,89.534884,100,53.099998,73.699997,68.0,56.099998
20161019163000,1010.5,1010.5,904.75,89.534884,100,53.099998,73.099998,68.0,56.200001
20161019164500,1010.5,1010.5,921.200012,91.162792,100,53.099998,72.5,68.0,56.099998
20161019170000,1010.5,1010.5,921.200012,91.162792,100,53.099998,71.900002,68.0,56.099998
20161019171500,1010.5,1010.5,921.200012,91.162792,100,53.099998,71.400002,68.0,56.099998
20161019173000,1010.5,1010.5,902.400024,89.302328,100,53.099998,71.0,68.0,56.099998
20161019174500,1010.5,1010.5,925.900024,91.627909,100,53.099998,70.300003,68.0,56.099998
20161019180000,1010.5,1010.5,925.900024,91.627909,100,53.099998,69.800003,68.0,56.099998
20161019181500,1010.5,1010.5,925.900024,91.627909,100,53.099998,69.300003,68.0,56.099998
20161019183000,1010.5,1010.5,925.900024,91.627909,100,53.099998,68.900002,68.0,56.099998
20161019184500,1010.5,1010.5,916.5,90.697674,100,53.099998,68.400002,68.0,56.099998
20161019190000,1010.5,1010.5,930.599976,92.093021,100,53.099998,68.099998,68.0,56.099998
20161019191500,1010.5,1010.5,930.599976,92.093021,100,53.099998,67.900002,68.0,56.099998
20161019193000,1010.5,1010.5,930.599976,92.093021,100,53.099998,67.599998,68.0,56.099998
20161019194500,1010.5,1010.5,930.599976,92.093021,100,53.099998,67.400002,68.0,56.099998
20161019200000,1010.5,1010.5,918.849976,90.93023,100,53.099998,67.199997,68.0,56.099998
20161019201500,1010.5,1010.5,904.75,89.534884,100,53.099998,67.0,68.0,56.099998
20161019203000,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.800003,68.0,56.099998
20161019204500,1010.5,1010.5,925.900024,91.627909,100,53.099998,66.699997,68.0,56.099998
20161019210000,1010.5,1010.5,897.700012,88.837211,100,53.099998,66.5,68.0,56.099998
20161019211500,1010.5,1010.5,928.25,91.860465,100,53.099998,66.400002,68.0,56.099998
20161019213000,1010.5,1010.5,916.5,90.697674,100,53.099998,66.199997,68.0,56.099998
20161019214500,1010.5,1010.5,907.099976,89.767439,100,53.099998,66.099998,68.0,56.099998
20161019220000,1010.5,1010.5,923.549988,91.395348,100,53.099998,66.0,68.0,56.099998
20161019221500,1010.5,1010.5,923.549988,91.395348,100,53.099998,65.900002,68.0,56.099998
20161019223000,1010.5,1010.5,911.799988,90.232557,100,53.099998,65.699997,68.0,56.099998
20161019224500,1010.5,1010.5,930.599976,92.093021,100,53.099998,65.599998,68.0,56.099998
20161019230000,1010.5,1010.5,930.599976,92.093021,100,53.099998,65.5,68.0,56.099998
20161019231500,1010.5,1010.5,909.450012,90.000001,100,53.099998,65.300003,68.0,56.099998
20161019233000,1010.5,1010.5,928.25,91.860465,100,56.700001,65.599998,68.0,56.099998
20161019234500,1010.5,1010.5,928.25,91.860465,100,52.700001,65.699997,68.0,56.099998
20161020000000,1010.5,1010.5,928.25,91.860465,100,52.700001,65.400002,68.0,56.099998
20161020001500,1010.5,1010.5,911.799988,90.232557,100,52.700001,65.300003,68.0,56.099998
20161020003000,1010.5,1010.5,911.799988,90.232557,100,55.5,65.300003,68.0,56.099998
20161020004500,1010.5,1010.5,911.799988,90.232557,100,52.299999,65.199997,68.0,56.099998
20161020010000,1010.5,1010.5,921.200012,91.162792,100,53.099998,65.099998,68.0,56.099998
20161020011500,1010.5,1010.5,921.200012,91.162792,100,54.299999,65.0,68.0,56.099998
20161020013000,1010.5,1010.5,909.450012,90.000001,100,56.299999,65.199997,68.0,56.099998
20161020014500,1010.5,1010.5,932.950012,92.325583,100,52.599998,65.099998,68.0,56.099998
20161020020000,1010.5,1010.5,923.549988,91.395348,100,52.599998,65.0,68.0,56.099998
20161020021500,1010.5,1010.5,923.549988,91.395348,100,55.099998,64.900002,68.0,56.099998
20161020023000,1010.5,1010.5,923.549988,91.395348,100,56.0,65.099998,68.0,56.099998
20161020024500,1010.5,1010.5,923.549988,91.395348,100,52.599998,64.900002,68.0,56.099998
20161020030000,1010.5,1010.5,935.299988,92.558138,100,52.599998,64.699997,68.0,56.099998
20161020031500,1010.5,1010.5,925.900024,91.627909,100,52.599998,64.599998,68.0,56.099998
20161020033000,1010.5,1010.5,909.450012,90.000001,100,55.5,64.599998,68.0,56.099998
20161020034500,1010.5,1010.5,923.549988,91.395348,100,52.299999,64.699997,68.0,56.099998
20161020040000,1010.5,1010.5,923.549988,91.395348,100,52.299999,64.400002,68.0,56.099998
20161020041500,1010.5,1010.5,911.799988,90.232557,100,53.099998,64.300003,68.0,56.099998
20161020043000,1010.5,1010.5,911.799988,90.232557,100,55.099998,64.400002,68.0,56.099998
20161020044500,1010.5,1010.5,923.549988,91.395348,100,52.200001,64.300003,68.0,56.099998
20161020050000,1010.5,1010.5,937.650024,92.7907,100,53.099998,64.199997,68.0,56.099998
20161020051500,1010.5,1010.5,928.25,91.860465,100,53.099998,64.099998,68.0,56.099998
20161020053000,1010.5,1010.5,909.450012,90.000001,100,54.799999,64.199997,68.0,56.099998
20161020054500,1010.5,1010.5,928.25,91.860465,100,53.400002,65.0,68.0,56.099998
20161020060000,1010.5,1010.5,928.25,91.860465,100,52.700001,66.300003,68.0,56.099998
20161020061500,1010.5,1010.5,916.5,90.697674,100,52.700001,71.0,68.0,56.099998
20161020063000,1010.5,1010.5,902.400024,89.302328,100,52.700001,73.900002,68.0,56.099998
20161020064500,1010.5,1010.5,935.299988,92.558138,100,54.700001,76.199997,68.0,56.099998
20161020070000,1010.5,1010.5,923.549988,91.395348,100,55.599998,79.0,68.0,56.099998
20161020071500,1010.5,1010.5,909.450012,90.000001,100,52.599998,81.0,68.0,56.099998
20161020073000,1010.5,1010.5,918.849976,90.93023,100,53.299999,82.599998,68.0,56.099998
20161020074500,1010.5,1010.5,918.849976,90.93023,100,55.599998,83.599998,68.0,56.099998
20161020080000,1010.5,1010.5,918.849976,90.93023,100,55.599998,83.800003,68.0,56.099998
20161020081500,1010.5,1010.5,918.849976,90.93023,100,52.700001,83.800003,68.0,56.299999
20161020083000,1010.5,1010.5,907.099976,89.767439,100,52.700001,84.300003,68.0,56.400002
20161020084500,1010.5,1010.5,907.099976,89.767439,100,52.700001,84.099998,68.0,56.700001
20161020090000,1010.5,1010.5,907.099976,89.767439,100,52.700001,84.300003,68.0,56.799999
20161020091500,1010.5,1010.5,932.950012,92.325583,100,53.5,85.099998,68.0,56.700001
20161020093000,1010.5,1010.5,916.5,90.697674,100,52.799999,85.300003,68.0,56.700001
20161020094500,1010.5,1010.5,916.5,90.697674,100,52.799999,85.199997,68.0,56.700001
20161020100000,1010.5,1010.5,928.25,91.860465,100,52.799999,85.199997,68.0,56.799999
20161020101500,1010.5,1010.5,928.25,91.860465,100,52.799999,85.199997,68.0,56.700001
20161020103000,1010.5,1010.5,916.5,90.697674,100,52.799999,84.800003,68.0,56.799999
20161020104500,1010.5,1010.5,932.950012,92.325583,100,52.799999,84.300003,68.0,56.799999
20161020110000,1010.5,1010.5,932.950012,92.325583,100,52.799999,84.800003,68.0,56.799999
20161020111500,1010.5,1010.5,918.849976,90.93023,100,52.799999,84.699997,68.0,56.799999
20161020113000,1010.5,1010.5,918.849976,90.93023,100,52.799999,84.800003,68.0,56.799999
20161020114500,1010.5,1010.5,918.849976,90.93023,100,52.799999,84.5,68.0,56.799999
20161020120000,1010.5,1010.5,928.25,91.860465,100,52.799999,84.400002,68.0,56.799999
20161020121500,1010.5,1010.5,911.799988,90.232557,100,52.799999,84.800003,68.0,56.799999
20161020123000,1010.5,1010.5,944.700012,93.488373,100,52.799999,84.800003,68.0,56.799999
20161020124500,1010.5,1010.5,923.549988,91.395348,100,52.799999,84.300003,68.0,56.700001
20161020130000,1010.5,1010.5,923.549988,91.395348,100,52.799999,84.699997,68.0,56.799999
20161020131500,1010.5,1010.5,923.549988,91.395348,100,52.799999,84.800003,68.0,56.799999
20161020133000,1010.5,1010.5,923.549988,91.395348,100,52.799999,84.300003,68.0,56.799999
20161020134500,1010.5,1010.5,935.299988,92.558138,100,52.799999,83.5,68.0,56.799999
20161020140000,1010.5,1010.5,935.299988,92.558138,100,52.799999,83.0,68.0,56.799999
20161020141500,1010.5,1010.5,935.299988,92.558138,100,52.799999,81.5,68.0,56.799999
20161020143000,1010.5,1010.5,916.5,90.697674,100,52.799999,80.199997,68.0,56.799999
20161020144500,1010.5,1010.5,935.299988,92.558138,100,52.799999,78.699997,68.0,56.799999
20161020150000,1010.5,1010.5,916.5,90.697674,100,52.799999,77.599998,68.0,56.799999
20161020151500,1010.5,1010.5,935.299988,92.558138,100,52.799999,76.800003,68.0,56.700001
20161020153000,1010.5,1010.5,935.299988,92.558138,100,52.799999,76.199997,68.0,56.700001
20161020154500,1010.5,1010.5,956.450012,94.651164,100,52.799999,74.400002,68.0,56.5
20161020160000,1010.5,1010.5,916.5,90.697674,100,52.799999,74.099998,68.0,56.5
20161020161500,1010.5,1010.5,956.450012,94.651164,100,52.799999,73.5,68.0,56.299999
20161020163000,1010.5,1010.5,916.5,90.697674,100,52.799999,72.199997,68.0,56.299999
20161020164500,1010.5,1010.5,935.299988,92.558138,100,52.799999,71.900002,68.0,56.200001
20161020170000,1010.5,1010.5,916.5,90.697674,100,52.799999,72.199997,68.0,56.200001
20161020171500,1010.5,1010.5,935.299988,92.558138,100,52.799999,71.699997,68.0,56.099998
20161020173000,1010.5,1010.5,935.299988,92.558138,100,52.799999,71.199997,68.0,56.099998
20161020174500,1010.5,1010.5,935.299988,92.558138,100,52.799999,70.400002,68.0,56.099998
20161020180000,1010.5,1010.5,916.5,90.697674,100,52.799999,69.800003,68.0,56.099998
20161020181500,1010.5,1010.5,916.5,90.697674,100,52.799999,69.300003,68.0,56.099998
20161020183000,1010.5,1010.5,916.5,90.697674,100,52.799999,68.800003,68.0,56.099998
20161020184500,1010.5,1010.5,935.299988,92.558138,100,52.799999,68.400002,68.0,56.099998
20161020190000,1010.5,1010.5,916.5,90.697674,100,52.799999,68.099998,68.0,56.099998
20161020191500,1010.5,1010.5,916.5,90.697674,100,52.799999,67.699997,68.0,56.099998
20161020193000,1010.5,1010.5,935.299988,92.558138,100,52.799999,67.5,68.0,56.099998
20161020194500,1010.5,1010.5,916.5,90.697674,100,52.799999,67.300003,68.0,56.099998
20161020200000,1010.5,1010.5,916.5,90.697674,100,52.799999,67.099998,68.0,56.099998
20161020201500,1010.5,1010.5,916.5,90.697674,100,52.799999,66.900002,68.0,56.099998
20161020203000,1010.5,1010.5,916.5,90.697674,100,52.799999,66.699997,68.0,56.099998
20161020204500,1010.5,1010.5,935.299988,92.558138,100,52.799999,66.599998,68.0,56.099998
20161020210000,1010.5,1010.5,916.5,90.697674,100,52.799999,66.400002,68.0,56.099998
20161020211500,1010.5,1010.5,916.5,90.697674,100,53.5,66.400002,68.0,56.099998
20161020213000,1010.5,1010.5,916.5,90.697674,100,53.5,66.199997,68.0,56.099998
20161020214500,1010.5,1010.5,895.349976,88.604649,100,53.5,66.099998,68.0,56.099998
20161020220000,1010.5,1010.5,895.349976,88.604649,100,52.700001,66.0,68.0,56.099998
20161020221500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.800003,68.0,56.099998
20161020223000,1010.5,1010.5,916.5,90.697674,100,55.5,65.900002,68.0,56.099998
20161020224500,1010.5,1010.5,956.450012,94.651164,100,53.900002,66.099998,68.0,56.099998
20161020230000,1010.5,1010.5,916.5,90.697674,100,52.700001,65.800003,68.0,56.099998
20161020231500,1010.5,1010.5,916.5,90.697674,100,52.700001,65.599998,68.0,56.099998
20161020233000,1010.5,1010.5,895.349976,88.604649,100,55.099998,65.5,68.0,56.099998
20161020234500,1010.5,1010.5,916.5,90.697674,100,55.099998,65.699997,68.0,56.099998
20161021000000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.599998,68.0,56.099998
20161021001500,1010.5,1010.5,935.299988,92.558138,100,54.299999,65.5,68.0,56.099998
20161021003000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.5,68.0,56.099998
20161021004500,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.300003,68.0,56.099998
20161021010000,1010.5,1010.5,935.299988,92.558138,100,53.099998,65.199997,68.0,56.099998
20161021011500,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.099998,68.0,56.099998
20161021013000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.0,68.0,56.099998
20161021014500,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.0,68.0,56.099998
20161021020000,1010.5,1010.5,956.450012,94.651164,100,53.900002,64.800003,68.0,56.099998
20161021021500,1010.5,1010.5,956.450012,94.651164,100,53.900002,64.699997,68.0,56.099998
20161021023000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.599998,68.0,56.099998
20161021024500,1010.5,1010.5,956.450012,94.651164,100,53.099998,64.5,68.0,56.099998
20161021030000,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.400002,68.0,56.099998
20161021031500,1010.5,1010.5,935.299988,92.558138,100,53.099998,64.300003,68.0,56.099998
20161021033000,1010.5,1010.5,956.450012,94.651164,100,53.900002,64.099998,68.0,56.099998
20161021034500,1010.5,1010.5,956.450012,94.651164,100,53.900002,64.099998,68.0,56.099998
20161021040000,1010.5,1010.5,956.450012,94.651164,100,53.900002,64.199997,68.0,56.099998
20161021041500,1010.5,1010.5,935.299988,92.558138,100,53.900002,64.0,68.0,56.099998
20161021043000,1010.5,1010.5,935.299988,92.558138,100,53.900002,63.799999,68.0,56.099998
20161021044500,1010.5,1010.5,956.450012,94.651164,100,53.900002,63.599998,68.0,56.099998
20161021050000,1010.5,1010.5,935.299988,92.558138,100,53.299999,63.5,68.0,56.099998
20161021051500,1010.5,1010.5,975.25,96.511628,100,53.900002,63.5,68.0,56.099998
20161021053000,1010.5,1010.5,956.450012,94.651164,100,53.900002,63.099998,68.0,56.099998
20161021054500,1010.5,1010.5,935.299988,92.558138,100,53.900002,64.699997,68.0,56.099998
20161021060000,1010.5,1010.5,956.450012,94.651164,100,53.900002,69.300003,68.0,56.099998
20161021061500,1010.5,1010.5,956.450012,94.651164,100,53.900002,74.199997,68.0,56.099998
20161021063000,1010.5,1010.5,975.25,96.511628,100,53.900002,78.400002,68.0,56.099998
20161021064500,1010.5,1010.5,935.299988,92.558138,100,53.900002,80.099998,68.0,56.099998
20161021070000,1010.5,1010.5,956.450012,94.651164,100,53.900002,81.599998,68.0,56.200001
20161021071500,1010.5,1010.5,956.450012,94.651164,100,53.900002,82.599998,68.0,56.299999
20161021073000,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.199997,68.0,56.5
20161021074500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.400002,68.0,56.400002
20161021080000,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.5,68.0,56.5
20161021081500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.0,68.0,56.700001
20161021083000,1010.5,1010.5,935.299988,92.558138,100,53.900002,83.900002,68.0,56.700001
20161021084500,1010.5,1010.5,975.25,96.511628,100,53.900002,83.800003,68.0,56.700001
20161021090000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.199997,68.0,56.700001
20161021091500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.800003,68.0,56.799999
20161021093000,1010.5,1010.5,935.299988,92.558138,100,53.900002,83.699997,68.0,56.799999
20161021094500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.800003,68.0,56.799999
20161021100000,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.699997,68.0,56.799999
20161021101500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.800003,68.0,56.799999
20161021103000,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.800003,68.0,56.799999
20161021104500,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,68.0,56.799999
20161021110000,1010.5,1010.5,975.25,96.511628,100,53.900002,84.300003,68.0,56.799999
20161021111500,1010.5,1010.5,956.450012,94.651164,100,53.099998,83.800003,68.0,56.799999
20161021113000,1010.5,1010.5,956.450012,94.651164,100,53.099998,83.400002,68.0,56.799999
20161021114500,1010.5,1010.5,975.25,96.511628,100,53.799999,83.400002,68.0,56.799999
20161021120000,1010.5,1010.5,956.450012,94.651164,100,53.200001,84.300003,68.0,56.799999
20161021121500,1010.5,1010.5,956.450012,94.651164,100,53.200001,86.599998,68.0,56.799999
20161021123000,1010.5,1010.5,956.450012,94.651164,100,53.200001,84.300003,68.0,56.799999
20161021124500,1010.5,1010.5,956.450012,94.651164,100,53.200001,84.699997,68.0,56.799999
20161021130000,1010.5,1010.5,956.450012,94.651164,100,53.900002,84.300003,68.0,56.799999
20161021131500,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.400002,68.0,56.799999
20161021133000,1010.5,1010.5,956.450012,94.651164,100,53.900002,83.0,68.0,56.799999
20161021134500,1010.5,1010.5,956.450012,94.651164,100,53.900002,81.900002,68.0,56.799999
20161021140000,1010.5,1010.5,935.299988,92.558138,100,53.900002,80.300003,68.0,56.799999
20161021141500,1010.5,1010.5,975.25,96.511628,100,53.900002,79.699997,68.0,56.799999
20161021143000,1010.5,1010.5,975.25,96.511628,100,53.900002,77.400002,68.0,56.799999
20161021144500,1010.5,1010.5,956.450012,94.651164,100,53.900002,78.199997,68.0,56.799999
20161021150000,1010.5,1010.5,975.25,96.511628,100,53.900002,76.5,68.0,56.799999
20161021151500,1010.5,1010.5,975.25,96.511628,100,53.900002,75.800003,68.0,56.799999
20161021153000,1010.5,1010.5,956.450012,94.651164,100,53.900002,75.400002,68.0,56.799999
20161021154500,1010.5,1010.5,956.450012,94.651164,100,53.900002,75.699997,68.0,56.799999
20161021160000,1010.5,1010.5,956.450012,94.651164,100,53.900002,74.0,68.0,56.799999
20161021161500,1010.5,1010.5,956.450012,94.651164,100,53.900002,73.5,68.0,56.700001
20161021163000,1010.5,1010.5,975.25,96.511628,100,53.900002,73.0,68.0,56.599998
20161021164500,1010.5,1010.5,956.450012,94.651164,100,53.900002,72.300003,68.0,56.700001
20161021170000,1010.5,1010.5,956.450012,94.651164,100,53.900002,72.099998,68.0,56.599998
20161021171500,1010.5,1010.5,956.450012,94.651164,100,53.900002,71.699997,68.0,56.400002
20161021173000,1010.5,1010.5,956.450012,94.651164,100,53.900002,71.5,68.0,56.5
20161021174500,1010.5,1010.5,975.25,96.511628,100,53.900002,70.5,68.0,56.599998
20161021180000,1010.5,1010.5,956.450012,94.651164,100,53.900002,70.5,68.0,56.299999
20161021181500,1010.5,1010.5,956.450012,94.651164,100,53.900002,69.900002,68.0,56.299999
20161021183000,1010.5,1010.5,956.450012,94.651164,100,53.900002,69.5,68.0,56.200001
20161021184500,1010.5,1010.5,975.25,96.511628,100,53.900002,69.099998,68.0,56.099998
20161021190000,1010.5,1010.5,956.450012,94.651164,100,53.900002,68.599998,68.0,56.099998
20161021191500,1010.5,1010.5,956.450012,94.651164,100,53.900002,68.199997,68.0,56.099998
20161021193000,1010.5,1010.5,935.299988,92.558138,100,53.900002,67.699997,68.0,56.099998
20161021194500,1010.5,1010.5,956.450012,94.651164,100,53.900002,67.400002,68.0,56.099998
20161021200000,1010.5,1010.5,975.25,96.511628,100,53.900002,67.0,68.0,56.099998
20161021201500,1010.5,1010.5,956.450012,94.651164,100,53.900002,66.900002,68.0,56.099998
20161021203000,1010.5,1010.5,975.25,96.511628,100,53.900002,66.599998,68.0,56.099998
20161021204500,1010.5,1010.5,956.450012,94.651164,100,53.900002,66.699997,68.0,56.099998
20161021210000,1010.5,1010.5,975.25,96.511628,100,54.5,66.5,68.0,56.099998
20161021211500,1010.5,1010.5,956.450012,94.651164,100,54.5,66.300003,68.0,56.099998
20161021213000,1010.5,1010.5,956.450012,94.651164,100,54.5,66.199997,68.0,56.099998
20161021214500,1010.5,1010.5,956.450012,94.651164,100,54.5,66.0,68.0,56.099998
20161021220000,1010.5,1010.5,956.450012,94.651164,100,53.900002,65.699997,68.0,56.099998
20161021221500,1010.5,1010.5,956.450012,94.651164,100,54.700001,65.699997,68.0,56.099998
20161021223000,1010.5,1010.5,956.450012,94.651164,100,54.700001,65.599998,68.0,56.099998
20161021224500,1010.5,1010.5,956.450012,94.651164,100,54.700001,65.599998,68.0,56.099998
20161021230000,1010.5,1010.5,956.450012,94.651164,100,54.700001,65.400002,68.0,56.099998
20161021231500,1010.5,1010.5,956.450012,94.651164,100,54.700001,65.300003,68.0,56.099998
20161021233000,1010.5,1010.5,975.25,96.511628,100,54.700001,65.199997,68.0,56.099998
20161021234500,1010.5,1010.5,975.25,96.511628,100,54.700001,65.0,68.0,56.099998
20161022000000,1010.5,1010.5,956.450012,94.651164,100,54.700001,65.0,68.0,56.099998
20161022001500,1010.5,1010.5,956.450012,94.651164,100,54.700001,64.900002,68.0,56.099998
20161022003000,1010.5,1010.5,956.450012,94.651164,100,54.700001,64.900002,68.0,56.099998
20161022004500,1010.5,1010.5,975.25,96.511628,100,54.700001,64.800003,68.0,56.099998
20161022010000,1010.5,1010.5,956.450012,94.651164,100,54.700001,64.699997,68.0,56.099998
20161022011500,1010.5,1010.5,935.299988,92.558138,100,54.700001,65.199997,68.0,56.099998
20161022013000,1010.5,1010.5,916.5,90.697674,100,55.5,65.099998,68.0,56.099998
20161022014500,1010.5,1010.5,916.5,90.697674,100,54.700001,65.300003,68.0,56.099998
20161022020000,1010.5,1010.5,895.349976,88.604649,100,54.700001,65.300003,68.0,56.099998
20161022021500,1010.5,1010.5,916.5,90.697674,100,54.700001,65.300003,68.0,56.099998
20161022023000,1010.5,1010.5,916.5,90.697674,100,54.700001,65.300003,68.0,56.099998
20161022024500,1010.5,1010.5,916.5,90.697674,100,54.700001,65.300003,68.0,56.099998
20161022030000,1010.5,1010.5,916.5,90.697674,100,54.700001,65.199997,68.0,56.099998
20161022031500,1010.5,1010.5,916.5,90.697674,100,55.5,65.199997,68.0,56.099998
20161022033000,1010.5,1010.5,874.200012,86.511629,100,55.5,65.199997,68.0,56.099998
20161022034500,1010.5,1010.5,916.5,90.697674,100,55.5,65.099998,68.0,56.099998
20161022040000,1010.5,1010.5,916.5,90.697674,100,55.5,65.099998,68.0,56.099998
20161022041500,1010.5,1010.5,916.5,90.697674,100,55.5,65.0,68.0,56.099998
20161022043000,1010.5,1010.5,916.5,90.697674,100,55.5,65.0,68.0,56.099998
20161022044500,1010.5,1010.5,916.5,90.697674,100,55.5,65.0,68.0,56.099998
20161022050000,1010.5,1010.5,916.5,90.697674,100,55.5,65.0,68.0,56.099998
20161022051500,1010.5,1010.5,916.5,90.697674,100,55.5,65.0,68.0,56.099998
20161022053000,1010.5,1010.5,895.349976,88.604649,100,55.5,64.900002,68.0,56.099998
20161022054500,1010.5,1010.5,916.5,90.697674,100,55.5,64.900002,68.0,56.099998
20161022060000,1010.5,1010.5,916.5,90.697674,100,55.5,64.800003,68.0,56.099998
20161022061500,1010.5,1010.5,916.5,90.697674,100,54.700001,64.699997,68.0,56.099998
20161022063000,1010.5,1010.5,916.5,90.697674,100,54.700001,64.599998,68.0,56.099998
20161022064500,1010.5,1010.5,916.5,90.697674,100,54.700001,64.5,68.0,56.099998
20161022070000,1010.5,1010.5,935.299988,92.558138,100,54.700001,64.400002,68.0,56.099998
20161022071500,1010.5,1010.5,916.5,90.697674,100,54.700001,64.300003,68.0,56.099998
20161022073000,1010.5,1010.5,916.5,90.697674,100,54.700001,64.199997,68.0,56.099998
20161022074500,1010.5,1010.5,916.5,90.697674,100,54.700001,64.099998,68.0,56.099998
20161022080000,1010.5,1010.5,916.5,90.697674,100,54.700001,64.099998,68.0,56.099998
20161022081500,1010.5,1010.5,895.349976,88.604649,100,55.5,64.099998,68.0,56.099998
20161022083000,1010.5,1010.5,916.5,90.697674,100,54.700001,64.099998,68.0,56.099998
20161022084500,1010.5,1010.5,916.5,90.697674,100,54.700001,64.099998,68.0,56.099998
20161022090000,1010.5,1010.5,895.349976,88.604649,100,54.700001,64.0,68.0,56.099998
20161022091500,1010.5,1010.5,916.5,90.697674,100,54.700001,63.900002,68.0,56.099998
20161022093000,1010.5,1010.5,916.5,90.697674,100,54.700001,63.799999,68.0,56.099998
20161022094500,1010.5,1010.5,935.299988,92.558138,100,54.700001,63.700001,68.0,56.099998
20161022100000,1010.5,1010.5,916.5,90.697674,100,54.700001,63.599998,68.0,56.099998
20161022101500,1010.5,1010.5,916.5,90.697674,100,53.900002,63.5,68.0,56.099998
20161022103000,1010.5,1010.5,895.349976,88.604649,100,53.900002,63.299999,68.0,56.099998
20161022104500,1010.5,1010.5,916.5,90.697674,100,53.900002,63.299999,68.0,56.099998
20161022110000,1010.5,1010.5,935.299988,92.558138,100,53.900002,63.200001,68.0,56.099998
20161022111500,1010.5,1010.5,916.5,90.697674,100,53.900002,63.099998,68.0,56.099998
20161022113000,1010.5,1010.5,935.299988,92.558138,100,53.900002,63.0,68.0,56.099998
20161022114500,1010.5,1010.5,916.5,90.697674,100,53.900002,63.0,68.0,56.099998
20161022120000,1010.5,1010.5,916.5,90.697674,100,53.900002,63.0,68.0,56.099998
20161022121500,1010.5,1010.5,916.5,90.697674,100,53.900002,62.799999,68.0,56.099998
20161022123000,1010.5,1010.5,935.299988,92.558138,100,53.900002,62.799999,68.0,56.099998
20161022124500,1010.5,1010.5,916.5,90.697674,100,53.200001,62.700001,68.0,56.099998
20161022130000,1010.5,1010.5,916.5,90.697674,100,53.200001,62.700001,68.0,56.099998
20161022131500,1010.5,1010.5,935.299988,92.558138,100,54.299999,62.700001,68.0,56.099998
20161022133000,1010.5,1010.5,935.299988,92.558138,100,53.5,62.700001,68.0,56.099998
20161022134500,1010.5,1010.5,916.5,90.697674,100,53.5,62.599998,68.0,56.099998
20161022140000,1010.5,1010.5,935.299988,92.558138,100,53.5,62.599998,68.0,56.099998
20161022141500,1010.5,1010.5,916.5,90.697674,100,53.5,62.599998,68.0,56.099998
20161022143000,1010.5,1010.5,916.5,90.697674,100,53.5,62.599998,68.0,56.099998
20161022144500,1010.5,1010.5,935.299988,92.558138,100,53.5,62.5,68.0,56.099998
20161022150000,1010.5,1010.5,916.5,90.697674,100,53.5,62.599998,68.0,56.099998
20161022151500,1010.5,1010.5,916.5,90.697674,100,53.5,62.599998,68.0,56.099998
20161022153000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161022154500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161022160000,1010.5,1010.5,895.349976,88.604649,100,53.5,62.599998,68.0,56.099998
20161022161500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161022163000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161022164500,1010.5,1010.5,916.5,90.697674,100,53.5,62.599998,68.0,56.099998
20161022170000,1010.5,1010.5,916.5,90.697674,100,54.400002,62.599998,68.0,56.099998
20161022171500,1010.5,1010.5,895.349976,88.604649,100,53.5,62.599998,68.0,56.099998
20161022173000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.700001,68.0,56.099998
20161022174500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.700001,68.0,56.099998
20161022180000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.700001,68.0,56.099998
20161022181500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.700001,68.0,56.099998
20161022183000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.799999,68.0,56.099998
20161022184500,1010.5,1010.5,916.5,90.697674,100,54.299999,63.0,68.0,56.099998
20161022190000,1010.5,1010.5,916.5,90.697674,100,54.299999,63.099998,68.0,56.099998
20161022191500,1010.5,1010.5,916.5,90.697674,100,54.299999,63.099998,68.0,56.099998
20161022193000,1010.5,1010.5,895.349976,88.604649,100,54.299999,63.099998,68.0,56.099998
20161022194500,1010.5,1010.5,895.349976,88.604649,100,54.299999,63.200001,68.0,56.099998
20161022200000,1010.5,1010.5,916.5,90.697674,100,54.299999,63.200001,68.0,56.099998
20161022201500,1010.5,1010.5,895.349976,88.604649,100,54.299999,63.299999,68.0,56.099998
20161022203000,1010.5,1010.5,916.5,90.697674,100,54.299999,63.299999,68.0,56.099998
20161022204500,1010.5,1010.5,916.5,90.697674,100,54.299999,63.400002,68.0,56.099998
20161022210000,1010.5,1010.5,895.349976,88.604649,100,54.299999,63.400002,68.0,56.099998
20161022211500,1010.5,1010.5,916.5,90.697674,100,55.099998,63.5,68.0,56.099998
20161022213000,1010.5,1010.5,916.5,90.697674,100,55.099998,63.5,68.0,56.099998
20161022214500,1010.5,1010.5,895.349976,88.604649,100,55.099998,63.5,68.0,56.099998
20161022220000,1010.5,1010.5,916.5,90.697674,100,55.099998,63.599998,68.0,56.099998
20161022221500,1010.5,1010.5,895.349976,88.604649,100,55.099998,63.599998,68.0,56.099998
20161022223000,1010.5,1010.5,895.349976,88.604649,100,55.900002,63.599998,68.0,56.099998
20161022224500,1010.5,1010.5,895.349976,88.604649,100,55.900002,63.599998,68.0,56.099998
20161022230000,1010.5,1010.5,935.299988,92.558138,100,55.900002,63.599998,68.0,56.099998
20161022231500,1010.5,1010.5,895.349976,88.604649,100,55.900002,63.599998,68.0,56.099998
20161022233000,1010.5,1010.5,916.5,90.697674,100,55.900002,63.599998,68.0,56.099998
20161022234500,1010.5,1010.5,895.349976,88.604649,100,55.900002,63.599998,68.0,56.099998
20161023000000,1010.5,1010.5,916.5,90.697674,100,55.900002,63.599998,68.0,56.099998
20161023001500,1010.5,1010.5,916.5,90.697674,100,55.900002,63.599998,68.0,56.099998
20161023003000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.700001,68.0,56.099998
20161023004500,1010.5,1010.5,916.5,90.697674,100,55.200001,63.599998,68.0,56.099998
20161023010000,1010.5,1010.5,895.349976,88.604649,100,55.200001,63.599998,68.0,56.099998
20161023011500,1010.5,1010.5,895.349976,88.604649,100,55.200001,63.599998,68.0,56.099998
20161023013000,1010.5,1010.5,916.5,90.697674,100,56.0,63.599998,68.0,56.099998
20161023014500,1010.5,1010.5,916.5,90.697674,100,56.0,63.599998,68.0,56.099998
20161023020000,1010.5,1010.5,895.349976,88.604649,100,56.0,63.599998,68.0,56.099998
20161023021500,1010.5,1010.5,916.5,90.697674,100,56.0,63.700001,68.0,56.099998
20161023023000,1010.5,1010.5,895.349976,88.604649,100,56.0,63.599998,68.0,56.099998
20161023024500,1010.5,1010.5,916.5,90.697674,100,56.0,63.599998,68.0,56.099998
20161023030000,1010.5,1010.5,916.5,90.697674,100,56.0,63.599998,68.0,56.099998
20161023031500,1010.5,1010.5,916.5,90.697674,100,56.0,63.599998,68.0,56.099998
20161023033000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.599998,68.0,56.099998
20161023034500,1010.5,1010.5,916.5,90.697674,100,55.200001,63.5,68.0,56.099998
20161023040000,1010.5,1010.5,895.349976,88.604649,100,55.200001,63.5,68.0,56.099998
20161023041500,1010.5,1010.5,916.5,90.697674,100,55.200001,63.5,68.0,56.099998
20161023043000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.400002,68.0,56.099998
20161023044500,1010.5,1010.5,895.349976,88.604649,100,55.200001,63.400002,68.0,56.099998
20161023050000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.299999,68.0,56.099998
20161023051500,1010.5,1010.5,916.5,90.697674,100,55.200001,63.299999,68.0,56.099998
20161023053000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.200001,68.0,56.099998
20161023054500,1010.5,1010.5,916.5,90.697674,100,55.200001,63.099998,68.0,56.099998
20161023060000,1010.5,1010.5,895.349976,88.604649,100,55.200001,63.099998,68.0,56.099998
20161023061500,1010.5,1010.5,916.5,90.697674,100,55.200001,63.0,68.0,56.099998
20161023063000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.0,68.0,56.099998
20161023064500,1010.5,1010.5,916.5,90.697674,100,55.200001,63.0,68.0,56.099998
20161023070000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.0,68.0,56.099998
20161023071500,1010.5,1010.5,895.349976,88.604649,100,55.200001,62.900002,68.0,56.099998
20161023073000,1010.5,1010.5,916.5,90.697674,100,55.200001,62.900002,68.0,56.099998
20161023074500,1010.5,1010.5,916.5,90.697674,100,55.200001,62.799999,68.0,56.099998
20161023080000,1010.5,1010.5,895.349976,88.604649,100,55.900002,62.799999,68.0,56.099998
20161023081500,1010.5,1010.5,916.5,90.697674,100,55.900002,63.0,68.0,56.099998
20161023083000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.0,68.0,56.099998
20161023084500,1010.5,1010.5,916.5,90.697674,100,55.200001,63.0,68.0,56.099998
20161023090000,1010.5,1010.5,916.5,90.697674,100,55.200001,63.0,68.0,56.099998
20161023091500,1010.5,1010.5,916.5,90.697674,100,55.200001,62.900002,68.0,56.099998
20161023093000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.799999,68.0,56.099998
20161023094500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.700001,68.0,56.099998
20161023100000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161023101500,1010.5,1010.5,935.299988,92.558138,100,53.5,62.5,68.0,56.099998
20161023103000,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161023104500,1010.5,1010.5,916.5,90.697674,100,53.5,62.200001,68.0,56.099998
20161023110000,1010.5,1010.5,935.299988,92.558138,100,53.5,62.099998,68.0,56.099998
20161023111500,1010.5,1010.5,916.5,90.697674,100,53.5,62.0,68.0,56.099998
20161023113000,1010.5,1010.5,916.5,90.697674,100,53.5,62.0,68.0,56.099998
20161023114500,1010.5,1010.5,895.349976,88.604649,100,53.5,61.900002,68.0,56.099998
20161023120000,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023121500,1010.5,1010.5,935.299988,92.558138,100,53.5,61.799999,68.0,56.099998
20161023123000,1010.5,1010.5,916.5,90.697674,100,53.5,61.799999,68.0,56.099998
20161023124500,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023130000,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023131500,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023133000,1010.5,1010.5,895.349976,88.604649,100,53.5,61.900002,68.0,56.099998
20161023134500,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023140000,1010.5,1010.5,895.349976,88.604649,100,53.5,62.0,68.0,56.099998
20161023141500,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023143000,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023144500,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023150000,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023151500,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023153000,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023154500,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023160000,1010.5,1010.5,916.5,90.697674,100,53.5,61.900002,68.0,56.099998
20161023161500,1010.5,1010.5,916.5,90.697674,100,53.5,62.0,68.0,56.099998
20161023163000,1010.5,1010.5,895.349976,88.604649,100,53.5,62.0,68.0,56.099998
20161023164500,1010.5,1010.5,935.299988,92.558138,100,53.5,62.0,68.0,56.099998
20161023170000,1010.5,1010.5,895.349976,88.604649,100,53.5,62.099998,68.0,56.099998
20161023171500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.200001,68.0,56.099998
20161023173000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.299999,68.0,56.099998
20161023174500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.299999,68.0,56.099998
20161023180000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.200001,68.0,56.099998
20161023181500,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161023183000,1010.5,1010.5,916.5,90.697674,100,53.5,62.400002,68.0,56.099998
20161023184500,1010.5,1010.5,916.5,90.697674,100,53.5,62.299999,68.0,56.099998
20161023190000,1010.5,1010.5,895.349976,88.604649,100,53.5,62.400002,68.0,56.099998
20161023191500,1010.5,1010.5,916.5,90.697674,100,53.5,62.400002,68.0,56.099998
20161023193000,1010.5,1010.5,895.349976,88.604649,100,53.5,62.400002,68.0,56.099998
20161023194500,1010.5,1010.5,874.200012,86.511629,100,53.5,62.400002,68.0,56.099998
20161023200000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161023201500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161023203000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161023204500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161023210000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161023211500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161023213000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161023214500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161023220000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161023221500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161023223000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161023224500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161023230000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161023231500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161023233000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161023234500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161024000000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161024001500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.599998,68.0,56.099998
20161024003000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161024004500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161024010000,1010.5,1010.5,895.349976,88.604649,100,55.099998,62.599998,68.0,56.099998
20161024011500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161024013000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161024014500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161024020000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.599998,68.0,56.099998
20161024021500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161024023000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.5,68.0,56.099998
20161024024500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.5,68.0,56.099998
20161024030000,1010.5,1010.5,916.5,90.697674,100,55.099998,62.5,68.0,56.099998
20161024031500,1010.5,1010.5,916.5,90.697674,100,55.099998,62.5,68.0,56.099998
20161024033000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.5,68.0,56.099998
20161024034500,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161024040000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.5,68.0,56.099998
20161024041500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.5,68.0,56.099998
20161024043000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.5,68.0,56.099998
20161024044500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.5,68.0,56.099998
20161024050000,1010.5,1010.5,895.349976,88.604649,100,54.299999,62.5,68.0,56.099998
20161024051500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.400002,68.0,56.099998
20161024053000,1010.5,1010.5,916.5,90.697674,100,54.299999,62.400002,68.0,56.099998
20161024054500,1010.5,1010.5,916.5,90.697674,100,54.299999,62.400002,68.0,56.099998
20161024060000,1010.5,1010.5,895.349976,88.604649,100,54.299999,63.599998,68.0,56.099998
20161024061500,1010.5,1010.5,916.5,90.697674,100,54.299999,66.800003,68.0,56.099998
20161024063000,1010.5,1010.5,895.349976,88.604649,100,54.299999,71.0,68.0,56.099998
20161024064500,1010.5,1010.5,895.349976,88.604649,100,54.299999,73.599998,68.0,56.099998
20161024070000,1010.5,1010.5,916.5,90.697674,100,55.099998,76.400002,68.0,56.099998
20161024071500,1010.5,1010.5,916.5,90.697674,100,54.299999,78.099998,68.0,56.099998
20161024073000,1010.5,1010.5,916.5,90.697674,100,54.299999,79.800003,68.0,56.099998
20161024074500,1010.5,1010.5,895.349976,88.604649,100,54.299999,80.900002,68.0,56.099998
20161024080000,1010.5,1010.5,895.349976,88.604649,100,54.299999,81.800003,68.0,56.099998
20161024081500,1010.5,1010.5,935.299988,92.558138,100,54.299999,82.199997,68.0,56.099998
20161024083000,1010.5,1010.5,916.5,90.697674,100,54.299999,82.5,68.0,56.099998
20161024084500,1010.5,1010.5,895.349976,88.604649,100,54.299999,82.800003,68.0,56.099998
20161024090000,1010.5,1010.5,916.5,90.697674,100,54.299999,83.199997,68.0,56.200001
20161024091500,1010.5,1010.5,895.349976,88.604649,100,54.299999,83.300003,68.0,56.099998
20161024093000,1010.5,1010.5,874.200012,86.511629,100,54.299999,83.5,68.0,56.200001
20161024094500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.699997,68.0,56.200001
20161024100000,1010.5,1010.5,895.349976,88.604649,100,53.5,83.5,68.0,56.299999
20161024101500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.900002,68.0,56.299999
20161024103000,1010.5,1010.5,895.349976,88.604649,100,53.5,84.099998,68.0,56.5
20161024104500,1010.5,1010.5,916.5,90.697674,100,53.5,83.800003,68.0,56.400002
20161024110000,1010.5,1010.5,916.5,90.697674,100,53.5,83.800003,68.0,56.400002
20161024111500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.400002,68.0,56.5
20161024113000,1010.5,1010.5,895.349976,88.604649,100,53.5,83.400002,68.0,56.599998
20161024114500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.400002,68.0,56.5
20161024120000,1010.5,1010.5,895.349976,88.604649,100,53.5,83.599998,68.0,56.400002
20161024121500,1010.5,1010.5,895.349976,88.604649,100,53.5,83.400002,68.0,56.5
20161024123000,1010.5,1010.5,895.349976,88.604649,100,54.299999,83.599998,68.0,56.700001
20161024124500,1010.5,1010.5,895.349976,88.604649,100,53.099998,83.800003,68.0,56.599998
20161024130000,1010.5,1010.5,895.349976,88.604649,100,53.099998,83.400002,68.0,56.599998
20161024131500,1010.5,1010.5,895.349976,88.604649,100,53.099998,83.800003,68.0,56.599998
20161024133000,1010.5,1010.5,874.200012,86.511629,100,54.299999,83.800003,68.0,56.599998
20161024134500,1010.5,1010.5,895.349976,88.604649,100,53.099998,83.400002,68.0,56.599998
20161024140000,1010.5,1010.5,895.349976,88.604649,100,53.099998,83.0,68.0,56.700001
20161024141500,1010.5,1010.5,895.349976,88.604649,100,54.299999,82.099998,68.0,56.700001
20161024143000,1010.5,1010.5,895.349976,88.604649,100,53.5,81.0,68.0,56.599998
20161024144500,1010.5,1010.5,895.349976,88.604649,100,53.5,79.800003,68.0,56.5
20161024150000,1010.5,1010.5,895.349976,88.604649,100,53.5,78.699997,68.0,56.400002
20161024151500,1010.5,1010.5,895.349976,88.604649,100,53.5,77.800003,68.0,56.299999
20161024153000,1010.5,1010.5,874.200012,86.511629,100,51.900002,76.900002,68.0,56.200001
20161024154500,1010.5,1010.5,895.349976,88.604649,100,53.099998,76.0,68.0,56.200001
20161024160000,1010.5,1010.5,874.200012,86.511629,100,53.900002,75.300003,68.0,56.099998
20161024161500,1010.5,1010.5,895.349976,88.604649,100,52.700001,74.599998,68.0,56.200001
20161024163000,1010.5,1010.5,895.349976,88.604649,100,53.299999,73.699997,68.0,56.099998
20161024164500,1010.5,1010.5,874.200012,86.511629,100,54.299999,73.099998,68.0,56.099998
20161024170000,1010.5,1010.5,874.200012,86.511629,100,53.099998,72.599998,68.0,56.099998
20161024171500,1010.5,1010.5,895.349976,88.604649,100,53.099998,72.0,68.0,56.099998
