PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161024173000,1010.5,1010.5,895.349976,88.604649,100,54.299999,71.5,68.0,56.099998
20161024174500,1010.5,1010.5,895.349976,88.604649,100,53.599998,71.0,68.0,56.099998
20161024180000,1010.5,1010.5,895.349976,88.604649,100,53.599998,70.5,68.0,56.099998
20161024181500,1010.5,1010.5,895.349976,88.604649,100,53.599998,69.900002,68.0,56.099998
20161024183000,1010.5,1010.5,895.349976,88.604649,100,53.599998,69.5,68.0,56.099998
20161024184500,1010.5,1010.5,895.349976,88.604649,100,53.599998,69.099998,68.0,56.099998
20161024190000,1010.5,1010.5,895.349976,88.604649,100,53.599998,68.699997,68.0,56.099998
20161024191500,1010.5,1010.5,895.349976,88.604649,100,53.599998,68.300003,68.0,56.099998
20161024193000,1010.5,1010.5,895.349976,88.604649,100,53.599998,68.099998,68.0,56.099998
20161024194500,1010.5,1010.5,895.349976,88.604649,100,53.599998,67.900002,68.0,56.099998
20161024200000,1010.5,1010.5,883.599976,87.441858,100,53.599998,67.599998,68.0,56.099998
20161024201500,1010.5,1010.5,902.400024,89.302328,100,53.599998,67.300003,68.0,56.099998
20161024203000,1010.5,1010.5,893.0,88.372093,100,53.599998,67.099998,68.0,56.099998
20161024204500,1010.5,1010.5,893.0,88.372093,100,53.599998,67.099998,68.0,56.099998
20161024210000,1010.5,1010.5,876.549988,86.744185,100,53.599998,66.900002,68.0,56.099998
20161024211500,1010.5,1010.5,888.299988,87.906976,100,53.599998,66.800003,68.0,56.099998
20161024213000,1010.5,1010.5,888.299988,87.906976,100,54.299999,66.599998,68.0,56.099998
20161024214500,1010.5,1010.5,907.099976,89.767439,100,54.299999,66.400002,68.0,56.099998
20161024220000,1010.5,1010.5,890.650024,88.139537,100,53.5,66.400002,68.0,56.099998
20161024221500,1010.5,1010.5,904.75,89.534884,100,53.5,66.199997,68.0,56.099998
20161024223000,1010.5,1010.5,885.950012,87.67442,100,54.299999,66.199997,68.0,56.099998
20161024224500,1010.5,1010.5,897.700012,88.837211,100,54.299999,66.099998,68.0,56.099998
20161024230000,1010.5,1010.5,897.700012,88.837211,100,54.299999,66.0,68.0,56.099998
20161024231500,1010.5,1010.5,897.700012,88.837211,100,54.299999,65.900002,68.0,56.099998
20161024233000,1010.5,1010.5,897.700012,88.837211,100,54.299999,65.800003,68.0,56.099998
20161024234500,1010.5,1010.5,897.700012,88.837211,100,54.299999,65.699997,68.0,56.099998
20161025000000,1010.5,1010.5,897.700012,88.837211,100,54.299999,65.599998,68.0,56.099998
20161025001500,1010.5,1010.5,897.700012,88.837211,100,54.299999,65.599998,68.0,56.099998
20161025003000,1010.5,1010.5,897.700012,88.837211,100,54.299999,65.5,68.0,56.099998
20161025004500,1010.5,1010.5,897.700012,88.837211,100,54.299999,65.400002,68.0,56.099998
20161025010000,1010.5,1010.5,916.5,90.697674,100,54.299999,65.300003,68.0,56.099998
20161025011500,1010.5,1010.5,907.099976,89.767439,100,54.299999,65.199997,68.0,56.099998
20161025013000,1010.5,1010.5,893.0,88.372093,100,54.299999,65.099998,68.0,56.099998
20161025014500,1010.5,1010.5,907.099976,89.767439,100,54.299999,65.0,68.0,56.099998
20161025020000,1010.5,1010.5,907.099976,89.767439,100,54.299999,65.0,68.0,56.099998
20161025021500,1010.5,1010.5,897.700012,88.837211,100,54.299999,64.900002,68.0,56.099998
20161025023000,1010.5,1010.5,916.5,90.697674,100,54.299999,64.800003,68.0,56.099998
20161025024500,1010.5,1010.5,916.5,90.697674,100,54.299999,64.800003,68.0,56.099998
20161025030000,1010.5,1010.5,916.5,90.697674,100,54.299999,64.699997,68.0,56.099998
20161025031500,1010.5,1010.5,916.5,90.697674,100,54.299999,64.599998,68.0,56.099998
20161025033000,1010.5,1010.5,916.5,90.697674,100,54.299999,64.599998,68.0,56.099998
20161025034500,1010.5,1010.5,930.599976,92.093021,100,54.299999,64.5,68.0,56.099998
20161025040000,1010.5,1010.5,916.5,90.697674,100,54.299999,64.400002,68.0,56.099998
20161025041500,1010.5,1010.5,925.900024,91.627909,100,54.299999,64.400002,68.0,56.099998
20161025043000,1010.5,1010.5,916.5,90.697674,100,54.299999,64.300003,68.0,56.099998
20161025044500,1010.5,1010.5,916.5,90.697674,100,54.299999,64.300003,68.0,56.099998
20161025050000,1010.5,1010.5,916.5,90.697674,100,54.299999,64.199997,68.0,56.099998
20161025051500,1010.5,1010.5,930.599976,92.093021,100,54.299999,64.199997,68.0,56.099998
20161025053000,1010.5,1010.5,911.799988,90.232557,100,54.299999,64.099998,68.0,56.099998
20161025054500,1010.5,1010.5,921.200012,91.162792,100,54.299999,64.199997,68.0,56.099998
20161025060000,1010.5,1010.5,909.450012,90.000001,100,54.299999,65.599998,68.0,56.099998
20161025061500,1010.5,1010.5,932.950012,92.325583,100,54.299999,70.199997,68.0,56.099998
20161025063000,1010.5,1010.5,907.099976,89.767439,100,54.299999,72.400002,68.0,56.099998
20161025064500,1010.5,1010.5,907.099976,89.767439,100,54.299999,75.300003,68.0,56.099998
20161025070000,1010.5,1010.5,916.5,90.697674,100,54.299999,78.0,68.0,56.099998
20161025071500,1010.5,1010.5,890.650024,88.139537,100,54.299999,79.5,68.0,56.099998
20161025073000,1010.5,1010.5,909.450012,90.000001,100,54.299999,80.900002,68.0,56.099998
20161025074500,1010.5,1010.5,909.450012,90.000001,100,54.299999,81.699997,68.0,56.099998
20161025080000,1010.5,1010.5,897.700012,88.837211,100,54.299999,82.199997,68.0,56.099998
20161025081500,1010.5,1010.5,885.950012,87.67442,100,54.299999,82.400002,68.0,56.099998
20161025083000,1010.5,1010.5,885.950012,87.67442,100,54.299999,82.599998,68.0,56.200001
20161025084500,1010.5,1010.5,885.950012,87.67442,100,54.299999,82.5,68.0,56.200001
20161025090000,1010.5,1010.5,885.950012,87.67442,100,54.299999,82.599998,68.0,56.299999
20161025091500,1010.5,1010.5,885.950012,87.67442,100,53.5,83.300003,68.0,56.299999
20161025093000,1010.5,1010.5,874.200012,86.511629,100,53.5,83.099998,68.0,56.299999
20161025094500,1010.5,1010.5,888.299988,87.906976,100,53.5,82.900002,68.0,56.200001
20161025100000,1010.5,1010.5,888.299988,87.906976,100,53.5,83.099998,68.0,56.400002
20161025101500,1010.5,1010.5,888.299988,87.906976,100,53.5,83.099998,68.0,56.5
20161025103000,1010.5,1010.5,888.299988,87.906976,100,53.5,82.900002,68.0,56.5
20161025104500,1010.5,1010.5,902.400024,89.302328,100,53.5,82.900002,68.0,56.599998
20161025110000,1010.5,1010.5,911.799988,90.232557,100,53.5,83.199997,68.0,56.599998
20161025111500,1010.5,1010.5,911.799988,90.232557,100,53.5,83.300003,68.0,56.5
20161025113000,1010.5,1010.5,893.0,88.372093,100,53.5,83.5,68.0,56.700001
20161025114500,1010.5,1010.5,928.25,91.860465,100,53.5,83.900002,68.0,56.700001
20161025120000,1010.5,1010.5,928.25,91.860465,100,53.5,84.0,68.0,56.700001
20161025121500,1010.5,1010.5,956.450012,94.651164,100,53.5,83.300003,68.0,56.799999
20161025123000,1010.5,1010.5,956.450012,94.651164,100,53.5,83.0,68.0,56.799999
20161025124500,1010.5,1010.5,975.25,96.511628,100,53.5,83.599998,68.0,56.799999
20161025130000,1010.5,1010.5,956.450012,94.651164,100,53.5,83.400002,68.0,56.799999
20161025131500,1010.5,1010.5,956.450012,94.651164,100,53.5,83.300003,68.0,56.799999
20161025133000,1010.5,1010.5,975.25,96.511628,100,53.5,83.699997,68.0,56.799999
20161025134500,1010.5,1010.5,975.25,96.511628,100,53.5,83.099998,68.0,56.799999
20161025140000,1010.5,1010.5,956.450012,94.651164,100,53.5,81.5,68.0,56.799999
20161025141500,1010.5,1010.5,956.450012,94.651164,100,53.5,80.5,68.0,56.799999
20161025143000,1010.5,1010.5,956.450012,94.651164,100,53.5,78.900002,68.0,56.799999
20161025144500,1010.5,1010.5,956.450012,94.651164,100,53.5,77.800003,68.0,56.799999
20161025150000,1010.5,1010.5,956.450012,94.651164,100,53.5,76.5,68.0,56.799999
20161025151500,1010.5,1010.5,956.450012,94.651164,100,53.5,75.599998,68.0,56.700001
20161025153000,1010.5,1010.5,956.450012,94.651164,100,53.5,74.699997,68.0,56.700001
20161025154500,1010.5,1010.5,956.450012,94.651164,100,53.5,74.099998,68.0,56.799999
20161025160000,1010.5,1010.5,956.450012,94.651164,100,53.5,73.599998,68.0,56.700001
20161025161500,1010.5,1010.5,956.450012,94.651164,100,53.5,72.800003,68.0,56.400002
20161025163000,1010.5,1010.5,956.450012,94.651164,100,53.5,72.300003,68.0,56.299999
20161025164500,1010.5,1010.5,956.450012,94.651164,100,53.5,71.900002,68.0,56.299999
20161025170000,1010.5,1010.5,975.25,96.511628,100,53.5,71.599998,68.0,56.200001
20161025171500,1010.5,1010.5,956.450012,94.651164,100,53.5,71.0,68.0,56.099998
20161025173000,1010.5,1010.5,956.450012,94.651164,100,53.5,70.800003,68.0,56.099998
20161025174500,1010.5,1010.5,956.450012,94.651164,100,53.5,70.900002,68.0,56.200001
20161025180000,1010.5,1010.5,935.299988,92.558138,100,53.5,71.199997,68.0,56.099998
20161025181500,1010.5,1010.5,935.299988,92.558138,100,53.5,70.5,68.0,56.099998
20161025183000,1010.5,1010.5,935.299988,92.558138,100,53.5,70.5,68.0,56.099998
20161025184500,1010.5,1010.5,935.299988,92.558138,100,53.5,69.900002,68.0,56.099998
20161025190000,1010.5,1010.5,935.299988,92.558138,100,53.5,69.0,68.0,56.099998
20161025191500,1010.5,1010.5,935.299988,92.558138,100,53.5,69.0,68.0,56.099998
20161025193000,1010.5,1010.5,935.299988,92.558138,100,53.5,68.5,68.0,56.099998
20161025194500,1010.5,1010.5,916.5,90.697674,100,53.5,68.199997,68.0,56.099998
20161025200000,1010.5,1010.5,935.299988,92.558138,100,53.5,67.900002,68.0,56.099998
20161025201500,1010.5,1010.5,916.5,90.697674,100,53.5,67.699997,68.0,56.099998
20161025203000,1010.5,1010.5,935.299988,92.558138,100,53.5,67.400002,68.0,56.099998
20161025204500,1010.5,1010.5,935.299988,92.558138,100,53.5,67.300003,68.0,56.099998
20161025210000,1010.5,1010.5,916.5,90.697674,100,53.5,67.099998,68.0,56.099998
20161025211500,1010.5,1010.5,916.5,90.697674,100,53.5,67.0,68.0,56.099998
20161025213000,1010.5,1010.5,916.5,90.697674,100,53.5,66.800003,68.0,56.099998
20161025214500,1010.5,1010.5,916.5,90.697674,100,53.5,66.699997,68.0,56.099998
20161025220000,1010.5,1010.5,916.5,90.697674,100,53.5,66.5,68.0,56.099998
20161025221500,1010.5,1010.5,916.5,90.697674,100,53.5,66.300003,68.0,56.099998
20161025223000,1010.5,1010.5,935.299988,92.558138,100,53.5,66.199997,68.0,56.099998
20161025224500,1010.5,1010.5,916.5,90.697674,100,53.5,66.099998,68.0,56.099998
20161025230000,1010.5,1010.5,935.299988,92.558138,100,53.5,66.0,68.0,56.099998
20161025231500,1010.5,1010.5,935.299988,92.558138,100,53.5,65.900002,68.0,56.099998
20161025233000,1010.5,1010.5,916.5,90.697674,100,53.5,65.800003,68.0,56.099998
20161025234500,1010.5,1010.5,916.5,90.697674,100,53.5,65.800003,68.0,56.099998
20161026000000,1010.5,1010.5,916.5,90.697674,100,53.5,65.699997,68.0,56.099998
20161026001500,1010.5,1010.5,935.299988,92.558138,100,54.299999,65.599998,68.0,56.099998
20161026003000,1010.5,1010.5,916.5,90.697674,100,54.299999,65.599998,68.0,56.099998
20161026004500,1010.5,1010.5,895.349976,88.604649,100,54.299999,65.5,68.0,56.099998
20161026010000,1010.5,1010.5,916.5,90.697674,100,54.299999,65.400002,68.0,56.099998
20161026011500,1010.5,1010.5,895.349976,88.604649,100,54.299999,65.300003,68.0,56.099998
20161026013000,1010.5,1010.5,895.349976,88.604649,100,54.299999,65.099998,68.0,56.099998
20161026014500,1010.5,1010.5,895.349976,88.604649,100,54.299999,65.199997,68.0,56.099998
20161026020000,1010.5,1010.5,935.299988,92.558138,100,54.299999,65.0,68.0,56.099998
20161026021500,1010.5,1010.5,935.299988,92.558138,100,53.5,64.300003,68.0,56.099998
20161026023000,1010.5,1010.5,956.450012,94.651164,100,53.5,64.599998,68.0,56.099998
20161026024500,1010.5,1010.5,916.5,90.697674,100,53.5,64.5,68.0,56.099998
20161026030000,1010.5,1010.5,935.299988,92.558138,100,53.5,64.400002,68.0,56.099998
20161026031500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.900002,68.0,56.099998
20161026033000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.700001,68.0,56.099998
20161026034500,1010.5,1010.5,956.450012,94.651164,100,54.299999,64.0,68.0,56.099998
20161026040000,1010.5,1010.5,935.299988,92.558138,100,54.299999,64.099998,68.0,56.099998
20161026041500,1010.5,1010.5,935.299988,92.558138,100,54.299999,64.099998,68.0,56.099998
20161026043000,1010.5,1010.5,956.450012,94.651164,100,54.299999,64.0,68.0,56.099998
20161026044500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.900002,68.0,56.099998
20161026050000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.799999,68.0,56.099998
20161026051500,1010.5,1010.5,916.5,90.697674,100,53.5,63.799999,68.0,56.099998
20161026053000,1010.5,1010.5,935.299988,92.558138,100,53.5,63.799999,68.0,56.099998
20161026054500,1010.5,1010.5,935.299988,92.558138,100,53.5,63.599998,68.0,56.099998
20161026060000,1010.5,1010.5,956.450012,94.651164,100,53.5,63.599998,68.0,56.099998
20161026061500,1010.5,1010.5,935.299988,92.558138,100,53.5,67.699997,68.0,56.099998
20161026063000,1010.5,1010.5,916.5,90.697674,100,53.5,73.099998,68.0,56.099998
20161026064500,1010.5,1010.5,935.299988,92.558138,100,53.5,76.099998,68.0,56.099998
20161026070000,1010.5,1010.5,935.299988,92.558138,100,53.5,78.400002,68.0,56.099998
20161026071500,1010.5,1010.5,935.299988,92.558138,100,53.5,80.800003,68.0,56.099998
20161026073000,1010.5,1010.5,935.299988,92.558138,100,53.5,82.0,68.0,56.099998
20161026074500,1010.5,1010.5,935.299988,92.558138,100,53.5,83.300003,68.0,56.200001
20161026080000,1010.5,1010.5,935.299988,92.558138,100,53.5,83.5,68.0,56.5
20161026081500,1010.5,1010.5,956.450012,94.651164,100,53.5,84.099998,68.0,56.5
20161026083000,1010.5,1010.5,935.299988,92.558138,100,53.5,84.300003,68.0,56.599998
20161026084500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.099998,68.0,56.799999
20161026090000,1010.5,1010.5,956.450012,94.651164,100,54.299999,84.300003,68.0,56.799999
20161026091500,1010.5,1010.5,935.299988,92.558138,100,53.5,83.900002,68.0,56.799999
20161026093000,1010.5,1010.5,935.299988,92.558138,100,53.5,84.599998,68.0,56.700001
20161026094500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.599998,68.0,56.700001
20161026100000,1010.5,1010.5,935.299988,92.558138,100,53.5,84.599998,68.0,56.799999
20161026101500,1010.5,1010.5,916.5,90.697674,100,53.5,84.199997,68.0,56.799999
20161026103000,1010.5,1010.5,956.450012,94.651164,100,53.5,84.300003,68.0,56.799999
20161026104500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.800003,68.0,56.700001
20161026110000,1010.5,1010.5,956.450012,94.651164,100,53.5,85.199997,68.0,56.799999
20161026111500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.800003,68.0,56.799999
20161026113000,1010.5,1010.5,916.5,90.697674,100,53.5,84.699997,68.0,56.799999
20161026114500,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20161026120000,1010.5,1010.5,916.5,90.697674,100,53.5,84.800003,68.0,56.799999
20161026121500,1010.5,1010.5,916.5,90.697674,100,53.5,85.199997,68.0,56.799999
20161026123000,1010.5,1010.5,935.299988,92.558138,100,53.5,85.300003,68.0,56.799999
20161026124500,1010.5,1010.5,935.299988,92.558138,100,53.5,85.199997,68.0,56.799999
20161026130000,1010.5,1010.5,916.5,90.697674,100,53.5,85.300003,68.0,56.799999
20161026131500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.300003,68.0,56.799999
20161026133000,1010.5,1010.5,916.5,90.697674,100,53.5,85.699997,68.0,56.799999
20161026134500,1010.5,1010.5,935.299988,92.558138,100,53.5,85.300003,68.0,56.799999
20161026140000,1010.5,1010.5,916.5,90.697674,100,53.5,84.699997,68.0,56.799999
20161026141500,1010.5,1010.5,935.299988,92.558138,100,53.5,84.699997,68.0,56.799999
20161026143000,1010.5,1010.5,916.5,90.697674,100,53.5,84.300003,68.0,56.799999
20161026144500,1010.5,1010.5,916.5,90.697674,100,53.5,83.800003,68.0,56.799999
20161026150000,1010.5,1010.5,935.299988,92.558138,100,53.5,82.900002,68.0,56.799999
20161026151500,1010.5,1010.5,935.299988,92.558138,100,53.5,81.900002,68.0,56.799999
20161026153000,1010.5,1010.5,916.5,90.697674,100,54.299999,80.800003,68.0,56.700001
20161026154500,1010.5,1010.5,916.5,90.697674,100,52.299999,79.300003,68.0,56.700001
20161026160000,1010.5,1010.5,935.299988,92.558138,100,52.299999,78.5,68.0,56.599998
20161026161500,1010.5,1010.5,935.299988,92.558138,100,53.099998,77.599998,68.0,56.599998
20161026163000,1010.5,1010.5,916.5,90.697674,100,53.099998,76.699997,68.0,56.599998
20161026164500,1010.5,1010.5,916.5,90.697674,100,53.099998,75.900002,68.0,56.5
20161026170000,1010.5,1010.5,935.299988,92.558138,100,53.099998,75.099998,68.0,56.400002
20161026171500,1010.5,1010.5,916.5,90.697674,100,53.099998,74.5,68.0,56.299999
20161026173000,1010.5,1010.5,916.5,90.697674,100,53.099998,73.800003,68.0,56.099998
20161026174500,1010.5,1010.5,935.299988,92.558138,100,53.099998,73.199997,68.0,56.200001
20161026180000,1010.5,1010.5,916.5,90.697674,100,53.099998,72.699997,68.0,56.099998
20161026181500,1010.5,1010.5,935.299988,92.558138,100,53.099998,72.199997,68.0,56.099998
20161026183000,1010.5,1010.5,916.5,90.697674,100,53.099998,71.800003,68.0,56.099998
20161026184500,1010.5,1010.5,916.5,90.697674,100,53.099998,71.0,68.0,56.099998
20161026190000,1010.5,1010.5,916.5,90.697674,100,53.099998,70.800003,68.0,56.099998
20161026191500,1010.5,1010.5,916.5,90.697674,100,53.099998,70.300003,68.0,56.099998
20161026193000,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.900002,68.0,56.099998
20161026194500,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.400002,68.0,56.099998
20161026200000,1010.5,1010.5,916.5,90.697674,100,53.099998,69.099998,68.0,56.099998
20161026201500,1010.5,1010.5,916.5,90.697674,100,53.099998,68.699997,68.0,56.099998
20161026203000,1010.5,1010.5,916.5,90.697674,100,53.099998,68.400002,68.0,56.099998
20161026204500,1010.5,1010.5,916.5,90.697674,100,53.900002,68.099998,68.0,56.099998
20161026210000,1010.5,1010.5,916.5,90.697674,100,53.900002,67.900002,68.0,56.099998
20161026211500,1010.5,1010.5,916.5,90.697674,100,53.900002,67.699997,68.0,56.099998
20161026213000,1010.5,1010.5,916.5,90.697674,100,53.900002,67.599998,68.0,56.099998
20161026214500,1010.5,1010.5,916.5,90.697674,100,53.900002,67.300003,68.0,56.099998
20161026220000,1010.5,1010.5,916.5,90.697674,100,53.900002,67.099998,68.0,56.099998
20161026221500,1010.5,1010.5,916.5,90.697674,100,53.900002,67.099998,68.0,56.099998
20161026223000,1010.5,1010.5,916.5,90.697674,100,53.900002,66.900002,68.0,56.099998
20161026224500,1010.5,1010.5,895.349976,88.604649,100,53.900002,66.800003,68.0,56.099998
20161026230000,1010.5,1010.5,935.299988,92.558138,100,53.900002,66.699997,68.0,56.099998
20161026231500,1010.5,1010.5,916.5,90.697674,100,53.900002,66.5,68.0,56.099998
20161026233000,1010.5,1010.5,916.5,90.697674,100,53.900002,66.400002,68.0,56.099998
20161026234500,1010.5,1010.5,916.5,90.697674,100,53.900002,66.300003,68.0,56.099998
20161027000000,1010.5,1010.5,935.299988,92.558138,100,53.900002,66.199997,68.0,56.099998
20161027001500,1010.5,1010.5,916.5,90.697674,100,53.900002,66.099998,68.0,56.099998
20161027003000,1010.5,1010.5,935.299988,92.558138,100,53.900002,66.0,68.0,56.099998
20161027004500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.800003,68.0,56.099998
20161027010000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.800003,68.0,56.099998
20161027011500,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.699997,68.0,56.099998
20161027013000,1010.5,1010.5,895.349976,88.604649,100,53.900002,65.599998,68.0,56.099998
20161027014500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.599998,68.0,56.099998
20161027020000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.400002,68.0,56.099998
20161027021500,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.300003,68.0,56.099998
20161027023000,1010.5,1010.5,916.5,90.697674,100,53.900002,65.300003,68.0,56.099998
20161027024500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.199997,68.0,56.099998
20161027030000,1010.5,1010.5,916.5,90.697674,100,53.900002,65.099998,68.0,56.099998
20161027031500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.099998,68.0,56.099998
20161027033000,1010.5,1010.5,916.5,90.697674,100,53.900002,65.0,68.0,56.099998
20161027034500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.0,68.0,56.099998
20161027040000,1010.5,1010.5,935.299988,92.558138,100,53.900002,64.800003,68.0,56.099998
20161027041500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.800003,68.0,56.099998
20161027043000,1010.5,1010.5,935.299988,92.558138,100,53.900002,64.699997,68.0,56.099998
20161027044500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.699997,68.0,56.099998
20161027050000,1010.5,1010.5,916.5,90.697674,100,53.900002,64.599998,68.0,56.099998
20161027051500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.599998,68.0,56.099998
20161027053000,1010.5,1010.5,895.349976,88.604649,100,53.900002,64.5,68.0,56.099998
20161027054500,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.400002,68.0,56.099998
20161027060000,1010.5,1010.5,916.5,90.697674,100,53.900002,66.699997,68.0,56.099998
20161027061500,1010.5,1010.5,916.5,90.697674,100,53.099998,70.400002,68.0,56.099998
20161027063000,1010.5,1010.5,916.5,90.697674,100,53.099998,73.0,68.0,56.099998
20161027064500,1010.5,1010.5,895.349976,88.604649,100,53.099998,75.800003,68.0,56.099998
20161027070000,1010.5,1010.5,916.5,90.697674,100,53.900002,78.0,68.0,56.099998
20161027071500,1010.5,1010.5,935.299988,92.558138,100,53.900002,80.900002,68.0,56.099998
20161027073000,1010.5,1010.5,916.5,90.697674,100,53.900002,82.699997,68.0,56.099998
20161027074500,1010.5,1010.5,895.349976,88.604649,100,53.900002,83.599998,68.0,56.099998
20161027080000,1010.5,1010.5,916.5,90.697674,100,53.900002,84.099998,68.0,56.099998
20161027081500,1010.5,1010.5,895.349976,88.604649,100,53.900002,84.300003,68.0,56.299999
20161027083000,1010.5,1010.5,916.5,90.697674,100,53.900002,83.800003,68.0,56.400002
20161027084500,1010.5,1010.5,895.349976,88.604649,100,53.900002,84.300003,68.0,56.5
20161027090000,1010.5,1010.5,895.349976,88.604649,100,53.900002,84.300003,68.0,56.5
20161027091500,1010.5,1010.5,916.5,90.697674,100,53.900002,84.300003,68.0,56.5
20161027093000,1010.5,1010.5,916.5,90.697674,100,53.900002,84.699997,68.0,56.599998
20161027094500,1010.5,1010.5,895.349976,88.604649,100,53.900002,85.199997,68.0,56.700001
20161027100000,1010.5,1010.5,895.349976,88.604649,100,53.900002,84.900002,68.0,56.599998
20161027101500,1010.5,1010.5,916.5,90.697674,100,53.900002,85.199997,68.0,56.700001
20161027103000,1010.5,1010.5,916.5,90.697674,100,53.900002,85.199997,68.0,56.700001
20161027104500,1010.5,1010.5,916.5,90.697674,100,53.900002,85.300003,68.0,56.700001
20161027110000,1010.5,1010.5,916.5,90.697674,100,53.900002,85.300003,68.0,56.799999
20161027111500,1010.5,1010.5,916.5,90.697674,100,53.900002,84.800003,68.0,56.799999
20161027113000,1010.5,1010.5,916.5,90.697674,100,53.900002,84.800003,68.0,56.799999
20161027114500,1010.5,1010.5,916.5,90.697674,100,52.599998,84.800003,68.0,56.700001
20161027120000,1010.5,1010.5,935.299988,92.558138,100,52.599998,85.400002,68.0,56.799999
20161027121500,1010.5,1010.5,916.5,90.697674,100,52.599998,85.300003,68.0,56.799999
20161027123000,1010.5,1010.5,916.5,90.697674,100,52.599998,85.599998,68.0,56.799999
20161027124500,1010.5,1010.5,916.5,90.697674,100,52.599998,84.800003,68.0,56.799999
20161027130000,1010.5,1010.5,916.5,90.697674,100,52.599998,85.099998,68.0,56.799999
20161027131500,1010.5,1010.5,916.5,90.697674,100,52.599998,85.699997,68.0,56.799999
20161027133000,1010.5,1010.5,916.5,90.697674,100,52.599998,86.699997,68.0,56.799999
20161027134500,1010.5,1010.5,935.299988,92.558138,100,52.599998,85.300003,68.0,56.799999
20161027140000,1010.5,1010.5,935.299988,92.558138,100,52.599998,84.800003,68.0,56.799999
20161027141500,1010.5,1010.5,916.5,90.697674,100,52.599998,84.699997,68.0,56.799999
20161027143000,1010.5,1010.5,935.299988,92.558138,100,52.599998,84.300003,68.0,56.799999
20161027144500,1010.5,1010.5,916.5,90.697674,100,52.599998,83.300003,68.0,56.799999
20161027150000,1010.5,1010.5,916.5,90.697674,100,52.599998,82.699997,68.0,56.799999
20161027151500,1010.5,1010.5,916.5,90.697674,100,52.599998,81.300003,68.0,56.799999
20161027153000,1010.5,1010.5,935.299988,92.558138,100,52.599998,79.5,68.0,56.799999
20161027154500,1010.5,1010.5,935.299988,92.558138,100,52.599998,78.400002,68.0,56.799999
20161027160000,1010.5,1010.5,935.299988,92.558138,100,52.599998,77.400002,68.0,56.799999
20161027161500,1010.5,1010.5,935.299988,92.558138,100,53.5,76.699997,68.0,56.799999
20161027163000,1010.5,1010.5,916.5,90.697674,100,53.5,75.800003,68.0,56.700001
20161027164500,1010.5,1010.5,935.299988,92.558138,100,53.5,75.5,68.0,56.599998
20161027170000,1010.5,1010.5,956.450012,94.651164,100,54.299999,74.5,68.0,56.400002
20161027171500,1010.5,1010.5,956.450012,94.651164,100,53.099998,73.800003,68.0,56.5
20161027173000,1010.5,1010.5,935.299988,92.558138,100,53.099998,72.5,68.0,56.299999
20161027174500,1010.5,1010.5,916.5,90.697674,100,53.099998,72.099998,68.0,56.299999
20161027180000,1010.5,1010.5,935.299988,92.558138,100,53.099998,72.0,68.0,56.299999
20161027181500,1010.5,1010.5,916.5,90.697674,100,53.099998,72.099998,68.0,56.200001
20161027183000,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.900002,68.0,56.200001
20161027184500,1010.5,1010.5,935.299988,92.558138,100,53.099998,71.300003,68.0,56.099998
20161027190000,1010.5,1010.5,916.5,90.697674,100,53.099998,70.699997,68.0,56.099998
20161027191500,1010.5,1010.5,935.299988,92.558138,100,53.099998,70.400002,68.0,56.099998
20161027193000,1010.5,1010.5,935.299988,92.558138,100,53.099998,69.599998,68.0,56.099998
20161027194500,1010.5,1010.5,916.5,90.697674,100,53.099998,69.199997,68.0,56.099998
20161027200000,1010.5,1010.5,916.5,90.697674,100,53.099998,69.199997,68.0,56.099998
20161027201500,1010.5,1010.5,916.5,90.697674,100,53.099998,68.800003,68.0,56.099998
20161027203000,1010.5,1010.5,916.5,90.697674,100,53.099998,68.400002,68.0,56.099998
20161027204500,1010.5,1010.5,916.5,90.697674,100,53.099998,68.199997,68.0,56.099998
20161027210000,1010.5,1010.5,916.5,90.697674,100,53.099998,67.900002,68.0,56.099998
20161027211500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.699997,68.0,56.099998
20161027213000,1010.5,1010.5,935.299988,92.558138,100,53.099998,67.400002,68.0,56.099998
20161027214500,1010.5,1010.5,916.5,90.697674,100,53.099998,67.300003,68.0,56.099998
20161027220000,1010.5,1010.5,935.299988,92.558138,100,53.099998,67.099998,68.0,56.099998
20161027221500,1010.5,1010.5,935.299988,92.558138,100,53.099998,66.900002,68.0,56.099998
20161027223000,1010.5,1010.5,916.5,90.697674,100,53.099998,66.699997,68.0,56.099998
20161027224500,1010.5,1010.5,916.5,90.697674,100,53.099998,66.599998,68.0,56.099998
20161027230000,1010.5,1010.5,916.5,90.697674,100,53.799999,66.400002,68.0,56.099998
20161027231500,1010.5,1010.5,935.299988,92.558138,100,53.799999,66.400002,68.0,56.099998
20161027233000,1010.5,1010.5,916.5,90.697674,100,53.799999,66.300003,68.0,56.099998
20161027234500,1010.5,1010.5,916.5,90.697674,100,53.799999,66.199997,68.0,56.099998
20161028000000,1010.5,1010.5,916.5,90.697674,100,53.799999,66.099998,68.0,56.099998
20161028001500,1010.5,1010.5,935.299988,92.558138,100,53.799999,66.0,68.0,56.099998
20161028003000,1010.5,1010.5,935.299988,92.558138,100,53.799999,65.900002,68.0,56.099998
20161028004500,1010.5,1010.5,916.5,90.697674,100,53.099998,65.800003,68.0,56.099998
20161028010000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.699997,68.0,56.099998
20161028011500,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.599998,68.0,56.099998
20161028013000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.599998,68.0,56.099998
20161028014500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.5,68.0,56.099998
20161028020000,1010.5,1010.5,916.5,90.697674,100,53.900002,65.400002,68.0,56.099998
20161028021500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.300003,68.0,56.099998
20161028023000,1010.5,1010.5,935.299988,92.558138,100,53.900002,65.199997,68.0,56.099998
20161028024500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.099998,68.0,56.099998
20161028030000,1010.5,1010.5,916.5,90.697674,100,53.900002,65.0,68.0,56.099998
20161028031500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.900002,68.0,56.099998
20161028033000,1010.5,1010.5,916.5,90.697674,100,53.900002,64.800003,68.0,56.099998
20161028034500,1010.5,1010.5,895.349976,88.604649,100,53.900002,64.800003,68.0,56.099998
20161028040000,1010.5,1010.5,916.5,90.697674,100,53.099998,64.699997,68.0,56.099998
20161028041500,1010.5,1010.5,916.5,90.697674,100,53.099998,64.599998,68.0,56.099998
20161028043000,1010.5,1010.5,916.5,90.697674,100,53.900002,64.599998,68.0,56.099998
20161028044500,1010.5,1010.5,916.5,90.697674,100,53.900002,64.599998,68.0,56.099998
20161028050000,1010.5,1010.5,916.5,90.697674,100,53.900002,64.599998,68.0,56.099998
20161028051500,1010.5,1010.5,935.299988,92.558138,100,53.900002,64.599998,68.0,56.099998
20161028053000,1010.5,1010.5,935.299988,92.558138,100,53.900002,64.400002,68.0,56.099998
20161028054500,1010.5,1010.5,916.5,90.697674,100,53.900002,65.0,68.0,56.099998
20161028060000,1010.5,1010.5,935.299988,92.558138,100,53.900002,66.5,68.0,56.099998
20161028061500,1010.5,1010.5,916.5,90.697674,100,53.900002,71.599998,68.0,56.099998
20161028063000,1010.5,1010.5,935.299988,92.558138,100,53.900002,73.699997,68.0,56.099998
20161028064500,1010.5,1010.5,916.5,90.697674,100,53.900002,78.0,68.0,56.099998
20161028070000,1010.5,1010.5,916.5,90.697674,100,53.900002,79.300003,68.0,56.099998
20161028071500,1010.5,1010.5,916.5,90.697674,100,53.900002,80.900002,68.0,56.099998
20161028073000,1010.5,1010.5,935.299988,92.558138,100,53.900002,82.300003,68.0,56.099998
20161028074500,1010.5,1010.5,895.349976,88.604649,100,53.900002,83.199997,68.0,56.200001
20161028080000,1010.5,1010.5,916.5,90.697674,100,53.900002,84.099998,68.0,56.099998
20161028081500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.200001
20161028083000,1010.5,1010.5,895.349976,88.604649,100,53.099998,83.800003,68.0,56.5
20161028084500,1010.5,1010.5,935.299988,92.558138,100,53.099998,83.800003,68.0,56.5
20161028090000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.400002
20161028091500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.599998
20161028093000,1010.5,1010.5,895.349976,88.604649,100,53.900002,83.800003,68.0,56.599998
20161028094500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.0,68.0,56.599998
20161028100000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.599998
20161028101500,1010.5,1010.5,916.5,90.697674,100,53.099998,83.900002,68.0,56.599998
20161028103000,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.700001
20161028104500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161028110000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.700001
20161028111500,1010.5,1010.5,935.299988,92.558138,100,53.099998,84.300003,68.0,56.799999
20161028113000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.700001
20161028114500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161028120000,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161028121500,1010.5,1010.5,916.5,90.697674,100,53.099998,84.300003,68.0,56.799999
20161028123000,1010.5,1010.5,916.5,90.697674,100,53.099998,83.800003,68.0,56.799999
20161028124500,1010.5,1010.5,895.349976,88.604649,100,53.099998,84.300003,68.0,56.799999
20161028130000,1010.5,1010.5,916.5,90.697674,100,53.099998,82.900002,68.0,56.799999
20161028131500,1010.5,1010.5,916.5,90.697674,100,53.099998,82.300003,68.0,56.799999
20161028133000,1010.5,1010.5,916.5,90.697674,100,53.099998,80.900002,68.0,56.700001
20161028134500,1010.5,1010.5,916.5,90.697674,100,53.099998,79.800003,68.0,56.700001
20161028140000,1010.5,1010.5,916.5,90.697674,100,53.099998,78.900002,68.0,56.599998
20161028141500,1010.5,1010.5,916.5,90.697674,100,53.099998,78.0,68.0,56.5
20161028143000,1010.5,1010.5,916.5,90.697674,100,53.099998,76.800003,68.0,56.5
20161028144500,1010.5,1010.5,916.5,90.697674,100,53.099998,76.099998,68.0,56.400002
20161028150000,1010.5,1010.5,916.5,90.697674,100,53.099998,74.900002,68.0,56.299999
20161028151500,1010.5,1010.5,916.5,90.697674,100,53.099998,74.300003,68.0,56.400002
20161028153000,1010.5,1010.5,916.5,90.697674,100,53.099998,73.800003,68.0,56.200001
20161028154500,1010.5,1010.5,935.299988,92.558138,100,53.099998,73.300003,68.0,56.200001
20161028160000,1010.5,1010.5,916.5,90.697674,100,54.900002,72.900002,68.0,56.099998
20161028161500,1010.5,1010.5,935.299988,92.558138,100,53.900002,72.400002,68.0,56.099998
20161028163000,1010.5,1010.5,935.299988,92.558138,100,53.900002,71.699997,68.0,56.099998
20161028164500,1010.5,1010.5,916.5,90.697674,100,53.900002,71.5,68.0,56.099998
20161028170000,1010.5,1010.5,916.5,90.697674,100,52.599998,71.0,68.0,56.099998
20161028171500,1010.5,1010.5,916.5,90.697674,100,52.599998,70.5,68.0,56.099998
20161028173000,1010.5,1010.5,935.299988,92.558138,100,53.5,70.0,68.0,56.099998
20161028174500,1010.5,1010.5,935.299988,92.558138,100,52.700001,69.400002,68.0,56.099998
20161028180000,1010.5,1010.5,916.5,90.697674,100,52.700001,69.0,68.0,56.099998
20161028181500,1010.5,1010.5,935.299988,92.558138,100,52.700001,68.599998,68.0,56.099998
20161028183000,1010.5,1010.5,935.299988,92.558138,100,52.700001,68.199997,68.0,56.099998
20161028184500,1010.5,1010.5,916.5,90.697674,100,52.700001,67.900002,68.0,56.099998
20161028190000,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.699997,68.0,56.099998
20161028191500,1010.5,1010.5,935.299988,92.558138,100,52.700001,67.400002,68.0,56.099998
20161028193000,1010.5,1010.5,916.5,90.697674,100,52.700001,67.199997,68.0,56.099998
20161028194500,1010.5,1010.5,916.5,90.697674,100,52.700001,67.099998,68.0,56.099998
20161028200000,1010.5,1010.5,916.5,90.697674,100,52.700001,66.900002,68.0,56.099998
20161028201500,1010.5,1010.5,935.299988,92.558138,100,53.5,66.800003,68.0,56.099998
20161028203000,1010.5,1010.5,935.299988,92.558138,100,53.5,66.699997,68.0,56.099998
20161028204500,1010.5,1010.5,916.5,90.697674,100,53.5,66.599998,68.0,56.099998
20161028210000,1010.5,1010.5,935.299988,92.558138,100,53.5,66.400002,68.0,56.099998
20161028211500,1010.5,1010.5,916.5,90.697674,100,53.5,66.300003,68.0,56.099998
20161028213000,1010.5,1010.5,935.299988,92.558138,100,53.5,66.199997,68.0,56.099998
20161028214500,1010.5,1010.5,916.5,90.697674,100,53.5,66.099998,68.0,56.099998
20161028220000,1010.5,1010.5,916.5,90.697674,100,53.5,66.0,68.0,56.099998
20161028221500,1010.5,1010.5,916.5,90.697674,100,53.5,65.800003,68.0,56.099998
20161028223000,1010.5,1010.5,916.5,90.697674,100,53.5,65.699997,68.0,56.099998
20161028224500,1010.5,1010.5,935.299988,92.558138,100,53.5,65.699997,68.0,56.099998
20161028230000,1010.5,1010.5,916.5,90.697674,100,53.5,65.599998,68.0,56.099998
20161028231500,1010.5,1010.5,935.299988,92.558138,100,53.5,65.5,68.0,56.099998
20161028233000,1010.5,1010.5,916.5,90.697674,100,53.5,65.5,68.0,56.099998
20161028234500,1010.5,1010.5,935.299988,92.558138,100,53.5,65.300003,68.0,56.099998
20161029000000,1010.5,1010.5,916.5,90.697674,100,53.5,65.400002,68.0,56.099998
20161029001500,1010.5,1010.5,916.5,90.697674,100,53.5,65.400002,68.0,56.099998
20161029003000,1010.5,1010.5,916.5,90.697674,100,53.5,65.300003,68.0,56.099998
20161029004500,1010.5,1010.5,895.349976,88.604649,100,53.5,65.300003,68.0,56.099998
20161029010000,1010.5,1010.5,916.5,90.697674,100,53.5,65.199997,68.0,56.099998
20161029011500,1010.5,1010.5,900.049988,89.069766,100,53.5,65.099998,68.0,56.099998
20161029013000,1010.5,1010.5,874.200012,86.511629,100,53.5,64.900002,68.0,56.099998
20161029014500,1010.5,1010.5,904.75,89.534884,100,53.5,65.0,68.0,56.099998
20161029020000,1010.5,1010.5,904.75,89.534884,100,53.5,64.900002,68.0,56.099998
20161029021500,1010.5,1010.5,904.75,89.534884,100,53.5,64.800003,68.0,56.099998
20161029023000,1010.5,1010.5,890.650024,88.139537,100,53.5,64.800003,68.0,56.099998
20161029024500,1010.5,1010.5,890.650024,88.139537,100,53.5,64.800003,68.0,56.099998
20161029030000,1010.5,1010.5,902.400024,89.302328,100,53.5,64.699997,68.0,56.099998
20161029031500,1010.5,1010.5,911.799988,90.232557,100,54.099998,64.699997,68.0,56.099998
20161029033000,1010.5,1010.5,893.0,88.372093,100,54.099998,64.699997,68.0,56.099998
20161029034500,1010.5,1010.5,904.75,89.534884,100,53.5,64.599998,68.0,56.099998
20161029040000,1010.5,1010.5,895.349976,88.604649,100,53.5,64.599998,68.0,56.099998
20161029041500,1010.5,1010.5,911.799988,90.232557,100,53.5,64.5,68.0,56.099998
20161029043000,1010.5,1010.5,900.049988,89.069766,100,53.5,64.400002,68.0,56.099998
20161029044500,1010.5,1010.5,885.950012,87.67442,100,54.299999,64.400002,68.0,56.099998
20161029050000,1010.5,1010.5,897.700012,88.837211,100,54.299999,64.400002,68.0,56.099998
20161029051500,1010.5,1010.5,897.700012,88.837211,100,54.299999,64.300003,68.0,56.099998
20161029053000,1010.5,1010.5,897.700012,88.837211,100,53.5,64.199997,68.0,56.099998
20161029054500,1010.5,1010.5,907.099976,89.767439,100,53.5,64.199997,68.0,56.099998
20161029060000,1010.5,1010.5,897.700012,88.837211,100,54.299999,64.199997,68.0,56.099998
20161029061500,1010.5,1010.5,897.700012,88.837211,100,54.299999,64.099998,68.0,56.099998
20161029063000,1010.5,1010.5,897.700012,88.837211,100,54.299999,64.099998,68.0,56.099998
20161029064500,1010.5,1010.5,907.099976,89.767439,100,54.299999,64.0,68.0,56.099998
20161029070000,1010.5,1010.5,907.099976,89.767439,100,53.5,64.0,68.0,56.099998
20161029071500,1010.5,1010.5,897.700012,88.837211,100,53.5,64.0,68.0,56.099998
20161029073000,1010.5,1010.5,916.5,90.697674,100,53.5,63.799999,68.0,56.099998
20161029074500,1010.5,1010.5,907.099976,89.767439,100,53.5,63.799999,68.0,56.099998
20161029080000,1010.5,1010.5,907.099976,89.767439,100,54.099998,63.799999,68.0,56.099998
20161029081500,1010.5,1010.5,895.349976,88.604649,100,53.5,63.700001,68.0,56.099998
20161029083000,1010.5,1010.5,895.349976,88.604649,100,53.5,63.700001,68.0,56.099998
20161029084500,1010.5,1010.5,909.450012,90.000001,100,53.5,63.700001,68.0,56.099998
20161029090000,1010.5,1010.5,893.0,88.372093,100,53.5,63.599998,68.0,56.099998
20161029091500,1010.5,1010.5,893.0,88.372093,100,53.5,63.599998,68.0,56.099998
20161029093000,1010.5,1010.5,916.5,90.697674,100,53.5,63.5,68.0,56.099998
20161029094500,1010.5,1010.5,893.0,88.372093,100,53.5,63.5,68.0,56.099998
20161029100000,1010.5,1010.5,893.0,88.372093,100,53.5,63.5,68.0,56.099998
20161029101500,1010.5,1010.5,893.0,88.372093,100,53.5,63.400002,68.0,56.099998
20161029103000,1010.5,1010.5,909.450012,90.000001,100,53.5,63.299999,68.0,56.099998
20161029104500,1010.5,1010.5,890.650024,88.139537,100,53.5,63.299999,68.0,56.099998
20161029110000,1010.5,1010.5,902.400024,89.302328,100,53.5,63.200001,68.0,56.099998
20161029111500,1010.5,1010.5,902.400024,89.302328,100,53.5,63.099998,68.0,56.099998
20161029113000,1010.5,1010.5,902.400024,89.302328,100,53.5,63.099998,68.0,56.099998
20161029114500,1010.5,1010.5,902.400024,89.302328,100,53.5,63.099998,68.0,56.099998
20161029120000,1010.5,1010.5,893.0,88.372093,100,53.5,63.0,68.0,56.099998
20161029121500,1010.5,1010.5,893.0,88.372093,100,53.5,63.0,68.0,56.099998
20161029123000,1010.5,1010.5,902.400024,89.302328,100,52.599998,62.900002,68.0,56.099998
20161029124500,1010.5,1010.5,902.400024,89.302328,100,53.900002,62.799999,68.0,56.099998
20161029130000,1010.5,1010.5,902.400024,89.302328,100,54.799999,63.0,68.0,56.099998
20161029131500,1010.5,1010.5,902.400024,89.302328,100,53.099998,63.0,68.0,56.099998
20161029133000,1010.5,1010.5,902.400024,89.302328,100,52.200001,62.799999,68.0,56.099998
20161029134500,1010.5,1010.5,890.650024,88.139537,100,52.200001,62.700001,68.0,56.099998
20161029140000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.700001,68.0,56.099998
20161029141500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.700001,68.0,56.099998
20161029143000,1010.5,1010.5,907.099976,89.767439,100,53.099998,62.599998,68.0,56.099998
20161029144500,1010.5,1010.5,918.849976,90.93023,100,53.099998,62.599998,68.0,56.099998
20161029150000,1010.5,1010.5,918.849976,90.93023,100,53.099998,62.599998,68.0,56.099998
20161029151500,1010.5,1010.5,918.849976,90.93023,100,53.099998,62.5,68.0,56.099998
20161029153000,1010.5,1010.5,907.099976,89.767439,100,53.099998,62.5,68.0,56.099998
20161029154500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161029160000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161029161500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161029163000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161029164500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161029170000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161029171500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161029173000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.5,68.0,56.099998
20161029174500,1010.5,1010.5,935.299988,92.558138,100,53.099998,62.5,68.0,56.099998
20161029180000,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.5,68.0,56.099998
20161029181500,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.599998,68.0,56.099998
20161029183000,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.700001,68.0,56.099998
20161029184500,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.700001,68.0,56.099998
20161029190000,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.700001,68.0,56.099998
20161029191500,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.799999,68.0,56.099998
20161029193000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.799999,68.0,56.099998
20161029194500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.799999,68.0,56.099998
20161029200000,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.900002,68.0,56.099998
20161029201500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.799999,68.0,56.099998
20161029203000,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.900002,68.0,56.099998
20161029204500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.900002,68.0,56.099998
20161029210000,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.900002,68.0,56.099998
20161029211500,1010.5,1010.5,897.700012,88.837211,100,53.099998,62.900002,68.0,56.099998
20161029213000,1010.5,1010.5,923.549988,91.395348,100,53.099998,62.900002,68.0,56.099998
20161029214500,1010.5,1010.5,911.799988,90.232557,100,53.099998,62.900002,68.0,56.099998
20161029220000,1010.5,1010.5,911.799988,90.232557,100,53.099998,62.900002,68.0,56.099998
20161029221500,1010.5,1010.5,871.849976,86.279067,100,53.099998,62.900002,68.0,56.099998
20161029223000,1010.5,1010.5,909.450012,90.000001,100,53.099998,62.900002,68.0,56.099998
20161029224500,1010.5,1010.5,909.450012,90.000001,100,53.099998,62.900002,68.0,56.099998
20161029230000,1010.5,1010.5,909.450012,90.000001,100,53.099998,62.900002,68.0,56.099998
20161029231500,1010.5,1010.5,909.450012,90.000001,100,53.099998,62.900002,68.0,56.099998
20161029233000,1010.5,1010.5,909.450012,90.000001,100,53.099998,62.799999,68.0,56.099998
20161029234500,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.799999,68.0,56.099998
20161030000000,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.900002,68.0,56.099998
20161030001500,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.799999,68.0,56.099998
20161030003000,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.799999,68.0,56.099998
20161030004500,1010.5,1010.5,918.849976,90.93023,100,53.900002,62.799999,68.0,56.099998
20161030010000,1010.5,1010.5,918.849976,90.93023,100,53.900002,62.799999,68.0,56.099998
20161030011500,1010.5,1010.5,918.849976,90.93023,100,53.900002,62.799999,68.0,56.099998
20161030013000,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.799999,68.0,56.099998
20161030014500,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.799999,68.0,56.099998
20161030020000,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.799999,68.0,56.099998
20161030021500,1010.5,1010.5,925.900024,91.627909,100,53.900002,62.799999,68.0,56.099998
20161030023000,1010.5,1010.5,916.5,90.697674,100,53.900002,62.799999,68.0,56.099998
20161030024500,1010.5,1010.5,916.5,90.697674,100,53.900002,62.700001,68.0,56.099998
20161030030000,1010.5,1010.5,916.5,90.697674,100,53.900002,62.700001,68.0,56.099998
20161030031500,1010.5,1010.5,916.5,90.697674,100,53.900002,62.599998,68.0,56.099998
20161030033000,1010.5,1010.5,904.75,89.534884,100,53.900002,62.599998,68.0,56.099998
20161030034500,1010.5,1010.5,916.5,90.697674,100,53.900002,62.700001,68.0,56.099998
20161030040000,1010.5,1010.5,916.5,90.697674,100,53.900002,62.599998,68.0,56.099998
20161030041500,1010.5,1010.5,930.599976,92.093021,100,53.900002,62.599998,68.0,56.099998
20161030043000,1010.5,1010.5,902.400024,89.302328,100,53.900002,62.599998,68.0,56.099998
20161030044500,1010.5,1010.5,925.900024,91.627909,100,53.900002,62.599998,68.0,56.099998
20161030050000,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.599998,68.0,56.099998
20161030051500,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.599998,68.0,56.099998
20161030053000,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.599998,68.0,56.099998
20161030054500,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.599998,68.0,56.099998
20161030060000,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.599998,68.0,56.099998
20161030061500,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.599998,68.0,56.099998
20161030063000,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.599998,68.0,56.099998
20161030064500,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.599998,68.0,56.099998
20161030070000,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.599998,68.0,56.099998
20161030071500,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.5,68.0,56.099998
20161030073000,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.400002,68.0,56.099998
20161030074500,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.400002,68.0,56.099998
20161030080000,1010.5,1010.5,909.450012,90.000001,100,53.900002,62.400002,68.0,56.099998
20161030081500,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.400002,68.0,56.099998
20161030083000,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.400002,68.0,56.099998
20161030084500,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.400002,68.0,56.099998
20161030090000,1010.5,1010.5,921.200012,91.162792,100,53.900002,62.400002,68.0,56.099998
20161030091500,1010.5,1010.5,904.75,89.534884,100,53.900002,62.400002,68.0,56.099998
20161030093000,1010.5,1010.5,904.75,89.534884,100,53.099998,62.200001,68.0,56.099998
20161030094500,1010.5,1010.5,904.75,89.534884,100,53.099998,62.200001,68.0,56.099998
20161030100000,1010.5,1010.5,904.75,89.534884,100,53.099998,62.200001,68.0,56.099998
20161030101500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.099998,68.0,56.099998
20161030103000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.099998,68.0,56.099998
20161030104500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.0,68.0,56.099998
20161030110000,1010.5,1010.5,916.5,90.697674,100,53.099998,62.0,68.0,56.099998
20161030111500,1010.5,1010.5,916.5,90.697674,100,53.099998,62.0,68.0,56.099998
20161030113000,1010.5,1010.5,904.75,89.534884,100,53.099998,62.0,68.0,56.099998
20161030114500,1010.5,1010.5,918.849976,90.93023,100,53.099998,62.0,68.0,56.099998
20161030120000,1010.5,1010.5,904.75,89.534884,100,53.099998,61.900002,68.0,56.099998
20161030121500,1010.5,1010.5,916.5,90.697674,100,53.099998,61.900002,68.0,56.099998
20161030123000,1010.5,1010.5,916.5,90.697674,100,53.099998,61.799999,68.0,56.099998
20161030124500,1010.5,1010.5,916.5,90.697674,100,53.099998,61.799999,68.0,56.099998
20161030130000,1010.5,1010.5,893.0,88.372093,100,53.099998,61.700001,68.0,56.099998
20161030131500,1010.5,1010.5,918.849976,90.93023,100,53.099998,61.700001,68.0,56.099998
20161030133000,1010.5,1010.5,918.849976,90.93023,100,53.099998,61.599998,68.0,56.099998
20161030134500,1010.5,1010.5,918.849976,90.93023,100,53.099998,61.599998,68.0,56.099998
20161030140000,1010.5,1010.5,902.400024,89.302328,100,52.299999,61.599998,68.0,56.099998
20161030141500,1010.5,1010.5,918.849976,90.93023,100,52.299999,61.5,68.0,56.099998
20161030143000,1010.5,1010.5,918.849976,90.93023,100,54.700001,61.5,68.0,56.099998
20161030144500,1010.5,1010.5,918.849976,90.93023,100,54.700001,61.700001,68.0,56.099998
20161030150000,1010.5,1010.5,918.849976,90.93023,100,53.5,61.700001,68.0,56.099998
20161030151500,1010.5,1010.5,918.849976,90.93023,100,53.5,61.700001,68.0,56.099998
