PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161030153000,1010.5,1010.5,918.849976,90.93023,100,52.299999,61.700001,68.0,56.099998
20161030154500,1010.5,1010.5,918.849976,90.93023,100,52.299999,61.599998,68.0,56.099998
20161030160000,1010.5,1010.5,918.849976,90.93023,100,53.099998,61.599998,68.0,56.099998
20161030161500,1010.5,1010.5,918.849976,90.93023,100,53.099998,61.599998,68.0,56.099998
20161030163000,1010.5,1010.5,935.299988,92.558138,100,53.099998,61.599998,68.0,56.099998
20161030164500,1010.5,1010.5,916.5,90.697674,100,53.099998,61.700001,68.0,56.099998
20161030170000,1010.5,1010.5,916.5,90.697674,100,53.099998,61.700001,68.0,56.099998
20161030171500,1010.5,1010.5,916.5,90.697674,100,53.099998,61.700001,68.0,56.099998
20161030173000,1010.5,1010.5,916.5,90.697674,100,53.099998,61.700001,68.0,56.099998
20161030174500,1010.5,1010.5,916.5,90.697674,100,55.099998,61.700001,68.0,56.099998
20161030180000,1010.5,1010.5,916.5,90.697674,100,55.099998,62.0,68.0,56.099998
20161030181500,1010.5,1010.5,916.5,90.697674,100,54.400002,62.200001,68.0,56.099998
20161030183000,1010.5,1010.5,916.5,90.697674,100,54.400002,62.299999,68.0,56.099998
20161030184500,1010.5,1010.5,895.349976,88.604649,100,52.299999,62.299999,68.0,56.099998
20161030190000,1010.5,1010.5,895.349976,88.604649,100,52.299999,62.200001,68.0,56.099998
20161030191500,1010.5,1010.5,895.349976,88.604649,100,53.099998,62.099998,68.0,56.099998
20161030193000,1010.5,1010.5,895.349976,88.604649,100,54.700001,62.200001,68.0,56.099998
20161030194500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.299999,68.0,56.099998
20161030200000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030201500,1010.5,1010.5,874.200012,86.511629,100,53.400002,62.200001,68.0,56.099998
20161030203000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030204500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030210000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030211500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030213000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030214500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030220000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030221500,1010.5,1010.5,916.5,90.697674,100,53.400002,62.200001,68.0,56.099998
20161030223000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.200001,68.0,56.099998
20161030224500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030230000,1010.5,1010.5,874.200012,86.511629,100,53.400002,62.200001,68.0,56.099998
20161030231500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161030233000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.200001,68.0,56.099998
20161030234500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161031000000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161031001500,1010.5,1010.5,916.5,90.697674,100,53.400002,62.200001,68.0,56.099998
20161031003000,1010.5,1010.5,874.200012,86.511629,100,53.400002,62.200001,68.0,56.099998
20161031004500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161031010000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161031011500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161031013000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161031014500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.200001,68.0,56.099998
20161031020000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.200001,68.0,56.099998
20161031021500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.099998,68.0,56.099998
20161031023000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.099998,68.0,56.099998
20161031024500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.099998,68.0,56.099998
20161031030000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.099998,68.0,56.099998
20161031031500,1010.5,1010.5,916.5,90.697674,100,53.400002,62.099998,68.0,56.099998
20161031033000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.099998,68.0,56.099998
20161031034500,1010.5,1010.5,916.5,90.697674,100,53.400002,62.099998,68.0,56.099998
20161031040000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.099998,68.0,56.099998
20161031041500,1010.5,1010.5,916.5,90.697674,100,53.400002,62.0,68.0,56.099998
20161031043000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.0,68.0,56.099998
20161031044500,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.0,68.0,56.099998
20161031050000,1010.5,1010.5,895.349976,88.604649,100,53.400002,62.0,68.0,56.099998
20161031051500,1010.5,1010.5,916.5,90.697674,100,53.400002,62.0,68.0,56.099998
20161031053000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.0,68.0,56.099998
20161031054500,1010.5,1010.5,916.5,90.697674,100,53.400002,62.0,68.0,56.099998
20161031060000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.400002,68.0,56.099998
20161031061500,1010.5,1010.5,916.5,90.697674,100,53.400002,62.599998,68.0,56.099998
20161031063000,1010.5,1010.5,916.5,90.697674,100,53.400002,62.900002,68.0,56.099998
20161031064500,1010.5,1010.5,916.5,90.697674,100,53.400002,63.099998,68.0,56.099998
20161031070000,1010.5,1010.5,874.200012,86.511629,100,53.400002,63.5,68.0,56.099998
20161031071500,1010.5,1010.5,900.049988,89.069766,100,53.400002,63.599998,68.0,56.099998
20161031073000,1010.5,1010.5,888.299988,87.906976,100,53.400002,63.700001,68.0,56.099998
20161031074500,1010.5,1010.5,888.299988,87.906976,100,54.0,63.799999,68.0,56.099998
20161031080000,1010.5,1010.5,888.299988,87.906976,100,54.0,63.900002,68.0,56.099998
20161031081500,1010.5,1010.5,888.299988,87.906976,100,54.0,64.0,68.0,56.099998
20161031083000,1010.5,1010.5,888.299988,87.906976,100,54.0,64.0,68.0,56.099998
20161031084500,1010.5,1010.5,916.5,90.697674,100,54.0,63.900002,68.0,56.099998
20161031090000,1010.5,1010.5,916.5,90.697674,100,53.099998,63.799999,68.0,56.099998
20161031091500,1010.5,1010.5,916.5,90.697674,100,53.099998,63.799999,68.0,56.099998
20161031093000,1010.5,1010.5,928.25,91.860465,100,53.099998,63.799999,68.0,56.099998
20161031094500,1010.5,1010.5,928.25,91.860465,100,53.099998,63.799999,68.0,56.099998
20161031100000,1010.5,1010.5,918.849976,90.93023,100,53.099998,63.799999,68.0,56.099998
20161031101500,1010.5,1010.5,918.849976,90.93023,100,53.099998,63.799999,68.0,56.099998
20161031103000,1010.5,1010.5,918.849976,90.93023,100,53.099998,63.799999,68.0,56.099998
20161031104500,1010.5,1010.5,918.849976,90.93023,100,53.099998,63.700001,68.0,56.099998
20161031110000,1010.5,1010.5,956.450012,94.651164,100,53.099998,63.700001,68.0,56.099998
20161031111500,1010.5,1010.5,956.450012,94.651164,100,53.099998,63.700001,68.0,56.099998
20161031113000,1010.5,1010.5,956.450012,94.651164,100,53.099998,63.599998,68.0,56.099998
20161031114500,1010.5,1010.5,935.299988,92.558138,100,53.099998,63.5,68.0,56.099998
20161031120000,1010.5,1010.5,935.299988,92.558138,100,53.099998,63.400002,68.0,56.099998
20161031121500,1010.5,1010.5,935.299988,92.558138,100,54.299999,63.400002,68.0,56.099998
20161031123000,1010.5,1010.5,956.450012,94.651164,100,54.299999,63.5,68.0,56.099998
20161031124500,1010.5,1010.5,956.450012,94.651164,100,54.299999,63.599998,68.0,56.099998
20161031130000,1081.0,1081.0,975.25,90.217391,100,54.299999,63.299999,68.0,56.099998
20161031131500,1081.0,1081.0,956.450012,88.478262,100,51.900002,63.099998,68.0,56.099998
20161031133000,1081.0,1081.0,975.25,90.217391,100,53.099998,63.0,68.0,56.099998
20161031134500,1081.0,1081.0,975.25,90.217391,100,53.099998,62.900002,68.0,56.099998
20161031140000,1081.0,1081.0,956.450012,88.478262,100,53.099998,62.900002,68.0,56.099998
20161031141500,1081.0,1081.0,994.049988,91.956521,100,53.099998,62.799999,68.0,56.099998
20161031143000,1081.0,1081.0,975.25,90.217391,100,53.099998,62.900002,68.0,56.099998
20161031144500,1081.0,1081.0,975.25,90.217391,100,53.099998,63.0,68.0,56.099998
20161031150000,1081.0,1081.0,975.25,90.217391,100,53.099998,63.0,68.0,56.099998
20161031151500,1081.0,1081.0,975.25,90.217391,100,53.099998,63.099998,68.0,56.099998
20161031153000,1081.0,1081.0,975.25,90.217391,100,53.099998,63.099998,68.0,56.099998
20161031154500,1081.0,1081.0,994.049988,91.956521,100,53.099998,63.299999,68.0,56.099998
20161031160000,1081.0,1081.0,975.25,90.217391,100,53.099998,63.200001,68.0,56.099998
20161031161500,1081.0,1081.0,975.25,90.217391,100,53.099998,63.0,68.0,56.099998
20161031163000,1081.0,1081.0,975.25,90.217391,100,53.099998,63.5,68.0,56.099998
20161031164500,1081.0,1081.0,975.25,90.217391,100,53.099998,63.599998,68.0,56.099998
20161031170000,1081.0,1081.0,975.25,90.217391,100,53.099998,65.099998,68.0,56.099998
20161031171500,1081.0,1081.0,975.25,90.217391,100,53.099998,65.900002,68.0,56.099998
20161031173000,1081.0,1081.0,994.049988,91.956521,100,53.099998,66.400002,68.0,56.099998
20161031174500,1081.0,1081.0,975.25,90.217391,100,53.099998,66.599998,68.0,56.099998
20161031180000,1081.0,1081.0,975.25,90.217391,100,53.099998,66.199997,68.0,56.099998
20161031181500,1081.0,1081.0,975.25,90.217391,100,53.099998,65.800003,68.0,56.099998
20161031183000,1081.0,1081.0,975.25,90.217391,100,53.099998,65.599998,68.0,56.099998
20161031184500,1081.0,1081.0,975.25,90.217391,100,53.099998,65.300003,68.0,56.099998
20161031190000,1081.0,1081.0,994.049988,91.956521,100,53.099998,65.099998,68.0,56.099998
20161031191500,1081.0,1081.0,975.25,90.217391,100,53.099998,64.900002,68.0,56.099998
20161031193000,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.699997,68.0,56.099998
20161031194500,1081.0,1081.0,975.25,90.217391,100,53.099998,64.599998,68.0,56.099998
20161031200000,1081.0,1081.0,975.25,90.217391,100,53.099998,64.400002,68.0,56.099998
20161031201500,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.400002,68.0,56.099998
20161031203000,1081.0,1081.0,975.25,90.217391,100,53.099998,64.300003,68.0,56.099998
20161031204500,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.199997,68.0,56.099998
20161031210000,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.099998,68.0,56.099998
20161031211500,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.099998,68.0,56.099998
20161031213000,1081.0,1081.0,975.25,90.217391,100,53.099998,64.0,68.0,56.099998
20161031214500,1081.0,1081.0,975.25,90.217391,100,53.099998,64.0,68.0,56.099998
20161031220000,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.0,68.0,56.099998
20161031221500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.900002,68.0,56.099998
20161031223000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.799999,68.0,56.099998
20161031224500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.799999,68.0,56.099998
20161031230000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.700001,68.0,56.099998
20161031231500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.700001,68.0,56.099998
20161031233000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.700001,68.0,56.099998
20161031234500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.700001,68.0,56.099998
20161101000000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.700001,68.0,56.099998
20161101001500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.700001,68.0,56.099998
20161101003000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.700001,68.0,56.099998
20161101004500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.599998,68.0,56.099998
20161101010000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.599998,68.0,56.099998
20161101011500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.599998,68.0,56.099998
20161101013000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.599998,68.0,56.099998
20161101014500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.599998,68.0,56.099998
20161101020000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.5,68.0,56.099998
20161101021500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.5,68.0,56.099998
20161101023000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.5,68.0,56.099998
20161101024500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.5,68.0,56.099998
20161101030000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.400002,68.0,56.099998
20161101031500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.5,68.0,56.099998
20161101033000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.400002,68.0,56.099998
20161101034500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.299999,68.0,56.099998
20161101040000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.299999,68.0,56.099998
20161101041500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.299999,68.0,56.099998
20161101043000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.299999,68.0,56.099998
20161101044500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.299999,68.0,56.099998
20161101050000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.200001,68.0,56.099998
20161101051500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.200001,68.0,56.099998
20161101053000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.200001,68.0,56.099998
20161101054500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.200001,68.0,56.099998
20161101060000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.099998,68.0,56.099998
20161101061500,1081.0,1081.0,895.349976,82.826085,100,53.900002,63.099998,68.0,56.099998
20161101063000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.200001,68.0,56.099998
20161101064500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.200001,68.0,56.099998
20161101070000,1081.0,1081.0,975.25,90.217391,100,53.900002,63.200001,68.0,56.099998
20161101071500,1081.0,1081.0,975.25,90.217391,100,53.900002,63.099998,68.0,56.099998
20161101073000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.099998,68.0,56.099998
20161101074500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.099998,68.0,56.099998
20161101080000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.099998,68.0,56.099998
20161101081500,1081.0,1081.0,975.25,90.217391,100,53.900002,63.099998,68.0,56.099998
20161101083000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.099998,68.0,56.099998
20161101084500,1081.0,1081.0,956.450012,88.478262,100,53.099998,63.099998,68.0,56.099998
20161101090000,1081.0,1081.0,956.450012,88.478262,100,53.099998,63.0,68.0,56.099998
20161101091500,1081.0,1081.0,935.299988,86.521738,100,55.200001,63.099998,68.0,56.099998
20161101093000,1081.0,1081.0,935.299988,86.521738,100,52.599998,63.099998,68.0,56.099998
20161101094500,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.900002,68.0,56.099998
20161101100000,1081.0,1081.0,935.299988,86.521738,100,55.900002,70.5,68.0,56.099998
20161101101500,1081.0,1081.0,935.299988,86.521738,100,52.299999,74.099998,68.0,56.099998
20161101103000,1081.0,1081.0,956.450012,88.478262,100,52.299999,77.800003,68.0,56.099998
20161101104500,1081.0,1081.0,935.299988,86.521738,100,52.299999,80.199997,68.0,56.099998
20161101110000,1081.0,1081.0,935.299988,86.521738,100,52.299999,79.699997,68.0,56.099998
20161101111500,1081.0,1081.0,895.349976,82.826085,100,55.099998,81.0,68.0,56.099998
20161101113000,1081.0,1081.0,916.5,84.782609,100,56.700001,82.199997,68.0,56.099998
20161101114500,1081.0,1081.0,956.450012,88.478262,100,52.299999,83.099998,68.0,56.099998
20161101120000,1081.0,1081.0,956.450012,88.478262,100,52.299999,83.699997,68.0,56.099998
20161101121500,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.099998,68.0,56.099998
20161101123000,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.800003,68.0,56.099998
20161101124500,1081.0,1081.0,956.450012,88.478262,100,52.299999,83.400002,68.0,56.099998
20161101130000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.800003,68.0,56.099998
20161101131500,1081.0,1081.0,916.5,84.782609,100,53.099998,83.800003,68.0,56.099998
20161101133000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.400002,68.0,56.099998
20161101134500,1081.0,1081.0,935.299988,86.521738,100,53.099998,82.900002,68.0,56.099998
20161101140000,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.599998,68.0,56.099998
20161101141500,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.5,68.0,56.099998
20161101143000,1081.0,1081.0,975.25,90.217391,100,53.099998,80.300003,68.0,56.099998
20161101144500,1081.0,1081.0,975.25,90.217391,100,56.299999,79.199997,68.0,56.099998
20161101150000,1081.0,1081.0,956.450012,88.478262,100,53.5,78.5,68.0,56.099998
20161101151500,1081.0,1081.0,956.450012,88.478262,100,52.700001,77.5,68.0,56.099998
20161101153000,1081.0,1081.0,956.450012,88.478262,100,52.700001,76.5,68.0,56.099998
20161101154500,1081.0,1081.0,956.450012,88.478262,100,52.700001,75.699997,68.0,56.099998
20161101160000,1081.0,1081.0,956.450012,88.478262,100,54.299999,75.0,68.0,56.099998
20161101161500,1081.0,1081.0,956.450012,88.478262,100,56.400002,74.5,68.0,56.099998
20161101163000,1081.0,1081.0,956.450012,88.478262,100,52.299999,74.0,68.0,56.099998
20161101164500,1081.0,1081.0,956.450012,88.478262,100,53.099998,73.400002,68.0,56.099998
20161101170000,1081.0,1081.0,956.450012,88.478262,100,53.099998,72.800003,68.0,56.099998
20161101171500,1081.0,1081.0,956.450012,88.478262,100,53.099998,72.199997,68.0,56.099998
20161101173000,1081.0,1081.0,975.25,90.217391,100,53.099998,71.5,68.0,56.099998
20161101174500,1081.0,1081.0,956.450012,88.478262,100,54.700001,70.800003,68.0,56.099998
20161101180000,1081.0,1081.0,956.450012,88.478262,100,56.0,70.400002,68.0,56.099998
20161101181500,1081.0,1081.0,956.450012,88.478262,100,52.599998,70.0,68.0,56.099998
20161101183000,1081.0,1081.0,956.450012,88.478262,100,52.599998,69.5,68.0,56.099998
20161101184500,1081.0,1081.0,956.450012,88.478262,100,55.5,69.199997,68.0,56.099998
20161101190000,1081.0,1081.0,975.25,90.217391,100,52.200001,68.900002,68.0,56.099998
20161101191500,1081.0,1081.0,956.450012,88.478262,100,52.200001,68.5,68.0,56.099998
20161101193000,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.199997,68.0,56.099998
20161101194500,1081.0,1081.0,956.450012,88.478262,100,52.700001,68.099998,68.0,56.099998
20161101200000,1081.0,1081.0,956.450012,88.478262,100,52.700001,67.699997,68.0,56.099998
20161101201500,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.599998,68.0,56.099998
20161101203000,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.400002,68.0,56.099998
20161101204500,1081.0,1081.0,956.450012,88.478262,100,52.700001,67.199997,68.0,56.099998
20161101210000,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.0,68.0,56.099998
20161101211500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.800003,68.0,56.099998
20161101213000,1081.0,1081.0,956.450012,88.478262,100,52.599998,66.699997,68.0,56.099998
20161101214500,1081.0,1081.0,956.450012,88.478262,100,52.599998,66.5,68.0,56.099998
20161101220000,1081.0,1081.0,935.299988,86.521738,100,53.5,66.400002,68.0,56.099998
20161101221500,1081.0,1081.0,956.450012,88.478262,100,52.700001,66.199997,68.0,56.099998
20161101223000,1081.0,1081.0,956.450012,88.478262,100,52.700001,66.099998,68.0,56.099998
20161101224500,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.0,68.0,56.099998
20161101230000,1081.0,1081.0,935.299988,86.521738,100,51.900002,66.0,68.0,56.099998
20161101231500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.800003,68.0,56.099998
20161101233000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.699997,68.0,56.099998
20161101234500,1081.0,1081.0,956.450012,88.478262,100,53.5,65.699997,68.0,56.099998
20161102000000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.5,68.0,56.099998
20161102001500,1081.0,1081.0,935.299988,86.521738,100,54.299999,65.400002,68.0,56.099998
20161102003000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.300003,68.0,56.099998
20161102004500,1081.0,1081.0,956.450012,88.478262,100,52.599998,65.300003,68.0,56.099998
20161102010000,1081.0,1081.0,935.299988,86.521738,100,53.5,65.199997,68.0,56.099998
20161102011500,1081.0,1081.0,935.299988,86.521738,100,53.5,65.099998,68.0,56.099998
20161102013000,1081.0,1081.0,916.5,84.782609,100,52.700001,65.099998,68.0,56.099998
20161102014500,1081.0,1081.0,916.5,84.782609,100,53.5,65.0,68.0,56.099998
20161102020000,1081.0,1081.0,916.5,84.782609,100,54.299999,65.0,68.0,56.099998
20161102021500,1081.0,1081.0,895.349976,82.826085,100,52.700001,65.0,68.0,56.099998
20161102023000,1081.0,1081.0,916.5,84.782609,100,52.700001,65.0,68.0,56.099998
20161102024500,1081.0,1081.0,916.5,84.782609,100,53.900002,65.0,68.0,56.099998
20161102030000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.900002,68.0,56.099998
20161102031500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.800003,68.0,56.099998
20161102033000,1081.0,1081.0,895.349976,82.826085,100,53.099998,64.800003,68.0,56.099998
20161102034500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.699997,68.0,56.099998
20161102040000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.699997,68.0,56.099998
20161102041500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.699997,68.0,56.099998
20161102043000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.599998,68.0,56.099998
20161102044500,1081.0,1081.0,895.349976,82.826085,100,53.099998,64.599998,68.0,56.099998
20161102050000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.599998,68.0,56.099998
20161102051500,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.5,68.0,56.099998
20161102053000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.400002,68.0,56.099998
20161102054500,1081.0,1081.0,916.5,84.782609,100,53.099998,65.300003,68.0,56.099998
20161102060000,1081.0,1081.0,916.5,84.782609,100,53.099998,66.699997,68.0,56.099998
20161102061500,1081.0,1081.0,895.349976,82.826085,100,53.900002,70.099998,68.0,56.099998
20161102063000,1081.0,1081.0,916.5,84.782609,100,53.099998,73.199997,68.0,56.099998
20161102064500,1081.0,1081.0,895.349976,82.826085,100,53.099998,75.900002,68.0,56.099998
20161102070000,1081.0,1081.0,956.450012,88.478262,100,53.099998,78.199997,68.0,56.099998
20161102071500,1081.0,1081.0,956.450012,88.478262,100,53.099998,80.0,68.0,56.099998
20161102073000,1081.0,1081.0,935.299988,86.521738,100,53.099998,81.199997,68.0,56.099998
20161102074500,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.900002,68.0,56.099998
20161102080000,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.400002,68.0,56.099998
20161102081500,1081.0,1081.0,916.5,84.782609,100,52.200001,82.699997,68.0,56.099998
20161102083000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.099998,68.0,56.099998
20161102084500,1081.0,1081.0,935.299988,86.521738,100,54.799999,83.300003,68.0,56.099998
20161102090000,1081.0,1081.0,956.450012,88.478262,100,56.400002,83.699997,68.0,56.099998
20161102091500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.900002,68.0,56.099998
20161102093000,1081.0,1081.0,956.450012,88.478262,100,52.299999,83.900002,68.0,56.099998
20161102094500,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.900002,68.0,56.099998
20161102100000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.800003,68.0,56.099998
20161102101500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.800003,68.0,56.099998
20161102103000,1081.0,1081.0,956.450012,88.478262,100,52.400002,83.800003,68.0,56.099998
20161102104500,1081.0,1081.0,956.450012,88.478262,100,53.0,83.900002,68.0,56.099998
20161102110000,1081.0,1081.0,956.450012,88.478262,100,53.0,84.0,68.0,56.099998
20161102111500,1081.0,1081.0,935.299988,86.521738,100,53.0,84.0,68.0,56.099998
20161102113000,1081.0,1081.0,956.450012,88.478262,100,53.0,83.900002,68.0,56.099998
20161102114500,1081.0,1081.0,975.25,90.217391,100,53.0,83.800003,68.0,56.299999
20161102120000,1081.0,1081.0,956.450012,88.478262,100,53.0,83.800003,68.0,56.200001
20161102121500,1081.0,1081.0,956.450012,88.478262,100,53.0,83.699997,68.0,56.200001
20161102123000,1081.0,1081.0,956.450012,88.478262,100,53.0,83.800003,68.0,56.099998
20161102124500,1081.0,1081.0,956.450012,88.478262,100,53.0,83.699997,68.0,56.200001
20161102130000,1081.0,1081.0,956.450012,88.478262,100,53.0,83.199997,68.0,56.200001
20161102131500,1081.0,1081.0,975.25,90.217391,100,53.0,82.5,68.0,56.099998
20161102133000,1081.0,1081.0,956.450012,88.478262,100,53.0,81.699997,68.0,56.200001
20161102134500,1081.0,1081.0,935.299988,86.521738,100,53.0,80.800003,68.0,56.299999
20161102140000,1081.0,1081.0,956.450012,88.478262,100,53.0,79.900002,68.0,56.099998
20161102141500,1081.0,1081.0,956.450012,88.478262,100,53.0,79.0,68.0,56.099998
20161102143000,1081.0,1081.0,956.450012,88.478262,100,53.0,77.900002,68.0,56.099998
20161102144500,1081.0,1081.0,956.450012,88.478262,100,53.0,76.900002,68.0,56.099998
20161102150000,1081.0,1081.0,956.450012,88.478262,100,53.0,76.099998,68.0,56.099998
20161102151500,1081.0,1081.0,956.450012,88.478262,100,53.0,75.400002,68.0,56.099998
20161102153000,1081.0,1081.0,956.450012,88.478262,100,53.0,74.5,68.0,56.099998
20161102154500,1081.0,1081.0,975.25,90.217391,100,53.0,73.800003,68.0,56.099998
20161102160000,1081.0,1081.0,956.450012,88.478262,100,53.0,73.099998,68.0,56.099998
20161102161500,1081.0,1081.0,956.450012,88.478262,100,53.0,72.400002,68.0,56.099998
20161102163000,1081.0,1081.0,956.450012,88.478262,100,53.0,71.800003,68.0,56.099998
20161102164500,1081.0,1081.0,956.450012,88.478262,100,53.0,71.300003,68.0,56.099998
20161102170000,1081.0,1081.0,956.450012,88.478262,100,53.0,70.900002,68.0,56.099998
20161102171500,1081.0,1081.0,956.450012,88.478262,100,53.0,70.5,68.0,56.099998
20161102173000,1081.0,1081.0,956.450012,88.478262,100,53.0,70.199997,68.0,56.099998
20161102174500,1081.0,1081.0,956.450012,88.478262,100,55.099998,69.800003,68.0,56.099998
20161102180000,1081.0,1081.0,956.450012,88.478262,100,56.299999,69.699997,68.0,56.099998
20161102181500,1081.0,1081.0,956.450012,88.478262,100,52.599998,69.400002,68.0,56.099998
20161102183000,1081.0,1081.0,935.299988,86.521738,100,52.599998,69.199997,68.0,56.099998
20161102184500,1081.0,1081.0,956.450012,88.478262,100,52.599998,68.900002,68.0,56.099998
20161102190000,1081.0,1081.0,956.450012,88.478262,100,55.5,68.699997,68.0,56.099998
20161102191500,1081.0,1081.0,956.450012,88.478262,100,52.299999,68.599998,68.0,56.099998
20161102193000,1081.0,1081.0,956.450012,88.478262,100,53.099998,68.300003,68.0,56.099998
20161102194500,1081.0,1081.0,956.450012,88.478262,100,53.099998,68.099998,68.0,56.099998
20161102200000,1081.0,1081.0,956.450012,88.478262,100,54.400002,67.900002,68.0,56.099998
20161102201500,1081.0,1081.0,956.450012,88.478262,100,52.599998,67.800003,68.0,56.099998
20161102203000,1081.0,1081.0,956.450012,88.478262,100,52.599998,67.599998,68.0,56.099998
20161102204500,1081.0,1081.0,956.450012,88.478262,100,52.599998,67.400002,68.0,56.099998
20161102210000,1081.0,1081.0,956.450012,88.478262,100,53.900002,67.199997,68.0,56.099998
20161102211500,1081.0,1081.0,956.450012,88.478262,100,52.700001,67.099998,68.0,56.099998
20161102213000,1081.0,1081.0,935.299988,86.521738,100,52.700001,66.900002,68.0,56.099998
20161102214500,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.800003,68.0,56.099998
20161102220000,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.699997,68.0,56.099998
20161102221500,1081.0,1081.0,956.450012,88.478262,100,52.599998,66.5,68.0,56.099998
20161102223000,1081.0,1081.0,935.299988,86.521738,100,53.5,66.400002,68.0,56.099998
20161102224500,1081.0,1081.0,935.299988,86.521738,100,54.299999,66.300003,68.0,56.099998
20161102230000,1081.0,1081.0,935.299988,86.521738,100,52.200001,66.199997,68.0,56.099998
20161102231500,1081.0,1081.0,956.450012,88.478262,100,53.400002,66.099998,68.0,56.099998
20161102233000,1081.0,1081.0,956.450012,88.478262,100,53.400002,66.0,68.0,56.099998
20161102234500,1081.0,1081.0,956.450012,88.478262,100,52.299999,66.0,68.0,56.099998
20161103000000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.800003,68.0,56.099998
20161103001500,1081.0,1081.0,935.299988,86.521738,100,54.400002,65.699997,68.0,56.099998
20161103003000,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.699997,68.0,56.099998
20161103004500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.599998,68.0,56.099998
20161103010000,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.5,68.0,56.099998
20161103011500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.400002,68.0,56.099998
20161103013000,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.300003,68.0,56.099998
20161103014500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.199997,68.0,56.099998
20161103020000,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.199997,68.0,56.099998
20161103021500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.099998,68.0,56.099998
20161103023000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.0,68.0,56.099998
20161103024500,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.0,68.0,56.099998
20161103030000,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.800003,68.0,56.099998
20161103031500,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.800003,68.0,56.099998
20161103033000,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.699997,68.0,56.099998
20161103034500,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.699997,68.0,56.099998
20161103040000,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.599998,68.0,56.099998
20161103041500,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.599998,68.0,56.099998
20161103043000,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.400002,68.0,56.099998
20161103044500,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.400002,68.0,56.099998
20161103050000,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.400002,68.0,56.099998
20161103051500,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.400002,68.0,56.099998
20161103053000,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.300003,68.0,56.099998
20161103054500,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.0,68.0,56.099998
20161103060000,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.5,68.0,56.099998
20161103061500,1081.0,1081.0,956.450012,88.478262,100,53.099998,70.400002,68.0,56.099998
20161103063000,1081.0,1081.0,935.299988,86.521738,100,53.099998,73.300003,68.0,56.099998
20161103064500,1081.0,1081.0,888.299988,82.173912,100,53.099998,76.300003,68.0,56.099998
20161103070000,1081.0,1081.0,956.450012,88.478262,100,53.099998,78.599998,68.0,56.099998
20161103071500,1081.0,1081.0,956.450012,88.478262,100,53.099998,80.5,68.0,56.099998
20161103073000,1081.0,1081.0,935.299988,86.521738,100,53.099998,81.800003,68.0,56.099998
20161103074500,1081.0,1081.0,956.450012,88.478262,100,53.900002,82.699997,68.0,56.099998
20161103080000,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.300003,68.0,56.099998
20161103081500,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.699997,68.0,56.099998
20161103083000,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.0,68.0,56.099998
20161103084500,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.199997,68.0,56.099998
20161103090000,1081.0,1081.0,975.25,90.217391,100,54.799999,84.400002,68.0,56.099998
20161103091500,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.800003,68.0,56.099998
20161103093000,1081.0,1081.0,956.450012,88.478262,100,52.299999,83.800003,68.0,56.099998
20161103094500,1081.0,1081.0,956.450012,88.478262,100,53.200001,83.900002,68.0,56.099998
20161103100000,1081.0,1081.0,916.5,84.782609,100,53.200001,84.0,68.0,56.099998
20161103101500,1081.0,1081.0,956.450012,88.478262,100,53.200001,84.199997,68.0,56.099998
20161103103000,1081.0,1081.0,956.450012,88.478262,100,53.200001,84.300003,68.0,56.200001
20161103104500,1081.0,1081.0,956.450012,88.478262,100,53.200001,84.300003,68.0,56.099998
20161103110000,1081.0,1081.0,956.450012,88.478262,100,53.200001,84.300003,68.0,56.200001
20161103111500,1081.0,1081.0,975.25,90.217391,100,53.200001,84.300003,68.0,56.200001
20161103113000,1081.0,1081.0,956.450012,88.478262,100,53.200001,84.300003,68.0,56.200001
20161103114500,1081.0,1081.0,956.450012,88.478262,100,53.200001,84.300003,68.0,56.299999
20161103120000,1081.0,1081.0,956.450012,88.478262,100,53.200001,84.300003,68.0,56.200001
20161103121500,1081.0,1081.0,975.25,90.217391,100,53.200001,84.5,68.0,56.200001
20161103123000,1081.0,1081.0,956.450012,88.478262,100,52.599998,84.300003,68.0,56.400002
20161103124500,1081.0,1081.0,956.450012,88.478262,100,52.599998,84.300003,68.0,56.400002
20161103130000,1081.0,1081.0,975.25,90.217391,100,52.599998,83.800003,68.0,56.299999
20161103131500,1081.0,1081.0,956.450012,88.478262,100,52.599998,83.800003,68.0,56.400002
20161103133000,1081.0,1081.0,935.299988,86.521738,100,52.599998,83.400002,68.0,56.400002
20161103134500,1081.0,1081.0,956.450012,88.478262,100,52.599998,83.099998,68.0,56.299999
20161103140000,1081.0,1081.0,956.450012,88.478262,100,52.599998,82.599998,68.0,56.299999
20161103141500,1081.0,1081.0,956.450012,88.478262,100,52.599998,81.699997,68.0,56.299999
20161103143000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.699997,68.0,56.299999
20161103144500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.5,68.0,56.200001
20161103150000,1081.0,1081.0,956.450012,88.478262,100,52.599998,78.5,68.0,56.099998
20161103151500,1081.0,1081.0,956.450012,88.478262,100,52.599998,77.400002,68.0,56.200001
20161103153000,1081.0,1081.0,956.450012,88.478262,100,52.599998,76.599998,68.0,56.099998
20161103154500,1081.0,1081.0,975.25,90.217391,100,52.599998,75.900002,68.0,56.099998
20161103160000,1081.0,1081.0,956.450012,88.478262,100,52.599998,75.199997,68.0,56.099998
20161103161500,1081.0,1081.0,975.25,90.217391,100,52.599998,74.599998,68.0,56.099998
20161103163000,1081.0,1081.0,956.450012,88.478262,100,52.599998,74.0,68.0,56.099998
20161103164500,1081.0,1081.0,956.450012,88.478262,100,53.5,73.300003,68.0,56.099998
20161103170000,1081.0,1081.0,956.450012,88.478262,100,52.700001,72.699997,68.0,56.099998
20161103171500,1081.0,1081.0,956.450012,88.478262,100,52.700001,72.0,68.0,56.099998
20161103173000,1081.0,1081.0,956.450012,88.478262,100,52.700001,71.300003,68.0,56.099998
20161103174500,1081.0,1081.0,956.450012,88.478262,100,52.700001,70.699997,68.0,56.099998
20161103180000,1081.0,1081.0,956.450012,88.478262,100,52.700001,70.099998,68.0,56.099998
20161103181500,1081.0,1081.0,956.450012,88.478262,100,52.700001,69.599998,68.0,56.099998
20161103183000,1081.0,1081.0,956.450012,88.478262,100,52.700001,69.199997,68.0,56.099998
20161103184500,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.699997,68.0,56.099998
20161103190000,1081.0,1081.0,956.450012,88.478262,100,56.0,68.400002,68.0,56.099998
20161103191500,1081.0,1081.0,935.299988,86.521738,100,52.599998,68.199997,68.0,56.099998
20161103193000,1081.0,1081.0,956.450012,88.478262,100,52.599998,67.900002,68.0,56.099998
20161103194500,1081.0,1081.0,956.450012,88.478262,100,55.099998,67.699997,68.0,56.099998
20161103200000,1081.0,1081.0,956.450012,88.478262,100,52.200001,67.400002,68.0,56.099998
20161103201500,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.199997,68.0,56.099998
20161103203000,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.900002,68.0,56.099998
20161103204500,1081.0,1081.0,956.450012,88.478262,100,54.700001,66.699997,68.0,56.099998
20161103210000,1081.0,1081.0,956.450012,88.478262,100,52.700001,66.599998,68.0,56.099998
20161103211500,1081.0,1081.0,935.299988,86.521738,100,53.5,66.300003,68.0,56.099998
20161103213000,1081.0,1081.0,956.450012,88.478262,100,54.700001,66.199997,68.0,56.099998
20161103214500,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.099998,68.0,56.099998
20161103220000,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.900002,68.0,56.099998
20161103221500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.699997,68.0,56.099998
20161103223000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.599998,68.0,56.099998
20161103224500,1081.0,1081.0,956.450012,88.478262,100,52.900002,65.5,68.0,56.099998
20161103230000,1081.0,1081.0,956.450012,88.478262,100,52.900002,65.300003,68.0,56.099998
20161103231500,1081.0,1081.0,935.299988,86.521738,100,53.5,65.199997,68.0,56.099998
20161103233000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.099998,68.0,56.099998
20161103234500,1081.0,1081.0,956.450012,88.478262,100,53.5,65.0,68.0,56.099998
20161104000000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.800003,68.0,56.099998
20161104001500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.699997,68.0,56.099998
20161104003000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.599998,68.0,56.099998
20161104004500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.5,68.0,56.099998
20161104010000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.400002,68.0,56.099998
20161104011500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.300003,68.0,56.099998
20161104013000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.300003,68.0,56.099998
20161104014500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.199997,68.0,56.099998
20161104020000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.099998,68.0,56.099998
20161104021500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.099998,68.0,56.099998
20161104023000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.0,68.0,56.099998
20161104024500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.900002,68.0,56.099998
20161104030000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.799999,68.0,56.099998
20161104031500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.799999,68.0,56.099998
20161104033000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.700001,68.0,56.099998
20161104034500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.700001,68.0,56.099998
20161104040000,1081.0,1081.0,975.25,90.217391,100,53.5,63.599998,68.0,56.099998
20161104041500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.599998,68.0,56.099998
20161104043000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.5,68.0,56.099998
20161104044500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.5,68.0,56.099998
20161104050000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.5,68.0,56.099998
20161104051500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.400002,68.0,56.099998
20161104053000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.299999,68.0,56.099998
20161104054500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.299999,68.0,56.099998
20161104060000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.299999,68.0,56.099998
20161104061500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.599998,68.0,56.099998
20161104063000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.099998,68.0,56.099998
20161104064500,1081.0,1081.0,956.450012,88.478262,100,53.5,69.400002,68.0,56.099998
20161104070000,1081.0,1081.0,956.450012,88.478262,100,53.5,72.400002,68.0,56.099998
20161104071500,1081.0,1081.0,956.450012,88.478262,100,53.5,75.5,68.0,56.099998
20161104073000,1081.0,1081.0,956.450012,88.478262,100,53.5,78.099998,68.0,56.099998
20161104074500,1081.0,1081.0,956.450012,88.478262,100,53.5,80.099998,68.0,56.099998
20161104080000,1081.0,1081.0,956.450012,88.478262,100,53.5,81.400002,68.0,56.099998
20161104081500,1081.0,1081.0,956.450012,88.478262,100,53.5,82.300003,68.0,56.099998
20161104083000,1081.0,1081.0,975.25,90.217391,100,53.5,83.0,68.0,56.099998
20161104084500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.400002,68.0,56.099998
20161104090000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.699997,68.0,56.099998
20161104091500,1081.0,1081.0,956.450012,88.478262,100,55.099998,83.900002,68.0,56.099998
20161104093000,1081.0,1081.0,956.450012,88.478262,100,53.5,84.199997,68.0,56.099998
20161104094500,1081.0,1081.0,956.450012,88.478262,100,52.700001,84.199997,68.0,56.099998
20161104100000,1081.0,1081.0,975.25,90.217391,100,52.700001,84.199997,68.0,56.099998
20161104101500,1081.0,1081.0,935.299988,86.521738,100,55.099998,84.199997,68.0,56.099998
20161104103000,1081.0,1081.0,935.299988,86.521738,100,56.299999,84.199997,68.0,56.099998
20161104104500,1081.0,1081.0,956.450012,88.478262,100,52.700001,84.099998,68.0,56.099998
20161104110000,1081.0,1081.0,956.450012,88.478262,100,52.700001,83.699997,68.0,56.099998
20161104111500,1081.0,1081.0,956.450012,88.478262,100,52.700001,83.5,68.0,56.200001
20161104113000,1081.0,1081.0,956.450012,88.478262,100,52.700001,83.400002,68.0,56.200001
20161104114500,1081.0,1081.0,975.25,90.217391,100,56.299999,83.599998,68.0,56.200001
20161104120000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.699997,68.0,56.200001
20161104121500,1081.0,1081.0,975.25,90.217391,100,52.599998,83.800003,68.0,56.200001
20161104123000,1081.0,1081.0,956.450012,88.478262,100,52.599998,83.699997,68.0,56.200001
20161104124500,1081.0,1081.0,935.299988,86.521738,100,52.599998,83.599998,68.0,56.200001
20161104130000,1081.0,1081.0,956.450012,88.478262,100,52.599998,83.5,68.0,56.299999
20161104131500,1081.0,1081.0,956.450012,88.478262,100,52.599998,83.400002,68.0,56.299999
20161104133000,1081.0,1081.0,956.450012,88.478262,100,52.599998,83.099998,68.0,56.400002
20161104134500,1081.0,1081.0,956.450012,88.478262,100,52.599998,82.5,68.0,56.299999
20161104140000,1081.0,1081.0,956.450012,88.478262,100,52.599998,81.800003,68.0,56.200001
20161104141500,1081.0,1081.0,956.450012,88.478262,100,52.599998,81.0,68.0,56.299999
20161104143000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.199997,68.0,56.200001
20161104144500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.199997,68.0,56.200001
20161104150000,1081.0,1081.0,956.450012,88.478262,100,54.700001,78.199997,68.0,56.099998
20161104151500,1081.0,1081.0,956.450012,88.478262,100,56.299999,77.400002,68.0,56.099998
20161104153000,1081.0,1081.0,975.25,90.217391,100,52.299999,76.699997,68.0,56.099998
20161104154500,1081.0,1081.0,956.450012,88.478262,100,53.099998,76.0,68.0,56.099998
20161104160000,1081.0,1081.0,975.25,90.217391,100,53.099998,75.199997,68.0,56.099998
20161104161500,1081.0,1081.0,975.25,90.217391,100,54.0,74.599998,68.0,56.099998
20161104163000,1081.0,1081.0,975.25,90.217391,100,55.900002,74.099998,68.0,56.099998
20161104164500,1081.0,1081.0,956.450012,88.478262,100,52.700001,73.599998,68.0,56.099998
20161104170000,1081.0,1081.0,956.450012,88.478262,100,52.700001,72.800003,68.0,56.099998
20161104171500,1081.0,1081.0,975.25,90.217391,100,53.5,72.099998,68.0,56.099998
20161104173000,1081.0,1081.0,956.450012,88.478262,100,55.099998,71.599998,68.0,56.099998
20161104174500,1081.0,1081.0,975.25,90.217391,100,55.099998,71.199997,68.0,56.099998
20161104180000,1081.0,1081.0,956.450012,88.478262,100,52.700001,70.699997,68.0,56.099998
20161104181500,1081.0,1081.0,956.450012,88.478262,100,54.700001,70.300003,68.0,56.099998
20161104183000,1081.0,1081.0,956.450012,88.478262,100,55.599998,70.0,68.0,56.099998
20161104184500,1081.0,1081.0,935.299988,86.521738,100,53.099998,69.699997,68.0,56.099998
20161104190000,1081.0,1081.0,935.299988,86.521738,100,53.099998,69.400002,68.0,56.099998
20161104191500,1081.0,1081.0,956.450012,88.478262,100,55.5,69.199997,68.0,56.099998
20161104193000,1081.0,1081.0,935.299988,86.521738,100,52.299999,68.900002,68.0,56.099998
20161104194500,1081.0,1081.0,935.299988,86.521738,100,53.099998,68.699997,68.0,56.099998
20161104200000,1081.0,1081.0,935.299988,86.521738,100,53.099998,68.400002,68.0,56.099998
20161104201500,1081.0,1081.0,956.450012,88.478262,100,54.700001,68.300003,68.0,56.099998
20161104203000,1081.0,1081.0,935.299988,86.521738,100,53.599998,68.199997,68.0,56.099998
20161104204500,1081.0,1081.0,935.299988,86.521738,100,52.700001,67.900002,68.0,56.099998
20161104210000,1081.0,1081.0,956.450012,88.478262,100,52.700001,67.800003,68.0,56.099998
20161104211500,1081.0,1081.0,956.450012,88.478262,100,54.700001,67.599998,68.0,56.099998
20161104213000,1081.0,1081.0,956.450012,88.478262,100,53.900002,67.599998,68.0,56.099998
20161104214500,1081.0,1081.0,935.299988,86.521738,100,52.799999,67.400002,68.0,56.099998
20161104220000,1081.0,1081.0,956.450012,88.478262,100,52.799999,67.199997,68.0,56.099998
20161104221500,1081.0,1081.0,935.299988,86.521738,100,54.799999,67.099998,68.0,56.099998
20161104223000,1081.0,1081.0,956.450012,88.478262,100,52.299999,67.0,68.0,56.099998
20161104224500,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.800003,68.0,56.099998
20161104230000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.699997,68.0,56.099998
20161104231500,1081.0,1081.0,935.299988,86.521738,100,54.299999,66.599998,68.0,56.099998
20161104233000,1081.0,1081.0,935.299988,86.521738,100,52.900002,66.400002,68.0,56.099998
20161104234500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.300003,68.0,56.099998
20161105000000,1081.0,1081.0,956.450012,88.478262,100,53.5,66.199997,68.0,56.099998
20161105001500,1081.0,1081.0,956.450012,88.478262,100,53.5,66.099998,68.0,56.099998
20161105003000,1081.0,1081.0,956.450012,88.478262,100,53.5,66.0,68.0,56.099998
20161105004500,1081.0,1081.0,935.299988,86.521738,100,53.5,65.800003,68.0,56.099998
20161105010000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.699997,68.0,56.099998
20161105011500,1081.0,1081.0,916.5,84.782609,100,53.5,65.599998,68.0,56.099998
20161105013000,1081.0,1081.0,895.349976,82.826085,100,53.5,65.599998,68.0,56.099998
20161105014500,1081.0,1081.0,935.299988,86.521738,100,53.5,65.5,68.0,56.099998
20161105020000,1081.0,1081.0,935.299988,86.521738,100,53.5,65.400002,68.0,56.099998
20161105021500,1081.0,1081.0,935.299988,86.521738,100,53.5,65.300003,68.0,56.099998
20161105023000,1081.0,1081.0,935.299988,86.521738,100,53.5,65.199997,68.0,56.099998
20161105024500,1081.0,1081.0,916.5,84.782609,100,53.5,65.199997,68.0,56.099998
20161105030000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.099998,68.0,56.099998
20161105031500,1081.0,1081.0,956.450012,88.478262,100,53.5,65.0,68.0,56.099998
20161105033000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.0,68.0,56.099998
20161105034500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.900002,68.0,56.099998
20161105040000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.800003,68.0,56.099998
20161105041500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.699997,68.0,56.099998
20161105043000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.699997,68.0,56.099998
20161105044500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.599998,68.0,56.099998
20161105050000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.599998,68.0,56.099998
20161105051500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.5,68.0,56.099998
20161105053000,1081.0,1081.0,975.25,90.217391,100,53.5,64.400002,68.0,56.099998
20161105054500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.400002,68.0,56.099998
20161105060000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.300003,68.0,56.099998
20161105061500,1081.0,1081.0,975.25,90.217391,100,53.5,64.199997,68.0,56.099998
20161105063000,1081.0,1081.0,975.25,90.217391,100,53.5,64.199997,68.0,56.099998
20161105064500,1081.0,1081.0,994.049988,91.956521,100,54.299999,64.199997,68.0,56.099998
20161105070000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.099998,68.0,56.099998
20161105071500,1081.0,1081.0,994.049988,91.956521,100,54.299999,64.099998,68.0,56.099998
20161105073000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.0,68.0,56.099998
20161105074500,1081.0,1081.0,975.25,90.217391,100,54.299999,63.900002,68.0,56.099998
20161105080000,1081.0,1081.0,975.25,90.217391,100,53.5,63.799999,68.0,56.099998
20161105081500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.799999,68.0,56.099998
20161105083000,1081.0,1081.0,975.25,90.217391,100,54.299999,63.700001,68.0,56.099998
20161105084500,1081.0,1081.0,975.25,90.217391,100,54.299999,63.700001,68.0,56.099998
20161105090000,1081.0,1081.0,994.049988,91.956521,100,54.299999,63.700001,68.0,56.099998
20161105091500,1081.0,1081.0,975.25,90.217391,100,53.5,63.599998,68.0,56.099998
20161105093000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.5,68.0,56.099998
20161105094500,1081.0,1081.0,975.25,90.217391,100,53.5,63.5,68.0,56.099998
20161105100000,1081.0,1081.0,975.25,90.217391,100,53.5,63.5,68.0,56.099998
20161105101500,1081.0,1081.0,975.25,90.217391,100,53.5,63.299999,68.0,56.099998
20161105103000,1081.0,1081.0,975.25,90.217391,100,53.5,63.299999,68.0,56.099998
20161105104500,1081.0,1081.0,994.049988,91.956521,100,53.5,63.299999,68.0,56.099998
