PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105110000,1081.0,1081.0,994.049988,91.956521,100,53.5,63.200001,68.0,56.099998
20161105111500,1081.0,1081.0,994.049988,91.956521,100,53.5,63.200001,68.0,56.099998
20161105113000,1081.0,1081.0,994.049988,91.956521,100,53.5,63.099998,68.0,56.099998
20161105114500,1081.0,1081.0,994.049988,91.956521,100,53.5,63.099998,68.0,56.099998
20161105120000,1081.0,1081.0,975.25,90.217391,100,53.5,63.099998,68.0,56.099998
20161105121500,1081.0,1081.0,975.25,90.217391,100,53.5,63.0,68.0,56.099998
20161105123000,1081.0,1081.0,975.25,90.217391,100,52.700001,63.0,68.0,56.099998
20161105124500,1081.0,1081.0,975.25,90.217391,100,52.700001,63.0,68.0,56.099998
20161105130000,1081.0,1081.0,994.049988,91.956521,100,52.700001,62.900002,68.0,56.099998
20161105131500,1081.0,1081.0,975.25,90.217391,100,52.700001,62.799999,68.0,56.099998
20161105133000,1081.0,1081.0,975.25,90.217391,100,52.700001,63.099998,68.0,56.099998
20161105134500,1081.0,1081.0,956.450012,88.478262,100,52.700001,64.800003,68.0,56.099998
20161105140000,1081.0,1081.0,975.25,90.217391,100,52.700001,66.400002,68.0,56.099998
20161105141500,1081.0,1081.0,975.25,90.217391,100,52.700001,67.699997,68.0,56.099998
20161105143000,1081.0,1081.0,975.25,90.217391,100,52.700001,68.900002,68.0,56.099998
20161105144500,1081.0,1081.0,975.25,90.217391,100,52.700001,69.699997,68.0,56.099998
20161105150000,1081.0,1081.0,975.25,90.217391,100,52.700001,70.300003,68.0,56.099998
20161105151500,1081.0,1081.0,975.25,90.217391,100,53.5,70.800003,68.0,56.099998
20161105153000,1081.0,1081.0,975.25,90.217391,100,53.5,71.199997,68.0,56.099998
20161105154500,1081.0,1081.0,975.25,90.217391,100,53.5,71.5,68.0,56.099998
20161105160000,1081.0,1081.0,975.25,90.217391,100,53.5,71.699997,68.0,56.099998
20161105161500,1081.0,1081.0,975.25,90.217391,100,53.5,71.699997,68.0,56.099998
20161105163000,1081.0,1081.0,975.25,90.217391,100,53.5,71.800003,68.0,56.099998
20161105164500,1081.0,1081.0,975.25,90.217391,100,53.5,71.900002,68.0,56.099998
20161105170000,1081.0,1081.0,975.25,90.217391,100,53.5,71.900002,68.0,56.099998
20161105171500,1081.0,1081.0,975.25,90.217391,100,53.5,72.099998,68.0,56.099998
20161105173000,1081.0,1081.0,975.25,90.217391,100,53.5,72.199997,68.0,56.099998
20161105174500,1081.0,1081.0,975.25,90.217391,100,53.5,72.199997,68.0,56.099998
20161105180000,1081.0,1081.0,994.049988,91.956521,100,53.5,72.199997,68.0,56.099998
20161105181500,1081.0,1081.0,975.25,90.217391,100,53.5,72.0,68.0,56.099998
20161105183000,1081.0,1081.0,975.25,90.217391,100,53.5,71.800003,68.0,56.099998
20161105184500,1081.0,1081.0,994.049988,91.956521,100,53.5,71.599998,68.0,56.099998
20161105190000,1081.0,1081.0,994.049988,91.956521,100,53.5,71.300003,68.0,56.099998
20161105191500,1081.0,1081.0,975.25,90.217391,100,53.5,71.0,68.0,56.099998
20161105193000,1081.0,1081.0,975.25,90.217391,100,53.5,70.699997,68.0,56.099998
20161105194500,1081.0,1081.0,975.25,90.217391,100,53.5,70.5,68.0,56.099998
20161105210000,1081.0,1081.0,975.25,90.217391,100,53.5,70.300003,68.0,56.099998
20161105211500,1081.0,1081.0,975.25,90.217391,100,53.5,70.0,68.0,56.099998
20161105213000,1081.0,1081.0,975.25,90.217391,100,53.5,69.800003,68.0,56.099998
20161105214500,1081.0,1081.0,975.25,90.217391,100,53.5,69.599998,68.0,56.099998
20161105220000,1081.0,1081.0,994.049988,91.956521,100,53.5,69.400002,68.0,56.099998
20161105221500,1081.0,1081.0,975.25,90.217391,100,53.5,69.099998,68.0,56.099998
20161105223000,1081.0,1081.0,975.25,90.217391,100,53.5,68.800003,68.0,56.099998
20161105224500,1081.0,1081.0,975.25,90.217391,100,53.5,68.400002,68.0,56.099998
20161105230000,1081.0,1081.0,975.25,90.217391,100,53.5,68.099998,68.0,56.099998
20161105231500,1081.0,1081.0,975.25,90.217391,100,53.5,67.599998,68.0,56.099998
20161105233000,1081.0,1081.0,975.25,90.217391,100,54.299999,67.300003,68.0,56.099998
20161105234500,1081.0,1081.0,975.25,90.217391,100,54.299999,67.0,68.0,56.099998
20161106000000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.699997,68.0,56.099998
20161106001500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.5,68.0,56.099998
20161106003000,1081.0,1081.0,994.049988,91.956521,100,54.299999,66.400002,68.0,56.099998
20161106004500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.199997,68.0,56.099998
20161106010000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.099998,68.0,56.099998
20161106011500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.0,68.0,56.099998
20161106013000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.900002,68.0,56.099998
20161106014500,1081.0,1081.0,975.25,90.217391,100,54.299999,65.800003,68.0,56.099998
20161106020000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.599998,68.0,56.099998
20161106021500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.599998,68.0,56.099998
20161106023000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.5,68.0,56.099998
20161106024500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.300003,68.0,56.099998
20161106030000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.800003,68.0,56.099998
20161106031500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.800003,68.0,56.099998
20161106033000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.800003,68.0,56.099998
20161106034500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.699997,68.0,56.099998
20161106040000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.699997,68.0,56.099998
20161106041500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.699997,68.0,56.099998
20161106043000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.599998,68.0,56.099998
20161106044500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.599998,68.0,56.099998
20161106050000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.599998,68.0,56.099998
20161106051500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.599998,68.0,56.099998
20161106053000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.599998,68.0,56.099998
20161106054500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.5,68.0,56.099998
20161106060000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.5,68.0,56.099998
20161106061500,1081.0,1081.0,916.5,84.782609,100,54.299999,64.400002,68.0,56.099998
20161106063000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.400002,68.0,56.099998
20161106064500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.400002,68.0,56.099998
20161106070000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.300003,68.0,56.099998
20161106071500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.300003,68.0,56.099998
20161106073000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.300003,68.0,56.099998
20161106074500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.199997,68.0,56.099998
20161106080000,1081.0,1081.0,916.5,84.782609,100,54.299999,64.199997,68.0,56.099998
20161106081500,1081.0,1081.0,916.5,84.782609,100,53.5,64.099998,68.0,56.099998
20161106083000,1081.0,1081.0,935.299988,86.521738,100,53.5,64.099998,68.0,56.099998
20161106084500,1081.0,1081.0,916.5,84.782609,100,53.5,64.099998,68.0,56.099998
20161106090000,1081.0,1081.0,916.5,84.782609,100,53.5,64.099998,68.0,56.099998
20161106091500,1081.0,1081.0,935.299988,86.521738,100,53.5,64.0,68.0,56.099998
20161106093000,1081.0,1081.0,916.5,84.782609,100,53.5,64.0,68.0,56.099998
20161106094500,1081.0,1081.0,916.5,84.782609,100,53.5,64.0,68.0,56.099998
20161106100000,1081.0,1081.0,916.5,84.782609,100,53.5,63.900002,68.0,56.099998
20161106101500,1081.0,1081.0,916.5,84.782609,100,53.5,63.799999,68.0,56.099998
20161106103000,1081.0,1081.0,895.349976,82.826085,100,53.5,63.799999,68.0,56.099998
20161106104500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.700001,68.0,56.099998
20161106110000,1081.0,1081.0,916.5,84.782609,100,53.5,63.700001,68.0,56.099998
20161106111500,1081.0,1081.0,935.299988,86.521738,100,52.700001,63.700001,68.0,56.099998
20161106113000,1081.0,1081.0,916.5,84.782609,100,52.700001,63.599998,68.0,56.099998
20161106114500,1081.0,1081.0,916.5,84.782609,100,53.900002,63.599998,68.0,56.099998
20161106120000,1081.0,1081.0,956.450012,88.478262,100,53.099998,63.599998,68.0,56.099998
20161106121500,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.5,68.0,56.099998
20161106123000,1081.0,1081.0,916.5,84.782609,100,53.099998,63.5,68.0,56.099998
20161106124500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.5,68.0,56.099998
20161106130000,1081.0,1081.0,935.299988,86.521738,100,52.200001,63.5,68.0,56.099998
20161106131500,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.5,68.0,56.099998
20161106133000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.400002,68.0,56.099998
20161106134500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.400002,68.0,56.099998
20161106140000,1081.0,1081.0,935.299988,86.521738,100,52.599998,63.400002,68.0,56.099998
20161106141500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.400002,68.0,56.099998
20161106143000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.400002,68.0,56.099998
20161106144500,1081.0,1081.0,935.299988,86.521738,100,52.700001,63.400002,68.0,56.099998
20161106150000,1081.0,1081.0,935.299988,86.521738,100,52.700001,63.400002,68.0,56.099998
20161106151500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.400002,68.0,56.099998
20161106153000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.400002,68.0,56.099998
20161106154500,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.299999,68.0,56.099998
20161106160000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.400002,68.0,56.099998
20161106161500,1081.0,1081.0,956.450012,88.478262,100,53.299999,63.5,68.0,56.099998
20161106163000,1081.0,1081.0,935.299988,86.521738,100,53.299999,63.400002,68.0,56.099998
20161106164500,1081.0,1081.0,935.299988,86.521738,100,53.299999,63.400002,68.0,56.099998
20161106170000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.400002,68.0,56.099998
20161106171500,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.5,68.0,56.099998
20161106173000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.400002,68.0,56.099998
20161106174500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.5,68.0,56.099998
20161106180000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.5,68.0,56.099998
20161106181500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.5,68.0,56.099998
20161106183000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.5,68.0,56.099998
20161106184500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.5,68.0,56.099998
20161106190000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.5,68.0,56.099998
20161106191500,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.400002,68.0,56.099998
20161106193000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.400002,68.0,56.099998
20161106194500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.5,68.0,56.099998
20161106200000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.5,68.0,56.099998
20161106201500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.400002,68.0,56.099998
20161106203000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.400002,68.0,56.099998
20161106204500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.400002,68.0,56.099998
20161106210000,1081.0,1081.0,956.450012,88.478262,100,53.700001,63.299999,68.0,56.099998
20161106211500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106213000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106214500,1081.0,1081.0,916.5,84.782609,100,53.700001,63.299999,68.0,56.099998
20161106220000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106221500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106223000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106224500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106230000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106231500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106233000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161106234500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107000000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107001500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107003000,1081.0,1081.0,916.5,84.782609,100,53.700001,63.299999,68.0,56.099998
20161107004500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107010000,1081.0,1081.0,916.5,84.782609,100,53.700001,63.299999,68.0,56.099998
20161107011500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107013000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107014500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107020000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107021500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107023000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.299999,68.0,56.099998
20161107024500,1081.0,1081.0,916.5,84.782609,100,53.700001,63.299999,68.0,56.099998
20161107030000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.200001,68.0,56.099998
20161107031500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.200001,68.0,56.099998
20161107033000,1081.0,1081.0,916.5,84.782609,100,53.700001,63.200001,68.0,56.099998
20161107034500,1081.0,1081.0,916.5,84.782609,100,53.700001,63.099998,68.0,56.099998
20161107040000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.099998,68.0,56.099998
20161107041500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.099998,68.0,56.099998
20161107043000,1081.0,1081.0,916.5,84.782609,100,53.700001,63.200001,68.0,56.099998
20161107044500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.200001,68.0,56.099998
20161107050000,1081.0,1081.0,916.5,84.782609,100,53.700001,63.200001,68.0,56.099998
20161107051500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.200001,68.0,56.099998
20161107053000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.200001,68.0,56.099998
20161107054500,1081.0,1081.0,956.450012,88.478262,100,53.700001,63.099998,68.0,56.099998
20161107060000,1081.0,1081.0,916.5,84.782609,100,53.700001,63.099998,68.0,56.099998
20161107061500,1081.0,1081.0,916.5,84.782609,100,53.700001,63.099998,68.0,56.099998
20161107063000,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.0,68.0,56.099998
20161107064500,1081.0,1081.0,935.299988,86.521738,100,53.700001,63.099998,68.0,56.099998
20161107070000,1081.0,1081.0,935.299988,86.521738,100,53.700001,64.599998,68.0,56.099998
20161107071500,1081.0,1081.0,916.5,84.782609,100,53.700001,69.199997,68.0,56.099998
20161107073000,1081.0,1081.0,916.5,84.782609,100,53.700001,72.199997,68.0,56.099998
20161107074500,1081.0,1081.0,935.299988,86.521738,100,53.700001,75.5,68.0,56.099998
20161107080000,1081.0,1081.0,956.450012,88.478262,100,53.700001,78.0,68.0,56.099998
20161107081500,1081.0,1081.0,956.450012,88.478262,100,53.700001,79.800003,68.0,56.099998
20161107083000,1081.0,1081.0,956.450012,88.478262,100,53.700001,81.099998,68.0,56.099998
20161107084500,1081.0,1081.0,975.25,90.217391,100,53.700001,81.900002,68.0,56.099998
20161107090000,1081.0,1081.0,975.25,90.217391,100,53.700001,82.5,68.0,56.099998
20161107091500,1081.0,1081.0,956.450012,88.478262,100,53.700001,82.900002,68.0,56.099998
20161107093000,1081.0,1081.0,975.25,90.217391,100,53.700001,83.099998,68.0,56.099998
20161107094500,1081.0,1081.0,956.450012,88.478262,100,53.700001,83.300003,68.0,56.099998
20161107100000,1081.0,1081.0,956.450012,88.478262,100,53.700001,83.5,68.0,56.099998
20161107101500,1081.0,1081.0,975.25,90.217391,100,53.700001,83.599998,68.0,56.099998
20161107103000,1081.0,1081.0,956.450012,88.478262,100,53.700001,83.699997,68.0,56.099998
20161107104500,1081.0,1081.0,916.5,84.782609,100,53.700001,83.900002,68.0,56.099998
20161107110000,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.900002,68.0,56.099998
20161107111500,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.099998,68.0,56.099998
20161107113000,1081.0,1081.0,956.450012,88.478262,100,53.799999,84.199997,68.0,56.099998
20161107114500,1081.0,1081.0,956.450012,88.478262,100,53.799999,84.199997,68.0,56.099998
20161107120000,1081.0,1081.0,935.299988,86.521738,100,53.799999,84.300003,68.0,56.099998
20161107121500,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.300003,68.0,56.099998
20161107123000,1081.0,1081.0,935.299988,86.521738,100,53.099998,84.199997,68.0,56.099998
20161107124500,1081.0,1081.0,956.450012,88.478262,100,53.900002,84.199997,68.0,56.099998
20161107130000,1081.0,1081.0,935.299988,86.521738,100,53.900002,84.300003,68.0,56.099998
20161107131500,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.800003,68.0,56.099998
20161107133000,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.800003,68.0,56.200001
20161107134500,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.800003,68.0,56.200001
20161107140000,1081.0,1081.0,916.5,84.782609,100,53.900002,83.800003,68.0,56.200001
20161107141500,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.400002,68.0,56.200001
20161107143000,1081.0,1081.0,935.299988,86.521738,100,53.900002,82.900002,68.0,56.099998
20161107144500,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.599998,68.0,56.200001
20161107150000,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.5,68.0,56.200001
20161107151500,1081.0,1081.0,956.450012,88.478262,100,53.099998,80.199997,68.0,56.200001
20161107153000,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.099998,68.0,56.200001
20161107154500,1081.0,1081.0,935.299988,86.521738,100,53.099998,78.099998,68.0,56.099998
20161107160000,1081.0,1081.0,935.299988,86.521738,100,53.099998,77.0,68.0,56.099998
20161107161500,1081.0,1081.0,956.450012,88.478262,100,53.099998,76.199997,68.0,56.099998
20161107163000,1081.0,1081.0,956.450012,88.478262,100,53.099998,75.5,68.0,56.099998
20161107164500,1081.0,1081.0,956.450012,88.478262,100,53.099998,74.800003,68.0,56.099998
20161107170000,1081.0,1081.0,935.299988,86.521738,100,53.099998,74.199997,68.0,56.099998
20161107171500,1081.0,1081.0,956.450012,88.478262,100,53.099998,73.599998,68.0,56.099998
20161107173000,1081.0,1081.0,935.299988,86.521738,100,53.099998,73.099998,68.0,56.099998
20161107174500,1081.0,1081.0,956.450012,88.478262,100,53.099998,72.5,68.0,56.099998
20161107180000,1081.0,1081.0,935.299988,86.521738,100,53.099998,71.900002,68.0,56.099998
20161107181500,1081.0,1081.0,935.299988,86.521738,100,53.099998,71.300003,68.0,56.099998
20161107183000,1081.0,1081.0,935.299988,86.521738,100,53.099998,70.599998,68.0,56.099998
20161107184500,1081.0,1081.0,935.299988,86.521738,100,53.099998,70.0,68.0,56.099998
20161107190000,1081.0,1081.0,935.299988,86.521738,100,53.900002,69.599998,68.0,56.099998
20161107191500,1081.0,1081.0,935.299988,86.521738,100,53.900002,69.199997,68.0,56.099998
20161107193000,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.800003,68.0,56.099998
20161107194500,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.599998,68.0,56.099998
20161107200000,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.199997,68.0,56.099998
20161107201500,1081.0,1081.0,935.299988,86.521738,100,53.099998,68.0,68.0,56.099998
20161107203000,1081.0,1081.0,935.299988,86.521738,100,53.099998,67.699997,68.0,56.099998
20161107204500,1081.0,1081.0,935.299988,86.521738,100,53.099998,67.400002,68.0,56.099998
20161107210000,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.199997,68.0,56.099998
20161107211500,1081.0,1081.0,935.299988,86.521738,100,53.099998,67.0,68.0,56.099998
20161107213000,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.800003,68.0,56.099998
20161107214500,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.699997,68.0,56.099998
20161107220000,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.599998,68.0,56.099998
20161107221500,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.300003,68.0,56.099998
20161107223000,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.199997,68.0,56.099998
20161107224500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.0,68.0,56.099998
20161107230000,1081.0,1081.0,935.299988,86.521738,100,53.5,66.0,68.0,56.099998
20161107231500,1081.0,1081.0,935.299988,86.521738,100,52.299999,65.800003,68.0,56.099998
20161107233000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.599998,68.0,56.099998
20161107234500,1081.0,1081.0,935.299988,86.521738,100,54.299999,65.5,68.0,56.099998
20161108000000,1081.0,1081.0,935.299988,86.521738,100,53.5,65.5,68.0,56.099998
20161108001500,1081.0,1081.0,935.299988,86.521738,100,52.599998,65.300003,68.0,56.099998
20161108003000,1081.0,1081.0,916.5,84.782609,100,52.599998,65.199997,68.0,56.099998
20161108004500,1081.0,1081.0,935.299988,86.521738,100,53.700001,65.099998,68.0,56.099998
20161108010000,1081.0,1081.0,935.299988,86.521738,100,52.799999,65.099998,68.0,56.099998
20161108011500,1081.0,1081.0,935.299988,86.521738,100,52.799999,65.0,68.0,56.099998
20161108013000,1081.0,1081.0,935.299988,86.521738,100,52.799999,64.800003,68.0,56.099998
20161108014500,1081.0,1081.0,935.299988,86.521738,100,53.5,64.800003,68.0,56.099998
20161108020000,1081.0,1081.0,935.299988,86.521738,100,52.700001,64.699997,68.0,56.099998
20161108021500,1081.0,1081.0,935.299988,86.521738,100,52.700001,64.599998,68.0,56.099998
20161108023000,1081.0,1081.0,935.299988,86.521738,100,53.5,64.599998,68.0,56.099998
20161108024500,1081.0,1081.0,935.299988,86.521738,100,53.5,64.5,68.0,56.099998
20161108030000,1081.0,1081.0,935.299988,86.521738,100,52.700001,64.400002,68.0,56.099998
20161108031500,1081.0,1081.0,935.299988,86.521738,100,52.700001,64.400002,68.0,56.099998
20161108033000,1081.0,1081.0,935.299988,86.521738,100,52.700001,64.199997,68.0,56.099998
20161108034500,1081.0,1081.0,916.5,84.782609,100,53.900002,64.199997,68.0,56.099998
20161108040000,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.199997,68.0,56.099998
20161108041500,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.099998,68.0,56.099998
20161108043000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.099998,68.0,56.099998
20161108044500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.099998,68.0,56.099998
20161108050000,1081.0,1081.0,935.299988,86.521738,100,52.599998,64.0,68.0,56.099998
20161108051500,1081.0,1081.0,935.299988,86.521738,100,52.599998,64.0,68.0,56.099998
20161108053000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.900002,68.0,56.099998
20161108054500,1081.0,1081.0,935.299988,86.521738,100,52.599998,63.900002,68.0,56.099998
20161108060000,1081.0,1081.0,935.299988,86.521738,100,52.599998,63.799999,68.0,56.099998
20161108061500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.799999,68.0,56.099998
20161108063000,1081.0,1081.0,956.450012,88.478262,100,52.700001,63.799999,68.0,56.099998
20161108064500,1081.0,1081.0,935.299988,86.521738,100,52.700001,64.300003,68.0,56.099998
20161108070000,1081.0,1081.0,956.450012,88.478262,100,52.700001,65.800003,68.0,56.099998
20161108071500,1081.0,1081.0,935.299988,86.521738,100,53.900002,69.5,68.0,56.099998
20161108073000,1081.0,1081.0,935.299988,86.521738,100,52.700001,72.400002,68.0,56.099998
20161108074500,1081.0,1081.0,935.299988,86.521738,100,52.700001,75.0,68.0,56.099998
20161108080000,1081.0,1081.0,956.450012,88.478262,100,52.700001,77.400002,68.0,56.099998
20161108081500,1081.0,1081.0,935.299988,86.521738,100,52.700001,79.099998,68.0,56.099998
20161108083000,1081.0,1081.0,956.450012,88.478262,100,53.5,80.599998,68.0,56.099998
20161108084500,1081.0,1081.0,956.450012,88.478262,100,52.700001,81.599998,68.0,56.099998
20161108090000,1081.0,1081.0,956.450012,88.478262,100,52.700001,82.300003,68.0,56.099998
20161108091500,1081.0,1081.0,975.25,90.217391,100,53.900002,82.699997,68.0,56.099998
20161108093000,1081.0,1081.0,975.25,90.217391,100,51.799999,82.900002,68.0,56.099998
20161108094500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.099998,68.0,56.099998
20161108100000,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.099998,68.0,56.099998
20161108101500,1081.0,1081.0,956.450012,88.478262,100,53.900002,83.300003,68.0,56.099998
20161108103000,1081.0,1081.0,975.25,90.217391,100,52.099998,83.400002,68.0,56.099998
20161108104500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.400002,68.0,56.099998
20161108110000,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.5,68.0,56.099998
20161108111500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.599998,68.0,56.099998
20161108113000,1081.0,1081.0,975.25,90.217391,100,53.099998,83.699997,68.0,56.099998
20161108114500,1081.0,1081.0,975.25,90.217391,100,53.099998,83.699997,68.0,56.200001
20161108120000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.800003,68.0,56.099998
20161108121500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.900002,68.0,56.099998
20161108123000,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.0,68.0,56.099998
20161108124500,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.0,68.0,56.099998
20161108130000,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.0,68.0,56.099998
20161108131500,1081.0,1081.0,975.25,90.217391,100,53.099998,84.0,68.0,56.099998
20161108133000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.900002,68.0,56.099998
20161108134500,1081.0,1081.0,956.450012,88.478262,100,53.099998,84.0,68.0,56.200001
20161108140000,1081.0,1081.0,975.25,90.217391,100,53.099998,84.099998,68.0,56.200001
20161108141500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.800003,68.0,56.200001
20161108143000,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.800003,68.0,56.200001
20161108144500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.800003,68.0,56.299999
20161108150000,1081.0,1081.0,916.5,84.782609,100,53.099998,83.800003,68.0,56.200001
20161108151500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.400002,68.0,56.200001
20161108153000,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.900002,68.0,56.200001
20161108154500,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.5,68.0,56.099998
20161108160000,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.300003,68.0,56.200001
20161108161500,1081.0,1081.0,956.450012,88.478262,100,53.099998,80.099998,68.0,56.200001
20161108163000,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.0,68.0,56.099998
20161108164500,1081.0,1081.0,956.450012,88.478262,100,53.099998,78.0,68.0,56.099998
20161108170000,1081.0,1081.0,956.450012,88.478262,100,53.099998,77.0,68.0,56.099998
20161108171500,1081.0,1081.0,956.450012,88.478262,100,53.099998,76.099998,68.0,56.099998
20161108173000,1081.0,1081.0,956.450012,88.478262,100,53.099998,75.400002,68.0,56.099998
20161108174500,1081.0,1081.0,956.450012,88.478262,100,53.099998,74.699997,68.0,56.099998
20161108180000,1081.0,1081.0,956.450012,88.478262,100,53.099998,74.099998,68.0,56.099998
20161108181500,1081.0,1081.0,956.450012,88.478262,100,53.099998,73.5,68.0,56.099998
20161108183000,1081.0,1081.0,975.25,90.217391,100,53.099998,72.800003,68.0,56.099998
20161108184500,1081.0,1081.0,975.25,90.217391,100,53.099998,72.099998,68.0,56.099998
20161108190000,1081.0,1081.0,956.450012,88.478262,100,53.099998,71.400002,68.0,56.099998
20161108191500,1081.0,1081.0,956.450012,88.478262,100,53.099998,70.800003,68.0,56.099998
20161108193000,1081.0,1081.0,956.450012,88.478262,100,53.099998,70.300003,68.0,56.099998
20161108194500,1081.0,1081.0,956.450012,88.478262,100,53.099998,69.800003,68.0,56.099998
20161108200000,1081.0,1081.0,956.450012,88.478262,100,53.099998,69.400002,68.0,56.099998
20161108201500,1081.0,1081.0,956.450012,88.478262,100,53.099998,69.099998,68.0,56.099998
20161108203000,1081.0,1081.0,956.450012,88.478262,100,53.099998,68.699997,68.0,56.099998
20161108204500,1081.0,1081.0,975.25,90.217391,100,53.099998,68.400002,68.0,56.099998
20161108210000,1081.0,1081.0,956.450012,88.478262,100,53.099998,68.199997,68.0,56.099998
20161108211500,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.900002,68.0,56.099998
20161108213000,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.699997,68.0,56.099998
20161108214500,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.400002,68.0,56.099998
20161108220000,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.199997,68.0,56.099998
20161108221500,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.0,68.0,56.099998
20161108223000,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.800003,68.0,56.099998
20161108224500,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.599998,68.0,56.099998
20161108230000,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.5,68.0,56.099998
20161108231500,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.300003,68.0,56.099998
20161108233000,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.199997,68.0,56.099998
20161108234500,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.099998,68.0,56.099998
20161109000000,1081.0,1081.0,975.25,90.217391,100,53.099998,66.0,68.0,56.099998
20161109001500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.800003,68.0,56.099998
20161109003000,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.699997,68.0,56.099998
20161109004500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.599998,68.0,56.099998
20161109010000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.5,68.0,56.099998
20161109011500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.400002,68.0,56.099998
20161109013000,1081.0,1081.0,975.25,90.217391,100,53.099998,65.300003,68.0,56.099998
20161109014500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.199997,68.0,56.099998
20161109020000,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.099998,68.0,56.099998
20161109021500,1081.0,1081.0,916.5,84.782609,100,53.099998,65.0,68.0,56.099998
20161109023000,1081.0,1081.0,895.349976,82.826085,100,53.099998,65.0,68.0,56.099998
20161109024500,1081.0,1081.0,916.5,84.782609,100,53.099998,65.0,68.0,56.099998
20161109030000,1081.0,1081.0,895.349976,82.826085,100,53.099998,65.0,68.0,56.099998
20161109031500,1081.0,1081.0,895.349976,82.826085,100,53.099998,65.0,68.0,56.099998
20161109033000,1081.0,1081.0,895.349976,82.826085,100,53.099998,65.0,68.0,56.099998
20161109034500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.900002,68.0,56.099998
20161109040000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.800003,68.0,56.099998
20161109041500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.800003,68.0,56.099998
20161109043000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.800003,68.0,56.099998
20161109044500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.699997,68.0,56.099998
20161109050000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.699997,68.0,56.099998
20161109051500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.599998,68.0,56.099998
20161109053000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.599998,68.0,56.099998
20161109054500,1081.0,1081.0,956.450012,88.478262,100,55.599998,64.699997,68.0,56.0
20161109060000,1081.0,1081.0,874.200012,80.869566,100,53.5,64.599998,68.0,56.0
20161109061500,1081.0,1081.0,916.5,84.782609,100,53.5,64.800003,68.0,56.099998
20161109063000,1081.0,1081.0,895.349976,82.826085,100,53.5,64.699997,68.0,56.099998
20161109064500,1081.0,1081.0,916.5,84.782609,100,53.5,65.300003,68.0,56.099998
20161109070000,1081.0,1081.0,916.5,84.782609,100,53.5,66.5,68.0,56.099998
20161109071500,1081.0,1081.0,895.349976,82.826085,100,53.5,69.900002,68.0,56.099998
20161109073000,1081.0,1081.0,895.349976,82.826085,100,53.5,73.099998,68.0,56.099998
20161109074500,1081.0,1081.0,916.5,84.782609,100,53.5,76.099998,68.0,56.099998
20161109080000,1081.0,1081.0,916.5,84.782609,100,53.5,78.099998,68.0,56.099998
20161109081500,1081.0,1081.0,956.450012,88.478262,100,53.5,79.900002,68.0,56.099998
20161109083000,1081.0,1081.0,956.450012,88.478262,100,53.5,81.099998,68.0,56.099998
20161109084500,1081.0,1081.0,956.450012,88.478262,100,53.5,82.0,68.0,56.099998
20161109090000,1081.0,1081.0,956.450012,88.478262,100,53.5,82.400002,68.0,56.099998
20161109091500,1081.0,1081.0,956.450012,88.478262,100,53.5,82.800003,68.0,56.099998
20161109093000,1081.0,1081.0,975.25,90.217391,100,53.5,82.900002,68.0,56.099998
20161109094500,1081.0,1081.0,975.25,90.217391,100,53.5,83.099998,68.0,56.099998
20161109100000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.199997,68.0,56.099998
20161109101500,1081.0,1081.0,975.25,90.217391,100,53.5,83.300003,68.0,56.099998
20161109103000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.400002,68.0,56.099998
20161109104500,1081.0,1081.0,975.25,90.217391,100,53.5,83.5,68.0,56.099998
20161109110000,1081.0,1081.0,975.25,90.217391,100,53.5,83.5,68.0,56.099998
20161109111500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.599998,68.0,56.099998
20161109113000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.699997,68.0,56.099998
20161109114500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.599998,68.0,56.099998
20161109120000,1081.0,1081.0,975.25,90.217391,100,53.5,83.599998,68.0,56.099998
20161109121500,1081.0,1081.0,975.25,90.217391,100,53.5,83.699997,68.0,56.099998
20161109123000,1081.0,1081.0,975.25,90.217391,100,53.5,83.699997,68.0,56.200001
20161109124500,1081.0,1081.0,975.25,90.217391,100,53.5,83.699997,68.0,56.099998
20161109130000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.699997,68.0,56.099998
20161109131500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.800003,68.0,56.099998
20161109133000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.800003,68.0,56.200001
20161109134500,1081.0,1081.0,975.25,90.217391,100,53.5,83.800003,68.0,56.200001
20161109140000,1081.0,1081.0,975.25,90.217391,100,53.5,83.800003,68.0,56.200001
20161109141500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.900002,68.0,56.099998
20161109143000,1081.0,1081.0,994.049988,91.956521,100,53.5,83.800003,68.0,56.299999
20161109144500,1081.0,1081.0,975.25,90.217391,100,53.5,83.5,68.0,56.299999
20161109150000,1081.0,1081.0,975.25,90.217391,100,53.5,83.800003,68.0,56.299999
20161109151500,1081.0,1081.0,916.5,84.782609,100,53.5,83.800003,68.0,56.299999
20161109153000,1081.0,1081.0,975.25,90.217391,100,53.5,83.400002,68.0,56.299999
20161109154500,1081.0,1081.0,975.25,90.217391,100,53.5,82.900002,68.0,56.200001
20161109160000,1081.0,1081.0,975.25,90.217391,100,53.5,82.5,68.0,56.299999
20161109161500,1081.0,1081.0,975.25,90.217391,100,53.5,81.5,68.0,56.200001
20161109163000,1081.0,1081.0,975.25,90.217391,100,53.5,80.300003,68.0,56.099998
20161109164500,1081.0,1081.0,935.299988,86.521738,100,53.5,79.199997,68.0,56.099998
20161109170000,1081.0,1081.0,956.450012,88.478262,100,53.5,78.199997,68.0,56.299999
20161109171500,1081.0,1081.0,956.450012,88.478262,100,53.5,77.300003,68.0,56.099998
20161109173000,1081.0,1081.0,956.450012,88.478262,100,53.5,76.400002,68.0,56.099998
20161109174500,1081.0,1081.0,956.450012,88.478262,100,53.5,75.5,68.0,56.099998
20161109180000,1081.0,1081.0,975.25,90.217391,100,53.5,74.699997,68.0,56.099998
20161109181500,1081.0,1081.0,956.450012,88.478262,100,53.5,74.0,68.0,56.099998
20161109183000,1081.0,1081.0,935.299988,86.521738,100,53.5,73.300003,68.0,56.099998
20161109184500,1081.0,1081.0,956.450012,88.478262,100,53.5,72.800003,68.0,56.099998
20161109190000,1081.0,1081.0,956.450012,88.478262,100,53.5,72.099998,68.0,56.099998
20161109191500,1081.0,1081.0,935.299988,86.521738,100,53.5,71.400002,68.0,56.099998
20161109193000,1081.0,1081.0,956.450012,88.478262,100,53.5,70.699997,68.0,56.099998
20161109194500,1081.0,1081.0,935.299988,86.521738,100,53.5,70.199997,68.0,56.099998
20161109200000,1081.0,1081.0,956.450012,88.478262,100,53.5,69.699997,68.0,56.099998
20161109201500,1081.0,1081.0,956.450012,88.478262,100,53.5,69.199997,68.0,56.099998
20161109203000,1081.0,1081.0,956.450012,88.478262,100,53.5,68.800003,68.0,56.099998
20161109204500,1081.0,1081.0,935.299988,86.521738,100,53.5,68.5,68.0,56.099998
20161109210000,1081.0,1081.0,956.450012,88.478262,100,53.5,68.199997,68.0,56.099998
20161109211500,1081.0,1081.0,935.299988,86.521738,100,53.5,68.0,68.0,56.099998
20161109213000,1081.0,1081.0,956.450012,88.478262,100,53.5,67.800003,68.0,56.099998
20161109214500,1081.0,1081.0,956.450012,88.478262,100,53.5,67.599998,68.0,56.099998
20161109220000,1081.0,1081.0,935.299988,86.521738,100,53.5,67.400002,68.0,56.099998
20161109221500,1081.0,1081.0,935.299988,86.521738,100,53.5,67.400002,68.0,56.099998
20161109223000,1081.0,1081.0,935.299988,86.521738,100,53.5,67.199997,68.0,56.099998
20161109224500,1081.0,1081.0,935.299988,86.521738,100,53.5,67.0,68.0,56.099998
20161109230000,1081.0,1081.0,935.299988,86.521738,100,53.5,66.800003,68.0,56.099998
20161109231500,1081.0,1081.0,956.450012,88.478262,100,53.5,66.699997,68.0,56.099998
20161109233000,1081.0,1081.0,935.299988,86.521738,100,54.299999,66.599998,68.0,56.099998
20161109234500,1081.0,1081.0,956.450012,88.478262,100,53.5,66.400002,68.0,56.099998
20161110000000,1081.0,1081.0,935.299988,86.521738,100,53.5,66.199997,68.0,56.099998
20161110001500,1081.0,1081.0,935.299988,86.521738,100,53.5,66.099998,68.0,56.099998
20161110003000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.0,68.0,56.099998
20161110004500,1081.0,1081.0,935.299988,86.521738,100,54.299999,66.0,68.0,56.099998
20161110010000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.900002,68.0,56.099998
20161110011500,1081.0,1081.0,935.299988,86.521738,100,54.299999,65.800003,68.0,56.099998
20161110013000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.599998,68.0,56.099998
20161110014500,1081.0,1081.0,935.299988,86.521738,100,54.299999,65.599998,68.0,56.099998
20161110020000,1081.0,1081.0,935.299988,86.521738,100,53.700001,65.5,68.0,56.099998
20161110021500,1081.0,1081.0,935.299988,86.521738,100,53.700001,65.300003,68.0,56.099998
20161110023000,1081.0,1081.0,935.299988,86.521738,100,53.700001,65.300003,68.0,56.099998
20161110024500,1081.0,1081.0,935.299988,86.521738,100,53.700001,65.099998,68.0,56.099998
20161110030000,1081.0,1081.0,956.450012,88.478262,100,53.700001,65.0,68.0,56.099998
20161110031500,1081.0,1081.0,935.299988,86.521738,100,54.299999,65.0,68.0,56.099998
20161110033000,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.900002,68.0,56.099998
20161110034500,1081.0,1081.0,956.450012,88.478262,100,53.599998,64.800003,68.0,56.099998
20161110040000,1081.0,1081.0,956.450012,88.478262,100,53.599998,64.699997,68.0,56.099998
20161110041500,1081.0,1081.0,956.450012,88.478262,100,53.599998,64.699997,68.0,56.099998
20161110043000,1081.0,1081.0,975.25,90.217391,100,54.400002,64.599998,68.0,56.099998
20161110044500,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.599998,68.0,56.099998
20161110050000,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.5,68.0,56.099998
20161110051500,1081.0,1081.0,935.299988,86.521738,100,54.400002,64.400002,68.0,56.099998
20161110053000,1081.0,1081.0,975.25,90.217391,100,54.400002,64.400002,68.0,56.099998
20161110054500,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.300003,68.0,56.099998
20161110060000,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.199997,68.0,56.099998
20161110061500,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.199997,68.0,56.099998
20161110063000,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.099998,68.0,56.099998
20161110064500,1081.0,1081.0,975.25,90.217391,100,54.400002,64.5,68.0,56.099998
20161110070000,1081.0,1081.0,956.450012,88.478262,100,54.400002,66.0,68.0,56.099998
20161110071500,1081.0,1081.0,975.25,90.217391,100,54.400002,69.800003,68.0,56.099998
20161110073000,1081.0,1081.0,975.25,90.217391,100,54.400002,73.0,68.0,56.099998
20161110074500,1081.0,1081.0,975.25,90.217391,100,54.400002,75.900002,68.0,56.099998
20161110080000,1081.0,1081.0,975.25,90.217391,100,54.400002,78.300003,68.0,56.099998
20161110081500,1081.0,1081.0,975.25,90.217391,100,54.400002,80.0,68.0,56.099998
20161110083000,1081.0,1081.0,975.25,90.217391,100,54.400002,81.199997,68.0,56.099998
20161110084500,1081.0,1081.0,975.25,90.217391,100,54.400002,82.0,68.0,56.099998
20161110090000,1081.0,1081.0,994.049988,91.956521,100,54.400002,82.400002,68.0,56.099998
20161110091500,1081.0,1081.0,994.049988,91.956521,100,54.400002,82.699997,68.0,56.099998
20161110093000,1081.0,1081.0,975.25,90.217391,100,53.599998,82.900002,68.0,56.099998
20161110094500,1081.0,1081.0,975.25,90.217391,100,53.599998,83.099998,68.0,56.099998
20161110100000,1081.0,1081.0,975.25,90.217391,100,53.599998,83.099998,68.0,56.099998
20161110101500,1081.0,1081.0,975.25,90.217391,100,53.599998,83.099998,68.0,56.099998
20161110103000,1081.0,1081.0,956.450012,88.478262,100,53.599998,83.099998,68.0,56.099998
20161110104500,1081.0,1081.0,975.25,90.217391,100,53.599998,83.199997,68.0,56.099998
20161110110000,1081.0,1081.0,994.049988,91.956521,100,53.599998,83.199997,68.0,56.099998
20161110111500,1081.0,1081.0,975.25,90.217391,100,53.599998,83.300003,68.0,56.200001
20161110113000,1081.0,1081.0,975.25,90.217391,100,53.599998,83.300003,68.0,56.099998
20161110114500,1081.0,1081.0,975.25,90.217391,100,53.599998,83.400002,68.0,56.200001
20161110120000,1081.0,1081.0,994.049988,91.956521,100,53.599998,83.5,68.0,56.200001
20161110121500,1081.0,1081.0,975.25,90.217391,100,53.599998,83.599998,68.0,56.200001
20161110123000,1081.0,1081.0,975.25,90.217391,100,53.599998,83.5,68.0,56.299999
20161110124500,1081.0,1081.0,975.25,90.217391,100,53.599998,83.199997,68.0,56.200001
20161110130000,1081.0,1081.0,975.25,90.217391,100,53.599998,82.699997,68.0,56.200001
20161110131500,1081.0,1081.0,994.049988,91.956521,100,53.599998,82.0,68.0,56.200001
20161110133000,1081.0,1081.0,975.25,90.217391,100,53.599998,81.300003,68.0,56.299999
20161110134500,1081.0,1081.0,975.25,90.217391,100,53.599998,80.400002,68.0,56.200001
20161110140000,1081.0,1081.0,975.25,90.217391,100,53.599998,79.800003,68.0,56.200001
20161110141500,1081.0,1081.0,975.25,90.217391,100,53.599998,79.199997,68.0,56.200001
20161110143000,1081.0,1081.0,994.049988,91.956521,100,53.599998,78.900002,68.0,56.200001
20161110144500,1081.0,1081.0,994.049988,91.956521,100,53.599998,78.5,68.0,56.200001
20161110150000,1081.0,1081.0,975.25,90.217391,100,53.599998,78.099998,68.0,56.200001
20161110151500,1081.0,1081.0,975.25,90.217391,100,53.599998,77.699997,68.0,56.099998
20161110153000,1081.0,1081.0,975.25,90.217391,100,53.599998,77.300003,68.0,56.099998
20161110154500,1081.0,1081.0,956.450012,88.478262,100,53.599998,76.900002,68.0,56.099998
20161110160000,1081.0,1081.0,975.25,90.217391,100,53.599998,76.400002,68.0,56.099998
20161110161500,1081.0,1081.0,975.25,90.217391,100,53.599998,75.900002,68.0,56.099998
20161110163000,1081.0,1081.0,994.049988,91.956521,100,53.599998,75.400002,68.0,56.099998
20161110164500,1081.0,1081.0,994.049988,91.956521,100,53.599998,74.900002,68.0,56.099998
20161110170000,1081.0,1081.0,975.25,90.217391,100,53.599998,74.300003,68.0,56.099998
20161110171500,1081.0,1081.0,994.049988,91.956521,100,54.299999,74.0,68.0,56.099998
20161110173000,1081.0,1081.0,975.25,90.217391,100,54.299999,73.400002,68.0,56.099998
20161110174500,1081.0,1081.0,975.25,90.217391,100,54.299999,73.0,68.0,56.099998
20161110180000,1081.0,1081.0,975.25,90.217391,100,54.299999,72.599998,68.0,56.099998
20161110181500,1081.0,1081.0,975.25,90.217391,100,54.299999,72.199997,68.0,56.099998
20161110183000,1081.0,1081.0,975.25,90.217391,100,54.299999,71.900002,68.0,56.099998
20161110184500,1081.0,1081.0,975.25,90.217391,100,54.299999,71.599998,68.0,56.099998
20161110190000,1081.0,1081.0,994.049988,91.956521,100,54.299999,71.199997,68.0,56.099998
20161110191500,1081.0,1081.0,975.25,90.217391,100,54.299999,70.800003,68.0,56.099998
20161110193000,1081.0,1081.0,994.049988,91.956521,100,54.299999,70.400002,68.0,56.099998
20161110194500,1081.0,1081.0,975.25,90.217391,100,54.299999,70.099998,68.0,56.099998
20161110200000,1081.0,1081.0,975.25,90.217391,100,54.299999,69.800003,68.0,56.099998
20161110201500,1081.0,1081.0,975.25,90.217391,100,54.299999,69.5,68.0,56.099998
20161110203000,1081.0,1081.0,975.25,90.217391,100,54.299999,69.099998,68.0,56.099998
20161110204500,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.599998,68.0,56.099998
20161110210000,1081.0,1081.0,975.25,90.217391,100,54.299999,68.300003,68.0,56.099998
20161110211500,1081.0,1081.0,975.25,90.217391,100,54.299999,68.0,68.0,56.099998
20161110213000,1081.0,1081.0,975.25,90.217391,100,54.299999,67.699997,68.0,56.099998
20161110214500,1081.0,1081.0,975.25,90.217391,100,54.299999,67.5,68.0,56.099998
20161110220000,1081.0,1081.0,975.25,90.217391,100,54.299999,67.300003,68.0,56.099998
20161110221500,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.099998,68.0,56.099998
20161110223000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.900002,68.0,56.099998
20161110224500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.699997,68.0,56.099998
20161110230000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.599998,68.0,56.099998
20161110231500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.400002,68.0,56.099998
20161110233000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.199997,68.0,56.099998
20161110234500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.099998,68.0,56.099998
20161111000000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.0,68.0,56.099998
20161111001500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.900002,68.0,56.099998
20161111003000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.800003,68.0,56.099998
20161111004500,1081.0,1081.0,975.25,90.217391,100,54.299999,65.800003,68.0,56.099998
20161111010000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.599998,68.0,56.099998
20161111011500,1081.0,1081.0,975.25,90.217391,100,54.299999,65.599998,68.0,56.099998
20161111013000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.5,68.0,56.099998
20161111014500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.300003,68.0,56.099998
20161111020000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.199997,68.0,56.099998
20161111021500,1081.0,1081.0,975.25,90.217391,100,54.299999,65.099998,68.0,56.099998
20161111023000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.0,68.0,56.099998
20161111024500,1081.0,1081.0,975.25,90.217391,100,54.299999,65.0,68.0,56.099998
20161111030000,1081.0,1081.0,994.049988,91.956521,100,54.299999,64.800003,68.0,56.099998
20161111031500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.800003,68.0,56.099998
20161111033000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.699997,68.0,56.099998
20161111034500,1081.0,1081.0,975.25,90.217391,100,55.0,64.699997,68.0,56.099998
20161111040000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.599998,68.0,56.099998
20161111041500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.5,68.0,56.099998
20161111043000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.5,68.0,56.099998
20161111044500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.400002,68.0,56.099998
20161111050000,1081.0,1081.0,994.049988,91.956521,100,55.099998,64.300003,68.0,56.099998
20161111051500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.199997,68.0,56.099998
20161111053000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.199997,68.0,56.099998
20161111054500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.199997,68.0,56.099998
20161111060000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.099998,68.0,56.099998
20161111061500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.099998,68.0,56.099998
20161111063000,1081.0,1081.0,994.049988,91.956521,100,54.299999,64.0,68.0,56.099998
20161111064500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.699997,68.0,56.099998
20161111070000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.900002,68.0,56.099998
20161111071500,1081.0,1081.0,994.049988,91.956521,100,54.299999,67.199997,68.0,56.099998
20161111073000,1081.0,1081.0,975.25,90.217391,100,55.099998,70.199997,68.0,56.099998
20161111074500,1081.0,1081.0,975.25,90.217391,100,55.099998,73.599998,68.0,56.099998
20161111080000,1081.0,1081.0,975.25,90.217391,100,55.099998,76.199997,68.0,56.099998
20161111081500,1081.0,1081.0,975.25,90.217391,100,54.299999,78.5,68.0,56.099998
20161111083000,1081.0,1081.0,975.25,90.217391,100,55.0,80.400002,68.0,56.099998
