PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111084500,1081.0,1081.0,975.25,90.217391,100,55.0,81.800003,68.0,56.099998
20161111090000,1081.0,1081.0,975.25,90.217391,100,55.0,82.800003,68.0,56.099998
20161111091500,1081.0,1081.0,975.25,90.217391,100,55.0,83.5,68.0,56.099998
20161111093000,1081.0,1081.0,975.25,90.217391,100,54.299999,83.900002,68.0,56.099998
20161111094500,1081.0,1081.0,975.25,90.217391,100,54.299999,84.199997,68.0,56.099998
20161111100000,1081.0,1081.0,956.450012,88.478262,100,54.299999,84.099998,68.0,56.099998
20161111101500,1081.0,1081.0,975.25,90.217391,100,54.299999,83.900002,68.0,56.200001
20161111103000,1081.0,1081.0,975.25,90.217391,100,54.299999,84.300003,68.0,56.099998
20161111104500,1081.0,1081.0,994.049988,91.956521,100,54.299999,84.300003,68.0,56.299999
20161111110000,1081.0,1081.0,956.450012,88.478262,100,54.299999,84.699997,68.0,56.200001
20161111111500,1081.0,1081.0,975.25,90.217391,100,54.299999,84.400002,68.0,56.299999
20161111113000,1081.0,1081.0,994.049988,91.956521,100,54.299999,84.300003,68.0,56.299999
20161111114500,1081.0,1081.0,975.25,90.217391,100,54.299999,84.599998,68.0,56.200001
20161111120000,1081.0,1081.0,994.049988,91.956521,100,54.299999,84.400002,68.0,56.400002
20161111121500,1081.0,1081.0,975.25,90.217391,100,53.5,84.400002,68.0,56.400002
20161111123000,1081.0,1081.0,994.049988,91.956521,100,53.5,84.300003,68.0,56.400002
20161111124500,1081.0,1081.0,994.049988,91.956521,100,53.5,84.400002,68.0,56.599998
20161111130000,1081.0,1081.0,956.450012,88.478262,100,53.5,84.699997,68.0,56.599998
20161111131500,1081.0,1081.0,975.25,90.217391,100,53.5,84.699997,68.0,56.5
20161111133000,1081.0,1081.0,975.25,90.217391,100,53.5,84.699997,68.0,56.599998
20161111134500,1081.0,1081.0,994.049988,91.956521,100,53.5,84.699997,68.0,56.700001
20161111140000,1081.0,1081.0,975.25,90.217391,100,53.5,84.699997,68.0,56.700001
20161111141500,1081.0,1081.0,1010.5,93.478261,100,53.5,84.699997,68.0,56.700001
20161111143000,1081.0,1081.0,956.450012,88.478262,100,53.5,85.199997,68.0,56.700001
20161111144500,1081.0,1081.0,956.450012,88.478262,100,53.5,85.199997,68.0,56.799999
20161111150000,1081.0,1081.0,956.450012,88.478262,100,53.5,84.900002,68.0,56.700001
20161111151500,1081.0,1081.0,956.450012,88.478262,100,53.5,84.800003,68.0,56.700001
20161111153000,1081.0,1081.0,975.25,90.217391,100,53.5,84.800003,68.0,56.700001
20161111154500,1081.0,1081.0,975.25,90.217391,100,53.5,84.800003,68.0,56.700001
20161111160000,1081.0,1081.0,975.25,90.217391,100,53.5,85.0,68.0,56.799999
20161111161500,1081.0,1081.0,994.049988,91.956521,100,53.5,85.199997,68.0,56.799999
20161111163000,1081.0,1081.0,956.450012,88.478262,100,53.5,85.199997,68.0,56.799999
20161111164500,1081.0,1081.0,916.5,84.782609,100,54.299999,85.699997,68.0,56.799999
20161111170000,1081.0,1081.0,975.25,90.217391,100,54.299999,85.199997,68.0,56.700001
20161111171500,1081.0,1081.0,975.25,90.217391,100,54.299999,85.300003,68.0,56.700001
20161111173000,1081.0,1081.0,975.25,90.217391,100,54.299999,84.800003,68.0,56.700001
20161111174500,1081.0,1081.0,895.349976,82.826085,100,54.299999,85.300003,68.0,56.799999
20161111180000,1081.0,1081.0,895.349976,82.826085,100,54.299999,85.300003,68.0,56.799999
20161111181500,1081.0,1081.0,916.5,84.782609,100,54.299999,84.300003,68.0,56.799999
20161111183000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.099998,68.0,56.700001
20161111184500,1081.0,1081.0,935.299988,86.521738,100,54.299999,82.5,68.0,56.799999
20161111190000,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.099998,68.0,56.700001
20161111191500,1081.0,1081.0,975.25,90.217391,100,54.299999,79.800003,68.0,56.599998
20161111193000,1081.0,1081.0,994.049988,91.956521,100,54.299999,78.800003,68.0,56.400002
20161111194500,1081.0,1081.0,994.049988,91.956521,100,54.299999,77.900002,68.0,56.400002
20161111200000,1081.0,1081.0,975.25,90.217391,100,54.299999,77.099998,68.0,56.400002
20161111201500,1081.0,1081.0,975.25,90.217391,100,54.299999,76.199997,68.0,56.299999
20161111203000,1081.0,1081.0,975.25,90.217391,100,54.299999,75.5,68.0,56.200001
20161111204500,1081.0,1081.0,975.25,90.217391,100,54.299999,74.699997,68.0,56.099998
20161111210000,1081.0,1081.0,975.25,90.217391,100,54.299999,74.0,68.0,56.200001
20161111211500,1081.0,1081.0,975.25,90.217391,100,55.099998,73.300003,68.0,56.099998
20161111213000,1081.0,1081.0,975.25,90.217391,100,54.299999,72.599998,68.0,56.099998
20161111214500,1081.0,1081.0,975.25,90.217391,100,54.299999,71.699997,68.0,56.099998
20161111220000,1081.0,1081.0,975.25,90.217391,100,54.299999,70.900002,68.0,56.099998
20161111221500,1081.0,1081.0,994.049988,91.956521,100,54.299999,70.199997,68.0,56.099998
20161111223000,1081.0,1081.0,975.25,90.217391,100,54.299999,69.699997,68.0,56.099998
20161111224500,1081.0,1081.0,975.25,90.217391,100,54.299999,69.199997,68.0,56.099998
20161111230000,1081.0,1081.0,975.25,90.217391,100,55.099998,68.800003,68.0,56.099998
20161111231500,1081.0,1081.0,975.25,90.217391,100,55.099998,68.5,68.0,56.099998
20161111233000,1081.0,1081.0,975.25,90.217391,100,55.099998,68.199997,68.0,56.099998
20161111234500,1081.0,1081.0,975.25,90.217391,100,55.099998,68.099998,68.0,56.099998
20161112000000,1081.0,1081.0,975.25,90.217391,100,55.099998,67.800003,68.0,56.099998
20161112001500,1081.0,1081.0,994.049988,91.956521,100,55.099998,67.599998,68.0,56.099998
20161112003000,1081.0,1081.0,994.049988,91.956521,100,55.099998,67.400002,68.0,56.099998
20161112004500,1081.0,1081.0,975.25,90.217391,100,55.900002,67.199997,68.0,56.099998
20161112010000,1081.0,1081.0,994.049988,91.956521,100,55.200001,67.099998,68.0,56.099998
20161112011500,1081.0,1081.0,994.049988,91.956521,100,55.200001,66.900002,68.0,56.099998
20161112013000,1081.0,1081.0,975.25,90.217391,100,55.200001,66.699997,68.0,56.099998
20161112014500,1081.0,1081.0,994.049988,91.956521,100,55.200001,66.599998,68.0,56.099998
20161112020000,1081.0,1081.0,975.25,90.217391,100,55.900002,66.5,68.0,56.099998
20161112021500,1081.0,1081.0,975.25,90.217391,100,55.900002,66.300003,68.0,56.099998
20161112023000,1081.0,1081.0,916.5,84.782609,100,55.900002,66.199997,68.0,56.099998
20161112024500,1081.0,1081.0,935.299988,86.521738,100,55.200001,66.099998,68.0,56.099998
20161112030000,1081.0,1081.0,935.299988,86.521738,100,55.200001,66.0,68.0,56.099998
20161112031500,1081.0,1081.0,935.299988,86.521738,100,55.200001,65.800003,68.0,56.099998
20161112033000,1081.0,1081.0,916.5,84.782609,100,55.200001,65.699997,68.0,56.099998
20161112034500,1081.0,1081.0,916.5,84.782609,100,55.200001,65.599998,68.0,56.099998
20161112040000,1081.0,1081.0,935.299988,86.521738,100,55.200001,65.599998,68.0,56.099998
20161112041500,1081.0,1081.0,935.299988,86.521738,100,55.200001,65.5,68.0,56.099998
20161112043000,1081.0,1081.0,935.299988,86.521738,100,55.200001,65.400002,68.0,56.099998
20161112044500,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.400002,68.0,56.099998
20161112050000,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.300003,68.0,56.099998
20161112051500,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.300003,68.0,56.099998
20161112053000,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.300003,68.0,56.099998
20161112054500,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.300003,68.0,56.099998
20161112060000,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.199997,68.0,56.099998
20161112061500,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.199997,68.0,56.099998
20161112063000,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.099998,68.0,56.099998
20161112064500,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.0,68.0,56.099998
20161112070000,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.0,68.0,56.099998
20161112071500,1081.0,1081.0,935.299988,86.521738,100,55.900002,64.900002,68.0,56.099998
20161112073000,1081.0,1081.0,916.5,84.782609,100,55.900002,64.800003,68.0,56.099998
20161112074500,1081.0,1081.0,916.5,84.782609,100,55.900002,64.800003,68.0,56.099998
20161112080000,1081.0,1081.0,935.299988,86.521738,100,55.900002,64.800003,68.0,56.099998
20161112081500,1081.0,1081.0,935.299988,86.521738,100,55.900002,64.699997,68.0,56.099998
20161112083000,1081.0,1081.0,935.299988,86.521738,100,55.200001,64.599998,68.0,56.099998
20161112084500,1081.0,1081.0,935.299988,86.521738,100,55.200001,64.5,68.0,56.099998
20161112090000,1081.0,1081.0,935.299988,86.521738,100,55.200001,64.400002,68.0,56.099998
20161112091500,1081.0,1081.0,935.299988,86.521738,100,55.200001,64.400002,68.0,56.099998
20161112093000,1081.0,1081.0,935.299988,86.521738,100,55.200001,64.300003,68.0,56.099998
20161112094500,1081.0,1081.0,916.5,84.782609,100,55.200001,64.199997,68.0,56.099998
20161112100000,1081.0,1081.0,935.299988,86.521738,100,55.200001,64.099998,68.0,56.099998
20161112101500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.099998,68.0,56.099998
20161112103000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.0,68.0,56.099998
20161112104500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.900002,68.0,56.099998
20161112110000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.799999,68.0,56.099998
20161112111500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.799999,68.0,56.099998
20161112113000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.700001,68.0,56.099998
20161112114500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.599998,68.0,56.099998
20161112120000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.599998,68.0,56.099998
20161112121500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.5,68.0,56.099998
20161112123000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.5,68.0,56.099998
20161112124500,1081.0,1081.0,916.5,84.782609,100,54.299999,63.5,68.0,56.099998
20161112130000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.400002,68.0,56.099998
20161112131500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.400002,68.0,56.099998
20161112133000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.299999,68.0,56.099998
20161112134500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.299999,68.0,56.099998
20161112140000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.299999,68.0,56.099998
20161112141500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.299999,68.0,56.099998
20161112143000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.299999,68.0,56.099998
20161112144500,1081.0,1081.0,916.5,84.782609,100,54.299999,63.299999,68.0,56.099998
20161112150000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.299999,68.0,56.099998
20161112151500,1081.0,1081.0,916.5,84.782609,100,53.5,63.299999,68.0,56.099998
20161112153000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.299999,68.0,56.099998
20161112154500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.299999,68.0,56.099998
20161112160000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.299999,68.0,56.099998
20161112161500,1081.0,1081.0,916.5,84.782609,100,53.5,63.299999,68.0,56.099998
20161112163000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.299999,68.0,56.099998
20161112164500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.299999,68.0,56.099998
20161112170000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.299999,68.0,56.099998
20161112171500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.200001,68.0,56.099998
20161112173000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112174500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112180000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112181500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112183000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112184500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112190000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112191500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.299999,68.0,56.099998
20161112193000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112194500,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.200001,68.0,56.099998
20161112200000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112201500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112203000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.200001,68.0,56.099998
20161112204500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112210000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112211500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112213000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112214500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112220000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112221500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112223000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112224500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20161112230000,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.099998,68.0,56.099998
20161112231500,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.099998,68.0,56.099998
20161112233000,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.099998,68.0,56.099998
20161112234500,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.099998,68.0,56.099998
20161113000000,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.099998,68.0,56.099998
20161113001500,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.099998,68.0,56.099998
20161113003000,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.099998,68.0,56.099998
20161113004500,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.0,68.0,56.099998
20161113010000,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.099998,68.0,56.099998
20161113011500,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.0,68.0,56.099998
20161113013000,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.0,68.0,56.099998
20161113014500,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.0,68.0,56.099998
20161113020000,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.0,68.0,56.099998
20161113021500,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.0,68.0,56.099998
20161113023000,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.0,68.0,56.099998
20161113024500,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113030000,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113031500,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113033000,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113034500,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113040000,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113041500,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113043000,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113044500,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.0,68.0,56.099998
20161113050000,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.099998,68.0,56.099998
20161113051500,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.0,68.0,56.099998
20161113053000,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.0,68.0,56.099998
20161113054500,1081.0,1081.0,935.299988,86.521738,100,55.900002,63.0,68.0,56.099998
20161113060000,1081.0,1081.0,956.450012,88.478262,100,55.900002,62.900002,68.0,56.099998
20161113061500,1081.0,1081.0,956.450012,88.478262,100,55.900002,62.900002,68.0,56.099998
20161113063000,1081.0,1081.0,916.5,84.782609,100,55.900002,62.900002,68.0,56.099998
20161113064500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.799999,68.0,56.099998
20161113070000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.799999,68.0,56.099998
20161113071500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.799999,68.0,56.099998
20161113073000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161113074500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161113080000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161113081500,1081.0,1081.0,935.299988,86.521738,100,56.299999,62.700001,68.0,56.099998
20161113083000,1081.0,1081.0,956.450012,88.478262,100,56.299999,62.799999,68.0,56.099998
20161113084500,1081.0,1081.0,916.5,84.782609,100,55.599998,62.799999,68.0,56.099998
20161113090000,1081.0,1081.0,935.299988,86.521738,100,55.599998,62.799999,68.0,56.099998
20161113091500,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.799999,68.0,56.099998
20161113093000,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.799999,68.0,56.099998
20161113094500,1081.0,1081.0,935.299988,86.521738,100,55.599998,62.799999,68.0,56.099998
20161113100000,1081.0,1081.0,935.299988,86.521738,100,55.599998,62.700001,68.0,56.099998
20161113101500,1081.0,1081.0,935.299988,86.521738,100,55.599998,62.700001,68.0,56.099998
20161113103000,1081.0,1081.0,935.299988,86.521738,100,55.599998,62.599998,68.0,56.099998
20161113104500,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.599998,68.0,56.099998
20161113110000,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.599998,68.0,56.099998
20161113111500,1081.0,1081.0,956.450012,88.478262,100,54.799999,62.5,68.0,56.099998
20161113113000,1081.0,1081.0,916.5,84.782609,100,54.799999,62.5,68.0,56.099998
20161113114500,1081.0,1081.0,956.450012,88.478262,100,54.799999,62.5,68.0,56.099998
20161113120000,1081.0,1081.0,956.450012,88.478262,100,54.799999,62.5,68.0,56.099998
20161113121500,1081.0,1081.0,935.299988,86.521738,100,54.799999,62.400002,68.0,56.099998
20161113123000,1081.0,1081.0,956.450012,88.478262,100,54.799999,62.400002,68.0,56.099998
20161113124500,1081.0,1081.0,935.299988,86.521738,100,54.799999,62.299999,68.0,56.099998
20161113130000,1081.0,1081.0,935.299988,86.521738,100,54.799999,62.200001,68.0,56.099998
20161113131500,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.200001,68.0,56.099998
20161113133000,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.200001,68.0,56.099998
20161113134500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.099998,68.0,56.099998
20161113140000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.099998,68.0,56.099998
20161113141500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.099998,68.0,56.099998
20161113143000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.099998,68.0,56.099998
20161113144500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.099998,68.0,56.099998
20161113150000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.099998,68.0,56.099998
20161113151500,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.099998,68.0,56.099998
20161113153000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.200001,68.0,56.099998
20161113154500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.200001,68.0,56.099998
20161113160000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.200001,68.0,56.099998
20161113161500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.200001,68.0,56.099998
20161113163000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.200001,68.0,56.099998
20161113164500,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.200001,68.0,56.099998
20161113170000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.200001,68.0,56.099998
20161113171500,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.200001,68.0,56.099998
20161113173000,1081.0,1081.0,916.5,84.782609,100,54.700001,62.200001,68.0,56.099998
20161113174500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.200001,68.0,56.099998
20161113180000,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.200001,68.0,56.099998
20161113181500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.400002,68.0,56.099998
20161113183000,1081.0,1081.0,916.5,84.782609,100,54.700001,62.400002,68.0,56.099998
20161113184500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.400002,68.0,56.099998
20161113190000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.400002,68.0,56.099998
20161113191500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.400002,68.0,56.099998
20161113193000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.400002,68.0,56.099998
20161113194500,1081.0,1081.0,916.5,84.782609,100,54.700001,62.400002,68.0,56.099998
20161113200000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.400002,68.0,56.099998
20161113201500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.5,68.0,56.099998
20161113203000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.5,68.0,56.099998
20161113204500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.5,68.0,56.099998
20161113210000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.599998,68.0,56.099998
20161113211500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.599998,68.0,56.099998
20161113213000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.599998,68.0,56.099998
20161113214500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.599998,68.0,56.099998
20161113220000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.599998,68.0,56.099998
20161113221500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161113223000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161113224500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161113230000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161113231500,1081.0,1081.0,916.5,84.782609,100,54.799999,62.599998,68.0,56.099998
20161113233000,1081.0,1081.0,916.5,84.782609,100,55.5,62.599998,68.0,56.099998
20161113234500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161114000000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161114001500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161114003000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161114004500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161114010000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161114011500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161114013000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161114014500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161114020000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161114021500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.700001,68.0,56.099998
20161114023000,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161114024500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161114030000,1081.0,1081.0,956.450012,88.478262,100,55.5,62.599998,68.0,56.099998
20161114031500,1081.0,1081.0,935.299988,86.521738,100,55.5,62.599998,68.0,56.099998
20161114033000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.599998,68.0,56.099998
20161114034500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.5,68.0,56.099998
20161114040000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.400002,68.0,56.099998
20161114041500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.299999,68.0,56.099998
20161114043000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.200001,68.0,56.099998
20161114044500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.200001,68.0,56.099998
20161114050000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.099998,68.0,56.099998
20161114051500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.099998,68.0,56.099998
20161114053000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.099998,68.0,56.099998
20161114054500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.099998,68.0,56.099998
20161114060000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.0,68.0,56.099998
20161114061500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.900002,68.0,56.099998
20161114063000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.900002,68.0,56.099998
20161114064500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.200001,68.0,56.099998
20161114070000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.599998,68.0,56.099998
20161114071500,1081.0,1081.0,935.299988,86.521738,100,54.299999,67.5,68.0,56.099998
20161114073000,1081.0,1081.0,956.450012,88.478262,100,54.299999,70.800003,68.0,56.099998
20161114074500,1081.0,1081.0,935.299988,86.521738,100,54.299999,74.199997,68.0,56.099998
20161114080000,1081.0,1081.0,935.299988,86.521738,100,54.299999,76.400002,68.0,56.099998
20161114081500,1081.0,1081.0,994.049988,91.956521,100,55.099998,79.0,68.0,56.099998
20161114083000,1081.0,1081.0,975.25,90.217391,100,55.900002,80.400002,68.0,56.099998
20161114084500,1081.0,1081.0,975.25,90.217391,100,55.900002,81.699997,68.0,56.099998
20161114090000,1081.0,1081.0,994.049988,91.956521,100,55.099998,82.599998,68.0,56.099998
20161114091500,1081.0,1081.0,975.25,90.217391,100,55.099998,83.300003,68.0,56.099998
20161114093000,1081.0,1081.0,994.049988,91.956521,100,55.099998,83.699997,68.0,56.099998
20161114094500,1081.0,1081.0,975.25,90.217391,100,55.099998,83.900002,68.0,56.200001
20161114100000,1081.0,1081.0,994.049988,91.956521,100,54.299999,84.199997,68.0,56.200001
20161114101500,1081.0,1081.0,975.25,90.217391,100,54.299999,84.300003,68.0,56.200001
20161114103000,1081.0,1081.0,975.25,90.217391,100,54.299999,84.400002,68.0,56.299999
20161114104500,1081.0,1081.0,975.25,90.217391,100,54.299999,83.800003,68.0,56.299999
20161114110000,1081.0,1081.0,975.25,90.217391,100,54.299999,83.900002,68.0,56.200001
20161114111500,1081.0,1081.0,994.049988,91.956521,100,54.299999,84.0,68.0,56.400002
20161114113000,1081.0,1081.0,994.049988,91.956521,100,54.299999,83.800003,68.0,56.400002
20161114114500,1081.0,1081.0,956.450012,88.478262,100,54.299999,84.300003,68.0,56.5
20161114120000,1081.0,1081.0,975.25,90.217391,100,54.299999,84.699997,68.0,56.700001
20161114121500,1081.0,1081.0,975.25,90.217391,100,54.299999,84.300003,68.0,56.700001
20161114123000,1081.0,1081.0,994.049988,91.956521,100,54.299999,84.300003,68.0,56.700001
20161114124500,1081.0,1081.0,975.25,90.217391,100,54.299999,84.300003,68.0,56.700001
20161114130000,1081.0,1081.0,975.25,90.217391,100,54.299999,84.400002,68.0,56.799999
20161114131500,1081.0,1081.0,956.450012,88.478262,100,54.299999,84.699997,68.0,56.799999
20161114133000,1081.0,1081.0,975.25,90.217391,100,53.5,84.800003,68.0,56.799999
20161114134500,1081.0,1081.0,994.049988,91.956521,100,53.5,84.800003,68.0,56.799999
20161114140000,1081.0,1081.0,994.049988,91.956521,100,53.5,84.800003,68.0,56.799999
20161114141500,1081.0,1081.0,994.049988,91.956521,100,53.5,84.699997,68.0,56.799999
20161114143000,1081.0,1081.0,994.049988,91.956521,100,53.5,84.699997,68.0,56.799999
20161114144500,1081.0,1081.0,975.25,90.217391,100,53.5,84.699997,68.0,56.799999
20161114150000,1081.0,1081.0,994.049988,91.956521,100,53.5,84.900002,68.0,56.799999
20161114151500,1081.0,1081.0,975.25,90.217391,100,53.5,85.199997,68.0,56.799999
20161114153000,1081.0,1081.0,994.049988,91.956521,100,53.5,84.800003,68.0,56.799999
20161114154500,1081.0,1081.0,916.5,84.782609,100,53.5,85.199997,68.0,56.799999
20161114160000,1081.0,1081.0,916.5,84.782609,100,53.5,84.300003,68.0,56.799999
20161114161500,1081.0,1081.0,916.5,84.782609,100,53.5,83.800003,68.0,56.799999
20161114163000,1081.0,1081.0,916.5,84.782609,100,53.5,83.199997,68.0,56.799999
20161114164500,1081.0,1081.0,935.299988,86.521738,100,54.299999,81.800003,68.0,56.799999
20161114170000,1081.0,1081.0,935.299988,86.521738,100,54.299999,80.599998,68.0,56.799999
20161114171500,1081.0,1081.0,975.25,90.217391,100,54.299999,79.400002,68.0,56.799999
20161114173000,1081.0,1081.0,975.25,90.217391,100,54.299999,78.400002,68.0,56.799999
20161114174500,1081.0,1081.0,975.25,90.217391,100,54.299999,77.5,68.0,56.799999
20161114180000,1081.0,1081.0,975.25,90.217391,100,54.299999,76.699997,68.0,56.599998
20161114181500,1081.0,1081.0,975.25,90.217391,100,54.299999,75.900002,68.0,56.700001
20161114183000,1081.0,1081.0,975.25,90.217391,100,54.299999,75.099998,68.0,56.5
20161114184500,1081.0,1081.0,975.25,90.217391,100,54.299999,74.300003,68.0,56.400002
20161114190000,1081.0,1081.0,956.450012,88.478262,100,54.299999,73.599998,68.0,56.400002
20161114191500,1081.0,1081.0,975.25,90.217391,100,54.299999,72.900002,68.0,56.400002
20161114193000,1081.0,1081.0,956.450012,88.478262,100,55.099998,72.300003,68.0,56.200001
20161114194500,1081.0,1081.0,975.25,90.217391,100,54.299999,71.5,68.0,56.200001
20161114200000,1081.0,1081.0,975.25,90.217391,100,54.299999,70.699997,68.0,56.200001
20161114201500,1081.0,1081.0,956.450012,88.478262,100,54.299999,70.099998,68.0,56.099998
20161114203000,1081.0,1081.0,975.25,90.217391,100,55.099998,69.599998,68.0,56.099998
20161114204500,1081.0,1081.0,975.25,90.217391,100,55.099998,69.199997,68.0,56.099998
20161114210000,1081.0,1081.0,956.450012,88.478262,100,55.099998,68.800003,68.0,56.099998
20161114211500,1081.0,1081.0,956.450012,88.478262,100,55.099998,68.599998,68.0,56.099998
20161114213000,1081.0,1081.0,956.450012,88.478262,100,55.099998,68.300003,68.0,56.099998
20161114214500,1081.0,1081.0,975.25,90.217391,100,55.099998,68.099998,68.0,56.099998
20161114220000,1081.0,1081.0,975.25,90.217391,100,55.099998,67.900002,68.0,56.099998
20161114221500,1081.0,1081.0,956.450012,88.478262,100,55.099998,67.699997,68.0,56.099998
20161114223000,1081.0,1081.0,975.25,90.217391,100,55.099998,67.599998,68.0,56.099998
20161114224500,1081.0,1081.0,935.299988,86.521738,100,55.099998,67.400002,68.0,56.099998
20161114230000,1081.0,1081.0,956.450012,88.478262,100,55.099998,67.199997,68.0,56.099998
20161114231500,1081.0,1081.0,956.450012,88.478262,100,55.900002,67.099998,68.0,56.099998
20161114233000,1081.0,1081.0,975.25,90.217391,100,55.900002,66.900002,68.0,56.099998
20161114234500,1081.0,1081.0,975.25,90.217391,100,55.900002,66.800003,68.0,56.099998
20161115000000,1081.0,1081.0,975.25,90.217391,100,55.200001,66.699997,68.0,56.099998
20161115001500,1081.0,1081.0,975.25,90.217391,100,55.200001,66.599998,68.0,56.099998
20161115003000,1081.0,1081.0,975.25,90.217391,100,55.200001,66.5,68.0,56.099998
20161115004500,1081.0,1081.0,975.25,90.217391,100,55.200001,66.400002,68.0,56.099998
20161115010000,1081.0,1081.0,975.25,90.217391,100,56.0,66.300003,68.0,56.099998
20161115011500,1081.0,1081.0,975.25,90.217391,100,55.200001,66.199997,68.0,56.099998
20161115013000,1081.0,1081.0,975.25,90.217391,100,55.900002,66.099998,68.0,56.099998
20161115014500,1081.0,1081.0,975.25,90.217391,100,55.900002,66.0,68.0,56.099998
20161115020000,1081.0,1081.0,956.450012,88.478262,100,55.900002,65.900002,68.0,56.099998
20161115021500,1081.0,1081.0,956.450012,88.478262,100,55.900002,65.800003,68.0,56.099998
20161115023000,1081.0,1081.0,975.25,90.217391,100,55.900002,65.699997,68.0,56.099998
20161115024500,1081.0,1081.0,956.450012,88.478262,100,55.900002,65.599998,68.0,56.099998
20161115030000,1081.0,1081.0,975.25,90.217391,100,55.200001,65.5,68.0,56.099998
20161115031500,1081.0,1081.0,975.25,90.217391,100,55.200001,65.5,68.0,56.099998
20161115033000,1081.0,1081.0,956.450012,88.478262,100,55.200001,65.300003,68.0,56.099998
20161115034500,1081.0,1081.0,956.450012,88.478262,100,55.200001,65.199997,68.0,56.099998
20161115040000,1081.0,1081.0,956.450012,88.478262,100,55.200001,65.099998,68.0,56.099998
20161115041500,1081.0,1081.0,975.25,90.217391,100,55.200001,65.0,68.0,56.099998
20161115043000,1081.0,1081.0,975.25,90.217391,100,55.200001,65.0,68.0,56.099998
20161115044500,1081.0,1081.0,956.450012,88.478262,100,55.200001,64.900002,68.0,56.099998
20161115050000,1081.0,1081.0,956.450012,88.478262,100,55.200001,64.800003,68.0,56.099998
20161115051500,1081.0,1081.0,975.25,90.217391,100,55.200001,64.699997,68.0,56.099998
20161115053000,1081.0,1081.0,975.25,90.217391,100,55.200001,64.599998,68.0,56.099998
20161115054500,1081.0,1081.0,975.25,90.217391,100,55.200001,64.599998,68.0,56.099998
20161115060000,1081.0,1081.0,975.25,90.217391,100,55.900002,64.5,68.0,56.099998
20161115061500,1081.0,1081.0,956.450012,88.478262,100,55.900002,64.5,68.0,56.099998
20161115063000,1081.0,1081.0,975.25,90.217391,100,55.900002,64.400002,68.0,56.099998
20161115064500,1081.0,1081.0,975.25,90.217391,100,55.200001,64.900002,68.0,56.099998
20161115070000,1081.0,1081.0,975.25,90.217391,100,55.200001,66.300003,68.0,56.099998
20161115071500,1081.0,1081.0,975.25,90.217391,100,55.200001,70.199997,68.0,56.099998
20161115073000,1081.0,1081.0,956.450012,88.478262,100,55.200001,73.0,68.0,56.099998
20161115074500,1081.0,1081.0,975.25,90.217391,100,55.200001,75.900002,68.0,56.099998
20161115080000,1081.0,1081.0,935.299988,86.521738,100,55.200001,78.5,68.0,56.099998
20161115081500,1081.0,1081.0,975.25,90.217391,100,55.200001,80.300003,68.0,56.099998
20161115083000,1081.0,1081.0,975.25,90.217391,100,55.200001,81.5,68.0,56.099998
20161115084500,1081.0,1081.0,975.25,90.217391,100,55.200001,82.099998,68.0,56.099998
20161115090000,1081.0,1081.0,956.450012,88.478262,100,54.299999,82.5,68.0,56.099998
20161115091500,1081.0,1081.0,956.450012,88.478262,100,54.299999,82.699997,68.0,56.099998
20161115093000,1081.0,1081.0,935.299988,86.521738,100,54.299999,82.800003,68.0,56.099998
20161115094500,1081.0,1081.0,935.299988,86.521738,100,54.299999,82.800003,68.0,56.099998
20161115100000,1081.0,1081.0,956.450012,88.478262,100,53.5,82.800003,68.0,56.200001
20161115101500,1081.0,1081.0,935.299988,86.521738,100,54.299999,82.800003,68.0,56.200001
20161115103000,1081.0,1081.0,935.299988,86.521738,100,53.5,83.0,68.0,56.299999
20161115104500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.099998,68.0,56.299999
20161115110000,1081.0,1081.0,916.5,84.782609,100,53.5,83.099998,68.0,56.400002
20161115111500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.300003,68.0,56.299999
20161115113000,1081.0,1081.0,935.299988,86.521738,100,53.5,83.300003,68.0,56.5
20161115114500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.400002,68.0,56.599998
20161115120000,1081.0,1081.0,916.5,84.782609,100,53.5,83.5,68.0,56.400002
20161115121500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.599998,68.0,56.5
20161115123000,1081.0,1081.0,916.5,84.782609,100,53.5,83.599998,68.0,56.5
20161115124500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.599998,68.0,56.400002
20161115130000,1081.0,1081.0,916.5,84.782609,100,53.5,83.599998,68.0,56.5
20161115131500,1081.0,1081.0,916.5,84.782609,100,53.5,83.599998,68.0,56.599998
20161115133000,1081.0,1081.0,916.5,84.782609,100,53.5,83.5,68.0,56.400002
20161115134500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.900002,68.0,56.5
20161115140000,1081.0,1081.0,956.450012,88.478262,100,53.5,84.099998,68.0,56.599998
20161115141500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.400002,68.0,56.599998
20161115143000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.400002,68.0,56.599998
20161115144500,1081.0,1081.0,916.5,84.782609,100,53.5,83.800003,68.0,56.599998
20161115150000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.599998,68.0,56.599998
20161115151500,1081.0,1081.0,895.349976,82.826085,100,52.799999,83.400002,68.0,56.599998
20161115153000,1081.0,1081.0,956.450012,88.478262,100,53.599998,83.400002,68.0,56.400002
20161115154500,1081.0,1081.0,956.450012,88.478262,100,53.599998,82.900002,68.0,56.599998
20161115160000,1081.0,1081.0,935.299988,86.521738,100,53.599998,82.5,68.0,56.299999
20161115161500,1081.0,1081.0,956.450012,88.478262,100,53.599998,81.900002,68.0,56.400002
20161115163000,1081.0,1081.0,956.450012,88.478262,100,53.599998,81.300003,68.0,56.400002
20161115164500,1081.0,1081.0,956.450012,88.478262,100,53.599998,80.599998,68.0,56.299999
20161115170000,1081.0,1081.0,956.450012,88.478262,100,53.599998,79.900002,68.0,56.400002
20161115171500,1081.0,1081.0,956.450012,88.478262,100,53.599998,79.400002,68.0,56.400002
20161115173000,1081.0,1081.0,956.450012,88.478262,100,53.599998,78.800003,68.0,56.200001
20161115174500,1081.0,1081.0,956.450012,88.478262,100,53.599998,78.199997,68.0,56.200001
20161115180000,1081.0,1081.0,956.450012,88.478262,100,53.599998,77.900002,68.0,56.099998
20161115181500,1081.0,1081.0,956.450012,88.478262,100,53.599998,77.5,68.0,56.099998
20161115183000,1081.0,1081.0,956.450012,88.478262,100,53.599998,77.0,68.0,56.099998
20161115184500,1081.0,1081.0,956.450012,88.478262,100,53.599998,76.5,68.0,56.099998
20161115190000,1081.0,1081.0,956.450012,88.478262,100,53.599998,76.0,68.0,56.099998
20161115191500,1081.0,1081.0,956.450012,88.478262,100,53.599998,75.400002,68.0,56.099998
20161115193000,1081.0,1081.0,935.299988,86.521738,100,53.599998,74.800003,68.0,56.099998
20161115194500,1081.0,1081.0,956.450012,88.478262,100,53.599998,74.300003,68.0,56.099998
20161115200000,1081.0,1081.0,956.450012,88.478262,100,53.599998,74.0,68.0,56.099998
20161115201500,1081.0,1081.0,956.450012,88.478262,100,53.599998,73.5,68.0,56.099998
20161115203000,1081.0,1081.0,956.450012,88.478262,100,53.599998,73.099998,68.0,56.099998
20161115204500,1081.0,1081.0,956.450012,88.478262,100,53.599998,72.800003,68.0,56.099998
20161115210000,1081.0,1081.0,956.450012,88.478262,100,53.599998,72.400002,68.0,56.099998
20161115211500,1081.0,1081.0,935.299988,86.521738,100,54.299999,72.099998,68.0,56.099998
20161115213000,1081.0,1081.0,956.450012,88.478262,100,53.5,71.699997,68.0,56.099998
20161115214500,1081.0,1081.0,956.450012,88.478262,100,54.299999,71.300003,68.0,56.099998
20161115220000,1081.0,1081.0,956.450012,88.478262,100,54.299999,71.0,68.0,56.099998
20161115221500,1081.0,1081.0,956.450012,88.478262,100,53.5,70.699997,68.0,56.099998
20161115223000,1081.0,1081.0,956.450012,88.478262,100,54.299999,70.400002,68.0,56.099998
20161115224500,1081.0,1081.0,956.450012,88.478262,100,54.299999,70.099998,68.0,56.099998
20161115230000,1081.0,1081.0,975.25,90.217391,100,54.299999,69.699997,68.0,56.099998
20161115231500,1081.0,1081.0,956.450012,88.478262,100,54.299999,69.199997,68.0,56.099998
20161115233000,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.800003,68.0,56.099998
20161115234500,1081.0,1081.0,975.25,90.217391,100,54.299999,68.5,68.0,56.099998
20161116000000,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.199997,68.0,56.099998
20161116001500,1081.0,1081.0,975.25,90.217391,100,54.299999,68.0,68.0,56.099998
20161116003000,1081.0,1081.0,975.25,90.217391,100,54.299999,67.699997,68.0,56.099998
20161116004500,1081.0,1081.0,975.25,90.217391,100,54.299999,67.5,68.0,56.099998
20161116010000,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.300003,68.0,56.099998
20161116011500,1081.0,1081.0,975.25,90.217391,100,54.299999,67.099998,68.0,56.099998
20161116013000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.900002,68.0,56.099998
20161116014500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.800003,68.0,56.099998
20161116020000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.699997,68.0,56.099998
20161116021500,1081.0,1081.0,916.5,84.782609,100,54.299999,66.5,68.0,56.099998
20161116023000,1081.0,1081.0,916.5,84.782609,100,54.299999,66.300003,68.0,56.099998
20161116024500,1081.0,1081.0,935.299988,86.521738,100,54.299999,66.199997,68.0,56.099998
20161116030000,1081.0,1081.0,916.5,84.782609,100,54.299999,66.099998,68.0,56.099998
20161116031500,1081.0,1081.0,935.299988,86.521738,100,54.299999,66.099998,68.0,56.099998
20161116033000,1081.0,1081.0,916.5,84.782609,100,54.299999,66.099998,68.0,56.099998
20161116034500,1081.0,1081.0,895.349976,82.826085,100,54.299999,66.0,68.0,56.099998
20161116040000,1081.0,1081.0,916.5,84.782609,100,55.099998,66.0,68.0,56.099998
20161116041500,1081.0,1081.0,916.5,84.782609,100,55.099998,65.900002,68.0,56.099998
20161116043000,1081.0,1081.0,916.5,84.782609,100,55.099998,65.800003,68.0,56.099998
20161116044500,1081.0,1081.0,935.299988,86.521738,100,55.099998,65.699997,68.0,56.099998
20161116050000,1081.0,1081.0,916.5,84.782609,100,55.099998,65.699997,68.0,56.099998
20161116051500,1081.0,1081.0,916.5,84.782609,100,55.099998,65.599998,68.0,56.099998
20161116053000,1081.0,1081.0,916.5,84.782609,100,55.099998,65.5,68.0,56.099998
20161116054500,1081.0,1081.0,916.5,84.782609,100,55.099998,65.5,68.0,56.099998
20161116060000,1081.0,1081.0,935.299988,86.521738,100,55.099998,65.5,68.0,56.099998
20161116061500,1081.0,1081.0,916.5,84.782609,100,55.099998,65.300003,68.0,56.099998
20161116063000,1081.0,1081.0,916.5,84.782609,100,55.099998,65.300003,68.0,56.099998
20161116064500,1081.0,1081.0,916.5,84.782609,100,55.099998,65.599998,68.0,56.099998
20161116070000,1081.0,1081.0,935.299988,86.521738,100,55.099998,66.599998,68.0,56.099998
20161116071500,1081.0,1081.0,935.299988,86.521738,100,55.099998,69.099998,68.0,56.099998
20161116073000,1081.0,1081.0,935.299988,86.521738,100,55.099998,72.699997,68.0,56.099998
20161116074500,1081.0,1081.0,916.5,84.782609,100,55.099998,75.800003,68.0,56.099998
20161116080000,1081.0,1081.0,956.450012,88.478262,100,55.099998,78.400002,68.0,56.099998
20161116081500,1081.0,1081.0,994.049988,91.956521,100,55.099998,80.0,68.0,56.099998
20161116083000,1081.0,1081.0,975.25,90.217391,100,55.099998,81.199997,68.0,56.099998
20161116084500,1081.0,1081.0,975.25,90.217391,100,55.099998,82.0,68.0,56.099998
20161116090000,1081.0,1081.0,975.25,90.217391,100,54.299999,82.400002,68.0,56.099998
20161116091500,1081.0,1081.0,975.25,90.217391,100,54.299999,82.699997,68.0,56.099998
20161116093000,1081.0,1081.0,956.450012,88.478262,100,54.299999,82.900002,68.0,56.099998
20161116094500,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.0,68.0,56.099998
20161116100000,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.099998,68.0,56.099998
20161116101500,1081.0,1081.0,975.25,90.217391,100,53.5,83.099998,68.0,56.200001
20161116103000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.099998,68.0,56.200001
20161116104500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.099998,68.0,56.099998
20161116110000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.099998,68.0,56.200001
20161116111500,1081.0,1081.0,975.25,90.217391,100,53.5,83.099998,68.0,56.200001
20161116113000,1081.0,1081.0,975.25,90.217391,100,53.5,83.199997,68.0,56.200001
20161116114500,1081.0,1081.0,975.25,90.217391,100,53.5,83.099998,68.0,56.400002
20161116120000,1081.0,1081.0,975.25,90.217391,100,53.5,83.099998,68.0,56.400002
20161116121500,1081.0,1081.0,994.049988,91.956521,100,53.5,83.199997,68.0,56.299999
20161116123000,1081.0,1081.0,975.25,90.217391,100,53.5,83.199997,68.0,56.299999
20161116124500,1081.0,1081.0,994.049988,91.956521,100,53.5,83.300003,68.0,56.400002
20161116130000,1081.0,1081.0,975.25,90.217391,100,53.5,83.5,68.0,56.400002
20161116131500,1081.0,1081.0,975.25,90.217391,100,53.5,83.599998,68.0,56.400002
20161116133000,1081.0,1081.0,975.25,90.217391,100,53.5,83.900002,68.0,56.400002
20161116134500,1081.0,1081.0,994.049988,91.956521,100,53.5,83.900002,68.0,56.400002
20161116140000,1081.0,1081.0,975.25,90.217391,100,53.5,83.400002,68.0,56.599998
20161116141500,1081.0,1081.0,994.049988,91.956521,100,53.5,83.400002,68.0,56.599998
20161116143000,1081.0,1081.0,994.049988,91.956521,100,53.5,83.400002,68.0,56.5
20161116144500,1081.0,1081.0,994.049988,91.956521,100,53.5,82.900002,68.0,56.599998
20161116150000,1081.0,1081.0,975.25,90.217391,100,53.5,83.099998,68.0,56.5
20161116151500,1081.0,1081.0,975.25,90.217391,100,53.5,82.300003,68.0,56.5
20161116153000,1081.0,1081.0,975.25,90.217391,100,53.5,81.099998,68.0,56.5
20161116154500,1081.0,1081.0,975.25,90.217391,100,53.5,79.900002,68.0,56.5
20161116160000,1081.0,1081.0,994.049988,91.956521,100,53.5,78.800003,68.0,56.299999
20161116161500,1081.0,1081.0,975.25,90.217391,100,53.5,77.800003,68.0,56.299999
20161116163000,1081.0,1081.0,975.25,90.217391,100,53.5,76.900002,68.0,56.200001
20161116164500,1081.0,1081.0,994.049988,91.956521,100,53.5,76.099998,68.0,56.299999
20161116170000,1081.0,1081.0,994.049988,91.956521,100,54.299999,75.5,68.0,56.200001
20161116171500,1081.0,1081.0,975.25,90.217391,100,53.5,74.800003,68.0,56.099998
20161116173000,1081.0,1081.0,975.25,90.217391,100,53.5,74.199997,68.0,56.099998
20161116174500,1081.0,1081.0,975.25,90.217391,100,53.5,73.699997,68.0,56.099998
20161116180000,1081.0,1081.0,975.25,90.217391,100,53.5,73.099998,68.0,56.099998
20161116181500,1081.0,1081.0,975.25,90.217391,100,54.099998,72.599998,68.0,56.099998
20161116183000,1081.0,1081.0,956.450012,88.478262,100,53.5,72.099998,68.0,56.099998
20161116184500,1081.0,1081.0,956.450012,88.478262,100,53.5,71.400002,68.0,56.099998
20161116190000,1081.0,1081.0,956.450012,88.478262,100,53.5,70.800003,68.0,56.099998
20161116191500,1081.0,1081.0,956.450012,88.478262,100,53.5,70.300003,68.0,56.099998
20161116193000,1081.0,1081.0,956.450012,88.478262,100,53.5,69.800003,68.0,56.099998
20161116194500,1081.0,1081.0,956.450012,88.478262,100,53.5,69.400002,68.0,56.099998
20161116200000,1081.0,1081.0,956.450012,88.478262,100,54.299999,69.099998,68.0,56.099998
20161116201500,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.800003,68.0,56.099998
20161116203000,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.599998,68.0,56.099998
20161116204500,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.300003,68.0,56.099998
20161116210000,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.099998,68.0,56.099998
20161116211500,1081.0,1081.0,935.299988,86.521738,100,54.299999,67.800003,68.0,56.099998
20161116213000,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.699997,68.0,56.099998
20161116214500,1081.0,1081.0,935.299988,86.521738,100,54.299999,67.5,68.0,56.099998
20161116220000,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.300003,68.0,56.099998
20161116221500,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.199997,68.0,56.099998
20161116223000,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.099998,68.0,56.099998
20161116224500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.900002,68.0,56.099998
20161116230000,1081.0,1081.0,935.299988,86.521738,100,54.299999,66.800003,68.0,56.099998
20161116231500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.699997,68.0,56.099998
20161116233000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.599998,68.0,56.099998
20161116234500,1081.0,1081.0,935.299988,86.521738,100,54.299999,66.5,68.0,56.099998
20161117000000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.300003,68.0,56.099998
20161117001500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.199997,68.0,56.099998
20161117003000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.099998,68.0,56.099998
20161117004500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.0,68.0,56.099998
20161117010000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.0,68.0,56.099998
20161117011500,1081.0,1081.0,975.25,90.217391,100,54.299999,65.800003,68.0,56.099998
20161117013000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.699997,68.0,56.099998
20161117014500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.599998,68.0,56.099998
20161117020000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.5,68.0,56.099998
20161117021500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.5,68.0,56.099998
20161117023000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.300003,68.0,56.099998
20161117024500,1081.0,1081.0,956.450012,88.478262,100,55.099998,65.199997,68.0,56.099998
20161117030000,1081.0,1081.0,956.450012,88.478262,100,55.099998,65.099998,68.0,56.099998
20161117031500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.099998,68.0,56.099998
20161117033000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.0,68.0,56.099998
20161117034500,1081.0,1081.0,975.25,90.217391,100,55.099998,64.900002,68.0,56.099998
20161117040000,1081.0,1081.0,975.25,90.217391,100,55.099998,64.800003,68.0,56.099998
20161117041500,1081.0,1081.0,956.450012,88.478262,100,55.099998,64.800003,68.0,56.099998
20161117043000,1081.0,1081.0,975.25,90.217391,100,55.099998,64.699997,68.0,56.099998
