PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161117044500,1081.0,1081.0,975.25,90.217391,100,55.099998,64.699997,68.0,56.099998
20161117050000,1081.0,1081.0,975.25,90.217391,100,55.099998,64.599998,68.0,56.099998
20161117051500,1081.0,1081.0,956.450012,88.478262,100,55.099998,64.5,68.0,56.099998
20161117053000,1081.0,1081.0,975.25,90.217391,100,55.099998,64.5,68.0,56.099998
20161117054500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.300003,68.0,56.099998
20161117060000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.199997,68.0,56.099998
20161117061500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.199997,68.0,56.099998
20161117063000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.099998,68.0,56.099998
20161117064500,1081.0,1081.0,975.25,90.217391,100,55.5,64.099998,68.0,56.099998
20161117070000,1081.0,1081.0,975.25,90.217391,100,55.5,64.099998,68.0,56.099998
20161117071500,1081.0,1081.0,994.049988,91.956521,100,55.5,66.900002,68.0,56.099998
20161117073000,1081.0,1081.0,956.450012,88.478262,100,55.5,70.5,68.0,56.099998
20161117074500,1081.0,1081.0,956.450012,88.478262,100,54.700001,74.0,68.0,56.099998
20161117080000,1081.0,1081.0,956.450012,88.478262,100,54.700001,76.5,68.0,56.099998
20161117081500,1081.0,1081.0,935.299988,86.521738,100,54.700001,78.599998,68.0,56.099998
20161117083000,1081.0,1081.0,916.5,84.782609,100,54.700001,80.400002,68.0,56.099998
20161117084500,1081.0,1081.0,916.5,84.782609,100,54.700001,81.300003,68.0,56.099998
20161117090000,1081.0,1081.0,895.349976,82.826085,100,54.700001,81.699997,68.0,56.099998
20161117091500,1081.0,1081.0,874.200012,80.869566,100,53.599998,81.900002,68.0,56.099998
20161117093000,1081.0,1081.0,916.5,84.782609,100,53.599998,82.0,68.0,56.099998
20161117094500,1081.0,1081.0,874.200012,80.869566,100,54.299999,82.400002,68.0,56.099998
20161117100000,1081.0,1081.0,895.349976,82.826085,100,53.5,82.5,68.0,56.200001
20161117101500,1081.0,1081.0,874.200012,80.869566,100,53.5,82.599998,68.0,56.099998
20161117103000,1081.0,1081.0,916.5,84.782609,100,53.5,82.900002,68.0,56.200001
20161117104500,1081.0,1175.0,251.449997,23.260869,79,55.099998,82.0,68.0,56.299999
20161117110000,1081.0,1081.0,900.049988,83.260868,100,53.5,83.199997,68.0,56.200001
20161117111500,1081.0,1081.0,883.599976,81.739128,100,52.700001,83.5,68.0,56.299999
20161117113000,1081.0,1081.0,883.599976,81.739128,100,53.5,83.900002,68.0,56.400002
20161117114500,1081.0,1081.0,897.700012,83.043479,100,53.5,84.0,68.0,56.5
20161117120000,1081.0,1081.0,885.950012,81.956523,100,53.5,84.0,68.0,56.5
20161117121500,1081.0,1081.0,885.950012,81.956523,100,53.5,84.099998,68.0,56.5
20161117123000,1081.0,1081.0,897.700012,83.043479,100,54.299999,83.800003,68.0,56.5
20161117124500,1081.0,1081.0,897.700012,83.043479,100,52.900002,83.800003,68.0,56.599998
20161117130000,1081.0,1081.0,897.700012,83.043479,100,53.5,83.800003,68.0,56.700001
20161117131500,1081.0,1081.0,885.950012,81.956523,100,53.5,83.800003,68.0,56.599998
20161117133000,1081.0,1081.0,904.75,83.695652,100,55.099998,84.0,68.0,56.599998
20161117134500,1081.0,1081.0,904.75,83.695652,100,55.099998,84.300003,68.0,56.599998
20161117140000,1081.0,1081.0,904.75,83.695652,100,53.099998,84.300003,68.0,56.700001
20161117141500,1081.0,1081.0,904.75,83.695652,100,53.099998,84.300003,68.0,56.700001
20161117143000,1081.0,1081.0,904.75,83.695652,100,55.099998,84.300003,68.0,56.599998
20161117144500,1081.0,1081.0,888.299988,82.173912,100,56.299999,84.300003,68.0,56.700001
20161117150000,1081.0,1081.0,902.400024,83.478263,100,52.299999,83.800003,68.0,56.599998
20161117151500,1081.0,1081.0,902.400024,83.478263,100,53.099998,82.900002,68.0,56.700001
20161117153000,1081.0,1081.0,902.400024,83.478263,100,54.700001,82.099998,68.0,56.599998
20161117154500,1081.0,1081.0,902.400024,83.478263,100,53.900002,81.099998,68.0,56.599998
20161117160000,1081.0,1081.0,902.400024,83.478263,100,53.099998,79.900002,68.0,56.700001
20161117161500,1081.0,1081.0,881.25,81.521739,100,53.099998,78.800003,68.0,56.400002
20161117163000,1081.0,1081.0,900.049988,83.260868,100,54.299999,77.900002,68.0,56.200001
20161117164500,1081.0,1081.0,900.049988,83.260868,100,52.799999,77.0,68.0,56.099998
20161117170000,1081.0,1081.0,900.049988,83.260868,100,53.400002,76.0,68.0,56.099998
20161117171500,1081.0,1081.0,911.799988,84.347825,100,54.299999,75.400002,68.0,56.200001
20161117173000,1081.0,1081.0,911.799988,84.347825,100,53.5,74.699997,68.0,56.099998
20161117174500,1081.0,1081.0,890.650024,82.391307,100,53.5,73.900002,68.0,56.099998
20161117180000,1081.0,1081.0,902.400024,83.478263,100,54.299999,73.400002,68.0,56.099998
20161117181500,1081.0,1081.0,902.400024,83.478263,100,53.5,72.800003,68.0,56.099998
20161117183000,1081.0,1081.0,883.599976,81.739128,100,53.5,72.199997,68.0,56.099998
20161117184500,1081.0,1081.0,883.599976,81.739128,100,53.5,71.699997,68.0,56.099998
20161117190000,1081.0,1081.0,897.700012,83.043479,100,53.5,71.0,68.0,56.099998
20161117191500,1081.0,1081.0,897.700012,83.043479,100,53.5,70.300003,68.0,56.099998
20161117193000,1081.0,1081.0,897.700012,83.043479,100,53.5,69.800003,68.0,56.099998
20161117194500,1081.0,1081.0,888.299988,82.173912,100,53.5,69.199997,68.0,56.099998
20161117200000,1081.0,1081.0,888.299988,82.173912,100,53.5,68.900002,68.0,56.099998
20161117201500,1081.0,1081.0,888.299988,82.173912,100,53.5,68.599998,68.0,56.099998
20161117203000,1081.0,1081.0,888.299988,82.173912,100,53.5,68.300003,68.0,56.099998
20161117204500,1081.0,1081.0,897.700012,83.043479,100,53.5,68.099998,68.0,56.099998
20161117210000,1081.0,1081.0,897.700012,83.043479,100,53.5,67.800003,68.0,56.099998
20161117211500,1081.0,1081.0,897.700012,83.043479,100,53.5,67.599998,68.0,56.099998
20161117213000,1081.0,1081.0,897.700012,83.043479,100,53.5,67.300003,68.0,56.099998
20161117214500,1081.0,1081.0,897.700012,83.043479,100,53.5,67.099998,68.0,56.099998
20161117220000,1081.0,1081.0,897.700012,83.043479,100,53.5,66.900002,68.0,56.099998
20161117221500,1081.0,1081.0,897.700012,83.043479,100,53.5,66.699997,68.0,56.099998
20161117223000,1081.0,1081.0,897.700012,83.043479,100,53.5,66.599998,68.0,56.099998
20161117224500,1081.0,1081.0,897.700012,83.043479,100,53.5,66.400002,68.0,56.099998
20161117230000,1081.0,1081.0,897.700012,83.043479,100,53.5,66.300003,68.0,56.099998
20161117231500,1081.0,1081.0,897.700012,83.043479,100,53.5,66.199997,68.0,56.099998
20161117233000,1081.0,1081.0,885.950012,81.956523,100,53.5,66.099998,68.0,56.099998
20161117234500,1081.0,1081.0,885.950012,81.956523,100,54.099998,66.0,68.0,56.099998
20161118000000,1081.0,1081.0,904.75,83.695652,100,54.099998,65.900002,68.0,56.099998
20161118001500,1081.0,1081.0,904.75,83.695652,100,53.5,65.800003,68.0,56.099998
20161118003000,1081.0,1081.0,904.75,83.695652,100,53.5,65.599998,68.0,56.099998
20161118004500,1081.0,1081.0,904.75,83.695652,100,53.5,65.599998,68.0,56.099998
20161118010000,1081.0,1081.0,916.5,84.782609,100,53.5,65.5,68.0,56.099998
20161118011500,1081.0,1081.0,911.799988,84.347825,100,53.900002,65.300003,68.0,56.099998
20161118013000,1081.0,1081.0,911.799988,84.347825,100,53.900002,65.199997,68.0,56.099998
20161118014500,1081.0,1081.0,897.700012,83.043479,100,53.900002,65.099998,68.0,56.099998
20161118020000,1081.0,1081.0,897.700012,83.043479,100,53.900002,65.099998,68.0,56.099998
20161118021500,1081.0,1081.0,907.099976,83.913041,100,53.900002,65.0,68.0,56.099998
20161118023000,1081.0,1081.0,890.650024,82.391307,100,53.900002,64.900002,68.0,56.099998
20161118024500,1081.0,1081.0,904.75,83.695652,100,53.900002,64.800003,68.0,56.099998
20161118030000,1081.0,1081.0,904.75,83.695652,100,53.900002,64.800003,68.0,56.099998
20161118031500,1081.0,1081.0,904.75,83.695652,100,53.900002,64.699997,68.0,56.099998
20161118033000,1081.0,1081.0,904.75,83.695652,100,53.900002,64.599998,68.0,56.099998
20161118034500,1081.0,1081.0,918.849976,84.999998,100,53.900002,64.5,68.0,56.099998
20161118040000,1081.0,1081.0,918.849976,84.999998,100,53.900002,64.5,68.0,56.099998
20161118041500,1081.0,1081.0,904.75,83.695652,100,53.900002,64.400002,68.0,56.099998
20161118043000,1081.0,1081.0,916.5,84.782609,100,53.900002,64.300003,68.0,56.099998
20161118044500,1081.0,1081.0,904.75,83.695652,100,53.900002,64.300003,68.0,56.099998
20161118050000,1081.0,1081.0,904.75,83.695652,100,53.900002,64.199997,68.0,56.099998
20161118051500,1081.0,1081.0,895.349976,82.826085,100,53.900002,64.199997,68.0,56.099998
20161118053000,1081.0,1081.0,907.099976,83.913041,100,53.900002,64.099998,68.0,56.099998
20161118054500,1081.0,1081.0,895.349976,82.826085,100,53.900002,64.099998,68.0,56.099998
20161118060000,1081.0,1081.0,916.5,84.782609,100,53.900002,64.0,68.0,56.099998
20161118061500,1081.0,1081.0,916.5,84.782609,100,53.900002,64.0,68.0,56.099998
20161118063000,1081.0,1081.0,904.75,83.695652,100,53.900002,63.900002,68.0,56.099998
20161118064500,1081.0,1081.0,904.75,83.695652,100,53.900002,64.599998,68.0,56.099998
20161118070000,1081.0,1081.0,904.75,83.695652,100,53.900002,65.900002,68.0,56.099998
20161118071500,1081.0,1081.0,916.5,84.782609,100,53.900002,69.800003,68.0,56.099998
20161118073000,1081.0,1081.0,902.400024,83.478263,100,53.900002,72.900002,68.0,56.099998
20161118074500,1081.0,1081.0,911.799988,84.347825,100,53.900002,76.400002,68.0,56.099998
20161118080000,1081.0,1081.0,900.049988,83.260868,100,53.900002,78.400002,68.0,56.099998
20161118081500,1081.0,1081.0,900.049988,83.260868,100,53.900002,80.699997,68.0,56.099998
20161118083000,1081.0,1081.0,900.049988,83.260868,100,53.900002,82.199997,68.0,56.099998
20161118084500,1081.0,1081.0,890.650024,82.391307,100,53.900002,83.099998,68.0,56.099998
20161118090000,1081.0,1081.0,890.650024,82.391307,100,53.900002,84.099998,68.0,56.099998
20161118091500,1081.0,1081.0,890.650024,82.391307,100,53.900002,83.800003,68.0,56.099998
20161118093000,1081.0,1081.0,902.400024,83.478263,100,53.900002,83.800003,68.0,56.200001
20161118094500,1081.0,1081.0,902.400024,83.478263,100,53.900002,83.400002,68.0,56.200001
20161118100000,1081.0,1081.0,888.299988,82.173912,100,53.099998,83.599998,68.0,56.299999
20161118101500,1081.0,1081.0,888.299988,82.173912,100,53.099998,83.400002,68.0,56.400002
20161118103000,1081.0,1081.0,904.75,83.695652,100,55.400002,83.400002,68.0,56.200001
20161118104500,1081.0,1081.0,888.299988,82.173912,100,53.900002,83.800003,68.0,56.200001
20161118110000,1081.0,1081.0,888.299988,82.173912,100,52.599998,83.800003,68.0,56.5
20161118111500,1081.0,1081.0,904.75,83.695652,100,52.599998,83.400002,68.0,56.5
20161118113000,1081.0,1081.0,895.349976,82.826085,100,55.099998,83.400002,68.0,56.400002
20161118114500,1081.0,1081.0,895.349976,82.826085,100,52.700001,83.800003,68.0,56.5
20161118120000,1081.0,1081.0,904.75,83.695652,100,52.700001,84.300003,68.0,56.599998
20161118121500,1081.0,1081.0,904.75,83.695652,100,52.700001,84.300003,68.0,56.5
20161118123000,1081.0,1081.0,904.75,83.695652,100,55.5,84.300003,68.0,56.5
20161118124500,1081.0,1081.0,904.75,83.695652,100,53.5,84.699997,68.0,56.599998
20161118130000,1081.0,1081.0,904.75,83.695652,100,52.700001,85.199997,68.0,56.599998
20161118131500,1081.0,1081.0,904.75,83.695652,100,52.700001,85.699997,68.0,56.799999
20161118133000,1081.0,1081.0,904.75,83.695652,100,52.700001,84.300003,68.0,56.700001
20161118134500,1081.0,1081.0,918.849976,84.999998,100,55.900002,84.5,68.0,56.599998
20161118140000,1081.0,1081.0,909.450012,84.130436,100,53.099998,84.800003,68.0,56.700001
20161118141500,1081.0,1081.0,909.450012,84.130436,100,53.099998,84.099998,68.0,56.799999
20161118143000,1081.0,1081.0,909.450012,84.130436,100,53.099998,83.099998,68.0,56.700001
20161118144500,1081.0,1081.0,900.049988,83.260868,100,53.099998,82.699997,68.0,56.599998
20161118150000,1081.0,1081.0,900.049988,83.260868,100,53.099998,81.400002,68.0,56.5
20161118151500,1081.0,1081.0,900.049988,83.260868,100,53.099998,80.199997,68.0,56.599998
20161118153000,1081.0,1081.0,900.049988,83.260868,100,54.700001,79.0,68.0,56.400002
20161118154500,1081.0,1081.0,900.049988,83.260868,100,56.700001,78.199997,68.0,56.099998
20161118160000,1081.0,1081.0,900.049988,83.260868,100,52.700001,77.5,68.0,56.299999
20161118161500,1081.0,1081.0,911.799988,84.347825,100,52.700001,76.400002,68.0,56.200001
20161118163000,1081.0,1081.0,895.349976,82.826085,100,54.299999,75.5,68.0,56.200001
20161118164500,1081.0,1081.0,895.349976,82.826085,100,56.299999,75.0,68.0,56.099998
20161118170000,1081.0,1081.0,895.349976,82.826085,100,52.599998,74.199997,68.0,56.099998
20161118171500,1081.0,1081.0,895.349976,82.826085,100,52.599998,73.199997,68.0,56.099998
20161118173000,1081.0,1081.0,895.349976,82.826085,100,54.299999,72.300003,68.0,56.099998
20161118174500,1081.0,1081.0,895.349976,82.826085,100,55.5,71.800003,68.0,56.099998
20161118180000,1081.0,1081.0,883.599976,81.739128,100,52.599998,71.099998,68.0,56.099998
20161118181500,1081.0,1081.0,895.349976,82.826085,100,53.5,70.400002,68.0,56.099998
20161118183000,1081.0,1081.0,895.349976,82.826085,100,54.700001,70.0,68.0,56.099998
20161118184500,1081.0,1081.0,895.349976,82.826085,100,52.200001,69.599998,68.0,56.099998
20161118190000,1081.0,1081.0,895.349976,82.826085,100,53.5,69.099998,68.0,56.099998
20161118191500,1081.0,1081.0,895.349976,82.826085,100,54.299999,68.900002,68.0,56.099998
20161118193000,1081.0,1081.0,904.75,83.695652,100,53.0,68.599998,68.0,56.099998
20161118194500,1081.0,1081.0,904.75,83.695652,100,53.0,68.199997,68.0,56.099998
20161118200000,1081.0,1081.0,904.75,83.695652,100,54.700001,67.900002,68.0,56.099998
20161118201500,1081.0,1081.0,893.0,82.608696,100,53.5,67.800003,68.0,56.099998
20161118203000,1081.0,1081.0,904.75,83.695652,100,53.5,67.400002,68.0,56.099998
20161118204500,1081.0,1081.0,904.75,83.695652,100,54.299999,67.199997,68.0,56.099998
20161118210000,1081.0,1081.0,904.75,83.695652,100,54.299999,67.099998,68.0,56.099998
20161118211500,1081.0,1081.0,888.299988,82.173912,100,53.099998,66.900002,68.0,56.099998
20161118213000,1081.0,1081.0,900.049988,83.260868,100,53.099998,66.699997,68.0,56.099998
20161118214500,1081.0,1081.0,890.650024,82.391307,100,53.900002,66.599998,68.0,56.099998
20161118220000,1081.0,1081.0,907.099976,83.913041,100,52.700001,66.400002,68.0,56.099998
20161118221500,1081.0,1081.0,907.099976,83.913041,100,53.5,66.199997,68.0,56.099998
20161118223000,1081.0,1081.0,895.349976,82.826085,100,54.599998,66.099998,68.0,56.099998
20161118224500,1081.0,1081.0,895.349976,82.826085,100,53.099998,66.099998,68.0,56.099998
20161118230000,1081.0,1081.0,895.349976,82.826085,100,53.099998,65.800003,68.0,56.099998
20161118231500,1081.0,1081.0,869.5,80.434783,100,54.299999,65.699997,68.0,56.099998
20161118233000,1081.0,1081.0,890.650024,82.391307,100,54.299999,65.699997,68.0,56.099998
20161118234500,1081.0,1081.0,890.650024,82.391307,100,53.099998,65.400002,68.0,56.099998
20161119000000,1081.0,1081.0,890.650024,82.391307,100,53.099998,65.199997,68.0,56.099998
20161119001500,1081.0,1081.0,890.650024,82.391307,100,53.099998,65.099998,68.0,56.099998
20161119003000,1081.0,1081.0,890.650024,82.391307,100,53.099998,65.099998,68.0,56.099998
20161119004500,1081.0,1081.0,911.799988,84.347825,100,53.099998,65.099998,68.0,56.099998
20161119010000,1081.0,1081.0,900.049988,83.260868,100,53.900002,65.0,68.0,56.099998
20161119011500,1081.0,1081.0,923.549988,85.434781,100,53.900002,65.0,68.0,56.099998
20161119013000,1081.0,1081.0,923.549988,85.434781,100,53.900002,64.800003,68.0,56.099998
20161119014500,1081.0,1081.0,895.349976,82.826085,100,53.900002,64.800003,68.0,56.099998
20161119020000,1081.0,1081.0,911.799988,84.347825,100,53.900002,64.800003,68.0,56.099998
20161119021500,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.699997,68.0,56.099998
20161119023000,1081.0,1081.0,895.349976,82.826085,100,53.900002,64.5,68.0,56.099998
20161119024500,1081.0,1081.0,916.5,84.782609,100,53.900002,64.599998,68.0,56.099998
20161119030000,1081.0,1081.0,895.349976,82.826085,100,53.900002,64.599998,68.0,56.099998
20161119031500,1081.0,1081.0,895.349976,82.826085,100,53.900002,64.5,68.0,56.099998
20161119033000,1081.0,1081.0,895.349976,82.826085,100,53.900002,64.400002,68.0,56.099998
20161119034500,1081.0,1081.0,916.5,84.782609,100,54.599998,64.400002,68.0,56.099998
20161119040000,1081.0,1081.0,916.5,84.782609,100,53.900002,64.400002,68.0,56.099998
20161119041500,1081.0,1081.0,916.5,84.782609,100,53.900002,64.300003,68.0,56.099998
20161119043000,1081.0,1081.0,916.5,84.782609,100,54.700001,64.300003,68.0,56.099998
20161119044500,1081.0,1081.0,916.5,84.782609,100,53.900002,64.199997,68.0,56.099998
20161119050000,1081.0,1081.0,916.5,84.782609,100,53.900002,64.099998,68.0,56.099998
20161119051500,1081.0,1081.0,916.5,84.782609,100,53.900002,64.099998,68.0,56.099998
20161119053000,1081.0,1081.0,916.5,84.782609,100,54.700001,64.0,68.0,56.099998
20161119054500,1081.0,1081.0,935.299988,86.521738,100,54.700001,63.900002,68.0,56.099998
20161119060000,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.799999,68.0,56.099998
20161119061500,1081.0,1081.0,935.299988,86.521738,100,54.700001,63.599998,68.0,56.099998
20161119063000,1081.0,1081.0,935.299988,86.521738,100,54.700001,63.599998,68.0,56.099998
20161119064500,1081.0,1081.0,916.5,84.782609,100,54.700001,63.5,68.0,56.099998
20161119070000,1081.0,1081.0,935.299988,86.521738,100,54.700001,63.5,68.0,56.099998
20161119071500,1081.0,1081.0,935.299988,86.521738,100,54.700001,63.5,68.0,56.099998
20161119073000,1081.0,1081.0,935.299988,86.521738,100,55.5,63.5,68.0,56.099998
20161119074500,1081.0,1081.0,935.299988,86.521738,100,55.5,63.400002,68.0,56.099998
20161119080000,1081.0,1081.0,956.450012,88.478262,100,55.5,63.5,68.0,56.099998
20161119081500,1081.0,1081.0,956.450012,88.478262,100,55.5,63.5,68.0,56.099998
20161119083000,1081.0,1081.0,935.299988,86.521738,100,55.5,63.5,68.0,56.099998
20161119084500,1081.0,1081.0,956.450012,88.478262,100,55.5,63.5,68.0,56.099998
20161119090000,1081.0,1081.0,956.450012,88.478262,100,55.5,63.299999,68.0,56.099998
20161119091500,1081.0,1081.0,935.299988,86.521738,100,55.5,63.299999,68.0,56.099998
20161119093000,1081.0,1081.0,935.299988,86.521738,100,55.5,63.299999,68.0,56.099998
20161119094500,1081.0,1081.0,956.450012,88.478262,100,55.5,63.200001,68.0,56.099998
20161119100000,1081.0,1081.0,956.450012,88.478262,100,55.5,63.099998,68.0,56.099998
20161119101500,1081.0,1081.0,956.450012,88.478262,100,54.799999,63.099998,68.0,56.099998
20161119103000,1081.0,1081.0,975.25,90.217391,100,54.799999,62.599998,68.0,56.099998
20161119104500,1081.0,1081.0,956.450012,88.478262,100,54.799999,62.5,68.0,56.099998
20161119110000,1081.0,1081.0,935.299988,86.521738,100,54.799999,62.700001,68.0,56.099998
20161119111500,1081.0,1081.0,956.450012,88.478262,100,54.799999,62.5,68.0,56.099998
20161119113000,1081.0,1081.0,956.450012,88.478262,100,54.799999,62.599998,68.0,56.099998
20161119114500,1081.0,1081.0,956.450012,88.478262,100,54.799999,62.5,68.0,56.099998
20161119120000,1081.0,1081.0,975.25,90.217391,100,54.799999,62.400002,68.0,56.099998
20161119121500,1081.0,1081.0,975.25,90.217391,100,54.799999,62.299999,68.0,56.099998
20161119123000,1081.0,1081.0,975.25,90.217391,100,54.799999,62.0,68.0,56.099998
20161119124500,1081.0,1081.0,975.25,90.217391,100,54.0,61.700001,68.0,56.099998
20161119130000,1081.0,1081.0,975.25,90.217391,100,54.0,61.700001,68.0,56.099998
20161119131500,1081.0,1081.0,994.049988,91.956521,100,54.0,61.200001,68.0,56.099998
20161119133000,1081.0,1081.0,956.450012,88.478262,100,54.0,61.700001,68.0,56.099998
20161119134500,1081.0,1081.0,975.25,90.217391,100,54.0,61.900002,68.0,56.099998
20161119140000,1081.0,1081.0,975.25,90.217391,100,54.0,61.599998,68.0,56.099998
20161119141500,1081.0,1081.0,956.450012,88.478262,100,54.0,61.700001,68.0,56.099998
20161119143000,1081.0,1081.0,975.25,90.217391,100,54.0,61.900002,68.0,56.099998
20161119144500,1081.0,1081.0,935.299988,86.521738,100,54.0,61.400002,68.0,56.099998
20161119150000,1081.0,1081.0,975.25,90.217391,100,54.0,61.5,68.0,56.099998
20161119151500,1081.0,1081.0,956.450012,88.478262,100,54.0,61.099998,68.0,56.099998
20161119153000,1081.0,1081.0,975.25,90.217391,100,54.0,61.299999,68.0,56.099998
20161119154500,1081.0,1081.0,956.450012,88.478262,100,54.0,61.200001,68.0,56.099998
20161119160000,1081.0,1081.0,975.25,90.217391,100,54.0,61.400002,68.0,56.099998
20161119161500,1081.0,1081.0,975.25,90.217391,100,54.0,61.599998,68.0,56.099998
20161119163000,1081.0,1081.0,975.25,90.217391,100,55.099998,61.599998,68.0,56.099998
20161119164500,1081.0,1081.0,956.450012,88.478262,100,55.099998,61.700001,68.0,56.099998
20161119170000,1081.0,1081.0,956.450012,88.478262,100,55.099998,61.900002,68.0,56.099998
20161119171500,1081.0,1081.0,956.450012,88.478262,100,55.099998,62.099998,68.0,56.099998
20161119173000,1081.0,1081.0,956.450012,88.478262,100,55.099998,62.099998,68.0,56.099998
20161119174500,1081.0,1081.0,956.450012,88.478262,100,55.099998,62.200001,68.0,56.099998
20161119180000,1081.0,1081.0,956.450012,88.478262,100,55.099998,62.299999,68.0,56.099998
20161119181500,1081.0,1081.0,975.25,90.217391,100,55.099998,62.299999,68.0,56.099998
20161119183000,1081.0,1081.0,975.25,90.217391,100,55.700001,62.299999,68.0,56.099998
20161119184500,1081.0,1081.0,956.450012,88.478262,100,55.700001,62.400002,68.0,56.099998
20161119190000,1081.0,1081.0,975.25,90.217391,100,55.700001,62.5,68.0,56.099998
20161119191500,1081.0,1081.0,975.25,90.217391,100,56.299999,62.5,68.0,56.099998
20161119193000,1081.0,1081.0,956.450012,88.478262,100,56.299999,62.599998,68.0,56.099998
20161119194500,1081.0,1081.0,956.450012,88.478262,100,56.299999,62.599998,68.0,56.099998
20161119200000,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.700001,68.0,56.099998
20161119201500,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.700001,68.0,56.099998
20161119203000,1081.0,1081.0,975.25,90.217391,100,55.599998,62.599998,68.0,56.099998
20161119204500,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.599998,68.0,56.099998
20161119210000,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.599998,68.0,56.099998
20161119211500,1081.0,1081.0,956.450012,88.478262,100,55.599998,62.5,68.0,56.099998
20161119213000,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.5,68.0,56.099998
20161119214500,1081.0,1081.0,956.450012,88.478262,100,55.700001,62.400002,68.0,56.099998
20161119220000,1081.0,1081.0,956.450012,88.478262,100,55.700001,62.400002,68.0,56.099998
20161119221500,1081.0,1081.0,956.450012,88.478262,100,55.700001,62.299999,68.0,56.099998
20161119223000,1081.0,1081.0,975.25,90.217391,100,55.700001,62.200001,68.0,56.099998
20161119224500,1081.0,1081.0,956.450012,88.478262,100,55.700001,62.200001,68.0,56.099998
20161119230000,1081.0,1081.0,994.049988,91.956521,100,54.700001,61.900002,68.0,56.099998
20161119231500,1081.0,1081.0,975.25,90.217391,100,54.700001,62.0,68.0,56.099998
20161119233000,1081.0,1081.0,975.25,90.217391,100,54.700001,62.0,68.0,56.099998
20161119234500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.799999,68.0,56.099998
20161120000000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.700001,68.0,56.099998
20161120001500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.5,68.0,56.099998
20161120003000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.400002,68.0,56.099998
20161120004500,1081.0,1081.0,975.25,90.217391,100,53.900002,61.299999,68.0,56.099998
20161120010000,1081.0,1081.0,975.25,90.217391,100,53.200001,61.200001,68.0,56.099998
20161120011500,1081.0,1081.0,956.450012,88.478262,100,53.200001,61.099998,68.0,56.099998
20161120013000,1081.0,1081.0,975.25,90.217391,100,53.200001,61.0,68.0,56.099998
20161120014500,1081.0,1081.0,956.450012,88.478262,100,53.200001,60.900002,68.0,56.099998
20161120020000,1081.0,1081.0,975.25,90.217391,100,53.200001,60.799999,68.0,56.099998
20161120021500,1081.0,1081.0,994.049988,91.956521,100,53.200001,60.700001,68.0,56.099998
20161120023000,1081.0,1081.0,975.25,90.217391,100,52.299999,60.299999,68.0,56.099998
20161120024500,1081.0,1081.0,975.25,90.217391,100,52.299999,60.200001,68.0,56.099998
20161120030000,1081.0,1081.0,975.25,90.217391,100,52.299999,60.200001,68.0,56.099998
20161120031500,1081.0,1081.0,994.049988,91.956521,100,51.5,60.200001,68.0,56.099998
20161120033000,1081.0,1081.0,975.25,90.217391,100,51.5,59.700001,68.0,56.099998
20161120034500,1081.0,1081.0,975.25,90.217391,100,51.5,59.700001,68.0,56.099998
20161120040000,1081.0,1081.0,956.450012,88.478262,100,51.5,59.700001,68.0,56.099998
20161120041500,1081.0,1081.0,975.25,90.217391,100,50.700001,59.599998,68.0,56.099998
20161120043000,1081.0,1081.0,975.25,90.217391,100,50.700001,59.200001,68.0,56.099998
20161120044500,1081.0,1081.0,975.25,90.217391,100,50.700001,59.200001,68.0,56.099998
20161120050000,1081.0,1081.0,975.25,90.217391,100,50.700001,59.200001,68.0,56.099998
20161120051500,1081.0,1081.0,956.450012,88.478262,100,50.700001,59.200001,68.0,56.099998
20161120053000,1081.0,1081.0,975.25,90.217391,100,50.700001,58.700001,68.0,56.099998
20161120054500,1081.0,1081.0,975.25,90.217391,100,50.700001,58.700001,68.0,56.099998
20161120060000,1081.0,1081.0,975.25,90.217391,100,50.700001,58.700001,68.0,56.099998
20161120061500,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.599998,68.0,56.099998
20161120063000,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.299999,68.0,56.099998
20161120064500,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.299999,68.0,56.099998
20161120070000,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.0,68.0,56.099998
20161120071500,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.200001,68.0,56.099998
20161120073000,1081.0,1081.0,975.25,90.217391,100,49.900002,58.200001,68.0,56.099998
20161120074500,1081.0,1081.0,975.25,90.217391,100,49.900002,58.200001,68.0,56.099998
20161120080000,1081.0,1081.0,975.25,90.217391,100,49.900002,58.200001,68.0,56.099998
20161120081500,1081.0,1081.0,975.25,90.217391,100,49.900002,58.200001,68.0,56.099998
20161120083000,1081.0,1081.0,975.25,90.217391,100,51.0,58.200001,68.0,56.099998
20161120084500,1081.0,1081.0,975.25,90.217391,100,51.0,58.200001,68.0,56.099998
20161120090000,1081.0,1081.0,975.25,90.217391,100,52.599998,58.299999,68.0,56.099998
20161120091500,1081.0,1081.0,956.450012,88.478262,100,53.700001,58.700001,68.0,56.099998
20161120093000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20161120094500,1081.0,1081.0,956.450012,88.478262,100,55.5,59.200001,68.0,56.099998
20161120100000,1081.0,1081.0,975.25,90.217391,100,55.5,59.599998,68.0,56.099998
20161120101500,1081.0,1081.0,994.049988,91.956521,100,55.5,59.599998,68.0,56.099998
20161120103000,1081.0,1081.0,975.25,90.217391,100,55.5,60.099998,68.0,56.099998
20161120104500,1081.0,1081.0,994.049988,91.956521,100,55.5,60.099998,68.0,56.099998
20161120110000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.099998,68.0,56.099998
20161120111500,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.099998,68.0,56.099998
20161120113000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.099998,68.0,56.099998
20161120114500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.099998
20161120120000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.099998
20161120121500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.200001
20161120123000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.099998
20161120124500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.200001
20161120130000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.099998
20161120131500,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.200001,68.0,56.200001
20161120133000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.099998
20161120134500,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.200001,68.0,56.200001
20161120140000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.099998
20161120141500,1081.0,1081.0,994.049988,91.956521,100,54.299999,60.200001,68.0,56.200001
20161120143000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.200001,68.0,56.200001
20161120144500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.099998
20161120150000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.200001,68.0,56.200001
20161120151500,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.200001,68.0,56.299999
20161120153000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.200001,68.0,56.200001
20161120154500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.200001,68.0,56.299999
20161120160000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.299999,68.0,56.299999
20161120161500,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.299999,68.0,56.299999
20161120163000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.5,68.0,56.200001
20161120164500,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.5,68.0,56.299999
20161120170000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.5,68.0,56.299999
20161120171500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.5,68.0,56.299999
20161120173000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.5,68.0,56.299999
20161120174500,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.5,68.0,56.299999
20161120180000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.5,68.0,56.200001
20161120181500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.599998,68.0,56.200001
20161120183000,1081.0,1081.0,956.450012,88.478262,100,55.099998,60.599998,68.0,56.099998
20161120184500,1081.0,1081.0,956.450012,88.478262,100,55.099998,61.0,68.0,56.099998
20161120190000,1081.0,1081.0,956.450012,88.478262,100,55.099998,61.0,68.0,56.099998
20161120191500,1081.0,1081.0,956.450012,88.478262,100,55.099998,61.0,68.0,56.099998
20161120193000,1081.0,1081.0,956.450012,88.478262,100,55.900002,61.099998,68.0,56.099998
20161120194500,1081.0,1081.0,975.25,90.217391,100,55.900002,61.200001,68.0,56.099998
20161120200000,1081.0,1081.0,975.25,90.217391,100,55.900002,61.5,68.0,56.099998
20161120201500,1081.0,1081.0,956.450012,88.478262,100,55.200001,61.5,68.0,56.099998
20161120203000,1081.0,1081.0,956.450012,88.478262,100,55.200001,61.099998,68.0,56.099998
20161120204500,1081.0,1081.0,935.299988,86.521738,100,55.200001,61.5,68.0,56.099998
20161120210000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.5,68.0,56.099998
20161120211500,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.400002,68.0,56.099998
20161120213000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.099998,68.0,56.099998
20161120214500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.099998,68.0,56.099998
20161120220000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.099998,68.0,56.099998
20161120221500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.0,68.0,56.099998
20161120223000,1081.0,1081.0,956.450012,88.478262,100,53.5,60.900002,68.0,56.099998
20161120224500,1081.0,1081.0,975.25,90.217391,100,53.5,60.599998,68.0,56.099998
20161120230000,1081.0,1081.0,956.450012,88.478262,100,53.5,60.599998,68.0,56.099998
20161120231500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.599998,68.0,56.099998
20161120233000,1081.0,1081.0,956.450012,88.478262,100,52.700001,60.599998,68.0,56.099998
20161120234500,1081.0,1081.0,975.25,90.217391,100,52.700001,60.5,68.0,56.099998
20161121000000,1081.0,1081.0,956.450012,88.478262,100,52.700001,60.200001,68.0,56.099998
20161121001500,1081.0,1081.0,956.450012,88.478262,100,52.700001,60.200001,68.0,56.099998
20161121003000,1081.0,1081.0,956.450012,88.478262,100,52.099998,60.200001,68.0,56.099998
20161121004500,1081.0,1081.0,975.25,90.217391,100,52.099998,60.0,68.0,56.099998
20161121010000,1081.0,1081.0,956.450012,88.478262,100,51.5,59.700001,68.0,56.099998
20161121011500,1081.0,1081.0,975.25,90.217391,100,51.5,59.700001,68.0,56.099998
20161121013000,1081.0,1081.0,956.450012,88.478262,100,51.5,59.599998,68.0,56.099998
20161121014500,1081.0,1081.0,935.299988,86.521738,100,51.5,59.299999,68.0,56.099998
20161121020000,1081.0,1081.0,935.299988,86.521738,100,51.5,59.200001,68.0,56.099998
20161121021500,1081.0,1081.0,935.299988,86.521738,100,51.5,59.200001,68.0,56.099998
20161121023000,1081.0,1081.0,994.049988,91.956521,100,50.700001,59.200001,68.0,56.099998
20161121024500,1081.0,1081.0,956.450012,88.478262,100,50.700001,59.200001,68.0,56.099998
20161121030000,1081.0,1081.0,956.450012,88.478262,100,50.700001,58.799999,68.0,56.099998
20161121031500,1081.0,1081.0,956.450012,88.478262,100,50.700001,58.799999,68.0,56.099998
20161121033000,1081.0,1081.0,956.450012,88.478262,100,50.700001,58.799999,68.0,56.099998
20161121034500,1081.0,1081.0,975.25,90.217391,100,50.700001,58.799999,68.0,56.099998
20161121040000,1081.0,1081.0,956.450012,88.478262,100,50.700001,58.700001,68.0,56.099998
20161121041500,1081.0,1081.0,975.25,90.217391,100,50.700001,58.599998,68.0,56.099998
20161121043000,1081.0,1081.0,975.25,90.217391,100,50.700001,58.5,68.0,56.099998
20161121044500,1081.0,1081.0,956.450012,88.478262,100,50.700001,58.400002,68.0,56.099998
20161121050000,1081.0,1081.0,975.25,90.217391,100,50.700001,58.299999,68.0,56.099998
20161121051500,1081.0,1081.0,956.450012,88.478262,100,49.900002,58.299999,68.0,56.099998
20161121053000,1081.0,1081.0,956.450012,88.478262,100,49.900002,58.299999,68.0,56.099998
20161121054500,1081.0,1081.0,975.25,90.217391,100,49.900002,58.299999,68.0,56.099998
20161121060000,1081.0,1081.0,975.25,90.217391,100,49.900002,58.200001,68.0,56.099998
20161121061500,1081.0,1081.0,975.25,90.217391,100,49.099998,57.900002,68.0,56.099998
20161121063000,1081.0,1081.0,975.25,90.217391,100,49.099998,57.900002,68.0,56.099998
20161121064500,1081.0,1081.0,975.25,90.217391,100,49.099998,58.400002,68.0,56.099998
20161121070000,1081.0,1081.0,975.25,90.217391,100,49.099998,60.099998,68.0,56.099998
20161121071500,1081.0,1081.0,975.25,90.217391,100,49.099998,65.699997,68.0,56.099998
20161121073000,1081.0,1081.0,994.049988,91.956521,100,49.099998,67.699997,68.0,56.099998
20161121074500,1081.0,1081.0,975.25,90.217391,100,49.099998,70.199997,68.0,56.099998
20161121080000,1081.0,1081.0,994.049988,91.956521,100,48.599998,72.5,68.0,56.099998
20161121081500,1081.0,1081.0,994.049988,91.956521,100,49.400002,74.699997,68.0,56.200001
20161121083000,1081.0,1081.0,994.049988,91.956521,100,50.200001,76.5,68.0,56.400002
20161121084500,1081.0,1081.0,994.049988,91.956521,100,51.0,77.800003,68.0,56.5
20161121090000,1081.0,1081.0,994.049988,91.956521,100,52.599998,79.0,68.0,56.599998
20161121091500,1081.0,1081.0,994.049988,91.956521,100,54.299999,80.0,68.0,56.599998
20161121093000,1081.0,1081.0,975.25,90.217391,100,55.900002,80.900002,68.0,56.700001
20161121094500,1081.0,1081.0,994.049988,91.956521,100,54.700001,81.699997,68.0,56.700001
20161121100000,1081.0,1081.0,994.049988,91.956521,100,54.700001,82.300003,68.0,56.799999
20161121101500,1081.0,1081.0,994.049988,91.956521,100,54.700001,82.800003,68.0,56.799999
20161121103000,1081.0,1081.0,994.049988,91.956521,100,54.700001,83.099998,68.0,56.799999
20161121104500,1081.0,1081.0,994.049988,91.956521,100,54.700001,83.300003,68.0,56.799999
20161121110000,1081.0,1081.0,994.049988,91.956521,100,54.700001,83.5,68.0,56.799999
20161121111500,1081.0,1081.0,975.25,90.217391,100,54.700001,83.599998,68.0,56.799999
20161121113000,1081.0,1081.0,994.049988,91.956521,100,54.700001,83.699997,68.0,56.799999
20161121114500,1081.0,1081.0,975.25,90.217391,100,53.900002,83.900002,68.0,56.799999
20161121120000,1081.0,1081.0,975.25,90.217391,100,53.900002,84.099998,68.0,56.799999
20161121121500,1081.0,1081.0,994.049988,91.956521,100,53.900002,84.099998,68.0,56.799999
20161121123000,1081.0,1081.0,975.25,90.217391,100,53.900002,84.099998,68.0,56.799999
20161121124500,1081.0,1081.0,975.25,90.217391,100,53.900002,84.0,68.0,56.799999
20161121130000,1081.0,1081.0,975.25,90.217391,100,53.900002,84.199997,68.0,56.799999
20161121131500,1081.0,1081.0,975.25,90.217391,100,53.900002,84.199997,68.0,56.799999
20161121133000,1081.0,1081.0,975.25,90.217391,100,53.900002,84.300003,68.0,56.799999
20161121134500,1081.0,1081.0,994.049988,91.956521,100,53.900002,83.800003,68.0,56.799999
20161121140000,1081.0,1081.0,975.25,90.217391,100,53.900002,83.400002,68.0,56.799999
20161121141500,1081.0,1081.0,975.25,90.217391,100,53.900002,83.800003,68.0,56.799999
20161121143000,1081.0,1081.0,935.299988,86.521738,100,53.900002,83.5,68.0,56.799999
20161121144500,1081.0,1081.0,975.25,90.217391,100,53.900002,82.900002,68.0,56.799999
20161121150000,1081.0,1081.0,975.25,90.217391,100,53.900002,82.900002,68.0,56.799999
20161121151500,1081.0,1081.0,975.25,90.217391,100,53.900002,81.900002,68.0,56.799999
20161121153000,1081.0,1081.0,994.049988,91.956521,100,53.900002,80.800003,68.0,56.799999
20161121154500,1081.0,1081.0,994.049988,91.956521,100,53.900002,79.5,68.0,56.799999
20161121160000,1081.0,1081.0,975.25,90.217391,100,53.900002,78.599998,68.0,56.799999
20161121161500,1081.0,1081.0,975.25,90.217391,100,53.900002,77.5,68.0,56.799999
20161121163000,1081.0,1081.0,975.25,90.217391,100,53.900002,76.599998,68.0,56.799999
20161121164500,1081.0,1081.0,975.25,90.217391,100,53.900002,75.900002,68.0,56.799999
20161121170000,1081.0,1081.0,975.25,90.217391,100,53.900002,75.099998,68.0,56.799999
20161121171500,1081.0,1081.0,994.049988,91.956521,100,53.900002,74.300003,68.0,56.799999
20161121173000,1081.0,1081.0,975.25,90.217391,100,53.900002,73.699997,68.0,56.799999
20161121174500,1081.0,1081.0,975.25,90.217391,100,53.900002,73.099998,68.0,56.799999
20161121180000,1081.0,1081.0,975.25,90.217391,100,53.900002,72.5,68.0,56.799999
20161121181500,1081.0,1081.0,975.25,90.217391,100,54.700001,71.900002,68.0,56.700001
20161121183000,1081.0,1081.0,975.25,90.217391,100,54.700001,71.300003,68.0,56.599998
20161121184500,1081.0,1081.0,975.25,90.217391,100,54.700001,70.699997,68.0,56.599998
20161121190000,1081.0,1081.0,956.450012,88.478262,100,54.700001,70.099998,68.0,56.5
20161121191500,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.599998,68.0,56.5
20161121193000,1081.0,1081.0,975.25,90.217391,100,54.700001,69.199997,68.0,56.5
20161121194500,1081.0,1081.0,975.25,90.217391,100,54.700001,68.900002,68.0,56.200001
20161121200000,1081.0,1081.0,956.450012,88.478262,100,55.5,68.599998,68.0,56.299999
20161121201500,1081.0,1081.0,956.450012,88.478262,100,55.5,68.300003,68.0,56.200001
20161121203000,1081.0,1081.0,975.25,90.217391,100,55.5,68.099998,68.0,56.200001
20161121204500,1081.0,1081.0,956.450012,88.478262,100,55.5,67.900002,68.0,56.099998
20161121210000,1081.0,1081.0,975.25,90.217391,100,55.5,67.699997,68.0,56.200001
20161121211500,1081.0,1081.0,956.450012,88.478262,100,55.5,67.5,68.0,56.099998
20161121213000,1081.0,1081.0,956.450012,88.478262,100,55.5,67.300003,68.0,56.099998
20161121214500,1081.0,1081.0,956.450012,88.478262,100,55.5,67.099998,68.0,56.099998
20161121220000,1081.0,1081.0,975.25,90.217391,100,55.5,66.900002,68.0,56.099998
20161121221500,1081.0,1081.0,956.450012,88.478262,100,55.5,66.800003,68.0,56.099998
20161121223000,1081.0,1081.0,975.25,90.217391,100,55.5,66.699997,68.0,56.099998
20161121224500,1081.0,1081.0,956.450012,88.478262,100,55.5,66.599998,68.0,56.099998
20161121230000,1081.0,1081.0,956.450012,88.478262,100,56.299999,66.5,68.0,56.099998
20161121231500,1081.0,1081.0,956.450012,88.478262,100,56.299999,66.400002,68.0,56.099998
20161121233000,1081.0,1081.0,975.25,90.217391,100,55.599998,66.300003,68.0,56.099998
20161121234500,1081.0,1081.0,956.450012,88.478262,100,55.599998,66.099998,68.0,56.099998
20161122000000,1081.0,1081.0,975.25,90.217391,100,54.700001,66.0,68.0,56.099998
20161122001500,1081.0,1081.0,975.25,90.217391,100,54.700001,65.800003,68.0,56.099998
20161122003000,1081.0,1081.0,994.049988,91.956521,100,54.700001,65.599998,68.0,56.099998
20161122004500,1081.0,1081.0,975.25,90.217391,100,54.700001,65.400002,68.0,56.099998
20161122010000,1081.0,1081.0,975.25,90.217391,100,54.700001,65.199997,68.0,56.099998
20161122011500,1081.0,1081.0,975.25,90.217391,100,53.900002,65.099998,68.0,56.099998
20161122013000,1081.0,1081.0,975.25,90.217391,100,53.900002,64.900002,68.0,56.099998
20161122014500,1081.0,1081.0,975.25,90.217391,100,54.700001,64.699997,68.0,56.099998
20161122020000,1081.0,1081.0,975.25,90.217391,100,54.700001,64.599998,68.0,56.099998
20161122021500,1081.0,1081.0,975.25,90.217391,100,54.700001,64.599998,68.0,56.099998
20161122023000,1081.0,1081.0,975.25,90.217391,100,55.900002,64.599998,68.0,56.099998
20161122024500,1081.0,1081.0,975.25,90.217391,100,55.900002,64.599998,68.0,56.099998
20161122030000,1081.0,1081.0,956.450012,88.478262,100,55.900002,64.599998,68.0,56.099998
20161122031500,1081.0,1081.0,975.25,90.217391,100,55.900002,64.599998,68.0,56.099998
20161122033000,1081.0,1081.0,975.25,90.217391,100,55.900002,64.599998,68.0,56.099998
20161122034500,1081.0,1081.0,975.25,90.217391,100,55.900002,64.599998,68.0,56.099998
20161122040000,1081.0,1081.0,975.25,90.217391,100,55.900002,64.5,68.0,56.099998
20161122041500,1081.0,1081.0,975.25,90.217391,100,55.900002,64.5,68.0,56.099998
20161122043000,1081.0,1081.0,956.450012,88.478262,100,55.900002,64.400002,68.0,56.099998
20161122044500,1081.0,1081.0,975.25,90.217391,100,55.900002,64.400002,68.0,56.099998
20161122050000,1081.0,1081.0,994.049988,91.956521,100,55.900002,64.300003,68.0,56.099998
20161122051500,1081.0,1081.0,975.25,90.217391,100,55.200001,64.199997,68.0,56.099998
20161122053000,1081.0,1081.0,994.049988,91.956521,100,55.200001,64.199997,68.0,56.099998
20161122054500,1081.0,1081.0,975.25,90.217391,100,55.200001,64.099998,68.0,56.099998
20161122060000,1081.0,1081.0,994.049988,91.956521,100,56.0,64.099998,68.0,56.099998
20161122061500,1081.0,1081.0,994.049988,91.956521,100,56.0,64.0,68.0,56.099998
20161122063000,1081.0,1081.0,994.049988,91.956521,100,56.0,64.0,68.0,56.099998
20161122064500,1081.0,1081.0,994.049988,91.956521,100,56.0,64.400002,68.0,56.099998
20161122070000,1081.0,1081.0,956.450012,88.478262,100,56.0,65.900002,68.0,56.099998
20161122071500,1081.0,1081.0,956.450012,88.478262,100,55.200001,70.0,68.0,56.099998
20161122073000,1081.0,1081.0,935.299988,86.521738,100,55.200001,73.0,68.0,56.099998
20161122074500,1081.0,1081.0,956.450012,88.478262,100,55.799999,76.0,68.0,56.099998
20161122080000,1081.0,1081.0,916.5,84.782609,100,55.200001,79.199997,68.0,56.099998
20161122081500,1081.0,1081.0,916.5,84.782609,100,55.200001,80.800003,68.0,56.599998
20161122083000,1081.0,1081.0,916.5,84.782609,100,55.200001,81.400002,68.0,56.700001
20161122084500,1081.0,1081.0,895.349976,82.826085,100,55.200001,82.300003,68.0,56.700001
20161122090000,1081.0,1081.0,916.5,84.782609,100,55.200001,82.599998,68.0,56.799999
20161122091500,1081.0,1081.0,935.299988,86.521738,100,55.200001,82.599998,68.0,56.799999
20161122093000,1081.0,1081.0,935.299988,86.521738,100,55.200001,82.300003,68.0,56.599998
20161122094500,1081.0,1081.0,956.450012,88.478262,100,54.400002,82.0,68.0,56.700001
20161122100000,1081.0,1081.0,975.25,90.217391,100,54.400002,82.0,68.0,56.599998
20161122101500,1081.0,1081.0,956.450012,88.478262,100,54.400002,81.900002,68.0,56.599998
20161122103000,1081.0,1081.0,956.450012,88.478262,100,54.400002,82.0,68.0,56.599998
20161122104500,1081.0,1081.0,956.450012,88.478262,100,54.400002,82.199997,68.0,56.700001
20161122110000,1081.0,1081.0,956.450012,88.478262,100,54.400002,82.099998,68.0,56.599998
20161122111500,1081.0,1081.0,956.450012,88.478262,100,54.400002,82.0,68.0,56.5
20161122113000,1081.0,1081.0,975.25,90.217391,100,54.400002,82.0,68.0,56.700001
20161122114500,1081.0,1081.0,956.450012,88.478262,100,54.400002,82.400002,68.0,56.700001
20161122120000,1081.0,1081.0,956.450012,88.478262,100,54.400002,82.5,68.0,56.700001
20161122121500,1081.0,1081.0,956.450012,88.478262,100,53.5,82.099998,68.0,56.799999
20161122123000,1081.0,1081.0,956.450012,88.478262,100,53.5,82.300003,68.0,56.700001
20161122124500,1081.0,1081.0,935.299988,86.521738,100,53.5,82.199997,68.0,56.799999
20161122130000,1081.0,1081.0,956.450012,88.478262,100,53.5,82.400002,68.0,56.700001
20161122131500,1081.0,1081.0,956.450012,88.478262,100,53.5,82.199997,68.0,56.700001
20161122133000,1081.0,1081.0,935.299988,86.521738,100,53.5,82.400002,68.0,56.799999
20161122134500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.5,68.0,56.599998
20161122140000,1081.0,1081.0,975.25,90.217391,100,53.5,83.099998,68.0,56.599998
20161122141500,1081.0,1081.0,956.450012,88.478262,100,53.5,82.699997,68.0,56.599998
20161122143000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.5,68.0,56.700001
20161122144500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.199997,68.0,56.799999
20161122150000,1081.0,1081.0,956.450012,88.478262,100,53.5,82.400002,68.0,56.599998
20161122151500,1081.0,1081.0,956.450012,88.478262,100,53.5,80.800003,68.0,56.599998
20161122153000,1081.0,1081.0,956.450012,88.478262,100,53.5,80.0,68.0,56.5
20161122154500,1081.0,1081.0,956.450012,88.478262,100,53.5,78.5,68.0,56.400002
20161122160000,1081.0,1081.0,956.450012,88.478262,100,53.5,77.0,68.0,56.299999
20161122161500,1081.0,1081.0,935.299988,86.521738,100,53.5,76.5,68.0,56.200001
20161122163000,1081.0,1081.0,956.450012,88.478262,100,53.5,75.400002,68.0,56.200001
20161122164500,1081.0,1081.0,935.299988,86.521738,100,53.5,74.699997,68.0,56.099998
20161122170000,1081.0,1081.0,956.450012,88.478262,100,53.5,73.800003,68.0,56.099998
20161122171500,1081.0,1081.0,935.299988,86.521738,100,53.5,73.0,68.0,56.099998
20161122173000,1081.0,1081.0,935.299988,86.521738,100,53.5,72.199997,68.0,56.099998
20161122174500,1081.0,1081.0,935.299988,86.521738,100,53.5,71.400002,68.0,56.099998
20161122180000,1081.0,1081.0,935.299988,86.521738,100,53.5,70.900002,68.0,56.099998
20161122181500,1081.0,1081.0,935.299988,86.521738,100,53.5,70.400002,68.0,56.099998
20161122183000,1081.0,1081.0,956.450012,88.478262,100,53.5,69.800003,68.0,56.099998
20161122184500,1081.0,1081.0,935.299988,86.521738,100,53.5,69.099998,68.0,56.099998
20161122190000,1081.0,1081.0,956.450012,88.478262,100,53.5,68.5,68.0,56.099998
20161122191500,1081.0,1081.0,956.450012,88.478262,100,53.5,67.599998,68.0,56.099998
20161122193000,1081.0,1081.0,935.299988,86.521738,100,53.5,67.199997,68.0,56.099998
20161122194500,1081.0,1081.0,935.299988,86.521738,100,53.5,66.800003,68.0,56.099998
20161122200000,1081.0,1081.0,956.450012,88.478262,100,53.5,66.300003,68.0,56.099998
20161122201500,1081.0,1081.0,956.450012,88.478262,100,53.5,66.099998,68.0,56.099998
20161122203000,1081.0,1081.0,935.299988,86.521738,100,53.5,65.900002,68.0,56.099998
20161122204500,1081.0,1081.0,956.450012,88.478262,100,53.5,65.699997,68.0,56.099998
20161122210000,1081.0,1081.0,935.299988,86.521738,100,54.299999,65.5,68.0,56.099998
20161122211500,1081.0,1081.0,935.299988,86.521738,100,54.299999,65.300003,68.0,56.099998
20161122213000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.0,68.0,56.099998
20161122214500,1081.0,1081.0,935.299988,86.521738,100,53.599998,64.699997,68.0,56.099998
20161122220000,1081.0,1081.0,935.299988,86.521738,100,53.599998,64.400002,68.0,56.099998
20161122221500,1081.0,1081.0,935.299988,86.521738,100,53.599998,64.199997,68.0,56.099998
20161122223000,1081.0,1081.0,935.299988,86.521738,100,53.599998,64.099998,68.0,56.099998
20161122224500,1081.0,1081.0,935.299988,86.521738,100,53.599998,64.0,68.0,56.099998
20161122230000,1081.0,1081.0,956.450012,88.478262,100,53.599998,63.799999,68.0,56.099998
20161122231500,1081.0,1081.0,916.5,84.782609,100,53.599998,63.900002,68.0,56.099998
20161122233000,1081.0,1081.0,935.299988,86.521738,100,53.599998,63.700001,68.0,56.099998
20161122234500,1081.0,1081.0,935.299988,86.521738,100,53.599998,63.599998,68.0,56.099998
20161123000000,1081.0,1081.0,935.299988,86.521738,100,53.599998,63.5,68.0,56.099998
20161123001500,1081.0,1081.0,956.450012,88.478262,100,53.599998,63.299999,68.0,56.099998
20161123003000,1081.0,1081.0,935.299988,86.521738,100,53.599998,63.299999,68.0,56.099998
20161123004500,1081.0,1081.0,935.299988,86.521738,100,53.599998,63.099998,68.0,56.099998
20161123010000,1081.0,1081.0,935.299988,86.521738,100,53.599998,63.099998,68.0,56.099998
20161123011500,1081.0,1081.0,935.299988,86.521738,100,53.599998,62.900002,68.0,56.099998
20161123013000,1081.0,1081.0,935.299988,86.521738,100,53.599998,62.599998,68.0,56.099998
