PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123014500,1081.0,1081.0,935.299988,86.521738,100,53.599998,62.599998,68.0,56.099998
20161123020000,1081.0,1081.0,935.299988,86.521738,100,53.599998,62.5,68.0,56.099998
20161123021500,1081.0,1081.0,916.5,84.782609,100,53.599998,62.700001,68.0,56.099998
20161123023000,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.900002,68.0,56.099998
20161123024500,1081.0,1081.0,916.5,84.782609,100,54.299999,63.0,68.0,56.099998
20161123030000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.900002,68.0,56.099998
20161123031500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.900002,68.0,56.099998
20161123033000,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.799999,68.0,56.099998
20161123034500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.700001,68.0,56.099998
20161123040000,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.700001,68.0,56.099998
20161123041500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.5,68.0,56.099998
20161123043000,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.5,68.0,56.099998
20161123044500,1081.0,1081.0,916.5,84.782609,100,53.700001,62.5,68.0,56.099998
20161123050000,1081.0,1081.0,895.349976,82.826085,100,53.700001,62.5,68.0,56.099998
20161123051500,1081.0,1081.0,916.5,84.782609,100,53.700001,62.5,68.0,56.099998
20161123053000,1081.0,1081.0,895.349976,82.826085,100,53.700001,62.5,68.0,56.099998
20161123054500,1081.0,1081.0,895.349976,82.826085,100,53.700001,62.400002,68.0,56.099998
20161123060000,1081.0,1081.0,895.349976,82.826085,100,53.700001,62.400002,68.0,56.099998
20161123061500,1081.0,1081.0,895.349976,82.826085,100,53.700001,62.400002,68.0,56.099998
20161123063000,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.299999,68.0,56.099998
20161123064500,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.099998,68.0,56.099998
20161123070000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.299999,68.0,56.099998
20161123071500,1081.0,1081.0,916.5,84.782609,100,54.299999,68.099998,68.0,56.099998
20161123073000,1081.0,1081.0,935.299988,86.521738,100,54.299999,75.900002,68.0,56.099998
20161123074500,1081.0,1081.0,935.299988,86.521738,100,54.299999,77.800003,68.0,56.099998
20161123080000,1081.0,1081.0,895.349976,82.826085,100,54.299999,79.599998,68.0,56.099998
20161123081500,1081.0,1081.0,916.5,84.782609,100,54.299999,80.0,68.0,56.099998
20161123083000,1081.0,1081.0,935.299988,86.521738,100,54.299999,80.599998,68.0,56.099998
20161123084500,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.199997,68.0,56.099998
20161123090000,1081.0,1081.0,916.5,84.782609,100,54.299999,81.199997,68.0,56.099998
20161123091500,1081.0,1081.0,916.5,84.782609,100,54.299999,81.599998,68.0,56.200001
20161123093000,1081.0,1081.0,935.299988,86.521738,100,53.5,81.599998,68.0,56.200001
20161123094500,1081.0,1081.0,916.5,84.782609,100,53.5,83.5,68.0,56.200001
20161123100000,1081.0,1081.0,935.299988,86.521738,100,53.5,83.5,68.0,56.5
20161123101500,1081.0,1081.0,935.299988,86.521738,100,53.5,82.900002,68.0,56.5
20161123103000,1081.0,1081.0,935.299988,86.521738,100,53.5,82.0,68.0,56.400002
20161123104500,1081.0,1081.0,916.5,84.782609,100,53.5,81.300003,68.0,56.5
20161123110000,1081.0,1081.0,935.299988,86.521738,100,53.5,80.099998,68.0,56.400002
20161123111500,1081.0,1081.0,935.299988,86.521738,100,52.700001,79.199997,68.0,56.299999
20161123113000,1081.0,1081.0,935.299988,86.521738,100,52.700001,78.599998,68.0,56.200001
20161123114500,1081.0,1081.0,935.299988,86.521738,100,52.700001,77.900002,68.0,56.299999
20161123120000,1081.0,1081.0,935.299988,86.521738,100,52.700001,77.699997,68.0,56.200001
20161123121500,1081.0,1081.0,935.299988,86.521738,100,52.700001,76.800003,68.0,56.200001
20161123123000,1081.0,1081.0,935.299988,86.521738,100,52.700001,76.199997,68.0,56.200001
20161123124500,1081.0,1081.0,935.299988,86.521738,100,52.700001,75.699997,68.0,56.099998
20161123130000,1081.0,1081.0,916.5,84.782609,100,52.700001,75.0,68.0,56.099998
20161123131500,1081.0,1081.0,935.299988,86.521738,100,52.700001,74.400002,68.0,56.099998
20161123133000,1081.0,1081.0,935.299988,86.521738,100,52.700001,74.300003,68.0,56.099998
20161123134500,1081.0,1081.0,935.299988,86.521738,100,52.700001,73.800003,68.0,56.099998
20161123140000,1081.0,1081.0,935.299988,86.521738,100,52.700001,73.699997,68.0,56.099998
20161123141500,1081.0,1081.0,935.299988,86.521738,100,52.700001,73.300003,68.0,56.099998
20161123143000,1081.0,1081.0,935.299988,86.521738,100,52.700001,72.5,68.0,56.099998
20161123144500,1081.0,1081.0,935.299988,86.521738,100,52.700001,72.199997,68.0,56.099998
20161123150000,1081.0,1081.0,956.450012,88.478262,100,53.5,71.599998,68.0,56.099998
20161123151500,1081.0,1081.0,935.299988,86.521738,100,53.5,71.300003,68.0,56.099998
20161123153000,1081.0,1081.0,935.299988,86.521738,100,53.5,70.900002,68.0,56.099998
20161123154500,1081.0,1081.0,916.5,84.782609,100,53.5,70.599998,68.0,56.099998
20161123160000,1081.0,1081.0,935.299988,86.521738,100,53.5,70.199997,68.0,56.099998
20161123161500,1081.0,1081.0,916.5,84.782609,100,53.5,70.0,68.0,56.099998
20161123163000,1081.0,1081.0,916.5,84.782609,100,53.5,69.5,68.0,56.099998
20161123164500,1081.0,1081.0,916.5,84.782609,100,53.5,69.300003,68.0,56.099998
20161123170000,1081.0,1081.0,935.299988,86.521738,100,53.5,69.0,68.0,56.099998
20161123171500,1081.0,1081.0,935.299988,86.521738,100,53.5,68.5,68.0,56.099998
20161123173000,1081.0,1081.0,916.5,84.782609,100,53.5,68.300003,68.0,56.099998
20161123174500,1081.0,1081.0,916.5,84.782609,100,53.5,68.0,68.0,56.099998
20161123180000,1081.0,1081.0,935.299988,86.521738,100,53.5,67.599998,68.0,56.099998
20161123181500,1081.0,1081.0,916.5,84.782609,100,53.5,67.099998,68.0,56.099998
20161123183000,1081.0,1081.0,916.5,84.782609,100,53.5,66.599998,68.0,56.099998
20161123184500,1081.0,1081.0,935.299988,86.521738,100,53.5,66.099998,68.0,56.099998
20161123190000,1081.0,1081.0,916.5,84.782609,100,53.5,65.800003,68.0,56.099998
20161123191500,1081.0,1081.0,916.5,84.782609,100,53.5,65.400002,68.0,56.099998
20161123193000,1081.0,1081.0,916.5,84.782609,100,53.5,65.0,68.0,56.099998
20161123194500,1081.0,1081.0,916.5,84.782609,100,53.5,64.800003,68.0,56.099998
20161123200000,1081.0,1081.0,895.349976,82.826085,100,53.5,64.699997,68.0,56.099998
20161123201500,1081.0,1081.0,916.5,84.782609,100,53.5,64.400002,68.0,56.099998
20161123203000,1081.0,1081.0,916.5,84.782609,100,53.5,64.199997,68.0,56.099998
20161123204500,1081.0,1081.0,916.5,84.782609,100,53.5,64.199997,68.0,56.099998
20161123210000,1081.0,1081.0,935.299988,86.521738,100,53.5,64.099998,68.0,56.099998
20161123211500,1081.0,1081.0,916.5,84.782609,100,53.5,64.0,68.0,56.099998
20161123213000,1081.0,1081.0,916.5,84.782609,100,53.5,63.900002,68.0,56.099998
20161123214500,1081.0,1081.0,916.5,84.782609,100,53.5,63.700001,68.0,56.099998
20161123220000,1081.0,1081.0,916.5,84.782609,100,53.5,63.5,68.0,56.099998
20161123221500,1081.0,1081.0,916.5,84.782609,100,53.5,63.5,68.0,56.099998
20161123223000,1081.0,1081.0,916.5,84.782609,100,53.5,63.5,68.0,56.099998
20161123224500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.400002,68.0,56.099998
20161123230000,1081.0,1081.0,916.5,84.782609,100,53.5,63.099998,68.0,56.099998
20161123231500,1081.0,1081.0,916.5,84.782609,100,53.5,63.099998,68.0,56.099998
20161123233000,1081.0,1081.0,916.5,84.782609,100,53.5,62.900002,68.0,56.099998
20161123234500,1081.0,1081.0,916.5,84.782609,100,53.5,62.799999,68.0,56.099998
20161124000000,1081.0,1081.0,916.5,84.782609,100,53.5,62.799999,68.0,56.099998
20161124001500,1081.0,1081.0,916.5,84.782609,100,53.5,62.799999,68.0,56.099998
20161124003000,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161124004500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.700001,68.0,56.099998
20161124010000,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161124011500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.599998,68.0,56.099998
20161124013000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.5,68.0,56.099998
20161124014500,1081.0,1081.0,916.5,84.782609,100,53.5,62.5,68.0,56.099998
20161124020000,1081.0,1081.0,916.5,84.782609,100,53.5,62.200001,68.0,56.099998
20161124021500,1081.0,1081.0,916.5,84.782609,100,53.5,62.200001,68.0,56.099998
20161124023000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.0,68.0,56.099998
20161124024500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.099998,68.0,56.099998
20161124030000,1081.0,1081.0,916.5,84.782609,100,53.5,62.0,68.0,56.099998
20161124031500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.799999,68.0,56.099998
20161124033000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.900002,68.0,56.099998
20161124034500,1081.0,1081.0,935.299988,86.521738,100,53.599998,61.700001,68.0,56.099998
20161124040000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.700001,68.0,56.099998
20161124041500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.599998,68.0,56.099998
20161124043000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.5,68.0,56.099998
20161124044500,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.400002,68.0,56.099998
20161124050000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.5,68.0,56.099998
20161124051500,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.400002,68.0,56.099998
20161124053000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.299999,68.0,56.099998
20161124054500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.299999,68.0,56.099998
20161124060000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.299999,68.0,56.099998
20161124061500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.099998,68.0,56.099998
20161124063000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.099998,68.0,56.099998
20161124064500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.200001,68.0,56.099998
20161124070000,1081.0,1081.0,975.25,90.217391,100,54.299999,61.0,68.0,56.099998
20161124071500,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.099998,68.0,56.099998
20161124073000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.099998,68.0,56.099998
20161124074500,1081.0,1081.0,935.299988,86.521738,100,54.299999,60.900002,68.0,56.099998
20161124080000,1081.0,1081.0,975.25,90.217391,100,55.099998,61.0,68.0,56.099998
20161124081500,1081.0,1081.0,956.450012,88.478262,100,55.099998,60.900002,68.0,56.099998
20161124083000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.799999,68.0,56.099998
20161124084500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.799999,68.0,56.099998
20161124090000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.599998,68.0,56.099998
20161124091500,1081.0,1081.0,956.450012,88.478262,100,53.5,60.5,68.0,56.099998
20161124093000,1081.0,1081.0,956.450012,88.478262,100,53.5,60.5,68.0,56.099998
20161124094500,1081.0,1081.0,975.25,90.217391,100,53.5,60.200001,68.0,56.099998
20161124100000,1081.0,1081.0,956.450012,88.478262,100,53.5,60.200001,68.0,56.099998
20161124101500,1081.0,1081.0,975.25,90.217391,100,53.5,60.200001,68.0,56.099998
20161124103000,1081.0,1081.0,956.450012,88.478262,100,53.5,60.099998,68.0,56.099998
20161124104500,1081.0,1081.0,956.450012,88.478262,100,53.5,60.099998,68.0,56.099998
20161124110000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20161124111500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.799999,68.0,56.099998
20161124113000,1081.0,1081.0,975.25,90.217391,100,53.5,59.700001,68.0,56.099998
20161124114500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20161124120000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20161124121500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20161124123000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.599998,68.0,56.099998
20161124124500,1081.0,1081.0,975.25,90.217391,100,53.5,59.599998,68.0,56.099998
20161124130000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.599998,68.0,56.099998
20161124131500,1081.0,1081.0,956.450012,88.478262,100,52.900002,59.200001,68.0,56.099998
20161124133000,1081.0,1081.0,956.450012,88.478262,100,52.900002,59.200001,68.0,56.099998
20161124134500,1081.0,1081.0,975.25,90.217391,100,53.5,59.200001,68.0,56.099998
20161124140000,1081.0,1081.0,975.25,90.217391,100,53.5,59.200001,68.0,56.099998
20161124141500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.200001,68.0,56.099998
20161124143000,1081.0,1081.0,975.25,90.217391,100,53.5,59.200001,68.0,56.099998
20161124144500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.200001,68.0,56.099998
20161124150000,1081.0,1081.0,975.25,90.217391,100,53.5,59.200001,68.0,56.099998
20161124151500,1081.0,1081.0,975.25,90.217391,100,53.5,59.200001,68.0,56.099998
20161124153000,1081.0,1081.0,975.25,90.217391,100,52.799999,59.099998,68.0,56.099998
20161124154500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20161124160000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.200001,68.0,56.099998
20161124161500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.200001,68.0,56.099998
20161124163000,1081.0,1081.0,975.25,90.217391,100,53.5,59.200001,68.0,56.099998
20161124164500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.299999,68.0,56.099998
20161124170000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.599998,68.0,56.099998
20161124171500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.599998,68.0,56.099998
20161124173000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.599998,68.0,56.099998
20161124174500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.400002,68.0,56.099998
20161124180000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.5,68.0,56.099998
20161124181500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.599998,68.0,56.099998
20161124183000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.599998,68.0,56.099998
20161124184500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.599998,68.0,56.099998
20161124190000,1081.0,1081.0,935.299988,86.521738,100,54.200001,59.700001,68.0,56.099998
20161124191500,1081.0,1081.0,916.5,84.782609,100,54.200001,59.799999,68.0,56.099998
20161124193000,1081.0,1081.0,935.299988,86.521738,100,54.200001,59.700001,68.0,56.099998
20161124194500,1081.0,1081.0,956.450012,88.478262,100,54.200001,60.0,68.0,56.099998
20161124200000,1081.0,1081.0,916.5,84.782609,100,54.200001,60.099998,68.0,56.099998
20161124201500,1081.0,1081.0,935.299988,86.521738,100,54.200001,59.900002,68.0,56.099998
20161124203000,1081.0,1081.0,935.299988,86.521738,100,54.200001,59.799999,68.0,56.099998
20161124204500,1081.0,1081.0,935.299988,86.521738,100,54.200001,60.099998,68.0,56.099998
20161124210000,1081.0,1081.0,935.299988,86.521738,100,54.200001,60.099998,68.0,56.099998
20161124211500,1081.0,1081.0,935.299988,86.521738,100,54.200001,60.099998,68.0,56.099998
20161124213000,1081.0,1081.0,935.299988,86.521738,100,54.200001,60.099998,68.0,56.099998
20161124214500,1081.0,1081.0,956.450012,88.478262,100,54.200001,59.700001,68.0,56.099998
20161124220000,1081.0,1081.0,956.450012,88.478262,100,54.200001,59.700001,68.0,56.099998
20161124221500,1081.0,1081.0,935.299988,86.521738,100,54.200001,59.700001,68.0,56.099998
20161124223000,1081.0,1081.0,956.450012,88.478262,100,54.200001,59.700001,68.0,56.099998
20161124224500,1081.0,1081.0,956.450012,88.478262,100,54.200001,59.700001,68.0,56.099998
20161124230000,1081.0,1081.0,935.299988,86.521738,100,54.200001,59.700001,68.0,56.099998
20161124231500,1081.0,1081.0,956.450012,88.478262,100,54.200001,59.700001,68.0,56.099998
20161124233000,1081.0,1081.0,956.450012,88.478262,100,54.200001,59.700001,68.0,56.099998
20161124234500,1081.0,1081.0,935.299988,86.521738,100,54.200001,59.700001,68.0,56.099998
20161125000000,1081.0,1081.0,956.450012,88.478262,100,54.200001,59.700001,68.0,56.099998
20161125001500,1081.0,1081.0,935.299988,86.521738,100,54.200001,59.700001,68.0,56.099998
20161125003000,1081.0,1081.0,956.450012,88.478262,100,54.200001,59.700001,68.0,56.099998
20161125004500,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.700001,68.0,56.099998
20161125010000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.700001,68.0,56.099998
20161125011500,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.700001,68.0,56.099998
20161125013000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.700001,68.0,56.099998
20161125014500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.700001,68.0,56.099998
20161125020000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.700001,68.0,56.099998
20161125021500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.700001,68.0,56.099998
20161125023000,1081.0,1081.0,975.25,90.217391,100,55.099998,59.700001,68.0,56.099998
20161125024500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.700001,68.0,56.099998
20161125030000,1081.0,1081.0,994.049988,91.956521,100,55.099998,59.599998,68.0,56.099998
20161125031500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.599998,68.0,56.099998
20161125033000,1081.0,1081.0,994.049988,91.956521,100,55.099998,59.599998,68.0,56.099998
20161125034500,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.299999,68.0,56.099998
20161125040000,1081.0,1081.0,975.25,90.217391,100,55.099998,59.599998,68.0,56.099998
20161125041500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.599998,68.0,56.099998
20161125043000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.599998,68.0,56.099998
20161125044500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.599998,68.0,56.099998
20161125050000,1081.0,1081.0,975.25,90.217391,100,54.299999,59.599998,68.0,56.099998
20161125051500,1081.0,1081.0,975.25,90.217391,100,55.5,59.599998,68.0,56.099998
20161125053000,1081.0,1081.0,975.25,90.217391,100,54.700001,59.599998,68.0,56.099998
20161125054500,1081.0,1081.0,975.25,90.217391,100,54.700001,59.599998,68.0,56.099998
20161125060000,1081.0,1081.0,975.25,90.217391,100,54.700001,59.599998,68.0,56.099998
20161125061500,1081.0,1081.0,975.25,90.217391,100,54.700001,59.599998,68.0,56.099998
20161125063000,1081.0,1081.0,975.25,90.217391,100,54.700001,59.599998,68.0,56.099998
20161125064500,1081.0,1081.0,975.25,90.217391,100,55.599998,59.599998,68.0,56.099998
20161125070000,1081.0,1081.0,975.25,90.217391,100,55.599998,59.599998,68.0,56.099998
20161125071500,1081.0,1081.0,956.450012,88.478262,100,55.599998,59.599998,68.0,56.099998
20161125073000,1081.0,1081.0,975.25,90.217391,100,55.599998,59.599998,68.0,56.099998
20161125074500,1081.0,1081.0,956.450012,88.478262,100,55.599998,59.599998,68.0,56.099998
20161125080000,1081.0,1081.0,975.25,90.217391,100,55.599998,59.599998,68.0,56.099998
20161125081500,1081.0,1081.0,975.25,90.217391,100,55.599998,59.599998,68.0,56.099998
20161125083000,1081.0,1081.0,975.25,90.217391,100,55.599998,59.599998,68.0,56.099998
20161125084500,1081.0,1081.0,975.25,90.217391,100,54.700001,59.299999,68.0,56.099998
20161125090000,1081.0,1081.0,956.450012,88.478262,100,54.700001,59.200001,68.0,56.099998
20161125091500,1081.0,1081.0,975.25,90.217391,100,54.700001,59.200001,68.0,56.099998
20161125093000,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.200001,68.0,56.099998
20161125094500,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.200001,68.0,56.099998
20161125100000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20161125101500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20161125103000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20161125104500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.599998,68.0,56.099998
20161125110000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.599998,68.0,56.099998
20161125111500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20161125113000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.299999,68.0,56.099998
20161125114500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.299999,68.0,56.099998
20161125120000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.299999,68.0,56.099998
20161125121500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.299999,68.0,56.099998
20161125123000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.299999,68.0,56.099998
20161125124500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.299999,68.0,56.099998
20161125130000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.299999,68.0,56.099998
20161125131500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.200001,68.0,56.099998
20161125133000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.200001,68.0,56.099998
20161125134500,1081.0,1081.0,956.450012,88.478262,100,53.099998,57.900002,68.0,56.099998
20161125140000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.200001,68.0,56.099998
20161125141500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.200001,68.0,56.099998
20161125143000,1081.0,1081.0,956.450012,88.478262,100,53.099998,57.900002,68.0,56.099998
20161125144500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.0,68.0,56.099998
20161125150000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.200001,68.0,56.099998
20161125151500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.200001,68.0,56.099998
20161125153000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.200001,68.0,56.099998
20161125154500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.200001,68.0,56.099998
20161125160000,1081.0,1081.0,994.049988,91.956521,100,53.099998,58.200001,68.0,56.099998
20161125161500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.200001,68.0,56.099998
20161125163000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.200001,68.0,56.099998
20161125164500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.200001,68.0,56.099998
20161125170000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.200001,68.0,56.099998
20161125171500,1081.0,1081.0,994.049988,91.956521,100,53.900002,58.200001,68.0,56.099998
20161125173000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20161125174500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20161125180000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20161125181500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20161125183000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.400002,68.0,56.099998
20161125184500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20161125190000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.5,68.0,56.099998
20161125191500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.5,68.0,56.099998
20161125193000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.400002,68.0,56.099998
20161125194500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20161125200000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20161125201500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20161125203000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.599998,68.0,56.099998
20161125204500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20161125210000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20161125211500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.599998,68.0,56.099998
20161125213000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20161125214500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.700001,68.0,56.099998
20161125220000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.400002,68.0,56.099998
20161125221500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20161125223000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.5,68.0,56.099998
20161125224500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20161125230000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.700001,68.0,56.099998
20161125231500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20161125233000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.700001,68.0,56.099998
20161125234500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.5,68.0,56.099998
20161126000000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.599998,68.0,56.099998
20161126001500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20161126003000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.700001,68.0,56.099998
20161126004500,1081.0,1081.0,975.25,90.217391,100,53.900002,59.599998,68.0,56.099998
20161126010000,1081.0,1081.0,975.25,90.217391,100,54.700001,61.700001,68.0,56.099998
20161126011500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.200001,68.0,56.099998
20161126013000,1081.0,1081.0,975.25,90.217391,100,53.900002,64.699997,68.0,56.099998
20161126014500,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.400002,68.0,56.099998
20161126020000,1081.0,1081.0,975.25,90.217391,100,54.700001,66.099998,68.0,56.099998
20161126021500,1081.0,1081.0,916.5,84.782609,100,54.700001,66.599998,68.0,56.099998
20161126023000,1081.0,1081.0,935.299988,86.521738,100,54.700001,66.699997,68.0,56.099998
20161126024500,1081.0,1081.0,956.450012,88.478262,100,54.700001,66.300003,68.0,56.099998
20161126030000,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.099998,68.0,56.099998
20161126031500,1081.0,1081.0,975.25,90.217391,100,54.700001,65.900002,68.0,56.099998
20161126033000,1081.0,1081.0,975.25,90.217391,100,54.700001,65.800003,68.0,56.099998
20161126034500,1081.0,1081.0,956.450012,88.478262,100,54.700001,65.599998,68.0,56.099998
20161126040000,1081.0,1081.0,975.25,90.217391,100,54.700001,65.699997,68.0,56.099998
20161126041500,1081.0,1081.0,956.450012,88.478262,100,54.700001,65.400002,68.0,56.099998
20161126043000,1081.0,1081.0,956.450012,88.478262,100,54.700001,65.300003,68.0,56.099998
20161126044500,1081.0,1081.0,994.049988,91.956521,100,54.700001,64.900002,68.0,56.099998
20161126050000,1081.0,1081.0,956.450012,88.478262,100,54.700001,64.599998,68.0,56.099998
20161126051500,1081.0,1081.0,975.25,90.217391,100,54.700001,64.0,68.0,56.099998
20161126053000,1081.0,1081.0,975.25,90.217391,100,54.700001,63.700001,68.0,56.099998
20161126054500,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.400002,68.0,56.099998
20161126060000,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.0,68.0,56.099998
20161126061500,1081.0,1081.0,975.25,90.217391,100,54.700001,62.900002,68.0,56.099998
20161126063000,1081.0,1081.0,975.25,90.217391,100,54.700001,64.199997,68.0,56.099998
20161126064500,1081.0,1081.0,975.25,90.217391,100,54.700001,66.099998,68.0,56.099998
20161126070000,1081.0,1081.0,975.25,90.217391,100,54.700001,67.099998,68.0,56.099998
20161126071500,1081.0,1081.0,975.25,90.217391,100,54.700001,67.800003,68.0,56.099998
20161126073000,1081.0,1081.0,975.25,90.217391,100,55.5,68.400002,68.0,56.099998
20161126074500,1081.0,1081.0,975.25,90.217391,100,55.5,68.5,68.0,56.099998
20161126080000,1081.0,1081.0,975.25,90.217391,100,54.700001,69.199997,68.0,56.099998
20161126081500,1081.0,1081.0,975.25,90.217391,100,54.700001,69.5,68.0,56.099998
20161126083000,1081.0,1081.0,975.25,90.217391,100,54.700001,69.300003,68.0,56.099998
20161126084500,1081.0,1081.0,975.25,90.217391,100,54.700001,69.699997,68.0,56.099998
20161126090000,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.5,68.0,56.099998
20161126091500,1081.0,1081.0,975.25,90.217391,100,54.700001,69.199997,68.0,56.099998
20161126093000,1081.0,1081.0,975.25,90.217391,100,54.700001,68.800003,68.0,56.099998
20161126094500,1081.0,1081.0,975.25,90.217391,100,54.700001,68.599998,68.0,56.099998
20161126100000,1081.0,1081.0,975.25,90.217391,100,54.700001,68.0,68.0,56.099998
20161126101500,1081.0,1081.0,956.450012,88.478262,100,54.700001,67.699997,68.0,56.099998
20161126103000,1081.0,1081.0,975.25,90.217391,100,54.700001,67.5,68.0,56.099998
20161126104500,1081.0,1081.0,975.25,90.217391,100,54.700001,67.099998,68.0,56.099998
20161126110000,1081.0,1081.0,975.25,90.217391,100,54.700001,66.699997,68.0,56.099998
20161126111500,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.199997,68.0,56.099998
20161126113000,1081.0,1081.0,975.25,90.217391,100,53.900002,65.900002,68.0,56.099998
20161126114500,1081.0,1081.0,975.25,90.217391,100,53.900002,65.599998,68.0,56.099998
20161126120000,1081.0,1081.0,975.25,90.217391,100,53.900002,65.199997,68.0,56.099998
20161126121500,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.5,68.0,56.099998
20161126123000,1081.0,1081.0,975.25,90.217391,100,53.900002,64.0,68.0,56.099998
20161126124500,1081.0,1081.0,975.25,90.217391,100,53.900002,63.599998,68.0,56.099998
20161126130000,1081.0,1081.0,994.049988,91.956521,100,53.900002,63.200001,68.0,56.099998
20161126131500,1081.0,1081.0,975.25,90.217391,100,53.900002,62.900002,68.0,56.099998
20161126133000,1081.0,1081.0,975.25,90.217391,100,53.900002,62.5,68.0,56.099998
20161126134500,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.400002,68.0,56.099998
20161126140000,1081.0,1081.0,975.25,90.217391,100,53.900002,62.299999,68.0,56.099998
20161126141500,1081.0,1081.0,975.25,90.217391,100,53.900002,62.099998,68.0,56.099998
20161126143000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.900002,68.0,56.099998
20161126144500,1081.0,1081.0,975.25,90.217391,100,53.900002,61.900002,68.0,56.099998
20161126150000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.700001,68.0,56.099998
20161126151500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.599998,68.0,56.099998
20161126153000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.5,68.0,56.099998
20161126154500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.5,68.0,56.099998
20161126160000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.5,68.0,56.099998
20161126161500,1081.0,1081.0,975.25,90.217391,100,53.900002,61.400002,68.0,56.099998
20161126163000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.5,68.0,56.099998
20161126164500,1081.0,1081.0,975.25,90.217391,100,53.900002,61.400002,68.0,56.099998
20161126170000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.200001,68.0,56.099998
20161126171500,1081.0,1081.0,975.25,90.217391,100,53.900002,61.200001,68.0,56.099998
20161126173000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.099998,68.0,56.099998
20161126174500,1081.0,1081.0,975.25,90.217391,100,53.900002,61.200001,68.0,56.099998
20161126180000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.099998,68.0,56.099998
20161126181500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.200001,68.0,56.099998
20161126183000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.099998,68.0,56.099998
20161126184500,1081.0,1081.0,975.25,90.217391,100,54.700001,61.099998,68.0,56.099998
20161126190000,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.099998,68.0,56.099998
20161126191500,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.099998,68.0,56.099998
20161126193000,1081.0,1081.0,975.25,90.217391,100,54.700001,61.0,68.0,56.099998
20161126194500,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.0,68.0,56.099998
20161126200000,1081.0,1081.0,975.25,90.217391,100,54.700001,61.099998,68.0,56.099998
20161126201500,1081.0,1081.0,956.450012,88.478262,100,54.700001,60.900002,68.0,56.099998
20161126203000,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.0,68.0,56.099998
20161126204500,1081.0,1081.0,975.25,90.217391,100,54.700001,60.900002,68.0,56.099998
20161126210000,1081.0,1081.0,975.25,90.217391,100,54.700001,61.0,68.0,56.099998
20161126211500,1081.0,1081.0,975.25,90.217391,100,54.700001,61.0,68.0,56.099998
20161126213000,1081.0,1081.0,975.25,90.217391,100,54.700001,61.0,68.0,56.099998
20161126214500,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.0,68.0,56.099998
20161126220000,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.0,68.0,56.099998
20161126221500,1081.0,1081.0,975.25,90.217391,100,54.700001,61.099998,68.0,56.099998
20161126223000,1081.0,1081.0,975.25,90.217391,100,54.700001,61.0,68.0,56.099998
20161126224500,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.099998,68.0,56.099998
20161126230000,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.0,68.0,56.099998
20161126231500,1081.0,1081.0,956.450012,88.478262,100,55.599998,61.099998,68.0,56.099998
20161126233000,1081.0,1081.0,956.450012,88.478262,100,55.599998,61.099998,68.0,56.099998
20161126234500,1081.0,1081.0,956.450012,88.478262,100,55.599998,61.0,68.0,56.099998
20161127000000,1081.0,1081.0,956.450012,88.478262,100,55.599998,61.099998,68.0,56.099998
20161127001500,1081.0,1081.0,975.25,90.217391,100,55.599998,61.099998,68.0,56.099998
20161127003000,1081.0,1081.0,975.25,90.217391,100,55.599998,61.299999,68.0,56.099998
20161127004500,1081.0,1081.0,975.25,90.217391,100,55.599998,61.099998,68.0,56.099998
20161127010000,1081.0,1081.0,956.450012,88.478262,100,55.599998,61.099998,68.0,56.099998
20161127011500,1081.0,1081.0,975.25,90.217391,100,55.599998,61.0,68.0,56.099998
20161127013000,1081.0,1081.0,975.25,90.217391,100,55.599998,61.0,68.0,56.099998
20161127014500,1081.0,1081.0,975.25,90.217391,100,55.599998,60.900002,68.0,56.099998
20161127020000,1081.0,1081.0,975.25,90.217391,100,55.599998,60.900002,68.0,56.099998
20161127021500,1081.0,1081.0,975.25,90.217391,100,55.599998,60.799999,68.0,56.099998
20161127023000,1081.0,1081.0,975.25,90.217391,100,55.599998,60.799999,68.0,56.099998
20161127024500,1081.0,1081.0,956.450012,88.478262,100,55.599998,60.700001,68.0,56.099998
20161127030000,1081.0,1081.0,975.25,90.217391,100,55.599998,60.599998,68.0,56.099998
20161127031500,1081.0,1081.0,956.450012,88.478262,100,55.599998,60.5,68.0,56.099998
20161127033000,1081.0,1081.0,975.25,90.217391,100,55.599998,60.200001,68.0,56.099998
20161127034500,1081.0,1081.0,975.25,90.217391,100,55.599998,60.200001,68.0,56.099998
20161127040000,1081.0,1081.0,975.25,90.217391,100,54.700001,60.200001,68.0,56.099998
20161127041500,1081.0,1081.0,975.25,90.217391,100,54.700001,60.099998,68.0,56.099998
20161127043000,1081.0,1081.0,975.25,90.217391,100,53.900002,59.700001,68.0,56.099998
20161127044500,1081.0,1081.0,975.25,90.217391,100,53.099998,59.599998,68.0,56.099998
20161127050000,1081.0,1081.0,975.25,90.217391,100,53.099998,59.200001,68.0,56.099998
20161127051500,1081.0,1081.0,994.049988,91.956521,100,53.099998,59.200001,68.0,56.099998
20161127053000,1081.0,1081.0,975.25,90.217391,100,53.099998,59.200001,68.0,56.099998
20161127054500,1081.0,1081.0,975.25,90.217391,100,53.099998,59.200001,68.0,56.099998
20161127060000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.799999,68.0,56.099998
20161127061500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.799999,68.0,56.099998
20161127063000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.799999,68.0,56.099998
20161127064500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.799999,68.0,56.099998
20161127070000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.799999,68.0,56.099998
20161127071500,1081.0,1081.0,994.049988,91.956521,100,53.099998,58.799999,68.0,56.099998
20161127073000,1081.0,1081.0,975.25,90.217391,100,53.099998,58.400002,68.0,56.099998
20161127074500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.5,68.0,56.099998
20161127080000,1081.0,1081.0,994.049988,91.956521,100,53.099998,58.299999,68.0,56.099998
20161127081500,1081.0,1081.0,975.25,90.217391,100,53.099998,58.299999,68.0,56.099998
20161127083000,1081.0,1081.0,994.049988,91.956521,100,53.900002,58.700001,68.0,56.099998
20161127084500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.700001,68.0,56.099998
20161127090000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20161127091500,1081.0,1081.0,975.25,90.217391,100,55.200001,59.200001,68.0,56.099998
20161127093000,1081.0,1081.0,975.25,90.217391,100,55.200001,59.200001,68.0,56.099998
20161127094500,1081.0,1081.0,975.25,90.217391,100,55.200001,59.200001,68.0,56.099998
20161127100000,1081.0,1081.0,975.25,90.217391,100,55.200001,59.200001,68.0,56.099998
20161127101500,1081.0,1081.0,975.25,90.217391,100,55.200001,59.200001,68.0,56.099998
20161127103000,1081.0,1081.0,975.25,90.217391,100,55.200001,59.200001,68.0,56.099998
20161127104500,1081.0,1081.0,975.25,90.217391,100,54.299999,59.200001,68.0,56.099998
20161127110000,1081.0,1081.0,975.25,90.217391,100,54.299999,59.200001,68.0,56.099998
20161127111500,1081.0,1081.0,975.25,90.217391,100,54.299999,59.200001,68.0,56.099998
20161127113000,1081.0,1081.0,975.25,90.217391,100,54.299999,59.200001,68.0,56.099998
20161127114500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.900002,68.0,56.099998
20161127120000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.799999,68.0,56.099998
20161127121500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.799999,68.0,56.099998
20161127123000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.799999,68.0,56.099998
20161127124500,1081.0,1081.0,994.049988,91.956521,100,54.299999,58.799999,68.0,56.099998
20161127130000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.799999,68.0,56.099998
20161127131500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127133000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127134500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127140000,1081.0,1081.0,975.25,90.217391,100,53.599998,58.700001,68.0,56.099998
20161127141500,1081.0,1081.0,975.25,90.217391,100,53.599998,58.700001,68.0,56.099998
20161127143000,1081.0,1081.0,975.25,90.217391,100,53.599998,58.5,68.0,56.099998
20161127144500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127150000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127151500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127153000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127154500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.700001,68.0,56.099998
20161127160000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127161500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127163000,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.700001,68.0,56.099998
20161127164500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.700001,68.0,56.099998
20161127170000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.099998
20161127171500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.799999,68.0,56.099998
20161127173000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.799999,68.0,56.099998
20161127174500,1081.0,1081.0,975.25,90.217391,100,54.299999,59.099998,68.0,56.099998
20161127180000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.099998,68.0,56.099998
20161127181500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.900002,68.0,56.099998
20161127183000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.0,68.0,56.099998
20161127184500,1081.0,1081.0,975.25,90.217391,100,54.299999,59.200001,68.0,56.099998
20161127190000,1081.0,1081.0,975.25,90.217391,100,54.299999,59.200001,68.0,56.099998
20161127191500,1081.0,1081.0,975.25,90.217391,100,54.299999,59.200001,68.0,56.099998
20161127193000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.200001,68.0,56.099998
20161127194500,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.200001,68.0,56.099998
20161127200000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.200001,68.0,56.099998
20161127201500,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.200001,68.0,56.099998
20161127203000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.200001,68.0,56.099998
20161127204500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.200001,68.0,56.099998
20161127210000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.200001,68.0,56.099998
20161127211500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.200001,68.0,56.099998
20161127213000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.200001,68.0,56.099998
20161127214500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.200001,68.0,56.099998
20161127220000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.200001,68.0,56.099998
20161127221500,1081.0,1081.0,975.25,90.217391,100,54.299999,59.200001,68.0,56.099998
20161127223000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.299999,68.0,56.099998
20161127224500,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.299999,68.0,56.099998
20161127230000,1081.0,1081.0,935.299988,86.521738,100,54.5,59.200001,68.0,56.099998
20161127231500,1081.0,1081.0,975.25,90.217391,100,54.5,59.200001,68.0,56.099998
20161127233000,1081.0,1081.0,956.450012,88.478262,100,54.5,59.200001,68.0,56.099998
20161127234500,1081.0,1081.0,975.25,90.217391,100,54.5,59.200001,68.0,56.099998
20161128000000,1081.0,1081.0,956.450012,88.478262,100,54.5,59.200001,68.0,56.099998
20161128001500,1081.0,1081.0,956.450012,88.478262,100,54.5,59.200001,68.0,56.099998
20161128003000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.299999,68.0,56.099998
20161128004500,1081.0,1081.0,935.299988,86.521738,100,55.099998,59.5,68.0,56.099998
20161128010000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.200001,68.0,56.099998
20161128011500,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.5,68.0,56.099998
20161128013000,1081.0,1081.0,935.299988,86.521738,100,55.099998,59.299999,68.0,56.099998
20161128014500,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.200001,68.0,56.099998
20161128020000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.299999,68.0,56.099998
20161128021500,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.200001,68.0,56.099998
20161128023000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.299999,68.0,56.099998
20161128024500,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.599998,68.0,56.099998
20161128030000,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.200001,68.0,56.099998
20161128031500,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.200001,68.0,56.099998
20161128033000,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.5,68.0,56.099998
20161128034500,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.400002,68.0,56.099998
20161128040000,1081.0,1081.0,895.349976,82.826085,100,54.299999,59.599998,68.0,56.099998
20161128041500,1081.0,1081.0,916.5,84.782609,100,54.299999,59.599998,68.0,56.099998
20161128043000,1081.0,1081.0,916.5,84.782609,100,54.299999,59.599998,68.0,56.099998
20161128044500,1081.0,1081.0,895.349976,82.826085,100,54.299999,59.700001,68.0,56.099998
20161128050000,1081.0,1081.0,895.349976,82.826085,100,54.299999,59.900002,68.0,56.099998
20161128051500,1081.0,1081.0,916.5,84.782609,100,54.299999,60.099998,68.0,56.099998
20161128053000,1081.0,1081.0,895.349976,82.826085,100,53.5,60.200001,68.0,56.099998
20161128054500,1081.0,1081.0,895.349976,82.826085,100,53.5,60.200001,68.0,56.099998
20161128060000,1081.0,1081.0,916.5,84.782609,100,54.200001,60.200001,68.0,56.099998
20161128061500,1081.0,1081.0,916.5,84.782609,100,54.200001,60.200001,68.0,56.099998
20161128063000,1081.0,1081.0,916.5,84.782609,100,54.200001,60.5,68.0,56.099998
20161128064500,1081.0,1081.0,895.349976,82.826085,100,54.200001,62.099998,68.0,56.099998
20161128070000,1081.0,1081.0,895.349976,82.826085,100,54.200001,64.099998,68.0,56.099998
20161128071500,1081.0,1081.0,895.349976,82.826085,100,54.200001,72.0,68.0,56.099998
20161128073000,1081.0,1081.0,874.200012,80.869566,100,54.200001,75.099998,68.0,56.099998
20161128074500,1081.0,1081.0,895.349976,82.826085,100,53.5,78.5,68.0,56.099998
20161128080000,1081.0,1081.0,895.349976,82.826085,100,53.5,79.900002,68.0,56.099998
20161128081500,1081.0,1081.0,895.349976,82.826085,100,53.5,81.099998,68.0,56.099998
20161128083000,1081.0,1081.0,874.200012,80.869566,100,53.5,82.199997,68.0,56.099998
20161128084500,1081.0,1081.0,895.349976,82.826085,100,53.5,83.300003,68.0,56.099998
20161128090000,1081.0,1081.0,895.349976,82.826085,100,53.5,83.400002,68.0,56.099998
20161128091500,1081.0,1081.0,916.5,84.782609,100,53.5,82.699997,68.0,56.200001
20161128093000,1081.0,1081.0,935.299988,86.521738,100,53.5,82.599998,68.0,56.099998
20161128094500,1081.0,1081.0,935.299988,86.521738,100,53.5,82.699997,68.0,56.200001
20161128100000,1081.0,1081.0,935.299988,86.521738,100,53.5,82.699997,68.0,56.099998
20161128101500,1081.0,1081.0,935.299988,86.521738,100,53.5,82.5,68.0,56.200001
20161128103000,1081.0,1081.0,935.299988,86.521738,100,52.799999,82.5,68.0,56.299999
20161128104500,1081.0,1081.0,935.299988,86.521738,100,52.799999,82.5,68.0,56.299999
20161128110000,1081.0,1081.0,916.5,84.782609,100,53.400002,82.900002,68.0,56.299999
20161128111500,1081.0,1081.0,916.5,84.782609,100,53.400002,82.699997,68.0,56.299999
20161128113000,1081.0,1081.0,935.299988,86.521738,100,53.400002,82.800003,68.0,56.299999
20161128114500,1081.0,1081.0,935.299988,86.521738,100,52.700001,82.699997,68.0,56.5
20161128120000,1081.0,1081.0,935.299988,86.521738,100,52.700001,83.0,68.0,56.299999
20161128121500,1081.0,1081.0,935.299988,86.521738,100,52.700001,82.599998,68.0,56.5
20161128123000,1081.0,1081.0,935.299988,86.521738,100,52.700001,82.599998,68.0,56.5
20161128124500,1081.0,1081.0,935.299988,86.521738,100,52.700001,83.0,68.0,56.5
20161128130000,1081.0,1081.0,935.299988,86.521738,100,52.700001,83.099998,68.0,56.5
20161128131500,1081.0,1081.0,935.299988,86.521738,100,52.700001,83.300003,68.0,56.5
20161128133000,1081.0,1081.0,916.5,84.782609,100,53.5,83.0,68.0,56.299999
20161128134500,1081.0,1081.0,916.5,84.782609,100,53.5,84.599998,68.0,56.200001
20161128140000,1081.0,1081.0,935.299988,86.521738,100,53.5,83.099998,68.0,56.400002
20161128141500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.800003,68.0,56.400002
20161128143000,1081.0,1081.0,935.299988,86.521738,100,53.5,83.599998,68.0,56.599998
20161128144500,1081.0,1081.0,935.299988,86.521738,100,53.5,82.900002,68.0,56.599998
20161128150000,1081.0,1081.0,935.299988,86.521738,100,53.5,81.900002,68.0,56.400002
20161128151500,1081.0,1081.0,916.5,84.782609,100,53.5,80.199997,68.0,56.299999
20161128153000,1081.0,1081.0,916.5,84.782609,100,53.5,79.099998,68.0,56.299999
20161128154500,1081.0,1081.0,916.5,84.782609,100,53.5,77.699997,68.0,56.299999
20161128160000,1081.0,1081.0,916.5,84.782609,100,53.5,76.5,68.0,56.200001
20161128161500,1081.0,1081.0,916.5,84.782609,100,53.5,75.699997,68.0,56.099998
20161128163000,1081.0,1081.0,916.5,84.782609,100,53.5,74.800003,68.0,56.099998
20161128164500,1081.0,1081.0,956.450012,88.478262,100,53.5,74.0,68.0,56.099998
20161128170000,1081.0,1081.0,916.5,84.782609,100,53.5,73.599998,68.0,56.099998
20161128171500,1081.0,1081.0,935.299988,86.521738,100,53.5,72.599998,68.0,56.099998
20161128173000,1081.0,1081.0,916.5,84.782609,100,53.5,71.699997,68.0,56.099998
20161128174500,1081.0,1081.0,935.299988,86.521738,100,53.5,71.300003,68.0,56.099998
20161128180000,1081.0,1081.0,916.5,84.782609,100,53.5,70.699997,68.0,56.099998
20161128181500,1081.0,1081.0,935.299988,86.521738,100,53.5,69.900002,68.0,56.099998
20161128183000,1081.0,1081.0,916.5,84.782609,100,53.5,69.199997,68.0,56.099998
20161128184500,1081.0,1081.0,916.5,84.782609,100,53.5,68.5,68.0,56.099998
20161128190000,1081.0,1081.0,916.5,84.782609,100,53.5,67.900002,68.0,56.099998
20161128191500,1081.0,1081.0,916.5,84.782609,100,53.5,67.699997,68.0,56.099998
20161128193000,1081.0,1081.0,916.5,84.782609,100,53.5,67.199997,68.0,56.099998
20161128194500,1081.0,1081.0,935.299988,86.521738,100,53.5,66.800003,68.0,56.099998
20161128200000,1081.0,1081.0,935.299988,86.521738,100,53.5,66.400002,68.0,56.099998
20161128201500,1081.0,1081.0,935.299988,86.521738,100,53.5,66.199997,68.0,56.099998
20161128203000,1081.0,1081.0,895.349976,82.826085,100,54.200001,66.099998,68.0,56.099998
20161128204500,1081.0,1081.0,935.299988,86.521738,100,55.200001,66.400002,68.0,56.099998
20161128210000,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.0,68.0,56.099998
20161128211500,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.400002,68.0,56.099998
20161128213000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.0,68.0,56.099998
20161128214500,1081.0,1081.0,916.5,84.782609,100,53.099998,65.0,68.0,56.099998
20161128220000,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.699997,68.0,56.099998
20161128221500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.5,68.0,56.099998
20161128223000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.400002,68.0,56.099998
20161128224500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.0,68.0,56.099998
20161128230000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.799999,68.0,56.099998
