PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128231500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.900002,68.0,56.099998
20161128233000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.5,68.0,56.099998
20161128234500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.5,68.0,56.099998
20161129000000,1081.0,1081.0,916.5,84.782609,100,53.099998,63.299999,68.0,56.099998
20161129001500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.099998,68.0,56.099998
20161129003000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.099998,68.0,56.099998
20161129004500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.200001,68.0,56.099998
20161129010000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.099998,68.0,56.099998
20161129011500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.099998,68.0,56.099998
20161129013000,1081.0,1081.0,916.5,84.782609,100,53.099998,63.0,68.0,56.099998
20161129014500,1081.0,1081.0,916.5,84.782609,100,53.099998,62.900002,68.0,56.099998
20161129020000,1081.0,1081.0,916.5,84.782609,100,53.099998,62.599998,68.0,56.099998
20161129021500,1081.0,1081.0,916.5,84.782609,100,53.099998,62.5,68.0,56.099998
20161129023000,1081.0,1081.0,916.5,84.782609,100,53.099998,62.400002,68.0,56.099998
20161129024500,1081.0,1081.0,916.5,84.782609,100,53.099998,62.400002,68.0,56.099998
20161129030000,1081.0,1081.0,935.299988,86.521738,100,53.099998,62.200001,68.0,56.099998
20161129031500,1081.0,1081.0,935.299988,86.521738,100,53.099998,62.099998,68.0,56.099998
20161129033000,1081.0,1081.0,935.299988,86.521738,100,53.099998,62.0,68.0,56.099998
20161129034500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.900002,68.0,56.099998
20161129040000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.700001,68.0,56.099998
20161129041500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.599998,68.0,56.099998
20161129043000,1081.0,1081.0,916.5,84.782609,100,53.099998,61.5,68.0,56.099998
20161129044500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.400002,68.0,56.099998
20161129050000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.299999,68.0,56.099998
20161129051500,1081.0,1081.0,916.5,84.782609,100,53.099998,61.400002,68.0,56.099998
20161129053000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.5,68.0,56.099998
20161129054500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.400002,68.0,56.099998
20161129060000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.299999,68.0,56.099998
20161129061500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.299999,68.0,56.099998
20161129063000,1081.0,1081.0,916.5,84.782609,100,53.099998,61.099998,68.0,56.099998
20161129064500,1081.0,1081.0,935.299988,86.521738,100,53.099998,62.900002,68.0,56.099998
20161129070000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.199997,68.0,56.099998
20161129071500,1081.0,1081.0,916.5,84.782609,100,53.099998,73.0,68.0,56.099998
20161129073000,1081.0,1081.0,935.299988,86.521738,100,53.099998,75.599998,68.0,56.099998
20161129074500,1081.0,1081.0,935.299988,86.521738,100,53.099998,77.800003,68.0,56.099998
20161129080000,1081.0,1081.0,935.299988,86.521738,100,53.099998,81.0,68.0,56.099998
20161129081500,1081.0,1081.0,916.5,84.782609,100,53.099998,80.900002,68.0,56.099998
20161129083000,1081.0,1081.0,916.5,84.782609,100,53.099998,81.599998,68.0,56.099998
20161129084500,1081.0,1081.0,916.5,84.782609,100,53.099998,82.300003,68.0,56.099998
20161129090000,1081.0,1081.0,916.5,84.782609,100,53.099998,82.599998,68.0,56.299999
20161129091500,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.300003,68.0,56.200001
20161129093000,1081.0,1081.0,916.5,84.782609,100,53.099998,83.099998,68.0,56.299999
20161129094500,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.599998,68.0,56.299999
20161129100000,1081.0,1081.0,916.5,84.782609,100,53.099998,83.599998,68.0,56.299999
20161129101500,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.699997,68.0,56.5
20161129103000,1081.0,1081.0,916.5,84.782609,100,53.099998,83.800003,68.0,56.400002
20161129104500,1081.0,1081.0,916.5,84.782609,100,53.099998,83.900002,68.0,56.599998
20161129110000,1081.0,1081.0,916.5,84.782609,100,53.099998,83.800003,68.0,56.5
20161129111500,1081.0,1081.0,916.5,84.782609,100,53.099998,84.0,68.0,56.599998
20161129113000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.599998,68.0,56.700001
20161129114500,1081.0,1081.0,916.5,84.782609,100,53.099998,83.400002,68.0,56.5
20161129120000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.900002,68.0,56.599998
20161129121500,1081.0,1081.0,916.5,84.782609,100,53.099998,84.0,68.0,56.599998
20161129123000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.800003,68.0,56.599998
20161129124500,1081.0,1081.0,916.5,84.782609,100,53.099998,84.099998,68.0,56.700001
20161129130000,1081.0,1081.0,916.5,84.782609,100,53.099998,84.199997,68.0,56.599998
20161129131500,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.900002,68.0,56.700001
20161129133000,1081.0,1081.0,935.299988,86.521738,100,53.099998,84.199997,68.0,56.700001
20161129134500,1081.0,1081.0,935.299988,86.521738,100,53.099998,84.199997,68.0,56.700001
20161129140000,1081.0,1081.0,935.299988,86.521738,100,53.099998,84.199997,68.0,56.599998
20161129141500,1081.0,1081.0,916.5,84.782609,100,53.099998,84.099998,68.0,56.5
20161129143000,1081.0,1081.0,935.299988,86.521738,100,53.099998,84.199997,68.0,56.700001
20161129144500,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.900002,68.0,56.700001
20161129150000,1081.0,1081.0,916.5,84.782609,100,53.099998,83.800003,68.0,56.799999
20161129151500,1081.0,1081.0,916.5,84.782609,100,53.099998,83.300003,68.0,56.700001
20161129153000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.800003,68.0,56.599998
20161129154500,1081.0,1081.0,916.5,84.782609,100,53.099998,84.300003,68.0,56.299999
20161129160000,1081.0,1081.0,916.5,84.782609,100,53.099998,84.699997,68.0,56.599998
20161129161500,1081.0,1081.0,916.5,84.782609,100,53.099998,84.300003,68.0,56.700001
20161129163000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.400002,68.0,56.700001
20161129164500,1081.0,1081.0,916.5,84.782609,100,53.099998,82.800003,68.0,56.599998
20161129170000,1081.0,1081.0,935.299988,86.521738,100,53.099998,81.599998,68.0,56.599998
20161129171500,1081.0,1081.0,935.299988,86.521738,100,53.099998,80.0,68.0,56.5
20161129173000,1081.0,1081.0,935.299988,86.521738,100,53.099998,78.400002,68.0,56.400002
20161129174500,1081.0,1081.0,916.5,84.782609,100,53.099998,77.300003,68.0,56.299999
20161129180000,1081.0,1081.0,935.299988,86.521738,100,53.099998,76.199997,68.0,56.200001
20161129181500,1081.0,1081.0,935.299988,86.521738,100,53.099998,75.699997,68.0,56.099998
20161129183000,1081.0,1081.0,916.5,84.782609,100,53.099998,74.900002,68.0,56.099998
20161129184500,1081.0,1081.0,916.5,84.782609,100,53.099998,74.099998,68.0,56.099998
20161129190000,1081.0,1081.0,935.299988,86.521738,100,53.099998,73.199997,68.0,56.099998
20161129191500,1081.0,1081.0,935.299988,86.521738,100,53.099998,72.400002,68.0,56.099998
20161129193000,1081.0,1081.0,935.299988,86.521738,100,53.099998,71.800003,68.0,56.099998
20161129194500,1081.0,1081.0,935.299988,86.521738,100,53.099998,71.099998,68.0,56.099998
20161129200000,1081.0,1081.0,916.5,84.782609,100,53.099998,70.300003,68.0,56.099998
20161129201500,1081.0,1081.0,916.5,84.782609,100,53.099998,69.400002,68.0,56.099998
20161129203000,1081.0,1081.0,935.299988,86.521738,100,53.099998,68.800003,68.0,56.099998
20161129204500,1081.0,1081.0,916.5,84.782609,100,53.099998,68.0,68.0,56.099998
20161129210000,1081.0,1081.0,916.5,84.782609,100,53.099998,67.599998,68.0,56.099998
20161129211500,1081.0,1081.0,916.5,84.782609,100,53.099998,67.300003,68.0,56.099998
20161129213000,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.900002,68.0,56.099998
20161129214500,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.599998,68.0,56.099998
20161129220000,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.199997,68.0,56.099998
20161129221500,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.800003,68.0,56.099998
20161129223000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.599998,68.0,56.099998
20161129224500,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.400002,68.0,56.099998
20161129230000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.099998,68.0,56.099998
20161129231500,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.800003,68.0,56.099998
20161129233000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.599998,68.0,56.099998
20161129234500,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.599998,68.0,56.099998
20161130000000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.300003,68.0,56.099998
20161130001500,1081.0,1081.0,916.5,84.782609,100,53.099998,64.199997,68.0,56.099998
20161130003000,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.099998,68.0,56.099998
20161130004500,1081.0,1081.0,935.299988,86.521738,100,53.099998,64.0,68.0,56.099998
20161130010000,1081.0,1081.0,916.5,84.782609,100,53.099998,63.799999,68.0,56.099998
20161130011500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.700001,68.0,56.099998
20161130013000,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.599998,68.0,56.099998
20161130014500,1081.0,1081.0,935.299988,86.521738,100,53.099998,63.400002,68.0,56.099998
20161130020000,1081.0,1081.0,916.5,84.782609,100,53.099998,63.200001,68.0,56.099998
20161130021500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.599998,68.0,56.099998
20161130023000,1081.0,1081.0,874.200012,80.869566,100,53.099998,63.599998,68.0,56.099998
20161130024500,1081.0,1081.0,874.200012,80.869566,100,53.099998,63.900002,68.0,56.099998
20161130030000,1081.0,1081.0,895.349976,82.826085,100,53.099998,64.099998,68.0,56.099998
20161130031500,1081.0,1081.0,874.200012,80.869566,100,53.099998,64.0,68.0,56.099998
20161130033000,1081.0,1081.0,895.349976,82.826085,100,53.099998,64.0,68.0,56.099998
20161130034500,1081.0,1081.0,874.200012,80.869566,100,53.099998,64.099998,68.0,56.099998
20161130040000,1081.0,1081.0,874.200012,80.869566,100,53.099998,64.099998,68.0,56.099998
20161130041500,1081.0,1081.0,874.200012,80.869566,100,53.099998,63.799999,68.0,56.099998
20161130043000,1081.0,1081.0,874.200012,80.869566,100,53.099998,64.0,68.0,56.099998
20161130044500,1081.0,1081.0,874.200012,80.869566,100,53.099998,63.700001,68.0,56.099998
20161130050000,1081.0,1081.0,895.349976,82.826085,100,53.099998,63.599998,68.0,56.099998
20161130051500,1081.0,1081.0,895.349976,82.826085,100,53.099998,63.5,68.0,56.099998
20161130053000,1081.0,1081.0,895.349976,82.826085,100,53.099998,63.299999,68.0,56.099998
20161130054500,1081.0,1081.0,895.349976,82.826085,100,53.099998,63.400002,68.0,56.099998
20161130060000,1081.0,1081.0,895.349976,82.826085,100,53.099998,63.5,68.0,56.099998
20161130061500,1081.0,1081.0,895.349976,82.826085,100,53.099998,63.099998,68.0,56.099998
20161130063000,1081.0,1081.0,895.349976,82.826085,100,53.099998,63.400002,68.0,56.099998
20161130064500,1081.0,1081.0,874.200012,80.869566,100,53.099998,65.599998,68.0,56.099998
20161130070000,1081.0,1081.0,874.200012,80.869566,100,53.099998,67.300003,68.0,56.099998
20161130071500,1081.0,1081.0,874.200012,80.869566,100,53.099998,71.800003,68.0,56.099998
20161130073000,1081.0,1081.0,916.5,84.782609,100,53.099998,74.5,68.0,56.099998
20161130074500,1081.0,1081.0,895.349976,82.826085,100,53.099998,78.0,68.0,56.099998
20161130080000,1081.0,1081.0,916.5,84.782609,100,53.099998,81.199997,68.0,56.099998
20161130081500,1081.0,1081.0,916.5,84.782609,100,54.299999,82.300003,68.0,56.099998
20161130083000,1081.0,1081.0,935.299988,86.521738,100,54.299999,83.0,68.0,56.099998
20161130084500,1081.0,1081.0,916.5,84.782609,100,54.299999,83.5,68.0,56.099998
20161130090000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.699997,68.0,56.299999
20161130091500,1081.0,1081.0,935.299988,86.521738,100,54.299999,84.099998,68.0,56.299999
20161130093000,1081.0,1081.0,916.5,84.782609,100,54.299999,84.199997,68.0,56.299999
20161130094500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.800003,68.0,56.299999
20161130100000,1081.0,1081.0,916.5,84.782609,100,53.5,83.300003,68.0,56.299999
20161130101500,1081.0,1081.0,916.5,84.782609,100,53.5,83.800003,68.0,56.400002
20161130103000,1081.0,1081.0,916.5,84.782609,100,53.5,83.800003,68.0,56.400002
20161130104500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.800003,68.0,56.5
20161130110000,1081.0,1081.0,916.5,84.782609,100,53.5,84.099998,68.0,56.599998
20161130111500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.900002,68.0,56.599998
20161130113000,1081.0,1081.0,935.299988,86.521738,100,53.5,84.300003,68.0,56.599998
20161130114500,1081.0,1081.0,935.299988,86.521738,100,53.5,83.800003,68.0,56.700001
20161130120000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.800003,68.0,56.700001
20161130121500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.800003,68.0,56.700001
20161130123000,1081.0,1081.0,975.25,90.217391,100,53.5,83.300003,68.0,56.599998
20161130124500,1081.0,1081.0,956.450012,88.478262,100,53.5,83.699997,68.0,56.700001
20161130130000,1081.0,1081.0,975.25,90.217391,100,53.5,83.400002,68.0,56.799999
20161130131500,1081.0,1081.0,975.25,90.217391,100,53.5,83.400002,68.0,56.799999
20161130133000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.400002,68.0,56.799999
20161130134500,1081.0,1081.0,975.25,90.217391,100,53.5,83.400002,68.0,56.799999
20161130140000,1081.0,1081.0,956.450012,88.478262,100,53.5,83.800003,68.0,56.799999
20161130141500,1081.0,1081.0,975.25,90.217391,100,53.5,83.300003,68.0,56.799999
20161130143000,1081.0,1081.0,975.25,90.217391,100,54.299999,84.199997,68.0,56.799999
20161130144500,1081.0,1081.0,975.25,90.217391,100,54.299999,83.5,68.0,56.799999
20161130150000,1081.0,1081.0,956.450012,88.478262,100,53.5,82.900002,68.0,56.799999
20161130151500,1081.0,1081.0,975.25,90.217391,100,53.5,81.699997,68.0,56.799999
20161130153000,1081.0,1081.0,956.450012,88.478262,100,53.5,80.300003,68.0,56.799999
20161130154500,1081.0,1081.0,975.25,90.217391,100,53.5,78.5,68.0,56.799999
20161130160000,1081.0,1081.0,975.25,90.217391,100,53.5,77.199997,68.0,56.799999
20161130161500,1081.0,1081.0,975.25,90.217391,100,53.5,76.400002,68.0,56.799999
20161130163000,1081.0,1081.0,956.450012,88.478262,100,54.299999,75.400002,68.0,56.799999
20161130164500,1081.0,1081.0,975.25,90.217391,100,54.299999,74.400002,68.0,56.799999
20161130170000,1081.0,1081.0,975.25,90.217391,100,54.299999,73.5,68.0,56.799999
20161130171500,1081.0,1081.0,975.25,90.217391,100,54.299999,72.800003,68.0,56.799999
20161130173000,1081.0,1081.0,975.25,90.217391,100,54.299999,71.900002,68.0,56.799999
20161130174500,1081.0,1081.0,975.25,90.217391,100,54.299999,71.300003,68.0,56.799999
20161130180000,1081.0,1081.0,956.450012,88.478262,100,54.299999,70.699997,68.0,56.799999
20161130181500,1081.0,1081.0,956.450012,88.478262,100,54.299999,69.699997,68.0,56.799999
20161130183000,1081.0,1081.0,956.450012,88.478262,100,54.299999,69.199997,68.0,56.700001
20161130184500,1081.0,1081.0,975.25,90.217391,100,54.299999,68.400002,68.0,56.599998
20161130190000,1081.0,1081.0,975.25,90.217391,100,54.299999,67.699997,68.0,56.5
20161130191500,1081.0,1081.0,975.25,90.217391,100,54.299999,67.400002,68.0,56.299999
20161130193000,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.900002,68.0,56.400002
20161130194500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.599998,68.0,56.200001
20161130200000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.199997,68.0,56.200001
20161130201500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.900002,68.0,56.200001
20161130203000,1081.0,1081.0,975.25,90.217391,100,55.099998,65.599998,68.0,56.200001
20161130204500,1081.0,1081.0,956.450012,88.478262,100,55.099998,65.400002,68.0,56.099998
20161130210000,1081.0,1081.0,975.25,90.217391,100,55.099998,65.199997,68.0,56.099998
20161130211500,1081.0,1081.0,956.450012,88.478262,100,55.099998,65.099998,68.0,56.099998
20161130213000,1081.0,1081.0,975.25,90.217391,100,55.099998,64.900002,68.0,56.099998
20161130214500,1081.0,1081.0,956.450012,88.478262,100,55.099998,64.699997,68.0,56.099998
20161130220000,1081.0,1081.0,975.25,90.217391,100,55.099998,64.599998,68.0,56.099998
20161130221500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.5,68.0,56.099998
20161130223000,1081.0,1081.0,975.25,90.217391,100,55.099998,64.300003,68.0,56.099998
20161130224500,1081.0,1081.0,956.450012,88.478262,100,55.099998,64.199997,68.0,56.099998
20161130230000,1081.0,1081.0,975.25,90.217391,100,55.099998,64.099998,68.0,56.099998
20161130231500,1081.0,1081.0,956.450012,88.478262,100,55.099998,64.099998,68.0,56.099998
20161130233000,1081.0,1081.0,956.450012,88.478262,100,55.099998,64.0,68.0,56.099998
20161130234500,1081.0,1081.0,975.25,90.217391,100,55.099998,63.799999,68.0,56.099998
20161201000000,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.700001,68.0,56.099998
20161201001500,1081.0,1081.0,975.25,90.217391,100,55.099998,63.599998,68.0,56.099998
20161201003000,1081.0,1081.0,975.25,90.217391,100,55.099998,63.400002,68.0,56.099998
20161201004500,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.099998,68.0,56.099998
20161201010000,1081.0,1081.0,975.25,90.217391,100,55.099998,62.900002,68.0,56.099998
20161201011500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.799999,68.0,56.099998
20161201013000,1081.0,1081.0,975.25,90.217391,100,54.299999,62.5,68.0,56.099998
20161201014500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.299999,68.0,56.099998
20161201020000,1081.0,1081.0,975.25,90.217391,100,53.5,62.0,68.0,56.099998
20161201021500,1081.0,1081.0,975.25,90.217391,100,53.5,61.799999,68.0,56.099998
20161201023000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.599998,68.0,56.099998
20161201024500,1081.0,1081.0,975.25,90.217391,100,53.5,61.5,68.0,56.099998
20161201030000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.299999,68.0,56.099998
20161201031500,1081.0,1081.0,994.049988,91.956521,100,53.5,61.099998,68.0,56.099998
20161201033000,1081.0,1081.0,975.25,90.217391,100,53.5,60.900002,68.0,56.099998
20161201034500,1081.0,1081.0,956.450012,88.478262,100,53.5,60.799999,68.0,56.099998
20161201040000,1081.0,1081.0,975.25,90.217391,100,53.5,60.5,68.0,56.099998
20161201041500,1081.0,1081.0,994.049988,91.956521,100,54.299999,60.599998,68.0,56.099998
20161201043000,1081.0,1081.0,975.25,90.217391,100,54.299999,61.0,68.0,56.099998
20161201044500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.599998,68.0,56.099998
20161201050000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.599998,68.0,56.099998
20161201051500,1081.0,1081.0,994.049988,91.956521,100,54.299999,60.599998,68.0,56.099998
20161201053000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.599998,68.0,56.099998
20161201054500,1081.0,1081.0,994.049988,91.956521,100,53.599998,60.5,68.0,56.099998
20161201060000,1081.0,1081.0,975.25,90.217391,100,53.599998,60.400002,68.0,56.099998
20161201061500,1081.0,1081.0,975.25,90.217391,100,53.599998,60.200001,68.0,56.099998
20161201063000,1081.0,1081.0,975.25,90.217391,100,53.599998,60.200001,68.0,56.099998
20161201064500,1081.0,1081.0,975.25,90.217391,100,53.599998,60.099998,68.0,56.099998
20161201070000,1081.0,1081.0,975.25,90.217391,100,52.700001,60.099998,68.0,56.099998
20161201071500,1081.0,1081.0,975.25,90.217391,100,52.700001,69.800003,68.0,56.099998
20161201073000,1081.0,1081.0,994.049988,91.956521,100,52.700001,72.800003,68.0,56.099998
20161201074500,1081.0,1081.0,994.049988,91.956521,100,51.900002,76.699997,68.0,56.200001
20161201080000,1081.0,1081.0,994.049988,91.956521,100,51.900002,77.099998,68.0,56.799999
20161201081500,1081.0,1081.0,994.049988,91.956521,100,51.900002,78.099998,68.0,56.799999
20161201083000,1081.0,1081.0,994.049988,91.956521,100,52.599998,79.099998,68.0,56.799999
20161201084500,1081.0,1081.0,994.049988,91.956521,100,52.599998,79.800003,68.0,56.799999
20161201090000,1081.0,1081.0,935.299988,86.521738,100,54.299999,80.5,68.0,56.799999
20161201091500,1081.0,1081.0,994.049988,91.956521,100,54.299999,81.099998,68.0,56.799999
20161201093000,1081.0,1081.0,994.049988,91.956521,100,55.200001,81.800003,68.0,56.799999
20161201094500,1081.0,1081.0,994.049988,91.956521,100,55.200001,82.099998,68.0,56.799999
20161201100000,1081.0,1081.0,994.049988,91.956521,100,55.200001,82.300003,68.0,56.799999
20161201101500,1081.0,1081.0,994.049988,91.956521,100,55.200001,82.199997,68.0,56.799999
20161201103000,1081.0,1081.0,994.049988,91.956521,100,55.200001,82.199997,68.0,56.799999
20161201104500,1081.0,1081.0,994.049988,91.956521,100,55.200001,82.400002,68.0,56.799999
20161201110000,1081.0,1081.0,994.049988,91.956521,100,54.299999,82.400002,68.0,56.799999
20161201111500,1081.0,1081.0,994.049988,91.956521,100,54.299999,82.300003,68.0,56.799999
20161201113000,1081.0,1081.0,975.25,90.217391,100,54.299999,84.300003,68.0,56.799999
20161201114500,1081.0,1081.0,994.049988,91.956521,100,54.299999,83.5,68.0,56.799999
20161201120000,1081.0,1081.0,935.299988,86.521738,100,54.299999,83.400002,68.0,56.799999
20161201121500,1081.0,1081.0,975.25,90.217391,100,54.299999,83.099998,68.0,56.799999
20161201123000,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.199997,68.0,56.799999
20161201124500,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.400002,68.0,56.799999
20161201130000,1081.0,1081.0,975.25,90.217391,100,54.299999,84.0,68.0,56.799999
20161201131500,1081.0,1081.0,975.25,90.217391,100,54.299999,83.5,68.0,56.799999
20161201133000,1081.0,1081.0,994.049988,91.956521,100,54.299999,82.5,68.0,56.799999
20161201134500,1081.0,1081.0,975.25,90.217391,100,54.299999,81.599998,68.0,56.799999
20161201140000,1081.0,1081.0,975.25,90.217391,100,54.299999,80.400002,68.0,56.799999
20161201141500,1081.0,1081.0,975.25,90.217391,100,54.299999,78.800003,68.0,56.799999
20161201143000,1081.0,1081.0,975.25,90.217391,100,54.299999,77.900002,68.0,56.799999
20161201144500,1081.0,1081.0,975.25,90.217391,100,54.299999,76.900002,68.0,56.799999
20161201150000,1081.0,1081.0,994.049988,91.956521,100,54.299999,75.800003,68.0,56.799999
20161201151500,1081.0,1081.0,975.25,90.217391,100,54.299999,75.099998,68.0,56.799999
20161201153000,1081.0,1081.0,975.25,90.217391,100,54.299999,74.599998,68.0,56.799999
20161201154500,1081.0,1081.0,975.25,90.217391,100,54.299999,74.0,68.0,56.799999
20161201160000,1081.0,1081.0,975.25,90.217391,100,54.299999,73.099998,68.0,56.799999
20161201161500,1081.0,1081.0,975.25,90.217391,100,54.299999,72.400002,68.0,56.799999
20161201163000,1081.0,1081.0,975.25,90.217391,100,54.299999,71.800003,68.0,56.799999
20161201164500,1081.0,1081.0,975.25,90.217391,100,54.299999,71.199997,68.0,56.799999
20161201170000,1081.0,1081.0,975.25,90.217391,100,54.299999,70.300003,68.0,56.799999
20161201171500,1081.0,1081.0,975.25,90.217391,100,54.299999,69.599998,68.0,56.799999
20161201173000,1081.0,1081.0,975.25,90.217391,100,54.299999,69.0,68.0,56.799999
20161201174500,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.599998,68.0,56.799999
20161201180000,1081.0,1081.0,975.25,90.217391,100,54.299999,68.199997,68.0,56.799999
20161201181500,1081.0,1081.0,975.25,90.217391,100,54.299999,68.0,68.0,56.799999
20161201183000,1081.0,1081.0,975.25,90.217391,100,54.299999,67.699997,68.0,56.799999
20161201184500,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.5,68.0,56.799999
20161201190000,1081.0,1081.0,956.450012,88.478262,100,55.099998,67.300003,68.0,56.799999
20161201191500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.800003,68.0,56.799999
20161201193000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.699997,68.0,56.799999
20161201194500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.699997,68.0,56.799999
20161201200000,1081.0,1081.0,956.450012,88.478262,100,55.099998,66.5,68.0,56.799999
20161201201500,1081.0,1081.0,975.25,90.217391,100,55.099998,66.400002,68.0,56.799999
20161201203000,1081.0,1081.0,975.25,90.217391,100,55.099998,66.099998,68.0,56.799999
20161201204500,1081.0,1081.0,975.25,90.217391,100,55.099998,66.0,68.0,56.799999
20161201210000,1081.0,1081.0,956.450012,88.478262,100,55.099998,65.800003,68.0,56.799999
20161201211500,1081.0,1081.0,975.25,90.217391,100,55.099998,65.599998,68.0,56.799999
20161201213000,1081.0,1081.0,956.450012,88.478262,100,55.099998,66.0,68.0,56.799999
20161201214500,1081.0,1081.0,975.25,90.217391,100,55.099998,65.699997,68.0,56.799999
20161201220000,1081.0,1081.0,975.25,90.217391,100,55.900002,65.599998,68.0,56.799999
20161201221500,1081.0,1081.0,956.450012,88.478262,100,55.900002,65.599998,68.0,56.799999
20161201223000,1081.0,1081.0,975.25,90.217391,100,55.900002,65.5,68.0,56.700001
20161201224500,1081.0,1081.0,975.25,90.217391,100,55.200001,65.300003,68.0,56.700001
20161201230000,1081.0,1081.0,956.450012,88.478262,100,55.200001,65.099998,68.0,56.799999
20161201231500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.900002,68.0,56.700001
20161201233000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.699997,68.0,56.700001
20161201234500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.300003,68.0,56.599998
20161202000000,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.199997,68.0,56.700001
20161202001500,1081.0,1081.0,975.25,90.217391,100,53.5,63.900002,68.0,56.700001
20161202003000,1081.0,1081.0,975.25,90.217391,100,53.5,63.799999,68.0,56.700001
20161202004500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.599998,68.0,56.599998
20161202010000,1081.0,1081.0,994.049988,91.956521,100,53.5,63.700001,68.0,56.599998
20161202011500,1081.0,1081.0,975.25,90.217391,100,53.5,63.5,68.0,56.400002
20161202013000,1081.0,1081.0,975.25,90.217391,100,53.5,63.299999,68.0,56.599998
20161202014500,1081.0,1081.0,975.25,90.217391,100,53.5,63.299999,68.0,56.400002
20161202020000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.0,68.0,56.400002
20161202021500,1081.0,1081.0,975.25,90.217391,100,52.799999,62.799999,68.0,56.299999
20161202023000,1081.0,1081.0,975.25,90.217391,100,53.5,62.799999,68.0,56.400002
20161202024500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.700001,68.0,56.400002
20161202030000,1081.0,1081.0,975.25,90.217391,100,55.099998,63.0,68.0,56.299999
20161202031500,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.099998,68.0,56.299999
20161202033000,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.099998,68.0,56.299999
20161202034500,1081.0,1081.0,975.25,90.217391,100,55.099998,63.099998,68.0,56.200001
20161202040000,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.0,68.0,56.299999
20161202041500,1081.0,1081.0,975.25,90.217391,100,55.099998,62.900002,68.0,56.299999
20161202043000,1081.0,1081.0,975.25,90.217391,100,55.099998,63.0,68.0,56.200001
20161202044500,1081.0,1081.0,975.25,90.217391,100,55.099998,63.0,68.0,56.200001
20161202050000,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.0,68.0,56.099998
20161202051500,1081.0,1081.0,975.25,90.217391,100,55.099998,63.0,68.0,56.099998
20161202053000,1081.0,1081.0,975.25,90.217391,100,55.099998,63.0,68.0,56.099998
20161202054500,1081.0,1081.0,975.25,90.217391,100,55.099998,63.0,68.0,56.099998
20161202060000,1081.0,1081.0,975.25,90.217391,100,55.099998,62.799999,68.0,56.099998
20161202061500,1081.0,1081.0,994.049988,91.956521,100,55.099998,62.799999,68.0,56.099998
20161202063000,1081.0,1081.0,975.25,90.217391,100,55.099998,62.700001,68.0,56.299999
20161202064500,1081.0,1081.0,975.25,90.217391,100,55.099998,64.300003,68.0,56.099998
20161202070000,1081.0,1081.0,975.25,90.217391,100,55.099998,66.699997,68.0,56.099998
20161202071500,1081.0,1081.0,975.25,90.217391,100,55.099998,71.300003,68.0,56.099998
20161202073000,1081.0,1081.0,975.25,90.217391,100,55.099998,77.099998,68.0,56.099998
20161202074500,1081.0,1081.0,935.299988,86.521738,100,55.099998,79.0,68.0,56.299999
20161202080000,1081.0,1081.0,956.450012,88.478262,100,55.099998,80.099998,68.0,56.700001
20161202081500,1081.0,1081.0,956.450012,88.478262,100,55.099998,81.0,68.0,56.799999
20161202083000,1081.0,1081.0,975.25,90.217391,100,55.900002,81.800003,68.0,56.799999
20161202084500,1081.0,1081.0,956.450012,88.478262,100,55.900002,82.099998,68.0,56.799999
20161202090000,1081.0,1081.0,956.450012,88.478262,100,55.900002,82.400002,68.0,56.799999
20161202091500,1081.0,1081.0,975.25,90.217391,100,55.200001,82.900002,68.0,56.799999
20161202093000,1081.0,1081.0,956.450012,88.478262,100,55.200001,83.199997,68.0,56.799999
20161202094500,1081.0,1081.0,956.450012,88.478262,100,55.200001,82.900002,68.0,56.799999
20161202100000,1081.0,1081.0,956.450012,88.478262,100,55.200001,82.699997,68.0,56.799999
20161202101500,1081.0,1081.0,956.450012,88.478262,100,55.200001,82.400002,68.0,56.799999
20161202103000,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.199997,68.0,56.799999
20161202104500,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.099998,68.0,56.799999
20161202110000,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.400002,68.0,56.799999
20161202111500,1081.0,1081.0,975.25,90.217391,100,54.299999,83.900002,68.0,56.799999
20161202113000,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.699997,68.0,56.799999
20161202114500,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.900002,68.0,56.799999
20161202120000,1081.0,1081.0,975.25,90.217391,100,54.299999,83.599998,68.0,56.799999
20161202121500,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.5,68.0,56.799999
20161202123000,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.900002,68.0,56.799999
20161202124500,1081.0,1081.0,956.450012,88.478262,100,54.299999,84.199997,68.0,56.799999
20161202130000,1081.0,1081.0,956.450012,88.478262,100,54.299999,84.099998,68.0,56.799999
20161202131500,1081.0,1081.0,975.25,90.217391,100,54.299999,83.800003,68.0,56.799999
20161202133000,1081.0,1081.0,975.25,90.217391,100,54.299999,83.400002,68.0,56.799999
20161202134500,1081.0,1081.0,956.450012,88.478262,100,54.299999,83.400002,68.0,56.799999
20161202140000,1081.0,1081.0,935.299988,86.521738,100,54.299999,83.800003,68.0,56.799999
20161202141500,1081.0,1081.0,956.450012,88.478262,100,54.299999,85.599998,68.0,56.799999
20161202143000,1081.0,1081.0,935.299988,86.521738,100,54.299999,84.099998,68.0,56.799999
20161202144500,1081.0,1081.0,935.299988,86.521738,100,54.299999,84.699997,68.0,56.799999
20161202150000,1081.0,1081.0,956.450012,88.478262,100,54.299999,84.300003,68.0,56.799999
20161202151500,1081.0,1081.0,935.299988,86.521738,100,54.299999,83.800003,68.0,56.799999
20161202153000,1081.0,1081.0,956.450012,88.478262,100,54.299999,82.900002,68.0,56.799999
20161202154500,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.5,68.0,56.799999
20161202160000,1081.0,1081.0,956.450012,88.478262,100,54.299999,80.300003,68.0,56.799999
20161202161500,1081.0,1081.0,975.25,90.217391,100,54.299999,78.699997,68.0,56.799999
20161202163000,1081.0,1081.0,956.450012,88.478262,100,54.299999,77.800003,68.0,56.799999
20161202164500,1081.0,1081.0,956.450012,88.478262,100,54.299999,76.599998,68.0,56.799999
20161202170000,1081.0,1081.0,975.25,90.217391,100,54.299999,76.199997,68.0,56.799999
20161202171500,1081.0,1081.0,975.25,90.217391,100,54.299999,75.5,68.0,56.799999
20161202173000,1081.0,1081.0,975.25,90.217391,100,54.299999,74.699997,68.0,56.799999
20161202174500,1081.0,1081.0,975.25,90.217391,100,54.299999,73.900002,68.0,56.799999
20161202180000,1081.0,1081.0,956.450012,88.478262,100,54.299999,73.400002,68.0,56.700001
20161202181500,1081.0,1081.0,975.25,90.217391,100,54.299999,72.699997,68.0,56.599998
20161202183000,1081.0,1081.0,975.25,90.217391,100,54.299999,72.099998,68.0,56.599998
20161202184500,1081.0,1081.0,975.25,90.217391,100,54.299999,71.400002,68.0,56.299999
20161202190000,1081.0,1081.0,956.450012,88.478262,100,55.099998,70.900002,68.0,56.200001
20161202191500,1081.0,1081.0,956.450012,88.478262,100,55.099998,70.099998,68.0,56.099998
20161202193000,1081.0,1081.0,975.25,90.217391,100,55.099998,69.400002,68.0,56.099998
20161202194500,1081.0,1081.0,956.450012,88.478262,100,55.099998,69.0,68.0,56.099998
20161202200000,1081.0,1081.0,956.450012,88.478262,100,55.099998,68.599998,68.0,56.099998
20161202201500,1081.0,1081.0,975.25,90.217391,100,55.099998,68.099998,68.0,56.099998
20161202203000,1081.0,1081.0,975.25,90.217391,100,55.099998,67.800003,68.0,56.200001
20161202204500,1081.0,1081.0,956.450012,88.478262,100,55.099998,67.5,68.0,56.200001
20161202210000,1081.0,1081.0,956.450012,88.478262,100,55.099998,67.400002,68.0,56.200001
20161202211500,1081.0,1081.0,975.25,90.217391,100,55.099998,67.0,68.0,56.200001
20161202213000,1081.0,1081.0,975.25,90.217391,100,54.400002,66.599998,68.0,56.299999
20161202214500,1081.0,1081.0,956.450012,88.478262,100,54.400002,66.300003,68.0,56.200001
20161202220000,1081.0,1081.0,975.25,90.217391,100,54.400002,66.0,68.0,56.299999
20161202221500,1081.0,1081.0,975.25,90.217391,100,54.400002,65.800003,68.0,56.400002
20161202223000,1081.0,1081.0,956.450012,88.478262,100,54.400002,65.599998,68.0,56.299999
20161202224500,1081.0,1081.0,975.25,90.217391,100,54.400002,65.300003,68.0,56.299999
20161202230000,1081.0,1081.0,956.450012,88.478262,100,54.400002,65.599998,68.0,56.400002
20161202231500,1081.0,1081.0,975.25,90.217391,100,54.400002,65.199997,68.0,56.5
20161202233000,1081.0,1081.0,975.25,90.217391,100,54.400002,65.099998,68.0,56.400002
20161202234500,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.900002,68.0,56.299999
20161203000000,1081.0,1081.0,975.25,90.217391,100,54.400002,64.900002,68.0,56.400002
20161203001500,1081.0,1081.0,975.25,90.217391,100,54.400002,64.800003,68.0,56.400002
20161203003000,1081.0,1081.0,975.25,90.217391,100,54.400002,64.800003,68.0,56.299999
20161203004500,1081.0,1081.0,975.25,90.217391,100,54.400002,64.400002,68.0,56.200001
20161203010000,1081.0,1081.0,975.25,90.217391,100,54.400002,64.300003,68.0,56.400002
20161203011500,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.400002,68.0,56.200001
20161203013000,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.099998,68.0,56.200001
20161203014500,1081.0,1081.0,975.25,90.217391,100,54.400002,64.099998,68.0,56.299999
20161203020000,1081.0,1081.0,956.450012,88.478262,100,54.400002,64.0,68.0,56.099998
20161203021500,1081.0,1081.0,935.299988,86.521738,100,54.400002,64.400002,68.0,56.200001
20161203023000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.199997,68.0,56.099998
20161203024500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.5,68.0,56.099998
20161203030000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.599998,68.0,56.099998
20161203031500,1081.0,1081.0,916.5,84.782609,100,55.099998,64.599998,68.0,56.099998
20161203033000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.300003,68.0,56.099998
20161203034500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.199997,68.0,56.099998
20161203040000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.300003,68.0,56.099998
20161203041500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.199997,68.0,56.099998
20161203043000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.5,68.0,56.099998
20161203044500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.5,68.0,56.099998
20161203050000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.5,68.0,56.099998
20161203051500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.5,68.0,56.099998
20161203053000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.199997,68.0,56.099998
20161203054500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.099998,68.0,56.099998
20161203060000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.199997,68.0,56.099998
20161203061500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.199997,68.0,56.099998
20161203063000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.300003,68.0,56.099998
20161203064500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.199997,68.0,56.099998
20161203070000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.199997,68.0,56.099998
20161203071500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.099998,68.0,56.099998
20161203073000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.099998,68.0,56.099998
20161203074500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.099998,68.0,56.099998
20161203080000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.099998,68.0,56.099998
20161203081500,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.099998,68.0,56.099998
20161203083000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.0,68.0,56.099998
20161203084500,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.900002,68.0,56.099998
20161203090000,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.799999,68.0,56.099998
20161203091500,1081.0,1081.0,935.299988,86.521738,100,55.099998,63.799999,68.0,56.099998
20161203093000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.799999,68.0,56.099998
20161203094500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.700001,68.0,56.099998
20161203100000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.599998,68.0,56.099998
20161203101500,1081.0,1081.0,916.5,84.782609,100,54.299999,63.599998,68.0,56.099998
20161203103000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.599998,68.0,56.099998
20161203104500,1081.0,1081.0,916.5,84.782609,100,54.299999,63.5,68.0,56.099998
20161203110000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.5,68.0,56.099998
20161203111500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.400002,68.0,56.099998
20161203113000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.299999,68.0,56.099998
20161203114500,1081.0,1081.0,895.349976,82.826085,100,54.299999,63.299999,68.0,56.099998
20161203120000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.200001,68.0,56.099998
20161203121500,1081.0,1081.0,956.450012,88.478262,100,53.5,63.099998,68.0,56.099998
20161203123000,1081.0,1081.0,916.5,84.782609,100,53.5,63.0,68.0,56.099998
20161203124500,1081.0,1081.0,916.5,84.782609,100,53.5,63.0,68.0,56.099998
20161203130000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.900002,68.0,56.099998
20161203131500,1081.0,1081.0,916.5,84.782609,100,53.5,62.700001,68.0,56.099998
20161203133000,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161203134500,1081.0,1081.0,916.5,84.782609,100,53.5,62.700001,68.0,56.099998
20161203140000,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161203141500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.599998,68.0,56.099998
20161203143000,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161203144500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.599998,68.0,56.099998
20161203150000,1081.0,1081.0,916.5,84.782609,100,53.5,62.5,68.0,56.099998
20161203151500,1081.0,1081.0,916.5,84.782609,100,53.5,62.400002,68.0,56.099998
20161203153000,1081.0,1081.0,916.5,84.782609,100,53.5,62.5,68.0,56.099998
20161203154500,1081.0,1081.0,916.5,84.782609,100,53.5,62.5,68.0,56.099998
20161203160000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20161203161500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20161203163000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.700001,68.0,56.099998
20161203164500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20161203170000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20161203171500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20161203173000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20161203174500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.599998,68.0,56.099998
20161203180000,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161203181500,1081.0,1081.0,895.349976,82.826085,100,53.5,62.599998,68.0,56.099998
20161203183000,1081.0,1081.0,895.349976,82.826085,100,53.5,62.599998,68.0,56.099998
20161203184500,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161203190000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.700001,68.0,56.099998
20161203191500,1081.0,1081.0,916.5,84.782609,100,53.5,62.700001,68.0,56.099998
20161203193000,1081.0,1081.0,916.5,84.782609,100,53.5,62.700001,68.0,56.099998
20161203194500,1081.0,1081.0,916.5,84.782609,100,53.5,62.700001,68.0,56.099998
20161203200000,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161203201500,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161203203000,1081.0,1081.0,916.5,84.782609,100,53.5,62.599998,68.0,56.099998
20161203204500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20161203210000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20161203211500,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.599998,68.0,56.099998
20161203213000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.599998,68.0,56.099998
20161203214500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.599998,68.0,56.099998
20161203220000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.5,68.0,56.099998
20161203221500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.5,68.0,56.099998
20161203223000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.5,68.0,56.099998
20161203224500,1081.0,1081.0,916.5,84.782609,100,53.599998,62.400002,68.0,56.099998
20161203230000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.400002,68.0,56.099998
20161203231500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.400002,68.0,56.099998
20161203233000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.400002,68.0,56.099998
20161203234500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.400002,68.0,56.099998
20161204000000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.400002,68.0,56.099998
20161204001500,1081.0,1081.0,916.5,84.782609,100,53.599998,62.400002,68.0,56.099998
20161204003000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.400002,68.0,56.099998
20161204004500,1081.0,1081.0,916.5,84.782609,100,53.599998,62.400002,68.0,56.099998
20161204010000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.400002,68.0,56.099998
20161204011500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.400002,68.0,56.099998
20161204013000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.400002,68.0,56.099998
20161204014500,1081.0,1081.0,916.5,84.782609,100,53.599998,62.400002,68.0,56.099998
20161204020000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.299999,68.0,56.099998
20161204021500,1081.0,1081.0,916.5,84.782609,100,53.599998,62.299999,68.0,56.099998
20161204023000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.200001,68.0,56.099998
20161204024500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.200001,68.0,56.099998
20161204030000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.200001,68.0,56.099998
20161204031500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.099998,68.0,56.099998
20161204033000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.200001,68.0,56.099998
20161204034500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.200001,68.0,56.099998
20161204040000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.099998,68.0,56.099998
20161204041500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.200001,68.0,56.099998
20161204043000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.099998,68.0,56.099998
20161204044500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.099998,68.0,56.099998
20161204050000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.099998,68.0,56.099998
20161204051500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.099998,68.0,56.099998
20161204053000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.099998,68.0,56.099998
20161204054500,1081.0,1081.0,916.5,84.782609,100,53.599998,62.099998,68.0,56.099998
20161204060000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.099998,68.0,56.099998
20161204061500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.099998,68.0,56.099998
20161204063000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204064500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204070000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.0,68.0,56.099998
20161204071500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204073000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204074500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204080000,1081.0,1081.0,916.5,84.782609,100,53.599998,62.0,68.0,56.099998
20161204081500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204083000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204084500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204090000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204091500,1081.0,1081.0,916.5,84.782609,100,53.599998,62.0,68.0,56.099998
20161204093000,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204094500,1081.0,1081.0,895.349976,82.826085,100,53.599998,62.0,68.0,56.099998
20161204100000,1081.0,1081.0,916.5,84.782609,100,53.599998,61.900002,68.0,56.099998
20161204101500,1081.0,1081.0,916.5,84.782609,100,53.599998,61.900002,68.0,56.099998
20161204103000,1081.0,1081.0,916.5,84.782609,100,53.599998,61.900002,68.0,56.099998
20161204104500,1081.0,1081.0,895.349976,82.826085,100,53.599998,61.900002,68.0,56.099998
20161204110000,1081.0,1081.0,895.349976,82.826085,100,53.599998,61.900002,68.0,56.099998
20161204111500,1081.0,1081.0,916.5,84.782609,100,53.599998,61.799999,68.0,56.099998
20161204113000,1081.0,1081.0,895.349976,82.826085,100,53.599998,61.799999,68.0,56.099998
20161204114500,1081.0,1081.0,895.349976,82.826085,100,53.599998,61.799999,68.0,56.099998
20161204120000,1081.0,1081.0,895.349976,82.826085,100,54.700001,61.799999,68.0,56.099998
20161204121500,1081.0,1081.0,895.349976,82.826085,100,53.5,61.799999,68.0,56.099998
20161204123000,1081.0,1081.0,916.5,84.782609,100,53.5,61.700001,68.0,56.099998
20161204124500,1081.0,1081.0,916.5,84.782609,100,53.5,61.700001,68.0,56.099998
20161204130000,1081.0,1081.0,895.349976,82.826085,100,54.299999,61.700001,68.0,56.099998
20161204131500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.700001,68.0,56.099998
20161204133000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.799999,68.0,56.099998
20161204134500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.900002,68.0,56.099998
20161204140000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.900002,68.0,56.099998
20161204141500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.900002,68.0,56.099998
20161204143000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.700001,68.0,56.099998
20161204144500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.799999,68.0,56.099998
20161204150000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.799999,68.0,56.099998
20161204151500,1081.0,1081.0,916.5,84.782609,100,53.5,61.700001,68.0,56.099998
20161204153000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.700001,68.0,56.099998
20161204154500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.799999,68.0,56.099998
20161204160000,1081.0,1081.0,916.5,84.782609,100,53.5,61.799999,68.0,56.099998
20161204161500,1081.0,1081.0,916.5,84.782609,100,53.5,61.799999,68.0,56.099998
20161204163000,1081.0,1081.0,916.5,84.782609,100,53.5,61.700001,68.0,56.099998
20161204164500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.700001,68.0,56.099998
20161204170000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.700001,68.0,56.099998
20161204171500,1081.0,1081.0,935.299988,86.521738,100,53.700001,61.700001,68.0,56.099998
20161204173000,1081.0,1081.0,916.5,84.782609,100,53.700001,61.599998,68.0,56.099998
20161204174500,1081.0,1081.0,935.299988,86.521738,100,53.700001,61.700001,68.0,56.099998
20161204180000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.700001,68.0,56.099998
20161204181500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.599998,68.0,56.099998
20161204183000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.599998,68.0,56.099998
20161204184500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.599998,68.0,56.099998
20161204190000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.700001,68.0,56.099998
20161204191500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.700001,68.0,56.099998
20161204193000,1081.0,1081.0,935.299988,86.521738,100,53.599998,61.599998,68.0,56.099998
20161204194500,1081.0,1081.0,935.299988,86.521738,100,53.599998,61.599998,68.0,56.099998
