PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204200000,1081.0,1081.0,935.299988,86.521738,100,53.599998,61.599998,68.0,56.099998
20161204201500,1081.0,1081.0,916.5,84.782609,100,53.599998,61.5,68.0,56.099998
20161204203000,1081.0,1081.0,916.5,84.782609,100,53.599998,61.5,68.0,56.099998
20161204204500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.5,68.0,56.099998
20161204210000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.5,68.0,56.099998
20161204211500,1081.0,1081.0,916.5,84.782609,100,53.5,61.5,68.0,56.099998
20161204213000,1081.0,1081.0,916.5,84.782609,100,53.5,61.400002,68.0,56.099998
20161204214500,1081.0,1081.0,916.5,84.782609,100,53.5,61.400002,68.0,56.099998
20161204220000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161204221500,1081.0,1081.0,916.5,84.782609,100,53.5,61.400002,68.0,56.099998
20161204223000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.400002,68.0,56.099998
20161204224500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.400002,68.0,56.099998
20161204230000,1081.0,1081.0,916.5,84.782609,100,53.5,61.400002,68.0,56.099998
20161204231500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.400002,68.0,56.099998
20161204233000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161204234500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205000000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205001500,1081.0,1081.0,916.5,84.782609,100,53.5,61.400002,68.0,56.099998
20161205003000,1081.0,1081.0,916.5,84.782609,100,53.5,61.400002,68.0,56.099998
20161205004500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.400002,68.0,56.099998
20161205010000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.400002,68.0,56.099998
20161205011500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.400002,68.0,56.099998
20161205013000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.400002,68.0,56.099998
20161205014500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.400002,68.0,56.099998
20161205020000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.400002,68.0,56.099998
20161205021500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.5,68.0,56.099998
20161205023000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.5,68.0,56.099998
20161205024500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205030000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205031500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205033000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205034500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205040000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205041500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.400002,68.0,56.099998
20161205043000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205044500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205050000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205051500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205053000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205054500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20161205060000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.400002,68.0,56.099998
20161205061500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.299999,68.0,56.099998
20161205063000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.299999,68.0,56.099998
20161205064500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.099998,68.0,56.099998
20161205070000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.900002,68.0,56.099998
20161205071500,1081.0,1081.0,916.5,84.782609,100,54.299999,67.0,68.0,56.099998
20161205073000,1081.0,1081.0,895.349976,82.826085,100,54.299999,71.699997,68.0,56.099998
20161205074500,1081.0,1081.0,895.349976,82.826085,100,54.299999,78.199997,68.0,56.099998
20161205080000,1081.0,1081.0,895.349976,82.826085,100,54.299999,78.900002,68.0,56.099998
20161205081500,1081.0,1081.0,895.349976,82.826085,100,54.299999,80.199997,68.0,56.099998
20161205083000,1081.0,1081.0,916.5,84.782609,100,54.299999,80.5,68.0,56.099998
20161205084500,1081.0,1081.0,895.349976,82.826085,100,54.299999,80.800003,68.0,56.099998
20161205090000,1081.0,1081.0,916.5,84.782609,100,54.299999,81.300003,68.0,56.099998
20161205091500,1081.0,1081.0,895.349976,82.826085,100,54.299999,81.699997,68.0,56.099998
20161205093000,1081.0,1081.0,916.5,84.782609,100,54.299999,82.5,68.0,56.099998
20161205094500,1081.0,1081.0,895.349976,82.826085,100,54.299999,82.5,68.0,56.099998
20161205100000,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.400002,68.0,56.200001
20161205101500,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.900002,68.0,56.099998
20161205103000,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.800003,68.0,56.200001
20161205104500,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.800003,68.0,56.200001
20161205110000,1081.0,1081.0,895.349976,82.826085,100,54.299999,84.699997,68.0,56.200001
20161205111500,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.800003,68.0,56.200001
20161205113000,1081.0,1081.0,895.349976,82.826085,100,54.299999,84.800003,68.0,56.200001
20161205114500,1081.0,1081.0,895.349976,82.826085,100,54.299999,84.300003,68.0,56.299999
20161205120000,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.800003,68.0,56.299999
20161205121500,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.800003,68.0,56.5
20161205123000,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.800003,68.0,56.299999
20161205124500,1081.0,1081.0,916.5,84.782609,100,54.299999,83.800003,68.0,56.599998
20161205130000,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.800003,68.0,56.5
20161205131500,1081.0,1081.0,895.349976,82.826085,100,54.299999,84.300003,68.0,56.5
20161205133000,1081.0,1081.0,895.349976,82.826085,100,53.599998,83.800003,68.0,56.599998
20161205134500,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.300003,68.0,56.5
20161205140000,1081.0,1081.0,895.349976,82.826085,100,54.299999,82.599998,68.0,56.400002
20161205141500,1081.0,1081.0,895.349976,82.826085,100,54.299999,81.300003,68.0,56.400002
20161205143000,1081.0,1081.0,895.349976,82.826085,100,54.299999,79.900002,68.0,56.400002
20161205144500,1081.0,1081.0,874.200012,80.869566,100,54.299999,78.699997,68.0,56.200001
20161205150000,1081.0,1081.0,895.349976,82.826085,100,54.299999,77.5,68.0,56.200001
20161205151500,1081.0,1081.0,895.349976,82.826085,100,53.5,76.5,68.0,56.099998
20161205153000,1081.0,1081.0,874.200012,80.869566,100,53.5,75.599998,68.0,56.099998
20161205154500,1081.0,1081.0,895.349976,82.826085,100,53.5,74.800003,68.0,56.099998
20161205160000,1081.0,1081.0,895.349976,82.826085,100,53.5,74.199997,68.0,56.099998
20161205161500,1081.0,1081.0,916.5,84.782609,100,53.5,73.400002,68.0,56.099998
20161205163000,1081.0,1081.0,895.349976,82.826085,100,53.5,72.699997,68.0,56.099998
20161205164500,1081.0,1081.0,895.349976,82.826085,100,53.5,72.099998,68.0,56.099998
20161205170000,1081.0,1081.0,895.349976,82.826085,100,54.299999,71.5,68.0,56.099998
20161205171500,1081.0,1081.0,895.349976,82.826085,100,53.599998,70.800003,68.0,56.099998
20161205173000,1081.0,1081.0,895.349976,82.826085,100,53.599998,70.099998,68.0,56.099998
20161205174500,1081.0,1081.0,895.349976,82.826085,100,53.599998,69.699997,68.0,56.099998
20161205180000,1081.0,1081.0,895.349976,82.826085,100,53.599998,69.099998,68.0,56.099998
20161205181500,1081.0,1081.0,895.349976,82.826085,100,53.599998,68.800003,68.0,56.099998
20161205183000,1081.0,1081.0,895.349976,82.826085,100,53.599998,68.5,68.0,56.099998
20161205184500,1081.0,1081.0,895.349976,82.826085,100,53.599998,67.900002,68.0,56.099998
20161205190000,1081.0,1081.0,895.349976,82.826085,100,53.599998,67.699997,68.0,56.099998
20161205191500,1081.0,1081.0,895.349976,82.826085,100,53.599998,67.099998,68.0,56.099998
20161205193000,1081.0,1081.0,895.349976,82.826085,100,53.599998,66.800003,68.0,56.099998
20161205194500,1081.0,1081.0,895.349976,82.826085,100,53.599998,66.599998,68.0,56.099998
20161205200000,1081.0,1081.0,895.349976,82.826085,100,53.599998,66.699997,68.0,56.099998
20161205201500,1081.0,1081.0,895.349976,82.826085,100,53.599998,66.0,68.0,56.099998
20161205203000,1081.0,1081.0,895.349976,82.826085,100,53.599998,66.099998,68.0,56.099998
20161205204500,1081.0,1081.0,895.349976,82.826085,100,53.599998,65.800003,68.0,56.099998
20161205210000,1081.0,1081.0,895.349976,82.826085,100,53.599998,66.0,68.0,56.099998
20161205211500,1081.0,1081.0,895.349976,82.826085,100,53.599998,66.099998,68.0,56.099998
20161205213000,1081.0,1081.0,895.349976,82.826085,100,53.599998,66.0,68.0,56.099998
20161205214500,1081.0,1081.0,895.349976,82.826085,100,53.599998,65.699997,68.0,56.099998
20161205220000,1081.0,1081.0,895.349976,82.826085,100,53.599998,65.699997,68.0,56.099998
20161205221500,1081.0,1081.0,895.349976,82.826085,100,53.599998,65.699997,68.0,56.099998
20161205223000,1081.0,1081.0,895.349976,82.826085,100,53.599998,65.599998,68.0,56.099998
20161205224500,1081.0,1081.0,895.349976,82.826085,100,53.599998,65.599998,68.0,56.099998
20161205230000,1081.0,1081.0,895.349976,82.826085,100,53.599998,65.5,68.0,56.099998
20161205231500,1081.0,1081.0,874.200012,80.869566,100,53.599998,65.199997,68.0,56.099998
20161205233000,1081.0,1081.0,895.349976,82.826085,100,53.599998,65.099998,68.0,56.099998
20161205234500,1081.0,1081.0,895.349976,82.826085,100,53.599998,64.900002,68.0,56.099998
20161206000000,1081.0,1081.0,916.5,84.782609,100,54.200001,64.800003,68.0,56.099998
20161206001500,1081.0,1081.0,895.349976,82.826085,100,54.200001,64.599998,68.0,56.099998
20161206003000,1081.0,1081.0,916.5,84.782609,100,54.200001,64.599998,68.0,56.099998
20161206004500,1081.0,1081.0,895.349976,82.826085,100,54.200001,64.5,68.0,56.099998
20161206010000,1081.0,1081.0,916.5,84.782609,100,54.200001,64.400002,68.0,56.099998
20161206011500,1081.0,1081.0,916.5,84.782609,100,54.200001,64.400002,68.0,56.099998
20161206013000,1081.0,1081.0,916.5,84.782609,100,54.200001,64.400002,68.0,56.099998
20161206014500,1081.0,1081.0,895.349976,82.826085,100,54.200001,64.300003,68.0,56.099998
20161206020000,1081.0,1081.0,895.349976,82.826085,100,54.200001,64.199997,68.0,56.099998
20161206021500,1081.0,1081.0,916.5,84.782609,100,54.200001,63.799999,68.0,56.099998
20161206023000,1081.0,1081.0,916.5,84.782609,100,54.200001,63.700001,68.0,56.099998
20161206024500,1081.0,1081.0,916.5,84.782609,100,54.200001,63.799999,68.0,56.099998
20161206030000,1081.0,1081.0,916.5,84.782609,100,54.200001,63.900002,68.0,56.099998
20161206031500,1081.0,1081.0,935.299988,86.521738,100,54.200001,63.599998,68.0,56.099998
20161206033000,1081.0,1081.0,916.5,84.782609,100,54.200001,63.400002,68.0,56.099998
20161206034500,1081.0,1081.0,916.5,84.782609,100,54.200001,63.200001,68.0,56.099998
20161206040000,1081.0,1081.0,935.299988,86.521738,100,54.200001,63.5,68.0,56.099998
20161206041500,1081.0,1081.0,916.5,84.782609,100,54.200001,63.099998,68.0,56.099998
20161206043000,1081.0,1081.0,935.299988,86.521738,100,54.200001,63.400002,68.0,56.099998
20161206044500,1081.0,1081.0,916.5,84.782609,100,54.200001,63.099998,68.0,56.099998
20161206050000,1081.0,1081.0,956.450012,88.478262,100,54.200001,63.200001,68.0,56.099998
20161206051500,1081.0,1081.0,935.299988,86.521738,100,54.200001,63.200001,68.0,56.099998
20161206053000,1081.0,1081.0,916.5,84.782609,100,54.200001,62.299999,68.0,56.099998
20161206054500,1081.0,1081.0,916.5,84.782609,100,54.200001,62.0,68.0,56.099998
20161206060000,1081.0,1081.0,935.299988,86.521738,100,54.200001,61.700001,68.0,56.099998
20161206061500,1081.0,1081.0,916.5,84.782609,100,54.200001,63.200001,68.0,56.099998
20161206063000,1081.0,1081.0,916.5,84.782609,100,54.200001,67.199997,68.0,56.099998
20161206064500,1081.0,1081.0,916.5,84.782609,100,54.200001,74.400002,68.0,56.099998
20161206070000,1081.0,1081.0,916.5,84.782609,100,54.200001,77.300003,68.0,56.099998
20161206071500,1081.0,1081.0,935.299988,86.521738,100,54.200001,79.199997,68.0,56.099998
20161206073000,1081.0,1081.0,935.299988,86.521738,100,54.200001,80.400002,68.0,56.099998
20161206074500,1081.0,1081.0,935.299988,86.521738,100,54.200001,81.400002,68.0,56.099998
20161206080000,1081.0,1081.0,935.299988,86.521738,100,54.200001,82.400002,68.0,56.099998
20161206081500,1081.0,1081.0,916.5,84.782609,100,54.200001,82.699997,68.0,56.099998
20161206083000,1081.0,1081.0,916.5,84.782609,100,54.200001,82.0,68.0,56.200001
20161206084500,1081.0,1081.0,916.5,84.782609,100,54.200001,81.199997,68.0,56.200001
20161206090000,1081.0,1081.0,935.299988,86.521738,100,54.200001,80.699997,68.0,56.299999
20161206091500,1081.0,1081.0,935.299988,86.521738,100,54.200001,79.400002,68.0,56.200001
20161206093000,1081.0,1081.0,935.299988,86.521738,100,54.200001,78.699997,68.0,56.200001
20161206094500,1081.0,1081.0,935.299988,86.521738,100,54.200001,78.099998,68.0,56.099998
20161206100000,1081.0,1081.0,935.299988,86.521738,100,54.5,77.800003,68.0,56.099998
20161206101500,1081.0,1081.0,916.5,84.782609,100,54.5,77.099998,68.0,56.099998
20161206103000,1081.0,1081.0,916.5,84.782609,100,54.5,76.099998,68.0,56.099998
20161206104500,1081.0,1081.0,916.5,84.782609,100,54.5,75.900002,68.0,56.099998
20161206110000,1081.0,1081.0,935.299988,86.521738,100,54.5,75.599998,68.0,56.099998
20161206111500,1081.0,1081.0,935.299988,86.521738,100,54.5,74.599998,68.0,56.099998
20161206113000,1081.0,1081.0,935.299988,86.521738,100,53.900002,74.199997,68.0,56.099998
20161206114500,1081.0,1081.0,935.299988,86.521738,100,53.900002,74.199997,68.0,56.099998
20161206120000,1081.0,1081.0,935.299988,86.521738,100,53.900002,73.800003,68.0,56.099998
20161206121500,1081.0,1081.0,935.299988,86.521738,100,53.900002,73.599998,68.0,56.099998
20161206123000,1081.0,1081.0,916.5,84.782609,100,53.900002,73.199997,68.0,56.099998
20161206124500,1081.0,1081.0,916.5,84.782609,100,53.900002,72.900002,68.0,56.099998
20161206130000,1081.0,1081.0,916.5,84.782609,100,53.900002,72.699997,68.0,56.099998
20161206131500,1081.0,1081.0,916.5,84.782609,100,53.900002,72.699997,68.0,56.099998
20161206133000,1081.0,1081.0,916.5,84.782609,100,53.900002,72.599998,68.0,56.099998
20161206134500,1081.0,1081.0,935.299988,86.521738,100,53.900002,72.199997,68.0,56.099998
20161206140000,1081.0,1081.0,916.5,84.782609,100,53.900002,71.599998,68.0,56.099998
20161206141500,1081.0,1081.0,916.5,84.782609,100,53.900002,71.199997,68.0,56.099998
20161206143000,1081.0,1081.0,916.5,84.782609,100,53.900002,70.800003,68.0,56.099998
20161206144500,1081.0,1081.0,935.299988,86.521738,100,53.900002,70.599998,68.0,56.099998
20161206150000,1081.0,1081.0,916.5,84.782609,100,53.900002,70.199997,68.0,56.099998
20161206151500,1081.0,1081.0,916.5,84.782609,100,53.900002,70.0,68.0,56.099998
20161206153000,1081.0,1081.0,916.5,84.782609,100,53.900002,69.5,68.0,56.099998
20161206154500,1081.0,1081.0,916.5,84.782609,100,53.900002,69.099998,68.0,56.099998
20161206160000,1081.0,1081.0,895.349976,82.826085,100,53.900002,68.900002,68.0,56.099998
20161206161500,1081.0,1081.0,916.5,84.782609,100,53.900002,68.699997,68.0,56.099998
20161206163000,1081.0,1081.0,916.5,84.782609,100,53.900002,68.300003,68.0,56.099998
20161206164500,1081.0,1081.0,916.5,84.782609,100,53.900002,68.099998,68.0,56.099998
20161206170000,1081.0,1081.0,916.5,84.782609,100,53.900002,67.599998,68.0,56.099998
20161206171500,1081.0,1081.0,916.5,84.782609,100,53.900002,67.400002,68.0,56.099998
20161206173000,1081.0,1081.0,916.5,84.782609,100,53.900002,67.099998,68.0,56.099998
20161206174500,1081.0,1081.0,916.5,84.782609,100,53.900002,66.599998,68.0,56.099998
20161206180000,1081.0,1081.0,916.5,84.782609,100,54.5,66.400002,68.0,56.099998
20161206181500,1081.0,1081.0,895.349976,82.826085,100,54.5,66.300003,68.0,56.099998
20161206183000,1081.0,1081.0,916.5,84.782609,100,54.5,66.0,68.0,56.099998
20161206184500,1081.0,1081.0,895.349976,82.826085,100,54.5,65.800003,68.0,56.099998
20161206190000,1081.0,1081.0,916.5,84.782609,100,54.5,65.5,68.0,56.099998
20161206191500,1081.0,1081.0,895.349976,82.826085,100,54.5,65.099998,68.0,56.099998
20161206193000,1081.0,1081.0,895.349976,82.826085,100,54.5,64.699997,68.0,56.099998
20161206194500,1081.0,1081.0,916.5,84.782609,100,54.5,64.599998,68.0,56.099998
20161206200000,1081.0,1081.0,895.349976,82.826085,100,54.5,64.300003,68.0,56.099998
20161206201500,1081.0,1081.0,895.349976,82.826085,100,54.5,64.099998,68.0,56.099998
20161206203000,1081.0,1081.0,916.5,84.782609,100,55.099998,64.099998,68.0,56.099998
20161206204500,1081.0,1081.0,895.349976,82.826085,100,55.099998,64.0,68.0,56.099998
20161206210000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.0,68.0,56.099998
20161206211500,1081.0,1081.0,916.5,84.782609,100,55.099998,63.700001,68.0,56.099998
20161206213000,1081.0,1081.0,916.5,84.782609,100,55.099998,63.599998,68.0,56.099998
20161206214500,1081.0,1081.0,916.5,84.782609,100,55.099998,63.599998,68.0,56.099998
20161206220000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.5,68.0,56.099998
20161206221500,1081.0,1081.0,916.5,84.782609,100,54.299999,63.299999,68.0,56.099998
20161206223000,1081.0,1081.0,916.5,84.782609,100,55.099998,63.200001,68.0,56.099998
20161206224500,1081.0,1081.0,916.5,84.782609,100,54.299999,63.099998,68.0,56.099998
20161206230000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.900002,68.0,56.099998
20161206231500,1081.0,1081.0,916.5,84.782609,100,55.099998,63.0,68.0,56.099998
20161206233000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.799999,68.0,56.099998
20161206234500,1081.0,1081.0,935.299988,86.521738,100,55.099998,62.799999,68.0,56.099998
20161207000000,1081.0,1081.0,916.5,84.782609,100,55.099998,62.700001,68.0,56.099998
20161207001500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.5,68.0,56.099998
20161207003000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.400002,68.0,56.099998
20161207004500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.200001,68.0,56.099998
20161207010000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.200001,68.0,56.099998
20161207011500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.0,68.0,56.099998
20161207013000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.0,68.0,56.099998
20161207014500,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.200001,68.0,56.099998
20161207020000,1081.0,1081.0,916.5,84.782609,100,55.099998,62.299999,68.0,56.099998
20161207021500,1081.0,1081.0,895.349976,82.826085,100,55.099998,62.200001,68.0,56.099998
20161207023000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.200001,68.0,56.099998
20161207024500,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.200001,68.0,56.099998
20161207030000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.099998,68.0,56.099998
20161207031500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.200001,68.0,56.099998
20161207033000,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.099998,68.0,56.099998
20161207034500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.0,68.0,56.099998
20161207040000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.0,68.0,56.099998
20161207041500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.900002,68.0,56.099998
20161207043000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.799999,68.0,56.099998
20161207044500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.700001,68.0,56.099998
20161207050000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.799999,68.0,56.099998
20161207051500,1081.0,1081.0,895.349976,82.826085,100,54.299999,61.700001,68.0,56.099998
20161207053000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.599998,68.0,56.099998
20161207054500,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.099998,68.0,56.099998
20161207060000,1081.0,1081.0,916.5,84.782609,100,54.299999,64.099998,68.0,56.099998
20161207061500,1081.0,1081.0,916.5,84.782609,100,54.299999,74.5,68.0,56.099998
20161207063000,1081.0,1081.0,916.5,84.782609,100,54.299999,76.599998,68.0,56.099998
20161207064500,1081.0,1081.0,916.5,84.782609,100,55.099998,78.800003,68.0,56.099998
20161207070000,1081.0,1081.0,916.5,84.782609,100,55.099998,79.5,68.0,56.099998
20161207071500,1081.0,1081.0,895.349976,82.826085,100,55.099998,80.199997,68.0,56.099998
20161207073000,1081.0,1081.0,916.5,84.782609,100,55.099998,81.400002,68.0,56.099998
20161207074500,1081.0,1081.0,916.5,84.782609,100,55.099998,82.099998,68.0,56.099998
20161207080000,1081.0,1081.0,916.5,84.782609,100,54.299999,82.400002,68.0,56.099998
20161207081500,1081.0,1081.0,895.349976,82.826085,100,54.299999,82.599998,68.0,56.099998
20161207083000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.099998,68.0,56.099998
20161207084500,1081.0,1081.0,916.5,84.782609,100,54.299999,83.099998,68.0,56.099998
20161207090000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.400002,68.0,56.200001
20161207091500,1081.0,1081.0,916.5,84.782609,100,54.299999,83.5,68.0,56.099998
20161207093000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.300003,68.0,56.200001
20161207094500,1081.0,1081.0,916.5,84.782609,100,54.299999,83.800003,68.0,56.299999
20161207100000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.800003,68.0,56.200001
20161207101500,1081.0,1081.0,916.5,84.782609,100,54.299999,83.800003,68.0,56.299999
20161207103000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.699997,68.0,56.200001
20161207104500,1081.0,1081.0,916.5,84.782609,100,54.299999,83.900002,68.0,56.299999
20161207110000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.699997,68.0,56.299999
20161207111500,1081.0,1081.0,895.349976,82.826085,100,54.299999,84.0,68.0,56.400002
20161207113000,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.5,68.0,56.299999
20161207114500,1081.0,1081.0,895.349976,82.826085,100,54.299999,84.099998,68.0,56.400002
20161207120000,1081.0,1081.0,916.5,84.782609,100,54.299999,84.199997,68.0,56.400002
20161207121500,1081.0,1081.0,916.5,84.782609,100,54.299999,84.099998,68.0,56.599998
20161207123000,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.400002,68.0,56.400002
20161207124500,1081.0,1081.0,895.349976,82.826085,100,54.299999,83.400002,68.0,56.299999
20161207130000,1081.0,1081.0,895.349976,82.826085,100,54.299999,82.900002,68.0,56.400002
20161207131500,1081.0,1081.0,916.5,84.782609,100,54.299999,85.300003,68.0,56.099998
20161207133000,1081.0,1081.0,916.5,84.782609,100,54.299999,83.599998,68.0,56.400002
20161207134500,1081.0,1081.0,916.5,84.782609,100,54.299999,83.900002,68.0,56.5
20161207140000,1081.0,1081.0,874.200012,80.869566,100,54.299999,83.800003,68.0,56.299999
20161207141500,1081.0,1081.0,916.5,84.782609,100,54.299999,82.900002,68.0,56.400002
20161207143000,1081.0,1081.0,895.349976,82.826085,100,54.299999,82.300003,68.0,56.5
20161207144500,1081.0,1081.0,916.5,84.782609,100,54.299999,80.699997,68.0,56.299999
20161207150000,1081.0,1081.0,916.5,84.782609,100,54.299999,79.099998,68.0,56.099998
20161207151500,1081.0,1081.0,916.5,84.782609,100,54.299999,77.699997,68.0,56.099998
20161207153000,1081.0,1081.0,916.5,84.782609,100,54.299999,76.800003,68.0,56.099998
20161207154500,1081.0,1081.0,916.5,84.782609,100,54.299999,75.900002,68.0,56.099998
20161207160000,1081.0,1081.0,916.5,84.782609,100,54.299999,74.800003,68.0,56.099998
20161207161500,1081.0,1081.0,895.349976,82.826085,100,54.299999,74.199997,68.0,56.099998
20161207163000,1081.0,1081.0,916.5,84.782609,100,54.299999,73.5,68.0,56.099998
20161207164500,1081.0,1081.0,916.5,84.782609,100,54.299999,72.599998,68.0,56.099998
20161207170000,1081.0,1081.0,895.349976,82.826085,100,53.5,72.0,68.0,56.099998
20161207171500,1081.0,1081.0,895.349976,82.826085,100,53.5,71.199997,68.0,56.099998
20161207173000,1081.0,1081.0,895.349976,82.826085,100,53.5,70.699997,68.0,56.099998
20161207174500,1081.0,1081.0,916.5,84.782609,100,53.5,69.900002,68.0,56.099998
20161207180000,1081.0,1081.0,895.349976,82.826085,100,54.099998,69.199997,68.0,56.099998
20161207181500,1081.0,1081.0,895.349976,82.826085,100,54.099998,68.599998,68.0,56.099998
20161207183000,1081.0,1081.0,916.5,84.782609,100,54.099998,67.800003,68.0,56.099998
20161207184500,1081.0,1081.0,895.349976,82.826085,100,54.099998,67.400002,68.0,56.099998
20161207190000,1081.0,1081.0,895.349976,82.826085,100,54.099998,67.099998,68.0,56.099998
20161207191500,1081.0,1081.0,895.349976,82.826085,100,54.099998,66.699997,68.0,56.099998
20161207193000,1081.0,1081.0,916.5,84.782609,100,54.099998,66.400002,68.0,56.099998
20161207194500,1081.0,1081.0,895.349976,82.826085,100,54.099998,66.099998,68.0,56.099998
20161207200000,1081.0,1081.0,895.349976,82.826085,100,54.099998,65.800003,68.0,56.099998
20161207201500,1081.0,1081.0,895.349976,82.826085,100,54.099998,65.599998,68.0,56.099998
20161207203000,1081.0,1081.0,916.5,84.782609,100,54.099998,65.400002,68.0,56.099998
20161207204500,1081.0,1081.0,895.349976,82.826085,100,54.099998,65.400002,68.0,56.099998
20161207210000,1081.0,1081.0,895.349976,82.826085,100,54.099998,65.099998,68.0,56.099998
20161207211500,1081.0,1081.0,916.5,84.782609,100,54.099998,64.800003,68.0,56.099998
20161207213000,1081.0,1081.0,916.5,84.782609,100,54.099998,64.599998,68.0,56.099998
20161207214500,1081.0,1081.0,916.5,84.782609,100,54.099998,64.400002,68.0,56.099998
20161207220000,1081.0,1081.0,895.349976,82.826085,100,54.099998,64.400002,68.0,56.099998
20161207221500,1081.0,1081.0,916.5,84.782609,100,54.099998,64.199997,68.0,56.099998
20161207223000,1081.0,1081.0,916.5,84.782609,100,54.099998,64.0,68.0,56.099998
20161207224500,1081.0,1081.0,895.349976,82.826085,100,54.099998,63.799999,68.0,56.099998
20161207230000,1081.0,1081.0,895.349976,82.826085,100,54.700001,63.799999,68.0,56.099998
20161207231500,1081.0,1081.0,916.5,84.782609,100,54.700001,63.700001,68.0,56.099998
20161207233000,1081.0,1081.0,916.5,84.782609,100,53.900002,63.5,68.0,56.099998
20161207234500,1081.0,1081.0,895.349976,82.826085,100,53.900002,63.400002,68.0,56.099998
20161208000000,1081.0,1081.0,916.5,84.782609,100,53.900002,63.5,68.0,56.099998
20161208001500,1081.0,1081.0,895.349976,82.826085,100,53.900002,63.299999,68.0,56.099998
20161208003000,1081.0,1081.0,916.5,84.782609,100,53.900002,63.200001,68.0,56.099998
20161208004500,1081.0,1081.0,916.5,84.782609,100,54.700001,63.200001,68.0,56.099998
20161208010000,1081.0,1081.0,916.5,84.782609,100,53.900002,63.099998,68.0,56.099998
20161208011500,1081.0,1081.0,895.349976,82.826085,100,53.900002,63.0,68.0,56.099998
20161208013000,1081.0,1081.0,895.349976,82.826085,100,53.900002,63.0,68.0,56.099998
20161208014500,1081.0,1081.0,916.5,84.782609,100,54.700001,63.0,68.0,56.099998
20161208020000,1081.0,1081.0,916.5,84.782609,100,53.900002,62.700001,68.0,56.099998
20161208021500,1081.0,1081.0,916.5,84.782609,100,53.900002,62.700001,68.0,56.099998
20161208023000,1081.0,1081.0,916.5,84.782609,100,54.700001,62.599998,68.0,56.099998
20161208024500,1081.0,1081.0,895.349976,82.826085,100,54.700001,62.599998,68.0,56.099998
20161208030000,1081.0,1081.0,916.5,84.782609,100,54.700001,62.5,68.0,56.099998
20161208031500,1081.0,1081.0,916.5,84.782609,100,54.700001,62.5,68.0,56.099998
20161208033000,1081.0,1081.0,916.5,84.782609,100,54.700001,62.5,68.0,56.099998
20161208034500,1081.0,1081.0,916.5,84.782609,100,54.700001,62.200001,68.0,56.099998
20161208040000,1081.0,1081.0,916.5,84.782609,100,54.700001,62.400002,68.0,56.099998
20161208041500,1081.0,1081.0,916.5,84.782609,100,54.700001,62.299999,68.0,56.099998
20161208043000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.099998,68.0,56.099998
20161208044500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.0,68.0,56.099998
20161208050000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.0,68.0,56.099998
20161208051500,1081.0,1081.0,935.299988,86.521738,100,54.700001,61.700001,68.0,56.099998
20161208053000,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.700001,68.0,56.099998
20161208054500,1081.0,1081.0,975.25,90.217391,100,54.700001,63.5,68.0,56.099998
20161208060000,1081.0,1081.0,975.25,90.217391,100,54.700001,65.099998,68.0,56.099998
20161208061500,1081.0,1081.0,956.450012,88.478262,100,55.5,73.199997,68.0,56.099998
20161208063000,1081.0,1081.0,975.25,90.217391,100,55.5,76.400002,68.0,56.099998
20161208064500,1081.0,1081.0,956.450012,88.478262,100,55.5,79.199997,68.0,56.099998
20161208070000,1081.0,1081.0,975.25,90.217391,100,55.5,79.800003,68.0,56.099998
20161208071500,1081.0,1081.0,975.25,90.217391,100,55.5,80.400002,68.0,56.099998
20161208073000,1081.0,1081.0,975.25,90.217391,100,55.5,80.699997,68.0,56.099998
20161208074500,1081.0,1081.0,975.25,90.217391,100,55.5,81.199997,68.0,56.099998
20161208080000,1081.0,1081.0,975.25,90.217391,100,55.5,81.300003,68.0,56.200001
20161208081500,1081.0,1081.0,975.25,90.217391,100,55.5,81.699997,68.0,56.200001
20161208083000,1081.0,1081.0,975.25,90.217391,100,55.5,81.599998,68.0,56.299999
20161208084500,1081.0,1081.0,956.450012,88.478262,100,55.5,82.199997,68.0,56.299999
20161208090000,1081.0,1081.0,956.450012,88.478262,100,55.5,82.0,68.0,56.299999
20161208091500,1081.0,1081.0,956.450012,88.478262,100,55.5,82.199997,68.0,56.200001
20161208093000,1081.0,1081.0,975.25,90.217391,100,55.5,82.099998,68.0,56.299999
20161208094500,1081.0,1081.0,975.25,90.217391,100,55.5,82.400002,68.0,56.5
20161208100000,1081.0,1081.0,975.25,90.217391,100,55.5,82.300003,68.0,56.5
20161208111500,1081.0,1081.0,975.25,90.217391,100,55.599998,83.0,68.0,56.5
20161208113000,1081.0,1081.0,916.5,84.782609,100,53.900002,81.699997,68.0,56.5
20161208114500,1081.0,1081.0,916.5,84.782609,100,53.900002,82.099998,68.0,56.400002
20161208120000,1081.0,1081.0,916.5,84.782609,100,53.900002,80.300003,68.0,56.599998
20161208121500,1081.0,1081.0,916.5,84.782609,100,53.900002,79.099998,68.0,56.599998
20161208123000,1081.0,1081.0,916.5,84.782609,100,53.900002,78.400002,68.0,56.5
20161208124500,1081.0,1081.0,895.349976,82.826085,100,53.900002,77.099998,68.0,56.5
20161208130000,1081.0,1081.0,916.5,84.782609,100,53.900002,76.0,68.0,56.400002
20161208131500,1081.0,1081.0,916.5,84.782609,100,53.900002,74.599998,68.0,56.400002
20161208133000,1081.0,1081.0,916.5,84.782609,100,53.900002,73.599998,68.0,56.200001
20161208134500,1081.0,1081.0,916.5,84.782609,100,53.900002,72.599998,68.0,56.200001
20161208140000,1081.0,1081.0,916.5,84.782609,100,53.900002,71.300003,68.0,56.099998
20161208141500,1081.0,1081.0,916.5,84.782609,100,53.900002,70.800003,68.0,56.099998
20161208143000,1081.0,1081.0,916.5,84.782609,100,53.900002,70.0,68.0,56.099998
20161208144500,1081.0,1081.0,916.5,84.782609,100,53.900002,69.199997,68.0,56.099998
20161208150000,1081.0,1081.0,916.5,84.782609,100,53.900002,68.699997,68.0,56.099998
20161208151500,1081.0,1081.0,916.5,84.782609,100,53.900002,68.199997,68.0,56.099998
20161208153000,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.699997,68.0,56.099998
20161208154500,1081.0,1081.0,916.5,84.782609,100,53.900002,67.400002,68.0,56.099998
20161208160000,1081.0,1081.0,916.5,84.782609,100,53.900002,66.800003,68.0,56.099998
20161208161500,1081.0,1081.0,916.5,84.782609,100,53.900002,66.400002,68.0,56.099998
20161208163000,1081.0,1081.0,916.5,84.782609,100,53.900002,66.199997,68.0,56.099998
20161208164500,1081.0,1081.0,916.5,84.782609,100,53.900002,65.900002,68.0,56.099998
20161208170000,1081.0,1081.0,916.5,84.782609,100,53.900002,65.699997,68.0,56.099998
20161208171500,1081.0,1081.0,916.5,84.782609,100,54.700001,65.5,68.0,56.099998
20161208173000,1081.0,1081.0,916.5,84.782609,100,54.700001,65.400002,68.0,56.099998
20161208174500,1081.0,1081.0,916.5,84.782609,100,54.700001,65.300003,68.0,56.099998
20161208180000,1081.0,1081.0,916.5,84.782609,100,54.700001,65.300003,68.0,56.099998
20161208181500,1081.0,1081.0,916.5,84.782609,100,54.700001,65.099998,68.0,56.099998
20161208183000,1081.0,1081.0,935.299988,86.521738,100,54.700001,64.900002,68.0,56.099998
20161208184500,1081.0,1081.0,935.299988,86.521738,100,54.700001,64.599998,68.0,56.099998
20161208190000,1081.0,1081.0,935.299988,86.521738,100,54.700001,64.5,68.0,56.099998
20161208191500,1081.0,1081.0,935.299988,86.521738,100,54.700001,64.300003,68.0,56.099998
20161208193000,1081.0,1081.0,916.5,84.782609,100,54.700001,64.199997,68.0,56.099998
20161208194500,1081.0,1081.0,916.5,84.782609,100,54.700001,63.799999,68.0,56.099998
20161208200000,1081.0,1081.0,916.5,84.782609,100,54.700001,63.599998,68.0,56.099998
20161208201500,1081.0,1081.0,935.299988,86.521738,100,54.700001,63.400002,68.0,56.099998
20161208203000,1081.0,1081.0,916.5,84.782609,100,53.900002,63.200001,68.0,56.200001
20161208204500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.0,68.0,56.099998
20161208210000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.599998,68.0,56.200001
20161208211500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.5,68.0,56.099998
20161208213000,1081.0,1081.0,935.299988,86.521738,100,53.099998,62.200001,68.0,56.200001
20161208214500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.900002,68.0,56.200001
20161208220000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.700001,68.0,56.299999
20161208221500,1081.0,1081.0,935.299988,86.521738,100,51.900002,61.400002,68.0,56.400002
20161208223000,1081.0,1081.0,916.5,84.782609,100,51.900002,61.0,68.0,56.400002
20161208224500,1081.0,1081.0,935.299988,86.521738,100,51.900002,60.900002,68.0,56.200001
20161208230000,1081.0,1081.0,935.299988,86.521738,100,51.900002,60.799999,68.0,56.299999
20161208231500,1081.0,1081.0,935.299988,86.521738,100,51.900002,60.599998,68.0,56.299999
20161208233000,1081.0,1081.0,935.299988,86.521738,100,51.900002,60.5,68.0,56.299999
20161208234500,1081.0,1081.0,935.299988,86.521738,100,51.900002,60.200001,68.0,56.200001
20161209000000,1081.0,1081.0,935.299988,86.521738,100,51.900002,60.200001,68.0,56.099998
20161209001500,1081.0,1081.0,956.450012,88.478262,100,51.900002,60.200001,68.0,56.200001
20161209003000,1081.0,1081.0,935.299988,86.521738,100,51.099998,59.700001,68.0,56.299999
20161209004500,1081.0,1081.0,935.299988,86.521738,100,51.099998,59.700001,68.0,56.299999
20161209010000,1081.0,1081.0,935.299988,86.521738,100,51.099998,59.299999,68.0,56.200001
20161209011500,1081.0,1081.0,956.450012,88.478262,100,51.099998,59.200001,68.0,56.099998
20161209013000,1081.0,1081.0,956.450012,88.478262,100,51.099998,59.200001,68.0,56.099998
20161209014500,1081.0,1081.0,956.450012,88.478262,100,51.099998,59.200001,68.0,56.099998
20161209020000,1081.0,1081.0,935.299988,86.521738,100,51.099998,59.099998,68.0,56.099998
20161209021500,1081.0,1081.0,935.299988,86.521738,100,51.099998,59.099998,68.0,56.099998
20161209023000,1081.0,1081.0,935.299988,86.521738,100,51.099998,58.799999,68.0,56.099998
20161209024500,1081.0,1081.0,935.299988,86.521738,100,51.099998,58.799999,68.0,56.099998
20161209030000,1081.0,1081.0,935.299988,86.521738,100,51.099998,58.700001,68.0,56.099998
20161209031500,1081.0,1081.0,935.299988,86.521738,100,50.299999,58.599998,68.0,56.099998
20161209033000,1081.0,1081.0,935.299988,86.521738,100,50.299999,58.299999,68.0,56.099998
20161209034500,1081.0,1081.0,935.299988,86.521738,100,50.299999,58.299999,68.0,56.099998
20161209040000,1081.0,1081.0,956.450012,88.478262,100,50.299999,58.099998,68.0,56.099998
20161209041500,1081.0,1081.0,956.450012,88.478262,100,50.299999,57.900002,68.0,56.099998
20161209043000,1081.0,1081.0,956.450012,88.478262,100,50.299999,57.900002,68.0,56.099998
20161209044500,1081.0,1081.0,935.299988,86.521738,100,49.5,57.799999,68.0,56.099998
20161209050000,1081.0,1081.0,956.450012,88.478262,100,49.5,57.799999,68.0,56.099998
20161209051500,1081.0,1081.0,935.299988,86.521738,100,49.5,57.400002,68.0,56.099998
20161209053000,1081.0,1081.0,956.450012,88.478262,100,48.700001,57.299999,68.0,56.099998
20161209054500,1081.0,1081.0,956.450012,88.478262,100,48.700001,56.900002,68.0,56.099998
20161209060000,1081.0,1081.0,935.299988,86.521738,100,48.700001,56.900002,68.0,56.099998
20161209061500,1081.0,1081.0,956.450012,88.478262,100,48.700001,56.5,68.0,56.099998
20161209063000,1081.0,1081.0,956.450012,88.478262,100,48.700001,56.5,68.0,56.099998
20161209064500,1081.0,1081.0,956.450012,88.478262,100,48.700001,58.200001,68.0,56.099998
20161209070000,1081.0,1081.0,956.450012,88.478262,100,48.200001,61.0,68.0,56.099998
20161209071500,1081.0,1081.0,975.25,90.217391,100,48.200001,69.099998,68.0,56.099998
20161209073000,1081.0,1081.0,994.049988,91.956521,100,47.599998,71.400002,68.0,56.200001
20161209074500,1081.0,1081.0,994.049988,91.956521,100,47.599998,73.5,68.0,56.400002
20161209080000,1081.0,1081.0,994.049988,91.956521,100,47.599998,74.400002,68.0,56.799999
20161209081500,1081.0,1081.0,994.049988,91.956521,100,47.599998,75.199997,68.0,56.799999
20161209083000,1081.0,1081.0,994.049988,91.956521,100,47.599998,75.400002,68.0,56.799999
20161209084500,1081.0,1081.0,994.049988,91.956521,100,47.599998,75.699997,68.0,56.799999
20161209090000,1081.0,1081.0,994.049988,91.956521,100,47.599998,76.199997,68.0,56.799999
20161209091500,1081.0,1081.0,994.049988,91.956521,100,48.200001,76.400002,68.0,56.799999
20161209093000,1081.0,1081.0,994.049988,91.956521,100,48.200001,76.800003,68.0,56.799999
20161209094500,1081.0,1081.0,994.049988,91.956521,100,48.200001,76.900002,68.0,56.799999
20161209100000,1081.0,1081.0,994.049988,91.956521,100,49.099998,77.300003,68.0,56.799999
20161209101500,1081.0,1081.0,994.049988,91.956521,100,49.099998,77.5,68.0,56.799999
20161209103000,1081.0,1081.0,994.049988,91.956521,100,50.200001,77.900002,68.0,56.799999
20161209104500,1081.0,1081.0,975.25,90.217391,100,51.0,78.599998,68.0,56.799999
20161209110000,1081.0,1081.0,994.049988,91.956521,100,51.0,78.5,68.0,56.799999
20161209111500,1081.0,1081.0,994.049988,91.956521,100,51.599998,78.900002,68.0,56.799999
20161209113000,1081.0,1081.0,975.25,90.217391,100,51.599998,79.300003,68.0,56.799999
20161209114500,1081.0,1081.0,975.25,90.217391,100,51.599998,79.300003,68.0,56.799999
20161209120000,1081.0,1081.0,975.25,90.217391,100,52.200001,80.0,68.0,56.799999
20161209121500,1081.0,1081.0,975.25,90.217391,100,52.200001,80.099998,68.0,56.799999
20161209123000,1081.0,1081.0,994.049988,91.956521,100,53.5,80.199997,68.0,56.799999
20161209124500,1081.0,1081.0,975.25,90.217391,100,53.5,80.699997,68.0,56.799999
20161209130000,1081.0,1081.0,975.25,90.217391,100,53.5,80.699997,68.0,56.799999
20161209131500,1081.0,1081.0,975.25,90.217391,100,53.5,81.800003,68.0,56.799999
20161209133000,1081.0,1081.0,975.25,90.217391,100,54.700001,82.599998,68.0,56.799999
20161209134500,1081.0,1081.0,975.25,90.217391,100,54.700001,81.900002,68.0,56.799999
20161209140000,1081.0,1081.0,975.25,90.217391,100,54.700001,82.900002,68.0,56.799999
20161209141500,1081.0,1081.0,956.450012,88.478262,100,54.700001,82.400002,68.0,56.799999
20161209143000,1081.0,1081.0,956.450012,88.478262,100,54.700001,81.599998,68.0,56.799999
20161209144500,1081.0,1081.0,956.450012,88.478262,100,55.900002,80.400002,68.0,56.799999
20161209150000,1081.0,1081.0,956.450012,88.478262,100,55.900002,80.300003,68.0,56.799999
20161209151500,1081.0,1081.0,956.450012,88.478262,100,55.900002,79.099998,68.0,56.799999
20161209153000,1081.0,1081.0,956.450012,88.478262,100,55.900002,78.099998,68.0,56.799999
20161209154500,1081.0,1081.0,956.450012,88.478262,100,55.900002,77.099998,68.0,56.799999
20161209160000,1081.0,1081.0,956.450012,88.478262,100,55.900002,76.199997,68.0,56.799999
20161209161500,1081.0,1081.0,956.450012,88.478262,100,55.900002,75.599998,68.0,56.799999
20161209163000,1081.0,1081.0,956.450012,88.478262,100,55.900002,74.800003,68.0,56.799999
20161209164500,1081.0,1081.0,975.25,90.217391,100,55.900002,74.099998,68.0,56.799999
20161209170000,1081.0,1081.0,956.450012,88.478262,100,55.900002,73.800003,68.0,56.799999
20161209171500,1081.0,1081.0,956.450012,88.478262,100,55.900002,73.099998,68.0,56.799999
20161209173000,1081.0,1081.0,975.25,90.217391,100,55.900002,72.300003,68.0,56.799999
20161209174500,1081.0,1081.0,956.450012,88.478262,100,55.900002,71.5,68.0,56.799999
20161209180000,1081.0,1081.0,956.450012,88.478262,100,54.799999,70.400002,68.0,56.799999
20161209181500,1081.0,1081.0,975.25,90.217391,100,54.799999,69.400002,68.0,56.799999
20161209183000,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.599998,68.0,56.799999
20161209184500,1081.0,1081.0,956.450012,88.478262,100,53.900002,67.900002,68.0,56.799999
20161209190000,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.099998,68.0,56.799999
20161209191500,1081.0,1081.0,975.25,90.217391,100,52.299999,66.400002,68.0,56.799999
20161209193000,1081.0,1081.0,975.25,90.217391,100,52.299999,65.900002,68.0,56.799999
20161209194500,1081.0,1081.0,975.25,90.217391,100,52.299999,65.300003,68.0,56.799999
20161209200000,1081.0,1081.0,956.450012,88.478262,100,52.299999,65.0,68.0,56.799999
20161209201500,1081.0,1081.0,994.049988,91.956521,100,51.5,64.5,68.0,56.799999
20161209203000,1081.0,1081.0,975.25,90.217391,100,51.5,64.099998,68.0,56.799999
20161209204500,1081.0,1081.0,975.25,90.217391,100,51.5,63.700001,68.0,56.799999
20161209210000,1081.0,1081.0,975.25,90.217391,100,50.700001,63.299999,68.0,56.799999
20161209211500,1081.0,1081.0,975.25,90.217391,100,50.700001,63.099998,68.0,56.799999
20161209213000,1081.0,1081.0,975.25,90.217391,100,50.700001,62.799999,68.0,56.799999
20161209214500,1081.0,1081.0,956.450012,88.478262,100,49.900002,62.599998,68.0,56.799999
20161209220000,1081.0,1081.0,975.25,90.217391,100,49.900002,62.200001,68.0,56.799999
20161209221500,1081.0,1081.0,975.25,90.217391,100,49.900002,62.0,68.0,56.799999
20161209223000,1081.0,1081.0,975.25,90.217391,100,49.099998,61.599998,68.0,56.799999
20161209224500,1081.0,1081.0,975.25,90.217391,100,49.099998,61.299999,68.0,56.799999
20161209230000,1081.0,1081.0,975.25,90.217391,100,49.099998,60.900002,68.0,56.799999
20161209231500,1081.0,1081.0,975.25,90.217391,100,49.099998,60.799999,68.0,56.799999
20161209233000,1081.0,1081.0,975.25,90.217391,100,49.099998,60.5,68.0,56.799999
20161209234500,1081.0,1081.0,975.25,90.217391,100,49.099998,60.200001,68.0,56.799999
20161210000000,1081.0,1081.0,994.049988,91.956521,100,49.099998,60.099998,68.0,56.799999
20161210001500,1081.0,1081.0,975.25,90.217391,100,48.299999,60.099998,68.0,56.799999
20161210003000,1081.0,1081.0,975.25,90.217391,100,48.299999,59.700001,68.0,56.799999
20161210004500,1081.0,1081.0,975.25,90.217391,100,47.599998,59.700001,68.0,56.799999
20161210010000,1081.0,1081.0,975.25,90.217391,100,47.599998,59.200001,68.0,56.799999
20161210011500,1081.0,1081.0,975.25,90.217391,100,47.599998,58.799999,68.0,56.799999
20161210013000,1081.0,1081.0,975.25,90.217391,100,47.599998,58.799999,68.0,56.799999
20161210014500,1081.0,1081.0,994.049988,91.956521,100,47.599998,58.799999,68.0,56.799999
20161210020000,1081.0,1081.0,994.049988,91.956521,100,47.599998,58.700001,68.0,56.799999
20161210021500,1081.0,1081.0,935.299988,86.521738,100,46.700001,59.599998,68.0,56.799999
20161210023000,1081.0,1081.0,935.299988,86.521738,100,46.700001,59.200001,68.0,56.799999
20161210024500,1081.0,1081.0,935.299988,86.521738,100,46.700001,59.700001,68.0,56.799999
20161210030000,1081.0,1081.0,935.299988,86.521738,100,46.700001,59.700001,68.0,56.799999
20161210031500,1081.0,1081.0,935.299988,86.521738,100,46.700001,59.700001,68.0,56.799999
20161210033000,1081.0,1081.0,935.299988,86.521738,100,46.700001,59.700001,68.0,56.799999
20161210034500,1081.0,1081.0,935.299988,86.521738,100,46.099998,59.200001,68.0,56.799999
20161210040000,1081.0,1081.0,935.299988,86.521738,100,46.099998,59.200001,68.0,56.799999
20161210041500,1081.0,1081.0,935.299988,86.521738,100,46.099998,59.200001,68.0,56.799999
20161210043000,1081.0,1081.0,956.450012,88.478262,100,46.099998,59.099998,68.0,56.799999
20161210044500,1081.0,1081.0,956.450012,88.478262,100,46.099998,58.799999,68.0,56.799999
20161210050000,1081.0,1081.0,935.299988,86.521738,100,46.099998,58.799999,68.0,56.799999
20161210051500,1081.0,1081.0,935.299988,86.521738,100,46.099998,58.799999,68.0,56.799999
20161210053000,1081.0,1081.0,956.450012,88.478262,100,46.099998,58.5,68.0,56.799999
20161210054500,1081.0,1081.0,935.299988,86.521738,100,46.099998,58.299999,68.0,56.799999
20161210060000,1081.0,1081.0,916.5,84.782609,100,45.599998,58.299999,68.0,56.799999
20161210061500,1081.0,1081.0,916.5,84.782609,100,45.599998,57.900002,68.0,56.799999
20161210063000,1081.0,1081.0,935.299988,86.521738,100,44.900002,57.799999,68.0,56.799999
20161210064500,1081.0,1081.0,935.299988,86.521738,100,44.900002,57.400002,68.0,56.700001
20161210070000,1081.0,1081.0,916.5,84.782609,100,44.900002,57.400002,68.0,56.799999
20161210071500,1081.0,1081.0,935.299988,86.521738,100,44.900002,57.099998,68.0,56.700001
20161210073000,1081.0,1081.0,935.299988,86.521738,100,44.900002,56.900002,68.0,56.5
20161210074500,1081.0,1081.0,935.299988,86.521738,100,44.900002,56.900002,68.0,56.599998
20161210080000,1081.0,1081.0,916.5,84.782609,100,45.700001,56.900002,68.0,56.599998
20161210081500,1081.0,1081.0,916.5,84.782609,100,45.700001,56.900002,68.0,56.700001
20161210083000,1081.0,1081.0,935.299988,86.521738,100,44.200001,56.900002,68.0,56.599998
20161210084500,1081.0,1081.0,935.299988,86.521738,100,44.200001,56.5,68.0,56.599998
20161210090000,1081.0,1081.0,935.299988,86.521738,100,44.799999,56.5,68.0,56.5
20161210091500,1081.0,1081.0,916.5,84.782609,100,44.799999,56.5,68.0,56.5
20161210093000,1081.0,1081.0,935.299988,86.521738,100,44.799999,56.400002,68.0,56.700001
20161210094500,1081.0,1081.0,935.299988,86.521738,100,44.799999,56.400002,68.0,56.5
20161210100000,1081.0,1081.0,916.5,84.782609,100,44.799999,56.099998,68.0,56.299999
20161210101500,1081.0,1081.0,935.299988,86.521738,100,44.799999,56.0,68.0,56.400002
20161210103000,1081.0,1081.0,916.5,84.782609,100,44.799999,56.0,68.0,56.299999
20161210104500,1081.0,1081.0,916.5,84.782609,100,45.299999,56.0,68.0,56.299999
20161210110000,1081.0,1081.0,935.299988,86.521738,100,44.599998,56.0,68.0,56.200001
20161210111500,1081.0,1081.0,935.299988,86.521738,100,45.299999,56.0,68.0,56.299999
20161210113000,1081.0,1081.0,916.5,84.782609,100,44.5,56.0,68.0,56.299999
20161210114500,1081.0,1081.0,935.299988,86.521738,100,45.400002,56.0,68.0,56.200001
20161210120000,1081.0,1081.0,935.299988,86.521738,100,44.900002,56.0,68.0,56.200001
20161210121500,1081.0,1081.0,935.299988,86.521738,100,44.900002,56.0,68.0,56.200001
20161210123000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.900002,68.0,56.299999
20161210124500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.900002,68.0,56.200001
20161210130000,1081.0,1081.0,895.349976,82.826085,100,44.900002,55.900002,68.0,56.200001
20161210131500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.799999,68.0,56.200001
20161210133000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.700001,68.0,56.200001
20161210134500,1081.0,1081.0,935.299988,86.521738,100,44.900002,55.700001,68.0,56.099998
20161210140000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210141500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.200001
20161210143000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210144500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210150000,1081.0,1081.0,916.5,84.782609,100,45.400002,55.799999,68.0,56.099998
20161210151500,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
20161210153000,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
20161210154500,1081.0,1081.0,935.299988,86.521738,100,45.400002,55.900002,68.0,56.099998
20161210160000,1081.0,1081.0,935.299988,86.521738,100,45.400002,55.900002,68.0,56.099998
20161210161500,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
20161210163000,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
20161210164500,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
20161210170000,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
20161210171500,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
20161210173000,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
