PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210174500,1081.0,1081.0,916.5,84.782609,100,45.400002,55.900002,68.0,56.099998
20161210180000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.900002,68.0,56.099998
20161210181500,1081.0,1081.0,935.299988,86.521738,100,44.900002,55.900002,68.0,56.200001
20161210183000,1081.0,1081.0,895.349976,82.826085,100,44.900002,55.599998,68.0,56.099998
20161210184500,1081.0,1081.0,935.299988,86.521738,100,44.900002,55.599998,68.0,56.099998
20161210190000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210191500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210193000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210194500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210200000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210201500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210203000,1081.0,1081.0,935.299988,86.521738,100,44.900002,55.599998,68.0,56.099998
20161210204500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210210000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210211500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210213000,1081.0,1081.0,935.299988,86.521738,100,44.900002,55.599998,68.0,56.099998
20161210214500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210220000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.599998,68.0,56.099998
20161210221500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.5,68.0,56.099998
20161210223000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.5,68.0,56.099998
20161210224500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.5,68.0,56.099998
20161210230000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.5,68.0,56.099998
20161210231500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.400002,68.0,56.099998
20161210233000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.299999,68.0,56.099998
20161210234500,1081.0,1081.0,895.349976,82.826085,100,44.900002,55.200001,68.0,56.099998
20161211000000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211001500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.200001
20161211003000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211004500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211010000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211011500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211013000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211014500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211020000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211021500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211023000,1081.0,1081.0,935.299988,86.521738,100,44.900002,55.099998,68.0,56.099998
20161211024500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211030000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.200001
20161211031500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211033000,1081.0,1081.0,935.299988,86.521738,100,44.900002,55.099998,68.0,56.099998
20161211034500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211040000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211041500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211043000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.099998,68.0,56.099998
20161211044500,1081.0,1081.0,895.349976,82.826085,100,44.900002,55.0,68.0,56.099998
20161211050000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.0,68.0,56.099998
20161211051500,1081.0,1081.0,895.349976,82.826085,100,44.900002,55.0,68.0,56.099998
20161211053000,1081.0,1081.0,916.5,84.782609,100,44.900002,55.0,68.0,56.099998
20161211054500,1081.0,1081.0,916.5,84.782609,100,44.900002,55.0,68.0,56.099998
20161211060000,1081.0,1081.0,895.349976,82.826085,100,44.200001,55.0,68.0,56.099998
20161211061500,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211063000,1081.0,1081.0,935.299988,86.521738,100,44.799999,55.0,68.0,56.099998
20161211064500,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211070000,1081.0,1081.0,935.299988,86.521738,100,44.799999,55.0,68.0,56.099998
20161211071500,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211073000,1081.0,1081.0,916.5,84.782609,100,44.200001,55.0,68.0,56.099998
20161211074500,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211080000,1081.0,1081.0,916.5,84.782609,100,44.200001,55.0,68.0,56.099998
20161211081500,1081.0,1081.0,895.349976,82.826085,100,44.799999,55.0,68.0,56.099998
20161211083000,1081.0,1081.0,895.349976,82.826085,100,44.799999,55.0,68.0,56.099998
20161211084500,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211090000,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211091500,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211093000,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211094500,1081.0,1081.0,916.5,84.782609,100,44.799999,55.0,68.0,56.099998
20161211100000,1081.0,1081.0,935.299988,86.521738,100,45.299999,55.0,68.0,56.099998
20161211101500,1081.0,1081.0,916.5,84.782609,100,45.299999,55.0,68.0,56.099998
20161211103000,1081.0,1081.0,916.5,84.782609,100,45.299999,55.0,68.0,56.099998
20161211104500,1081.0,1081.0,916.5,84.782609,100,45.299999,55.0,68.0,56.099998
20161211110000,1081.0,1081.0,916.5,84.782609,100,45.299999,55.0,68.0,56.099998
20161211111500,1081.0,1081.0,916.5,84.782609,100,45.299999,55.200001,68.0,56.099998
20161211113000,1081.0,1081.0,916.5,84.782609,100,46.0,55.5,68.0,56.099998
20161211114500,1081.0,1081.0,916.5,84.782609,100,46.0,55.5,68.0,56.099998
20161211120000,1081.0,1081.0,916.5,84.782609,100,46.0,55.5,68.0,56.099998
20161211121500,1081.0,1081.0,916.5,84.782609,100,46.0,55.5,68.0,56.099998
20161211123000,1081.0,1081.0,916.5,84.782609,100,46.0,55.599998,68.0,56.099998
20161211124500,1081.0,1081.0,916.5,84.782609,100,46.700001,55.900002,68.0,56.099998
20161211130000,1081.0,1081.0,916.5,84.782609,100,46.099998,55.900002,68.0,56.099998
20161211131500,1081.0,1081.0,916.5,84.782609,100,46.099998,55.900002,68.0,56.099998
20161211133000,1081.0,1081.0,916.5,84.782609,100,46.099998,56.0,68.0,56.099998
20161211134500,1081.0,1081.0,916.5,84.782609,100,46.099998,56.0,68.0,56.099998
20161211140000,1081.0,1081.0,916.5,84.782609,100,46.099998,56.099998,68.0,56.099998
20161211141500,1081.0,1081.0,916.5,84.782609,100,46.099998,56.400002,68.0,56.099998
20161211143000,1081.0,1081.0,916.5,84.782609,100,46.099998,56.400002,68.0,56.099998
20161211144500,1081.0,1081.0,895.349976,82.826085,100,46.700001,56.400002,68.0,56.099998
20161211150000,1081.0,1081.0,916.5,84.782609,100,46.700001,56.5,68.0,56.099998
20161211151500,1081.0,1081.0,916.5,84.782609,100,46.700001,56.599998,68.0,56.099998
20161211153000,1081.0,1081.0,916.5,84.782609,100,46.700001,56.900002,68.0,56.099998
20161211154500,1081.0,1081.0,916.5,84.782609,100,46.700001,56.900002,68.0,56.099998
20161211160000,1081.0,1081.0,895.349976,82.826085,100,46.700001,56.900002,68.0,56.099998
20161211161500,1081.0,1081.0,916.5,84.782609,100,46.700001,56.900002,68.0,56.099998
20161211163000,1081.0,1081.0,895.349976,82.826085,100,46.700001,56.900002,68.0,56.099998
20161211164500,1081.0,1081.0,916.5,84.782609,100,46.700001,57.0,68.0,56.099998
20161211170000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.0,68.0,56.099998
20161211171500,1081.0,1081.0,916.5,84.782609,100,46.700001,57.200001,68.0,56.099998
20161211173000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.299999,68.0,56.099998
20161211174500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.299999,68.0,56.099998
20161211180000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.299999,68.0,56.099998
20161211181500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.299999,68.0,56.099998
20161211183000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.299999,68.0,56.099998
20161211184500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211190000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211191500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211193000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211194500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211200000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161211201500,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161211203000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161211204500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211210000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161211211500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211213000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161211214500,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161211220000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211221500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211223000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161211224500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211230000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211231500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161211233000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161211234500,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161212000000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161212001500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161212003000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161212004500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161212010000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161212011500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161212013000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.400002,68.0,56.099998
20161212014500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161212020000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.5,68.0,56.099998
20161212021500,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.5,68.0,56.099998
20161212023000,1081.0,1081.0,895.349976,82.826085,100,46.700001,57.400002,68.0,56.099998
20161212024500,1081.0,1081.0,895.349976,82.826085,100,47.200001,57.5,68.0,56.099998
20161212030000,1081.0,1081.0,916.5,84.782609,100,46.400002,57.400002,68.0,56.099998
20161212031500,1081.0,1081.0,895.349976,82.826085,100,47.099998,57.400002,68.0,56.099998
20161212033000,1081.0,1081.0,895.349976,82.826085,100,47.099998,57.400002,68.0,56.099998
20161212034500,1081.0,1081.0,895.349976,82.826085,100,46.400002,57.400002,68.0,56.099998
20161212040000,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212041500,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212043000,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212044500,1081.0,1081.0,874.200012,80.869566,100,46.900002,57.400002,68.0,56.099998
20161212050000,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212051500,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212053000,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212054500,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212060000,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212061500,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.400002,68.0,56.099998
20161212063000,1081.0,1081.0,916.5,84.782609,100,46.900002,57.400002,68.0,56.099998
20161212064500,1081.0,1081.0,895.349976,82.826085,100,46.900002,57.700001,68.0,56.099998
20161212070000,1081.0,1081.0,895.349976,82.826085,100,46.900002,59.200001,68.0,56.099998
20161212071500,1081.0,1081.0,916.5,84.782609,100,46.900002,63.299999,68.0,56.099998
20161212073000,1081.0,1081.0,895.349976,82.826085,100,46.900002,67.0,68.0,56.099998
20161212074500,1081.0,1081.0,895.349976,82.826085,100,46.900002,70.5,68.0,56.099998
20161212080000,1081.0,1081.0,874.200012,80.869566,100,46.900002,72.900002,68.0,56.099998
20161212081500,1081.0,1081.0,874.200012,80.869566,100,46.900002,74.900002,68.0,56.099998
20161212083000,1081.0,1081.0,895.349976,82.826085,100,47.5,76.400002,68.0,56.099998
20161212084500,1081.0,1081.0,895.349976,82.826085,100,47.5,77.400002,68.0,56.099998
20161212090000,1081.0,1081.0,895.349976,82.826085,100,47.5,78.300003,68.0,56.099998
20161212091500,1081.0,1081.0,874.200012,80.869566,100,47.5,78.699997,68.0,56.099998
20161212093000,1081.0,1081.0,895.349976,82.826085,100,47.5,79.199997,68.0,56.099998
20161212094500,1081.0,1081.0,874.200012,80.869566,100,47.5,79.699997,68.0,56.099998
20161212100000,1081.0,1081.0,895.349976,82.826085,100,48.200001,80.0,68.0,56.099998
20161212101500,1081.0,1081.0,874.200012,80.869566,100,48.200001,80.400002,68.0,56.099998
20161212103000,1081.0,1081.0,874.200012,80.869566,100,48.200001,80.699997,68.0,56.099998
20161212104500,1081.0,1081.0,895.349976,82.826085,100,48.200001,80.900002,68.0,56.099998
20161212110000,1081.0,1081.0,895.349976,82.826085,100,48.200001,81.0,68.0,56.099998
20161212111500,1081.0,1081.0,874.200012,80.869566,100,48.200001,81.099998,68.0,56.099998
20161212113000,1081.0,1081.0,874.200012,80.869566,100,48.200001,81.599998,68.0,56.099998
20161212114500,1081.0,1081.0,874.200012,80.869566,100,48.200001,81.5,68.0,56.099998
20161212120000,1081.0,1081.0,874.200012,80.869566,100,48.200001,81.400002,68.0,56.099998
20161212121500,1081.0,1081.0,874.200012,80.869566,100,48.200001,81.5,68.0,56.099998
20161212123000,1081.0,1081.0,874.200012,80.869566,100,48.200001,81.699997,68.0,56.099998
20161212124500,1081.0,1081.0,874.200012,80.869566,100,48.200001,81.900002,68.0,56.099998
20161212130000,1081.0,1081.0,874.200012,80.869566,100,48.200001,82.0,68.0,56.099998
20161212131500,1081.0,1081.0,874.200012,80.869566,100,48.200001,82.300003,68.0,56.099998
20161212133000,1081.0,1081.0,895.349976,82.826085,100,48.200001,83.099998,68.0,56.099998
20161212134500,1081.0,1081.0,874.200012,80.869566,100,48.200001,82.800003,68.0,56.099998
20161212140000,1081.0,1081.0,874.200012,80.869566,100,48.200001,82.900002,68.0,56.099998
20161212141500,1081.0,1081.0,895.349976,82.826085,100,48.200001,82.900002,68.0,56.099998
20161212143000,1081.0,1081.0,895.349976,82.826085,100,48.200001,82.5,68.0,56.099998
20161212144500,1081.0,1081.0,895.349976,82.826085,100,48.200001,81.800003,68.0,56.099998
20161212150000,1081.0,1081.0,916.5,84.782609,100,48.200001,80.800003,68.0,56.099998
20161212151500,1081.0,1081.0,895.349976,82.826085,100,48.200001,79.400002,68.0,56.099998
20161212153000,1081.0,1081.0,895.349976,82.826085,100,48.200001,78.0,68.0,56.099998
20161212154500,1081.0,1081.0,916.5,84.782609,100,48.200001,76.800003,68.0,56.099998
20161212160000,1081.0,1081.0,916.5,84.782609,100,48.200001,75.699997,68.0,56.099998
20161212161500,1081.0,1081.0,895.349976,82.826085,100,48.200001,74.699997,68.0,56.099998
20161212163000,1081.0,1081.0,895.349976,82.826085,100,48.200001,73.800003,68.0,56.099998
20161212164500,1081.0,1081.0,895.349976,82.826085,100,48.200001,72.900002,68.0,56.099998
20161212170000,1081.0,1081.0,895.349976,82.826085,100,48.200001,72.199997,68.0,56.099998
20161212171500,1081.0,1081.0,895.349976,82.826085,100,48.200001,71.400002,68.0,56.099998
20161212173000,1081.0,1081.0,895.349976,82.826085,100,50.599998,70.800003,68.0,56.099998
20161212174500,1081.0,1081.0,895.349976,82.826085,100,49.5,70.300003,68.0,56.099998
20161212180000,1081.0,1081.0,895.349976,82.826085,100,48.700001,69.699997,68.0,56.099998
20161212181500,1081.0,1081.0,916.5,84.782609,100,48.700001,68.900002,68.0,56.099998
20161212183000,1081.0,1081.0,916.5,84.782609,100,47.900002,68.199997,68.0,56.099998
20161212184500,1081.0,1081.0,895.349976,82.826085,100,47.900002,67.400002,68.0,56.099998
20161212190000,1081.0,1081.0,895.349976,82.826085,100,47.900002,66.800003,68.0,56.099998
20161212191500,1081.0,1081.0,895.349976,82.826085,100,47.900002,66.199997,68.0,56.099998
20161212193000,1081.0,1081.0,895.349976,82.826085,100,47.900002,65.699997,68.0,56.099998
20161212194500,1081.0,1081.0,916.5,84.782609,100,47.900002,65.300003,68.0,56.099998
20161212200000,1081.0,1081.0,895.349976,82.826085,100,47.900002,64.900002,68.0,56.099998
20161212201500,1081.0,1081.0,916.5,84.782609,100,47.900002,64.599998,68.0,56.099998
20161212203000,1081.0,1081.0,895.349976,82.826085,100,47.900002,64.199997,68.0,56.099998
20161212204500,1081.0,1081.0,895.349976,82.826085,100,47.900002,64.0,68.0,56.099998
20161212210000,1081.0,1081.0,895.349976,82.826085,100,47.900002,63.700001,68.0,56.099998
20161212211500,1081.0,1081.0,895.349976,82.826085,100,47.900002,63.400002,68.0,56.099998
20161212213000,1081.0,1081.0,916.5,84.782609,100,47.900002,63.200001,68.0,56.099998
20161212214500,1081.0,1081.0,895.349976,82.826085,100,47.900002,63.0,68.0,56.099998
20161212220000,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.799999,68.0,56.099998
20161212221500,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.599998,68.0,56.099998
20161212223000,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.5,68.0,56.099998
20161212224500,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.400002,68.0,56.099998
20161212230000,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.200001,68.0,56.099998
20161212231500,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.0,68.0,56.099998
20161212233000,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.900002,68.0,56.099998
20161212234500,1081.0,1081.0,916.5,84.782609,100,47.900002,61.700001,68.0,56.099998
20161213000000,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.599998,68.0,56.099998
20161213001500,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.5,68.0,56.099998
20161213003000,1081.0,1081.0,916.5,84.782609,100,47.900002,61.400002,68.0,56.099998
20161213004500,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.299999,68.0,56.099998
20161213010000,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.099998,68.0,56.099998
20161213011500,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.099998,68.0,56.099998
20161213013000,1081.0,1081.0,895.349976,82.826085,100,47.900002,60.900002,68.0,56.099998
20161213014500,1081.0,1081.0,916.5,84.782609,100,47.900002,60.900002,68.0,56.099998
20161213020000,1081.0,1081.0,895.349976,82.826085,100,47.900002,60.799999,68.0,56.099998
20161213021500,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.0,68.0,56.099998
20161213023000,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.400002,68.0,56.099998
20161213024500,1081.0,1081.0,916.5,84.782609,100,47.900002,63.900002,68.0,56.099998
20161213030000,1081.0,1081.0,916.5,84.782609,100,47.900002,65.199997,68.0,56.099998
20161213031500,1081.0,1081.0,895.349976,82.826085,100,47.900002,66.300003,68.0,56.099998
20161213033000,1081.0,1081.0,916.5,84.782609,100,47.900002,67.099998,68.0,56.099998
20161213034500,1081.0,1081.0,895.349976,82.826085,100,47.900002,67.699997,68.0,56.099998
20161213040000,1081.0,1081.0,916.5,84.782609,100,47.900002,68.099998,68.0,56.099998
20161213041500,1081.0,1081.0,895.349976,82.826085,100,47.900002,68.400002,68.0,56.099998
20161213043000,1081.0,1081.0,895.349976,82.826085,100,47.900002,68.699997,68.0,56.099998
20161213044500,1081.0,1081.0,916.5,84.782609,100,47.900002,68.900002,68.0,56.099998
20161213050000,1081.0,1081.0,895.349976,82.826085,100,47.900002,69.099998,68.0,56.099998
20161213051500,1081.0,1081.0,895.349976,82.826085,100,47.900002,69.199997,68.0,56.099998
20161213053000,1081.0,1081.0,895.349976,82.826085,100,47.900002,69.199997,68.0,56.099998
20161213054500,1081.0,1081.0,895.349976,82.826085,100,47.900002,69.199997,68.0,56.099998
20161213060000,1081.0,1081.0,916.5,84.782609,100,47.900002,69.300003,68.0,56.099998
20161213061500,1081.0,1081.0,874.200012,80.869566,100,47.900002,71.900002,68.0,56.099998
20161213063000,1081.0,1081.0,916.5,84.782609,100,47.900002,74.0,68.0,56.099998
20161213064500,1081.0,1081.0,895.349976,82.826085,100,47.900002,75.900002,68.0,56.099998
20161213070000,1081.0,1081.0,916.5,84.782609,100,47.900002,77.199997,68.0,56.099998
20161213071500,1081.0,1081.0,895.349976,82.826085,100,47.900002,78.599998,68.0,56.099998
20161213073000,1081.0,1081.0,895.349976,82.826085,100,47.900002,79.800003,68.0,56.099998
20161213074500,1081.0,1081.0,895.349976,82.826085,100,47.900002,80.599998,68.0,56.099998
20161213080000,1081.0,1081.0,895.349976,82.826085,100,47.900002,81.0,68.0,56.099998
20161213081500,1081.0,1081.0,895.349976,82.826085,100,47.900002,81.5,68.0,56.099998
20161213083000,1081.0,1081.0,895.349976,82.826085,100,47.900002,81.900002,68.0,56.099998
20161213084500,1081.0,1081.0,895.349976,82.826085,100,48.599998,82.300003,68.0,56.099998
20161213090000,1081.0,1081.0,895.349976,82.826085,100,48.599998,82.699997,68.0,56.099998
20161213091500,1081.0,1081.0,895.349976,82.826085,100,48.599998,82.900002,68.0,56.099998
20161213093000,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.0,68.0,56.099998
20161213094500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.099998,68.0,56.099998
20161213100000,1081.0,1081.0,916.5,84.782609,100,48.599998,83.099998,68.0,56.099998
20161213101500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.199997,68.0,56.099998
20161213103000,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.300003,68.0,56.099998
20161213104500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.400002,68.0,56.099998
20161213110000,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.400002,68.0,56.099998
20161213111500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.5,68.0,56.099998
20161213113000,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.599998,68.0,56.099998
20161213114500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.699997,68.0,56.099998
20161213120000,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.699997,68.0,56.099998
20161213121500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.699997,68.0,56.099998
20161213123000,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.599998,68.0,56.099998
20161213124500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.599998,68.0,56.099998
20161213130000,1081.0,1081.0,874.200012,80.869566,100,48.599998,83.800003,68.0,56.099998
20161213131500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.900002,68.0,56.099998
20161213133000,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.900002,68.0,56.099998
20161213134500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.900002,68.0,56.099998
20161213140000,1081.0,1081.0,895.349976,82.826085,100,48.599998,84.199997,68.0,56.099998
20161213141500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.800003,68.0,56.099998
20161213143000,1081.0,1081.0,874.200012,80.869566,100,48.599998,83.800003,68.0,56.099998
20161213144500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.800003,68.0,56.099998
20161213150000,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.900002,68.0,56.099998
20161213151500,1081.0,1081.0,895.349976,82.826085,100,48.599998,83.800003,68.0,56.099998
20161213153000,1081.0,1081.0,874.200012,80.869566,100,48.599998,83.400002,68.0,56.099998
20161213154500,1081.0,1081.0,874.200012,80.869566,100,48.599998,83.099998,68.0,56.099998
20161213160000,1081.0,1081.0,895.349976,82.826085,100,48.599998,82.099998,68.0,56.099998
20161213161500,1081.0,1081.0,895.349976,82.826085,100,48.0,81.199997,68.0,56.099998
20161213163000,1081.0,1081.0,895.349976,82.826085,100,48.0,80.300003,68.0,56.099998
20161213164500,1081.0,1081.0,895.349976,82.826085,100,48.0,79.5,68.0,56.099998
20161213170000,1081.0,1081.0,895.349976,82.826085,100,48.0,78.699997,68.0,56.099998
20161213171500,1081.0,1081.0,895.349976,82.826085,100,48.0,77.900002,68.0,56.099998
20161213173000,1081.0,1081.0,895.349976,82.826085,100,48.0,77.099998,68.0,56.099998
20161213174500,1081.0,1081.0,874.200012,80.869566,100,48.0,76.5,68.0,56.099998
20161213180000,1081.0,1081.0,916.5,84.782609,100,50.599998,75.900002,68.0,56.099998
20161213181500,1081.0,1081.0,895.349976,82.826085,100,51.599998,75.5,68.0,56.099998
20161213183000,1081.0,1081.0,895.349976,82.826085,100,49.0,75.0,68.0,56.099998
20161213184500,1081.0,1081.0,895.349976,82.826085,100,48.299999,74.300003,68.0,56.099998
20161213190000,1081.0,1081.0,895.349976,82.826085,100,48.299999,73.699997,68.0,56.099998
20161213191500,1081.0,1081.0,895.349976,82.826085,100,51.0,73.199997,68.0,56.099998
20161213193000,1081.0,1081.0,916.5,84.782609,100,49.099998,72.699997,68.0,56.099998
20161213194500,1081.0,1081.0,895.349976,82.826085,100,48.299999,72.199997,68.0,56.099998
20161213200000,1081.0,1081.0,895.349976,82.826085,100,50.599998,71.699997,68.0,56.099998
20161213201500,1081.0,1081.0,916.5,84.782609,100,49.900002,71.300003,68.0,56.099998
20161213203000,1081.0,1081.0,895.349976,82.826085,100,48.299999,70.800003,68.0,56.099998
20161213204500,1081.0,1081.0,895.349976,82.826085,100,50.200001,70.300003,68.0,56.099998
20161213210000,1081.0,1081.0,916.5,84.782609,100,51.0,69.900002,68.0,56.099998
20161213211500,1081.0,1081.0,895.349976,82.826085,100,48.299999,69.400002,68.0,56.099998
20161213213000,1081.0,1081.0,895.349976,82.826085,100,49.5,68.900002,68.0,56.099998
20161213214500,1081.0,1081.0,895.349976,82.826085,100,51.0,68.599998,68.0,56.099998
20161213220000,1081.0,1081.0,895.349976,82.826085,100,48.700001,68.199997,68.0,56.099998
20161213221500,1081.0,1081.0,895.349976,82.826085,100,48.700001,67.599998,68.0,56.099998
20161213223000,1081.0,1081.0,916.5,84.782609,100,50.599998,67.0,68.0,56.099998
20161213224500,1081.0,1081.0,916.5,84.782609,100,49.099998,66.599998,68.0,56.099998
20161213230000,1081.0,1081.0,916.5,84.782609,100,48.299999,66.099998,68.0,56.099998
20161213231500,1081.0,1081.0,916.5,84.782609,100,50.299999,65.599998,68.0,56.099998
20161213233000,1081.0,1081.0,895.349976,82.826085,100,50.299999,65.300003,68.0,56.099998
20161213234500,1081.0,1081.0,916.5,84.782609,100,48.400002,65.099998,68.0,56.099998
20161214000000,1081.0,1081.0,916.5,84.782609,100,49.799999,64.699997,68.0,56.099998
20161214001500,1081.0,1081.0,895.349976,82.826085,100,50.599998,64.599998,68.0,56.099998
20161214003000,1081.0,1081.0,895.349976,82.826085,100,48.299999,64.400002,68.0,56.099998
20161214004500,1081.0,1081.0,895.349976,82.826085,100,48.299999,64.099998,68.0,56.099998
20161214010000,1081.0,1081.0,916.5,84.782609,100,49.900002,64.0,68.0,56.099998
20161214011500,1081.0,1081.0,874.200012,80.869566,100,48.700001,63.799999,68.0,56.099998
20161214013000,1081.0,1081.0,895.349976,82.826085,100,47.900002,63.599998,68.0,56.099998
20161214014500,1081.0,1081.0,874.200012,80.869566,100,47.900002,63.400002,68.0,56.099998
20161214020000,1081.0,1081.0,874.200012,80.869566,100,47.900002,63.299999,68.0,56.099998
20161214021500,1081.0,1081.0,874.200012,80.869566,100,47.900002,63.099998,68.0,56.099998
20161214023000,1081.0,1081.0,874.200012,80.869566,100,47.900002,62.900002,68.0,56.099998
20161214024500,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.700001,68.0,56.099998
20161214030000,1081.0,1081.0,874.200012,80.869566,100,47.900002,62.599998,68.0,56.099998
20161214031500,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.5,68.0,56.099998
20161214033000,1081.0,1081.0,874.200012,80.869566,100,47.900002,62.299999,68.0,56.099998
20161214034500,1081.0,1081.0,874.200012,80.869566,100,47.900002,62.200001,68.0,56.099998
20161214040000,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.099998,68.0,56.099998
20161214041500,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.0,68.0,56.099998
20161214043000,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.900002,68.0,56.099998
20161214044500,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.900002,68.0,56.099998
20161214050000,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.700001,68.0,56.099998
20161214051500,1081.0,1081.0,874.200012,80.869566,100,47.900002,61.599998,68.0,56.099998
20161214053000,1081.0,1081.0,895.349976,82.826085,100,47.200001,61.599998,68.0,56.099998
20161214054500,1081.0,1081.0,895.349976,82.826085,100,47.200001,61.400002,68.0,56.099998
20161214060000,1081.0,1081.0,874.200012,80.869566,100,47.200001,61.400002,68.0,56.099998
20161214061500,1081.0,1081.0,895.349976,82.826085,100,47.200001,61.900002,68.0,56.099998
20161214063000,1081.0,1081.0,895.349976,82.826085,100,47.200001,65.0,68.0,56.099998
20161214064500,1081.0,1081.0,895.349976,82.826085,100,47.200001,68.400002,68.0,56.099998
20161214070000,1081.0,1081.0,895.349976,82.826085,100,47.200001,72.0,68.0,56.099998
20161214071500,1081.0,1081.0,895.349976,82.826085,100,47.200001,74.800003,68.0,56.099998
20161214073000,1081.0,1081.0,895.349976,82.826085,100,47.200001,76.5,68.0,56.099998
20161214074500,1081.0,1081.0,874.200012,80.869566,100,47.200001,77.900002,68.0,56.099998
20161214080000,1081.0,1081.0,874.200012,80.869566,100,47.200001,78.900002,68.0,56.099998
20161214081500,1081.0,1081.0,895.349976,82.826085,100,47.200001,79.400002,68.0,56.099998
20161214083000,1081.0,1081.0,874.200012,80.869566,100,47.200001,79.900002,68.0,56.099998
20161214084500,1081.0,1081.0,895.349976,82.826085,100,47.200001,80.199997,68.0,56.099998
20161214090000,1081.0,1081.0,916.5,84.782609,100,47.200001,80.800003,68.0,56.099998
20161214091500,1081.0,1081.0,916.5,84.782609,100,47.200001,81.5,68.0,56.099998
20161214093000,1081.0,1081.0,895.349976,82.826085,100,47.200001,81.900002,68.0,56.099998
20161214094500,1081.0,1081.0,916.5,84.782609,100,47.200001,82.300003,68.0,56.099998
20161214100000,1081.0,1081.0,916.5,84.782609,100,47.200001,82.400002,68.0,56.099998
20161214101500,1081.0,1081.0,895.349976,82.826085,100,47.200001,82.599998,68.0,56.099998
20161214103000,1081.0,1081.0,916.5,84.782609,100,47.200001,82.699997,68.0,56.099998
20161214104500,1081.0,1081.0,895.349976,82.826085,100,47.200001,82.800003,68.0,56.099998
20161214110000,1081.0,1081.0,895.349976,82.826085,100,47.200001,83.0,68.0,56.099998
20161214111500,1081.0,1081.0,916.5,84.782609,100,47.200001,83.0,68.0,56.099998
20161214113000,1081.0,1081.0,916.5,84.782609,100,47.200001,83.099998,68.0,56.099998
20161214114500,1081.0,1081.0,916.5,84.782609,100,47.200001,83.099998,68.0,56.099998
20161214120000,1081.0,1081.0,916.5,84.782609,100,47.200001,83.199997,68.0,56.099998
20161214121500,1081.0,1081.0,916.5,84.782609,100,47.200001,83.300003,68.0,56.099998
20161214123000,1081.0,1081.0,895.349976,82.826085,100,47.200001,83.5,68.0,56.099998
20161214124500,1081.0,1081.0,916.5,84.782609,100,47.200001,83.699997,68.0,56.099998
20161214130000,1081.0,1081.0,895.349976,82.826085,100,47.200001,83.800003,68.0,56.099998
20161214131500,1081.0,1081.0,916.5,84.782609,100,47.200001,83.300003,68.0,56.099998
20161214133000,1081.0,1081.0,895.349976,82.826085,100,47.200001,83.400002,68.0,56.099998
20161214134500,1081.0,1081.0,916.5,84.782609,100,47.200001,83.099998,68.0,56.099998
20161214140000,1081.0,1081.0,895.349976,82.826085,100,47.200001,82.599998,68.0,56.099998
20161214141500,1081.0,1081.0,916.5,84.782609,100,47.200001,81.699997,68.0,56.099998
20161214143000,1081.0,1081.0,916.5,84.782609,100,47.200001,80.699997,68.0,56.099998
20161214144500,1081.0,1081.0,895.349976,82.826085,100,47.200001,79.400002,68.0,56.099998
20161214150000,1081.0,1081.0,916.5,84.782609,100,47.200001,78.199997,68.0,56.099998
20161214151500,1081.0,1081.0,895.349976,82.826085,100,47.200001,76.800003,68.0,56.099998
20161214153000,1081.0,1081.0,895.349976,82.826085,100,47.200001,75.5,68.0,56.099998
20161214154500,1081.0,1081.0,916.5,84.782609,100,47.200001,74.199997,68.0,56.099998
20161214160000,1081.0,1081.0,895.349976,82.826085,100,47.200001,72.900002,68.0,56.099998
20161214161500,1081.0,1081.0,916.5,84.782609,100,47.200001,71.800003,68.0,56.099998
20161214163000,1081.0,1081.0,895.349976,82.826085,100,47.200001,70.800003,68.0,56.099998
20161214164500,1081.0,1081.0,895.349976,82.826085,100,47.200001,69.900002,68.0,56.099998
20161214170000,1081.0,1081.0,895.349976,82.826085,100,47.200001,69.099998,68.0,56.099998
20161214171500,1081.0,1081.0,916.5,84.782609,100,47.200001,68.400002,68.0,56.099998
20161214173000,1081.0,1081.0,916.5,84.782609,100,47.200001,67.699997,68.0,56.099998
20161214174500,1081.0,1081.0,916.5,84.782609,100,47.200001,67.099998,68.0,56.099998
20161214180000,1081.0,1081.0,916.5,84.782609,100,47.200001,66.599998,68.0,56.099998
20161214181500,1081.0,1081.0,916.5,84.782609,100,46.400002,66.0,68.0,56.099998
20161214183000,1081.0,1081.0,895.349976,82.826085,100,47.099998,65.599998,68.0,56.099998
20161214184500,1081.0,1081.0,916.5,84.782609,100,47.599998,65.099998,68.0,56.099998
20161214190000,1081.0,1081.0,895.349976,82.826085,100,46.700001,64.800003,68.0,56.099998
20161214191500,1081.0,1081.0,895.349976,82.826085,100,46.700001,64.400002,68.0,56.099998
20161214193000,1081.0,1081.0,895.349976,82.826085,100,47.200001,64.099998,68.0,56.099998
20161214194500,1081.0,1081.0,916.5,84.782609,100,47.200001,63.799999,68.0,56.099998
20161214200000,1081.0,1081.0,916.5,84.782609,100,47.200001,65.0,68.0,56.099998
20161214201500,1081.0,1081.0,935.299988,86.521738,100,47.200001,66.199997,68.0,56.099998
20161214203000,1081.0,1081.0,935.299988,86.521738,100,47.200001,67.199997,68.0,56.099998
20161214204500,1081.0,1081.0,935.299988,86.521738,100,47.200001,67.900002,68.0,56.099998
20161214210000,1081.0,1081.0,895.349976,82.826085,100,46.700001,68.5,68.0,56.099998
20161214211500,1081.0,1081.0,935.299988,86.521738,100,46.700001,68.900002,68.0,56.099998
20161214213000,1081.0,1081.0,935.299988,86.521738,100,46.700001,69.099998,68.0,56.099998
20161214214500,1081.0,1081.0,916.5,84.782609,100,46.700001,69.300003,68.0,56.099998
20161214220000,1081.0,1081.0,916.5,84.782609,100,46.700001,69.199997,68.0,56.099998
20161214221500,1081.0,1081.0,916.5,84.782609,100,46.700001,69.099998,68.0,56.099998
20161214223000,1081.0,1081.0,935.299988,86.521738,100,46.099998,69.099998,68.0,56.099998
20161214224500,1081.0,1081.0,935.299988,86.521738,100,47.099998,69.099998,68.0,56.099998
20161214230000,1081.0,1081.0,935.299988,86.521738,100,46.400002,69.099998,68.0,56.099998
20161214231500,1081.0,1081.0,935.299988,86.521738,100,46.400002,69.099998,68.0,56.099998
20161214233000,1081.0,1081.0,935.299988,86.521738,100,46.400002,68.900002,68.0,56.099998
20161214234500,1081.0,1081.0,935.299988,86.521738,100,46.400002,68.699997,68.0,56.099998
20161215000000,1081.0,1081.0,935.299988,86.521738,100,46.400002,68.300003,68.0,56.099998
20161215001500,1081.0,1081.0,935.299988,86.521738,100,46.400002,67.900002,68.0,56.099998
20161215003000,1081.0,1081.0,935.299988,86.521738,100,46.400002,67.599998,68.0,56.099998
20161215004500,1081.0,1081.0,935.299988,86.521738,100,46.400002,67.099998,68.0,56.099998
20161215010000,1081.0,1081.0,956.450012,88.478262,100,46.400002,66.699997,68.0,56.099998
20161215011500,1081.0,1081.0,956.450012,88.478262,100,46.400002,66.300003,68.0,56.099998
20161215013000,1081.0,1081.0,956.450012,88.478262,100,46.400002,65.900002,68.0,56.099998
20161215014500,1081.0,1081.0,956.450012,88.478262,100,46.400002,65.5,68.0,56.099998
20161215020000,1081.0,1081.0,956.450012,88.478262,100,45.700001,65.099998,68.0,56.099998
20161215021500,1081.0,1081.0,956.450012,88.478262,100,46.400002,64.699997,68.0,56.099998
20161215023000,1081.0,1081.0,935.299988,86.521738,100,46.400002,64.300003,68.0,56.099998
20161215024500,1081.0,1081.0,975.25,90.217391,100,46.400002,63.900002,68.0,56.099998
20161215030000,1081.0,1081.0,956.450012,88.478262,100,46.400002,63.5,68.0,56.099998
20161215031500,1081.0,1081.0,956.450012,88.478262,100,46.400002,63.0,68.0,56.099998
20161215033000,1081.0,1081.0,956.450012,88.478262,100,46.400002,62.5,68.0,56.099998
20161215034500,1081.0,1081.0,956.450012,88.478262,100,46.400002,62.0,68.0,56.099998
20161215040000,1081.0,1081.0,956.450012,88.478262,100,46.400002,61.599998,68.0,56.099998
20161215041500,1081.0,1081.0,956.450012,88.478262,100,45.700001,61.099998,68.0,56.099998
20161215043000,1081.0,1081.0,956.450012,88.478262,100,46.400002,60.900002,68.0,56.099998
20161215044500,1081.0,1081.0,935.299988,86.521738,100,45.299999,60.5,68.0,56.099998
20161215050000,1081.0,1081.0,935.299988,86.521738,100,46.400002,60.200001,68.0,56.099998
20161215051500,1081.0,1081.0,956.450012,88.478262,100,45.299999,60.200001,68.0,56.099998
20161215053000,1081.0,1081.0,975.25,90.217391,100,46.400002,59.700001,68.0,56.099998
20161215054500,1081.0,1081.0,956.450012,88.478262,100,45.700001,60.400002,68.0,56.099998
20161215060000,1081.0,1081.0,956.450012,88.478262,100,45.700001,61.5,68.0,56.099998
20161215061500,1081.0,1081.0,956.450012,88.478262,100,45.700001,64.800003,68.0,56.099998
20161215063000,1081.0,1081.0,956.450012,88.478262,100,45.700001,68.599998,68.0,56.099998
20161215064500,1081.0,1081.0,956.450012,88.478262,100,45.700001,71.599998,68.0,56.099998
20161215070000,1081.0,1081.0,956.450012,88.478262,100,45.700001,73.800003,68.0,56.099998
20161215071500,1081.0,1081.0,956.450012,88.478262,100,45.700001,75.699997,68.0,56.099998
20161215073000,1081.0,1081.0,956.450012,88.478262,100,45.700001,77.0,68.0,56.099998
20161215074500,1081.0,1081.0,956.450012,88.478262,100,45.700001,78.0,68.0,56.099998
20161215080000,1081.0,1081.0,975.25,90.217391,100,45.700001,78.599998,68.0,56.099998
20161215081500,1081.0,1081.0,975.25,90.217391,100,45.700001,78.900002,68.0,56.099998
20161215083000,1081.0,1081.0,956.450012,88.478262,100,45.700001,79.300003,68.0,56.099998
20161215084500,1081.0,1081.0,956.450012,88.478262,100,45.700001,79.5,68.0,56.099998
20161215090000,1081.0,1081.0,956.450012,88.478262,100,45.700001,79.599998,68.0,56.099998
20161215091500,1081.0,1081.0,956.450012,88.478262,100,45.700001,79.699997,68.0,56.200001
20161215093000,1081.0,1081.0,956.450012,88.478262,100,45.700001,79.800003,68.0,56.099998
20161215094500,1081.0,1081.0,956.450012,88.478262,100,45.700001,79.800003,68.0,56.099998
20161215100000,1081.0,1081.0,956.450012,88.478262,100,45.700001,79.900002,68.0,56.099998
20161215101500,1081.0,1081.0,956.450012,88.478262,100,46.299999,79.900002,68.0,56.200001
20161215103000,1081.0,1081.0,956.450012,88.478262,100,45.599998,79.900002,68.0,56.200001
20161215104500,1081.0,1081.0,956.450012,88.478262,100,46.099998,80.0,68.0,56.099998
20161215110000,1081.0,1081.0,956.450012,88.478262,100,46.099998,80.0,68.0,56.200001
20161215111500,1081.0,1081.0,956.450012,88.478262,100,45.400002,80.199997,68.0,56.200001
20161215113000,1081.0,1081.0,935.299988,86.521738,100,46.400002,80.5,68.0,56.200001
20161215114500,1081.0,1081.0,956.450012,88.478262,100,46.400002,80.800003,68.0,56.200001
20161215120000,1081.0,1081.0,956.450012,88.478262,100,46.400002,80.900002,68.0,56.200001
20161215121500,1081.0,1081.0,956.450012,88.478262,100,46.400002,81.199997,68.0,56.200001
20161215123000,1081.0,1081.0,935.299988,86.521738,100,46.400002,81.599998,68.0,56.200001
20161215124500,1081.0,1081.0,956.450012,88.478262,100,46.400002,81.400002,68.0,56.299999
20161215130000,1081.0,1081.0,956.450012,88.478262,100,46.400002,81.400002,68.0,56.299999
20161215131500,1081.0,1081.0,956.450012,88.478262,100,46.400002,81.199997,68.0,56.299999
20161215133000,1081.0,1081.0,956.450012,88.478262,100,46.400002,80.900002,68.0,56.200001
20161215134500,1081.0,1081.0,956.450012,88.478262,100,46.400002,80.199997,68.0,56.299999
20161215140000,1081.0,1081.0,956.450012,88.478262,100,46.400002,79.099998,68.0,56.299999
20161215141500,1081.0,1081.0,956.450012,88.478262,100,46.400002,78.099998,68.0,56.400002
20161215143000,1081.0,1081.0,956.450012,88.478262,100,46.400002,76.900002,68.0,56.200001
20161215144500,1081.0,1081.0,956.450012,88.478262,100,46.400002,75.5,68.0,56.299999
20161215150000,1081.0,1081.0,956.450012,88.478262,100,46.400002,74.099998,68.0,56.299999
20161215151500,1081.0,1081.0,956.450012,88.478262,100,46.400002,72.699997,68.0,56.299999
20161215153000,1081.0,1081.0,956.450012,88.478262,100,46.400002,71.400002,68.0,56.200001
20161215154500,1081.0,1081.0,956.450012,88.478262,100,46.400002,70.199997,68.0,56.200001
20161215160000,1081.0,1081.0,956.450012,88.478262,100,46.400002,69.199997,68.0,56.099998
20161215161500,1081.0,1081.0,956.450012,88.478262,100,46.400002,68.199997,68.0,56.200001
20161215163000,1081.0,1081.0,956.450012,88.478262,100,46.400002,67.400002,68.0,56.099998
20161215164500,1081.0,1081.0,956.450012,88.478262,100,46.400002,66.599998,68.0,56.099998
20161215170000,1081.0,1081.0,956.450012,88.478262,100,46.400002,66.0,68.0,56.099998
20161215171500,1081.0,1081.0,956.450012,88.478262,100,45.700001,65.300003,68.0,56.099998
20161215173000,1081.0,1081.0,956.450012,88.478262,100,45.700001,64.800003,68.0,56.099998
20161215174500,1081.0,1081.0,956.450012,88.478262,100,45.700001,64.199997,68.0,56.099998
20161215180000,1081.0,1081.0,956.450012,88.478262,100,45.700001,63.700001,68.0,56.099998
20161215181500,1081.0,1081.0,956.450012,88.478262,100,45.700001,63.299999,68.0,56.099998
20161215183000,1081.0,1081.0,956.450012,88.478262,100,45.700001,62.900002,68.0,56.099998
20161215184500,1081.0,1081.0,956.450012,88.478262,100,45.700001,62.5,68.0,56.099998
20161215190000,1081.0,1081.0,956.450012,88.478262,100,45.700001,62.200001,68.0,56.099998
20161215191500,1081.0,1081.0,975.25,90.217391,100,45.700001,61.900002,68.0,56.099998
20161215193000,1081.0,1081.0,956.450012,88.478262,100,45.700001,61.599998,68.0,56.099998
20161215194500,1081.0,1081.0,975.25,90.217391,100,45.700001,61.299999,68.0,56.099998
20161215200000,1081.0,1081.0,956.450012,88.478262,100,45.700001,61.0,68.0,56.099998
20161215201500,1081.0,1081.0,956.450012,88.478262,100,45.700001,60.900002,68.0,56.099998
20161215203000,1081.0,1081.0,956.450012,88.478262,100,45.700001,60.599998,68.0,56.099998
20161215204500,1081.0,1081.0,956.450012,88.478262,100,45.700001,60.200001,68.0,56.099998
20161215210000,1081.0,1081.0,956.450012,88.478262,100,45.700001,60.200001,68.0,56.099998
20161215211500,1081.0,1081.0,956.450012,88.478262,100,45.700001,59.900002,68.0,56.099998
20161215213000,1081.0,1081.0,956.450012,88.478262,100,45.200001,59.700001,68.0,56.099998
20161215214500,1081.0,1081.0,956.450012,88.478262,100,45.200001,59.599998,68.0,56.099998
20161215220000,1081.0,1081.0,956.450012,88.478262,100,45.200001,59.200001,68.0,56.099998
20161215221500,1081.0,1081.0,956.450012,88.478262,100,45.700001,59.200001,68.0,56.099998
20161215223000,1081.0,1081.0,956.450012,88.478262,100,45.200001,59.200001,68.0,56.099998
20161215224500,1081.0,1081.0,956.450012,88.478262,100,45.700001,58.799999,68.0,56.099998
20161215230000,1081.0,1081.0,975.25,90.217391,100,45.200001,58.799999,68.0,56.099998
20161215231500,1081.0,1081.0,975.25,90.217391,100,45.799999,58.700001,68.0,56.099998
20161215233000,1081.0,1081.0,975.25,90.217391,100,45.200001,58.299999,68.0,56.099998
20161215234500,1081.0,1081.0,956.450012,88.478262,100,46.0,58.299999,68.0,56.099998
20161216000000,1081.0,1081.0,956.450012,88.478262,100,44.900002,58.299999,68.0,56.099998
20161216001500,1081.0,1081.0,975.25,90.217391,100,45.700001,58.0,68.0,56.099998
20161216003000,1081.0,1081.0,956.450012,88.478262,100,44.900002,57.900002,68.0,56.099998
20161216004500,1081.0,1081.0,956.450012,88.478262,100,45.599998,57.900002,68.0,56.099998
20161216010000,1081.0,1081.0,956.450012,88.478262,100,44.900002,57.900002,68.0,56.099998
20161216011500,1081.0,1081.0,956.450012,88.478262,100,45.599998,57.599998,68.0,56.099998
20161216013000,1081.0,1081.0,956.450012,88.478262,100,45.599998,57.400002,68.0,56.099998
20161216014500,1081.0,1081.0,956.450012,88.478262,100,45.599998,57.400002,68.0,56.099998
20161216020000,1081.0,1081.0,975.25,90.217391,100,45.599998,57.400002,68.0,56.099998
20161216021500,1081.0,1081.0,975.25,90.217391,100,44.900002,57.400002,68.0,56.099998
20161216023000,1081.0,1081.0,956.450012,88.478262,100,45.599998,57.299999,68.0,56.099998
20161216024500,1081.0,1081.0,975.25,90.217391,100,45.599998,57.099998,68.0,56.099998
20161216030000,1081.0,1081.0,975.25,90.217391,100,45.599998,56.900002,68.0,56.099998
20161216031500,1081.0,1081.0,956.450012,88.478262,100,45.599998,56.900002,68.0,56.099998
20161216033000,1081.0,1081.0,956.450012,88.478262,100,44.900002,56.900002,68.0,56.099998
20161216034500,1081.0,1081.0,975.25,90.217391,100,45.599998,56.900002,68.0,56.099998
20161216040000,1081.0,1081.0,956.450012,88.478262,100,45.599998,56.900002,68.0,56.099998
20161216041500,1081.0,1081.0,956.450012,88.478262,100,45.599998,56.599998,68.0,56.099998
20161216043000,1081.0,1081.0,956.450012,88.478262,100,45.599998,56.5,68.0,56.099998
20161216044500,1081.0,1081.0,956.450012,88.478262,100,45.599998,56.5,68.0,56.099998
20161216050000,1081.0,1081.0,956.450012,88.478262,100,45.599998,56.5,68.0,56.099998
20161216051500,1081.0,1081.0,956.450012,88.478262,100,45.599998,56.5,68.0,56.099998
20161216053000,1081.0,1081.0,956.450012,88.478262,100,45.599998,56.5,68.0,56.099998
20161216054500,1081.0,1081.0,956.450012,88.478262,100,45.599998,57.299999,68.0,56.099998
20161216060000,1081.0,1081.0,956.450012,88.478262,100,45.599998,59.200001,68.0,56.099998
20161216061500,1081.0,1081.0,956.450012,88.478262,100,45.599998,63.299999,68.0,56.099998
20161216063000,1081.0,1081.0,956.450012,88.478262,100,45.599998,66.699997,68.0,56.099998
20161216064500,1081.0,1081.0,975.25,90.217391,100,45.599998,69.699997,68.0,56.099998
20161216070000,1081.0,1081.0,975.25,90.217391,100,45.599998,72.199997,68.0,56.099998
20161216071500,1081.0,1081.0,956.450012,88.478262,100,45.599998,74.199997,68.0,56.099998
20161216073000,1081.0,1081.0,975.25,90.217391,100,45.599998,76.099998,68.0,56.099998
20161216074500,1081.0,1081.0,956.450012,88.478262,100,45.599998,77.300003,68.0,56.099998
20161216080000,1081.0,1081.0,956.450012,88.478262,100,45.599998,78.400002,68.0,56.099998
20161216081500,1081.0,1081.0,956.450012,88.478262,100,45.599998,79.099998,68.0,56.099998
20161216083000,1081.0,1081.0,956.450012,88.478262,100,46.099998,79.699997,68.0,56.099998
20161216084500,1081.0,1081.0,975.25,90.217391,100,45.599998,80.0,68.0,56.099998
20161216090000,1081.0,1081.0,975.25,90.217391,100,45.599998,80.0,68.0,56.099998
20161216091500,1081.0,1081.0,956.450012,88.478262,100,45.599998,80.300003,68.0,56.200001
20161216093000,1081.0,1081.0,956.450012,88.478262,100,46.400002,80.300003,68.0,56.200001
20161216094500,1081.0,1081.0,975.25,90.217391,100,46.400002,79.800003,68.0,56.299999
20161216100000,1081.0,1081.0,956.450012,88.478262,100,46.400002,79.5,68.0,56.200001
20161216101500,1081.0,1081.0,956.450012,88.478262,100,47.099998,78.800003,68.0,56.200001
20161216103000,1081.0,1081.0,956.450012,88.478262,100,46.400002,77.900002,68.0,56.299999
20161216104500,1081.0,1081.0,956.450012,88.478262,100,46.400002,77.099998,68.0,56.299999
20161216110000,1081.0,1081.0,956.450012,88.478262,100,46.400002,76.5,68.0,56.299999
20161216111500,1081.0,1081.0,935.299988,86.521738,100,47.099998,75.900002,68.0,56.299999
20161216113000,1081.0,1081.0,935.299988,86.521738,100,47.099998,75.5,68.0,56.200001
20161216114500,1081.0,1081.0,956.450012,88.478262,100,47.099998,75.099998,68.0,56.299999
20161216120000,1081.0,1081.0,935.299988,86.521738,100,47.099998,74.699997,68.0,56.200001
20161216121500,1081.0,1081.0,935.299988,86.521738,100,47.099998,74.400002,68.0,56.200001
20161216123000,1081.0,1081.0,935.299988,86.521738,100,47.099998,74.099998,68.0,56.099998
