PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216124500,1081.0,1081.0,956.450012,88.478262,100,47.099998,74.0,68.0,56.099998
20161216130000,1081.0,1081.0,935.299988,86.521738,100,47.900002,73.699997,68.0,56.099998
20161216131500,1081.0,1081.0,935.299988,86.521738,100,47.900002,73.400002,68.0,56.200001
20161216133000,1081.0,1081.0,935.299988,86.521738,100,47.900002,73.0,68.0,56.099998
20161216134500,1081.0,1081.0,935.299988,86.521738,100,47.900002,72.5,68.0,56.099998
20161216140000,1081.0,1081.0,935.299988,86.521738,100,47.900002,72.0,68.0,56.099998
20161216141500,1081.0,1081.0,916.5,84.782609,100,47.900002,71.400002,68.0,56.099998
20161216143000,1081.0,1081.0,916.5,84.782609,100,47.900002,70.900002,68.0,56.099998
20161216144500,1081.0,1081.0,935.299988,86.521738,100,47.900002,70.400002,68.0,56.099998
20161216150000,1081.0,1081.0,916.5,84.782609,100,47.900002,69.800003,68.0,56.099998
20161216151500,1081.0,1081.0,895.349976,82.826085,100,47.900002,69.300003,68.0,56.099998
20161216153000,1081.0,1081.0,916.5,84.782609,100,47.900002,68.900002,68.0,56.099998
20161216154500,1081.0,1081.0,916.5,84.782609,100,47.900002,68.5,68.0,56.099998
20161216160000,1081.0,1081.0,916.5,84.782609,100,47.900002,68.099998,68.0,56.099998
20161216161500,1081.0,1081.0,895.349976,82.826085,100,47.900002,67.699997,68.0,56.099998
20161216163000,1081.0,1081.0,916.5,84.782609,100,47.900002,67.199997,68.0,56.099998
20161216164500,1081.0,1081.0,916.5,84.782609,100,47.900002,66.599998,68.0,56.099998
20161216170000,1081.0,1081.0,916.5,84.782609,100,47.900002,66.0,68.0,56.099998
20161216171500,1081.0,1081.0,895.349976,82.826085,100,47.900002,65.5,68.0,56.099998
20161216173000,1081.0,1081.0,895.349976,82.826085,100,47.900002,64.900002,68.0,56.099998
20161216174500,1081.0,1081.0,916.5,84.782609,100,47.900002,64.400002,68.0,56.099998
20161216180000,1081.0,1081.0,916.5,84.782609,100,47.900002,64.099998,68.0,56.099998
20161216181500,1081.0,1081.0,916.5,84.782609,100,47.900002,63.700001,68.0,56.099998
20161216183000,1081.0,1081.0,895.349976,82.826085,100,47.900002,63.5,68.0,56.099998
20161216184500,1081.0,1081.0,916.5,84.782609,100,47.900002,63.200001,68.0,56.099998
20161216190000,1081.0,1081.0,916.5,84.782609,100,47.900002,63.0,68.0,56.099998
20161216191500,1081.0,1081.0,916.5,84.782609,100,47.900002,62.799999,68.0,56.099998
20161216193000,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.599998,68.0,56.099998
20161216194500,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.5,68.0,56.099998
20161216200000,1081.0,1081.0,916.5,84.782609,100,47.900002,62.400002,68.0,56.099998
20161216201500,1081.0,1081.0,916.5,84.782609,100,47.900002,62.200001,68.0,56.099998
20161216203000,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.200001,68.0,56.099998
20161216204500,1081.0,1081.0,895.349976,82.826085,100,47.900002,62.099998,68.0,56.099998
20161216210000,1081.0,1081.0,916.5,84.782609,100,47.900002,62.0,68.0,56.099998
20161216211500,1081.0,1081.0,916.5,84.782609,100,47.900002,61.900002,68.0,56.099998
20161216213000,1081.0,1081.0,895.349976,82.826085,100,49.400002,61.799999,68.0,56.099998
20161216214500,1081.0,1081.0,895.349976,82.826085,100,49.400002,61.799999,68.0,56.099998
20161216220000,1081.0,1081.0,895.349976,82.826085,100,48.400002,61.900002,68.0,56.099998
20161216221500,1081.0,1081.0,916.5,84.782609,100,47.900002,61.700001,68.0,56.099998
20161216223000,1081.0,1081.0,916.5,84.782609,100,50.200001,61.700001,68.0,56.099998
20161216224500,1081.0,1081.0,895.349976,82.826085,100,49.099998,61.799999,68.0,56.099998
20161216230000,1081.0,1081.0,916.5,84.782609,100,48.299999,61.700001,68.0,56.099998
20161216231500,1081.0,1081.0,895.349976,82.826085,100,49.799999,61.700001,68.0,56.099998
20161216233000,1081.0,1081.0,895.349976,82.826085,100,50.599998,61.700001,68.0,56.099998
20161216234500,1081.0,1081.0,895.349976,82.826085,100,48.299999,61.700001,68.0,56.099998
20161217000000,1081.0,1081.0,895.349976,82.826085,100,49.0,61.599998,68.0,56.099998
20161217001500,1081.0,1081.0,916.5,84.782609,100,50.700001,61.599998,68.0,56.099998
20161217003000,1081.0,1081.0,916.5,84.782609,100,48.299999,61.5,68.0,56.099998
20161217004500,1081.0,1081.0,895.349976,82.826085,100,48.299999,61.5,68.0,56.099998
20161217010000,1081.0,1081.0,895.349976,82.826085,100,47.599998,61.400002,68.0,56.099998
20161217011500,1081.0,1081.0,895.349976,82.826085,100,49.799999,61.200001,68.0,56.099998
20161217013000,1081.0,1081.0,895.349976,82.826085,100,48.700001,61.200001,68.0,56.099998
20161217014500,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.099998,68.0,56.099998
20161217020000,1081.0,1081.0,895.349976,82.826085,100,47.900002,61.099998,68.0,56.099998
20161217021500,1081.0,1081.0,874.200012,80.869566,100,50.599998,61.099998,68.0,56.099998
20161217023000,1081.0,1081.0,895.349976,82.826085,100,48.700001,61.099998,68.0,56.099998
20161217024500,1081.0,1081.0,895.349976,82.826085,100,48.200001,61.099998,68.0,56.099998
20161217030000,1081.0,1081.0,874.200012,80.869566,100,49.799999,61.0,68.0,56.099998
20161217031500,1081.0,1081.0,916.5,84.782609,100,51.099998,61.099998,68.0,56.099998
20161217033000,1081.0,1081.0,895.349976,82.826085,100,48.299999,61.099998,68.0,56.099998
20161217034500,1081.0,1081.0,895.349976,82.826085,100,48.299999,61.0,68.0,56.099998
20161217040000,1081.0,1081.0,895.349976,82.826085,100,47.599998,60.900002,68.0,56.099998
20161217041500,1081.0,1081.0,895.349976,82.826085,100,49.799999,60.799999,68.0,56.099998
20161217043000,1081.0,1081.0,874.200012,80.869566,100,50.700001,60.900002,68.0,56.099998
20161217044500,1081.0,1081.0,895.349976,82.826085,100,48.299999,60.900002,68.0,56.099998
20161217050000,1081.0,1081.0,895.349976,82.826085,100,48.299999,60.799999,68.0,56.099998
20161217051500,1081.0,1081.0,895.349976,82.826085,100,47.599998,60.700001,68.0,56.099998
20161217053000,1081.0,1081.0,895.349976,82.826085,100,49.799999,60.599998,68.0,56.099998
20161217054500,1081.0,1081.0,895.349976,82.826085,100,50.700001,60.700001,68.0,56.099998
20161217060000,1081.0,1081.0,916.5,84.782609,100,47.900002,60.700001,68.0,56.099998
20161217061500,1081.0,1081.0,895.349976,82.826085,100,47.900002,60.599998,68.0,56.099998
20161217063000,1081.0,1081.0,895.349976,82.826085,100,51.0,60.599998,68.0,56.099998
20161217064500,1081.0,1081.0,916.5,84.782609,100,48.700001,60.799999,68.0,56.099998
20161217070000,1081.0,1081.0,895.349976,82.826085,100,48.700001,60.700001,68.0,56.099998
20161217071500,1081.0,1081.0,874.200012,80.869566,100,47.599998,60.599998,68.0,56.099998
20161217073000,1081.0,1081.0,895.349976,82.826085,100,47.599998,60.5,68.0,56.099998
20161217074500,1081.0,1081.0,895.349976,82.826085,100,51.400002,60.5,68.0,56.099998
20161217080000,1081.0,1081.0,916.5,84.782609,100,49.900002,60.5,68.0,56.099998
20161217081500,1081.0,1081.0,895.349976,82.826085,100,48.599998,60.5,68.0,56.099998
20161217083000,1081.0,1081.0,895.349976,82.826085,100,48.0,60.5,68.0,56.099998
20161217084500,1081.0,1081.0,895.349976,82.826085,100,48.0,60.200001,68.0,56.099998
20161217090000,1081.0,1081.0,916.5,84.782609,100,48.0,60.200001,68.0,56.099998
20161217091500,1081.0,1081.0,895.349976,82.826085,100,48.0,60.200001,68.0,56.099998
20161217093000,1081.0,1081.0,895.349976,82.826085,100,48.0,60.099998,68.0,56.099998
20161217094500,1081.0,1081.0,916.5,84.782609,100,48.0,59.700001,68.0,56.099998
20161217100000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217101500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217103000,1081.0,1081.0,874.200012,80.869566,100,48.0,59.700001,68.0,56.099998
20161217104500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217110000,1081.0,1081.0,916.5,84.782609,100,48.0,59.700001,68.0,56.099998
20161217111500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217113000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217114500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217120000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217121500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217123000,1081.0,1081.0,874.200012,80.869566,100,48.0,59.700001,68.0,56.099998
20161217124500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217130000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217131500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217133000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217134500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217140000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217141500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217143000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217144500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217150000,1081.0,1081.0,874.200012,80.869566,100,48.0,59.700001,68.0,56.099998
20161217151500,1081.0,1081.0,916.5,84.782609,100,48.0,59.700001,68.0,56.099998
20161217153000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217154500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217160000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217161500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217163000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217164500,1081.0,1081.0,916.5,84.782609,100,48.0,59.700001,68.0,56.099998
20161217170000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217171500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217173000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.700001,68.0,56.099998
20161217174500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.599998,68.0,56.099998
20161217180000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.599998,68.0,56.099998
20161217181500,1081.0,1081.0,874.200012,80.869566,100,48.0,59.599998,68.0,56.099998
20161217183000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.599998,68.0,56.099998
20161217184500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.5,68.0,56.099998
20161217190000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.400002,68.0,56.099998
20161217191500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.5,68.0,56.099998
20161217193000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.299999,68.0,56.099998
20161217194500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.299999,68.0,56.099998
20161217200000,1081.0,1081.0,895.349976,82.826085,100,48.0,59.299999,68.0,56.099998
20161217201500,1081.0,1081.0,916.5,84.782609,100,48.0,59.200001,68.0,56.099998
20161217203000,1081.0,1081.0,916.5,84.782609,100,48.0,59.200001,68.0,56.099998
20161217204500,1081.0,1081.0,895.349976,82.826085,100,48.0,59.200001,68.0,56.099998
20161217210000,1081.0,1081.0,895.349976,82.826085,100,52.599998,59.599998,68.0,56.099998
20161217211500,1081.0,1081.0,895.349976,82.826085,100,49.5,59.599998,68.0,56.099998
20161217213000,1081.0,1081.0,895.349976,82.826085,100,48.599998,59.700001,68.0,56.099998
20161217214500,1081.0,1081.0,895.349976,82.826085,100,48.599998,59.700001,68.0,56.099998
20161217220000,1081.0,1081.0,916.5,84.782609,100,47.900002,59.700001,68.0,56.099998
20161217221500,1081.0,1081.0,895.349976,82.826085,100,52.200001,59.700001,68.0,56.099998
20161217223000,1081.0,1081.0,895.349976,82.826085,100,49.5,60.0,68.0,56.099998
20161217224500,1081.0,1081.0,916.5,84.782609,100,48.299999,60.099998,68.0,56.099998
20161217230000,1081.0,1081.0,874.200012,80.869566,100,48.299999,59.700001,68.0,56.099998
20161217231500,1081.0,1081.0,895.349976,82.826085,100,51.0,59.700001,68.0,56.099998
20161217233000,1081.0,1081.0,895.349976,82.826085,100,51.0,60.099998,68.0,56.099998
20161217234500,1081.0,1081.0,895.349976,82.826085,100,48.700001,60.099998,68.0,56.099998
20161218000000,1081.0,1081.0,916.5,84.782609,100,47.900002,59.700001,68.0,56.099998
20161218001500,1081.0,1081.0,895.349976,82.826085,100,49.299999,59.700001,68.0,56.099998
20161218003000,1081.0,1081.0,895.349976,82.826085,100,51.799999,59.700001,68.0,56.099998
20161218004500,1081.0,1081.0,895.349976,82.826085,100,48.700001,59.700001,68.0,56.099998
20161218010000,1081.0,1081.0,895.349976,82.826085,100,48.700001,59.700001,68.0,56.099998
20161218011500,1081.0,1081.0,916.5,84.782609,100,47.900002,59.700001,68.0,56.099998
20161218013000,1081.0,1081.0,895.349976,82.826085,100,49.400002,59.700001,68.0,56.099998
20161218014500,1081.0,1081.0,895.349976,82.826085,100,51.799999,59.700001,68.0,56.099998
20161218020000,1081.0,1081.0,895.349976,82.826085,100,48.700001,59.700001,68.0,56.099998
20161218021500,1081.0,1081.0,916.5,84.782609,100,48.700001,59.700001,68.0,56.099998
20161218023000,1081.0,1081.0,916.5,84.782609,100,47.900002,59.700001,68.0,56.099998
20161218024500,1081.0,1081.0,895.349976,82.826085,100,50.200001,59.599998,68.0,56.099998
20161218030000,1081.0,1081.0,895.349976,82.826085,100,50.200001,59.599998,68.0,56.099998
20161218031500,1081.0,1081.0,895.349976,82.826085,100,48.299999,59.599998,68.0,56.099998
20161218033000,1081.0,1081.0,916.5,84.782609,100,48.299999,59.599998,68.0,56.099998
20161218034500,1081.0,1081.0,916.5,84.782609,100,48.299999,59.200001,68.0,56.099998
20161218040000,1081.0,1081.0,895.349976,82.826085,100,51.400002,59.400002,68.0,56.099998
20161218041500,1081.0,1081.0,916.5,84.782609,100,48.700001,59.599998,68.0,56.099998
20161218043000,1081.0,1081.0,895.349976,82.826085,100,48.700001,59.599998,68.0,56.099998
20161218044500,1081.0,1081.0,916.5,84.782609,100,51.0,59.599998,68.0,56.099998
20161218050000,1081.0,1081.0,916.5,84.782609,100,48.299999,59.700001,68.0,56.099998
20161218051500,1081.0,1081.0,895.349976,82.826085,100,47.200001,59.700001,68.0,56.099998
20161218053000,1081.0,1081.0,895.349976,82.826085,100,47.700001,59.700001,68.0,56.099998
20161218054500,1081.0,1081.0,916.5,84.782609,100,47.200001,59.700001,68.0,56.099998
20161218060000,1081.0,1081.0,916.5,84.782609,100,47.200001,59.200001,68.0,56.099998
20161218061500,1081.0,1081.0,916.5,84.782609,100,47.200001,59.200001,68.0,56.099998
20161218063000,1081.0,1081.0,916.5,84.782609,100,47.200001,59.200001,68.0,56.099998
20161218064500,1081.0,1081.0,895.349976,82.826085,100,47.200001,58.799999,68.0,56.099998
20161218070000,1081.0,1081.0,916.5,84.782609,100,47.200001,58.799999,68.0,56.099998
20161218071500,1081.0,1081.0,935.299988,86.521738,100,47.200001,58.299999,68.0,56.099998
20161218073000,1081.0,1081.0,916.5,84.782609,100,46.700001,58.299999,68.0,56.099998
20161218074500,1081.0,1081.0,916.5,84.782609,100,46.700001,58.299999,68.0,56.099998
20161218080000,1081.0,1081.0,916.5,84.782609,100,46.700001,57.900002,68.0,56.099998
20161218081500,1081.0,1081.0,935.299988,86.521738,100,46.700001,57.900002,68.0,56.099998
20161218083000,1081.0,1081.0,935.299988,86.521738,100,45.700001,57.900002,68.0,56.099998
20161218084500,1081.0,1081.0,935.299988,86.521738,100,46.400002,57.5,68.0,56.099998
20161218090000,1081.0,1081.0,935.299988,86.521738,100,45.700001,57.400002,68.0,56.099998
20161218091500,1081.0,1081.0,935.299988,86.521738,100,46.400002,57.400002,68.0,56.099998
20161218093000,1081.0,1081.0,956.450012,88.478262,100,45.299999,56.900002,68.0,56.099998
20161218094500,1081.0,1081.0,956.450012,88.478262,100,46.400002,56.900002,68.0,56.099998
20161218100000,1081.0,1081.0,956.450012,88.478262,100,45.400002,56.900002,68.0,56.099998
20161218101500,1081.0,1081.0,975.25,90.217391,100,46.400002,56.599998,68.0,56.099998
20161218103000,1081.0,1081.0,975.25,90.217391,100,45.700001,56.5,68.0,56.099998
20161218104500,1081.0,1081.0,956.450012,88.478262,100,45.700001,56.5,68.0,56.099998
20161218110000,1081.0,1081.0,956.450012,88.478262,100,45.700001,56.5,68.0,56.099998
20161218111500,1081.0,1081.0,956.450012,88.478262,100,45.700001,56.099998,68.0,56.099998
20161218113000,1081.0,1081.0,956.450012,88.478262,100,45.700001,56.0,68.0,56.099998
20161218114500,1081.0,1081.0,956.450012,88.478262,100,45.700001,56.0,68.0,56.099998
20161218120000,1081.0,1081.0,956.450012,88.478262,100,45.700001,56.0,68.0,56.099998
20161218121500,1081.0,1081.0,956.450012,88.478262,100,45.700001,55.900002,68.0,56.099998
20161218123000,1081.0,1081.0,956.450012,88.478262,100,45.700001,55.900002,68.0,56.099998
20161218124500,1081.0,1081.0,956.450012,88.478262,100,45.200001,55.599998,68.0,56.099998
20161218130000,1081.0,1081.0,975.25,90.217391,100,46.0,55.599998,68.0,56.099998
20161218131500,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.599998,68.0,56.099998
20161218133000,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.599998,68.0,56.099998
20161218134500,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.599998,68.0,56.099998
20161218140000,1081.0,1081.0,975.25,90.217391,100,45.299999,55.599998,68.0,56.099998
20161218141500,1081.0,1081.0,975.25,90.217391,100,45.299999,55.400002,68.0,56.099998
20161218143000,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.099998,68.0,56.099998
20161218144500,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.099998,68.0,56.099998
20161218150000,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.099998,68.0,56.099998
20161218151500,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.099998,68.0,56.099998
20161218153000,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.099998,68.0,56.099998
20161218154500,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.099998,68.0,56.099998
20161218160000,1081.0,1081.0,975.25,90.217391,100,45.299999,55.099998,68.0,56.099998
20161218161500,1081.0,1081.0,956.450012,88.478262,100,45.299999,55.0,68.0,56.099998
20161218163000,1081.0,1081.0,956.450012,88.478262,100,45.299999,54.700001,68.0,56.099998
20161218164500,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.599998,68.0,56.099998
20161218170000,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.599998,68.0,56.099998
20161218171500,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.599998,68.0,56.099998
20161218173000,1081.0,1081.0,975.25,90.217391,100,44.799999,54.599998,68.0,56.099998
20161218174500,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.599998,68.0,56.099998
20161218180000,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.599998,68.0,56.099998
20161218181500,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.599998,68.0,56.099998
20161218183000,1081.0,1081.0,975.25,90.217391,100,44.799999,54.599998,68.0,56.099998
20161218184500,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.400002,68.0,56.099998
20161218190000,1081.0,1081.0,956.450012,88.478262,100,45.599998,54.299999,68.0,56.099998
20161218191500,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.200001,68.0,56.099998
20161218193000,1081.0,1081.0,956.450012,88.478262,100,44.799999,54.200001,68.0,56.099998
20161218194500,1081.0,1081.0,975.25,90.217391,100,45.299999,54.200001,68.0,56.099998
20161218200000,1081.0,1081.0,956.450012,88.478262,100,45.299999,54.200001,68.0,56.099998
20161218201500,1081.0,1081.0,975.25,90.217391,100,45.299999,54.200001,68.0,56.099998
20161218203000,1081.0,1081.0,956.450012,88.478262,100,45.299999,54.200001,68.0,56.099998
20161218204500,1081.0,1081.0,956.450012,88.478262,100,45.299999,54.200001,68.0,56.099998
20161218210000,1081.0,1081.0,975.25,90.217391,100,45.299999,54.200001,68.0,56.099998
20161218211500,1081.0,1081.0,956.450012,88.478262,100,45.299999,54.200001,68.0,56.099998
20161218213000,1081.0,1081.0,975.25,90.217391,100,45.299999,54.200001,68.0,56.099998
20161218214500,1081.0,1081.0,975.25,90.217391,100,45.299999,54.099998,68.0,56.099998
20161218220000,1081.0,1081.0,935.299988,86.521738,100,45.299999,53.900002,68.0,56.099998
20161218221500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.799999,68.0,56.099998
20161218223000,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.700001,68.0,56.099998
20161218224500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.700001,68.0,56.099998
20161218230000,1081.0,1081.0,975.25,90.217391,100,44.799999,53.700001,68.0,56.099998
20161218231500,1081.0,1081.0,975.25,90.217391,100,44.799999,53.700001,68.0,56.099998
20161218233000,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.700001,68.0,56.099998
20161218234500,1081.0,1081.0,975.25,90.217391,100,44.799999,53.700001,68.0,56.099998
20161219000000,1081.0,1081.0,975.25,90.217391,100,44.799999,53.700001,68.0,56.099998
20161219001500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.700001,68.0,56.099998
20161219003000,1081.0,1081.0,975.25,90.217391,100,44.799999,53.599998,68.0,56.099998
20161219004500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.599998,68.0,56.099998
20161219010000,1081.0,1081.0,975.25,90.217391,100,44.799999,53.599998,68.0,56.099998
20161219011500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.5,68.0,56.099998
20161219013000,1081.0,1081.0,975.25,90.217391,100,44.799999,53.400002,68.0,56.099998
20161219014500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.400002,68.0,56.099998
20161219020000,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.5,68.0,56.099998
20161219021500,1081.0,1081.0,975.25,90.217391,100,44.799999,53.299999,68.0,56.099998
20161219023000,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.299999,68.0,56.099998
20161219024500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.299999,68.0,56.099998
20161219030000,1081.0,1081.0,975.25,90.217391,100,44.799999,53.299999,68.0,56.099998
20161219031500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.299999,68.0,56.099998
20161219033000,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.299999,68.0,56.099998
20161219034500,1081.0,1081.0,975.25,90.217391,100,44.799999,53.299999,68.0,56.099998
20161219040000,1081.0,1081.0,975.25,90.217391,100,44.799999,53.299999,68.0,56.099998
20161219041500,1081.0,1081.0,956.450012,88.478262,100,44.799999,53.299999,68.0,56.099998
20161219043000,1081.0,1081.0,956.450012,88.478262,100,46.0,53.299999,68.0,56.099998
20161219044500,1081.0,1081.0,975.25,90.217391,100,45.299999,53.299999,68.0,56.099998
20161219050000,1081.0,1081.0,956.450012,88.478262,100,45.299999,53.299999,68.0,56.099998
20161219051500,1081.0,1081.0,975.25,90.217391,100,45.299999,53.299999,68.0,56.099998
20161219053000,1081.0,1081.0,975.25,90.217391,100,45.299999,53.299999,68.0,56.099998
20161219054500,1081.0,1081.0,956.450012,88.478262,100,45.299999,54.099998,68.0,56.099998
20161219060000,1081.0,1081.0,956.450012,88.478262,100,44.799999,55.599998,68.0,56.099998
20161219061500,1081.0,1081.0,956.450012,88.478262,100,44.799999,57.299999,68.0,56.099998
20161219063000,1081.0,1081.0,956.450012,88.478262,100,44.799999,58.799999,68.0,56.099998
20161219064500,1081.0,1081.0,956.450012,88.478262,100,44.799999,60.099998,68.0,56.099998
20161219070000,1081.0,1081.0,956.450012,88.478262,100,44.799999,61.099998,68.0,56.099998
20161219071500,1081.0,1081.0,956.450012,88.478262,100,44.799999,61.900002,68.0,56.099998
20161219073000,1081.0,1081.0,975.25,90.217391,100,44.799999,62.5,68.0,56.099998
20161219074500,1081.0,1081.0,956.450012,88.478262,100,44.799999,63.0,68.0,56.099998
20161219080000,1081.0,1081.0,975.25,90.217391,100,46.099998,63.400002,68.0,56.099998
20161219081500,1081.0,1081.0,975.25,90.217391,100,46.799999,63.799999,68.0,56.099998
20161219083000,1081.0,1081.0,975.25,90.217391,100,46.799999,64.199997,68.0,56.099998
20161219084500,1081.0,1081.0,975.25,90.217391,100,46.799999,64.599998,68.0,56.099998
20161219090000,1081.0,1081.0,975.25,90.217391,100,47.5,64.800003,68.0,56.099998
20161219091500,1081.0,1081.0,975.25,90.217391,100,47.5,65.0,68.0,56.099998
20161219093000,1081.0,1081.0,994.049988,91.956521,100,46.299999,65.300003,68.0,56.099998
20161219094500,1081.0,1081.0,994.049988,91.956521,100,46.799999,65.599998,68.0,56.099998
20161219100000,1081.0,1081.0,994.049988,91.956521,100,47.900002,66.0,68.0,56.099998
20161219101500,1081.0,1081.0,956.450012,88.478262,100,47.900002,66.300003,68.0,56.099998
20161219103000,1081.0,1081.0,956.450012,88.478262,100,47.900002,66.400002,68.0,56.099998
20161219104500,1081.0,1081.0,956.450012,88.478262,100,47.900002,66.400002,68.0,56.099998
20161219110000,1081.0,1081.0,956.450012,88.478262,100,49.0,66.599998,68.0,56.099998
20161219111500,1081.0,1081.0,956.450012,88.478262,100,49.0,66.800003,68.0,56.099998
20161219113000,1081.0,1081.0,956.450012,88.478262,100,49.799999,67.099998,68.0,56.099998
20161219114500,1081.0,1081.0,956.450012,88.478262,100,51.0,67.300003,68.0,56.099998
20161219120000,1081.0,1081.0,935.299988,86.521738,100,51.0,67.599998,68.0,56.099998
20161219121500,1081.0,1081.0,956.450012,88.478262,100,51.799999,67.900002,68.0,56.099998
20161219123000,1081.0,1081.0,956.450012,88.478262,100,51.799999,68.099998,68.0,56.099998
20161219124500,1081.0,1081.0,956.450012,88.478262,100,52.5,68.400002,68.0,56.099998
20161219130000,1081.0,1081.0,956.450012,88.478262,100,53.5,68.699997,68.0,56.099998
20161219131500,1081.0,1081.0,956.450012,88.478262,100,53.5,68.900002,68.0,56.099998
20161219133000,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.199997,68.0,56.099998
20161219134500,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.300003,68.0,56.099998
20161219140000,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.300003,68.0,56.200001
20161219141500,1081.0,1081.0,935.299988,86.521738,100,54.700001,69.199997,68.0,56.099998
20161219143000,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.199997,68.0,56.200001
20161219144500,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.099998,68.0,56.099998
20161219150000,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.800003,68.0,56.200001
20161219151500,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.599998,68.0,56.099998
20161219153000,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.199997,68.0,56.099998
20161219154500,1081.0,1081.0,956.450012,88.478262,100,52.900002,67.900002,68.0,56.200001
20161219160000,1081.0,1081.0,956.450012,88.478262,100,52.900002,67.5,68.0,56.099998
20161219161500,1081.0,1081.0,935.299988,86.521738,100,52.900002,67.199997,68.0,56.099998
20161219163000,1081.0,1081.0,956.450012,88.478262,100,52.900002,66.800003,68.0,56.099998
20161219164500,1081.0,1081.0,956.450012,88.478262,100,52.900002,66.5,68.0,56.099998
20161219170000,1081.0,1081.0,975.25,90.217391,100,52.900002,66.099998,68.0,56.099998
20161219171500,1081.0,1081.0,956.450012,88.478262,100,51.900002,65.599998,68.0,56.200001
20161219173000,1081.0,1081.0,935.299988,86.521738,100,51.900002,65.0,68.0,56.099998
20161219174500,1081.0,1081.0,956.450012,88.478262,100,51.099998,64.300003,68.0,56.099998
20161219180000,1081.0,1081.0,956.450012,88.478262,100,51.099998,63.700001,68.0,56.099998
20161219181500,1081.0,1081.0,956.450012,88.478262,100,50.299999,63.200001,68.0,56.099998
20161219183000,1081.0,1081.0,935.299988,86.521738,100,50.299999,62.700001,68.0,56.099998
20161219184500,1081.0,1081.0,956.450012,88.478262,100,50.299999,62.299999,68.0,56.099998
20161219190000,1081.0,1081.0,956.450012,88.478262,100,50.299999,62.0,68.0,56.200001
20161219191500,1081.0,1081.0,956.450012,88.478262,100,49.5,61.599998,68.0,56.099998
20161219193000,1081.0,1081.0,956.450012,88.478262,100,49.5,61.400002,68.0,56.099998
20161219194500,1081.0,1081.0,956.450012,88.478262,100,49.5,61.099998,68.0,56.099998
20161219200000,1081.0,1081.0,956.450012,88.478262,100,49.5,60.799999,68.0,56.099998
20161219201500,1081.0,1081.0,975.25,90.217391,100,48.700001,60.599998,68.0,56.099998
20161219203000,1081.0,1081.0,956.450012,88.478262,100,48.700001,60.400002,68.0,56.099998
20161219204500,1081.0,1081.0,975.25,90.217391,100,48.700001,60.200001,68.0,56.099998
20161219210000,1081.0,1081.0,975.25,90.217391,100,48.700001,60.099998,68.0,56.099998
20161219211500,1081.0,1081.0,956.450012,88.478262,100,48.200001,59.700001,68.0,56.099998
20161219213000,1081.0,1081.0,975.25,90.217391,100,48.200001,59.700001,68.0,56.099998
20161219214500,1081.0,1081.0,975.25,90.217391,100,48.200001,59.299999,68.0,56.099998
20161219220000,1081.0,1081.0,975.25,90.217391,100,48.200001,59.200001,68.0,56.099998
20161219221500,1081.0,1081.0,975.25,90.217391,100,47.599998,59.200001,68.0,56.099998
20161219223000,1081.0,1081.0,975.25,90.217391,100,47.599998,59.099998,68.0,56.099998
20161219224500,1081.0,1081.0,956.450012,88.478262,100,47.599998,58.799999,68.0,56.099998
20161219230000,1081.0,1081.0,975.25,90.217391,100,47.599998,58.799999,68.0,56.099998
20161219231500,1081.0,1081.0,956.450012,88.478262,100,47.599998,58.700001,68.0,56.099998
20161219233000,1081.0,1081.0,975.25,90.217391,100,46.799999,58.299999,68.0,56.099998
20161219234500,1081.0,1081.0,975.25,90.217391,100,46.799999,58.299999,68.0,56.099998
20161220000000,1081.0,1081.0,956.450012,88.478262,100,46.799999,58.299999,68.0,56.099998
20161220001500,1081.0,1081.0,975.25,90.217391,100,46.799999,57.900002,68.0,56.099998
20161220003000,1081.0,1081.0,975.25,90.217391,100,46.799999,57.900002,68.0,56.099998
20161220004500,1081.0,1081.0,956.450012,88.478262,100,46.799999,57.900002,68.0,56.099998
20161220010000,1081.0,1081.0,956.450012,88.478262,100,46.799999,57.799999,68.0,56.099998
20161220011500,1081.0,1081.0,975.25,90.217391,100,46.799999,57.400002,68.0,56.099998
20161220013000,1081.0,1081.0,956.450012,88.478262,100,46.099998,57.400002,68.0,56.099998
20161220014500,1081.0,1081.0,956.450012,88.478262,100,46.099998,57.400002,68.0,56.099998
20161220020000,1081.0,1081.0,975.25,90.217391,100,46.099998,57.299999,68.0,56.099998
20161220021500,1081.0,1081.0,975.25,90.217391,100,46.099998,56.900002,68.0,56.099998
20161220023000,1081.0,1081.0,956.450012,88.478262,100,46.099998,56.900002,68.0,56.099998
20161220024500,1081.0,1081.0,956.450012,88.478262,100,46.099998,56.900002,68.0,56.099998
20161220030000,1081.0,1081.0,975.25,90.217391,100,46.099998,56.799999,68.0,56.099998
20161220031500,1081.0,1081.0,975.25,90.217391,100,46.099998,56.5,68.0,56.099998
20161220033000,1081.0,1081.0,975.25,90.217391,100,46.099998,56.5,68.0,56.099998
20161220034500,1081.0,1081.0,975.25,90.217391,100,46.099998,56.5,68.0,56.099998
20161220040000,1081.0,1081.0,956.450012,88.478262,100,46.099998,56.5,68.0,56.099998
20161220041500,1081.0,1081.0,956.450012,88.478262,100,46.099998,56.5,68.0,56.099998
20161220043000,1081.0,1081.0,935.299988,86.521738,100,46.700001,56.5,68.0,56.099998
20161220044500,1081.0,1081.0,916.5,84.782609,100,47.200001,56.5,68.0,56.099998
20161220050000,1081.0,1081.0,935.299988,86.521738,100,46.700001,56.799999,68.0,56.099998
20161220051500,1081.0,1081.0,935.299988,86.521738,100,47.200001,56.900002,68.0,56.099998
20161220053000,1081.0,1081.0,935.299988,86.521738,100,46.599998,56.900002,68.0,56.099998
20161220054500,1081.0,1081.0,935.299988,86.521738,100,47.200001,57.799999,68.0,56.099998
20161220060000,1081.0,1081.0,935.299988,86.521738,100,46.700001,59.200001,68.0,56.099998
20161220061500,1081.0,1081.0,935.299988,86.521738,100,47.200001,60.5,68.0,56.099998
20161220063000,1081.0,1081.0,994.049988,91.956521,100,45.700001,61.900002,68.0,56.099998
20161220064500,1081.0,1081.0,935.299988,86.521738,100,47.200001,62.900002,68.0,56.099998
20161220070000,1081.0,1081.0,956.450012,88.478262,100,46.700001,63.599998,68.0,56.099998
20161220071500,1081.0,1081.0,975.25,90.217391,100,47.200001,64.199997,68.0,56.099998
20161220073000,1081.0,1081.0,956.450012,88.478262,100,47.200001,64.699997,68.0,56.200001
20161220074500,1081.0,1081.0,956.450012,88.478262,100,47.200001,65.099998,68.0,56.099998
20161220080000,1081.0,1081.0,956.450012,88.478262,100,47.200001,65.400002,68.0,56.099998
20161220081500,1081.0,1081.0,975.25,90.217391,100,47.200001,65.599998,68.0,56.200001
20161220083000,1081.0,1081.0,956.450012,88.478262,100,47.200001,65.800003,68.0,56.299999
20161220084500,1081.0,1081.0,975.25,90.217391,100,47.900002,66.0,68.0,56.400002
20161220090000,1081.0,1081.0,975.25,90.217391,100,47.900002,66.300003,68.0,56.400002
20161220091500,1081.0,1081.0,956.450012,88.478262,100,46.799999,66.5,68.0,56.400002
20161220093000,1081.0,1081.0,956.450012,88.478262,100,46.799999,67.699997,68.0,56.5
20161220094500,1081.0,1081.0,956.450012,88.478262,100,46.799999,70.199997,68.0,56.5
20161220100000,1081.0,1081.0,975.25,90.217391,100,46.799999,72.300003,68.0,56.5
20161220101500,1081.0,1081.0,994.049988,91.956521,100,49.400002,75.5,68.0,56.400002
20161220103000,1081.0,1081.0,975.25,90.217391,100,50.200001,77.900002,68.0,56.400002
20161220104500,1081.0,1081.0,975.25,90.217391,100,51.099998,76.0,68.0,56.799999
20161220110000,1081.0,1081.0,994.049988,91.956521,100,52.0,77.300003,68.0,56.799999
20161220111500,1081.0,1081.0,975.25,90.217391,100,53.099998,78.300003,68.0,56.799999
20161220113000,1081.0,1081.0,975.25,90.217391,100,53.900002,77.800003,68.0,56.799999
20161220114500,1081.0,1081.0,975.25,90.217391,100,54.700001,79.099998,68.0,56.799999
20161220120000,1081.0,1081.0,994.049988,91.956521,100,55.599998,80.599998,68.0,56.799999
20161220121500,1081.0,1081.0,975.25,90.217391,100,55.599998,79.400002,68.0,56.799999
20161220123000,1081.0,1081.0,975.25,90.217391,100,55.599998,79.900002,68.0,56.799999
20161220124500,1081.0,1081.0,935.299988,86.521738,100,55.599998,79.599998,68.0,56.799999
20161220130000,1081.0,1081.0,975.25,90.217391,100,55.599998,79.400002,68.0,56.799999
20161220131500,1081.0,1081.0,994.049988,91.956521,100,55.599998,78.199997,68.0,56.799999
20161220133000,1081.0,1081.0,975.25,90.217391,100,55.599998,77.099998,68.0,56.799999
20161220134500,1081.0,1081.0,956.450012,88.478262,100,55.599998,75.900002,68.0,56.799999
20161220140000,1081.0,1081.0,975.25,90.217391,100,55.599998,74.699997,68.0,56.799999
20161220141500,1081.0,1081.0,975.25,90.217391,100,55.599998,74.199997,68.0,56.799999
20161220143000,1081.0,1081.0,975.25,90.217391,100,55.599998,73.199997,68.0,56.799999
20161220144500,1081.0,1081.0,956.450012,88.478262,100,55.599998,72.599998,68.0,56.799999
20161220150000,1081.0,1081.0,975.25,90.217391,100,55.599998,71.599998,68.0,56.799999
20161220151500,1081.0,1081.0,975.25,90.217391,100,55.599998,71.0,68.0,56.799999
20161220153000,1081.0,1081.0,975.25,90.217391,100,55.599998,70.199997,68.0,56.799999
20161220154500,1081.0,1081.0,975.25,90.217391,100,55.599998,69.599998,68.0,56.799999
20161220160000,1081.0,1081.0,975.25,90.217391,100,55.0,69.199997,68.0,56.799999
20161220161500,1081.0,1081.0,975.25,90.217391,100,55.0,68.400002,68.0,56.799999
20161220163000,1081.0,1081.0,994.049988,91.956521,100,55.0,67.400002,68.0,56.799999
20161220164500,1081.0,1081.0,975.25,90.217391,100,55.0,66.599998,68.0,56.799999
20161220170000,1081.0,1081.0,975.25,90.217391,100,55.0,66.199997,68.0,56.799999
20161220171500,1081.0,1081.0,975.25,90.217391,100,55.0,65.699997,68.0,56.700001
20161220173000,1081.0,1081.0,975.25,90.217391,100,55.0,65.199997,68.0,56.599998
20161220174500,1081.0,1081.0,975.25,90.217391,100,55.0,64.900002,68.0,56.599998
20161220180000,1081.0,1081.0,956.450012,88.478262,100,55.0,64.599998,68.0,56.400002
20161220181500,1081.0,1081.0,935.299988,86.521738,100,55.0,64.5,68.0,56.400002
20161220183000,1081.0,1081.0,975.25,90.217391,100,56.0,64.400002,68.0,56.299999
20161220184500,1081.0,1081.0,956.450012,88.478262,100,56.0,64.199997,68.0,56.400002
20161220190000,1081.0,1081.0,956.450012,88.478262,100,56.0,63.900002,68.0,56.200001
20161220191500,1081.0,1081.0,975.25,90.217391,100,56.0,63.599998,68.0,56.400002
20161220193000,1081.0,1081.0,975.25,90.217391,100,54.299999,63.200001,68.0,56.200001
20161220194500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.700001,68.0,56.099998
20161220200000,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.599998,68.0,56.099998
20161220201500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.400002,68.0,56.099998
20161220203000,1081.0,1081.0,975.25,90.217391,100,54.299999,62.0,68.0,56.099998
20161220204500,1081.0,1081.0,975.25,90.217391,100,53.5,61.799999,68.0,56.099998
20161220210000,1081.0,1081.0,975.25,90.217391,100,53.5,61.5,68.0,56.099998
20161220211500,1081.0,1081.0,956.450012,88.478262,100,52.799999,61.099998,68.0,56.099998
20161220213000,1081.0,1081.0,975.25,90.217391,100,52.799999,60.799999,68.0,56.099998
20161220214500,1081.0,1081.0,975.25,90.217391,100,52.799999,60.599998,68.0,56.099998
20161220220000,1081.0,1081.0,994.049988,91.956521,100,52.799999,60.200001,68.0,56.099998
20161220221500,1081.0,1081.0,975.25,90.217391,100,52.799999,59.700001,68.0,56.099998
20161220223000,1081.0,1081.0,994.049988,91.956521,100,52.799999,59.700001,68.0,56.099998
20161220224500,1081.0,1081.0,975.25,90.217391,100,52.200001,59.599998,68.0,56.099998
20161220230000,1081.0,1081.0,994.049988,91.956521,100,52.200001,59.299999,68.0,56.099998
20161220231500,1081.0,1081.0,975.25,90.217391,100,52.200001,59.200001,68.0,56.099998
20161220233000,1081.0,1081.0,975.25,90.217391,100,52.200001,59.200001,68.0,56.099998
20161220234500,1081.0,1081.0,975.25,90.217391,100,52.200001,58.799999,68.0,56.099998
20161221000000,1081.0,1081.0,975.25,90.217391,100,51.5,58.799999,68.0,56.099998
20161221001500,1081.0,1081.0,975.25,90.217391,100,51.5,58.299999,68.0,56.099998
20161221003000,1081.0,1081.0,994.049988,91.956521,100,51.5,58.299999,68.0,56.099998
20161221004500,1081.0,1081.0,994.049988,91.956521,100,51.5,58.200001,68.0,56.099998
20161221010000,1081.0,1081.0,994.049988,91.956521,100,51.5,58.200001,68.0,56.099998
20161221011500,1081.0,1081.0,935.299988,86.521738,100,51.5,58.200001,68.0,56.099998
20161221013000,1081.0,1081.0,935.299988,86.521738,100,51.5,58.200001,68.0,56.099998
20161221014500,1081.0,1081.0,935.299988,86.521738,100,51.5,58.200001,68.0,56.099998
20161221020000,1081.0,1081.0,935.299988,86.521738,100,51.5,57.900002,68.0,56.099998
20161221021500,1081.0,1081.0,935.299988,86.521738,100,51.5,57.900002,68.0,56.099998
20161221023000,1081.0,1081.0,935.299988,86.521738,100,51.5,57.900002,68.0,56.099998
20161221024500,1081.0,1081.0,935.299988,86.521738,100,51.5,57.799999,68.0,56.099998
20161221030000,1081.0,1081.0,935.299988,86.521738,100,51.5,57.799999,68.0,56.099998
20161221031500,1081.0,1081.0,935.299988,86.521738,100,51.5,57.799999,68.0,56.099998
20161221033000,1081.0,1081.0,935.299988,86.521738,100,52.200001,57.799999,68.0,56.099998
20161221034500,1081.0,1081.0,935.299988,86.521738,100,52.200001,57.900002,68.0,56.099998
20161221040000,1081.0,1081.0,935.299988,86.521738,100,52.900002,58.200001,68.0,56.099998
20161221041500,1081.0,1081.0,956.450012,88.478262,100,53.5,58.200001,68.0,56.099998
20161221043000,1081.0,1081.0,956.450012,88.478262,100,53.5,58.299999,68.0,56.099998
20161221044500,1081.0,1081.0,935.299988,86.521738,100,53.5,58.400002,68.0,56.099998
20161221050000,1081.0,1081.0,956.450012,88.478262,100,53.5,58.599998,68.0,56.099998
20161221051500,1081.0,1081.0,935.299988,86.521738,100,53.5,58.599998,68.0,56.099998
20161221053000,1081.0,1081.0,935.299988,86.521738,100,53.5,58.599998,68.0,56.099998
20161221054500,1081.0,1081.0,935.299988,86.521738,100,53.5,58.5,68.0,56.099998
20161221060000,1081.0,1081.0,935.299988,86.521738,100,53.5,58.700001,68.0,56.099998
20161221061500,1081.0,1081.0,935.299988,86.521738,100,53.5,66.199997,68.0,56.099998
20161221063000,1081.0,1081.0,935.299988,86.521738,100,53.5,73.300003,68.0,56.099998
20161221064500,1081.0,1081.0,935.299988,86.521738,100,53.5,75.300003,68.0,56.099998
20161221070000,1081.0,1081.0,935.299988,86.521738,100,53.5,76.800003,68.0,56.099998
20161221071500,1081.0,1081.0,975.25,90.217391,100,54.299999,77.0,68.0,56.200001
20161221073000,1081.0,1081.0,975.25,90.217391,100,54.299999,77.400002,68.0,56.400002
20161221074500,1081.0,1081.0,916.5,84.782609,100,55.099998,78.0,68.0,56.5
20161221080000,1081.0,1081.0,895.349976,82.826085,100,55.900002,79.400002,68.0,56.599998
20161221081500,1081.0,1081.0,994.049988,91.956521,100,55.900002,79.0,68.0,56.700001
20161221083000,1081.0,1081.0,994.049988,91.956521,100,55.900002,79.0,68.0,56.700001
20161221084500,1081.0,1081.0,994.049988,91.956521,100,55.900002,79.800003,68.0,56.700001
20161221090000,1081.0,1081.0,994.049988,91.956521,100,55.299999,79.5,68.0,56.700001
20161221091500,1081.0,1081.0,975.25,90.217391,100,55.299999,79.900002,68.0,56.700001
20161221093000,1081.0,1081.0,975.25,90.217391,100,54.700001,79.900002,68.0,56.700001
20161221094500,1081.0,1081.0,975.25,90.217391,100,54.700001,80.0,68.0,56.700001
20161221100000,1081.0,1081.0,975.25,90.217391,100,54.700001,80.099998,68.0,56.700001
20161221101500,1081.0,1081.0,975.25,90.217391,100,54.700001,79.800003,68.0,56.599998
20161221103000,1081.0,1081.0,975.25,90.217391,100,54.700001,79.800003,68.0,56.700001
20161221104500,1081.0,1081.0,956.450012,88.478262,100,54.700001,80.400002,68.0,56.700001
20161221110000,1081.0,1081.0,975.25,90.217391,100,54.700001,79.699997,68.0,56.599998
20161221111500,1081.0,1081.0,956.450012,88.478262,100,54.700001,79.900002,68.0,56.599998
20161221113000,1081.0,1081.0,975.25,90.217391,100,54.700001,80.099998,68.0,56.700001
20161221114500,1081.0,1081.0,975.25,90.217391,100,54.700001,79.800003,68.0,56.599998
20161221120000,1081.0,1081.0,975.25,90.217391,100,54.700001,80.400002,68.0,56.700001
20161221121500,1081.0,1081.0,975.25,90.217391,100,54.700001,84.099998,68.0,56.400002
20161221123000,1081.0,1081.0,975.25,90.217391,100,54.700001,80.5,68.0,56.799999
20161221124500,1081.0,1081.0,975.25,90.217391,100,54.700001,80.599998,68.0,56.700001
20161221130000,1081.0,1081.0,935.299988,86.521738,100,54.700001,81.099998,68.0,56.5
20161221131500,1081.0,1081.0,916.5,84.782609,100,54.700001,80.300003,68.0,56.5
20161221133000,1081.0,1081.0,975.25,90.217391,100,54.700001,79.800003,68.0,56.299999
20161221134500,1081.0,1081.0,956.450012,88.478262,100,54.700001,79.199997,68.0,56.299999
20161221140000,1081.0,1081.0,975.25,90.217391,100,54.700001,77.400002,68.0,56.200001
20161221141500,1081.0,1081.0,956.450012,88.478262,100,54.700001,76.900002,68.0,56.099998
20161221143000,1081.0,1081.0,975.25,90.217391,100,54.700001,75.900002,68.0,56.099998
20161221144500,1081.0,1081.0,975.25,90.217391,100,54.700001,75.300003,68.0,56.099998
20161221150000,1081.0,1081.0,975.25,90.217391,100,54.700001,74.099998,68.0,56.099998
20161221151500,1081.0,1081.0,975.25,90.217391,100,54.700001,73.699997,68.0,56.099998
20161221153000,1081.0,1081.0,975.25,90.217391,100,54.700001,72.800003,68.0,56.099998
20161221154500,1081.0,1081.0,956.450012,88.478262,100,54.700001,72.0,68.0,56.099998
20161221160000,1081.0,1081.0,975.25,90.217391,100,53.900002,71.099998,68.0,56.099998
20161221161500,1081.0,1081.0,935.299988,86.521738,100,53.900002,70.699997,68.0,56.099998
20161221163000,1081.0,1081.0,956.450012,88.478262,100,53.900002,70.199997,68.0,56.099998
20161221164500,1081.0,1081.0,935.299988,86.521738,100,53.900002,69.599998,68.0,56.099998
20161221170000,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.800003,68.0,56.099998
20161221171500,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.400002,68.0,56.099998
20161221173000,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.599998,68.0,56.099998
20161221174500,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.900002,68.0,56.099998
20161221180000,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.400002,68.0,56.099998
20161221181500,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.800003,68.0,56.099998
20161221183000,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.199997,68.0,56.099998
20161221184500,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.699997,68.0,56.099998
20161221190000,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.5,68.0,56.099998
20161221191500,1081.0,1081.0,935.299988,86.521738,100,54.700001,64.099998,68.0,56.099998
20161221193000,1081.0,1081.0,916.5,84.782609,100,54.700001,64.0,68.0,56.099998
20161221194500,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.700001,68.0,56.099998
20161221200000,1081.0,1081.0,975.25,90.217391,100,54.700001,63.299999,68.0,56.099998
20161221201500,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.0,68.0,56.099998
20161221203000,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.0,68.0,56.099998
20161221204500,1081.0,1081.0,975.25,90.217391,100,54.700001,62.900002,68.0,56.099998
20161221210000,1081.0,1081.0,975.25,90.217391,100,54.700001,62.599998,68.0,56.099998
20161221211500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.700001,68.0,56.099998
20161221213000,1081.0,1081.0,916.5,84.782609,100,54.700001,62.700001,68.0,56.099998
20161221214500,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.5,68.0,56.099998
20161221220000,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.400002,68.0,56.099998
20161221221500,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.299999,68.0,56.099998
20161221223000,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.0,68.0,56.099998
20161221224500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.900002,68.0,56.099998
20161221230000,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.0,68.0,56.099998
20161221231500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.700001,68.0,56.099998
20161221233000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.700001,68.0,56.099998
20161221234500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.400002,68.0,56.099998
20161222000000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.400002,68.0,56.099998
20161222001500,1081.0,1081.0,935.299988,86.521738,100,54.700001,61.400002,68.0,56.099998
20161222003000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.299999,68.0,56.099998
20161222004500,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.299999,68.0,56.099998
20161222010000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.099998,68.0,56.099998
20161222011500,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.900002,68.0,56.099998
20161222013000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.0,68.0,56.099998
20161222014500,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.799999,68.0,56.099998
20161222020000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.900002,68.0,56.099998
20161222021500,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.799999,68.0,56.099998
20161222023000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.799999,68.0,56.099998
20161222024500,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.599998,68.0,56.099998
20161222030000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.299999,68.0,56.099998
20161222031500,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.200001,68.0,56.099998
20161222033000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.200001,68.0,56.099998
20161222034500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.299999,68.0,56.099998
20161222040000,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.200001,68.0,56.099998
20161222041500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.200001,68.0,56.099998
20161222043000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.200001,68.0,56.099998
20161222044500,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.0,68.0,56.099998
20161222050000,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.099998,68.0,56.099998
20161222051500,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.700001,68.0,56.099998
20161222053000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.099998,68.0,56.099998
20161222054500,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.700001,68.0,56.099998
20161222060000,1081.0,1081.0,916.5,84.782609,100,53.900002,60.099998,68.0,56.099998
20161222061500,1081.0,1081.0,956.450012,88.478262,100,53.900002,67.300003,68.0,56.099998
20161222063000,1081.0,1081.0,935.299988,86.521738,100,53.900002,75.300003,68.0,56.099998
20161222064500,1081.0,1081.0,935.299988,86.521738,100,53.900002,75.800003,68.0,56.099998
20161222070000,1081.0,1081.0,956.450012,88.478262,100,53.900002,77.699997,68.0,56.099998
20161222071500,1081.0,1081.0,935.299988,86.521738,100,53.900002,78.099998,68.0,56.099998
20161222073000,1081.0,1081.0,935.299988,86.521738,100,53.900002,78.800003,68.0,56.099998
20161222074500,1081.0,1081.0,935.299988,86.521738,100,53.900002,78.900002,68.0,56.099998
20161222080000,1081.0,1081.0,956.450012,88.478262,100,53.900002,79.0,68.0,56.099998
20161222081500,1081.0,1081.0,956.450012,88.478262,100,53.900002,79.300003,68.0,56.099998
