PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228033000,1081.0,1081.0,916.5,84.782609,100,53.099998,62.099998,68.0,56.099998
20161228034500,1081.0,1081.0,895.349976,82.826085,100,53.099998,62.0,68.0,56.099998
20161228040000,1081.0,1081.0,935.299988,86.521738,100,53.799999,62.099998,68.0,56.099998
20161228041500,1081.0,1081.0,916.5,84.782609,100,53.799999,62.0,68.0,56.099998
20161228043000,1081.0,1081.0,916.5,84.782609,100,53.799999,61.900002,68.0,56.099998
20161228044500,1081.0,1081.0,916.5,84.782609,100,53.799999,61.700001,68.0,56.099998
20161228050000,1081.0,1081.0,916.5,84.782609,100,53.799999,61.700001,68.0,56.099998
20161228051500,1081.0,1081.0,916.5,84.782609,100,53.799999,61.700001,68.0,56.099998
20161228053000,1081.0,1081.0,895.349976,82.826085,100,53.799999,61.700001,68.0,56.099998
20161228054500,1081.0,1081.0,916.5,84.782609,100,53.799999,63.299999,68.0,56.099998
20161228060000,1081.0,1081.0,916.5,84.782609,100,53.799999,66.099998,68.0,56.099998
20161228061500,1081.0,1081.0,935.299988,86.521738,100,53.799999,73.300003,68.0,56.099998
20161228063000,1081.0,1081.0,916.5,84.782609,100,53.799999,76.800003,68.0,56.099998
20161228064500,1081.0,1081.0,916.5,84.782609,100,53.099998,79.0,68.0,56.099998
20161228070000,1081.0,1081.0,916.5,84.782609,100,53.099998,79.5,68.0,56.099998
20161228071500,1081.0,1081.0,916.5,84.782609,100,53.099998,79.800003,68.0,56.099998
20161228073000,1081.0,1081.0,916.5,84.782609,100,53.099998,80.699997,68.0,56.099998
20161228074500,1081.0,1081.0,935.299988,86.521738,100,53.099998,81.099998,68.0,56.099998
20161228080000,1081.0,1081.0,916.5,84.782609,100,53.099998,81.0,68.0,56.099998
20161228081500,1081.0,1081.0,916.5,84.782609,100,53.700001,81.5,68.0,56.099998
20161228083000,1081.0,1081.0,895.349976,82.826085,100,53.700001,81.699997,68.0,56.099998
20161228084500,1081.0,1081.0,895.349976,82.826085,100,53.099998,81.400002,68.0,56.099998
20161228090000,1081.0,1081.0,895.349976,82.826085,100,53.099998,81.900002,68.0,56.099998
20161228091500,1081.0,1081.0,895.349976,82.826085,100,53.900002,82.099998,68.0,56.099998
20161228093000,1081.0,1081.0,916.5,84.782609,100,54.700001,82.400002,68.0,56.099998
20161228094500,1081.0,1081.0,916.5,84.782609,100,53.099998,82.400002,68.0,56.200001
20161228100000,1081.0,1081.0,916.5,84.782609,100,53.099998,82.300003,68.0,56.200001
20161228101500,1081.0,1081.0,916.5,84.782609,100,53.099998,82.699997,68.0,56.200001
20161228103000,1081.0,1081.0,916.5,84.782609,100,53.099998,82.5,68.0,56.200001
20161228104500,1081.0,1081.0,916.5,84.782609,100,53.099998,82.5,68.0,56.200001
20161228110000,1081.0,1081.0,935.299988,86.521738,100,53.099998,81.800003,68.0,56.200001
20161228111500,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.900002,68.0,56.099998
20161228113000,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.400002,68.0,56.200001
20161228114500,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.599998,68.0,56.200001
20161228120000,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.599998,68.0,56.099998
20161228121500,1081.0,1081.0,956.450012,88.478262,100,53.099998,83.400002,68.0,56.099998
20161228123000,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.400002,68.0,56.200001
20161228124500,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.0,68.0,56.099998
20161228130000,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.099998,68.0,56.200001
20161228131500,1081.0,1081.0,956.450012,88.478262,100,53.099998,81.900002,68.0,56.200001
20161228133000,1081.0,1081.0,975.25,90.217391,100,53.099998,81.400002,68.0,56.200001
20161228134500,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.900002,68.0,56.299999
20161228140000,1081.0,1081.0,956.450012,88.478262,100,53.099998,78.800003,68.0,56.200001
20161228141500,1081.0,1081.0,956.450012,88.478262,100,53.099998,77.699997,68.0,56.099998
20161228143000,1081.0,1081.0,935.299988,86.521738,100,53.099998,76.599998,68.0,56.099998
20161228144500,1081.0,1081.0,956.450012,88.478262,100,53.099998,75.800003,68.0,56.099998
20161228150000,1081.0,1081.0,935.299988,86.521738,100,53.099998,75.099998,68.0,56.099998
20161228151500,1081.0,1081.0,956.450012,88.478262,100,53.099998,74.199997,68.0,56.099998
20161228153000,1081.0,1081.0,956.450012,88.478262,100,53.099998,73.599998,68.0,56.099998
20161228154500,1081.0,1081.0,956.450012,88.478262,100,53.099998,72.800003,68.0,56.099998
20161228160000,1081.0,1081.0,956.450012,88.478262,100,53.099998,72.099998,68.0,56.099998
20161228161500,1081.0,1081.0,935.299988,86.521738,100,53.099998,71.300003,68.0,56.099998
20161228163000,1081.0,1081.0,956.450012,88.478262,100,53.099998,70.5,68.0,56.099998
20161228164500,1081.0,1081.0,935.299988,86.521738,100,53.099998,70.0,68.0,56.099998
20161228170000,1081.0,1081.0,935.299988,86.521738,100,53.099998,69.199997,68.0,56.099998
20161228171500,1081.0,1081.0,956.450012,88.478262,100,53.099998,68.199997,68.0,56.099998
20161228173000,1081.0,1081.0,935.299988,86.521738,100,53.099998,67.699997,68.0,56.099998
20161228174500,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.400002,68.0,56.099998
20161228180000,1081.0,1081.0,956.450012,88.478262,100,54.299999,67.099998,68.0,56.099998
20161228181500,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.400002,68.0,56.099998
20161228183000,1081.0,1081.0,956.450012,88.478262,100,53.099998,66.099998,68.0,56.099998
20161228184500,1081.0,1081.0,916.5,84.782609,100,54.299999,66.099998,68.0,56.099998
20161228190000,1081.0,1081.0,956.450012,88.478262,100,51.900002,65.5,68.0,56.099998
20161228191500,1081.0,1081.0,935.299988,86.521738,100,53.5,65.199997,68.0,56.099998
20161228193000,1081.0,1081.0,935.299988,86.521738,100,53.5,64.800003,68.0,56.099998
20161228194500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.900002,68.0,56.099998
20161228200000,1081.0,1081.0,935.299988,86.521738,100,51.799999,64.300003,68.0,56.099998
20161228201500,1081.0,1081.0,935.299988,86.521738,100,53.5,64.199997,68.0,56.099998
20161228203000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.0,68.0,56.099998
20161228204500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.199997,68.0,56.099998
20161228210000,1081.0,1081.0,956.450012,88.478262,100,53.099998,63.700001,68.0,56.099998
20161228211500,1081.0,1081.0,956.450012,88.478262,100,53.099998,63.599998,68.0,56.099998
20161228213000,1081.0,1081.0,956.450012,88.478262,100,53.099998,63.299999,68.0,56.099998
20161228214500,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.400002,68.0,56.099998
20161228220000,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.5,68.0,56.099998
20161228221500,1081.0,1081.0,956.450012,88.478262,100,53.099998,63.0,68.0,56.099998
20161228223000,1081.0,1081.0,935.299988,86.521738,100,53.099998,62.799999,68.0,56.099998
20161228224500,1081.0,1081.0,956.450012,88.478262,100,53.099998,62.799999,68.0,56.099998
20161228230000,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.900002,68.0,56.099998
20161228231500,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.0,68.0,56.099998
20161228233000,1081.0,1081.0,956.450012,88.478262,100,52.700001,62.5,68.0,56.099998
20161228234500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.599998,68.0,56.099998
20161229000000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.5,68.0,56.099998
20161229001500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.299999,68.0,56.099998
20161229003000,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.299999,68.0,56.099998
20161229004500,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.400002,68.0,56.099998
20161229010000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.900002,68.0,56.099998
20161229011500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.799999,68.0,56.099998
20161229013000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.0,68.0,56.099998
20161229014500,1081.0,1081.0,956.450012,88.478262,100,53.700001,61.900002,68.0,56.099998
20161229020000,1081.0,1081.0,935.299988,86.521738,100,52.700001,61.5,68.0,56.099998
20161229021500,1081.0,1081.0,935.299988,86.521738,100,53.299999,61.5,68.0,56.099998
20161229023000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.599998,68.0,56.099998
20161229024500,1081.0,1081.0,956.450012,88.478262,100,51.900002,61.299999,68.0,56.099998
20161229030000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.299999,68.0,56.099998
20161229031500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.200001,68.0,56.099998
20161229033000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.299999,68.0,56.099998
20161229034500,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.400002,68.0,56.099998
20161229040000,1081.0,1081.0,935.299988,86.521738,100,53.0,61.099998,68.0,56.099998
20161229041500,1081.0,1081.0,956.450012,88.478262,100,53.0,61.099998,68.0,56.099998
20161229043000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.200001,68.0,56.099998
20161229044500,1081.0,1081.0,956.450012,88.478262,100,51.900002,60.799999,68.0,56.099998
20161229050000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.900002,68.0,56.099998
20161229051500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.0,68.0,56.099998
20161229053000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.099998,68.0,56.099998
20161229054500,1081.0,1081.0,935.299988,86.521738,100,52.599998,62.400002,68.0,56.099998
20161229060000,1081.0,1081.0,935.299988,86.521738,100,53.5,65.300003,68.0,56.099998
20161229061500,1081.0,1081.0,935.299988,86.521738,100,54.299999,74.300003,68.0,56.099998
20161229063000,1081.0,1081.0,916.5,84.782609,100,54.299999,76.900002,68.0,56.099998
20161229064500,1081.0,1081.0,895.349976,82.826085,100,53.099998,79.400002,68.0,56.099998
20161229070000,1081.0,1081.0,916.5,84.782609,100,53.099998,79.699997,68.0,56.099998
20161229071500,1081.0,1081.0,935.299988,86.521738,100,54.700001,80.599998,68.0,56.099998
20161229073000,1081.0,1081.0,916.5,84.782609,100,52.200001,80.599998,68.0,56.099998
20161229074500,1081.0,1081.0,935.299988,86.521738,100,53.099998,80.5,68.0,56.099998
20161229080000,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.0,68.0,56.099998
20161229081500,1081.0,1081.0,935.299988,86.521738,100,55.099998,81.5,68.0,56.099998
20161229083000,1081.0,1081.0,935.299988,86.521738,100,52.200001,81.099998,68.0,56.099998
20161229084500,1081.0,1081.0,956.450012,88.478262,100,53.099998,82.0,68.0,56.099998
20161229090000,1081.0,1081.0,975.25,90.217391,100,53.900002,81.300003,68.0,56.099998
20161229091500,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.5,68.0,56.099998
20161229093000,1081.0,1081.0,975.25,90.217391,100,53.900002,81.5,68.0,56.099998
20161229094500,1081.0,1081.0,975.25,90.217391,100,53.900002,81.199997,68.0,56.099998
20161229100000,1081.0,1081.0,994.049988,91.956521,100,53.900002,81.400002,68.0,56.099998
20161229101500,1081.0,1081.0,975.25,90.217391,100,53.900002,80.699997,68.0,56.099998
20161229103000,1081.0,1081.0,975.25,90.217391,100,53.900002,80.699997,68.0,56.200001
20161229104500,1081.0,1081.0,994.049988,91.956521,100,53.900002,80.599998,68.0,56.200001
20161229110000,1081.0,1081.0,975.25,90.217391,100,53.099998,80.199997,68.0,56.5
20161229111500,1081.0,1081.0,975.25,90.217391,100,53.900002,80.400002,68.0,56.799999
20161229113000,1081.0,1081.0,956.450012,88.478262,100,53.900002,80.5,68.0,56.799999
20161229114500,1081.0,1081.0,975.25,90.217391,100,53.900002,80.699997,68.0,56.799999
20161229120000,1081.0,1081.0,975.25,90.217391,100,53.900002,81.0,68.0,56.799999
20161229121500,1081.0,1081.0,975.25,90.217391,100,53.900002,80.199997,68.0,56.799999
20161229123000,1081.0,1081.0,975.25,90.217391,100,53.900002,81.199997,68.0,56.799999
20161229124500,1081.0,1081.0,994.049988,91.956521,100,53.900002,81.300003,68.0,56.799999
20161229130000,1081.0,1081.0,975.25,90.217391,100,53.900002,81.300003,68.0,56.799999
20161229131500,1081.0,1081.0,994.049988,91.956521,100,53.900002,82.800003,68.0,56.799999
20161229133000,1081.0,1081.0,975.25,90.217391,100,53.900002,81.900002,68.0,56.799999
20161229134500,1081.0,1081.0,994.049988,91.956521,100,53.900002,81.699997,68.0,56.799999
20161229140000,1081.0,1081.0,975.25,90.217391,100,53.900002,81.599998,68.0,56.799999
20161229141500,1081.0,1081.0,975.25,90.217391,100,53.900002,81.099998,68.0,56.799999
20161229143000,1081.0,1081.0,994.049988,91.956521,100,53.900002,79.900002,68.0,56.799999
20161229144500,1081.0,1081.0,975.25,90.217391,100,53.900002,79.099998,68.0,56.799999
20161229150000,1081.0,1081.0,975.25,90.217391,100,53.900002,78.400002,68.0,56.799999
20161229151500,1081.0,1081.0,994.049988,91.956521,100,53.900002,77.099998,68.0,56.799999
20161229153000,1081.0,1081.0,975.25,90.217391,100,54.700001,76.199997,68.0,56.799999
20161229154500,1081.0,1081.0,975.25,90.217391,100,54.700001,74.900002,68.0,56.799999
20161229160000,1081.0,1081.0,994.049988,91.956521,100,53.900002,73.300003,68.0,56.799999
20161229161500,1081.0,1081.0,975.25,90.217391,100,54.700001,71.900002,68.0,56.799999
20161229163000,1081.0,1081.0,994.049988,91.956521,100,54.0,71.099998,68.0,56.799999
20161229164500,1081.0,1081.0,975.25,90.217391,100,54.0,70.300003,68.0,56.799999
20161229170000,1081.0,1081.0,975.25,90.217391,100,54.0,69.599998,68.0,56.799999
20161229171500,1081.0,1081.0,994.049988,91.956521,100,54.0,69.0,68.0,56.799999
20161229173000,1081.0,1081.0,994.049988,91.956521,100,54.700001,68.300003,68.0,56.799999
20161229174500,1081.0,1081.0,994.049988,91.956521,100,54.700001,67.800003,68.0,56.799999
20161229180000,1081.0,1081.0,975.25,90.217391,100,54.700001,67.400002,68.0,56.799999
20161229181500,1081.0,1081.0,994.049988,91.956521,100,54.700001,67.199997,68.0,56.799999
20161229183000,1081.0,1081.0,975.25,90.217391,100,54.700001,66.900002,68.0,56.799999
20161229184500,1081.0,1081.0,975.25,90.217391,100,54.700001,66.599998,68.0,56.799999
20161229190000,1081.0,1081.0,994.049988,91.956521,100,54.700001,66.199997,68.0,56.799999
20161229191500,1081.0,1081.0,994.049988,91.956521,100,54.700001,65.900002,68.0,56.799999
20161229193000,1081.0,1081.0,994.049988,91.956521,100,54.700001,65.5,68.0,56.799999
20161229194500,1081.0,1081.0,994.049988,91.956521,100,53.900002,65.099998,68.0,56.799999
20161229200000,1081.0,1081.0,975.25,90.217391,100,53.900002,64.699997,68.0,56.799999
20161229201500,1081.0,1081.0,975.25,90.217391,100,53.900002,64.300003,68.0,56.799999
20161229203000,1081.0,1081.0,975.25,90.217391,100,53.900002,64.099998,68.0,56.799999
20161229204500,1081.0,1081.0,994.049988,91.956521,100,53.900002,64.099998,68.0,56.799999
20161229210000,1081.0,1081.0,975.25,90.217391,100,53.900002,63.700001,68.0,56.799999
20161229211500,1081.0,1081.0,994.049988,91.956521,100,53.900002,63.599998,68.0,56.799999
20161229213000,1081.0,1081.0,975.25,90.217391,100,53.900002,63.200001,68.0,56.799999
20161229214500,1081.0,1081.0,994.049988,91.956521,100,53.900002,62.900002,68.0,56.799999
20161229220000,1081.0,1081.0,994.049988,91.956521,100,53.099998,62.599998,68.0,56.799999
20161229221500,1081.0,1081.0,994.049988,91.956521,100,53.099998,62.200001,68.0,56.799999
20161229223000,1081.0,1081.0,994.049988,91.956521,100,53.099998,62.0,68.0,56.799999
20161229224500,1081.0,1081.0,994.049988,91.956521,100,53.099998,61.799999,68.0,56.799999
20161229230000,1081.0,1081.0,994.049988,91.956521,100,53.099998,61.599998,68.0,56.799999
20161229231500,1081.0,1081.0,994.049988,91.956521,100,52.299999,61.299999,68.0,56.799999
20161229233000,1081.0,1081.0,994.049988,91.956521,100,52.299999,61.0,68.0,56.799999
20161229234500,1081.0,1081.0,994.049988,91.956521,100,52.299999,60.900002,68.0,56.799999
20161230000000,1081.0,1081.0,994.049988,91.956521,100,51.5,60.599998,68.0,56.799999
20161230001500,1081.0,1081.0,994.049988,91.956521,100,51.5,60.200001,68.0,56.799999
20161230003000,1081.0,1081.0,994.049988,91.956521,100,51.5,60.200001,68.0,56.700001
20161230004500,1081.0,1081.0,994.049988,91.956521,100,51.5,59.900002,68.0,56.799999
20161230010000,1081.0,1081.0,975.25,90.217391,100,51.5,59.700001,68.0,56.799999
20161230011500,1081.0,1081.0,1010.5,93.478261,100,51.5,59.599998,68.0,56.799999
20161230013000,1081.0,1081.0,994.049988,91.956521,100,51.5,59.200001,68.0,56.799999
20161230014500,1081.0,1081.0,994.049988,91.956521,100,50.700001,59.200001,68.0,56.599998
20161230020000,1081.0,1081.0,1010.5,93.478261,100,50.700001,59.0,68.0,56.700001
20161230021500,1081.0,1081.0,994.049988,91.956521,100,50.700001,58.799999,68.0,56.5
20161230023000,1081.0,1081.0,994.049988,91.956521,100,50.700001,58.700001,68.0,56.599998
20161230024500,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.299999,68.0,56.599998
20161230030000,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.200001,68.0,56.5
20161230031500,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.099998,68.0,56.299999
20161230033000,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.900002,68.0,56.400002
20161230034500,1081.0,1081.0,1010.5,93.478261,100,49.900002,57.599998,68.0,56.299999
20161230040000,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.400002,68.0,56.299999
20161230041500,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.799999,68.0,56.200001
20161230043000,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.400002,68.0,56.200001
20161230044500,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.400002,68.0,56.099998
20161230050000,1081.0,1081.0,1010.5,93.478261,100,49.900002,57.400002,68.0,56.200001
20161230051500,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.400002,68.0,56.200001
20161230053000,1081.0,1081.0,1010.5,93.478261,100,49.900002,57.299999,68.0,56.200001
20161230054500,1081.0,1081.0,994.049988,91.956521,100,49.900002,59.599998,68.0,56.200001
20161230060000,1081.0,1081.0,994.049988,91.956521,100,50.599998,62.299999,68.0,56.400002
20161230061500,1081.0,1081.0,994.049988,91.956521,100,50.599998,71.5,68.0,56.099998
20161230063000,1081.0,1081.0,994.049988,91.956521,100,50.599998,73.800003,68.0,56.400002
20161230064500,1081.0,1081.0,994.049988,91.956521,100,50.599998,75.900002,68.0,56.799999
20161230070000,1081.0,1081.0,994.049988,91.956521,100,50.599998,76.599998,68.0,56.799999
20161230071500,1081.0,1081.0,1010.5,93.478261,100,50.599998,77.099998,68.0,56.799999
20161230073000,1081.0,1081.0,994.049988,91.956521,100,50.599998,77.5,68.0,56.799999
20161230074500,1081.0,1081.0,994.049988,91.956521,100,51.299999,77.900002,68.0,56.799999
20161230080000,1081.0,1081.0,994.049988,91.956521,100,51.299999,78.099998,68.0,56.799999
20161230081500,1081.0,1081.0,994.049988,91.956521,100,51.299999,78.400002,68.0,56.799999
20161230083000,1081.0,1081.0,994.049988,91.956521,100,52.299999,78.5,68.0,56.799999
20161230084500,1081.0,1081.0,994.049988,91.956521,100,53.0,79.0,68.0,56.799999
20161230090000,1081.0,1081.0,975.25,90.217391,100,53.0,79.0,68.0,56.799999
20161230091500,1081.0,1081.0,994.049988,91.956521,100,53.900002,79.400002,68.0,56.799999
20161230093000,1081.0,1081.0,975.25,90.217391,100,55.099998,80.099998,68.0,56.799999
20161230094500,1081.0,1081.0,994.049988,91.956521,100,55.900002,80.599998,68.0,56.799999
20161230100000,1081.0,1081.0,975.25,90.217391,100,55.900002,80.599998,68.0,56.799999
20161230101500,1081.0,1081.0,975.25,90.217391,100,55.900002,81.0,68.0,56.799999
20161230103000,1081.0,1081.0,975.25,90.217391,100,55.900002,81.599998,68.0,56.799999
20161230104500,1081.0,1081.0,994.049988,91.956521,100,55.900002,81.400002,68.0,56.799999
20161230110000,1081.0,1081.0,975.25,90.217391,100,55.900002,82.099998,68.0,56.799999
20161230111500,1081.0,1081.0,975.25,90.217391,100,55.900002,81.800003,68.0,56.799999
20161230113000,1081.0,1081.0,994.049988,91.956521,100,55.900002,81.599998,68.0,56.799999
20161230114500,1081.0,1081.0,975.25,90.217391,100,55.200001,81.900002,68.0,56.799999
20161230120000,1081.0,1081.0,975.25,90.217391,100,55.200001,84.300003,68.0,56.799999
20161230121500,1081.0,1081.0,975.25,90.217391,100,55.200001,81.900002,68.0,56.799999
20161230123000,1081.0,1081.0,994.049988,91.956521,100,55.200001,82.699997,68.0,56.799999
20161230124500,1081.0,1081.0,975.25,90.217391,100,55.200001,82.599998,68.0,56.799999
20161230130000,1081.0,1081.0,975.25,90.217391,100,55.200001,81.800003,68.0,56.799999
20161230131500,1081.0,1081.0,975.25,90.217391,100,55.200001,80.900002,68.0,56.799999
20161230133000,1081.0,1081.0,975.25,90.217391,100,55.200001,79.900002,68.0,56.799999
20161230134500,1081.0,1081.0,994.049988,91.956521,100,55.200001,78.800003,68.0,56.799999
20161230140000,1081.0,1081.0,975.25,90.217391,100,55.200001,77.800003,68.0,56.799999
20161230141500,1081.0,1081.0,975.25,90.217391,100,55.200001,76.5,68.0,56.799999
20161230143000,1081.0,1081.0,975.25,90.217391,100,55.200001,75.400002,68.0,56.799999
20161230144500,1081.0,1081.0,975.25,90.217391,100,55.200001,74.099998,68.0,56.799999
20161230150000,1081.0,1081.0,975.25,90.217391,100,55.200001,72.800003,68.0,56.799999
20161230151500,1081.0,1081.0,975.25,90.217391,100,55.900002,72.099998,68.0,56.799999
20161230153000,1081.0,1081.0,975.25,90.217391,100,55.900002,71.199997,68.0,56.799999
20161230154500,1081.0,1081.0,975.25,90.217391,100,55.900002,70.300003,68.0,56.799999
20161230160000,1081.0,1081.0,975.25,90.217391,100,55.200001,69.900002,68.0,56.799999
20161230161500,1081.0,1081.0,994.049988,91.956521,100,55.200001,69.0,68.0,56.799999
20161230163000,1081.0,1081.0,975.25,90.217391,100,55.200001,68.5,68.0,56.799999
20161230164500,1081.0,1081.0,994.049988,91.956521,100,55.200001,68.199997,68.0,56.799999
20161230170000,1081.0,1081.0,975.25,90.217391,100,55.200001,67.5,68.0,56.799999
20161230171500,1081.0,1081.0,994.049988,91.956521,100,55.200001,67.199997,68.0,56.799999
20161230173000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.800003,68.0,56.799999
20161230174500,1081.0,1081.0,975.25,90.217391,100,54.299999,66.400002,68.0,56.799999
20161230180000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.099998,68.0,56.799999
20161230181500,1081.0,1081.0,994.049988,91.956521,100,54.299999,65.599998,68.0,56.799999
20161230183000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.5,68.0,56.799999
20161230184500,1081.0,1081.0,975.25,90.217391,100,54.299999,65.099998,68.0,56.799999
20161230190000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.900002,68.0,56.799999
20161230191500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.699997,68.0,56.799999
20161230193000,1081.0,1081.0,975.25,90.217391,100,54.299999,64.400002,68.0,56.799999
20161230194500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.199997,68.0,56.799999
20161230200000,1081.0,1081.0,975.25,90.217391,100,54.299999,63.799999,68.0,56.799999
20161230201500,1081.0,1081.0,975.25,90.217391,100,54.299999,63.700001,68.0,56.700001
20161230203000,1081.0,1081.0,975.25,90.217391,100,54.299999,63.5,68.0,56.700001
20161230204500,1081.0,1081.0,975.25,90.217391,100,54.299999,63.200001,68.0,56.599998
20161230210000,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.099998,68.0,56.700001
20161230211500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.900002,68.0,56.700001
20161230213000,1081.0,1081.0,975.25,90.217391,100,54.299999,62.700001,68.0,56.700001
20161230214500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.700001,68.0,56.700001
20161230220000,1081.0,1081.0,975.25,90.217391,100,53.5,62.5,68.0,56.700001
20161230221500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.400002,68.0,56.599998
20161230223000,1081.0,1081.0,994.049988,91.956521,100,53.5,62.200001,68.0,56.599998
20161230224500,1081.0,1081.0,975.25,90.217391,100,53.5,62.099998,68.0,56.5
20161230230000,1081.0,1081.0,975.25,90.217391,100,53.5,61.900002,68.0,56.599998
20161230231500,1081.0,1081.0,975.25,90.217391,100,53.5,61.900002,68.0,56.599998
20161230233000,1081.0,1081.0,975.25,90.217391,100,53.5,61.799999,68.0,56.400002
20161230234500,1081.0,1081.0,975.25,90.217391,100,53.5,61.700001,68.0,56.400002
20161231000000,1081.0,1081.0,975.25,90.217391,100,53.5,61.599998,68.0,56.299999
20161231001500,1081.0,1081.0,975.25,90.217391,100,53.5,61.400002,68.0,56.299999
20161231003000,1081.0,1081.0,975.25,90.217391,100,53.5,61.299999,68.0,56.299999
20161231004500,1081.0,1081.0,975.25,90.217391,100,53.5,61.299999,68.0,56.299999
20161231010000,1081.0,1081.0,975.25,90.217391,100,53.5,61.200001,68.0,56.200001
20161231011500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.200001,68.0,56.099998
20161231013000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.099998,68.0,56.200001
20161231014500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.099998,68.0,56.200001
20161231020000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.099998,68.0,56.099998
20161231021500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.900002,68.0,56.099998
20161231023000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.0,68.0,56.099998
20161231024500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.900002,68.0,56.099998
20161231030000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.900002,68.0,56.099998
20161231031500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.900002,68.0,56.099998
20161231033000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.900002,68.0,56.099998
20161231034500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.799999,68.0,56.099998
20161231040000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.900002,68.0,56.099998
20161231041500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.799999,68.0,56.099998
20161231043000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.900002,68.0,56.099998
20161231044500,1081.0,1081.0,935.299988,86.521738,100,54.299999,60.900002,68.0,56.099998
20161231050000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.0,68.0,56.099998
20161231051500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.0,68.0,56.099998
20161231053000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.099998,68.0,56.099998
20161231054500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.099998,68.0,56.099998
20161231060000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.099998,68.0,56.099998
20161231061500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.099998,68.0,56.099998
20161231063000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.099998,68.0,56.099998
20161231064500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.0,68.0,56.099998
20161231070000,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.099998,68.0,56.099998
20161231071500,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.099998,68.0,56.099998
20161231073000,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.099998,68.0,56.099998
20161231074500,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.099998,68.0,56.099998
20161231080000,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.099998,68.0,56.099998
20161231081500,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.200001,68.0,56.099998
20161231083000,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.299999,68.0,56.099998
20161231084500,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.200001,68.0,56.099998
20161231090000,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.200001,68.0,56.099998
20161231091500,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.200001,68.0,56.099998
20161231093000,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.099998,68.0,56.099998
20161231094500,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.099998,68.0,56.099998
20161231100000,1081.0,1081.0,935.299988,86.521738,100,55.099998,61.0,68.0,56.099998
20161231101500,1081.0,1081.0,935.299988,86.521738,100,54.299999,60.900002,68.0,56.099998
20161231103000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.799999,68.0,56.099998
20161231104500,1081.0,1081.0,916.5,84.782609,100,54.299999,60.599998,68.0,56.099998
20161231110000,1081.0,1081.0,935.299988,86.521738,100,54.299999,60.599998,68.0,56.099998
20161231111500,1081.0,1081.0,916.5,84.782609,100,54.299999,60.5,68.0,56.099998
20161231113000,1081.0,1081.0,916.5,84.782609,100,54.299999,60.5,68.0,56.099998
20161231114500,1081.0,1081.0,916.5,84.782609,100,54.299999,60.5,68.0,56.099998
20161231120000,1081.0,1081.0,916.5,84.782609,100,54.299999,60.5,68.0,56.099998
20161231121500,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20161231123000,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20161231124500,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20161231130000,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20161231131500,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20161231133000,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231134500,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231140000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.099998,68.0,56.099998
20161231141500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.099998,68.0,56.099998
20161231143000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.099998,68.0,56.099998
20161231144500,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231150000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.099998,68.0,56.099998
20161231151500,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231153000,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231154500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.700001,68.0,56.099998
20161231160000,1081.0,1081.0,916.5,84.782609,100,53.5,59.700001,68.0,56.099998
20161231161500,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231163000,1081.0,1081.0,916.5,84.782609,100,53.5,59.900002,68.0,56.099998
20161231164500,1081.0,1081.0,916.5,84.782609,100,53.5,59.799999,68.0,56.099998
20161231170000,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231171500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.099998,68.0,56.099998
20161231173000,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231174500,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20161231180000,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20161231181500,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20161231183000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.200001,68.0,56.099998
20161231184500,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20161231190000,1081.0,1081.0,916.5,84.782609,100,53.5,60.299999,68.0,56.099998
20161231191500,1081.0,1081.0,916.5,84.782609,100,53.5,60.299999,68.0,56.099998
20161231193000,1081.0,1081.0,916.5,84.782609,100,52.599998,60.200001,68.0,56.099998
20161231194500,1081.0,1081.0,916.5,84.782609,100,52.599998,60.099998,68.0,56.099998
20161231200000,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.700001,68.0,56.099998
20161231201500,1081.0,1081.0,916.5,84.782609,100,53.099998,60.200001,68.0,56.099998
20161231203000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.700001,68.0,56.099998
20161231204500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.599998,68.0,56.099998
20161231210000,1081.0,1081.0,935.299988,86.521738,100,53.099998,60.0,68.0,56.099998
20161231211500,1081.0,1081.0,916.5,84.782609,100,53.099998,60.099998,68.0,56.099998
20161231213000,1081.0,1081.0,916.5,84.782609,100,53.099998,59.700001,68.0,56.099998
20161231214500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.599998,68.0,56.099998
20161231220000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.599998,68.0,56.099998
20161231221500,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20161231223000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20161231224500,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20161231230000,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20161231231500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20161231233000,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20161231234500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20170101000000,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20170101001500,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20170101003000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20170101004500,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20170101010000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20170101011500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20170101013000,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20170101014500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.099998,68.0,56.099998
20170101020000,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20170101021500,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.299999,68.0,56.099998
20170101023000,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.200001,68.0,56.099998
20170101024500,1081.0,1081.0,935.299988,86.521738,100,52.599998,59.099998,68.0,56.099998
20170101030000,1081.0,1081.0,916.5,84.782609,100,53.5,59.200001,68.0,56.099998
20170101031500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101033000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101034500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101040000,1081.0,1081.0,916.5,84.782609,100,53.5,59.200001,68.0,56.099998
20170101041500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101043000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101044500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101050000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101051500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101053000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101054500,1081.0,1081.0,916.5,84.782609,100,53.5,59.200001,68.0,56.099998
20170101060000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101061500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101063000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101064500,1081.0,1081.0,916.5,84.782609,100,53.5,59.200001,68.0,56.099998
20170101070000,1081.0,1081.0,916.5,84.782609,100,53.5,59.200001,68.0,56.099998
20170101071500,1081.0,1081.0,916.5,84.782609,100,52.900002,59.0,68.0,56.099998
20170101073000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101074500,1081.0,1081.0,916.5,84.782609,100,53.5,59.200001,68.0,56.099998
20170101080000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101081500,1081.0,1081.0,935.299988,86.521738,100,53.5,59.099998,68.0,56.099998
20170101083000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.099998,68.0,56.099998
20170101084500,1081.0,1081.0,916.5,84.782609,100,53.5,59.099998,68.0,56.099998
20170101090000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.200001,68.0,56.099998
20170101091500,1081.0,1081.0,916.5,84.782609,100,53.5,59.099998,68.0,56.099998
20170101093000,1081.0,1081.0,935.299988,86.521738,100,53.5,58.799999,68.0,56.099998
20170101094500,1081.0,1081.0,935.299988,86.521738,100,53.5,58.900002,68.0,56.099998
20170101100000,1081.0,1081.0,916.5,84.782609,100,53.5,58.799999,68.0,56.099998
20170101101500,1081.0,1081.0,935.299988,86.521738,100,53.5,58.799999,68.0,56.099998
20170101103000,1081.0,1081.0,916.5,84.782609,100,53.5,59.099998,68.0,56.099998
20170101104500,1081.0,1081.0,935.299988,86.521738,100,52.700001,58.900002,68.0,56.099998
20170101110000,1081.0,1081.0,916.5,84.782609,100,52.700001,58.799999,68.0,56.099998
20170101111500,1081.0,1081.0,916.5,84.782609,100,52.700001,59.200001,68.0,56.099998
20170101113000,1081.0,1081.0,935.299988,86.521738,100,52.700001,59.0,68.0,56.099998
20170101114500,1081.0,1081.0,956.450012,88.478262,100,55.099998,58.799999,68.0,56.099998
20170101120000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.200001,68.0,56.099998
20170101121500,1081.0,1081.0,916.5,84.782609,100,53.099998,58.799999,68.0,56.099998
20170101123000,1081.0,1081.0,916.5,84.782609,100,53.900002,59.200001,68.0,56.099998
20170101124500,1081.0,1081.0,916.5,84.782609,100,53.900002,58.900002,68.0,56.099998
20170101130000,1081.0,1081.0,916.5,84.782609,100,53.099998,59.099998,68.0,56.099998
20170101131500,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20170101133000,1081.0,1081.0,916.5,84.782609,100,53.099998,59.200001,68.0,56.099998
20170101134500,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.200001,68.0,56.099998
20170101140000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.799999,68.0,56.099998
20170101141500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.799999,68.0,56.099998
20170101143000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.799999,68.0,56.099998
20170101144500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.799999,68.0,56.099998
20170101150000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.799999,68.0,56.099998
20170101151500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.799999,68.0,56.099998
20170101153000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.700001,68.0,56.099998
20170101154500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.799999,68.0,56.099998
20170101160000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.799999,68.0,56.099998
20170101161500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.799999,68.0,56.099998
20170101163000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.700001,68.0,56.099998
20170101164500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.700001,68.0,56.099998
20170101170000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101171500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101173000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101174500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170101180000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170101181500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101183000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101184500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170101190000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101191500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101193000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101194500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101200000,1081.0,1081.0,916.5,84.782609,100,53.900002,58.799999,68.0,56.099998
20170101201500,1081.0,1081.0,916.5,84.782609,100,53.900002,58.799999,68.0,56.099998
20170101203000,1081.0,1081.0,916.5,84.782609,100,53.900002,58.799999,68.0,56.099998
20170101204500,1081.0,1081.0,916.5,84.782609,100,53.900002,58.799999,68.0,56.099998
20170101210000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170101211500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.5,68.0,56.099998
20170101213000,1081.0,1081.0,916.5,84.782609,100,53.099998,58.400002,68.0,56.099998
20170101214500,1081.0,1081.0,916.5,84.782609,100,53.099998,58.400002,68.0,56.099998
20170101220000,1081.0,1081.0,916.5,84.782609,100,53.099998,58.299999,68.0,56.099998
20170101221500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.299999,68.0,56.099998
20170101223000,1081.0,1081.0,916.5,84.782609,100,53.099998,58.299999,68.0,56.099998
20170101224500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.299999,68.0,56.099998
20170101230000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.200001,68.0,56.099998
20170101231500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.200001,68.0,56.099998
20170101233000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.200001,68.0,56.099998
20170101234500,1081.0,1081.0,895.349976,82.826085,100,53.099998,58.200001,68.0,56.099998
20170102000000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.200001,68.0,56.099998
20170102001500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.200001,68.0,56.099998
20170102003000,1081.0,1081.0,916.5,84.782609,100,53.099998,58.200001,68.0,56.099998
20170102004500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.299999,68.0,56.099998
20170102010000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.299999,68.0,56.099998
20170102011500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.299999,68.0,56.099998
20170102013000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.299999,68.0,56.099998
20170102014500,1081.0,1081.0,935.299988,86.521738,100,53.799999,58.700001,68.0,56.099998
20170102020000,1081.0,1081.0,935.299988,86.521738,100,53.799999,58.299999,68.0,56.099998
20170102021500,1081.0,1081.0,935.299988,86.521738,100,53.799999,58.299999,68.0,56.099998
20170102023000,1081.0,1081.0,935.299988,86.521738,100,53.799999,58.299999,68.0,56.099998
20170102024500,1081.0,1081.0,935.299988,86.521738,100,53.799999,58.299999,68.0,56.099998
20170102030000,1081.0,1081.0,916.5,84.782609,100,53.099998,58.299999,68.0,56.099998
20170102031500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.299999,68.0,56.099998
20170102033000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.299999,68.0,56.099998
20170102034500,1081.0,1081.0,916.5,84.782609,100,53.900002,58.299999,68.0,56.099998
20170102040000,1081.0,1081.0,916.5,84.782609,100,52.200001,57.900002,68.0,56.099998
20170102041500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.099998,68.0,56.099998
20170102043000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.200001,68.0,56.099998
20170102044500,1081.0,1081.0,916.5,84.782609,100,51.900002,58.200001,68.0,56.099998
20170102050000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.099998,68.0,56.099998
20170102051500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.200001,68.0,56.099998
20170102053000,1081.0,1081.0,916.5,84.782609,100,54.700001,58.400002,68.0,56.099998
20170102054500,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.299999,68.0,56.099998
20170102060000,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.200001,68.0,56.099998
20170102061500,1081.0,1081.0,916.5,84.782609,100,53.099998,63.099998,68.0,56.099998
20170102063000,1081.0,1081.0,956.450012,88.478262,100,53.099998,73.5,68.0,56.099998
20170102064500,1081.0,1081.0,956.450012,88.478262,100,53.099998,74.5,68.0,56.099998
20170102070000,1081.0,1081.0,975.25,90.217391,100,52.299999,76.099998,68.0,56.099998
20170102071500,1081.0,1081.0,956.450012,88.478262,100,52.299999,76.900002,68.0,56.099998
20170102073000,1081.0,1081.0,956.450012,88.478262,100,52.299999,77.199997,68.0,56.099998
20170102074500,1081.0,1081.0,916.5,84.782609,100,52.299999,78.199997,68.0,56.099998
20170102080000,1081.0,1081.0,916.5,84.782609,100,53.099998,79.199997,68.0,56.099998
20170102081500,1081.0,1081.0,895.349976,82.826085,100,52.299999,79.599998,68.0,56.099998
20170102083000,1081.0,1081.0,916.5,84.782609,100,52.299999,79.699997,68.0,56.099998
20170102084500,1081.0,1081.0,916.5,84.782609,100,52.299999,80.199997,68.0,56.099998
20170102090000,1081.0,1081.0,935.299988,86.521738,100,52.299999,79.900002,68.0,56.099998
20170102091500,1081.0,1081.0,935.299988,86.521738,100,52.299999,79.599998,68.0,56.099998
20170102093000,1081.0,1081.0,956.450012,88.478262,100,52.299999,79.099998,68.0,56.099998
20170102094500,1081.0,1081.0,956.450012,88.478262,100,52.299999,79.400002,68.0,56.099998
20170102100000,1081.0,1081.0,956.450012,88.478262,100,52.299999,79.800003,68.0,56.099998
20170102101500,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.900002,68.0,56.099998
20170102103000,1081.0,1081.0,975.25,90.217391,100,53.099998,80.199997,68.0,56.099998
20170102104500,1081.0,1081.0,956.450012,88.478262,100,52.299999,80.0,68.0,56.099998
20170102110000,1081.0,1081.0,956.450012,88.478262,100,52.299999,80.199997,68.0,56.099998
20170102111500,1081.0,1081.0,956.450012,88.478262,100,52.299999,80.5,68.0,56.099998
20170102113000,1081.0,1081.0,935.299988,86.521738,100,52.299999,80.199997,68.0,56.099998
20170102114500,1081.0,1081.0,956.450012,88.478262,100,52.299999,80.199997,68.0,56.099998
20170102120000,1081.0,1081.0,956.450012,88.478262,100,52.299999,80.300003,68.0,56.099998
20170102121500,1081.0,1081.0,956.450012,88.478262,100,52.299999,80.300003,68.0,56.099998
20170102123000,1081.0,1081.0,956.450012,88.478262,100,52.299999,80.400002,68.0,56.099998
20170102124500,1081.0,1081.0,956.450012,88.478262,100,52.299999,79.900002,68.0,56.099998
20170102130000,1081.0,1081.0,956.450012,88.478262,100,52.299999,79.599998,68.0,56.099998
20170102131500,1081.0,1081.0,975.25,90.217391,100,52.299999,78.800003,68.0,56.099998
20170102133000,1081.0,1081.0,956.450012,88.478262,100,52.299999,77.5,68.0,56.099998
20170102134500,1081.0,1081.0,956.450012,88.478262,100,52.299999,76.400002,68.0,56.099998
20170102140000,1081.0,1081.0,956.450012,88.478262,100,52.299999,75.099998,68.0,56.099998
20170102141500,1081.0,1081.0,956.450012,88.478262,100,52.299999,74.300003,68.0,56.099998
20170102143000,1081.0,1081.0,975.25,90.217391,100,52.299999,73.400002,68.0,56.099998
20170102144500,1081.0,1081.0,956.450012,88.478262,100,52.299999,73.400002,68.0,56.099998
20170102150000,1081.0,1081.0,975.25,90.217391,100,53.099998,72.199997,68.0,56.099998
20170102151500,1081.0,1081.0,975.25,90.217391,100,53.900002,71.400002,68.0,56.099998
20170102153000,1081.0,1081.0,975.25,90.217391,100,53.099998,70.800003,68.0,56.099998
20170102154500,1081.0,1081.0,975.25,90.217391,100,53.099998,70.099998,68.0,56.099998
20170102160000,1081.0,1081.0,956.450012,88.478262,100,53.099998,69.199997,68.0,56.099998
20170102161500,1081.0,1081.0,956.450012,88.478262,100,53.099998,68.699997,68.0,56.099998
20170102163000,1081.0,1081.0,994.049988,91.956521,100,53.900002,68.099998,68.0,56.099998
20170102164500,1081.0,1081.0,975.25,90.217391,100,53.900002,67.300003,68.0,56.099998
20170102170000,1081.0,1081.0,956.450012,88.478262,100,52.599998,66.599998,68.0,56.099998
20170102171500,1081.0,1081.0,956.450012,88.478262,100,52.599998,66.099998,68.0,56.099998
20170102173000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.599998,68.0,56.099998
20170102174500,1081.0,1081.0,956.450012,88.478262,100,53.5,65.199997,68.0,56.099998
20170102180000,1081.0,1081.0,956.450012,88.478262,100,53.5,64.800003,68.0,56.099998
20170102181500,1081.0,1081.0,956.450012,88.478262,100,53.5,64.5,68.0,56.099998
20170102183000,1081.0,1081.0,975.25,90.217391,100,53.5,64.199997,68.0,56.099998
20170102184500,1081.0,1081.0,975.25,90.217391,100,53.5,66.400002,68.0,56.099998
20170102190000,1081.0,1081.0,975.25,90.217391,100,53.5,68.0,68.0,56.099998
20170102191500,1081.0,1081.0,956.450012,88.478262,100,53.5,69.099998,68.0,56.099998
20170102193000,1081.0,1081.0,975.25,90.217391,100,53.5,69.699997,68.0,56.099998
20170102194500,1081.0,1081.0,975.25,90.217391,100,53.5,70.0,68.0,56.099998
20170102200000,1081.0,1081.0,975.25,90.217391,100,53.5,70.400002,68.0,56.099998
20170102201500,1081.0,1081.0,975.25,90.217391,100,53.5,70.5,68.0,56.099998
20170102203000,1081.0,1081.0,975.25,90.217391,100,53.5,70.599998,68.0,56.099998
20170102204500,1081.0,1081.0,975.25,90.217391,100,53.5,70.699997,68.0,56.099998
20170102210000,1081.0,1081.0,994.049988,91.956521,100,53.5,70.599998,68.0,56.099998
20170102211500,1081.0,1081.0,975.25,90.217391,100,53.5,70.5,68.0,56.099998
20170102213000,1081.0,1081.0,975.25,90.217391,100,53.5,70.400002,68.0,56.099998
20170102214500,1081.0,1081.0,956.450012,88.478262,100,53.5,70.0,68.0,56.099998
20170102220000,1081.0,1081.0,956.450012,88.478262,100,53.5,69.699997,68.0,56.099998
20170102221500,1081.0,1081.0,975.25,90.217391,100,53.5,69.199997,68.0,56.099998
20170102223000,1081.0,1081.0,975.25,90.217391,100,53.5,68.699997,68.0,56.099998
20170102224500,1081.0,1081.0,956.450012,88.478262,100,53.5,68.400002,68.0,56.099998
20170102230000,1081.0,1081.0,975.25,90.217391,100,53.5,68.0,68.0,56.099998
20170102231500,1081.0,1081.0,956.450012,88.478262,100,53.5,67.599998,68.0,56.099998
20170102233000,1081.0,1081.0,975.25,90.217391,100,53.5,67.199997,68.0,56.099998
20170102234500,1081.0,1081.0,956.450012,88.478262,100,53.5,66.599998,68.0,56.099998
