PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103000000,1081.0,1081.0,975.25,90.217391,100,53.5,66.300003,68.0,56.099998
20170103001500,1081.0,1081.0,975.25,90.217391,100,53.5,65.699997,68.0,56.099998
20170103003000,1081.0,1081.0,975.25,90.217391,100,53.5,65.300003,68.0,56.099998
20170103004500,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.800003,68.0,56.099998
20170103010000,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.300003,68.0,56.099998
20170103011500,1081.0,1081.0,956.450012,88.478262,100,53.599998,63.900002,68.0,56.099998
20170103013000,1081.0,1081.0,956.450012,88.478262,100,53.599998,63.599998,68.0,56.099998
20170103014500,1081.0,1081.0,975.25,90.217391,100,54.299999,63.299999,68.0,56.099998
20170103020000,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.299999,68.0,56.099998
20170103021500,1081.0,1081.0,975.25,90.217391,100,54.299999,63.099998,68.0,56.099998
20170103023000,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.099998,68.0,56.099998
20170103024500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.900002,68.0,56.099998
20170103030000,1081.0,1081.0,975.25,90.217391,100,55.099998,62.799999,68.0,56.099998
20170103031500,1081.0,1081.0,975.25,90.217391,100,55.099998,62.799999,68.0,56.099998
20170103033000,1081.0,1081.0,994.049988,91.956521,100,55.099998,62.5,68.0,56.099998
20170103034500,1081.0,1081.0,975.25,90.217391,100,55.099998,62.599998,68.0,56.099998
20170103040000,1081.0,1081.0,956.450012,88.478262,100,55.099998,62.5,68.0,56.099998
20170103041500,1081.0,1081.0,975.25,90.217391,100,55.099998,62.400002,68.0,56.099998
20170103043000,1081.0,1081.0,994.049988,91.956521,100,55.099998,62.299999,68.0,56.099998
20170103044500,1081.0,1081.0,956.450012,88.478262,100,55.099998,62.299999,68.0,56.099998
20170103050000,1081.0,1081.0,994.049988,91.956521,100,55.099998,62.099998,68.0,56.099998
20170103051500,1081.0,1081.0,975.25,90.217391,100,54.299999,61.900002,68.0,56.099998
20170103053000,1081.0,1081.0,975.25,90.217391,100,54.299999,61.700001,68.0,56.099998
20170103054500,1081.0,1081.0,975.25,90.217391,100,54.299999,63.299999,68.0,56.099998
20170103060000,1081.0,1081.0,994.049988,91.956521,100,54.299999,65.300003,68.0,56.099998
20170103061500,1081.0,1081.0,994.049988,91.956521,100,54.299999,75.300003,68.0,56.099998
20170103063000,1081.0,1081.0,975.25,90.217391,100,55.200001,77.199997,68.0,56.099998
20170103064500,1081.0,1081.0,994.049988,91.956521,100,55.200001,79.099998,68.0,56.099998
20170103070000,1081.0,1081.0,975.25,90.217391,100,54.400002,79.099998,68.0,56.099998
20170103071500,1081.0,1081.0,994.049988,91.956521,100,54.400002,79.300003,68.0,56.099998
20170103073000,1081.0,1081.0,975.25,90.217391,100,54.400002,79.800003,68.0,56.099998
20170103074500,1081.0,1081.0,994.049988,91.956521,100,54.400002,80.300003,68.0,56.099998
20170103080000,1081.0,1081.0,975.25,90.217391,100,54.400002,80.400002,68.0,56.099998
20170103081500,1081.0,1081.0,975.25,90.217391,100,54.400002,80.5,68.0,56.099998
20170103083000,1081.0,1081.0,956.450012,88.478262,100,54.400002,80.5,68.0,56.099998
20170103084500,1081.0,1081.0,956.450012,88.478262,100,54.400002,80.800003,68.0,56.099998
20170103090000,1081.0,1081.0,956.450012,88.478262,100,54.400002,81.300003,68.0,56.099998
20170103091500,1081.0,1081.0,975.25,90.217391,100,54.400002,80.699997,68.0,56.099998
20170103093000,1081.0,1081.0,956.450012,88.478262,100,54.400002,80.900002,68.0,56.099998
20170103094500,1081.0,1081.0,956.450012,88.478262,100,54.400002,81.300003,68.0,56.099998
20170103100000,1081.0,1081.0,935.299988,86.521738,100,54.400002,81.5,68.0,56.099998
20170103101500,1081.0,1081.0,956.450012,88.478262,100,54.400002,81.5,68.0,56.099998
20170103103000,1081.0,1081.0,956.450012,88.478262,100,54.400002,80.900002,68.0,56.099998
20170103104500,1081.0,1081.0,935.299988,86.521738,100,53.400002,81.300003,68.0,56.099998
20170103110000,1081.0,1081.0,956.450012,88.478262,100,53.400002,80.900002,68.0,56.099998
20170103111500,1081.0,1081.0,956.450012,88.478262,100,53.400002,80.800003,68.0,56.200001
20170103113000,1081.0,1081.0,956.450012,88.478262,100,53.400002,81.099998,68.0,56.099998
20170103114500,1081.0,1081.0,975.25,90.217391,100,53.400002,80.5,68.0,56.099998
20170103120000,1081.0,1081.0,975.25,90.217391,100,53.400002,81.599998,68.0,56.099998
20170103121500,1081.0,1081.0,975.25,90.217391,100,53.400002,83.900002,68.0,56.099998
20170103123000,1081.0,1081.0,975.25,90.217391,100,53.400002,81.199997,68.0,56.099998
20170103124500,1081.0,1081.0,975.25,90.217391,100,53.400002,81.099998,68.0,56.099998
20170103130000,1081.0,1081.0,994.049988,91.956521,100,53.400002,81.099998,68.0,56.099998
20170103131500,1081.0,1081.0,956.450012,88.478262,100,53.400002,80.199997,68.0,56.099998
20170103133000,1081.0,1081.0,975.25,90.217391,100,53.400002,79.099998,68.0,56.099998
20170103134500,1081.0,1081.0,994.049988,91.956521,100,53.400002,78.400002,68.0,56.099998
20170103140000,1081.0,1081.0,975.25,90.217391,100,53.400002,77.099998,68.0,56.099998
20170103141500,1081.0,1081.0,975.25,90.217391,100,53.400002,75.599998,68.0,56.099998
20170103143000,1081.0,1081.0,994.049988,91.956521,100,53.400002,74.5,68.0,56.099998
20170103144500,1081.0,1081.0,956.450012,88.478262,100,53.400002,73.699997,68.0,56.099998
20170103150000,1081.0,1081.0,975.25,90.217391,100,53.400002,73.199997,68.0,56.099998
20170103151500,1081.0,1081.0,994.049988,91.956521,100,53.400002,72.699997,68.0,56.099998
20170103153000,1081.0,1081.0,994.049988,91.956521,100,53.400002,71.900002,68.0,56.099998
20170103154500,1081.0,1081.0,975.25,90.217391,100,53.400002,71.199997,68.0,56.099998
20170103160000,1081.0,1081.0,975.25,90.217391,100,53.400002,70.599998,68.0,56.099998
20170103161500,1081.0,1081.0,975.25,90.217391,100,53.400002,69.800003,68.0,56.099998
20170103163000,1081.0,1081.0,975.25,90.217391,100,53.400002,69.099998,68.0,56.099998
20170103164500,1081.0,1081.0,975.25,90.217391,100,53.400002,68.300003,68.0,56.099998
20170103170000,1081.0,1081.0,975.25,90.217391,100,53.400002,67.599998,68.0,56.099998
20170103171500,1081.0,1081.0,975.25,90.217391,100,53.400002,67.199997,68.0,56.099998
20170103173000,1081.0,1081.0,956.450012,88.478262,100,53.400002,66.800003,68.0,56.099998
20170103174500,1081.0,1081.0,956.450012,88.478262,100,53.400002,66.400002,68.0,56.099998
20170103180000,1081.0,1081.0,956.450012,88.478262,100,53.400002,66.199997,68.0,56.099998
20170103181500,1081.0,1081.0,956.450012,88.478262,100,53.400002,65.900002,68.0,56.099998
20170103183000,1081.0,1081.0,956.450012,88.478262,100,53.400002,65.599998,68.0,56.099998
20170103184500,1081.0,1081.0,956.450012,88.478262,100,53.400002,65.300003,68.0,56.099998
20170103190000,1081.0,1081.0,935.299988,86.521738,100,53.400002,65.099998,68.0,56.099998
20170103191500,1081.0,1081.0,935.299988,86.521738,100,53.400002,64.800003,68.0,56.099998
20170103193000,1081.0,1081.0,935.299988,86.521738,100,53.400002,64.599998,68.0,56.099998
20170103194500,1081.0,1081.0,935.299988,86.521738,100,53.400002,64.400002,68.0,56.099998
20170103200000,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.400002,68.0,56.099998
20170103201500,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.5,68.0,56.099998
20170103203000,1081.0,1081.0,916.5,84.782609,100,54.299999,64.300003,68.0,56.099998
20170103204500,1081.0,1081.0,916.5,84.782609,100,54.299999,64.0,68.0,56.099998
20170103210000,1081.0,1081.0,935.299988,86.521738,100,54.299999,64.0,68.0,56.099998
20170103211500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.700001,68.0,56.099998
20170103213000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.700001,68.0,56.099998
20170103214500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.5,68.0,56.099998
20170103220000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.299999,68.0,56.099998
20170103221500,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.200001,68.0,56.099998
20170103223000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.299999,68.0,56.099998
20170103224500,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.0,68.0,56.099998
20170103230000,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.799999,68.0,56.099998
20170103231500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.700001,68.0,56.099998
20170103233000,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.599998,68.0,56.099998
20170103234500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.5,68.0,56.099998
20170104000000,1081.0,1081.0,975.25,90.217391,100,54.299999,62.400002,68.0,56.099998
20170104001500,1081.0,1081.0,994.049988,91.956521,100,54.299999,62.200001,68.0,56.099998
20170104003000,1081.0,1081.0,975.25,90.217391,100,54.299999,62.099998,68.0,56.099998
20170104004500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.0,68.0,56.099998
20170104010000,1081.0,1081.0,975.25,90.217391,100,54.299999,61.900002,68.0,56.099998
20170104011500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.400002,68.0,56.099998
20170104013000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.200001,68.0,56.099998
20170104014500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.299999,68.0,56.099998
20170104020000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.200001,68.0,56.099998
20170104021500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.0,68.0,56.099998
20170104023000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.099998,68.0,56.099998
20170104024500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.0,68.0,56.099998
20170104030000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.799999,68.0,56.099998
20170104031500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.700001,68.0,56.099998
20170104033000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.700001,68.0,56.099998
20170104034500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.900002,68.0,56.099998
20170104040000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.900002,68.0,56.099998
20170104041500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.599998,68.0,56.099998
20170104043000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.599998,68.0,56.099998
20170104044500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.5,68.0,56.099998
20170104050000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.5,68.0,56.099998
20170104051500,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.400002,68.0,56.099998
20170104053000,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.299999,68.0,56.099998
20170104054500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.900002,68.0,56.099998
20170104060000,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.900002,68.0,56.099998
20170104061500,1081.0,1081.0,935.299988,86.521738,100,54.299999,75.099998,68.0,56.099998
20170104063000,1081.0,1081.0,935.299988,86.521738,100,54.299999,76.599998,68.0,56.099998
20170104064500,1081.0,1081.0,935.299988,86.521738,100,54.299999,78.5,68.0,56.099998
20170104070000,1081.0,1081.0,935.299988,86.521738,100,54.299999,78.800003,68.0,56.099998
20170104071500,1081.0,1081.0,935.299988,86.521738,100,54.299999,79.400002,68.0,56.099998
20170104073000,1081.0,1081.0,935.299988,86.521738,100,54.299999,79.900002,68.0,56.099998
20170104074500,1081.0,1081.0,956.450012,88.478262,100,54.299999,80.199997,68.0,56.099998
20170104080000,1081.0,1081.0,935.299988,86.521738,100,54.299999,80.900002,68.0,56.099998
20170104081500,1081.0,1081.0,935.299988,86.521738,100,54.299999,80.699997,68.0,56.099998
20170104083000,1081.0,1081.0,935.299988,86.521738,100,54.299999,81.0,68.0,56.099998
20170104084500,1081.0,1081.0,935.299988,86.521738,100,54.299999,81.0,68.0,56.099998
20170104090000,1081.0,1081.0,956.450012,88.478262,100,54.299999,80.800003,68.0,56.099998
20170104091500,1081.0,1081.0,935.299988,86.521738,100,54.299999,81.099998,68.0,56.099998
20170104093000,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.300003,68.0,56.099998
20170104094500,1081.0,1081.0,916.5,84.782609,100,54.299999,81.199997,68.0,56.099998
20170104100000,1081.0,1081.0,935.299988,86.521738,100,55.099998,81.800003,68.0,56.099998
20170104101500,1081.0,1081.0,956.450012,88.478262,100,55.099998,81.5,68.0,56.099998
20170104103000,1081.0,1081.0,956.450012,88.478262,100,55.099998,82.0,68.0,56.099998
20170104104500,1081.0,1081.0,956.450012,88.478262,100,54.5,81.599998,68.0,56.099998
20170104110000,1081.0,1081.0,935.299988,86.521738,100,54.5,81.699997,68.0,56.099998
20170104111500,1081.0,1081.0,956.450012,88.478262,100,54.5,81.699997,68.0,56.099998
20170104113000,1081.0,1081.0,956.450012,88.478262,100,54.5,81.400002,68.0,56.099998
20170104114500,1081.0,1081.0,975.25,90.217391,100,53.900002,81.5,68.0,56.200001
20170104120000,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.699997,68.0,56.099998
20170104121500,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.099998,68.0,56.200001
20170104123000,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.300003,68.0,56.200001
20170104124500,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.699997,68.0,56.200001
20170104130000,1081.0,1081.0,956.450012,88.478262,100,53.900002,82.099998,68.0,56.200001
20170104131500,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.800003,68.0,56.200001
20170104133000,1081.0,1081.0,956.450012,88.478262,100,54.700001,81.900002,68.0,56.200001
20170104134500,1081.0,1081.0,956.450012,88.478262,100,54.700001,80.900002,68.0,56.200001
20170104140000,1081.0,1081.0,956.450012,88.478262,100,54.700001,79.900002,68.0,56.099998
20170104141500,1081.0,1081.0,956.450012,88.478262,100,54.700001,78.599998,68.0,56.200001
20170104143000,1081.0,1081.0,956.450012,88.478262,100,54.700001,77.400002,68.0,56.099998
20170104144500,1081.0,1081.0,956.450012,88.478262,100,54.700001,76.5,68.0,56.099998
20170104150000,1081.0,1081.0,935.299988,86.521738,100,54.700001,75.400002,68.0,56.099998
20170104151500,1081.0,1081.0,956.450012,88.478262,100,54.700001,73.699997,68.0,56.099998
20170104153000,1081.0,1081.0,956.450012,88.478262,100,54.700001,72.400002,68.0,56.099998
20170104154500,1081.0,1081.0,935.299988,86.521738,100,54.700001,71.5,68.0,56.099998
20170104160000,1081.0,1081.0,956.450012,88.478262,100,54.700001,71.0,68.0,56.099998
20170104161500,1081.0,1081.0,956.450012,88.478262,100,54.700001,70.099998,68.0,56.099998
20170104163000,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.5,68.0,56.099998
20170104164500,1081.0,1081.0,956.450012,88.478262,100,54.700001,68.900002,68.0,56.099998
20170104170000,1081.0,1081.0,956.450012,88.478262,100,54.700001,68.5,68.0,56.099998
20170104171500,1081.0,1081.0,956.450012,88.478262,100,54.700001,68.199997,68.0,56.099998
20170104173000,1081.0,1081.0,956.450012,88.478262,100,54.700001,67.599998,68.0,56.099998
20170104174500,1081.0,1081.0,956.450012,88.478262,100,54.700001,67.300003,68.0,56.099998
20170104180000,1081.0,1081.0,956.450012,88.478262,100,54.700001,66.900002,68.0,56.099998
20170104181500,1081.0,1081.0,956.450012,88.478262,100,54.700001,66.699997,68.0,56.099998
20170104183000,1081.0,1081.0,956.450012,88.478262,100,55.5,66.400002,68.0,56.099998
20170104184500,1081.0,1081.0,956.450012,88.478262,100,55.5,66.099998,68.0,56.099998
20170104190000,1081.0,1081.0,956.450012,88.478262,100,54.799999,65.800003,68.0,56.099998
20170104191500,1081.0,1081.0,956.450012,88.478262,100,54.799999,65.699997,68.0,56.099998
20170104193000,1081.0,1081.0,956.450012,88.478262,100,55.900002,65.5,68.0,56.099998
20170104194500,1081.0,1081.0,935.299988,86.521738,100,55.900002,65.5,68.0,56.099998
20170104200000,1081.0,1081.0,956.450012,88.478262,100,55.900002,65.199997,68.0,56.099998
20170104201500,1081.0,1081.0,956.450012,88.478262,100,55.900002,65.199997,68.0,56.099998
20170104203000,1081.0,1081.0,956.450012,88.478262,100,55.900002,64.900002,68.0,56.099998
20170104204500,1081.0,1081.0,956.450012,88.478262,100,55.900002,64.699997,68.0,56.099998
20170104210000,1081.0,1081.0,956.450012,88.478262,100,55.900002,64.5,68.0,56.099998
20170104211500,1081.0,1081.0,975.25,90.217391,100,55.900002,64.300003,68.0,56.099998
20170104213000,1081.0,1081.0,956.450012,88.478262,100,55.200001,64.099998,68.0,56.099998
20170104214500,1081.0,1081.0,956.450012,88.478262,100,55.200001,64.0,68.0,56.099998
20170104220000,1081.0,1081.0,956.450012,88.478262,100,55.200001,63.599998,68.0,56.099998
20170104221500,1081.0,1081.0,935.299988,86.521738,100,54.400002,63.299999,68.0,56.099998
20170104223000,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.099998,68.0,56.099998
20170104224500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.900002,68.0,56.099998
20170104230000,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.700001,68.0,56.099998
20170104231500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.5,68.0,56.099998
20170104233000,1081.0,1081.0,975.25,90.217391,100,53.5,62.200001,68.0,56.099998
20170104234500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.099998,68.0,56.099998
20170105000000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.900002,68.0,56.099998
20170105001500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.599998,68.0,56.099998
20170105003000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.5,68.0,56.099998
20170105004500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.5,68.0,56.099998
20170105010000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.400002,68.0,56.099998
20170105011500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.400002,68.0,56.099998
20170105013000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.099998,68.0,56.099998
20170105014500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.099998,68.0,56.099998
20170105020000,1081.0,1081.0,935.299988,86.521738,100,52.799999,60.900002,68.0,56.099998
20170105021500,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.599998,68.0,56.099998
20170105023000,1081.0,1081.0,935.299988,86.521738,100,52.799999,60.5,68.0,56.099998
20170105024500,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.200001,68.0,56.099998
20170105030000,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.200001,68.0,56.099998
20170105031500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.200001,68.0,56.099998
20170105033000,1081.0,1081.0,956.450012,88.478262,100,53.5,60.200001,68.0,56.099998
20170105034500,1081.0,1081.0,956.450012,88.478262,100,53.5,60.400002,68.0,56.099998
20170105040000,1081.0,1081.0,956.450012,88.478262,100,54.099998,60.5,68.0,56.099998
20170105041500,1081.0,1081.0,956.450012,88.478262,100,54.099998,60.5,68.0,56.099998
20170105043000,1081.0,1081.0,956.450012,88.478262,100,54.099998,60.5,68.0,56.099998
20170105044500,1081.0,1081.0,956.450012,88.478262,100,54.099998,60.5,68.0,56.099998
20170105050000,1081.0,1081.0,956.450012,88.478262,100,54.099998,60.5,68.0,56.099998
20170105051500,1081.0,1081.0,935.299988,86.521738,100,54.099998,60.5,68.0,56.099998
20170105053000,1081.0,1081.0,935.299988,86.521738,100,54.099998,60.5,68.0,56.099998
20170105054500,1081.0,1081.0,956.450012,88.478262,100,54.099998,61.0,68.0,56.099998
20170105060000,1081.0,1081.0,975.25,90.217391,100,53.5,64.800003,68.0,56.099998
20170105061500,1081.0,1081.0,956.450012,88.478262,100,53.5,73.800003,68.0,56.099998
20170105063000,1081.0,1081.0,975.25,90.217391,100,53.5,75.800003,68.0,56.099998
20170105064500,1081.0,1081.0,935.299988,86.521738,100,53.5,77.300003,68.0,56.099998
20170105070000,1081.0,1081.0,956.450012,88.478262,100,53.5,78.0,68.0,56.099998
20170105071500,1081.0,1081.0,935.299988,86.521738,100,53.5,79.0,68.0,56.099998
20170105073000,1081.0,1081.0,975.25,90.217391,100,53.5,79.0,68.0,56.200001
20170105074500,1081.0,1081.0,975.25,90.217391,100,53.5,79.0,68.0,56.099998
20170105080000,1081.0,1081.0,994.049988,91.956521,100,54.299999,79.599998,68.0,56.200001
20170105081500,1081.0,1081.0,975.25,90.217391,100,54.299999,79.699997,68.0,56.200001
20170105083000,1081.0,1081.0,994.049988,91.956521,100,55.099998,80.400002,68.0,56.200001
20170105084500,1081.0,1081.0,994.049988,91.956521,100,55.099998,80.5,68.0,56.099998
20170105090000,1081.0,1081.0,975.25,90.217391,100,55.900002,80.800003,68.0,56.200001
20170105091500,1081.0,1081.0,975.25,90.217391,100,55.900002,81.199997,68.0,56.200001
20170105093000,1081.0,1081.0,994.049988,91.956521,100,55.200001,81.0,68.0,56.200001
20170105094500,1081.0,1081.0,975.25,90.217391,100,55.200001,81.199997,68.0,56.200001
20170105100000,1081.0,1081.0,975.25,90.217391,100,55.200001,81.199997,68.0,56.200001
20170105101500,1081.0,1081.0,994.049988,91.956521,100,55.200001,81.400002,68.0,56.200001
20170105103000,1081.0,1081.0,975.25,90.217391,100,55.200001,81.300003,68.0,56.200001
20170105104500,1081.0,1081.0,975.25,90.217391,100,55.200001,81.5,68.0,56.099998
20170105110000,1081.0,1081.0,975.25,90.217391,100,55.200001,81.5,68.0,56.200001
20170105111500,1081.0,1081.0,975.25,90.217391,100,55.200001,81.599998,68.0,56.200001
20170105113000,1081.0,1081.0,975.25,90.217391,100,55.200001,81.199997,68.0,56.099998
20170105114500,1081.0,1081.0,975.25,90.217391,100,53.900002,81.199997,68.0,56.099998
20170105120000,1081.0,1081.0,975.25,90.217391,100,53.900002,81.599998,68.0,56.099998
20170105121500,1081.0,1081.0,975.25,90.217391,100,53.900002,80.800003,68.0,56.200001
20170105123000,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.400002,68.0,56.200001
20170105124500,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.300003,68.0,56.200001
20170105130000,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.300003,68.0,56.200001
20170105131500,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.5,68.0,56.200001
20170105133000,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.900002,68.0,56.099998
20170105134500,1081.0,1081.0,935.299988,86.521738,100,53.900002,82.0,68.0,56.099998
20170105140000,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.099998,68.0,56.099998
20170105141500,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.599998,68.0,56.200001
20170105143000,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.599998,68.0,56.200001
20170105144500,1081.0,1081.0,935.299988,86.521738,100,53.099998,78.099998,68.0,56.099998
20170105150000,1081.0,1081.0,956.450012,88.478262,100,53.900002,77.5,68.0,56.099998
20170105151500,1081.0,1081.0,935.299988,86.521738,100,53.900002,76.300003,68.0,56.099998
20170105153000,1081.0,1081.0,935.299988,86.521738,100,53.900002,75.0,68.0,56.099998
20170105154500,1081.0,1081.0,935.299988,86.521738,100,53.900002,73.099998,68.0,56.099998
20170105160000,1081.0,1081.0,935.299988,86.521738,100,53.900002,72.099998,68.0,56.099998
20170105161500,1081.0,1081.0,935.299988,86.521738,100,53.900002,71.199997,68.0,56.099998
20170105163000,1081.0,1081.0,956.450012,88.478262,100,53.900002,70.5,68.0,56.099998
20170105164500,1081.0,1081.0,935.299988,86.521738,100,53.900002,69.800003,68.0,56.099998
20170105170000,1081.0,1081.0,935.299988,86.521738,100,53.900002,69.199997,68.0,56.099998
20170105171500,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.599998,68.0,56.099998
20170105173000,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.199997,68.0,56.099998
20170105174500,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.300003,68.0,56.099998
20170105180000,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.300003,68.0,56.099998
20170105181500,1081.0,1081.0,916.5,84.782609,100,53.900002,66.900002,68.0,56.099998
20170105183000,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.699997,68.0,56.099998
20170105184500,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.400002,68.0,56.099998
20170105190000,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.599998,68.0,56.099998
20170105191500,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.199997,68.0,56.099998
20170105193000,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.699997,68.0,56.099998
20170105194500,1081.0,1081.0,916.5,84.782609,100,53.900002,65.400002,68.0,56.099998
20170105200000,1081.0,1081.0,935.299988,86.521738,100,54.700001,65.5,68.0,56.099998
20170105201500,1081.0,1081.0,956.450012,88.478262,100,54.700001,65.099998,68.0,56.099998
20170105203000,1081.0,1081.0,956.450012,88.478262,100,54.700001,64.599998,68.0,56.099998
20170105204500,1081.0,1081.0,975.25,90.217391,100,54.700001,64.599998,68.0,56.099998
20170105210000,1081.0,1081.0,975.25,90.217391,100,54.700001,64.199997,68.0,56.099998
20170105211500,1081.0,1081.0,975.25,90.217391,100,53.900002,63.900002,68.0,56.099998
20170105213000,1081.0,1081.0,975.25,90.217391,100,53.900002,63.5,68.0,56.099998
20170105214500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.5,68.0,56.099998
20170105220000,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.0,68.0,56.099998
20170105221500,1081.0,1081.0,975.25,90.217391,100,53.900002,62.900002,68.0,56.099998
20170105223000,1081.0,1081.0,975.25,90.217391,100,53.900002,62.700001,68.0,56.099998
20170105224500,1081.0,1081.0,975.25,90.217391,100,53.900002,62.5,68.0,56.099998
20170105230000,1081.0,1081.0,994.049988,91.956521,100,53.900002,62.400002,68.0,56.099998
20170105231500,1081.0,1081.0,994.049988,91.956521,100,53.900002,62.099998,68.0,56.099998
20170105233000,1081.0,1081.0,994.049988,91.956521,100,53.900002,62.0,68.0,56.099998
20170105234500,1081.0,1081.0,994.049988,91.956521,100,53.099998,61.700001,68.0,56.099998
20170106000000,1081.0,1081.0,994.049988,91.956521,100,53.099998,61.5,68.0,56.099998
20170106001500,1081.0,1081.0,994.049988,91.956521,100,53.099998,61.400002,68.0,56.099998
20170106003000,1081.0,1081.0,975.25,90.217391,100,53.099998,61.200001,68.0,56.099998
20170106004500,1081.0,1081.0,975.25,90.217391,100,53.099998,61.0,68.0,56.099998
20170106010000,1081.0,1081.0,994.049988,91.956521,100,53.099998,60.799999,68.0,56.099998
20170106011500,1081.0,1081.0,994.049988,91.956521,100,52.299999,60.200001,68.0,56.099998
20170106013000,1081.0,1081.0,994.049988,91.956521,100,52.299999,60.200001,68.0,56.099998
20170106014500,1081.0,1081.0,975.25,90.217391,100,51.5,60.099998,68.0,56.099998
20170106020000,1081.0,1081.0,975.25,90.217391,100,51.5,59.700001,68.0,56.099998
20170106021500,1081.0,1081.0,994.049988,91.956521,100,51.5,59.599998,68.0,56.099998
20170106023000,1081.0,1081.0,994.049988,91.956521,100,51.5,59.599998,68.0,56.099998
20170106024500,1081.0,1081.0,994.049988,91.956521,100,51.5,59.200001,68.0,56.099998
20170106030000,1081.0,1081.0,994.049988,91.956521,100,50.700001,59.099998,68.0,56.099998
20170106031500,1081.0,1081.0,975.25,90.217391,100,50.700001,58.799999,68.0,56.099998
20170106033000,1081.0,1081.0,994.049988,91.956521,100,50.700001,58.799999,68.0,56.099998
20170106034500,1081.0,1081.0,994.049988,91.956521,100,50.700001,58.700001,68.0,56.099998
20170106040000,1081.0,1081.0,994.049988,91.956521,100,50.700001,58.299999,68.0,56.099998
20170106041500,1081.0,1081.0,994.049988,91.956521,100,50.700001,57.900002,68.0,56.099998
20170106043000,1081.0,1081.0,994.049988,91.956521,100,50.700001,58.200001,68.0,56.099998
20170106044500,1081.0,1081.0,994.049988,91.956521,100,50.700001,57.900002,68.0,56.099998
20170106050000,1081.0,1081.0,994.049988,91.956521,100,50.700001,57.900002,68.0,56.099998
20170106051500,1081.0,1081.0,975.25,90.217391,100,50.700001,57.700001,68.0,56.099998
20170106053000,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.400002,68.0,56.099998
20170106054500,1081.0,1081.0,975.25,90.217391,100,49.900002,57.400002,68.0,56.099998
20170106060000,1081.0,1081.0,1010.5,93.478261,100,49.900002,57.400002,68.0,56.099998
20170106061500,1081.0,1081.0,994.049988,91.956521,100,49.099998,67.199997,68.0,56.099998
20170106063000,1081.0,1081.0,994.049988,91.956521,100,49.099998,70.800003,68.0,56.099998
20170106064500,1081.0,1081.0,994.049988,91.956521,100,49.099998,74.5,68.0,56.099998
20170106070000,1081.0,1081.0,994.049988,91.956521,100,49.099998,74.400002,68.0,56.099998
20170106071500,1081.0,1081.0,1010.5,93.478261,100,49.099998,74.599998,68.0,56.099998
20170106073000,1081.0,1081.0,994.049988,91.956521,100,48.299999,75.599998,68.0,56.200001
20170106074500,1081.0,1081.0,994.049988,91.956521,100,48.299999,76.0,68.0,56.200001
20170106080000,1081.0,1081.0,975.25,90.217391,100,48.299999,76.300003,68.0,56.400002
20170106081500,1081.0,1081.0,994.049988,91.956521,100,48.299999,76.0,68.0,56.400002
20170106083000,1081.0,1081.0,994.049988,91.956521,100,47.599998,76.0,68.0,56.5
20170106084500,1081.0,1081.0,994.049988,91.956521,100,47.599998,76.199997,68.0,56.700001
20170106090000,1081.0,1081.0,994.049988,91.956521,100,47.599998,75.900002,68.0,56.700001
20170106091500,1081.0,1081.0,994.049988,91.956521,100,47.599998,75.699997,68.0,56.799999
20170106093000,1081.0,1081.0,994.049988,91.956521,100,47.599998,75.800003,68.0,56.799999
20170106094500,1081.0,1081.0,975.25,90.217391,100,46.799999,75.699997,68.0,56.799999
20170106100000,1081.0,1081.0,994.049988,91.956521,100,46.799999,76.199997,68.0,56.700001
20170106101500,1081.0,1081.0,975.25,90.217391,100,46.799999,74.900002,68.0,56.799999
20170106103000,1081.0,1081.0,975.25,90.217391,100,46.799999,74.199997,68.0,56.799999
20170106104500,1081.0,1081.0,1010.5,93.478261,100,46.799999,73.5,68.0,56.700001
20170106110000,1081.0,1081.0,994.049988,91.956521,100,46.799999,71.900002,68.0,56.799999
20170106111500,1081.0,1081.0,994.049988,91.956521,100,46.799999,70.5,68.0,56.700001
20170106113000,1081.0,1081.0,994.049988,91.956521,100,46.799999,69.5,68.0,56.5
20170106114500,1081.0,1081.0,975.25,90.217391,100,46.099998,68.699997,68.0,56.5
20170106120000,1081.0,1081.0,994.049988,91.956521,100,46.099998,67.900002,68.0,56.599998
20170106121500,1081.0,1081.0,1010.5,93.478261,100,46.099998,66.599998,68.0,56.299999
20170106123000,1081.0,1081.0,994.049988,91.956521,100,46.099998,65.800003,68.0,56.400002
20170106124500,1081.0,1081.0,994.049988,91.956521,100,46.099998,65.300003,68.0,56.299999
20170106130000,1081.0,1081.0,994.049988,91.956521,100,46.099998,64.5,68.0,56.299999
20170106131500,1081.0,1081.0,994.049988,91.956521,100,46.099998,63.599998,68.0,56.200001
20170106133000,1081.0,1081.0,994.049988,91.956521,100,46.099998,62.900002,68.0,56.200001
20170106134500,1081.0,1081.0,994.049988,91.956521,100,46.099998,62.0,68.0,56.099998
20170106140000,1081.0,1081.0,994.049988,91.956521,100,46.099998,61.200001,68.0,56.099998
20170106141500,1081.0,1081.0,1010.5,93.478261,100,45.599998,60.5,68.0,56.099998
20170106143000,1081.0,1081.0,994.049988,91.956521,100,45.599998,60.099998,68.0,56.099998
20170106144500,1081.0,1081.0,994.049988,91.956521,100,45.599998,59.599998,68.0,56.099998
20170106150000,1081.0,1081.0,994.049988,91.956521,100,45.599998,59.200001,68.0,56.099998
20170106151500,1081.0,1081.0,994.049988,91.956521,100,45.599998,58.799999,68.0,56.099998
20170106153000,1081.0,1081.0,975.25,90.217391,100,45.599998,58.200001,68.0,56.099998
20170106154500,1081.0,1081.0,994.049988,91.956521,100,45.599998,57.799999,68.0,56.099998
20170106160000,1081.0,1081.0,994.049988,91.956521,100,45.599998,57.799999,68.0,56.099998
20170106161500,1081.0,1081.0,994.049988,91.956521,100,45.599998,57.799999,68.0,56.099998
20170106163000,1081.0,1081.0,994.049988,91.956521,100,45.599998,57.400002,68.0,56.099998
20170106164500,1081.0,1081.0,1010.5,93.478261,100,44.900002,56.900002,68.0,56.099998
20170106170000,1081.0,1081.0,994.049988,91.956521,100,44.900002,56.5,68.0,56.099998
20170106171500,1081.0,1081.0,994.049988,91.956521,100,44.900002,56.5,68.0,56.099998
20170106173000,1081.0,1081.0,994.049988,91.956521,100,44.900002,56.5,68.0,56.099998
20170106174500,1081.0,1081.0,956.450012,88.478262,100,44.900002,56.400002,68.0,56.099998
20170106180000,1081.0,1081.0,956.450012,88.478262,100,44.099998,58.299999,68.0,56.099998
20170106181500,1081.0,1081.0,975.25,90.217391,100,44.099998,58.299999,68.0,56.099998
20170106183000,1081.0,1081.0,975.25,90.217391,100,44.099998,58.299999,68.0,56.099998
20170106184500,1081.0,1081.0,956.450012,88.478262,100,44.099998,58.200001,68.0,56.099998
20170106190000,1081.0,1081.0,975.25,90.217391,100,44.099998,57.900002,68.0,56.099998
20170106191500,1081.0,1081.0,956.450012,88.478262,100,43.400002,57.799999,68.0,56.099998
20170106193000,1081.0,1081.0,956.450012,88.478262,100,44.099998,57.400002,68.0,56.099998
20170106194500,1081.0,1081.0,975.25,90.217391,100,43.400002,57.400002,68.0,56.099998
20170106200000,1081.0,1081.0,956.450012,88.478262,100,43.400002,57.200001,68.0,56.099998
20170106201500,1081.0,1081.0,956.450012,88.478262,100,43.400002,56.900002,68.0,56.099998
20170106203000,1081.0,1081.0,956.450012,88.478262,100,43.400002,56.900002,68.0,56.099998
20170106204500,1081.0,1081.0,975.25,90.217391,100,44.099998,56.799999,68.0,56.099998
20170106210000,1081.0,1081.0,956.450012,88.478262,100,44.099998,56.5,68.0,56.099998
20170106211500,1081.0,1081.0,956.450012,88.478262,100,44.799999,56.5,68.0,56.099998
20170106213000,1081.0,1081.0,956.450012,88.478262,100,44.799999,56.5,68.0,56.099998
20170106214500,1081.0,1081.0,975.25,90.217391,100,44.799999,56.5,68.0,56.099998
20170106220000,1081.0,1081.0,975.25,90.217391,100,44.799999,56.5,68.0,56.099998
20170106221500,1081.0,1081.0,956.450012,88.478262,100,43.099998,56.099998,68.0,56.099998
20170106223000,1081.0,1081.0,956.450012,88.478262,100,43.099998,56.0,68.0,56.099998
20170106224500,1081.0,1081.0,975.25,90.217391,100,43.700001,56.0,68.0,56.099998
20170106230000,1081.0,1081.0,975.25,90.217391,100,43.700001,55.599998,68.0,56.099998
20170106231500,1081.0,1081.0,975.25,90.217391,100,43.700001,55.599998,68.0,56.099998
20170106233000,1081.0,1081.0,975.25,90.217391,100,43.700001,55.599998,68.0,56.099998
20170106234500,1081.0,1081.0,956.450012,88.478262,100,43.700001,55.599998,68.0,56.099998
20170107000000,1081.0,1081.0,975.25,90.217391,100,43.700001,55.400002,68.0,56.099998
20170107001500,1081.0,1081.0,956.450012,88.478262,100,43.700001,55.099998,68.0,56.099998
20170107003000,1081.0,1081.0,975.25,90.217391,100,43.700001,55.099998,68.0,56.099998
20170107004500,1081.0,1081.0,975.25,90.217391,100,43.700001,55.099998,68.0,56.099998
20170107010000,1081.0,1081.0,975.25,90.217391,100,43.700001,54.799999,68.0,56.099998
20170107011500,1081.0,1081.0,935.299988,86.521738,100,43.0,54.599998,68.0,56.099998
20170107013000,1081.0,1081.0,935.299988,86.521738,100,43.0,54.599998,68.0,56.099998
20170107014500,1081.0,1081.0,956.450012,88.478262,100,42.5,54.5,68.0,56.099998
20170107020000,1081.0,1081.0,935.299988,86.521738,100,44.099998,54.299999,68.0,56.099998
20170107021500,1081.0,1081.0,935.299988,86.521738,100,44.099998,54.200001,68.0,56.099998
20170107023000,1081.0,1081.0,916.5,84.782609,100,44.099998,54.200001,68.0,56.099998
20170107024500,1081.0,1081.0,935.299988,86.521738,100,42.700001,54.200001,68.0,56.099998
20170107030000,1081.0,1081.0,956.450012,88.478262,100,41.900002,54.200001,68.0,56.099998
20170107031500,1081.0,1081.0,935.299988,86.521738,100,43.200001,54.200001,68.0,56.099998
20170107033000,1081.0,1081.0,916.5,84.782609,100,43.799999,54.200001,68.0,56.099998
20170107034500,1081.0,1081.0,956.450012,88.478262,100,43.799999,54.099998,68.0,56.099998
20170107040000,1081.0,1081.0,956.450012,88.478262,100,42.700001,54.099998,68.0,56.099998
20170107041500,1081.0,1081.0,956.450012,88.478262,100,42.700001,53.700001,68.0,56.099998
20170107043000,1081.0,1081.0,935.299988,86.521738,100,42.200001,53.700001,68.0,56.099998
20170107044500,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.700001,68.0,56.099998
20170107050000,1081.0,1081.0,916.5,84.782609,100,43.0,53.700001,68.0,56.099998
20170107051500,1081.0,1081.0,935.299988,86.521738,100,42.299999,53.700001,68.0,56.099998
20170107053000,1081.0,1081.0,935.299988,86.521738,100,41.799999,53.700001,68.0,56.099998
20170107054500,1081.0,1081.0,956.450012,88.478262,100,44.099998,53.700001,68.0,56.099998
20170107060000,1081.0,1081.0,935.299988,86.521738,100,43.099998,53.700001,68.0,56.099998
20170107061500,1081.0,1081.0,935.299988,86.521738,100,42.299999,53.700001,68.0,56.099998
20170107063000,1081.0,1081.0,935.299988,86.521738,100,42.299999,53.400002,68.0,56.099998
20170107064500,1081.0,1081.0,956.450012,88.478262,100,43.799999,53.299999,68.0,56.099998
20170107070000,1081.0,1081.0,935.299988,86.521738,100,43.799999,53.299999,68.0,56.099998
20170107071500,1081.0,1081.0,935.299988,86.521738,100,42.700001,53.299999,68.0,56.099998
20170107073000,1081.0,1081.0,935.299988,86.521738,100,42.700001,53.299999,68.0,56.099998
20170107074500,1081.0,1081.0,956.450012,88.478262,100,42.700001,53.299999,68.0,56.099998
20170107080000,1081.0,1081.0,956.450012,88.478262,100,42.099998,53.299999,68.0,56.099998
20170107081500,1081.0,1081.0,935.299988,86.521738,100,42.099998,53.200001,68.0,56.099998
20170107083000,1081.0,1081.0,935.299988,86.521738,100,42.099998,52.900002,68.0,56.099998
20170107084500,1081.0,1081.0,956.450012,88.478262,100,42.099998,52.799999,68.0,56.099998
20170107090000,1081.0,1081.0,935.299988,86.521738,100,42.099998,52.799999,68.0,56.099998
20170107091500,1081.0,1081.0,956.450012,88.478262,100,42.599998,52.799999,68.0,56.099998
20170107093000,1081.0,1081.0,956.450012,88.478262,100,42.599998,52.799999,68.0,56.099998
20170107094500,1081.0,1081.0,935.299988,86.521738,100,42.599998,52.799999,68.0,56.099998
20170107100000,1081.0,1081.0,935.299988,86.521738,100,42.599998,52.799999,68.0,56.099998
20170107101500,1081.0,1081.0,935.299988,86.521738,100,43.200001,52.799999,68.0,56.099998
20170107103000,1081.0,1081.0,935.299988,86.521738,100,43.200001,52.799999,68.0,56.099998
20170107104500,1081.0,1081.0,935.299988,86.521738,100,43.700001,52.799999,68.0,56.099998
20170107110000,1081.0,1081.0,935.299988,86.521738,100,43.700001,52.799999,68.0,56.099998
20170107111500,1081.0,1081.0,935.299988,86.521738,100,43.700001,52.799999,68.0,56.099998
20170107113000,1081.0,1081.0,935.299988,86.521738,100,43.700001,52.799999,68.0,56.099998
20170107114500,1081.0,1081.0,935.299988,86.521738,100,44.200001,53.200001,68.0,56.099998
20170107120000,1081.0,1081.0,935.299988,86.521738,100,43.400002,53.200001,68.0,56.099998
20170107121500,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.200001,68.0,56.099998
20170107123000,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.200001,68.0,56.099998
20170107124500,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.200001,68.0,56.099998
20170107130000,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.200001,68.0,56.099998
20170107131500,1081.0,1081.0,956.450012,88.478262,100,44.099998,53.200001,68.0,56.099998
20170107133000,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.200001,68.0,56.099998
20170107134500,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.200001,68.0,56.099998
20170107140000,1081.0,1081.0,956.450012,88.478262,100,44.099998,53.200001,68.0,56.099998
20170107141500,1081.0,1081.0,916.5,84.782609,100,44.099998,53.200001,68.0,56.099998
20170107143000,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.299999,68.0,56.099998
20170107144500,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.299999,68.0,56.099998
20170107150000,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.299999,68.0,56.099998
20170107151500,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.299999,68.0,56.099998
20170107153000,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.299999,68.0,56.099998
20170107154500,1081.0,1081.0,956.450012,88.478262,100,44.099998,53.299999,68.0,56.099998
20170107160000,1081.0,1081.0,935.299988,86.521738,100,44.099998,53.299999,68.0,56.099998
20170107161500,1081.0,1081.0,956.450012,88.478262,100,44.099998,53.200001,68.0,56.099998
20170107163000,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.900002,68.0,56.099998
20170107164500,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.799999,68.0,56.099998
20170107170000,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.799999,68.0,56.099998
20170107171500,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.799999,68.0,56.099998
20170107173000,1081.0,1081.0,916.5,84.782609,100,43.400002,52.799999,68.0,56.099998
20170107174500,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.700001,68.0,56.099998
20170107180000,1081.0,1081.0,956.450012,88.478262,100,43.400002,52.599998,68.0,56.099998
20170107181500,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.400002,68.0,56.099998
20170107183000,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107184500,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107190000,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107191500,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107193000,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107194500,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107200000,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107201500,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107203000,1081.0,1081.0,956.450012,88.478262,100,43.400002,52.299999,68.0,56.099998
20170107204500,1081.0,1081.0,956.450012,88.478262,100,43.400002,52.299999,68.0,56.099998
20170107210000,1081.0,1081.0,935.299988,86.521738,100,43.400002,52.299999,68.0,56.099998
20170107211500,1081.0,1081.0,916.5,84.782609,100,43.400002,52.299999,68.0,56.099998
20170107213000,1081.0,1081.0,935.299988,86.521738,100,43.400002,51.900002,68.0,56.099998
20170107214500,1081.0,1081.0,956.450012,88.478262,100,43.400002,51.900002,68.0,56.099998
20170107220000,1081.0,1081.0,956.450012,88.478262,100,43.400002,51.900002,68.0,56.099998
20170107221500,1081.0,1081.0,956.450012,88.478262,100,43.400002,51.900002,68.0,56.099998
20170107223000,1081.0,1081.0,935.299988,86.521738,100,43.400002,51.900002,68.0,56.099998
20170107224500,1081.0,1081.0,935.299988,86.521738,100,43.400002,51.900002,68.0,56.099998
20170107230000,1081.0,1081.0,935.299988,86.521738,100,42.700001,51.900002,68.0,56.099998
20170107231500,1081.0,1081.0,935.299988,86.521738,100,42.700001,51.700001,68.0,56.099998
20170107233000,1081.0,1081.0,935.299988,86.521738,100,42.700001,51.400002,68.0,56.099998
20170107234500,1081.0,1081.0,935.299988,86.521738,100,42.700001,51.400002,68.0,56.099998
20170108000000,1081.0,1081.0,956.450012,88.478262,100,42.700001,51.400002,68.0,56.099998
20170108001500,1081.0,1081.0,935.299988,86.521738,100,42.700001,51.400002,68.0,56.099998
20170108003000,1081.0,1081.0,956.450012,88.478262,100,42.200001,51.299999,68.0,56.099998
20170108004500,1081.0,1081.0,935.299988,86.521738,100,42.200001,51.0,68.0,56.099998
20170108010000,1081.0,1081.0,956.450012,88.478262,100,42.200001,51.0,68.0,56.099998
20170108011500,1081.0,1081.0,935.299988,86.521738,100,42.200001,51.0,68.0,56.099998
20170108013000,1081.0,1081.0,956.450012,88.478262,100,41.5,51.0,68.0,56.099998
20170108014500,1081.0,1081.0,935.299988,86.521738,100,43.0,50.900002,68.0,56.099998
20170108020000,1081.0,1081.0,935.299988,86.521738,100,43.799999,50.900002,68.0,56.099998
20170108021500,1081.0,1081.0,956.450012,88.478262,100,43.0,50.900002,68.0,56.099998
20170108023000,1081.0,1081.0,956.450012,88.478262,100,43.0,50.900002,68.0,56.099998
20170108024500,1081.0,1081.0,956.450012,88.478262,100,41.900002,50.900002,68.0,56.099998
20170108030000,1081.0,1081.0,956.450012,88.478262,100,41.900002,50.900002,68.0,56.099998
20170108031500,1081.0,1081.0,956.450012,88.478262,100,41.900002,50.900002,68.0,56.099998
20170108033000,1081.0,1081.0,935.299988,86.521738,100,43.0,50.900002,68.0,56.099998
20170108034500,1081.0,1081.0,956.450012,88.478262,100,43.799999,50.900002,68.0,56.099998
20170108040000,1081.0,1081.0,975.25,90.217391,100,43.0,50.900002,68.0,56.099998
20170108041500,1081.0,1081.0,956.450012,88.478262,100,42.299999,50.900002,68.0,56.099998
20170108043000,1081.0,1081.0,935.299988,86.521738,100,44.099998,50.900002,68.0,56.099998
20170108044500,1081.0,1081.0,935.299988,86.521738,100,44.099998,50.900002,68.0,56.099998
20170108050000,1081.0,1081.0,935.299988,86.521738,100,42.700001,51.0,68.0,56.099998
20170108051500,1081.0,1081.0,935.299988,86.521738,100,42.700001,51.0,68.0,56.099998
20170108053000,1081.0,1081.0,956.450012,88.478262,100,43.799999,51.0,68.0,56.099998
20170108054500,1081.0,1081.0,935.299988,86.521738,100,43.0,51.0,68.0,56.099998
20170108060000,1081.0,1081.0,956.450012,88.478262,100,42.299999,51.0,68.0,56.099998
20170108061500,1081.0,1081.0,956.450012,88.478262,100,41.5,51.0,68.0,56.099998
20170108063000,1081.0,1081.0,935.299988,86.521738,100,43.299999,51.0,68.0,56.099998
20170108064500,1081.0,1081.0,935.299988,86.521738,100,43.299999,51.0,68.0,56.099998
20170108070000,1081.0,1081.0,956.450012,88.478262,100,42.700001,50.900002,68.0,56.099998
20170108071500,1081.0,1081.0,935.299988,86.521738,100,41.900002,50.900002,68.0,56.099998
20170108073000,1081.0,1081.0,956.450012,88.478262,100,41.900002,50.5,68.0,56.099998
20170108074500,1081.0,1081.0,935.299988,86.521738,100,42.599998,50.5,68.0,56.099998
20170108080000,1081.0,1081.0,956.450012,88.478262,100,44.099998,50.5,68.0,56.099998
20170108081500,1081.0,1081.0,935.299988,86.521738,100,43.400002,50.5,68.0,56.099998
20170108083000,1081.0,1081.0,935.299988,86.521738,100,43.400002,50.599998,68.0,56.099998
20170108084500,1081.0,1081.0,956.450012,88.478262,100,43.400002,50.799999,68.0,56.099998
20170108090000,1081.0,1081.0,935.299988,86.521738,100,43.400002,50.900002,68.0,56.099998
20170108091500,1081.0,1081.0,956.450012,88.478262,100,43.400002,50.900002,68.0,56.099998
20170108093000,1081.0,1081.0,956.450012,88.478262,100,43.400002,50.900002,68.0,56.099998
20170108094500,1081.0,1081.0,956.450012,88.478262,100,44.099998,50.900002,68.0,56.099998
20170108100000,1081.0,1081.0,956.450012,88.478262,100,44.099998,50.900002,68.0,56.200001
20170108101500,1081.0,1081.0,956.450012,88.478262,100,43.400002,50.900002,68.0,56.099998
20170108103000,1081.0,1081.0,935.299988,86.521738,100,44.099998,50.900002,68.0,56.099998
20170108104500,1081.0,1081.0,956.450012,88.478262,100,44.099998,50.900002,68.0,56.099998
20170108110000,1081.0,1081.0,956.450012,88.478262,100,44.099998,50.900002,68.0,56.099998
20170108111500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.0,68.0,56.099998
20170108113000,1081.0,1081.0,956.450012,88.478262,100,44.099998,51.0,68.0,56.099998
20170108114500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.0,68.0,56.099998
20170108120000,1081.0,1081.0,956.450012,88.478262,100,44.099998,51.0,68.0,56.099998
20170108121500,1081.0,1081.0,956.450012,88.478262,100,44.099998,51.0,68.0,56.099998
20170108123000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.0,68.0,56.099998
20170108124500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.099998,68.0,56.099998
20170108130000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.099998,68.0,56.099998
20170108131500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.299999,68.0,56.099998
20170108133000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.299999,68.0,56.099998
20170108134500,1081.0,1081.0,956.450012,88.478262,100,44.099998,51.299999,68.0,56.099998
20170108140000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.299999,68.0,56.099998
20170108141500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.299999,68.0,56.099998
20170108143000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.299999,68.0,56.099998
20170108144500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.299999,68.0,56.099998
20170108150000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.299999,68.0,56.099998
20170108151500,1081.0,1081.0,956.450012,88.478262,100,44.099998,51.299999,68.0,56.099998
20170108153000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.299999,68.0,56.099998
20170108154500,1081.0,1081.0,956.450012,88.478262,100,44.099998,51.400002,68.0,56.099998
20170108160000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.400002,68.0,56.099998
20170108161500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.400002,68.0,56.099998
20170108163000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.400002,68.0,56.099998
20170108164500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.5,68.0,56.099998
20170108170000,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.700001,68.0,56.099998
20170108171500,1081.0,1081.0,956.450012,88.478262,100,44.099998,51.799999,68.0,56.099998
20170108173000,1081.0,1081.0,935.299988,86.521738,100,43.400002,51.799999,68.0,56.099998
20170108174500,1081.0,1081.0,916.5,84.782609,100,44.200001,51.799999,68.0,56.099998
20170108180000,1081.0,1081.0,935.299988,86.521738,100,43.400002,51.799999,68.0,56.099998
