PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108181500,1081.0,1081.0,935.299988,86.521738,100,44.200001,51.799999,68.0,56.099998
20170108183000,1081.0,1081.0,956.450012,88.478262,100,43.400002,51.799999,68.0,56.099998
20170108184500,1081.0,1081.0,935.299988,86.521738,100,44.099998,51.799999,68.0,56.099998
20170108190000,1081.0,1081.0,935.299988,86.521738,100,43.299999,51.599998,68.0,56.099998
20170108191500,1081.0,1081.0,956.450012,88.478262,100,44.099998,51.599998,68.0,56.099998
20170108193000,1081.0,1081.0,935.299988,86.521738,100,43.099998,51.599998,68.0,56.099998
20170108194500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.5,68.0,56.099998
20170108200000,1081.0,1081.0,935.299988,86.521738,100,43.0,51.5,68.0,56.099998
20170108201500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170108203000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170108204500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170108210000,1081.0,1081.0,916.5,84.782609,100,43.700001,51.799999,68.0,56.099998
20170108211500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108213000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108214500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108220000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108221500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108223000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108224500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108230000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108231500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170108233000,1081.0,1081.0,916.5,84.782609,100,43.700001,51.900002,68.0,56.099998
20170108234500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109000000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109001500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109003000,1081.0,1081.0,956.450012,88.478262,100,43.700001,51.900002,68.0,56.099998
20170109004500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109010000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109011500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109013000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109014500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109020000,1081.0,1081.0,916.5,84.782609,100,43.700001,51.900002,68.0,56.099998
20170109021500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109023000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109024500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109030000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.900002,68.0,56.099998
20170109031500,1081.0,1081.0,916.5,84.782609,100,43.700001,51.799999,68.0,56.099998
20170109033000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170109034500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170109040000,1081.0,1081.0,916.5,84.782609,100,43.700001,51.799999,68.0,56.099998
20170109041500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170109043000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170109044500,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170109050000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170109051500,1081.0,1081.0,956.450012,88.478262,100,43.700001,51.799999,68.0,56.099998
20170109053000,1081.0,1081.0,935.299988,86.521738,100,43.700001,51.799999,68.0,56.099998
20170109054500,1081.0,1081.0,935.299988,86.521738,100,43.700001,52.700001,68.0,56.099998
20170109060000,1081.0,1081.0,935.299988,86.521738,100,43.099998,54.599998,68.0,56.099998
20170109061500,1081.0,1081.0,935.299988,86.521738,100,43.700001,59.200001,68.0,56.099998
20170109063000,1081.0,1081.0,935.299988,86.521738,100,46.099998,63.099998,68.0,56.099998
20170109064500,1081.0,1081.0,916.5,84.782609,100,53.900002,67.099998,68.0,56.099998
20170109070000,1081.0,1081.0,935.299988,86.521738,100,53.900002,70.5,68.0,56.200001
20170109071500,1081.0,1081.0,935.299988,86.521738,100,55.099998,73.400002,68.0,56.200001
20170109073000,1081.0,1081.0,935.299988,86.521738,100,55.099998,75.699997,68.0,56.400002
20170109074500,1081.0,1081.0,935.299988,86.521738,100,55.099998,77.900002,68.0,56.5
20170109080000,1081.0,1081.0,935.299988,86.521738,100,54.299999,79.5,68.0,56.5
20170109081500,1081.0,1081.0,935.299988,86.521738,100,54.299999,80.699997,68.0,56.599998
20170109083000,1081.0,1081.0,935.299988,86.521738,100,53.5,81.699997,68.0,56.700001
20170109084500,1081.0,1081.0,935.299988,86.521738,100,53.5,80.300003,68.0,56.799999
20170109090000,1081.0,1081.0,935.299988,86.521738,100,54.200001,80.699997,68.0,56.799999
20170109091500,1081.0,1081.0,935.299988,86.521738,100,54.200001,81.400002,68.0,56.799999
20170109093000,1081.0,1081.0,935.299988,86.521738,100,54.200001,80.900002,68.0,56.799999
20170109094500,1081.0,1081.0,935.299988,86.521738,100,54.200001,81.400002,68.0,56.799999
20170109100000,1081.0,1081.0,935.299988,86.521738,100,54.200001,82.0,68.0,56.799999
20170109101500,1081.0,1081.0,935.299988,86.521738,100,54.200001,82.5,68.0,56.799999
20170109103000,1081.0,1081.0,935.299988,86.521738,100,54.200001,82.400002,68.0,56.799999
20170109104500,1081.0,1081.0,956.450012,88.478262,100,54.200001,82.199997,68.0,56.799999
20170109110000,1081.0,1081.0,956.450012,88.478262,100,55.099998,79.900002,68.0,56.799999
20170109111500,1081.0,1081.0,935.299988,86.521738,100,55.099998,79.800003,68.0,56.799999
20170109113000,1081.0,1081.0,956.450012,88.478262,100,55.099998,79.800003,68.0,56.799999
20170109114500,1081.0,1081.0,935.299988,86.521738,100,55.099998,80.0,68.0,56.799999
20170109120000,1081.0,1081.0,956.450012,88.478262,100,55.099998,80.199997,68.0,56.799999
20170109121500,1081.0,1081.0,975.25,90.217391,100,55.099998,80.300003,68.0,56.799999
20170109123000,1081.0,1081.0,935.299988,86.521738,100,55.099998,81.300003,68.0,56.700001
20170109124500,1081.0,1081.0,956.450012,88.478262,100,55.099998,81.5,68.0,56.599998
20170109130000,1081.0,1081.0,935.299988,86.521738,100,55.099998,80.900002,68.0,56.700001
20170109131500,1081.0,1081.0,935.299988,86.521738,100,55.099998,81.300003,68.0,56.599998
20170109133000,1081.0,1081.0,956.450012,88.478262,100,55.099998,80.900002,68.0,56.400002
20170109134500,1081.0,1081.0,956.450012,88.478262,100,55.099998,80.0,68.0,56.400002
20170109140000,1081.0,1081.0,956.450012,88.478262,100,55.099998,79.599998,68.0,56.299999
20170109141500,1081.0,1081.0,956.450012,88.478262,100,55.099998,78.300003,68.0,56.200001
20170109143000,1081.0,1081.0,956.450012,88.478262,100,55.099998,77.300003,68.0,56.200001
20170109144500,1081.0,1081.0,935.299988,86.521738,100,55.099998,76.199997,68.0,56.099998
20170109150000,1081.0,1081.0,935.299988,86.521738,100,55.099998,75.0,68.0,56.099998
20170109151500,1081.0,1081.0,935.299988,86.521738,100,55.099998,73.699997,68.0,56.099998
20170109153000,1081.0,1081.0,935.299988,86.521738,100,55.099998,74.5,68.0,56.099998
20170109154500,1081.0,1081.0,956.450012,88.478262,100,55.099998,74.900002,68.0,56.099998
20170109160000,1081.0,1081.0,935.299988,86.521738,100,55.099998,75.099998,68.0,56.099998
20170109161500,1081.0,1081.0,956.450012,88.478262,100,55.099998,74.900002,68.0,56.099998
20170109163000,1081.0,1081.0,935.299988,86.521738,100,55.099998,74.800003,68.0,56.099998
20170109164500,1081.0,1081.0,935.299988,86.521738,100,55.099998,75.099998,68.0,56.099998
20170109170000,1081.0,1081.0,956.450012,88.478262,100,54.299999,74.400002,68.0,56.099998
20170109171500,1081.0,1081.0,956.450012,88.478262,100,54.299999,74.400002,68.0,56.099998
20170109173000,1081.0,1081.0,935.299988,86.521738,100,55.5,74.400002,68.0,56.099998
20170109174500,1081.0,1081.0,935.299988,86.521738,100,55.5,74.099998,68.0,56.099998
20170109180000,1081.0,1081.0,956.450012,88.478262,100,55.5,74.099998,68.0,56.099998
20170109181500,1081.0,1081.0,935.299988,86.521738,100,55.5,74.0,68.0,56.099998
20170109183000,1081.0,1081.0,935.299988,86.521738,100,55.5,73.599998,68.0,56.099998
20170109184500,1081.0,1081.0,956.450012,88.478262,100,55.5,73.300003,68.0,56.099998
20170109190000,1081.0,1081.0,956.450012,88.478262,100,55.5,72.800003,68.0,56.099998
20170109191500,1081.0,1081.0,956.450012,88.478262,100,55.5,72.199997,68.0,56.099998
20170109193000,1081.0,1081.0,975.25,90.217391,100,55.5,71.699997,68.0,56.099998
20170109194500,1081.0,1081.0,956.450012,88.478262,100,55.5,71.0,68.0,56.099998
20170109200000,1081.0,1081.0,975.25,90.217391,100,55.5,70.599998,68.0,56.099998
20170109201500,1081.0,1081.0,975.25,90.217391,100,54.700001,70.099998,68.0,56.099998
20170109203000,1081.0,1081.0,956.450012,88.478262,100,54.700001,69.400002,68.0,56.099998
20170109204500,1081.0,1081.0,975.25,90.217391,100,54.700001,69.0,68.0,56.099998
20170109210000,1081.0,1081.0,956.450012,88.478262,100,54.700001,68.599998,68.0,56.099998
20170109211500,1081.0,1081.0,956.450012,88.478262,100,54.700001,68.099998,68.0,56.099998
20170109213000,1081.0,1081.0,956.450012,88.478262,100,54.700001,67.599998,68.0,56.099998
20170109214500,1081.0,1081.0,956.450012,88.478262,100,54.700001,66.900002,68.0,56.099998
20170109220000,1081.0,1081.0,956.450012,88.478262,100,54.700001,66.300003,68.0,56.099998
20170109221500,1081.0,1081.0,956.450012,88.478262,100,54.700001,65.800003,68.0,56.099998
20170109223000,1081.0,1081.0,956.450012,88.478262,100,54.700001,65.199997,68.0,56.099998
20170109224500,1081.0,1081.0,956.450012,88.478262,100,54.700001,64.699997,68.0,56.099998
20170109230000,1081.0,1081.0,956.450012,88.478262,100,54.700001,64.5,68.0,56.099998
20170109231500,1081.0,1081.0,956.450012,88.478262,100,54.700001,64.199997,68.0,56.099998
20170109233000,1081.0,1081.0,935.299988,86.521738,100,54.700001,64.0,68.0,56.099998
20170109234500,1081.0,1081.0,975.25,90.217391,100,54.700001,63.700001,68.0,56.099998
20170110000000,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.5,68.0,56.099998
20170110001500,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.400002,68.0,56.099998
20170110003000,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.299999,68.0,56.099998
20170110004500,1081.0,1081.0,956.450012,88.478262,100,54.700001,63.099998,68.0,56.099998
20170110010000,1081.0,1081.0,935.299988,86.521738,100,54.700001,63.0,68.0,56.099998
20170110011500,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.799999,68.0,56.099998
20170110013000,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.700001,68.0,56.099998
20170110014500,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.599998,68.0,56.099998
20170110020000,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.599998,68.0,56.099998
20170110021500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.400002,68.0,56.099998
20170110023000,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.200001,68.0,56.099998
20170110024500,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.200001,68.0,56.099998
20170110030000,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.200001,68.0,56.099998
20170110031500,1081.0,1081.0,956.450012,88.478262,100,54.700001,62.0,68.0,56.099998
20170110033000,1081.0,1081.0,935.299988,86.521738,100,54.700001,61.900002,68.0,56.099998
20170110034500,1081.0,1081.0,935.299988,86.521738,100,54.700001,61.700001,68.0,56.099998
20170110040000,1081.0,1081.0,935.299988,86.521738,100,54.700001,61.599998,68.0,56.099998
20170110041500,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.599998,68.0,56.099998
20170110043000,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.5,68.0,56.099998
20170110044500,1081.0,1081.0,935.299988,86.521738,100,54.700001,61.5,68.0,56.099998
20170110050000,1081.0,1081.0,935.299988,86.521738,100,54.700001,61.400002,68.0,56.099998
20170110051500,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.5,68.0,56.099998
20170110053000,1081.0,1081.0,935.299988,86.521738,100,54.700001,61.400002,68.0,56.099998
20170110054500,1081.0,1081.0,935.299988,86.521738,100,54.700001,62.400002,68.0,56.099998
20170110060000,1081.0,1081.0,956.450012,88.478262,100,54.700001,65.0,68.0,56.099998
20170110061500,1081.0,1081.0,935.299988,86.521738,100,54.700001,74.800003,68.0,56.099998
20170110063000,1081.0,1081.0,935.299988,86.521738,100,54.700001,75.800003,68.0,56.099998
20170110064500,1081.0,1081.0,935.299988,86.521738,100,54.700001,78.099998,68.0,56.099998
20170110070000,1081.0,1081.0,935.299988,86.521738,100,54.700001,78.699997,68.0,56.099998
20170110071500,1081.0,1081.0,935.299988,86.521738,100,54.700001,79.5,68.0,56.099998
20170110073000,1081.0,1081.0,935.299988,86.521738,100,54.700001,79.800003,68.0,56.099998
20170110074500,1081.0,1081.0,956.450012,88.478262,100,53.900002,80.099998,68.0,56.099998
20170110080000,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.5,68.0,56.099998
20170110081500,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.900002,68.0,56.099998
20170110083000,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.800003,68.0,56.099998
20170110084500,1081.0,1081.0,916.5,84.782609,100,53.900002,80.800003,68.0,56.099998
20170110090000,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.5,68.0,56.099998
20170110091500,1081.0,1081.0,916.5,84.782609,100,53.900002,81.300003,68.0,56.200001
20170110093000,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.099998,68.0,56.200001
20170110094500,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.0,68.0,56.099998
20170110100000,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.0,68.0,56.099998
20170110101500,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.900002,68.0,56.099998
20170110103000,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.699997,68.0,56.099998
20170110104500,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.900002,68.0,56.099998
20170110110000,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.900002,68.0,56.200001
20170110111500,1081.0,1081.0,935.299988,86.521738,100,53.900002,81.300003,68.0,56.200001
20170110113000,1081.0,1081.0,916.5,84.782609,100,53.900002,81.199997,68.0,56.200001
20170110114500,1081.0,1081.0,935.299988,86.521738,100,53.099998,80.900002,68.0,56.200001
20170110120000,1081.0,1081.0,916.5,84.782609,100,53.099998,81.199997,68.0,56.200001
20170110121500,1081.0,1081.0,916.5,84.782609,100,53.099998,81.5,68.0,56.099998
20170110123000,1081.0,1081.0,916.5,84.782609,100,53.099998,81.5,68.0,56.200001
20170110124500,1081.0,1081.0,916.5,84.782609,100,53.099998,81.400002,68.0,56.200001
20170110130000,1081.0,1081.0,935.299988,86.521738,100,53.099998,81.699997,68.0,56.200001
20170110131500,1081.0,1081.0,916.5,84.782609,100,53.099998,82.900002,68.0,56.200001
20170110133000,1081.0,1081.0,935.299988,86.521738,100,53.099998,82.400002,68.0,56.200001
20170110134500,1081.0,1081.0,916.5,84.782609,100,53.099998,82.099998,68.0,56.099998
20170110140000,1081.0,1081.0,935.299988,86.521738,100,54.0,82.300003,68.0,56.099998
20170110141500,1081.0,1081.0,956.450012,88.478262,100,54.0,82.0,68.0,56.200001
20170110143000,1081.0,1081.0,916.5,84.782609,100,54.0,81.199997,68.0,56.299999
20170110144500,1081.0,1081.0,935.299988,86.521738,100,54.0,80.300003,68.0,56.099998
20170110150000,1081.0,1081.0,956.450012,88.478262,100,54.0,78.800003,68.0,56.099998
20170110151500,1081.0,1081.0,935.299988,86.521738,100,54.0,77.599998,68.0,56.099998
20170110153000,1081.0,1081.0,916.5,84.782609,100,54.0,76.900002,68.0,56.099998
20170110154500,1081.0,1081.0,935.299988,86.521738,100,54.0,75.400002,68.0,56.099998
20170110160000,1081.0,1081.0,935.299988,86.521738,100,54.0,74.300003,68.0,56.099998
20170110161500,1081.0,1081.0,935.299988,86.521738,100,54.0,73.0,68.0,56.099998
20170110163000,1081.0,1081.0,916.5,84.782609,100,53.099998,71.900002,68.0,56.099998
20170110164500,1081.0,1081.0,935.299988,86.521738,100,53.099998,71.0,68.0,56.099998
20170110170000,1081.0,1081.0,935.299988,86.521738,100,53.099998,70.300003,68.0,56.099998
20170110171500,1081.0,1081.0,935.299988,86.521738,100,53.900002,69.699997,68.0,56.099998
20170110173000,1081.0,1081.0,935.299988,86.521738,100,53.900002,69.199997,68.0,56.099998
20170110174500,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.699997,68.0,56.099998
20170110180000,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.0,68.0,56.099998
20170110181500,1081.0,1081.0,916.5,84.782609,100,53.900002,67.599998,68.0,56.099998
20170110183000,1081.0,1081.0,916.5,84.782609,100,53.900002,67.199997,68.0,56.099998
20170110184500,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.0,68.0,56.099998
20170110190000,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.599998,68.0,56.099998
20170110191500,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.300003,68.0,56.099998
20170110193000,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.199997,68.0,56.099998
20170110194500,1081.0,1081.0,916.5,84.782609,100,53.900002,66.0,68.0,56.099998
20170110200000,1081.0,1081.0,916.5,84.782609,100,53.900002,65.599998,68.0,56.099998
20170110201500,1081.0,1081.0,895.349976,82.826085,100,53.900002,65.300003,68.0,56.099998
20170110203000,1081.0,1081.0,916.5,84.782609,100,53.900002,65.099998,68.0,56.099998
20170110204500,1081.0,1081.0,916.5,84.782609,100,53.900002,64.900002,68.0,56.099998
20170110210000,1081.0,1081.0,916.5,84.782609,100,53.900002,64.699997,68.0,56.099998
20170110211500,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.400002,68.0,56.099998
20170110213000,1081.0,1081.0,916.5,84.782609,100,53.900002,64.300003,68.0,56.099998
20170110214500,1081.0,1081.0,916.5,84.782609,100,53.900002,64.199997,68.0,56.099998
20170110220000,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.0,68.0,56.099998
20170110221500,1081.0,1081.0,916.5,84.782609,100,53.900002,63.700001,68.0,56.099998
20170110223000,1081.0,1081.0,916.5,84.782609,100,53.900002,63.599998,68.0,56.099998
20170110224500,1081.0,1081.0,916.5,84.782609,100,53.900002,63.5,68.0,56.099998
20170110230000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.200001,68.0,56.099998
20170110231500,1081.0,1081.0,916.5,84.782609,100,53.900002,63.200001,68.0,56.099998
20170110233000,1081.0,1081.0,916.5,84.782609,100,53.900002,63.0,68.0,56.099998
20170110234500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.799999,68.0,56.099998
20170111000000,1081.0,1081.0,916.5,84.782609,100,53.900002,62.799999,68.0,56.099998
20170111001500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.799999,68.0,56.099998
20170111003000,1081.0,1081.0,916.5,84.782609,100,53.900002,62.5,68.0,56.099998
20170111004500,1081.0,1081.0,916.5,84.782609,100,53.900002,62.400002,68.0,56.099998
20170111010000,1081.0,1081.0,916.5,84.782609,100,53.900002,62.400002,68.0,56.099998
20170111011500,1081.0,1081.0,916.5,84.782609,100,53.900002,62.299999,68.0,56.099998
20170111013000,1081.0,1081.0,916.5,84.782609,100,53.900002,62.099998,68.0,56.099998
20170111014500,1081.0,1081.0,916.5,84.782609,100,53.900002,62.200001,68.0,56.099998
20170111020000,1081.0,1081.0,916.5,84.782609,100,53.900002,62.099998,68.0,56.099998
20170111021500,1081.0,1081.0,916.5,84.782609,100,53.900002,62.099998,68.0,56.099998
20170111023000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.0,68.0,56.099998
20170111024500,1081.0,1081.0,916.5,84.782609,100,53.900002,62.0,68.0,56.099998
20170111030000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.799999,68.0,56.099998
20170111031500,1081.0,1081.0,916.5,84.782609,100,53.900002,61.799999,68.0,56.099998
20170111033000,1081.0,1081.0,916.5,84.782609,100,53.900002,61.599998,68.0,56.099998
20170111034500,1081.0,1081.0,916.5,84.782609,100,53.900002,61.599998,68.0,56.099998
20170111040000,1081.0,1081.0,916.5,84.782609,100,53.900002,61.599998,68.0,56.099998
20170111041500,1081.0,1081.0,916.5,84.782609,100,53.099998,61.5,68.0,56.099998
20170111044500,1081.0,1081.0,916.5,84.782609,100,55.599998,62.200001,68.0,56.0
20170111050000,1081.0,1081.0,916.5,84.782609,100,53.5,61.299999,68.0,56.0
20170111051500,1081.0,1081.0,916.5,84.782609,100,53.5,62.0,68.0,56.0
20170111053000,1081.0,1081.0,916.5,84.782609,100,53.5,61.299999,68.0,56.0
20170111054500,1081.0,1081.0,916.5,84.782609,100,53.5,61.799999,68.0,56.0
20170111060000,1081.0,1081.0,916.5,84.782609,100,53.5,64.599998,68.0,56.0
20170111061500,1081.0,1081.0,895.349976,82.826085,100,53.5,73.800003,68.0,56.0
20170111063000,1081.0,1081.0,916.5,84.782609,100,53.5,76.900002,68.0,56.0
20170111064500,1081.0,1081.0,916.5,84.782609,100,53.5,79.699997,68.0,56.0
20170111070000,1081.0,1081.0,895.349976,82.826085,100,53.5,78.800003,68.0,56.0
20170111071500,1081.0,1081.0,895.349976,82.826085,100,53.5,79.0,68.0,56.0
20170111073000,1081.0,1081.0,895.349976,82.826085,100,53.5,79.400002,68.0,56.099998
20170111074500,1081.0,1081.0,916.5,84.782609,100,53.5,79.400002,68.0,56.099998
20170111080000,1081.0,1081.0,895.349976,82.826085,100,53.5,79.900002,68.0,56.099998
20170111081500,1081.0,1081.0,895.349976,82.826085,100,53.5,80.199997,68.0,56.099998
20170111083000,1081.0,1081.0,895.349976,82.826085,100,53.5,80.199997,68.0,56.099998
20170111084500,1081.0,1081.0,895.349976,82.826085,100,53.5,80.300003,68.0,56.099998
20170111090000,1081.0,1081.0,916.5,84.782609,100,53.5,79.800003,68.0,56.099998
20170111091500,1081.0,1081.0,916.5,84.782609,100,53.5,80.099998,68.0,56.099998
20170111093000,1081.0,1081.0,916.5,84.782609,100,53.5,80.400002,68.0,56.099998
20170111094500,1081.0,1081.0,916.5,84.782609,100,52.700001,80.300003,68.0,56.099998
20170111100000,1081.0,1081.0,916.5,84.782609,100,52.700001,80.699997,68.0,56.099998
20170111101500,1081.0,1081.0,916.5,84.782609,100,52.700001,80.599998,68.0,56.099998
20170111103000,1081.0,1081.0,916.5,84.782609,100,52.700001,80.599998,68.0,56.099998
20170111104500,1081.0,1081.0,916.5,84.782609,100,52.700001,80.099998,68.0,56.099998
20170111110000,1081.0,1081.0,916.5,84.782609,100,52.700001,79.900002,68.0,56.099998
20170111111500,1081.0,1081.0,916.5,84.782609,100,53.900002,80.400002,68.0,56.099998
20170111113000,1081.0,1081.0,935.299988,86.521738,100,53.099998,83.199997,68.0,56.099998
20170111114500,1081.0,1081.0,935.299988,86.521738,100,52.299999,80.900002,68.0,56.099998
20170111120000,1081.0,1081.0,916.5,84.782609,100,52.299999,79.800003,68.0,56.200001
20170111121500,1081.0,1081.0,935.299988,86.521738,100,52.299999,80.099998,68.0,56.099998
20170111123000,1081.0,1081.0,935.299988,86.521738,100,53.5,80.5,68.0,56.099998
20170111124500,1081.0,1081.0,916.5,84.782609,100,54.299999,81.099998,68.0,56.099998
20170111130000,1081.0,1081.0,935.299988,86.521738,100,52.0,80.300003,68.0,56.099998
20170111131500,1081.0,1081.0,916.5,84.782609,100,52.700001,79.400002,68.0,56.099998
20170111133000,1081.0,1081.0,916.5,84.782609,100,52.700001,78.5,68.0,56.099998
20170111134500,1081.0,1081.0,935.299988,86.521738,100,52.700001,77.099998,68.0,56.099998
20170111140000,1081.0,1081.0,956.450012,88.478262,100,52.700001,75.300003,68.0,56.099998
20170111141500,1081.0,1081.0,935.299988,86.521738,100,52.700001,74.699997,68.0,56.099998
20170111143000,1081.0,1081.0,956.450012,88.478262,100,52.700001,73.800003,68.0,56.099998
20170111144500,1081.0,1081.0,956.450012,88.478262,100,52.700001,72.800003,68.0,56.099998
20170111150000,1081.0,1081.0,956.450012,88.478262,100,53.5,72.199997,68.0,56.099998
20170111151500,1081.0,1081.0,935.299988,86.521738,100,52.299999,71.400002,68.0,56.099998
20170111153000,1081.0,1081.0,956.450012,88.478262,100,52.299999,70.599998,68.0,56.099998
20170111154500,1081.0,1081.0,956.450012,88.478262,100,53.099998,70.099998,68.0,56.099998
20170111160000,1081.0,1081.0,956.450012,88.478262,100,53.900002,69.800003,68.0,56.099998
20170111161500,1081.0,1081.0,975.25,90.217391,100,53.900002,69.400002,68.0,56.099998
20170111163000,1081.0,1081.0,956.450012,88.478262,100,52.599998,68.199997,68.0,56.099998
20170111164500,1081.0,1081.0,935.299988,86.521738,100,52.599998,67.400002,68.0,56.099998
20170111170000,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.599998,68.0,56.099998
20170111171500,1081.0,1081.0,975.25,90.217391,100,53.200001,66.199997,68.0,56.099998
20170111173000,1081.0,1081.0,956.450012,88.478262,100,52.599998,65.400002,68.0,56.099998
20170111174500,1081.0,1081.0,956.450012,88.478262,100,52.599998,65.0,68.0,56.099998
20170111180000,1081.0,1081.0,956.450012,88.478262,100,52.599998,64.699997,68.0,56.099998
20170111181500,1081.0,1081.0,935.299988,86.521738,100,52.599998,64.300003,68.0,56.099998
20170111183000,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.900002,68.0,56.099998
20170111184500,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.900002,68.0,56.099998
20170111190000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.799999,68.0,56.099998
20170111191500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.299999,68.0,56.099998
20170111193000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.0,68.0,56.099998
20170111194500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.0,68.0,56.099998
20170111200000,1081.0,1081.0,956.450012,88.478262,100,52.900002,62.700001,68.0,56.099998
20170111201500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.599998,68.0,56.099998
20170111203000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.400002,68.0,56.099998
20170111204500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.400002,68.0,56.099998
20170111210000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.099998,68.0,56.099998
20170111211500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.900002,68.0,56.099998
20170111213000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.799999,68.0,56.099998
20170111214500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.700001,68.0,56.099998
20170111220000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.799999,68.0,56.099998
20170111221500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.700001,68.0,56.099998
20170111223000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.5,68.0,56.099998
20170111224500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.400002,68.0,56.099998
20170111230000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.400002,68.0,56.099998
20170111231500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.200001,68.0,56.099998
20170111233000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.099998,68.0,56.099998
20170111234500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.0,68.0,56.099998
20170112000000,1081.0,1081.0,956.450012,88.478262,100,53.5,60.900002,68.0,56.099998
20170112001500,1081.0,1081.0,956.450012,88.478262,100,53.5,60.799999,68.0,56.099998
20170112003000,1081.0,1081.0,956.450012,88.478262,100,53.5,60.700001,68.0,56.099998
20170112004500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.599998,68.0,56.099998
20170112010000,1081.0,1081.0,916.5,84.782609,100,52.799999,60.5,68.0,56.099998
20170112011500,1081.0,1081.0,935.299988,86.521738,100,52.799999,60.400002,68.0,56.099998
20170112013000,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.200001,68.0,56.099998
20170112014500,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.200001,68.0,56.099998
20170112020000,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.200001,68.0,56.099998
20170112021500,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.200001,68.0,56.099998
20170112023000,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.200001,68.0,56.099998
20170112024500,1081.0,1081.0,935.299988,86.521738,100,52.799999,59.900002,68.0,56.099998
20170112030000,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.0,68.0,56.099998
20170112031500,1081.0,1081.0,975.25,90.217391,100,52.799999,59.799999,68.0,56.099998
20170112033000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20170112034500,1081.0,1081.0,956.450012,88.478262,100,53.5,60.099998,68.0,56.099998
20170112040000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.700001,68.0,56.099998
20170112041500,1081.0,1081.0,975.25,90.217391,100,53.5,59.700001,68.0,56.099998
20170112043000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20170112044500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20170112050000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20170112051500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.700001,68.0,56.099998
20170112053000,1081.0,1081.0,935.299988,86.521738,100,53.5,59.599998,68.0,56.099998
20170112054500,1081.0,1081.0,956.450012,88.478262,100,53.5,60.099998,68.0,56.099998
20170112060000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.299999,68.0,56.099998
20170112061500,1081.0,1081.0,895.349976,82.826085,100,53.5,73.5,68.0,56.099998
20170112063000,1081.0,1081.0,916.5,84.782609,100,53.5,75.5,68.0,56.099998
20170112064500,1081.0,1081.0,895.349976,82.826085,100,53.5,77.599998,68.0,56.099998
20170112070000,1081.0,1081.0,916.5,84.782609,100,53.5,78.0,68.0,56.099998
20170112071500,1081.0,1081.0,935.299988,86.521738,100,53.5,77.900002,68.0,56.099998
20170112073000,1081.0,1081.0,956.450012,88.478262,100,53.5,78.5,68.0,56.099998
20170112074500,1081.0,1081.0,956.450012,88.478262,100,53.5,78.800003,68.0,56.099998
20170112080000,1081.0,1081.0,956.450012,88.478262,100,53.5,79.199997,68.0,56.099998
20170112081500,1081.0,1081.0,956.450012,88.478262,100,53.5,78.900002,68.0,56.099998
20170112083000,1081.0,1081.0,935.299988,86.521738,100,53.5,79.199997,68.0,56.099998
20170112084500,1081.0,1081.0,956.450012,88.478262,100,53.5,79.5,68.0,56.099998
20170112090000,1081.0,1081.0,935.299988,86.521738,100,53.5,79.400002,68.0,56.099998
20170112091500,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.300003,68.0,56.099998
20170112093000,1081.0,1081.0,956.450012,88.478262,100,53.599998,79.099998,68.0,56.099998
20170112094500,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.5,68.0,56.099998
20170112100000,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.400002,68.0,56.099998
20170112101500,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.0,68.0,56.099998
20170112103000,1081.0,1081.0,935.299988,86.521738,100,52.700001,79.400002,68.0,56.099998
20170112104500,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.300003,68.0,56.099998
20170112110000,1081.0,1081.0,935.299988,86.521738,100,52.700001,79.300003,68.0,56.099998
20170112111500,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.300003,68.0,56.099998
20170112113000,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.5,68.0,56.099998
20170112114500,1081.0,1081.0,935.299988,86.521738,100,52.700001,79.0,68.0,56.099998
20170112120000,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.5,68.0,56.099998
20170112121500,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.699997,68.0,56.099998
20170112123000,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.900002,68.0,56.099998
20170112124500,1081.0,1081.0,935.299988,86.521738,100,52.700001,79.300003,68.0,56.099998
20170112130000,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.699997,68.0,56.099998
20170112131500,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.699997,68.0,56.099998
20170112133000,1081.0,1081.0,975.25,90.217391,100,52.700001,80.300003,68.0,56.099998
20170112134500,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.699997,68.0,56.099998
20170112140000,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.199997,68.0,56.099998
20170112141500,1081.0,1081.0,975.25,90.217391,100,52.700001,78.199997,68.0,56.099998
20170112143000,1081.0,1081.0,935.299988,86.521738,100,52.700001,77.0,68.0,56.099998
20170112144500,1081.0,1081.0,935.299988,86.521738,100,52.700001,75.900002,68.0,56.099998
20170112150000,1081.0,1081.0,956.450012,88.478262,100,52.700001,74.5,68.0,56.099998
20170112151500,1081.0,1081.0,935.299988,86.521738,100,52.700001,73.199997,68.0,56.099998
20170112153000,1081.0,1081.0,956.450012,88.478262,100,52.700001,72.0,68.0,56.099998
20170112154500,1081.0,1081.0,956.450012,88.478262,100,52.700001,70.800003,68.0,56.099998
20170112160000,1081.0,1081.0,956.450012,88.478262,100,52.700001,70.0,68.0,56.099998
20170112161500,1081.0,1081.0,956.450012,88.478262,100,53.900002,69.599998,68.0,56.099998
20170112163000,1081.0,1081.0,975.25,90.217391,100,53.900002,69.0,68.0,56.099998
20170112164500,1081.0,1081.0,935.299988,86.521738,100,53.099998,67.900002,68.0,56.099998
20170112170000,1081.0,1081.0,956.450012,88.478262,100,53.099998,67.400002,68.0,56.099998
20170112171500,1081.0,1081.0,935.299988,86.521738,100,53.099998,66.900002,68.0,56.099998
20170112173000,1081.0,1081.0,935.299988,86.521738,100,54.0,66.599998,68.0,56.099998
20170112174500,1081.0,1081.0,935.299988,86.521738,100,54.0,66.300003,68.0,56.099998
20170112180000,1081.0,1081.0,935.299988,86.521738,100,52.599998,65.5,68.0,56.099998
20170112181500,1081.0,1081.0,935.299988,86.521738,100,52.599998,65.099998,68.0,56.099998
20170112183000,1081.0,1081.0,935.299988,86.521738,100,53.900002,65.0,68.0,56.099998
20170112184500,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.800003,68.0,56.099998
20170112190000,1081.0,1081.0,956.450012,88.478262,100,52.599998,64.199997,68.0,56.099998
20170112191500,1081.0,1081.0,956.450012,88.478262,100,52.599998,64.0,68.0,56.099998
20170112193000,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.799999,68.0,56.099998
20170112194500,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.599998,68.0,56.099998
20170112200000,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.299999,68.0,56.099998
20170112201500,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.299999,68.0,56.099998
20170112203000,1081.0,1081.0,956.450012,88.478262,100,53.5,63.099998,68.0,56.099998
20170112204500,1081.0,1081.0,935.299988,86.521738,100,52.700001,62.799999,68.0,56.099998
20170112210000,1081.0,1081.0,935.299988,86.521738,100,52.700001,62.599998,68.0,56.099998
20170112211500,1081.0,1081.0,956.450012,88.478262,100,52.700001,62.400002,68.0,56.099998
20170112213000,1081.0,1081.0,956.450012,88.478262,100,52.700001,62.200001,68.0,56.099998
20170112214500,1081.0,1081.0,956.450012,88.478262,100,52.700001,62.0,68.0,56.099998
20170112220000,1081.0,1081.0,956.450012,88.478262,100,52.700001,62.099998,68.0,56.099998
20170112221500,1081.0,1081.0,956.450012,88.478262,100,52.700001,61.900002,68.0,56.099998
20170112223000,1081.0,1081.0,956.450012,88.478262,100,52.700001,61.700001,68.0,56.099998
20170112224500,1081.0,1081.0,935.299988,86.521738,100,52.700001,61.599998,68.0,56.099998
20170112230000,1081.0,1081.0,956.450012,88.478262,100,53.700001,61.700001,68.0,56.099998
20170112231500,1081.0,1081.0,956.450012,88.478262,100,53.700001,61.599998,68.0,56.099998
20170112233000,1081.0,1081.0,956.450012,88.478262,100,53.700001,61.400002,68.0,56.099998
20170112234500,1081.0,1081.0,975.25,90.217391,100,53.700001,61.400002,68.0,56.099998
20170113000000,1081.0,1081.0,956.450012,88.478262,100,53.700001,61.400002,68.0,56.099998
20170113001500,1081.0,1081.0,956.450012,88.478262,100,53.700001,61.099998,68.0,56.099998
20170113003000,1081.0,1081.0,956.450012,88.478262,100,53.700001,61.0,68.0,56.099998
20170113004500,1081.0,1081.0,935.299988,86.521738,100,53.700001,61.0,68.0,56.099998
20170113010000,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.900002,68.0,56.099998
20170113011500,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.900002,68.0,56.099998
20170113013000,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.900002,68.0,56.099998
20170113014500,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.799999,68.0,56.099998
20170113020000,1081.0,1081.0,935.299988,86.521738,100,53.700001,60.799999,68.0,56.099998
20170113021500,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.599998,68.0,56.099998
20170113023000,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.599998,68.0,56.099998
20170113024500,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.599998,68.0,56.099998
20170113030000,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.5,68.0,56.099998
20170113031500,1081.0,1081.0,935.299988,86.521738,100,53.700001,60.200001,68.0,56.099998
20170113033000,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.200001,68.0,56.099998
20170113034500,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.200001,68.0,56.099998
20170113040000,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.200001,68.0,56.099998
20170113041500,1081.0,1081.0,956.450012,88.478262,100,53.700001,60.200001,68.0,56.099998
20170113043000,1081.0,1081.0,935.299988,86.521738,100,53.700001,60.099998,68.0,56.099998
20170113044500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170113050000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170113051500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170113053000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.700001,68.0,56.099998
20170113054500,1081.0,1081.0,956.450012,88.478262,100,53.099998,61.5,68.0,56.099998
20170113060000,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.900002,68.0,56.099998
20170113061500,1081.0,1081.0,956.450012,88.478262,100,53.099998,75.0,68.0,56.099998
20170113063000,1081.0,1081.0,956.450012,88.478262,100,53.099998,75.699997,68.0,56.099998
20170113064500,1081.0,1081.0,956.450012,88.478262,100,53.099998,78.199997,68.0,56.099998
20170113070000,1081.0,1081.0,956.450012,88.478262,100,53.099998,78.099998,68.0,56.099998
20170113071500,1081.0,1081.0,935.299988,86.521738,100,53.099998,78.599998,68.0,56.099998
20170113073000,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.099998,68.0,56.099998
20170113074500,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.199997,68.0,56.099998
20170113080000,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.599998,68.0,56.099998
20170113081500,1081.0,1081.0,956.450012,88.478262,100,53.900002,79.900002,68.0,56.099998
20170113083000,1081.0,1081.0,956.450012,88.478262,100,53.900002,79.900002,68.0,56.099998
20170113084500,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.199997,68.0,56.099998
20170113090000,1081.0,1081.0,935.299988,86.521738,100,53.900002,79.800003,68.0,56.099998
20170113091500,1081.0,1081.0,935.299988,86.521738,100,52.400002,80.199997,68.0,56.099998
20170113093000,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.900002,68.0,56.099998
20170113094500,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.599998,68.0,56.099998
20170113100000,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.599998,68.0,56.099998
20170113101500,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.599998,68.0,56.099998
20170113103000,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.900002,68.0,56.099998
20170113104500,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.800003,68.0,56.099998
20170113110000,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.5,68.0,56.099998
20170113111500,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.800003,68.0,56.099998
20170113113000,1081.0,1081.0,935.299988,86.521738,100,53.099998,80.0,68.0,56.099998
20170113114500,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.800003,68.0,56.099998
20170113120000,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.800003,68.0,56.099998
20170113121500,1081.0,1081.0,956.450012,88.478262,100,53.099998,79.900002,68.0,56.099998
20170113123000,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.599998,68.0,56.099998
20170113124500,1081.0,1081.0,935.299988,86.521738,100,53.099998,80.199997,68.0,56.099998
20170113130000,1081.0,1081.0,935.299988,86.521738,100,54.299999,83.599998,68.0,56.099998
20170113131500,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.900002,68.0,56.099998
20170113133000,1081.0,1081.0,956.450012,88.478262,100,52.700001,80.300003,68.0,56.099998
20170113134500,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.0,68.0,56.099998
20170113140000,1081.0,1081.0,956.450012,88.478262,100,52.700001,79.300003,68.0,56.099998
20170113141500,1081.0,1081.0,975.25,90.217391,100,53.5,78.800003,68.0,56.099998
20170113143000,1081.0,1081.0,975.25,90.217391,100,55.099998,78.0,68.0,56.099998
20170113144500,1081.0,1081.0,935.299988,86.521738,100,53.099998,77.199997,68.0,56.099998
20170113150000,1081.0,1081.0,956.450012,88.478262,100,53.099998,75.300003,68.0,56.099998
20170113151500,1081.0,1081.0,935.299988,86.521738,100,53.099998,74.300003,68.0,56.099998
20170113153000,1081.0,1081.0,956.450012,88.478262,100,53.900002,73.800003,68.0,56.099998
20170113154500,1081.0,1081.0,975.25,90.217391,100,53.900002,73.099998,68.0,56.099998
20170113160000,1081.0,1081.0,956.450012,88.478262,100,52.700001,72.0,68.0,56.099998
20170113161500,1081.0,1081.0,956.450012,88.478262,100,52.700001,71.5,68.0,56.099998
20170113163000,1081.0,1081.0,975.25,90.217391,100,52.700001,71.0,68.0,56.099998
20170113164500,1081.0,1081.0,956.450012,88.478262,100,53.900002,70.099998,68.0,56.099998
20170113170000,1081.0,1081.0,956.450012,88.478262,100,53.900002,69.5,68.0,56.099998
20170113171500,1081.0,1081.0,956.450012,88.478262,100,52.599998,68.699997,68.0,56.099998
20170113173000,1081.0,1081.0,956.450012,88.478262,100,53.5,67.800003,68.0,56.099998
20170113174500,1081.0,1081.0,956.450012,88.478262,100,53.5,67.599998,68.0,56.099998
20170113180000,1081.0,1081.0,956.450012,88.478262,100,53.5,66.699997,68.0,56.099998
20170113181500,1081.0,1081.0,956.450012,88.478262,100,53.5,66.099998,68.0,56.099998
20170113183000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.699997,68.0,56.099998
20170113184500,1081.0,1081.0,956.450012,88.478262,100,53.5,65.300003,68.0,56.099998
20170113190000,1081.0,1081.0,956.450012,88.478262,100,53.5,65.099998,68.0,56.099998
20170113191500,1081.0,1081.0,935.299988,86.521738,100,53.5,65.300003,68.0,56.099998
20170113193000,1081.0,1081.0,975.25,90.217391,100,53.5,67.199997,68.0,56.099998
20170113194500,1081.0,1081.0,935.299988,86.521738,100,53.5,68.800003,68.0,56.099998
20170113200000,1081.0,1081.0,956.450012,88.478262,100,53.5,69.699997,68.0,56.099998
20170113201500,1081.0,1081.0,956.450012,88.478262,100,53.5,70.0,68.0,56.099998
20170113203000,1081.0,1081.0,956.450012,88.478262,100,53.5,70.599998,68.0,56.099998
20170113204500,1081.0,1081.0,956.450012,88.478262,100,53.5,70.400002,68.0,56.099998
20170113210000,1081.0,1081.0,956.450012,88.478262,100,53.5,70.300003,68.0,56.099998
20170113211500,1081.0,1081.0,956.450012,88.478262,100,53.5,70.5,68.0,56.099998
20170113213000,1081.0,1081.0,956.450012,88.478262,100,53.5,70.699997,68.0,56.099998
20170113214500,1081.0,1081.0,935.299988,86.521738,100,53.5,70.5,68.0,56.099998
20170113220000,1081.0,1081.0,956.450012,88.478262,100,53.5,70.699997,68.0,56.099998
20170113221500,1081.0,1081.0,975.25,90.217391,100,53.5,70.5,68.0,56.099998
20170113223000,1081.0,1081.0,975.25,90.217391,100,53.5,70.400002,68.0,56.099998
20170113224500,1081.0,1081.0,956.450012,88.478262,100,53.5,70.099998,68.0,56.099998
20170113230000,1081.0,1081.0,956.450012,88.478262,100,53.5,69.900002,68.0,56.099998
20170113231500,1081.0,1081.0,956.450012,88.478262,100,53.5,69.699997,68.0,56.099998
20170113233000,1081.0,1081.0,935.299988,86.521738,100,53.5,68.900002,68.0,56.099998
20170113234500,1081.0,1081.0,956.450012,88.478262,100,53.5,68.599998,68.0,56.099998
20170114000000,1081.0,1081.0,956.450012,88.478262,100,53.5,68.199997,68.0,56.099998
20170114001500,1081.0,1081.0,956.450012,88.478262,100,53.5,68.099998,68.0,56.099998
20170114003000,1081.0,1081.0,935.299988,86.521738,100,53.5,67.599998,68.0,56.099998
20170114004500,1081.0,1081.0,956.450012,88.478262,100,53.5,67.199997,68.0,56.099998
20170114010000,1081.0,1081.0,935.299988,86.521738,100,53.5,66.900002,68.0,56.099998
20170114011500,1081.0,1081.0,916.5,84.782609,100,53.5,66.699997,68.0,56.099998
20170114013000,1081.0,1081.0,916.5,84.782609,100,53.5,66.199997,68.0,56.099998
20170114014500,1081.0,1081.0,895.349976,82.826085,100,53.5,65.900002,68.0,56.099998
20170114020000,1081.0,1081.0,895.349976,82.826085,100,53.5,65.300003,68.0,56.099998
20170114021500,1081.0,1081.0,874.200012,80.869566,100,53.5,64.900002,68.0,56.099998
20170114023000,1081.0,1081.0,895.349976,82.826085,100,53.5,64.5,68.0,56.099998
20170114024500,1081.0,1081.0,916.5,84.782609,100,53.5,64.199997,68.0,56.099998
20170114030000,1081.0,1081.0,895.349976,82.826085,100,53.5,63.900002,68.0,56.099998
20170114031500,1081.0,1081.0,895.349976,82.826085,100,53.5,63.799999,68.0,56.099998
20170114033000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.599998,68.0,56.099998
20170114034500,1081.0,1081.0,895.349976,82.826085,100,54.299999,63.400002,68.0,56.099998
20170114040000,1081.0,1081.0,916.5,84.782609,100,54.299999,63.200001,68.0,56.099998
20170114041500,1081.0,1081.0,895.349976,82.826085,100,54.299999,63.200001,68.0,56.099998
20170114043000,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.099998,68.0,56.099998
20170114044500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.799999,68.0,56.099998
20170114050000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.599998,68.0,56.099998
20170114051500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.700001,68.0,56.099998
20170114053000,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.5,68.0,56.099998
20170114054500,1081.0,1081.0,916.5,84.782609,100,54.299999,62.299999,68.0,56.099998
20170114060000,1081.0,1081.0,916.5,84.782609,100,54.299999,62.099998,68.0,56.099998
20170114061500,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.099998,68.0,56.099998
20170114063000,1081.0,1081.0,895.349976,82.826085,100,54.299999,62.099998,68.0,56.099998
20170114064500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.900002,68.0,56.099998
20170114070000,1081.0,1081.0,895.349976,82.826085,100,53.5,61.900002,68.0,56.099998
20170114071500,1081.0,1081.0,916.5,84.782609,100,53.5,61.700001,68.0,56.099998
20170114073000,1081.0,1081.0,916.5,84.782609,100,53.5,61.5,68.0,56.099998
20170114074500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.5,68.0,56.099998
20170114080000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.5,68.0,56.099998
20170114081500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.5,68.0,56.099998
20170114083000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.5,68.0,56.099998
20170114084500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.299999,68.0,56.099998
20170114090000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.299999,68.0,56.099998
20170114091500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.200001,68.0,56.099998
20170114093000,1081.0,1081.0,916.5,84.782609,100,54.299999,61.099998,68.0,56.099998
20170114094500,1081.0,1081.0,916.5,84.782609,100,54.299999,61.0,68.0,56.099998
20170114100000,1081.0,1081.0,916.5,84.782609,100,54.299999,60.900002,68.0,56.099998
20170114101500,1081.0,1081.0,916.5,84.782609,100,53.5,60.799999,68.0,56.099998
20170114103000,1081.0,1081.0,916.5,84.782609,100,53.5,60.799999,68.0,56.099998
20170114104500,1081.0,1081.0,916.5,84.782609,100,53.5,60.599998,68.0,56.099998
20170114110000,1081.0,1081.0,916.5,84.782609,100,53.5,60.599998,68.0,56.099998
20170114111500,1081.0,1081.0,916.5,84.782609,100,53.5,60.700001,68.0,56.099998
20170114113000,1081.0,1081.0,916.5,84.782609,100,53.5,60.5,68.0,56.099998
20170114114500,1081.0,1081.0,916.5,84.782609,100,53.5,60.5,68.0,56.099998
20170114120000,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20170114121500,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20170114123000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.200001,68.0,56.099998
20170114124500,1081.0,1081.0,916.5,84.782609,100,53.5,60.200001,68.0,56.099998
20170114130000,1081.0,1081.0,916.5,84.782609,100,53.5,59.700001,68.0,56.099998
20170114131500,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20170114133000,1081.0,1081.0,916.5,84.782609,100,53.5,60.099998,68.0,56.099998
20170114134500,1081.0,1081.0,916.5,84.782609,100,52.599998,59.599998,68.0,56.099998
20170114140000,1081.0,1081.0,916.5,84.782609,100,52.599998,59.599998,68.0,56.099998
20170114141500,1081.0,1081.0,916.5,84.782609,100,53.900002,59.799999,68.0,56.099998
20170114143000,1081.0,1081.0,916.5,84.782609,100,51.5,59.599998,68.0,56.099998
