PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114144500,1081.0,1081.0,916.5,84.782609,100,53.099998,59.599998,68.0,56.099998
20170114150000,1081.0,1081.0,916.5,84.782609,100,53.900002,59.700001,68.0,56.099998
20170114151500,1081.0,1081.0,916.5,84.782609,100,53.900002,59.700001,68.0,56.099998
20170114153000,1081.0,1081.0,916.5,84.782609,100,52.599998,59.200001,68.0,56.099998
20170114154500,1081.0,1081.0,916.5,84.782609,100,52.599998,59.200001,68.0,56.099998
20170114160000,1081.0,1081.0,916.5,84.782609,100,53.5,59.599998,68.0,56.099998
20170114161500,1081.0,1081.0,916.5,84.782609,100,53.5,59.200001,68.0,56.099998
20170114163000,1081.0,1081.0,895.349976,82.826085,100,52.700001,59.200001,68.0,56.099998
20170114164500,1081.0,1081.0,916.5,84.782609,100,52.700001,59.599998,68.0,56.099998
20170114170000,1081.0,1081.0,916.5,84.782609,100,53.299999,59.599998,68.0,56.099998
20170114171500,1081.0,1081.0,916.5,84.782609,100,53.299999,59.200001,68.0,56.099998
20170114173000,1081.0,1081.0,916.5,84.782609,100,53.299999,59.200001,68.0,56.099998
20170114174500,1081.0,1081.0,916.5,84.782609,100,53.299999,59.200001,68.0,56.099998
20170114180000,1081.0,1081.0,916.5,84.782609,100,53.299999,59.599998,68.0,56.099998
20170114181500,1081.0,1081.0,916.5,84.782609,100,53.299999,59.200001,68.0,56.099998
20170114183000,1081.0,1081.0,916.5,84.782609,100,53.299999,59.200001,68.0,56.099998
20170114184500,1081.0,1081.0,916.5,84.782609,100,53.299999,59.299999,68.0,56.099998
20170114190000,1081.0,1081.0,916.5,84.782609,100,53.900002,59.599998,68.0,56.099998
20170114191500,1081.0,1081.0,895.349976,82.826085,100,53.900002,59.400002,68.0,56.099998
20170114193000,1081.0,1081.0,895.349976,82.826085,100,53.900002,59.200001,68.0,56.099998
20170114194500,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.200001,68.0,56.099998
20170114200000,1081.0,1081.0,916.5,84.782609,100,53.200001,59.200001,68.0,56.099998
20170114201500,1081.0,1081.0,895.349976,82.826085,100,53.200001,59.200001,68.0,56.099998
20170114203000,1081.0,1081.0,895.349976,82.826085,100,53.200001,59.200001,68.0,56.099998
20170114204500,1081.0,1081.0,895.349976,82.826085,100,53.200001,59.200001,68.0,56.099998
20170114210000,1081.0,1081.0,916.5,84.782609,100,53.200001,59.200001,68.0,56.099998
20170114211500,1081.0,1081.0,916.5,84.782609,100,53.200001,59.200001,68.0,56.099998
20170114213000,1081.0,1081.0,895.349976,82.826085,100,53.200001,59.200001,68.0,56.099998
20170114214500,1081.0,1081.0,916.5,84.782609,100,53.200001,59.700001,68.0,56.099998
20170114220000,1081.0,1081.0,916.5,84.782609,100,53.200001,62.400002,68.0,56.099998
20170114221500,1081.0,1081.0,916.5,84.782609,100,53.200001,64.300003,68.0,56.099998
20170114223000,1081.0,1081.0,916.5,84.782609,100,53.200001,65.5,68.0,56.099998
20170114224500,1081.0,1081.0,895.349976,82.826085,100,53.200001,66.300003,68.0,56.099998
20170114230000,1081.0,1081.0,895.349976,82.826085,100,53.200001,67.0,68.0,56.099998
20170114231500,1081.0,1081.0,916.5,84.782609,100,53.200001,67.599998,68.0,56.099998
20170114233000,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.599998,68.0,56.099998
20170114234500,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.099998,68.0,56.099998
20170115000000,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.099998,68.0,56.099998
20170115001500,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.199997,68.0,56.099998
20170115003000,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.400002,68.0,56.099998
20170115004500,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.5,68.0,56.099998
20170115010000,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.699997,68.0,56.099998
20170115011500,1081.0,1081.0,916.5,84.782609,100,53.900002,68.699997,68.0,56.099998
20170115013000,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.300003,68.0,56.099998
20170115014500,1081.0,1081.0,935.299988,86.521738,100,53.900002,68.099998,68.0,56.099998
20170115020000,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.900002,68.0,56.099998
20170115021500,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.5,68.0,56.099998
20170115023000,1081.0,1081.0,956.450012,88.478262,100,53.900002,67.199997,68.0,56.099998
20170115024500,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.900002,68.0,56.099998
20170115030000,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.599998,68.0,56.099998
20170115031500,1081.0,1081.0,935.299988,86.521738,100,53.900002,66.099998,68.0,56.099998
20170115033000,1081.0,1081.0,916.5,84.782609,100,53.900002,65.800003,68.0,56.099998
20170115034500,1081.0,1081.0,935.299988,86.521738,100,53.900002,65.400002,68.0,56.099998
20170115040000,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.0,68.0,56.099998
20170115041500,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.5,68.0,56.099998
20170115043000,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.0,68.0,56.099998
20170115044500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.5,68.0,56.099998
20170115050000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.0,68.0,56.099998
20170115051500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.700001,68.0,56.099998
20170115053000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.400002,68.0,56.099998
20170115054500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.200001,68.0,56.099998
20170115060000,1081.0,1081.0,956.450012,88.478262,100,53.099998,61.900002,68.0,56.099998
20170115061500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.599998,68.0,56.099998
20170115063000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.599998,68.0,56.099998
20170115064500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.400002,68.0,56.099998
20170115070000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.299999,68.0,56.099998
20170115071500,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.099998,68.0,56.099998
20170115073000,1081.0,1081.0,935.299988,86.521738,100,53.099998,61.0,68.0,56.099998
20170115074500,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.099998,68.0,56.099998
20170115080000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.099998,68.0,56.099998
20170115081500,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.900002,68.0,56.099998
20170115083000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.799999,68.0,56.099998
20170115084500,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.599998,68.0,56.099998
20170115090000,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.700001,68.0,56.099998
20170115091500,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.599998,68.0,56.099998
20170115093000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.599998,68.0,56.099998
20170115094500,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.5,68.0,56.099998
20170115100000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.200001,68.0,56.099998
20170115101500,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.200001,68.0,56.099998
20170115103000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.200001,68.0,56.099998
20170115104500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.200001,68.0,56.099998
20170115110000,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.099998,68.0,56.099998
20170115111500,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.0,68.0,56.099998
20170115113000,1081.0,1081.0,935.299988,86.521738,100,53.099998,60.0,68.0,56.099998
20170115114500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170115120000,1081.0,1081.0,956.450012,88.478262,100,52.299999,59.599998,68.0,56.099998
20170115121500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.599998,68.0,56.099998
20170115123000,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.700001,68.0,56.099998
20170115124500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170115130000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.299999,68.0,56.099998
20170115131500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.299999,68.0,56.099998
20170115133000,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.599998,68.0,56.099998
20170115134500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.599998,68.0,56.099998
20170115140000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.400002,68.0,56.099998
20170115141500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115143000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20170115144500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20170115150000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115151500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115153000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115154500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115160000,1081.0,1081.0,975.25,90.217391,100,53.099998,59.200001,68.0,56.099998
20170115161500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115163000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115164500,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.200001,68.0,56.099998
20170115170000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115171500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.799999,68.0,56.099998
20170115173000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115174500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115180000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115181500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115183000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.799999,68.0,56.099998
20170115184500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115190000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115191500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115193000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.099998,68.0,56.099998
20170115194500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115200000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.200001,68.0,56.099998
20170115201500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.900002,68.0,56.099998
20170115203000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115204500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115210000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115211500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115213000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.799999,68.0,56.099998
20170115214500,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.799999,68.0,56.099998
20170115220000,1081.0,1081.0,956.450012,88.478262,100,53.099998,58.700001,68.0,56.099998
20170115221500,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.700001,68.0,56.099998
20170115223000,1081.0,1081.0,935.299988,86.521738,100,53.099998,58.799999,68.0,56.099998
20170115224500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170115230000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170115231500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170115233000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170115234500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170116000000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170116001500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170116003000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170116004500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170116010000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170116011500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.599998,68.0,56.099998
20170116013000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170116014500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.5,68.0,56.099998
20170116020000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170116021500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170116023000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170116024500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.5,68.0,56.099998
20170116030000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170116031500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.599998,68.0,56.099998
20170116033000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.599998,68.0,56.099998
20170116034500,1081.0,1081.0,935.299988,86.521738,100,53.299999,58.299999,68.0,56.099998
20170116040000,1081.0,1081.0,956.450012,88.478262,100,53.299999,58.299999,68.0,56.099998
20170116041500,1081.0,1081.0,956.450012,88.478262,100,53.299999,58.299999,68.0,56.099998
20170116043000,1081.0,1081.0,935.299988,86.521738,100,53.299999,58.299999,68.0,56.099998
20170116044500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170116050000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.400002,68.0,56.099998
20170116051500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.299999,68.0,56.099998
20170116053000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170116054500,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.099998,68.0,56.099998
20170116060000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.900002,68.0,56.099998
20170116061500,1081.0,1081.0,895.349976,82.826085,100,53.900002,68.699997,68.0,56.099998
20170116063000,1081.0,1081.0,916.5,84.782609,100,53.900002,76.400002,68.0,56.099998
20170116064500,1081.0,1081.0,935.299988,86.521738,100,53.900002,76.5,68.0,56.099998
20170116070000,1081.0,1081.0,956.450012,88.478262,100,53.900002,77.599998,68.0,56.099998
20170116071500,1081.0,1081.0,916.5,84.782609,100,53.900002,78.5,68.0,56.099998
20170116073000,1081.0,1081.0,956.450012,88.478262,100,53.900002,78.400002,68.0,56.099998
20170116074500,1081.0,1081.0,956.450012,88.478262,100,53.900002,78.199997,68.0,56.099998
20170116080000,1081.0,1081.0,956.450012,88.478262,100,53.900002,78.599998,68.0,56.099998
20170116081500,1081.0,1081.0,956.450012,88.478262,100,53.900002,79.0,68.0,56.099998
20170116083000,1081.0,1081.0,956.450012,88.478262,100,53.099998,78.800003,68.0,56.099998
20170116084500,1081.0,1081.0,975.25,90.217391,100,53.099998,79.099998,68.0,56.099998
20170116090000,1081.0,1081.0,956.450012,88.478262,100,54.400002,79.699997,68.0,56.099998
20170116091500,1081.0,1081.0,956.450012,88.478262,100,54.400002,79.699997,68.0,56.099998
20170116093000,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.0,68.0,56.099998
20170116094500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.199997,68.0,56.099998
20170116100000,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.099998,68.0,56.099998
20170116101500,1081.0,1081.0,956.450012,88.478262,100,52.599998,78.900002,68.0,56.099998
20170116103000,1081.0,1081.0,956.450012,88.478262,100,52.599998,78.900002,68.0,56.099998
20170116104500,1081.0,1081.0,975.25,90.217391,100,52.599998,79.599998,68.0,56.099998
20170116110000,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.199997,68.0,56.099998
20170116111500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.0,68.0,56.099998
20170116113000,1081.0,1081.0,956.450012,88.478262,100,52.599998,78.900002,68.0,56.099998
20170116114500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.099998,68.0,56.099998
20170116120000,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.300003,68.0,56.099998
20170116121500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.900002,68.0,56.099998
20170116123000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.400002,68.0,56.099998
20170116124500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.199997,68.0,56.099998
20170116130000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.199997,68.0,56.099998
20170116131500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.300003,68.0,56.099998
20170116133000,1081.0,1081.0,956.450012,88.478262,100,52.599998,78.699997,68.0,56.099998
20170116134500,1081.0,1081.0,956.450012,88.478262,100,52.599998,78.199997,68.0,56.099998
20170116140000,1081.0,1081.0,956.450012,88.478262,100,52.599998,76.900002,68.0,56.099998
20170116141500,1081.0,1081.0,956.450012,88.478262,100,52.599998,75.099998,68.0,56.099998
20170116143000,1081.0,1081.0,956.450012,88.478262,100,52.599998,74.300003,68.0,56.099998
20170116144500,1081.0,1081.0,956.450012,88.478262,100,52.599998,73.900002,68.0,56.099998
20170116150000,1081.0,1081.0,935.299988,86.521738,100,52.599998,72.5,68.0,56.099998
20170116151500,1081.0,1081.0,956.450012,88.478262,100,52.599998,71.699997,68.0,56.099998
20170116153000,1081.0,1081.0,956.450012,88.478262,100,52.599998,71.0,68.0,56.099998
20170116154500,1081.0,1081.0,956.450012,88.478262,100,52.599998,70.5,68.0,56.099998
20170116160000,1081.0,1081.0,956.450012,88.478262,100,52.599998,69.800003,68.0,56.099998
20170116161500,1081.0,1081.0,956.450012,88.478262,100,52.599998,69.400002,68.0,56.099998
20170116163000,1081.0,1081.0,956.450012,88.478262,100,52.599998,68.599998,68.0,56.099998
20170116164500,1081.0,1081.0,935.299988,86.521738,100,52.599998,67.800003,68.0,56.099998
20170116170000,1081.0,1081.0,956.450012,88.478262,100,52.599998,67.099998,68.0,56.099998
20170116171500,1081.0,1081.0,956.450012,88.478262,100,52.599998,66.400002,68.0,56.099998
20170116173000,1081.0,1081.0,975.25,90.217391,100,52.599998,65.699997,68.0,56.099998
20170116174500,1081.0,1081.0,935.299988,86.521738,100,54.299999,65.599998,68.0,56.099998
20170116180000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.599998,68.0,56.099998
20170116181500,1081.0,1081.0,956.450012,88.478262,100,52.400002,64.599998,68.0,56.099998
20170116183000,1081.0,1081.0,935.299988,86.521738,100,52.400002,64.199997,68.0,56.099998
20170116184500,1081.0,1081.0,956.450012,88.478262,100,52.400002,63.900002,68.0,56.099998
20170116190000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.700001,68.0,56.099998
20170116191500,1081.0,1081.0,956.450012,88.478262,100,55.5,64.099998,68.0,56.099998
20170116193000,1081.0,1081.0,956.450012,88.478262,100,51.900002,63.400002,68.0,56.099998
20170116194500,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.099998,68.0,56.099998
20170116200000,1081.0,1081.0,935.299988,86.521738,100,52.599998,63.0,68.0,56.099998
20170116201500,1081.0,1081.0,935.299988,86.521738,100,52.599998,62.599998,68.0,56.099998
20170116203000,1081.0,1081.0,956.450012,88.478262,100,52.599998,62.5,68.0,56.099998
20170116204500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.599998,68.0,56.099998
20170116210000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.900002,68.0,56.099998
20170116211500,1081.0,1081.0,956.450012,88.478262,100,52.799999,62.099998,68.0,56.099998
20170116213000,1081.0,1081.0,935.299988,86.521738,100,52.799999,62.0,68.0,56.099998
20170116214500,1081.0,1081.0,935.299988,86.521738,100,52.799999,61.900002,68.0,56.099998
20170116220000,1081.0,1081.0,956.450012,88.478262,100,52.799999,61.700001,68.0,56.099998
20170116221500,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.0,68.0,56.099998
20170116223000,1081.0,1081.0,935.299988,86.521738,100,51.799999,61.400002,68.0,56.099998
20170116224500,1081.0,1081.0,956.450012,88.478262,100,53.099998,61.400002,68.0,56.099998
20170116230000,1081.0,1081.0,956.450012,88.478262,100,53.099998,61.299999,68.0,56.099998
20170116231500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.400002,68.0,56.099998
20170116233000,1081.0,1081.0,956.450012,88.478262,100,54.299999,61.599998,68.0,56.099998
20170116234500,1081.0,1081.0,975.25,90.217391,100,53.0,61.0,68.0,56.099998
20170117000000,1081.0,1081.0,935.299988,86.521738,100,53.0,60.799999,68.0,56.099998
20170117001500,1081.0,1081.0,935.299988,86.521738,100,54.299999,61.099998,68.0,56.099998
20170117003000,1081.0,1081.0,956.450012,88.478262,100,51.799999,60.599998,68.0,56.099998
20170117004500,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.599998,68.0,56.099998
20170117010000,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.599998,68.0,56.099998
20170117011500,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.599998,68.0,56.099998
20170117013000,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.5,68.0,56.099998
20170117014500,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.200001,68.0,56.099998
20170117020000,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.200001,68.0,56.099998
20170117021500,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.299999,68.0,56.099998
20170117023000,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.200001,68.0,56.099998
20170117024500,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.099998,68.0,56.099998
20170117030000,1081.0,1081.0,956.450012,88.478262,100,53.900002,60.099998,68.0,56.099998
20170117031500,1081.0,1081.0,935.299988,86.521738,100,53.099998,60.099998,68.0,56.099998
20170117033000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170117034500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170117040000,1081.0,1081.0,935.299988,86.521738,100,53.099998,59.700001,68.0,56.099998
20170117041500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170117043000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170117044500,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.700001,68.0,56.099998
20170117050000,1081.0,1081.0,956.450012,88.478262,100,53.099998,59.599998,68.0,56.099998
20170117051500,1081.0,1081.0,956.450012,88.478262,100,53.799999,59.599998,68.0,56.099998
20170117053000,1081.0,1081.0,956.450012,88.478262,100,53.799999,59.599998,68.0,56.099998
20170117054500,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.099998,68.0,56.099998
20170117060000,1081.0,1081.0,956.450012,88.478262,100,53.099998,63.099998,68.0,56.099998
20170117061500,1081.0,1081.0,975.25,90.217391,100,53.099998,73.900002,68.0,56.099998
20170117063000,1081.0,1081.0,956.450012,88.478262,100,53.099998,75.099998,68.0,56.099998
20170117064500,1081.0,1081.0,956.450012,88.478262,100,53.099998,77.0,68.0,56.099998
20170117070000,1081.0,1081.0,956.450012,88.478262,100,53.099998,77.400002,68.0,56.099998
20170117071500,1081.0,1081.0,935.299988,86.521738,100,53.099998,77.699997,68.0,56.099998
20170117073000,1081.0,1081.0,935.299988,86.521738,100,53.099998,78.300003,68.0,56.099998
20170117074500,1081.0,1081.0,935.299988,86.521738,100,53.099998,78.400002,68.0,56.099998
20170117080000,1081.0,1081.0,956.450012,88.478262,100,53.099998,78.599998,68.0,56.099998
20170117081500,1081.0,1081.0,956.450012,88.478262,100,53.900002,79.5,68.0,56.099998
20170117083000,1081.0,1081.0,956.450012,88.478262,100,53.900002,79.400002,68.0,56.099998
20170117084500,1081.0,1081.0,935.299988,86.521738,100,53.099998,79.5,68.0,56.099998
20170117090000,1081.0,1081.0,956.450012,88.478262,100,53.900002,79.300003,68.0,56.099998
20170117091500,1081.0,1081.0,956.450012,88.478262,100,55.200001,80.300003,68.0,56.099998
20170117093000,1081.0,1081.0,895.349976,82.826085,100,53.5,80.199997,68.0,56.099998
20170117094500,1081.0,1081.0,935.299988,86.521738,100,51.900002,79.699997,68.0,56.099998
20170117100000,1081.0,1081.0,935.299988,86.521738,100,51.900002,79.099998,68.0,56.099998
20170117101500,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.099998,68.0,56.099998
20170117103000,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.300003,68.0,56.099998
20170117104500,1081.0,1081.0,956.450012,88.478262,100,53.200001,79.699997,68.0,56.099998
20170117110000,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.400002,68.0,56.099998
20170117111500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.0,68.0,56.099998
20170117113000,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.5,68.0,56.099998
20170117114500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.400002,68.0,56.099998
20170117120000,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.400002,68.0,56.099998
20170117121500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.099998,68.0,56.099998
20170117123000,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.400002,68.0,56.099998
20170117124500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.099998,68.0,56.099998
20170117130000,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.599998,68.0,56.099998
20170117131500,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.599998,68.0,56.099998
20170117133000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.099998,68.0,56.099998
20170117134500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.800003,68.0,56.099998
20170117140000,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.0,68.0,56.099998
20170117141500,1081.0,1081.0,975.25,90.217391,100,52.599998,78.300003,68.0,56.099998
20170117143000,1081.0,1081.0,935.299988,86.521738,100,52.599998,77.300003,68.0,56.099998
20170117144500,1081.0,1081.0,956.450012,88.478262,100,52.599998,76.900002,68.0,56.099998
20170117150000,1081.0,1081.0,956.450012,88.478262,100,52.599998,75.300003,68.0,56.099998
20170117151500,1081.0,1081.0,956.450012,88.478262,100,52.599998,74.699997,68.0,56.099998
20170117153000,1081.0,1081.0,935.299988,86.521738,100,52.599998,73.5,68.0,56.099998
20170117154500,1081.0,1081.0,956.450012,88.478262,100,52.599998,72.400002,68.0,56.099998
20170117160000,1081.0,1081.0,956.450012,88.478262,100,52.599998,71.0,68.0,56.099998
20170117161500,1081.0,1081.0,956.450012,88.478262,100,52.599998,70.300003,68.0,56.099998
20170117163000,1081.0,1081.0,956.450012,88.478262,100,52.599998,69.300003,68.0,56.099998
20170117164500,1081.0,1081.0,956.450012,88.478262,100,52.599998,68.800003,68.0,56.099998
20170117170000,1081.0,1081.0,956.450012,88.478262,100,52.599998,68.199997,68.0,56.099998
20170117171500,1081.0,1081.0,956.450012,88.478262,100,53.900002,68.099998,68.0,56.099998
20170117173000,1081.0,1081.0,956.450012,88.478262,100,51.900002,66.900002,68.0,56.099998
20170117174500,1081.0,1081.0,956.450012,88.478262,100,52.599998,66.300003,68.0,56.099998
20170117180000,1081.0,1081.0,956.450012,88.478262,100,52.599998,66.099998,68.0,56.099998
20170117181500,1081.0,1081.0,956.450012,88.478262,100,52.599998,65.699997,68.0,56.099998
20170117183000,1081.0,1081.0,956.450012,88.478262,100,52.599998,65.5,68.0,56.099998
20170117184500,1081.0,1081.0,956.450012,88.478262,100,52.599998,65.300003,68.0,56.099998
20170117190000,1081.0,1081.0,956.450012,88.478262,100,52.599998,65.0,68.0,56.099998
20170117191500,1081.0,1081.0,956.450012,88.478262,100,52.599998,64.599998,68.0,56.099998
20170117193000,1081.0,1081.0,975.25,90.217391,100,52.599998,64.400002,68.0,56.099998
20170117194500,1081.0,1081.0,956.450012,88.478262,100,52.599998,64.099998,68.0,56.099998
20170117200000,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.900002,68.0,56.099998
20170117201500,1081.0,1081.0,935.299988,86.521738,100,52.599998,63.599998,68.0,56.099998
20170117203000,1081.0,1081.0,956.450012,88.478262,100,52.599998,63.400002,68.0,56.099998
20170117204500,1081.0,1081.0,935.299988,86.521738,100,52.599998,63.200001,68.0,56.099998
20170117210000,1081.0,1081.0,975.25,90.217391,100,52.599998,63.0,68.0,56.099998
20170117211500,1081.0,1081.0,956.450012,88.478262,100,52.599998,62.900002,68.0,56.099998
20170117213000,1081.0,1081.0,956.450012,88.478262,100,52.599998,62.700001,68.0,56.099998
20170117214500,1081.0,1081.0,956.450012,88.478262,100,52.599998,62.599998,68.0,56.099998
20170117220000,1081.0,1081.0,956.450012,88.478262,100,52.599998,62.299999,68.0,56.099998
20170117221500,1081.0,1081.0,956.450012,88.478262,100,52.599998,62.299999,68.0,56.099998
20170117223000,1081.0,1081.0,975.25,90.217391,100,52.599998,62.099998,68.0,56.099998
20170117224500,1081.0,1081.0,935.299988,86.521738,100,52.599998,62.099998,68.0,56.099998
20170117230000,1081.0,1081.0,956.450012,88.478262,100,52.599998,61.900002,68.0,56.099998
20170117231500,1081.0,1081.0,956.450012,88.478262,100,52.599998,61.799999,68.0,56.099998
20170117233000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.799999,68.0,56.099998
20170117234500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.799999,68.0,56.099998
20170118000000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.599998,68.0,56.099998
20170118001500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.5,68.0,56.099998
20170118003000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.299999,68.0,56.099998
20170118004500,1081.0,1081.0,956.450012,88.478262,100,53.5,61.299999,68.0,56.099998
20170118010000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.200001,68.0,56.099998
20170118011500,1081.0,1081.0,935.299988,86.521738,100,52.900002,61.200001,68.0,56.099998
20170118013000,1081.0,1081.0,895.349976,82.826085,100,52.900002,61.099998,68.0,56.099998
20170118014500,1081.0,1081.0,935.299988,86.521738,100,52.900002,61.099998,68.0,56.099998
20170118020000,1081.0,1081.0,916.5,84.782609,100,52.900002,61.099998,68.0,56.099998
20170118021500,1081.0,1081.0,916.5,84.782609,100,52.900002,61.0,68.0,56.099998
20170118023000,1081.0,1081.0,916.5,84.782609,100,52.900002,60.900002,68.0,56.099998
20170118024500,1081.0,1081.0,916.5,84.782609,100,52.900002,60.900002,68.0,56.099998
20170118030000,1081.0,1081.0,916.5,84.782609,100,52.900002,60.900002,68.0,56.099998
20170118031500,1081.0,1081.0,916.5,84.782609,100,52.900002,60.799999,68.0,56.099998
20170118033000,1081.0,1081.0,895.349976,82.826085,100,52.900002,60.799999,68.0,56.099998
20170118034500,1081.0,1081.0,916.5,84.782609,100,52.900002,60.599998,68.0,56.099998
20170118040000,1081.0,1081.0,895.349976,82.826085,100,52.900002,60.5,68.0,56.099998
20170118041500,1081.0,1081.0,916.5,84.782609,100,52.900002,60.5,68.0,56.099998
20170118043000,1081.0,1081.0,895.349976,82.826085,100,52.900002,60.200001,68.0,56.099998
20170118044500,1081.0,1081.0,916.5,84.782609,100,52.900002,60.200001,68.0,56.099998
20170118050000,1081.0,1081.0,916.5,84.782609,100,52.900002,60.200001,68.0,56.099998
20170118051500,1081.0,1081.0,895.349976,82.826085,100,52.900002,60.200001,68.0,56.099998
20170118053000,1081.0,1081.0,895.349976,82.826085,100,52.900002,60.099998,68.0,56.099998
20170118054500,1081.0,1081.0,895.349976,82.826085,100,52.900002,61.5,68.0,56.099998
20170118060000,1081.0,1081.0,916.5,84.782609,100,52.900002,65.0,68.0,56.099998
20170118061500,1081.0,1081.0,895.349976,82.826085,100,52.900002,75.400002,68.0,56.099998
20170118063000,1081.0,1081.0,916.5,84.782609,100,52.900002,75.900002,68.0,56.099998
20170118064500,1081.0,1081.0,895.349976,82.826085,100,52.900002,77.5,68.0,56.099998
20170118070000,1081.0,1081.0,895.349976,82.826085,100,52.900002,78.199997,68.0,56.099998
20170118071500,1081.0,1081.0,895.349976,82.826085,100,52.900002,78.699997,68.0,56.099998
20170118073000,1081.0,1081.0,895.349976,82.826085,100,52.900002,79.199997,68.0,56.099998
20170118074500,1081.0,1081.0,895.349976,82.826085,100,52.900002,79.300003,68.0,56.099998
20170118080000,1081.0,1081.0,895.349976,82.826085,100,52.900002,79.699997,68.0,56.099998
20170118081500,1081.0,1081.0,895.349976,82.826085,100,52.900002,79.599998,68.0,56.099998
20170118083000,1081.0,1081.0,895.349976,82.826085,100,52.900002,79.800003,68.0,56.099998
20170118084500,1081.0,1081.0,895.349976,82.826085,100,52.900002,79.900002,68.0,56.099998
20170118090000,1081.0,1081.0,874.200012,80.869566,100,52.900002,80.300003,68.0,56.099998
20170118091500,1081.0,1081.0,895.349976,82.826085,100,52.900002,80.300003,68.0,56.099998
20170118093000,1081.0,1081.0,895.349976,82.826085,100,52.900002,80.199997,68.0,56.099998
20170118094500,1081.0,1081.0,895.349976,82.826085,100,52.900002,80.5,68.0,56.099998
20170118100000,1081.0,1081.0,916.5,84.782609,100,52.900002,80.199997,68.0,56.099998
20170118101500,1081.0,1081.0,916.5,84.782609,100,52.900002,79.900002,68.0,56.099998
20170118103000,1081.0,1081.0,916.5,84.782609,100,52.900002,80.099998,68.0,56.099998
20170118104500,1081.0,1081.0,916.5,84.782609,100,52.900002,80.400002,68.0,56.099998
20170118110000,1081.0,1081.0,895.349976,82.826085,100,52.900002,80.199997,68.0,56.099998
20170118111500,1081.0,1081.0,916.5,84.782609,100,52.900002,80.099998,68.0,56.099998
20170118113000,1081.0,1081.0,895.349976,82.826085,100,52.900002,79.900002,68.0,56.099998
20170118114500,1081.0,1081.0,916.5,84.782609,100,52.900002,80.400002,68.0,56.099998
20170118120000,1081.0,1081.0,935.299988,86.521738,100,52.900002,80.0,68.0,56.099998
20170118121500,1081.0,1081.0,916.5,84.782609,100,52.900002,80.599998,68.0,56.099998
20170118123000,1081.0,1081.0,916.5,84.782609,100,52.900002,80.099998,68.0,56.099998
20170118124500,1081.0,1081.0,916.5,84.782609,100,52.900002,81.199997,68.0,56.099998
20170118130000,1081.0,1081.0,895.349976,82.826085,100,52.900002,80.800003,68.0,56.099998
20170118131500,1081.0,1081.0,916.5,84.782609,100,52.900002,80.099998,68.0,56.099998
20170118133000,1081.0,1081.0,916.5,84.782609,100,52.299999,79.5,68.0,56.099998
20170118134500,1081.0,1081.0,916.5,84.782609,100,52.299999,78.300003,68.0,56.099998
20170118140000,1081.0,1081.0,895.349976,82.826085,100,52.299999,77.0,68.0,56.099998
20170118141500,1081.0,1081.0,916.5,84.782609,100,52.299999,76.0,68.0,56.099998
20170118143000,1081.0,1081.0,916.5,84.782609,100,52.299999,74.699997,68.0,56.099998
20170118144500,1081.0,1081.0,916.5,84.782609,100,52.299999,73.800003,68.0,56.099998
20170118150000,1081.0,1081.0,916.5,84.782609,100,52.299999,72.099998,68.0,56.099998
20170118151500,1081.0,1081.0,895.349976,82.826085,100,52.299999,71.199997,68.0,56.099998
20170118153000,1081.0,1081.0,916.5,84.782609,100,52.299999,70.300003,68.0,56.099998
20170118154500,1081.0,1081.0,916.5,84.782609,100,52.299999,69.5,68.0,56.099998
20170118160000,1081.0,1081.0,895.349976,82.826085,100,52.299999,69.0,68.0,56.099998
20170118161500,1081.0,1081.0,916.5,84.782609,100,52.299999,68.199997,68.0,56.099998
20170118163000,1081.0,1081.0,916.5,84.782609,100,52.299999,67.5,68.0,56.099998
20170118164500,1081.0,1081.0,916.5,84.782609,100,52.299999,67.099998,68.0,56.099998
20170118170000,1081.0,1081.0,916.5,84.782609,100,52.299999,66.699997,68.0,56.099998
20170118171500,1081.0,1081.0,916.5,84.782609,100,52.299999,66.199997,68.0,56.099998
20170118173000,1081.0,1081.0,916.5,84.782609,100,52.299999,65.599998,68.0,56.099998
20170118174500,1081.0,1081.0,916.5,84.782609,100,52.299999,65.400002,68.0,56.099998
20170118180000,1081.0,1081.0,895.349976,82.826085,100,52.299999,65.0,68.0,56.099998
20170118181500,1081.0,1081.0,916.5,84.782609,100,52.299999,64.800003,68.0,56.099998
20170118183000,1081.0,1081.0,895.349976,82.826085,100,52.299999,64.400002,68.0,56.099998
20170118184500,1081.0,1081.0,916.5,84.782609,100,52.299999,64.199997,68.0,56.099998
20170118190000,1081.0,1081.0,895.349976,82.826085,100,52.299999,64.099998,68.0,56.099998
20170118191500,1081.0,1081.0,916.5,84.782609,100,52.299999,63.799999,68.0,56.099998
20170118193000,1081.0,1081.0,916.5,84.782609,100,52.299999,63.599998,68.0,56.099998
20170118194500,1081.0,1081.0,916.5,84.782609,100,52.299999,63.5,68.0,56.099998
20170118200000,1081.0,1081.0,916.5,84.782609,100,52.299999,63.200001,68.0,56.099998
20170118201500,1081.0,1081.0,916.5,84.782609,100,52.299999,63.099998,68.0,56.099998
20170118203000,1081.0,1081.0,895.349976,82.826085,100,52.299999,62.900002,68.0,56.099998
20170118204500,1081.0,1081.0,916.5,84.782609,100,52.299999,62.799999,68.0,56.099998
20170118210000,1081.0,1081.0,916.5,84.782609,100,52.299999,62.599998,68.0,56.099998
20170118211500,1081.0,1081.0,916.5,84.782609,100,53.5,62.799999,68.0,56.099998
20170118213000,1081.0,1081.0,895.349976,82.826085,100,51.900002,62.200001,68.0,56.099998
20170118214500,1081.0,1081.0,916.5,84.782609,100,51.900002,62.0,68.0,56.099998
20170118220000,1081.0,1081.0,895.349976,82.826085,100,51.900002,62.0,68.0,56.099998
20170118221500,1081.0,1081.0,895.349976,82.826085,100,52.700001,61.900002,68.0,56.099998
20170118223000,1081.0,1081.0,916.5,84.782609,100,52.700001,61.900002,68.0,56.099998
20170118224500,1081.0,1081.0,895.349976,82.826085,100,52.700001,61.900002,68.0,56.099998
20170118230000,1081.0,1081.0,916.5,84.782609,100,52.700001,61.799999,68.0,56.099998
20170118231500,1081.0,1081.0,916.5,84.782609,100,52.700001,61.700001,68.0,56.099998
20170118233000,1081.0,1081.0,916.5,84.782609,100,52.700001,61.599998,68.0,56.099998
20170118234500,1081.0,1081.0,916.5,84.782609,100,52.700001,61.5,68.0,56.099998
20170119000000,1081.0,1081.0,895.349976,82.826085,100,52.700001,61.400002,68.0,56.099998
20170119001500,1081.0,1081.0,916.5,84.782609,100,52.700001,61.299999,68.0,56.099998
20170119003000,1081.0,1081.0,895.349976,82.826085,100,52.700001,61.099998,68.0,56.099998
20170119004500,1081.0,1081.0,895.349976,82.826085,100,52.700001,61.0,68.0,56.099998
20170119010000,1081.0,1081.0,916.5,84.782609,100,52.700001,61.0,68.0,56.099998
20170119011500,1081.0,1081.0,916.5,84.782609,100,52.700001,60.900002,68.0,56.099998
20170119013000,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.900002,68.0,56.099998
20170119014500,1081.0,1081.0,916.5,84.782609,100,52.700001,60.900002,68.0,56.099998
20170119020000,1081.0,1081.0,916.5,84.782609,100,52.700001,60.799999,68.0,56.099998
20170119021500,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.700001,68.0,56.099998
20170119023000,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.700001,68.0,56.099998
20170119024500,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.599998,68.0,56.099998
20170119030000,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.5,68.0,56.099998
20170119031500,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.299999,68.0,56.099998
20170119033000,1081.0,1081.0,916.5,84.782609,100,52.700001,60.200001,68.0,56.099998
20170119034500,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.200001,68.0,56.099998
20170119040000,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.200001,68.0,56.099998
20170119041500,1081.0,1081.0,916.5,84.782609,100,52.700001,60.200001,68.0,56.099998
20170119043000,1081.0,1081.0,916.5,84.782609,100,52.700001,60.200001,68.0,56.099998
20170119044500,1081.0,1081.0,895.349976,82.826085,100,52.700001,60.0,68.0,56.099998
20170119050000,1081.0,1081.0,916.5,84.782609,100,52.700001,59.700001,68.0,56.099998
20170119051500,1081.0,1081.0,895.349976,82.826085,100,52.700001,59.700001,68.0,56.099998
20170119053000,1081.0,1081.0,895.349976,82.826085,100,52.700001,59.700001,68.0,56.099998
20170119054500,1081.0,1081.0,895.349976,82.826085,100,52.700001,59.700001,68.0,56.099998
20170119060000,1081.0,1081.0,895.349976,82.826085,100,52.700001,59.700001,68.0,56.099998
20170119061500,1081.0,1081.0,895.349976,82.826085,100,52.700001,67.599998,68.0,56.099998
20170119063000,1081.0,1081.0,916.5,84.782609,100,52.700001,73.699997,68.0,56.099998
20170119064500,1081.0,1081.0,916.5,84.782609,100,52.700001,75.800003,68.0,56.099998
20170119070000,1081.0,1081.0,935.299988,86.521738,100,52.700001,77.900002,68.0,56.099998
20170119071500,1081.0,1081.0,916.5,84.782609,100,52.700001,77.900002,68.0,56.099998
20170119073000,1081.0,1081.0,916.5,84.782609,100,52.700001,78.900002,68.0,56.099998
20170119074500,1081.0,1081.0,895.349976,82.826085,100,52.700001,79.300003,68.0,56.099998
20170119080000,1081.0,1081.0,935.299988,86.521738,100,52.700001,79.400002,68.0,56.099998
20170119081500,1081.0,1081.0,916.5,84.782609,100,52.700001,79.800003,68.0,56.099998
20170119083000,1081.0,1081.0,916.5,84.782609,100,52.700001,80.099998,68.0,56.099998
20170119084500,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.400002,68.0,56.099998
20170119090000,1081.0,1081.0,895.349976,82.826085,100,53.5,80.5,68.0,56.099998
20170119091500,1081.0,1081.0,916.5,84.782609,100,53.5,80.400002,68.0,56.099998
20170119093000,1081.0,1081.0,916.5,84.782609,100,53.5,80.599998,68.0,56.099998
20170119094500,1081.0,1081.0,916.5,84.782609,100,53.5,80.699997,68.0,56.099998
20170119100000,1081.0,1081.0,916.5,84.782609,100,53.5,80.699997,68.0,56.099998
20170119101500,1081.0,1081.0,916.5,84.782609,100,53.5,80.699997,68.0,56.099998
20170119103000,1081.0,1081.0,916.5,84.782609,100,53.5,80.699997,68.0,56.099998
20170119104500,1081.0,1081.0,916.5,84.782609,100,53.5,81.099998,68.0,56.099998
20170119110000,1081.0,1081.0,935.299988,86.521738,100,53.5,80.599998,68.0,56.099998
20170119111500,1081.0,1081.0,916.5,84.782609,100,53.5,80.599998,68.0,56.099998
20170119113000,1081.0,1081.0,916.5,84.782609,100,53.5,81.0,68.0,56.099998
20170119114500,1081.0,1081.0,935.299988,86.521738,100,53.5,80.5,68.0,56.099998
20170119120000,1081.0,1081.0,935.299988,86.521738,100,53.5,80.800003,68.0,56.099998
20170119121500,1081.0,1081.0,935.299988,86.521738,100,53.5,81.300003,68.0,56.099998
20170119123000,1081.0,1081.0,916.5,84.782609,100,53.5,81.300003,68.0,56.099998
20170119124500,1081.0,1081.0,916.5,84.782609,100,53.5,81.099998,68.0,56.099998
20170119130000,1081.0,1081.0,935.299988,86.521738,100,53.5,81.099998,68.0,56.099998
20170119131500,1081.0,1081.0,935.299988,86.521738,100,53.5,81.199997,68.0,56.099998
20170119133000,1081.0,1081.0,935.299988,86.521738,100,53.5,81.599998,68.0,56.099998
20170119134500,1081.0,1081.0,935.299988,86.521738,100,53.5,81.199997,68.0,56.099998
20170119140000,1081.0,1081.0,916.5,84.782609,100,53.5,81.300003,68.0,56.099998
20170119141500,1081.0,1081.0,916.5,84.782609,100,53.5,84.400002,68.0,56.099998
20170119143000,1081.0,1081.0,935.299988,86.521738,100,53.5,81.800003,68.0,56.099998
20170119144500,1081.0,1081.0,916.5,84.782609,100,53.5,82.099998,68.0,56.099998
20170119150000,1081.0,1081.0,916.5,84.782609,100,53.5,81.5,68.0,56.099998
20170119151500,1081.0,1081.0,935.299988,86.521738,100,53.5,80.099998,68.0,56.099998
20170119153000,1081.0,1081.0,916.5,84.782609,100,53.5,79.099998,68.0,56.099998
20170119154500,1081.0,1081.0,916.5,84.782609,100,53.5,77.300003,68.0,56.099998
20170119160000,1081.0,1081.0,916.5,84.782609,100,53.5,75.800003,68.0,56.099998
20170119161500,1081.0,1081.0,935.299988,86.521738,100,53.5,74.800003,68.0,56.099998
20170119163000,1081.0,1081.0,935.299988,86.521738,100,53.5,73.900002,68.0,56.099998
20170119164500,1081.0,1081.0,935.299988,86.521738,100,53.5,73.099998,68.0,56.099998
20170119170000,1081.0,1081.0,916.5,84.782609,100,53.5,71.900002,68.0,56.099998
20170119171500,1081.0,1081.0,916.5,84.782609,100,53.5,71.300003,68.0,56.099998
20170119173000,1081.0,1081.0,935.299988,86.521738,100,53.5,70.5,68.0,56.099998
20170119174500,1081.0,1081.0,916.5,84.782609,100,53.5,69.800003,68.0,56.099998
20170119180000,1081.0,1081.0,916.5,84.782609,100,53.5,69.199997,68.0,56.099998
20170119181500,1081.0,1081.0,935.299988,86.521738,100,53.5,68.300003,68.0,56.099998
20170119183000,1081.0,1081.0,935.299988,86.521738,100,53.5,67.400002,68.0,56.099998
20170119184500,1081.0,1081.0,916.5,84.782609,100,53.5,66.699997,68.0,56.099998
20170119190000,1081.0,1081.0,916.5,84.782609,100,53.5,66.199997,68.0,56.099998
20170119191500,1081.0,1081.0,935.299988,86.521738,100,53.5,65.800003,68.0,56.099998
20170119193000,1081.0,1081.0,916.5,84.782609,100,53.5,65.400002,68.0,56.099998
20170119194500,1081.0,1081.0,916.5,84.782609,100,53.5,65.099998,68.0,56.099998
20170119200000,1081.0,1081.0,916.5,84.782609,100,53.5,64.800003,68.0,56.099998
20170119201500,1081.0,1081.0,935.299988,86.521738,100,53.5,64.400002,68.0,56.099998
20170119203000,1081.0,1081.0,935.299988,86.521738,100,53.5,64.199997,68.0,56.099998
20170119204500,1081.0,1081.0,935.299988,86.521738,100,53.5,64.0,68.0,56.099998
20170119210000,1081.0,1081.0,916.5,84.782609,100,53.5,63.599998,68.0,56.099998
20170119211500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.5,68.0,56.099998
20170119213000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.299999,68.0,56.099998
20170119214500,1081.0,1081.0,935.299988,86.521738,100,53.5,63.0,68.0,56.099998
20170119220000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.900002,68.0,56.099998
20170119221500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.700001,68.0,56.099998
20170119223000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.5,68.0,56.099998
20170119224500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.5,68.0,56.099998
20170119230000,1081.0,1081.0,935.299988,86.521738,100,53.5,62.400002,68.0,56.099998
20170119231500,1081.0,1081.0,935.299988,86.521738,100,53.5,62.200001,68.0,56.099998
20170119233000,1081.0,1081.0,916.5,84.782609,100,53.5,62.0,68.0,56.099998
20170119234500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.900002,68.0,56.099998
20170120000000,1081.0,1081.0,916.5,84.782609,100,53.5,61.799999,68.0,56.099998
20170120001500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.700001,68.0,56.099998
20170120003000,1081.0,1081.0,916.5,84.782609,100,53.5,61.599998,68.0,56.099998
20170120004500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.700001,68.0,56.099998
20170120010000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.700001,68.0,56.099998
20170120011500,1081.0,1081.0,916.5,84.782609,100,53.5,61.599998,68.0,56.099998
20170120013000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.400002,68.0,56.099998
20170120014500,1081.0,1081.0,916.5,84.782609,100,53.5,61.299999,68.0,56.099998
20170120020000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.099998,68.0,56.099998
20170120021500,1081.0,1081.0,916.5,84.782609,100,53.5,61.099998,68.0,56.099998
20170120023000,1081.0,1081.0,935.299988,86.521738,100,53.5,61.0,68.0,56.099998
20170120024500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.900002,68.0,56.099998
20170120030000,1081.0,1081.0,916.5,84.782609,100,53.5,61.0,68.0,56.099998
20170120031500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.799999,68.0,56.099998
20170120033000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.799999,68.0,56.099998
20170120034500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.599998,68.0,56.099998
20170120040000,1081.0,1081.0,916.5,84.782609,100,53.5,60.5,68.0,56.099998
20170120041500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.5,68.0,56.099998
20170120043000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.5,68.0,56.099998
20170120044500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.5,68.0,56.099998
20170120050000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.5,68.0,56.099998
20170120051500,1081.0,1081.0,935.299988,86.521738,100,53.5,60.200001,68.0,56.099998
20170120053000,1081.0,1081.0,935.299988,86.521738,100,53.5,60.200001,68.0,56.099998
20170120054500,1081.0,1081.0,935.299988,86.521738,100,53.5,61.900002,68.0,56.099998
20170120060000,1081.0,1081.0,935.299988,86.521738,100,53.5,63.799999,68.0,56.099998
20170120061500,1081.0,1081.0,935.299988,86.521738,100,53.5,69.800003,68.0,56.099998
20170120063000,1081.0,1081.0,935.299988,86.521738,100,53.5,78.0,68.0,56.099998
20170120064500,1081.0,1081.0,916.5,84.782609,100,53.5,77.5,68.0,56.099998
20170120070000,1081.0,1081.0,935.299988,86.521738,100,53.5,78.300003,68.0,56.099998
20170120071500,1081.0,1081.0,935.299988,86.521738,100,53.5,78.5,68.0,56.099998
20170120073000,1081.0,1081.0,935.299988,86.521738,100,53.5,79.800003,68.0,56.099998
20170120074500,1081.0,1081.0,916.5,84.782609,100,53.5,79.900002,68.0,56.099998
20170120080000,1081.0,1081.0,935.299988,86.521738,100,53.5,80.199997,68.0,56.099998
20170120081500,1081.0,1081.0,935.299988,86.521738,100,53.5,80.599998,68.0,56.099998
20170120083000,1081.0,1081.0,935.299988,86.521738,100,53.5,80.300003,68.0,56.099998
20170120084500,1081.0,1081.0,916.5,84.782609,100,53.5,80.400002,68.0,56.099998
20170120090000,1081.0,1081.0,935.299988,86.521738,100,53.5,80.800003,68.0,56.099998
20170120091500,1081.0,1081.0,895.349976,82.826085,100,53.5,80.199997,68.0,56.099998
20170120093000,1081.0,1081.0,916.5,84.782609,100,53.5,80.599998,68.0,56.099998
20170120094500,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.900002,68.0,56.099998
20170120100000,1081.0,1081.0,916.5,84.782609,100,52.700001,80.699997,68.0,56.099998
