PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170120101500,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.300003,68.0,56.099998
20170120103000,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.900002,68.0,56.099998
20170120104500,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.699997,68.0,56.099998
20170120110000,1081.0,1081.0,916.5,84.782609,100,52.700001,80.599998,68.0,56.099998
20170120111500,1081.0,1081.0,916.5,84.782609,100,52.700001,80.5,68.0,56.099998
20170120113000,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.199997,68.0,56.099998
20170120114500,1081.0,1081.0,935.299988,86.521738,100,52.700001,81.099998,68.0,56.099998
20170120120000,1081.0,1081.0,916.5,84.782609,100,52.700001,80.900002,68.0,56.099998
20170120121500,1081.0,1081.0,916.5,84.782609,100,52.700001,81.599998,68.0,56.099998
20170120123000,1081.0,1081.0,916.5,84.782609,100,52.700001,81.5,68.0,56.099998
20170120124500,1081.0,1081.0,916.5,84.782609,100,52.700001,81.699997,68.0,56.099998
20170120130000,1081.0,1081.0,895.349976,82.826085,100,52.700001,80.900002,68.0,56.099998
20170120131500,1081.0,1081.0,935.299988,86.521738,100,52.700001,81.699997,68.0,56.099998
20170120133000,1081.0,1081.0,935.299988,86.521738,100,52.700001,81.800003,68.0,56.099998
20170120134500,1081.0,1081.0,935.299988,86.521738,100,52.700001,81.400002,68.0,56.099998
20170120140000,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.699997,68.0,56.099998
20170120141500,1081.0,1081.0,935.299988,86.521738,100,52.700001,80.099998,68.0,56.099998
20170120143000,1081.0,1081.0,916.5,84.782609,100,52.700001,78.699997,68.0,56.099998
20170120144500,1081.0,1081.0,916.5,84.782609,100,52.700001,78.099998,68.0,56.099998
20170120150000,1081.0,1081.0,935.299988,86.521738,100,52.700001,77.199997,68.0,56.099998
20170120151500,1081.0,1081.0,916.5,84.782609,100,52.700001,76.900002,68.0,56.099998
20170120153000,1081.0,1081.0,916.5,84.782609,100,52.700001,76.400002,68.0,56.099998
20170120154500,1081.0,1081.0,916.5,84.782609,100,52.700001,76.0,68.0,56.099998
20170120160000,1081.0,1081.0,935.299988,86.521738,100,52.700001,75.5,68.0,56.099998
20170120161500,1081.0,1081.0,916.5,84.782609,100,52.700001,75.0,68.0,56.099998
20170120163000,1081.0,1081.0,916.5,84.782609,100,52.700001,74.5,68.0,56.099998
20170120164500,1081.0,1081.0,916.5,84.782609,100,52.700001,74.300003,68.0,56.099998
20170120170000,1081.0,1081.0,935.299988,86.521738,100,52.700001,73.800003,68.0,56.099998
20170120171500,1081.0,1081.0,935.299988,86.521738,100,52.700001,73.699997,68.0,56.099998
20170120173000,1081.0,1081.0,916.5,84.782609,100,52.700001,73.099998,68.0,56.099998
20170120174500,1081.0,1081.0,935.299988,86.521738,100,52.700001,72.900002,68.0,56.099998
20170120180000,1081.0,1081.0,916.5,84.782609,100,52.700001,72.400002,68.0,56.099998
20170120181500,1081.0,1081.0,916.5,84.782609,100,52.700001,71.900002,68.0,56.099998
20170120183000,1081.0,1081.0,935.299988,86.521738,100,52.700001,71.5,68.0,56.099998
20170120184500,1081.0,1081.0,935.299988,86.521738,100,52.700001,71.0,68.0,56.099998
20170120190000,1081.0,1081.0,916.5,84.782609,100,52.700001,70.5,68.0,56.099998
20170120191500,1081.0,1081.0,935.299988,86.521738,100,52.700001,70.199997,68.0,56.099998
20170120193000,1081.0,1081.0,935.299988,86.521738,100,52.700001,69.5,68.0,56.099998
20170120194500,1081.0,1081.0,916.5,84.782609,100,52.700001,69.300003,68.0,56.099998
20170120200000,1081.0,1081.0,916.5,84.782609,100,52.700001,68.599998,68.0,56.099998
20170120201500,1081.0,1081.0,916.5,84.782609,100,52.700001,68.400002,68.0,56.099998
20170120203000,1081.0,1081.0,916.5,84.782609,100,52.700001,67.900002,68.0,56.099998
20170120204500,1081.0,1081.0,916.5,84.782609,100,52.700001,67.400002,68.0,56.099998
20170120210000,1081.0,1081.0,916.5,84.782609,100,52.700001,66.699997,68.0,56.099998
20170120211500,1081.0,1081.0,916.5,84.782609,100,52.700001,66.0,68.0,56.099998
20170120213000,1081.0,1081.0,895.349976,82.826085,100,53.5,65.599998,68.0,56.099998
20170120214500,1081.0,1081.0,916.5,84.782609,100,53.5,65.199997,68.0,56.099998
20170120220000,1081.0,1081.0,916.5,84.782609,100,53.5,64.800003,68.0,56.099998
20170120221500,1081.0,1081.0,916.5,84.782609,100,53.5,64.400002,68.0,56.099998
20170120223000,1081.0,1081.0,895.349976,82.826085,100,53.5,64.199997,68.0,56.099998
20170120224500,1081.0,1081.0,916.5,84.782609,100,53.5,64.0,68.0,56.099998
20170120230000,1081.0,1081.0,895.349976,82.826085,100,53.5,63.799999,68.0,56.099998
20170120231500,1081.0,1081.0,916.5,84.782609,100,53.5,63.599998,68.0,56.099998
20170120233000,1081.0,1081.0,916.5,84.782609,100,53.5,63.599998,68.0,56.099998
20170120234500,1081.0,1081.0,916.5,84.782609,100,53.5,63.299999,68.0,56.099998
20170121000000,1081.0,1081.0,916.5,84.782609,100,53.5,63.099998,68.0,56.099998
20170121001500,1081.0,1081.0,895.349976,82.826085,100,52.799999,62.900002,68.0,56.099998
20170121003000,1081.0,1081.0,895.349976,82.826085,100,52.799999,62.799999,68.0,56.099998
20170121004500,1081.0,1081.0,895.349976,82.826085,100,52.799999,62.599998,68.0,56.099998
20170121010000,1081.0,1081.0,895.349976,82.826085,100,52.799999,62.599998,68.0,56.099998
20170121011500,1081.0,1081.0,956.450012,88.478262,100,52.799999,62.099998,68.0,56.099998
20170121013000,1081.0,1081.0,916.5,84.782609,100,52.799999,62.099998,68.0,56.099998
20170121014500,1081.0,1081.0,956.450012,88.478262,100,52.799999,61.799999,68.0,56.099998
20170121020000,1081.0,1081.0,956.450012,88.478262,100,52.799999,61.400002,68.0,56.099998
20170121021500,1081.0,1081.0,956.450012,88.478262,100,52.799999,61.299999,68.0,56.099998
20170121023000,1081.0,1081.0,956.450012,88.478262,100,52.799999,61.099998,68.0,56.099998
20170121024500,1081.0,1081.0,956.450012,88.478262,100,52.799999,61.099998,68.0,56.099998
20170121030000,1081.0,1081.0,956.450012,88.478262,100,52.799999,61.0,68.0,56.099998
20170121031500,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.900002,68.0,56.099998
20170121033000,1081.0,1081.0,935.299988,86.521738,100,52.799999,60.900002,68.0,56.099998
20170121034500,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.799999,68.0,56.099998
20170121040000,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.799999,68.0,56.099998
20170121041500,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.799999,68.0,56.099998
20170121043000,1081.0,1081.0,935.299988,86.521738,100,52.799999,60.700001,68.0,56.099998
20170121044500,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.700001,68.0,56.099998
20170121050000,1081.0,1081.0,956.450012,88.478262,100,52.799999,60.599998,68.0,56.099998
20170121051500,1081.0,1081.0,956.450012,88.478262,100,53.599998,60.799999,68.0,56.099998
20170121053000,1081.0,1081.0,975.25,90.217391,100,53.599998,60.700001,68.0,56.099998
20170121054500,1081.0,1081.0,975.25,90.217391,100,53.599998,60.799999,68.0,56.099998
20170121060000,1081.0,1081.0,975.25,90.217391,100,53.599998,60.599998,68.0,56.099998
20170121061500,1081.0,1081.0,956.450012,88.478262,100,53.599998,60.5,68.0,56.099998
20170121063000,1081.0,1081.0,935.299988,86.521738,100,53.599998,60.5,68.0,56.099998
20170121064500,1081.0,1081.0,975.25,90.217391,100,53.599998,60.5,68.0,56.099998
20170121070000,1081.0,1081.0,975.25,90.217391,100,53.599998,60.5,68.0,56.099998
20170121071500,1081.0,1081.0,956.450012,88.478262,100,53.599998,60.5,68.0,56.099998
20170121073000,1081.0,1081.0,956.450012,88.478262,100,53.599998,60.200001,68.0,56.099998
20170121074500,1081.0,1081.0,975.25,90.217391,100,53.599998,60.200001,68.0,56.099998
20170121080000,1081.0,1081.0,975.25,90.217391,100,53.599998,60.099998,68.0,56.099998
20170121081500,1081.0,1081.0,956.450012,88.478262,100,53.599998,60.099998,68.0,56.099998
20170121083000,1081.0,1081.0,956.450012,88.478262,100,53.599998,59.700001,68.0,56.099998
20170121084500,1081.0,1081.0,975.25,90.217391,100,53.599998,59.799999,68.0,56.099998
20170121090000,1081.0,1081.0,975.25,90.217391,100,53.599998,59.700001,68.0,56.099998
20170121091500,1081.0,1081.0,956.450012,88.478262,100,53.599998,59.700001,68.0,56.099998
20170121093000,1081.0,1081.0,975.25,90.217391,100,53.599998,59.700001,68.0,56.099998
20170121094500,1081.0,1081.0,956.450012,88.478262,100,53.599998,59.700001,68.0,56.099998
20170121100000,1081.0,1081.0,975.25,90.217391,100,53.599998,59.700001,68.0,56.099998
20170121101500,1081.0,1081.0,956.450012,88.478262,100,53.599998,59.599998,68.0,56.099998
20170121103000,1081.0,1081.0,956.450012,88.478262,100,53.599998,59.599998,68.0,56.099998
20170121104500,1081.0,1081.0,935.299988,86.521738,100,53.599998,59.599998,68.0,56.099998
20170121110000,1081.0,1081.0,956.450012,88.478262,100,53.599998,59.599998,68.0,56.099998
20170121111500,1081.0,1081.0,916.5,84.782609,100,52.700001,59.200001,68.0,56.099998
20170121113000,1081.0,1081.0,956.450012,88.478262,100,52.700001,59.200001,68.0,56.099998
20170121114500,1081.0,1081.0,975.25,90.217391,100,52.700001,59.200001,68.0,56.099998
20170121120000,1081.0,1081.0,975.25,90.217391,100,52.700001,59.200001,68.0,56.099998
20170121121500,1081.0,1081.0,975.25,90.217391,100,52.700001,58.799999,68.0,56.099998
20170121123000,1081.0,1081.0,975.25,90.217391,100,52.700001,58.799999,68.0,56.099998
20170121124500,1081.0,1081.0,975.25,90.217391,100,52.700001,59.200001,68.0,56.099998
20170121130000,1081.0,1081.0,975.25,90.217391,100,52.700001,58.799999,68.0,56.099998
20170121131500,1081.0,1081.0,935.299988,86.521738,100,52.700001,58.900002,68.0,56.099998
20170121133000,1081.0,1081.0,935.299988,86.521738,100,52.700001,58.799999,68.0,56.099998
20170121134500,1081.0,1081.0,935.299988,86.521738,100,52.700001,58.799999,68.0,56.099998
20170121140000,1081.0,1081.0,935.299988,86.521738,100,52.700001,59.0,68.0,56.099998
20170121141500,1081.0,1081.0,956.450012,88.478262,100,53.5,58.900002,68.0,56.099998
20170121143000,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.799999,68.0,56.099998
20170121144500,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.799999,68.0,56.099998
20170121150000,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.700001,68.0,56.099998
20170121151500,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.700001,68.0,56.099998
20170121153000,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.700001,68.0,56.099998
20170121154500,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.700001,68.0,56.099998
20170121160000,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.299999,68.0,56.099998
20170121161500,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.5,68.0,56.099998
20170121163000,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.700001,68.0,56.099998
20170121164500,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.700001,68.0,56.099998
20170121170000,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.299999,68.0,56.099998
20170121171500,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.299999,68.0,56.099998
20170121173000,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.299999,68.0,56.099998
20170121174500,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.299999,68.0,56.099998
20170121180000,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.299999,68.0,56.099998
20170121181500,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.299999,68.0,56.099998
20170121183000,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.299999,68.0,56.099998
20170121184500,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.200001,68.0,56.099998
20170121190000,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.200001,68.0,56.099998
20170121191500,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.200001,68.0,56.099998
20170121193000,1081.0,1081.0,935.299988,86.521738,100,52.299999,58.200001,68.0,56.099998
20170121194500,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.200001,68.0,56.099998
20170121200000,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.200001,68.0,56.099998
20170121201500,1081.0,1081.0,956.450012,88.478262,100,52.299999,58.200001,68.0,56.099998
20170121203000,1081.0,1081.0,935.299988,86.521738,100,54.299999,58.599998,68.0,56.099998
20170121204500,1081.0,1081.0,956.450012,88.478262,100,52.900002,58.299999,68.0,56.099998
20170121210000,1081.0,1081.0,956.450012,88.478262,100,52.200001,58.200001,68.0,56.099998
20170121211500,1081.0,1081.0,956.450012,88.478262,100,52.200001,58.200001,68.0,56.099998
20170121213000,1081.0,1081.0,935.299988,86.521738,100,52.200001,58.099998,68.0,56.099998
20170121214500,1081.0,1081.0,935.299988,86.521738,100,52.200001,58.200001,68.0,56.099998
20170121220000,1081.0,1081.0,956.450012,88.478262,100,52.200001,58.200001,68.0,56.099998
20170121221500,1081.0,1081.0,935.299988,86.521738,100,52.200001,58.200001,68.0,56.099998
20170121223000,1081.0,1081.0,956.450012,88.478262,100,52.200001,58.200001,68.0,56.099998
20170121224500,1081.0,1081.0,956.450012,88.478262,100,52.799999,58.099998,68.0,56.099998
20170121230000,1081.0,1081.0,935.299988,86.521738,100,52.799999,57.900002,68.0,56.099998
20170121231500,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170121233000,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170121234500,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122000000,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122001500,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122003000,1081.0,1081.0,935.299988,86.521738,100,52.799999,57.900002,68.0,56.099998
20170122004500,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122010000,1081.0,1081.0,935.299988,86.521738,100,52.799999,57.900002,68.0,56.099998
20170122011500,1081.0,1081.0,935.299988,86.521738,100,52.799999,57.900002,68.0,56.099998
20170122013000,1081.0,1081.0,935.299988,86.521738,100,52.799999,57.900002,68.0,56.099998
20170122014500,1081.0,1081.0,956.450012,88.478262,100,52.799999,58.200001,68.0,56.099998
20170122020000,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122021500,1081.0,1081.0,935.299988,86.521738,100,52.799999,58.0,68.0,56.099998
20170122023000,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122024500,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122030000,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122031500,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122033000,1081.0,1081.0,956.450012,88.478262,100,52.799999,57.900002,68.0,56.099998
20170122034500,1081.0,1081.0,935.299988,86.521738,100,52.799999,57.900002,68.0,56.099998
20170122040000,1081.0,1081.0,956.450012,88.478262,100,52.799999,58.200001,68.0,56.099998
20170122041500,1081.0,1081.0,935.299988,86.521738,100,52.799999,58.299999,68.0,56.099998
20170122043000,1081.0,1081.0,956.450012,88.478262,100,52.799999,58.5,68.0,56.099998
20170122044500,1081.0,1081.0,975.25,90.217391,100,53.900002,59.200001,68.0,56.099998
20170122050000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.799999,68.0,56.099998
20170122051500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.799999,68.0,56.099998
20170122053000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20170122054500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.700001,68.0,56.099998
20170122060000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.5,68.0,56.099998
20170122061500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122063000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122064500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122070000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122071500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122073000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122074500,1081.0,1081.0,994.049988,91.956521,100,54.599998,58.299999,68.0,56.099998
20170122080000,1081.0,1081.0,975.25,90.217391,100,54.599998,58.599998,68.0,56.099998
20170122081500,1081.0,1081.0,956.450012,88.478262,100,54.599998,58.299999,68.0,56.099998
20170122083000,1081.0,1081.0,916.5,84.782609,100,54.599998,58.299999,68.0,56.099998
20170122084500,1081.0,1081.0,956.450012,88.478262,100,54.599998,58.299999,68.0,56.099998
20170122090000,1081.0,1081.0,935.299988,86.521738,100,54.599998,58.299999,68.0,56.099998
20170122091500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122093000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122094500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170122100000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.400002,68.0,56.099998
20170122101500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170122103000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170122104500,1081.0,1081.0,956.450012,88.478262,100,53.900002,57.900002,68.0,56.099998
20170122110000,1081.0,1081.0,956.450012,88.478262,100,53.900002,57.900002,68.0,56.099998
20170122111500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122113000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170122114500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.5,68.0,56.099998
20170122120000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.700001,68.0,56.099998
20170122121500,1081.0,1081.0,916.5,84.782609,100,53.900002,58.799999,68.0,56.099998
20170122123000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.099998
20170122124500,1081.0,1081.0,916.5,84.782609,100,53.900002,58.299999,68.0,56.099998
20170122130000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.400002,68.0,56.099998
20170122131500,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.200001,68.0,56.099998
20170122133000,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.799999,68.0,56.099998
20170122134500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.799999,68.0,56.099998
20170122140000,1081.0,1081.0,916.5,84.782609,100,53.900002,59.599998,68.0,56.099998
20170122141500,1081.0,1081.0,975.25,90.217391,100,53.900002,59.200001,68.0,56.099998
20170122143000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20170122144500,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.700001,68.0,56.099998
20170122150000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20170122151500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20170122153000,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.200001,68.0,56.099998
20170122154500,1081.0,1081.0,895.349976,82.826085,100,53.900002,59.599998,68.0,56.099998
20170122160000,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.0,68.0,56.099998
20170122161500,1081.0,1081.0,994.049988,91.956521,100,53.900002,58.5,68.0,56.099998
20170122163000,1081.0,1081.0,975.25,90.217391,100,53.900002,58.599998,68.0,56.099998
20170122164500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.799999,68.0,56.099998
20170122170000,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.200001,68.0,56.099998
20170122171500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.700001,68.0,56.099998
20170122173000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170122174500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.299999,68.0,56.099998
20170122180000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170122181500,1081.0,1081.0,975.25,90.217391,100,53.900002,58.299999,68.0,56.099998
20170122183000,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170122184500,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.900002,68.0,56.099998
20170122190000,1081.0,1081.0,975.25,90.217391,100,53.900002,59.200001,68.0,56.099998
20170122191500,1081.0,1081.0,975.25,90.217391,100,53.900002,59.5,68.0,56.099998
20170122193000,1081.0,1081.0,975.25,90.217391,100,53.900002,59.200001,68.0,56.099998
20170122194500,1081.0,1081.0,975.25,90.217391,100,54.700001,59.700001,68.0,56.099998
20170122200000,1081.0,1081.0,975.25,90.217391,100,54.700001,59.400002,68.0,56.099998
20170122201500,1081.0,1081.0,975.25,90.217391,100,54.700001,59.200001,68.0,56.099998
20170122203000,1081.0,1081.0,975.25,90.217391,100,54.700001,59.200001,68.0,56.099998
20170122204500,1081.0,1081.0,975.25,90.217391,100,54.700001,59.200001,68.0,56.099998
20170122210000,1081.0,1081.0,956.450012,88.478262,100,54.700001,58.799999,68.0,56.099998
20170122211500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170122213000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170122214500,1081.0,1081.0,956.450012,88.478262,100,54.700001,59.0,68.0,56.099998
20170122220000,1081.0,1081.0,956.450012,88.478262,100,54.700001,59.200001,68.0,56.099998
20170122221500,1081.0,1081.0,975.25,90.217391,100,54.700001,59.200001,68.0,56.099998
20170122223000,1081.0,1081.0,975.25,90.217391,100,54.700001,59.200001,68.0,56.099998
20170122224500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170122230000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170122231500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170122233000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170122234500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170123000000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170123001500,1081.0,1081.0,956.450012,88.478262,100,54.700001,58.799999,68.0,56.099998
20170123003000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.700001,68.0,56.099998
20170123004500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.700001,68.0,56.099998
20170123010000,1081.0,1081.0,975.25,90.217391,100,54.700001,59.200001,68.0,56.099998
20170123011500,1081.0,1081.0,994.049988,91.956521,100,54.700001,59.200001,68.0,56.099998
20170123013000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.700001,68.0,56.099998
20170123014500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.700001,68.0,56.099998
20170123020000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.799999,68.0,56.099998
20170123021500,1081.0,1081.0,994.049988,91.956521,100,54.700001,58.700001,68.0,56.099998
20170123023000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.700001,68.0,56.099998
20170123024500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.5,68.0,56.099998
20170123030000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.700001,68.0,56.099998
20170123031500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.299999,68.0,56.099998
20170123033000,1081.0,1081.0,975.25,90.217391,100,54.700001,58.599998,68.0,56.099998
20170123034500,1081.0,1081.0,975.25,90.217391,100,54.700001,58.299999,68.0,56.099998
20170123040000,1081.0,1081.0,975.25,90.217391,100,55.5,58.700001,68.0,56.099998
20170123041500,1081.0,1081.0,975.25,90.217391,100,55.5,58.400002,68.0,56.099998
20170123043000,1081.0,1081.0,994.049988,91.956521,100,55.5,58.700001,68.0,56.099998
20170123044500,1081.0,1081.0,994.049988,91.956521,100,55.5,58.400002,68.0,56.099998
20170123050000,1081.0,1081.0,975.25,90.217391,100,55.5,58.5,68.0,56.099998
20170123051500,1081.0,1081.0,975.25,90.217391,100,55.5,58.5,68.0,56.099998
20170123053000,1081.0,1081.0,975.25,90.217391,100,55.5,58.299999,68.0,56.099998
20170123054500,1081.0,1081.0,975.25,90.217391,100,54.299999,59.599998,68.0,56.099998
20170123060000,1081.0,1081.0,975.25,90.217391,100,54.299999,63.0,68.0,56.099998
20170123061500,1081.0,1081.0,975.25,90.217391,100,54.299999,69.599998,68.0,56.099998
20170123063000,1081.0,1081.0,975.25,90.217391,100,54.299999,76.5,68.0,56.099998
20170123064500,1081.0,1081.0,975.25,90.217391,100,55.099998,77.199997,68.0,56.099998
20170123070000,1081.0,1081.0,975.25,90.217391,100,54.299999,77.800003,68.0,56.099998
20170123071500,1081.0,1081.0,994.049988,91.956521,100,54.299999,78.0,68.0,56.099998
20170123073000,1081.0,1081.0,956.450012,88.478262,100,55.099998,78.5,68.0,56.200001
20170123074500,1081.0,1081.0,975.25,90.217391,100,55.900002,79.099998,68.0,56.299999
20170123080000,1081.0,1081.0,956.450012,88.478262,100,55.900002,79.599998,68.0,56.400002
20170123081500,1081.0,1081.0,975.25,90.217391,100,54.700001,79.800003,68.0,56.5
20170123083000,1081.0,1081.0,975.25,90.217391,100,54.700001,79.599998,68.0,56.5
20170123084500,1081.0,1081.0,975.25,90.217391,100,54.700001,80.199997,68.0,56.5
20170123090000,1081.0,1081.0,975.25,90.217391,100,54.700001,80.300003,68.0,56.700001
20170123091500,1081.0,1081.0,994.049988,91.956521,100,54.700001,80.300003,68.0,56.700001
20170123093000,1081.0,1081.0,956.450012,88.478262,100,54.700001,80.800003,68.0,56.799999
20170123094500,1081.0,1081.0,975.25,90.217391,100,54.700001,80.400002,68.0,56.799999
20170123100000,1081.0,1081.0,956.450012,88.478262,100,54.700001,80.400002,68.0,56.799999
20170123101500,1081.0,1081.0,994.049988,91.956521,100,54.700001,80.300003,68.0,56.799999
20170123103000,1081.0,1081.0,975.25,90.217391,100,54.700001,80.5,68.0,56.700001
20170123104500,1081.0,1081.0,975.25,90.217391,100,54.700001,80.0,68.0,56.799999
20170123110000,1081.0,1081.0,994.049988,91.956521,100,54.700001,80.699997,68.0,56.799999
20170123111500,1081.0,1081.0,975.25,90.217391,100,54.700001,80.5,68.0,56.799999
20170123113000,1081.0,1081.0,975.25,90.217391,100,53.900002,80.800003,68.0,56.700001
20170123114500,1081.0,1081.0,975.25,90.217391,100,53.900002,80.400002,68.0,56.799999
20170123120000,1081.0,1081.0,975.25,90.217391,100,54.5,79.900002,68.0,56.700001
20170123121500,1081.0,1081.0,975.25,90.217391,100,54.5,81.099998,68.0,56.700001
20170123123000,1081.0,1081.0,956.450012,88.478262,100,53.900002,81.300003,68.0,56.599998
20170123124500,1081.0,1081.0,956.450012,88.478262,100,52.700001,81.199997,68.0,56.700001
20170123130000,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.0,68.0,56.700001
20170123131500,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.400002,68.0,56.700001
20170123133000,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.099998,68.0,56.700001
20170123134500,1081.0,1081.0,956.450012,88.478262,100,54.299999,80.099998,68.0,56.700001
20170123140000,1081.0,1081.0,956.450012,88.478262,100,54.299999,79.5,68.0,56.799999
20170123141500,1081.0,1081.0,975.25,90.217391,100,54.299999,78.0,68.0,56.700001
20170123143000,1081.0,1081.0,935.299988,86.521738,100,54.299999,76.900002,68.0,56.599998
20170123144500,1081.0,1081.0,956.450012,88.478262,100,54.299999,75.699997,68.0,56.400002
20170123150000,1081.0,1081.0,956.450012,88.478262,100,54.299999,74.900002,68.0,56.400002
20170123151500,1081.0,1081.0,956.450012,88.478262,100,54.299999,73.900002,68.0,56.400002
20170123153000,1081.0,1081.0,975.25,90.217391,100,54.299999,73.400002,68.0,56.400002
20170123154500,1081.0,1081.0,956.450012,88.478262,100,54.299999,72.599998,68.0,56.200001
20170123160000,1081.0,1081.0,975.25,90.217391,100,54.299999,71.400002,68.0,56.200001
20170123161500,1081.0,1081.0,956.450012,88.478262,100,54.299999,71.0,68.0,56.299999
20170123163000,1081.0,1081.0,975.25,90.217391,100,54.299999,70.400002,68.0,56.299999
20170123164500,1081.0,1081.0,956.450012,88.478262,100,54.299999,69.800003,68.0,56.200001
20170123170000,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.900002,68.0,56.099998
20170123171500,1081.0,1081.0,956.450012,88.478262,100,54.299999,68.199997,68.0,56.099998
20170123173000,1081.0,1081.0,975.25,90.217391,100,54.299999,67.300003,68.0,56.099998
20170123174500,1081.0,1081.0,956.450012,88.478262,100,54.299999,66.900002,68.0,56.099998
20170123180000,1081.0,1081.0,975.25,90.217391,100,54.299999,66.099998,68.0,56.099998
20170123181500,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.699997,68.0,56.099998
20170123183000,1081.0,1081.0,956.450012,88.478262,100,54.299999,65.199997,68.0,56.099998
20170123184500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.900002,68.0,56.099998
20170123190000,1081.0,1081.0,956.450012,88.478262,100,54.299999,64.599998,68.0,56.099998
20170123191500,1081.0,1081.0,975.25,90.217391,100,54.299999,64.300003,68.0,56.099998
20170123193000,1081.0,1081.0,975.25,90.217391,100,55.200001,64.300003,68.0,56.099998
20170123194500,1081.0,1081.0,975.25,90.217391,100,55.200001,64.199997,68.0,56.099998
20170123200000,1081.0,1081.0,956.450012,88.478262,100,55.200001,64.099998,68.0,56.099998
20170123201500,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.700001,68.0,56.099998
20170123203000,1081.0,1081.0,975.25,90.217391,100,54.299999,63.299999,68.0,56.099998
20170123204500,1081.0,1081.0,975.25,90.217391,100,54.299999,63.0,68.0,56.099998
20170123210000,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.0,68.0,56.099998
20170123211500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.799999,68.0,56.099998
20170123213000,1081.0,1081.0,975.25,90.217391,100,54.299999,62.599998,68.0,56.099998
20170123214500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.5,68.0,56.099998
20170123220000,1081.0,1081.0,975.25,90.217391,100,55.5,62.599998,68.0,56.099998
20170123221500,1081.0,1081.0,975.25,90.217391,100,54.5,62.400002,68.0,56.099998
20170123223000,1081.0,1081.0,975.25,90.217391,100,54.5,62.200001,68.0,56.099998
20170123224500,1081.0,1081.0,956.450012,88.478262,100,54.5,62.200001,68.0,56.099998
20170123230000,1081.0,1081.0,975.25,90.217391,100,53.900002,61.900002,68.0,56.099998
20170123231500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.599998,68.0,56.099998
20170123233000,1081.0,1081.0,956.450012,88.478262,100,53.099998,61.299999,68.0,56.099998
20170123234500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.200001,68.0,56.099998
20170124000000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.200001,68.0,56.099998
20170124001500,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.400002,68.0,56.099998
20170124003000,1081.0,1081.0,956.450012,88.478262,100,54.700001,61.5,68.0,56.099998
20170124004500,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.200001,68.0,56.099998
20170124010000,1081.0,1081.0,956.450012,88.478262,100,53.900002,61.0,68.0,56.099998
20170124011500,1081.0,1081.0,975.25,90.217391,100,53.099998,60.700001,68.0,56.099998
20170124013000,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.5,68.0,56.099998
20170124014500,1081.0,1081.0,956.450012,88.478262,100,53.099998,60.200001,68.0,56.099998
20170124020000,1081.0,1081.0,975.25,90.217391,100,52.5,60.099998,68.0,56.099998
20170124021500,1081.0,1081.0,956.450012,88.478262,100,52.5,59.700001,68.0,56.099998
20170124023000,1081.0,1081.0,975.25,90.217391,100,52.5,59.599998,68.0,56.099998
20170124024500,1081.0,1081.0,975.25,90.217391,100,52.5,59.200001,68.0,56.099998
20170124030000,1081.0,1081.0,956.450012,88.478262,100,52.5,59.200001,68.0,56.099998
20170124031500,1081.0,1081.0,975.25,90.217391,100,52.5,59.200001,68.0,56.099998
20170124033000,1081.0,1081.0,975.25,90.217391,100,51.900002,59.099998,68.0,56.099998
20170124034500,1081.0,1081.0,975.25,90.217391,100,51.900002,58.799999,68.0,56.099998
20170124040000,1081.0,1081.0,956.450012,88.478262,100,51.900002,58.799999,68.0,56.099998
20170124041500,1081.0,1081.0,975.25,90.217391,100,51.900002,58.799999,68.0,56.099998
20170124043000,1081.0,1081.0,975.25,90.217391,100,51.099998,58.299999,68.0,56.099998
20170124044500,1081.0,1081.0,956.450012,88.478262,100,51.099998,58.299999,68.0,56.099998
20170124050000,1081.0,1081.0,975.25,90.217391,100,51.099998,58.299999,68.0,56.099998
20170124051500,1081.0,1081.0,975.25,90.217391,100,51.099998,57.900002,68.0,56.099998
20170124053000,1081.0,1081.0,975.25,90.217391,100,51.099998,57.900002,68.0,56.099998
20170124054500,1081.0,1081.0,994.049988,91.956521,100,51.099998,58.700001,68.0,56.099998
20170124060000,1081.0,1081.0,975.25,90.217391,100,51.099998,61.0,68.0,56.099998
20170124061500,1081.0,1081.0,975.25,90.217391,100,51.099998,67.599998,68.0,56.099998
20170124063000,1081.0,1081.0,975.25,90.217391,100,51.099998,75.699997,68.0,56.099998
20170124064500,1081.0,1081.0,975.25,90.217391,100,51.099998,74.900002,68.0,56.099998
20170124070000,1081.0,1081.0,975.25,90.217391,100,51.099998,76.0,68.0,56.099998
20170124071500,1081.0,1081.0,975.25,90.217391,100,51.099998,76.0,68.0,56.099998
20170124073000,1081.0,1081.0,975.25,90.217391,100,51.799999,76.5,68.0,56.099998
20170124074500,1081.0,1081.0,975.25,90.217391,100,51.799999,77.0,68.0,56.099998
20170124080000,1081.0,1081.0,975.25,90.217391,100,53.5,77.5,68.0,56.099998
20170124081500,1081.0,1081.0,956.450012,88.478262,100,54.299999,78.400002,68.0,56.099998
20170124083000,1081.0,1081.0,975.25,90.217391,100,55.5,78.900002,68.0,56.099998
20170124084500,1081.0,1081.0,956.450012,88.478262,100,55.5,79.199997,68.0,56.099998
20170124090000,1081.0,1081.0,975.25,90.217391,100,54.700001,79.400002,68.0,56.099998
20170124091500,1081.0,1081.0,975.25,90.217391,100,54.700001,79.199997,68.0,56.099998
20170124093000,1081.0,1081.0,975.25,90.217391,100,54.700001,79.5,68.0,56.099998
20170124094500,1081.0,1081.0,975.25,90.217391,100,54.700001,79.699997,68.0,56.099998
20170124100000,1081.0,1081.0,975.25,90.217391,100,54.700001,79.800003,68.0,56.200001
20170124101500,1081.0,1081.0,956.450012,88.478262,100,54.0,79.699997,68.0,56.299999
20170124103000,1081.0,1081.0,975.25,90.217391,100,54.0,79.800003,68.0,56.299999
20170124104500,1081.0,1081.0,956.450012,88.478262,100,54.0,79.599998,68.0,56.5
20170124110000,1081.0,1081.0,956.450012,88.478262,100,54.0,79.699997,68.0,56.599998
20170124111500,1081.0,1081.0,975.25,90.217391,100,54.0,79.900002,68.0,56.700001
20170124113000,1081.0,1081.0,956.450012,88.478262,100,54.0,79.699997,68.0,56.700001
20170124114500,1081.0,1081.0,975.25,90.217391,100,54.0,79.800003,68.0,56.799999
20170124120000,1081.0,1081.0,956.450012,88.478262,100,54.0,80.0,68.0,56.799999
20170124121500,1081.0,1081.0,975.25,90.217391,100,54.0,79.900002,68.0,56.700001
20170124123000,1081.0,1081.0,956.450012,88.478262,100,54.0,79.599998,68.0,56.799999
20170124124500,1081.0,1081.0,956.450012,88.478262,100,54.0,80.199997,68.0,56.799999
20170124130000,1081.0,1081.0,975.25,90.217391,100,54.0,80.099998,68.0,56.799999
20170124131500,1081.0,1081.0,935.299988,86.521738,100,54.0,80.699997,68.0,56.700001
20170124133000,1081.0,1081.0,975.25,90.217391,100,54.0,80.900002,68.0,56.5
20170124134500,1081.0,1081.0,956.450012,88.478262,100,54.0,80.300003,68.0,56.400002
20170124140000,1081.0,1081.0,975.25,90.217391,100,54.0,79.300003,68.0,56.299999
20170124141500,1081.0,1081.0,956.450012,88.478262,100,54.0,78.5,68.0,56.299999
20170124143000,1081.0,1081.0,956.450012,88.478262,100,54.0,77.400002,68.0,56.200001
20170124144500,1081.0,1081.0,956.450012,88.478262,100,54.0,76.199997,68.0,56.099998
20170124150000,1081.0,1081.0,956.450012,88.478262,100,54.0,75.199997,68.0,56.099998
20170124151500,1081.0,1081.0,956.450012,88.478262,100,54.700001,74.099998,68.0,56.099998
20170124153000,1081.0,1081.0,956.450012,88.478262,100,54.700001,73.0,68.0,56.099998
20170124154500,1081.0,1081.0,956.450012,88.478262,100,54.700001,71.900002,68.0,56.099998
20170124160000,1081.0,1081.0,975.25,90.217391,100,54.700001,71.0,68.0,56.099998
20170124161500,1081.0,1081.0,956.450012,88.478262,100,54.700001,70.300003,68.0,56.099998
20170124163000,1081.0,1081.0,975.25,90.217391,100,54.700001,69.400002,68.0,56.099998
20170124164500,1081.0,1081.0,956.450012,88.478262,100,54.700001,68.800003,68.0,56.099998
20170124170000,1081.0,1081.0,956.450012,88.478262,100,54.700001,68.300003,68.0,56.099998
20170124171500,1081.0,1081.0,956.450012,88.478262,100,54.700001,67.599998,68.0,56.099998
20170124173000,1081.0,1081.0,956.450012,88.478262,100,53.900002,67.099998,68.0,56.099998
20170124174500,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.699997,68.0,56.099998
20170124180000,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.400002,68.0,56.099998
20170124181500,1081.0,1081.0,956.450012,88.478262,100,53.900002,66.099998,68.0,56.099998
20170124183000,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.599998,68.0,56.099998
20170124184500,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.300003,68.0,56.099998
20170124190000,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.0,68.0,56.099998
20170124191500,1081.0,1081.0,975.25,90.217391,100,53.900002,64.599998,68.0,56.099998
20170124193000,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.300003,68.0,56.099998
20170124194500,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.099998,68.0,56.099998
20170124200000,1081.0,1081.0,975.25,90.217391,100,53.900002,63.900002,68.0,56.099998
20170124201500,1081.0,1081.0,975.25,90.217391,100,53.900002,63.599998,68.0,56.099998
20170124203000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.5,68.0,56.099998
20170124204500,1081.0,1081.0,956.450012,88.478262,100,53.900002,63.299999,68.0,56.099998
20170124210000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.299999,68.0,56.099998
20170124211500,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.200001,68.0,56.099998
20170124213000,1081.0,1081.0,935.299988,86.521738,100,53.900002,63.0,68.0,56.099998
20170124214500,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.799999,68.0,56.099998
20170124220000,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.700001,68.0,56.099998
20170124221500,1081.0,1081.0,956.450012,88.478262,100,53.900002,62.599998,68.0,56.099998
20170124223000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.400002,68.0,56.099998
20170124224500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.099998,68.0,56.099998
20170124230000,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.099998,68.0,56.099998
20170124231500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.0,68.0,56.099998
20170124233000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.900002,68.0,56.099998
20170124234500,1081.0,1081.0,935.299988,86.521738,100,53.900002,62.0,68.0,56.099998
20170125000000,1081.0,1081.0,916.5,84.782609,100,53.900002,62.0,68.0,56.099998
20170125001500,1081.0,1081.0,916.5,84.782609,100,53.900002,61.900002,68.0,56.099998
20170125003000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.700001,68.0,56.099998
20170125004500,1081.0,1081.0,916.5,84.782609,100,53.900002,61.599998,68.0,56.099998
20170125010000,1081.0,1081.0,935.299988,86.521738,100,53.900002,61.5,68.0,56.099998
20170125011500,1081.0,1081.0,916.5,84.782609,100,53.900002,61.400002,68.0,56.099998
20170125013000,1081.0,1081.0,916.5,84.782609,100,53.900002,61.200001,68.0,56.099998
20170125014500,1081.0,1081.0,895.349976,82.826085,100,53.900002,61.200001,68.0,56.099998
20170125020000,1081.0,1081.0,895.349976,82.826085,100,53.900002,61.200001,68.0,56.099998
20170125021500,1081.0,1081.0,895.349976,82.826085,100,53.900002,61.099998,68.0,56.099998
20170125023000,1081.0,1081.0,916.5,84.782609,100,53.900002,61.0,68.0,56.099998
20170125024500,1081.0,1081.0,935.299988,86.521738,100,53.900002,60.900002,68.0,56.099998
20170125030000,1081.0,1081.0,895.349976,82.826085,100,53.900002,60.799999,68.0,56.099998
20170125031500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.700001,68.0,56.099998
20170125033000,1081.0,1081.0,916.5,84.782609,100,53.900002,60.799999,68.0,56.099998
20170125034500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.900002,68.0,56.099998
20170125040000,1081.0,1081.0,916.5,84.782609,100,53.900002,60.900002,68.0,56.099998
20170125041500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.799999,68.0,56.099998
20170125043000,1081.0,1081.0,916.5,84.782609,100,53.900002,60.599998,68.0,56.099998
20170125044500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.5,68.0,56.099998
20170125050000,1081.0,1081.0,916.5,84.782609,100,53.900002,60.299999,68.0,56.099998
20170125051500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.200001,68.0,56.099998
20170125053000,1081.0,1081.0,895.349976,82.826085,100,53.900002,60.200001,68.0,56.099998
20170125054500,1081.0,1081.0,916.5,84.782609,100,53.900002,60.599998,68.0,56.099998
20170125060000,1081.0,1081.0,916.5,84.782609,100,53.099998,64.400002,68.0,56.099998
20170125061500,1081.0,1081.0,916.5,84.782609,100,53.099998,74.900002,68.0,56.099998
20170125063000,1081.0,1081.0,916.5,84.782609,100,53.099998,74.800003,68.0,56.099998
20170125064500,1081.0,1081.0,916.5,84.782609,100,53.099998,75.900002,68.0,56.099998
20170125070000,1081.0,1081.0,916.5,84.782609,100,53.099998,76.900002,68.0,56.099998
20170125071500,1081.0,1081.0,895.349976,82.826085,100,53.099998,78.800003,68.0,56.099998
20170125073000,1081.0,1081.0,916.5,84.782609,100,53.099998,79.900002,68.0,56.099998
20170125074500,1081.0,1081.0,916.5,84.782609,100,53.900002,79.900002,68.0,56.099998
20170125080000,1081.0,1081.0,916.5,84.782609,100,53.900002,80.300003,68.0,56.099998
20170125081500,1081.0,1081.0,895.349976,82.826085,100,53.900002,80.400002,68.0,56.099998
20170125083000,1081.0,1081.0,916.5,84.782609,100,53.900002,80.5,68.0,56.099998
20170125084500,1081.0,1081.0,916.5,84.782609,100,53.900002,80.900002,68.0,56.099998
20170125090000,1081.0,1081.0,916.5,84.782609,100,53.900002,80.699997,68.0,56.099998
20170125091500,1081.0,1081.0,935.299988,86.521738,100,53.900002,80.900002,68.0,56.099998
20170125093000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.0,68.0,56.099998
20170125094500,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.900002,68.0,56.099998
20170125100000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.099998,68.0,56.099998
20170125101500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.900002,68.0,56.099998
20170125103000,1081.0,1081.0,975.25,90.217391,100,52.599998,79.599998,68.0,56.099998
20170125104500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.699997,68.0,56.099998
20170125110000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.099998,68.0,56.099998
20170125111500,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.300003,68.0,56.099998
20170125113000,1081.0,1081.0,935.299988,86.521738,100,52.599998,79.900002,68.0,56.099998
20170125114500,1081.0,1081.0,935.299988,86.521738,100,52.599998,80.0,68.0,56.099998
20170125120000,1081.0,1081.0,935.299988,86.521738,100,52.599998,80.099998,68.0,56.099998
20170125121500,1081.0,1081.0,956.450012,88.478262,100,52.599998,83.699997,68.0,56.099998
20170125123000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.699997,68.0,56.099998
20170125124500,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.800003,68.0,56.099998
20170125130000,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.099998,68.0,56.099998
20170125131500,1081.0,1081.0,956.450012,88.478262,100,52.599998,80.0,68.0,56.099998
20170125133000,1081.0,1081.0,956.450012,88.478262,100,52.599998,79.199997,68.0,56.099998
20170125134500,1081.0,1081.0,956.450012,88.478262,100,52.599998,78.5,68.0,56.099998
20170125140000,1081.0,1081.0,935.299988,86.521738,100,52.599998,77.400002,68.0,56.099998
20170125141500,1081.0,1081.0,956.450012,88.478262,100,52.599998,75.800003,68.0,56.099998
20170125143000,1081.0,1081.0,956.450012,88.478262,100,52.599998,75.400002,68.0,56.099998
20170125144500,1081.0,1081.0,956.450012,88.478262,100,52.599998,74.099998,68.0,56.099998
20170125150000,1081.0,1081.0,916.5,84.782609,100,52.599998,73.5,68.0,56.099998
20170125151500,1081.0,1081.0,956.450012,88.478262,100,52.599998,73.0,68.0,56.099998
20170125153000,1081.0,1081.0,935.299988,86.521738,100,52.599998,72.099998,68.0,56.099998
20170125154500,1081.0,1081.0,935.299988,86.521738,100,52.599998,71.300003,68.0,56.099998
20170125160000,1081.0,1081.0,956.450012,88.478262,100,52.599998,70.699997,68.0,56.099998
20170125161500,1081.0,1081.0,975.25,90.217391,100,52.599998,70.199997,68.0,56.099998
20170125163000,1081.0,1081.0,956.450012,88.478262,100,52.599998,69.400002,68.0,56.099998
20170125164500,1081.0,1081.0,956.450012,88.478262,100,52.599998,68.800003,68.0,56.099998
20170125170000,1081.0,1081.0,956.450012,88.478262,100,52.599998,67.900002,68.0,56.099998
20170125171500,1081.0,1081.0,956.450012,88.478262,100,53.900002,67.699997,68.0,56.099998
20170125173000,1081.0,1081.0,935.299988,86.521738,100,53.900002,67.199997,68.0,56.099998
20170125174500,1081.0,1081.0,956.450012,88.478262,100,52.200001,66.199997,68.0,56.099998
20170125180000,1081.0,1081.0,935.299988,86.521738,100,53.099998,65.800003,68.0,56.099998
20170125181500,1081.0,1081.0,956.450012,88.478262,100,53.099998,65.199997,68.0,56.099998
20170125183000,1081.0,1081.0,956.450012,88.478262,100,53.900002,65.199997,68.0,56.099998
20170125184500,1081.0,1081.0,956.450012,88.478262,100,51.900002,64.599998,68.0,56.099998
20170125190000,1081.0,1081.0,956.450012,88.478262,100,53.099998,64.300003,68.0,56.099998
20170125191500,1081.0,1081.0,935.299988,86.521738,100,53.900002,64.199997,68.0,56.099998
20170125193000,1081.0,1081.0,956.450012,88.478262,100,53.900002,64.199997,68.0,56.099998
20170125194500,1081.0,1081.0,975.25,90.217391,100,52.599998,63.599998,68.0,56.099998
20170125200000,1081.0,1081.0,916.5,84.782609,100,52.599998,63.5,68.0,56.099998
20170125201500,1081.0,1081.0,935.299988,86.521738,100,54.299999,63.799999,68.0,56.099998
20170125203000,1081.0,1081.0,935.299988,86.521738,100,51.5,63.099998,68.0,56.099998
20170125204500,1081.0,1081.0,956.450012,88.478262,100,52.700001,63.0,68.0,56.099998
20170125210000,1081.0,1081.0,956.450012,88.478262,100,53.5,62.900002,68.0,56.099998
20170125211500,1081.0,1081.0,975.25,90.217391,100,53.5,62.700001,68.0,56.099998
20170125213000,1081.0,1081.0,975.25,90.217391,100,53.5,62.599998,68.0,56.099998
20170125214500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.5,68.0,56.099998
20170125220000,1081.0,1081.0,956.450012,88.478262,100,53.5,62.299999,68.0,56.099998
20170125221500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.099998,68.0,56.099998
20170125223000,1081.0,1081.0,956.450012,88.478262,100,53.5,62.099998,68.0,56.099998
20170125224500,1081.0,1081.0,956.450012,88.478262,100,53.5,62.0,68.0,56.099998
20170125230000,1081.0,1081.0,975.25,90.217391,100,53.5,61.900002,68.0,56.099998
20170125231500,1081.0,1081.0,975.25,90.217391,100,53.5,61.900002,68.0,56.099998
20170125233000,1081.0,1081.0,956.450012,88.478262,100,53.5,61.799999,68.0,56.099998
20170125234500,1081.0,1081.0,975.25,90.217391,100,53.5,61.700001,68.0,56.099998
20170126000000,1081.0,1081.0,994.049988,91.956521,100,53.5,61.700001,68.0,56.099998
20170126001500,1081.0,1081.0,975.25,90.217391,100,54.299999,61.599998,68.0,56.099998
20170126003000,1081.0,1081.0,994.049988,91.956521,100,54.299999,61.5,68.0,56.099998
20170126004500,1081.0,1081.0,975.25,90.217391,100,54.299999,61.299999,68.0,56.099998
20170126010000,1081.0,1081.0,975.25,90.217391,100,54.299999,61.299999,68.0,56.099998
20170126011500,1081.0,1081.0,994.049988,91.956521,100,54.299999,61.099998,68.0,56.099998
20170126013000,1081.0,1081.0,994.049988,91.956521,100,54.299999,61.099998,68.0,56.099998
20170126014500,1081.0,1081.0,975.25,90.217391,100,54.299999,61.0,68.0,56.099998
20170126020000,1081.0,1081.0,994.049988,91.956521,100,54.299999,61.0,68.0,56.099998
20170126021500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.900002,68.0,56.099998
20170126023000,1081.0,1081.0,956.450012,88.478262,100,54.299999,60.799999,68.0,56.099998
20170126024500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.900002,68.0,56.099998
20170126030000,1081.0,1081.0,975.25,90.217391,100,54.299999,60.799999,68.0,56.099998
20170126031500,1081.0,1081.0,975.25,90.217391,100,54.299999,60.799999,68.0,56.099998
20170126033000,1081.0,1081.0,994.049988,91.956521,100,54.299999,60.799999,68.0,56.099998
20170126034500,1081.0,1081.0,994.049988,91.956521,100,54.299999,60.799999,68.0,56.099998
20170126040000,1081.0,1081.0,994.049988,91.956521,100,54.299999,60.799999,68.0,56.099998
20170126041500,1081.0,1081.0,975.25,90.217391,100,55.400002,60.900002,68.0,56.099998
20170126043000,1081.0,1081.0,994.049988,91.956521,100,55.400002,60.900002,68.0,56.099998
20170126044500,1081.0,1081.0,994.049988,91.956521,100,54.700001,60.799999,68.0,56.099998
20170126050000,1081.0,1081.0,975.25,90.217391,100,55.5,60.900002,68.0,56.099998
20170126051500,1081.0,1081.0,994.049988,91.956521,100,55.5,60.799999,68.0,56.099998
20170126053000,1081.0,1081.0,994.049988,91.956521,100,55.5,60.799999,68.0,56.099998
20170126054500,1081.0,1081.0,994.049988,91.956521,100,55.5,62.599998,68.0,56.099998
