PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126060000,1081.0,1081.0,975.25,90.217391,100,54.299999,65.300003,68.0,56.099998
20170126061500,1081.0,1081.0,975.25,90.217391,100,54.299999,71.300003,68.0,56.099998
20170126063000,1081.0,1081.0,975.25,90.217391,100,54.299999,75.699997,68.0,56.099998
20170126064500,1081.0,1081.0,994.049988,91.956521,100,54.299999,76.900002,68.0,56.200001
20170126070000,1081.0,1081.0,994.049988,91.956521,100,53.5,78.400002,68.0,56.299999
20170126071500,1081.0,1081.0,975.25,90.217391,100,53.5,78.699997,68.0,56.799999
20170126073000,1081.0,1081.0,975.25,90.217391,100,53.5,78.599998,68.0,56.799999
20170126074500,1081.0,1081.0,994.049988,91.956521,100,53.5,78.699997,68.0,56.799999
20170126080000,1081.0,1081.0,975.25,90.217391,100,53.5,78.800003,68.0,56.799999
20170126081500,1081.0,1081.0,975.25,90.217391,100,53.5,79.099998,68.0,56.799999
20170126083000,1081.0,1081.0,916.5,84.782609,100,53.5,80.0,68.0,56.799999
20170126084500,1081.0,1081.0,916.5,84.782609,100,54.299999,80.599998,68.0,56.799999
20170126090000,1081.0,1081.0,935.299988,86.521738,100,54.299999,80.900002,68.0,56.799999
20170126091500,1081.0,1081.0,935.299988,86.521738,100,54.299999,81.099998,68.0,56.799999
20170126093000,1081.0,1081.0,916.5,84.782609,100,54.299999,81.300003,68.0,56.799999
20170126094500,1081.0,1081.0,916.5,84.782609,100,54.299999,82.0,68.0,56.799999
20170126100000,1081.0,1081.0,935.299988,86.521738,100,55.099998,82.099998,68.0,56.799999
20170126101500,1081.0,1081.0,935.299988,86.521738,100,55.099998,82.0,68.0,56.799999
20170126103000,1081.0,1081.0,956.450012,88.478262,100,55.099998,82.0,68.0,56.799999
20170126104500,1081.0,1081.0,956.450012,88.478262,100,55.099998,81.699997,68.0,56.799999
20170126110000,1081.0,1081.0,956.450012,88.478262,100,55.099998,81.699997,68.0,56.799999
20170126111500,1081.0,1081.0,956.450012,88.478262,100,55.099998,81.599998,68.0,56.799999
20170126113000,1081.0,1081.0,956.450012,88.478262,100,55.099998,81.5,68.0,56.799999
20170126114500,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.300003,68.0,56.799999
20170126120000,1081.0,1081.0,935.299988,86.521738,100,54.299999,81.699997,68.0,56.799999
20170126121500,1081.0,1081.0,956.450012,88.478262,100,55.5,83.900002,68.0,56.799999
20170126123000,1081.0,1081.0,935.299988,86.521738,100,54.700001,82.300003,68.0,56.799999
20170126124500,1081.0,1081.0,935.299988,86.521738,100,54.700001,82.800003,68.0,56.799999
20170126130000,1081.0,1081.0,935.299988,86.521738,100,54.700001,82.800003,68.0,56.799999
20170126131500,1081.0,1081.0,956.450012,88.478262,100,54.700001,82.300003,68.0,56.799999
20170126133000,1081.0,1081.0,956.450012,88.478262,100,54.700001,81.400002,68.0,56.799999
20170126134500,1081.0,1081.0,956.450012,88.478262,100,54.700001,80.199997,68.0,56.799999
20170126140000,1081.0,1081.0,956.450012,88.478262,100,54.700001,78.400002,68.0,56.799999
20170126141500,1081.0,1081.0,975.25,90.217391,100,54.700001,77.099998,68.0,56.799999
20170126143000,1081.0,1081.0,975.25,90.217391,100,54.700001,75.900002,68.0,56.799999
20170126144500,1081.0,1081.0,956.450012,88.478262,100,54.700001,75.300003,68.0,56.799999
20170126150000,1081.0,1081.0,956.450012,88.478262,100,54.700001,74.699997,68.0,56.799999
20170126151500,1081.0,1081.0,975.25,90.217391,100,54.700001,73.5,68.0,56.799999
20170126153000,1081.0,1081.0,956.450012,88.478262,100,54.700001,73.099998,68.0,56.799999
20170126154500,1081.0,1081.0,975.25,90.217391,100,54.700001,72.5,68.0,56.799999
20170126160000,1081.0,1081.0,975.25,90.217391,100,54.700001,71.599998,68.0,56.799999
20170126161500,1081.0,1081.0,975.25,90.217391,100,54.700001,71.199997,68.0,56.799999
20170126163000,1081.0,1081.0,975.25,90.217391,100,54.700001,70.5,68.0,56.799999
20170126164500,1081.0,1081.0,975.25,90.217391,100,54.700001,69.800003,68.0,56.799999
20170126170000,1081.0,1081.0,975.25,90.217391,100,54.700001,69.0,68.0,56.799999
20170126171500,1081.0,1081.0,975.25,90.217391,100,54.700001,68.099998,68.0,56.799999
20170126173000,1081.0,1081.0,975.25,90.217391,100,54.700001,67.300003,68.0,56.799999
20170126174500,1081.0,1081.0,975.25,90.217391,100,53.900002,66.599998,68.0,56.799999
20170126180000,1081.0,1081.0,975.25,90.217391,100,53.900002,66.099998,68.0,56.799999
20170126181500,1081.0,1081.0,975.25,90.217391,100,53.900002,65.5,68.0,56.799999
20170126183000,1081.0,1081.0,994.049988,91.956521,100,53.900002,65.0,68.0,56.799999
20170126184500,1081.0,1081.0,975.25,90.217391,100,53.900002,64.5,68.0,56.799999
20170126190000,1081.0,1081.0,975.25,90.217391,100,53.900002,64.099998,68.0,56.799999
20170126191500,1081.0,1081.0,975.25,90.217391,100,53.900002,63.700001,68.0,56.799999
20170126193000,1081.0,1081.0,975.25,90.217391,100,53.099998,63.5,68.0,56.700001
20170126194500,1081.0,1081.0,975.25,90.217391,100,53.099998,63.0,68.0,56.799999
20170126200000,1081.0,1081.0,975.25,90.217391,100,53.099998,62.799999,68.0,56.599998
20170126201500,1081.0,1081.0,994.049988,91.956521,100,52.299999,62.400002,68.0,56.5
20170126203000,1081.0,1081.0,994.049988,91.956521,100,52.299999,62.099998,68.0,56.299999
20170126204500,1081.0,1081.0,994.049988,91.956521,100,51.5,61.599998,68.0,56.200001
20170126210000,1081.0,1081.0,975.25,90.217391,100,51.5,61.299999,68.0,56.200001
20170126211500,1081.0,1081.0,975.25,90.217391,100,51.5,61.0,68.0,56.099998
20170126213000,1081.0,1081.0,994.049988,91.956521,100,50.700001,60.599998,68.0,56.099998
20170126214500,1081.0,1081.0,975.25,90.217391,100,50.700001,60.200001,68.0,56.099998
20170126220000,1081.0,1081.0,994.049988,91.956521,100,50.700001,60.099998,68.0,56.099998
20170126221500,1081.0,1081.0,994.049988,91.956521,100,50.700001,59.799999,68.0,56.099998
20170126223000,1081.0,1081.0,994.049988,91.956521,100,50.700001,59.700001,68.0,56.099998
20170126224500,1081.0,1081.0,994.049988,91.956521,100,50.700001,59.299999,68.0,56.099998
20170126230000,1081.0,1081.0,975.25,90.217391,100,49.900002,59.200001,68.0,56.099998
20170126231500,1081.0,1081.0,994.049988,91.956521,100,49.900002,59.200001,68.0,56.099998
20170126233000,1081.0,1081.0,975.25,90.217391,100,49.900002,58.799999,68.0,56.099998
20170126234500,1081.0,1081.0,975.25,90.217391,100,49.900002,58.799999,68.0,56.099998
20170127000000,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.700001,68.0,56.099998
20170127001500,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.400002,68.0,56.099998
20170127003000,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.299999,68.0,56.099998
20170127004500,1081.0,1081.0,1010.5,93.478261,100,49.900002,58.299999,68.0,56.099998
20170127010000,1081.0,1081.0,994.049988,91.956521,100,49.900002,58.200001,68.0,56.099998
20170127011500,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.900002,68.0,56.099998
20170127013000,1081.0,1081.0,975.25,90.217391,100,49.900002,57.900002,68.0,56.099998
20170127014500,1081.0,1081.0,994.049988,91.956521,100,49.900002,57.799999,68.0,56.099998
20170127020000,1081.0,1081.0,994.049988,91.956521,100,49.099998,57.400002,68.0,56.099998
20170127021500,1081.0,1081.0,975.25,90.217391,100,49.099998,57.400002,68.0,56.099998
20170127023000,1081.0,1081.0,994.049988,91.956521,100,49.799999,57.400002,68.0,56.099998
20170127024500,1081.0,1081.0,994.049988,91.956521,100,49.799999,57.400002,68.0,56.099998
20170127030000,1081.0,1081.0,994.049988,91.956521,100,49.799999,57.400002,68.0,56.099998
20170127031500,1081.0,1081.0,994.049988,91.956521,100,50.299999,57.400002,68.0,56.099998
20170127033000,1081.0,1081.0,994.049988,91.956521,100,50.299999,57.400002,68.0,56.099998
20170127034500,1081.0,1081.0,994.049988,91.956521,100,50.299999,57.400002,68.0,56.099998
20170127040000,1081.0,1081.0,994.049988,91.956521,100,50.299999,57.200001,68.0,56.099998
20170127041500,1081.0,1081.0,994.049988,91.956521,100,50.299999,57.200001,68.0,56.099998
20170127043000,1081.0,1081.0,994.049988,91.956521,100,50.299999,56.900002,68.0,56.099998
20170127044500,1081.0,1081.0,994.049988,91.956521,100,50.299999,56.900002,68.0,56.099998
20170127050000,1081.0,1081.0,975.25,90.217391,100,50.299999,56.900002,68.0,56.099998
20170127051500,1081.0,1081.0,994.049988,91.956521,100,50.299999,56.599998,68.0,56.099998
20170127053000,1081.0,1081.0,994.049988,91.956521,100,50.299999,56.5,68.0,56.099998
20170127054500,1081.0,1081.0,994.049988,91.956521,100,49.5,58.299999,68.0,56.200001
20170127060000,1081.0,1081.0,994.049988,91.956521,100,49.5,61.0,68.0,56.299999
20170127061500,1081.0,1081.0,994.049988,91.956521,100,49.5,68.5,68.0,56.200001
20170127063000,1081.0,1081.0,1010.5,93.478261,100,48.700001,73.099998,68.0,56.099998
20170127064500,1081.0,1081.0,994.049988,91.956521,100,48.700001,75.099998,68.0,56.700001
20170127070000,1081.0,1081.0,994.049988,91.956521,100,48.700001,75.0,68.0,56.799999
20170127071500,1081.0,1081.0,994.049988,91.956521,100,48.700001,75.5,68.0,56.799999
20170127073000,1081.0,1081.0,994.049988,91.956521,100,48.700001,75.699997,68.0,56.799999
20170127074500,1081.0,1081.0,994.049988,91.956521,100,48.700001,76.099998,68.0,56.799999
20170127080000,1081.0,1081.0,994.049988,91.956521,100,49.400002,76.900002,68.0,56.799999
20170127081500,1081.0,1081.0,994.049988,91.956521,100,50.299999,77.099998,68.0,56.799999
20170127083000,1081.0,1081.0,994.049988,91.956521,100,50.299999,77.199997,68.0,56.799999
20170127084500,1081.0,1081.0,994.049988,91.956521,100,50.299999,77.300003,68.0,56.799999
20170127090000,1081.0,1081.0,994.049988,91.956521,100,51.400002,77.900002,68.0,56.799999
20170127091500,1081.0,1081.0,994.049988,91.956521,100,51.400002,78.800003,68.0,56.799999
20170127093000,1081.0,1081.0,956.450012,88.478262,100,51.400002,78.599998,68.0,56.799999
20170127094500,1081.0,1081.0,994.049988,91.956521,100,51.400002,78.599998,68.0,56.799999
20170127100000,1081.0,1081.0,1010.5,93.478261,100,52.200001,78.5,68.0,56.799999
20170127101500,1081.0,1081.0,994.049988,91.956521,100,52.200001,78.800003,68.0,56.799999
20170127103000,1081.0,1081.0,994.049988,91.956521,100,53.5,79.400002,68.0,56.799999
20170127104500,1081.0,1081.0,994.049988,91.956521,100,53.5,79.699997,68.0,56.799999
20170127110000,1081.0,1081.0,994.049988,91.956521,100,53.5,80.099998,68.0,56.799999
20170127111500,1081.0,1081.0,994.049988,91.956521,100,54.299999,80.199997,68.0,56.799999
20170127113000,1081.0,1081.0,994.049988,91.956521,100,55.099998,80.699997,68.0,56.799999
20170127114500,1081.0,1081.0,994.049988,91.956521,100,55.099998,80.800003,68.0,56.799999
20170127120000,1081.0,1081.0,975.25,90.217391,100,55.099998,81.800003,68.0,56.799999
20170127121500,1081.0,1081.0,975.25,90.217391,100,55.099998,82.5,68.0,56.799999
20170127123000,1081.0,1081.0,975.25,90.217391,100,55.099998,83.300003,68.0,56.799999
20170127124500,1081.0,1081.0,994.049988,91.956521,100,55.099998,82.400002,68.0,56.799999
20170127130000,1081.0,1081.0,975.25,90.217391,100,55.099998,81.800003,68.0,56.799999
20170127131500,1081.0,1081.0,994.049988,91.956521,100,55.099998,81.300003,68.0,56.799999
20170127133000,1081.0,1081.0,975.25,90.217391,100,55.099998,82.0,68.0,56.799999
20170127134500,1081.0,1081.0,975.25,90.217391,100,55.099998,82.800003,68.0,56.799999
20170127140000,1081.0,1081.0,994.049988,91.956521,100,55.099998,82.0,68.0,56.799999
20170127141500,1081.0,1081.0,994.049988,91.956521,100,54.299999,82.0,68.0,56.799999
20170127143000,1081.0,1081.0,994.049988,91.956521,100,54.299999,80.699997,68.0,56.799999
20170127144500,1081.0,1081.0,994.049988,91.956521,100,54.299999,79.599998,68.0,56.799999
20170127150000,1081.0,1081.0,994.049988,91.956521,100,54.299999,78.800003,68.0,56.799999
20170127151500,1081.0,1081.0,975.25,90.217391,100,54.299999,78.099998,68.0,56.799999
20170127153000,1081.0,1081.0,994.049988,91.956521,100,53.5,76.699997,68.0,56.799999
20170127154500,1081.0,1081.0,975.25,90.217391,100,53.5,76.900002,68.0,56.799999
20170127160000,1081.0,1081.0,975.25,90.217391,100,53.5,76.099998,68.0,56.799999
20170127161500,1081.0,1081.0,975.25,90.217391,100,53.5,75.400002,68.0,56.799999
20170127163000,1081.0,1081.0,975.25,90.217391,100,53.5,75.099998,68.0,56.799999
20170127164500,1081.0,1081.0,975.25,90.217391,100,52.900002,74.0,68.0,56.799999
20170127170000,1081.0,1081.0,975.25,90.217391,100,52.900002,74.0,68.0,56.799999
20170127171500,1081.0,1081.0,975.25,90.217391,100,52.900002,73.199997,68.0,56.799999
20170127173000,1081.0,1081.0,975.25,90.217391,100,52.900002,72.5,68.0,56.799999
20170127174500,1081.0,1081.0,975.25,90.217391,100,52.299999,72.099998,68.0,56.799999
20170127180000,1081.0,1081.0,994.049988,91.956521,100,52.299999,71.099998,68.0,56.799999
20170127181500,1081.0,1081.0,975.25,90.217391,100,52.299999,70.400002,68.0,56.799999
20170127183000,1081.0,1081.0,975.25,90.217391,100,52.299999,69.800003,68.0,56.799999
20170127184500,1081.0,1081.0,975.25,90.217391,100,52.299999,69.0,68.0,56.799999
20170127190000,1081.0,1081.0,975.25,90.217391,100,52.299999,68.699997,68.0,56.799999
20170127191500,1081.0,1081.0,975.25,90.217391,100,52.299999,68.099998,68.0,56.799999
20170127193000,1081.0,1081.0,975.25,90.217391,100,52.299999,67.599998,68.0,56.799999
20170127194500,1081.0,1081.0,975.25,90.217391,100,52.299999,67.099998,68.0,56.799999
20170127200000,1081.0,1081.0,975.25,90.217391,100,51.5,66.400002,68.0,56.799999
20170127201500,1081.0,1081.0,975.25,90.217391,100,51.5,65.5,68.0,56.799999
20170127203000,1081.0,1081.0,994.049988,91.956521,100,51.5,64.699997,68.0,56.799999
20170127204500,1081.0,1081.0,975.25,90.217391,100,51.5,64.099998,68.0,56.799999
20170127210000,1081.0,1081.0,975.25,90.217391,100,51.5,63.5,68.0,56.799999
20170127211500,1081.0,1081.0,975.25,90.217391,100,51.5,63.099998,68.0,56.799999
20170127213000,1081.0,1081.0,994.049988,91.956521,100,50.700001,62.799999,68.0,56.799999
20170127214500,1081.0,1081.0,956.450012,88.478262,100,50.700001,62.200001,68.0,56.799999
20170127220000,1081.0,1081.0,975.25,90.217391,100,50.700001,62.0,68.0,56.799999
20170127221500,1081.0,1081.0,994.049988,91.956521,100,50.700001,61.900002,68.0,56.799999
20170127223000,1081.0,1081.0,975.25,90.217391,100,50.700001,61.599998,68.0,56.799999
20170127224500,1081.0,1081.0,975.25,90.217391,100,50.700001,61.299999,68.0,56.799999
20170127230000,1081.0,1081.0,994.049988,91.956521,100,50.700001,61.200001,68.0,56.700001
20170127231500,1081.0,1081.0,994.049988,91.956521,100,50.700001,61.0,68.0,56.599998
20170127233000,1081.0,1081.0,975.25,90.217391,100,50.700001,60.700001,68.0,56.5
20170127234500,1081.0,1081.0,975.25,90.217391,100,50.700001,60.700001,68.0,56.599998
20170128000000,1081.0,1081.0,994.049988,91.956521,100,50.700001,60.5,68.0,56.5
20170128001500,1081.0,1081.0,975.25,90.217391,100,50.700001,60.200001,68.0,56.299999
20170128003000,1081.0,1081.0,975.25,90.217391,100,50.700001,60.200001,68.0,56.200001
20170128004500,1081.0,1081.0,994.049988,91.956521,100,50.700001,59.700001,68.0,56.599998
20170128010000,1081.0,1081.0,994.049988,91.956521,100,50.700001,59.700001,68.0,56.599998
20170128011500,1081.0,1081.0,956.450012,88.478262,100,50.700001,59.700001,68.0,56.5
20170128013000,1081.0,1081.0,935.299988,86.521738,100,49.900002,59.599998,68.0,56.599998
20170128014500,1081.0,1081.0,935.299988,86.521738,100,49.900002,59.5,68.0,56.400002
20170128020000,1081.0,1081.0,956.450012,88.478262,100,49.900002,59.200001,68.0,56.400002
20170128021500,1081.0,1081.0,935.299988,86.521738,100,49.900002,59.400002,68.0,56.400002
20170128023000,1081.0,1081.0,935.299988,86.521738,100,49.900002,59.200001,68.0,56.200001
20170128024500,1081.0,1081.0,935.299988,86.521738,100,49.900002,59.200001,68.0,56.299999
20170128030000,1081.0,1081.0,935.299988,86.521738,100,49.900002,59.200001,68.0,56.200001
20170128031500,1081.0,1081.0,956.450012,88.478262,100,49.900002,59.099998,68.0,56.299999
20170128033000,1081.0,1081.0,956.450012,88.478262,100,49.900002,58.799999,68.0,56.299999
20170128034500,1081.0,1081.0,935.299988,86.521738,100,49.900002,58.799999,68.0,56.099998
20170128040000,1081.0,1081.0,956.450012,88.478262,100,49.900002,58.799999,68.0,56.099998
20170128041500,1081.0,1081.0,935.299988,86.521738,100,49.900002,58.700001,68.0,56.200001
20170128043000,1081.0,1081.0,935.299988,86.521738,100,49.900002,58.700001,68.0,56.099998
20170128044500,1081.0,1081.0,916.5,84.782609,100,49.099998,58.299999,68.0,56.099998
20170128050000,1081.0,1081.0,935.299988,86.521738,100,49.099998,58.299999,68.0,56.099998
20170128051500,1081.0,1081.0,935.299988,86.521738,100,49.099998,58.200001,68.0,56.099998
20170128053000,1081.0,1081.0,935.299988,86.521738,100,49.099998,58.200001,68.0,56.099998
20170128054500,1081.0,1081.0,956.450012,88.478262,100,49.099998,58.099998,68.0,56.099998
20170128060000,1081.0,1081.0,935.299988,86.521738,100,49.099998,57.900002,68.0,56.099998
20170128061500,1081.0,1081.0,916.5,84.782609,100,49.099998,57.900002,68.0,56.099998
20170128063000,1081.0,1081.0,956.450012,88.478262,100,49.799999,57.900002,68.0,56.099998
20170128064500,1081.0,1081.0,935.299988,86.521738,100,49.799999,57.900002,68.0,56.099998
20170128070000,1081.0,1081.0,956.450012,88.478262,100,49.799999,57.900002,68.0,56.099998
20170128071500,1081.0,1081.0,935.299988,86.521738,100,49.799999,57.900002,68.0,56.099998
20170128073000,1081.0,1081.0,935.299988,86.521738,100,49.799999,57.900002,68.0,56.099998
20170128074500,1081.0,1081.0,935.299988,86.521738,100,49.799999,57.900002,68.0,56.099998
20170128080000,1081.0,1081.0,935.299988,86.521738,100,49.799999,57.900002,68.0,56.099998
20170128081500,1081.0,1081.0,935.299988,86.521738,100,49.799999,57.900002,68.0,56.099998
20170128083000,1081.0,1081.0,935.299988,86.521738,100,50.299999,57.900002,68.0,56.099998
20170128084500,1081.0,1081.0,935.299988,86.521738,100,50.299999,57.900002,68.0,56.099998
20170128090000,1081.0,1081.0,935.299988,86.521738,100,50.299999,57.900002,68.0,56.099998
20170128091500,1081.0,1081.0,935.299988,86.521738,100,50.299999,57.900002,68.0,56.099998
20170128093000,1081.0,1081.0,916.5,84.782609,100,51.0,58.0,68.0,56.099998
20170128094500,1081.0,1081.0,956.450012,88.478262,100,51.0,58.099998,68.0,56.099998
20170128100000,1081.0,1081.0,935.299988,86.521738,100,51.0,58.0,68.0,56.099998
20170128101500,1081.0,1081.0,935.299988,86.521738,100,51.0,58.200001,68.0,56.200001
20170128103000,1081.0,1081.0,956.450012,88.478262,100,51.799999,58.200001,68.0,56.200001
20170128104500,1081.0,1081.0,935.299988,86.521738,100,51.799999,58.200001,68.0,56.200001
20170128110000,1081.0,1081.0,935.299988,86.521738,100,52.599998,58.299999,68.0,56.099998
20170128111500,1081.0,1081.0,935.299988,86.521738,100,52.599998,58.299999,68.0,56.099998
20170128113000,1081.0,1081.0,956.450012,88.478262,100,52.599998,58.700001,68.0,56.299999
20170128114500,1081.0,1081.0,935.299988,86.521738,100,53.900002,58.700001,68.0,56.5
20170128120000,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.200001,68.0,56.700001
20170128121500,1081.0,1081.0,956.450012,88.478262,100,53.900002,59.200001,68.0,56.799999
20170128123000,1081.0,1081.0,935.299988,86.521738,100,53.900002,59.200001,68.0,56.799999
20170128124500,1081.0,1081.0,916.5,84.782609,100,53.900002,59.200001,68.0,56.799999
20170128130000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.5,68.0,56.799999
20170128131500,1081.0,1081.0,975.25,90.217391,100,55.099998,59.599998,68.0,56.799999
20170128133000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.599998,68.0,56.799999
20170128134500,1081.0,1081.0,956.450012,88.478262,100,55.099998,60.099998,68.0,56.799999
20170128140000,1081.0,1081.0,935.299988,86.521738,100,55.099998,60.099998,68.0,56.799999
20170128141500,1081.0,1081.0,956.450012,88.478262,100,55.099998,60.099998,68.0,56.799999
20170128143000,1081.0,1081.0,935.299988,86.521738,100,55.099998,60.0,68.0,56.799999
20170128144500,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.700001,68.0,56.799999
20170128150000,1081.0,1081.0,916.5,84.782609,100,55.099998,60.099998,68.0,56.799999
20170128151500,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.700001,68.0,56.799999
20170128153000,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.900002,68.0,56.799999
20170128154500,1081.0,1081.0,956.450012,88.478262,100,55.099998,59.700001,68.0,56.799999
20170128160000,1081.0,1081.0,935.299988,86.521738,100,55.099998,59.799999,68.0,56.799999
20170128161500,1081.0,1081.0,935.299988,86.521738,100,55.099998,59.700001,68.0,56.799999
20170128163000,1081.0,1081.0,935.299988,86.521738,100,55.099998,59.700001,68.0,56.799999
20170128164500,1081.0,1081.0,935.299988,86.521738,100,55.099998,59.700001,68.0,56.799999
20170128170000,1081.0,1081.0,935.299988,86.521738,100,55.099998,59.700001,68.0,56.799999
20170128171500,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.599998,68.0,56.799999
20170128173000,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.200001,68.0,56.799999
20170128174500,1081.0,1081.0,956.450012,88.478262,100,53.5,59.200001,68.0,56.799999
20170128180000,1081.0,1081.0,956.450012,88.478262,100,53.5,59.099998,68.0,56.799999
20170128181500,1081.0,1081.0,956.450012,88.478262,100,53.5,58.799999,68.0,56.799999
20170128183000,1081.0,1081.0,956.450012,88.478262,100,53.5,58.799999,68.0,56.799999
20170128184500,1081.0,1081.0,956.450012,88.478262,100,53.5,58.599998,68.0,56.700001
20170128190000,1081.0,1081.0,956.450012,88.478262,100,53.5,58.299999,68.0,56.700001
20170128191500,1081.0,1081.0,956.450012,88.478262,100,52.700001,58.299999,68.0,56.700001
20170128193000,1081.0,1081.0,956.450012,88.478262,100,52.700001,58.299999,68.0,56.5
20170128194500,1081.0,1081.0,956.450012,88.478262,100,52.700001,58.200001,68.0,56.599998
20170128200000,1081.0,1081.0,956.450012,88.478262,100,52.700001,57.900002,68.0,56.400002
20170128201500,1081.0,1081.0,956.450012,88.478262,100,52.700001,57.900002,68.0,56.400002
20170128203000,1081.0,1081.0,956.450012,88.478262,100,52.700001,57.900002,68.0,56.400002
20170128204500,1081.0,1081.0,956.450012,88.478262,100,52.700001,57.900002,68.0,56.200001
20170128210000,1081.0,1081.0,956.450012,88.478262,100,52.700001,57.900002,68.0,56.200001
20170128211500,1081.0,1081.0,956.450012,88.478262,100,52.700001,57.900002,68.0,56.200001
20170128213000,1081.0,1081.0,956.450012,88.478262,100,52.700001,57.900002,68.0,56.099998
20170128214500,1081.0,1081.0,956.450012,88.478262,100,51.900002,57.700001,68.0,56.099998
20170128220000,1081.0,1081.0,935.299988,86.521738,100,51.900002,57.400002,68.0,56.099998
20170128221500,1081.0,1081.0,956.450012,88.478262,100,51.900002,57.400002,68.0,56.099998
20170128223000,1081.0,1081.0,956.450012,88.478262,100,51.900002,57.400002,68.0,56.099998
20170128224500,1081.0,1081.0,956.450012,88.478262,100,51.900002,57.299999,68.0,56.099998
20170128230000,1081.0,1081.0,956.450012,88.478262,100,51.900002,57.299999,68.0,56.099998
20170128231500,1081.0,1081.0,956.450012,88.478262,100,51.900002,57.0,68.0,56.099998
20170128233000,1081.0,1081.0,956.450012,88.478262,100,51.099998,56.900002,68.0,56.099998
20170128234500,1081.0,1081.0,956.450012,88.478262,100,51.099998,57.0,68.0,56.099998
20170129000000,1081.0,1081.0,956.450012,88.478262,100,51.799999,57.299999,68.0,56.099998
20170129001500,1081.0,1081.0,956.450012,88.478262,100,51.799999,57.400002,68.0,56.200001
20170129003000,1081.0,1081.0,956.450012,88.478262,100,51.799999,57.799999,68.0,56.200001
20170129004500,1081.0,1081.0,956.450012,88.478262,100,51.799999,57.400002,68.0,56.099998
20170129010000,1081.0,1081.0,935.299988,86.521738,100,51.099998,57.299999,68.0,56.099998
20170129011500,1081.0,1081.0,956.450012,88.478262,100,51.099998,56.900002,68.0,56.099998
20170129013000,1081.0,1081.0,956.450012,88.478262,100,51.099998,56.900002,68.0,56.099998
20170129014500,1081.0,1081.0,975.25,90.217391,100,50.299999,56.5,68.0,56.099998
20170129020000,1081.0,1081.0,956.450012,88.478262,100,50.299999,56.400002,68.0,56.099998
20170129021500,1081.0,1081.0,956.450012,88.478262,100,50.299999,56.0,68.0,56.099998
20170129023000,1081.0,1081.0,956.450012,88.478262,100,50.299999,56.0,68.0,56.099998
20170129024500,1081.0,1081.0,956.450012,88.478262,100,50.299999,55.900002,68.0,56.099998
20170129030000,1081.0,1081.0,956.450012,88.478262,100,49.5,55.599998,68.0,56.099998
20170129031500,1081.0,1081.0,975.25,90.217391,100,49.5,55.599998,68.0,56.099998
20170129033000,1081.0,1081.0,956.450012,88.478262,100,49.5,55.599998,68.0,56.099998
20170129034500,1081.0,1081.0,956.450012,88.478262,100,49.5,55.599998,68.0,56.099998
20170129040000,1081.0,1081.0,956.450012,88.478262,100,49.5,55.5,68.0,56.099998
20170129041500,1081.0,1081.0,956.450012,88.478262,100,49.5,55.400002,68.0,56.099998
20170129043000,1081.0,1081.0,956.450012,88.478262,100,49.5,55.099998,68.0,56.099998
20170129044500,1081.0,1081.0,956.450012,88.478262,100,49.5,55.099998,68.0,56.099998
20170129050000,1081.0,1081.0,975.25,90.217391,100,49.5,55.099998,68.0,56.099998
20170129051500,1081.0,1081.0,975.25,90.217391,100,49.5,54.799999,68.0,56.099998
20170129053000,1081.0,1081.0,956.450012,88.478262,100,48.700001,54.599998,68.0,56.099998
20170129054500,1081.0,1081.0,975.25,90.217391,100,48.700001,54.599998,68.0,56.099998
20170129060000,1081.0,1081.0,956.450012,88.478262,100,48.700001,54.599998,68.0,56.099998
20170129061500,1081.0,1081.0,956.450012,88.478262,100,48.700001,54.599998,68.0,56.099998
20170129063000,1081.0,1081.0,975.25,90.217391,100,48.700001,54.599998,68.0,56.099998
20170129064500,1081.0,1081.0,956.450012,88.478262,100,48.700001,54.5,68.0,56.099998
20170129070000,1081.0,1081.0,975.25,90.217391,100,48.700001,54.200001,68.0,56.099998
20170129071500,1081.0,1081.0,956.450012,88.478262,100,48.700001,54.200001,68.0,56.099998
20170129073000,1081.0,1081.0,975.25,90.217391,100,49.400002,54.599998,68.0,56.099998
20170129074500,1081.0,1081.0,956.450012,88.478262,100,50.599998,54.700001,68.0,56.099998
20170129080000,1081.0,1081.0,975.25,90.217391,100,51.400002,55.0,68.0,56.099998
20170129081500,1081.0,1081.0,956.450012,88.478262,100,51.400002,55.5,68.0,56.099998
20170129083000,1081.0,1081.0,956.450012,88.478262,100,52.599998,55.900002,68.0,56.099998
20170129084500,1081.0,1081.0,956.450012,88.478262,100,53.5,56.400002,68.0,56.099998
20170129090000,1081.0,1081.0,956.450012,88.478262,100,54.299999,56.900002,68.0,56.099998
20170129091500,1081.0,1081.0,956.450012,88.478262,100,54.299999,57.400002,68.0,56.099998
20170129093000,1081.0,1081.0,956.450012,88.478262,100,54.299999,57.5,68.0,56.200001
20170129094500,1081.0,1081.0,956.450012,88.478262,100,55.099998,57.900002,68.0,56.200001
20170129100000,1081.0,1081.0,935.299988,86.521738,100,55.099998,58.200001,68.0,56.200001
20170129101500,1081.0,1081.0,935.299988,86.521738,100,55.099998,58.700001,68.0,56.299999
20170129103000,1081.0,1081.0,935.299988,86.521738,100,55.099998,58.299999,68.0,56.200001
20170129104500,1081.0,1081.0,956.450012,88.478262,100,55.099998,58.700001,68.0,56.200001
20170129110000,1081.0,1081.0,935.299988,86.521738,100,55.099998,58.299999,68.0,56.099998
20170129111500,1081.0,1081.0,935.299988,86.521738,100,55.099998,58.700001,68.0,56.200001
20170129113000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.299999,68.0,56.299999
20170129114500,1081.0,1081.0,935.299988,86.521738,100,54.299999,58.700001,68.0,56.299999
20170129120000,1081.0,1081.0,935.299988,86.521738,100,54.299999,59.200001,68.0,56.200001
20170129121500,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.200001,68.0,56.200001
20170129123000,1081.0,1081.0,956.450012,88.478262,100,54.299999,59.200001,68.0,56.299999
20170129124500,1081.0,1081.0,935.299988,86.521738,100,54.299999,58.799999,68.0,56.299999
20170129130000,1081.0,1081.0,935.299988,86.521738,100,54.299999,58.799999,68.0,56.400002
20170129131500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.299999,68.0,56.400002
20170129133000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.299999,68.0,56.599998
20170129134500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.5,68.0,56.400002
20170129140000,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.299999,68.0,56.400002
20170129141500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.799999,68.0,56.400002
20170129143000,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.299999,68.0,56.400002
20170129144500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.700001,68.0,56.400002
20170129150000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.400002,68.0,56.400002
20170129151500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.799999,68.0,56.299999
20170129153000,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.700001,68.0,56.200001
20170129154500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.799999,68.0,56.400002
20170129160000,1081.0,1081.0,994.049988,91.956521,100,54.299999,58.900002,68.0,56.299999
20170129161500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.700001,68.0,56.299999
20170129163000,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.299999,68.0,56.299999
20170129164500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.299999,68.0,56.200001
20170129170000,1081.0,1081.0,975.25,90.217391,100,54.299999,58.299999,68.0,56.200001
20170129171500,1081.0,1081.0,975.25,90.217391,100,54.299999,58.299999,68.0,56.200001
20170129173000,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.299999,68.0,56.200001
20170129174500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.299999,68.0,56.200001
20170129180000,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.299999,68.0,56.200001
20170129181500,1081.0,1081.0,935.299988,86.521738,100,54.299999,58.299999,68.0,56.099998
20170129183000,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.299999,68.0,56.200001
20170129184500,1081.0,1081.0,956.450012,88.478262,100,54.299999,58.299999,68.0,56.200001
20170129190000,1081.0,1081.0,956.450012,88.478262,100,55.099998,58.299999,68.0,56.200001
20170129191500,1081.0,1081.0,956.450012,88.478262,100,55.099998,58.299999,68.0,56.099998
20170129193000,1081.0,1081.0,956.450012,88.478262,100,55.099998,58.299999,68.0,56.099998
20170129194500,1081.0,1081.0,935.299988,86.521738,100,55.099998,58.299999,68.0,56.099998
20170129200000,1081.0,1081.0,956.450012,88.478262,100,55.099998,58.299999,68.0,56.099998
20170129201500,1081.0,1081.0,956.450012,88.478262,100,53.900002,58.299999,68.0,56.099998
20170129203000,1081.0,1081.0,975.25,90.217391,100,53.900002,57.900002,68.0,56.099998
20170129204500,1081.0,1081.0,956.450012,88.478262,100,53.099998,57.799999,68.0,56.099998
20170129210000,1081.0,1081.0,975.25,90.217391,100,53.099998,57.700001,68.0,56.099998
20170129211500,1081.0,1081.0,975.25,90.217391,100,53.099998,57.599998,68.0,56.099998
20170129213000,1081.0,1081.0,975.25,90.217391,100,53.099998,57.400002,68.0,56.099998
20170129214500,1081.0,1081.0,975.25,90.217391,100,53.099998,57.400002,68.0,56.099998
20170129220000,1081.0,1081.0,975.25,90.217391,100,53.099998,57.400002,68.0,56.099998
20170129221500,1081.0,1081.0,975.25,90.217391,100,53.099998,57.299999,68.0,56.099998
20170129223000,1081.0,1081.0,994.049988,91.956521,100,53.099998,57.299999,68.0,56.099998
20170129224500,1081.0,1081.0,975.25,90.217391,100,52.299999,57.0,68.0,56.099998
20170129230000,1081.0,1081.0,975.25,90.217391,100,52.299999,56.900002,68.0,56.099998
20170129231500,1081.0,1081.0,975.25,90.217391,100,52.299999,56.900002,68.0,56.099998
20170129233000,1081.0,1081.0,975.25,90.217391,100,52.299999,56.900002,68.0,56.099998
20170129234500,1081.0,1081.0,975.25,90.217391,100,52.299999,56.900002,68.0,56.099998
20170130000000,1081.0,1081.0,975.25,90.217391,100,52.299999,56.5,68.0,56.099998
20170130001500,1081.0,1081.0,975.25,90.217391,100,51.599998,56.5,68.0,56.099998
20170130003000,1081.0,1081.0,994.049988,91.956521,100,51.599998,56.400002,68.0,56.099998
20170130004500,1081.0,1081.0,975.25,90.217391,100,51.599998,56.0,68.0,56.099998
20170130010000,1081.0,1081.0,975.25,90.217391,100,51.599998,56.0,68.0,56.099998
20170130011500,1081.0,1081.0,975.25,90.217391,100,51.599998,56.0,68.0,56.099998
20170130013000,1081.0,1081.0,975.25,90.217391,100,50.799999,56.0,68.0,56.099998
20170130014500,1081.0,1081.0,956.450012,88.478262,100,50.799999,55.599998,68.0,56.099998
20170130020000,1081.0,1081.0,975.25,90.217391,100,50.799999,55.599998,68.0,56.099998
20170130021500,1081.0,1081.0,975.25,90.217391,100,49.900002,55.5,68.0,56.099998
20170130023000,1081.0,1081.0,975.25,90.217391,100,49.900002,55.099998,68.0,56.099998
20170130024500,1081.0,1081.0,975.25,90.217391,100,49.900002,55.099998,68.0,56.099998
20170130030000,1081.0,1081.0,994.049988,91.956521,100,49.099998,54.599998,68.0,56.099998
20170130031500,1081.0,1081.0,975.25,90.217391,100,49.099998,54.599998,68.0,56.099998
20170130033000,1081.0,1081.0,975.25,90.217391,100,49.099998,54.599998,68.0,56.099998
20170130034500,1081.0,1081.0,975.25,90.217391,100,49.099998,54.299999,68.0,56.099998
20170130040000,1081.0,1081.0,975.25,90.217391,100,49.099998,54.200001,68.0,56.099998
20170130041500,1081.0,1081.0,994.049988,91.956521,100,49.099998,54.200001,68.0,56.099998
20170130043000,1081.0,1081.0,975.25,90.217391,100,49.099998,54.200001,68.0,56.099998
20170130044500,1081.0,1081.0,975.25,90.217391,100,48.299999,54.0,68.0,56.099998
20170130050000,1081.0,1081.0,975.25,90.217391,100,48.299999,53.700001,68.0,56.099998
20170130051500,1081.0,1081.0,994.049988,91.956521,100,48.299999,53.700001,68.0,56.099998
20170130053000,1081.0,1081.0,994.049988,91.956521,100,48.299999,53.700001,68.0,56.099998
20170130054500,1081.0,1081.0,975.25,90.217391,100,48.299999,53.700001,68.0,56.099998
20170130060000,1081.0,1081.0,975.25,90.217391,100,48.299999,53.700001,68.0,56.099998
20170130061500,1081.0,1081.0,994.049988,91.956521,100,46.099998,60.5,68.0,56.099998
20170130063000,1081.0,1081.0,994.049988,91.956521,100,44.200001,69.400002,68.0,56.099998
20170130064500,1081.0,1081.0,994.049988,91.956521,100,44.200001,69.099998,68.0,56.099998
20170130070000,1081.0,1081.0,1010.5,93.478261,100,44.200001,70.900002,68.0,56.099998
20170130071500,1081.0,1081.0,994.049988,91.956521,100,43.0,70.599998,68.0,56.099998
20170130073000,1081.0,1081.0,956.450012,88.478262,100,43.700001,72.0,68.0,56.299999
20170130074500,1081.0,1081.0,994.049988,91.956521,100,43.700001,72.300003,68.0,56.299999
20170130080000,1081.0,1081.0,1010.5,93.478261,100,44.5,72.300003,68.0,56.299999
20170130081500,1081.0,1081.0,994.049988,91.956521,100,44.5,73.199997,68.0,56.299999
20170130083000,1081.0,1081.0,994.049988,91.956521,100,44.5,73.0,68.0,56.299999
20170130084500,1081.0,1081.0,994.049988,91.956521,100,44.5,73.0,68.0,56.299999
20170130090000,1081.0,1081.0,975.25,90.217391,100,52.200001,75.199997,68.0,56.099998
20170130091500,1081.0,1081.0,975.25,90.217391,100,55.200001,77.300003,68.0,56.099998
20170130093000,1081.0,1081.0,994.049988,91.956521,100,55.200001,78.300003,68.0,56.200001
20170130094500,1081.0,1081.0,975.25,90.217391,100,55.200001,78.699997,68.0,56.099998
20170130100000,1081.0,1081.0,975.25,90.217391,100,55.200001,79.599998,68.0,56.400002
20170130101500,1081.0,1081.0,975.25,90.217391,100,54.299999,79.900002,68.0,56.599998
20170130103000,1081.0,1081.0,975.25,90.217391,100,54.299999,80.199997,68.0,56.599998
20170130104500,1081.0,1081.0,994.049988,91.956521,100,54.299999,80.199997,68.0,56.799999
20170130110000,1081.0,1081.0,994.049988,91.956521,100,54.299999,80.5,68.0,56.799999
20170130111500,1081.0,1081.0,975.25,90.217391,100,54.299999,80.5,68.0,56.799999
20170130113000,1081.0,1081.0,994.049988,91.956521,100,54.299999,80.599998,68.0,56.799999
20170130114500,1081.0,1081.0,975.25,90.217391,100,55.0,80.599998,68.0,56.799999
20170130120000,1081.0,1081.0,975.25,90.217391,100,55.0,80.400002,68.0,56.799999
20170130121500,1081.0,1081.0,975.25,90.217391,100,54.299999,80.599998,68.0,56.799999
20170130123000,1081.0,1081.0,975.25,90.217391,100,54.299999,81.0,68.0,56.799999
20170130124500,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.099998,68.0,56.799999
20170130130000,1081.0,1081.0,975.25,90.217391,100,55.099998,81.599998,68.0,56.700001
20170130131500,1081.0,1081.0,975.25,90.217391,100,55.099998,82.300003,68.0,56.700001
20170130133000,1081.0,1081.0,956.450012,88.478262,100,54.299999,82.400002,68.0,56.700001
20170130134500,1081.0,1081.0,956.450012,88.478262,100,54.299999,81.400002,68.0,56.799999
20170130140000,1081.0,1081.0,956.450012,88.478262,100,54.299999,82.0,68.0,56.799999
20170130141500,1081.0,1081.0,975.25,90.217391,100,55.099998,81.099998,68.0,56.799999
20170130143000,1081.0,1081.0,956.450012,88.478262,100,55.099998,80.900002,68.0,56.799999
20170130144500,1081.0,1081.0,956.450012,88.478262,100,55.099998,79.599998,68.0,56.799999
20170130150000,1081.0,1081.0,975.25,90.217391,100,55.099998,78.0,68.0,56.799999
20170130151500,1081.0,1081.0,956.450012,88.478262,100,55.099998,77.300003,68.0,56.799999
20170130153000,1081.0,1081.0,956.450012,88.478262,100,54.299999,76.400002,68.0,56.799999
20170130154500,1081.0,1081.0,956.450012,88.478262,100,55.099998,75.800003,68.0,56.799999
20170130160000,1081.0,1081.0,975.25,90.217391,100,55.099998,75.099998,68.0,56.700001
20170130161500,1081.0,1081.0,935.299988,86.521738,100,55.099998,74.5,68.0,56.700001
20170130163000,1081.0,1081.0,956.450012,88.478262,100,55.099998,73.699997,68.0,56.599998
20170130164500,1081.0,1081.0,975.25,90.217391,100,54.400002,72.900002,68.0,56.5
20170130170000,1081.0,1081.0,975.25,90.217391,100,54.400002,72.099998,68.0,56.299999
20170130171500,1081.0,1081.0,956.450012,88.478262,100,54.400002,71.400002,68.0,56.200001
20170130173000,1081.0,1081.0,956.450012,88.478262,100,55.099998,70.599998,68.0,56.200001
20170130174500,1081.0,1081.0,956.450012,88.478262,100,55.099998,70.099998,68.0,56.099998
20170130180000,1081.0,1081.0,975.25,90.217391,100,55.099998,69.199997,68.0,56.099998
20170130181500,1081.0,1081.0,975.25,90.217391,100,55.099998,68.300003,68.0,56.099998
20170130183000,1081.0,1081.0,956.450012,88.478262,100,55.099998,67.800003,68.0,56.099998
20170130184500,1081.0,1081.0,956.450012,88.478262,100,55.099998,67.400002,68.0,56.099998
20170130190000,1081.0,1081.0,956.450012,88.478262,100,55.099998,66.800003,68.0,56.099998
20170130191500,1081.0,1081.0,975.25,90.217391,100,55.099998,66.400002,68.0,56.099998
20170130193000,1081.0,1081.0,975.25,90.217391,100,55.099998,66.0,68.0,56.099998
20170130194500,1081.0,1081.0,975.25,90.217391,100,55.099998,65.800003,68.0,56.099998
20170130200000,1081.0,1081.0,956.450012,88.478262,100,55.099998,65.5,68.0,56.099998
20170130201500,1081.0,1081.0,956.450012,88.478262,100,55.099998,65.199997,68.0,56.099998
20170130203000,1081.0,1081.0,935.299988,86.521738,100,55.099998,64.800003,68.0,56.099998
20170130204500,1081.0,1081.0,975.25,90.217391,100,55.099998,64.599998,68.0,56.099998
20170130210000,1081.0,1081.0,956.450012,88.478262,100,55.099998,64.5,68.0,56.099998
20170130211500,1081.0,1081.0,975.25,90.217391,100,55.099998,64.199997,68.0,56.099998
20170130213000,1081.0,1081.0,956.450012,88.478262,100,55.099998,64.199997,68.0,56.099998
20170130214500,1081.0,1081.0,975.25,90.217391,100,55.099998,64.0,68.0,56.099998
20170130220000,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.799999,68.0,56.099998
20170130221500,1081.0,1081.0,956.450012,88.478262,100,55.099998,63.599998,68.0,56.099998
20170130223000,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.299999,68.0,56.099998
20170130224500,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.200001,68.0,56.099998
20170130230000,1081.0,1081.0,956.450012,88.478262,100,54.299999,63.0,68.0,56.099998
20170130231500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.799999,68.0,56.099998
20170130233000,1081.0,1081.0,975.25,90.217391,100,54.299999,62.799999,68.0,56.099998
20170130234500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.599998,68.0,56.099998
20170131000000,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.5,68.0,56.099998
20170131001500,1081.0,1081.0,975.25,90.217391,100,54.299999,62.299999,68.0,56.099998
20170131003000,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.400002,68.0,56.099998
20170131004500,1081.0,1081.0,956.450012,88.478262,100,54.299999,62.299999,68.0,56.099998
20170131010000,1081.0,1081.0,935.299988,86.521738,100,54.299999,62.400002,68.0,56.099998
20170131011500,1081.0,1081.0,956.450012,88.478262,100,55.0,62.400002,68.0,56.099998
20170131013000,1081.0,1081.0,956.450012,88.478262,100,55.0,62.299999,68.0,56.099998
20170131014500,1081.0,1081.0,956.450012,88.478262,100,55.0,62.200001,68.0,56.099998
20170131020000,1081.0,1081.0,935.299988,86.521738,100,55.0,62.200001,68.0,56.099998
20170131021500,1081.0,1081.0,935.299988,86.521738,100,55.0,62.099998,68.0,56.099998
20170131023000,1081.0,1081.0,935.299988,86.521738,100,55.0,62.099998,68.0,56.099998
20170131024500,1081.0,1081.0,935.299988,86.521738,100,55.0,62.0,68.0,56.099998
20170131030000,1081.0,1081.0,935.299988,86.521738,100,55.0,62.0,68.0,56.099998
20170131031500,1081.0,1081.0,935.299988,86.521738,100,55.0,61.900002,68.0,56.099998
20170131033000,1081.0,1081.0,935.299988,86.521738,100,55.0,61.700001,68.0,56.099998
20170131034500,1081.0,1081.0,956.450012,88.478262,100,55.0,61.700001,68.0,56.099998
20170131040000,1081.0,1081.0,956.450012,88.478262,100,55.0,61.599998,68.0,56.099998
20170131041500,1081.0,1081.0,935.299988,86.521738,100,55.0,61.5,68.0,56.099998
20170131043000,1081.0,1081.0,956.450012,88.478262,100,55.0,61.5,68.0,56.099998
20170131044500,1081.0,1081.0,956.450012,88.478262,100,55.0,61.400002,68.0,56.099998
20170131050000,1081.0,1081.0,935.299988,86.521738,100,55.0,61.299999,68.0,56.099998
