PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,258.3,202.54,78.4127,52,88.0,100,70.4,73.2,70.2
20160101001500,258.3,202.54,78.4127,52,58.0,100,69.8,73.2,70.2
20160101003000,258.3,204.59,79.2064,52,58.0,100,69.1,73.2,70.2
20160101004500,258.3,204.59,79.2064,52,56.8,100,68.7,73.2,70.2
20160101010000,258.3,204.59,79.2064,52,57.9,100,68.3,73.2,70.2
20160101011500,258.3,200.08,77.4603,52,77.1,100,68.2,73.2,70.2
20160101013000,258.3,200.08,77.4603,52,85.6,100,69.0,73.2,70.2
20160101014500,258.3,200.08,77.4603,52,93.6,100,69.4,73.2,70.2
20160101020000,258.3,200.08,77.4603,52,95.3,100,69.8,73.2,70.2
20160101021500,258.3,202.54,78.4127,52,94.1,100,70.2,73.2,70.2
20160101023000,258.3,202.54,78.4127,52,65.9,0,70.5,73.2,70.2
20160101024500,258.3,202.54,78.4127,52,57.5,100,69.5,73.2,70.2
20160101030000,258.3,202.54,78.4127,52,57.5,100,68.9,73.2,70.2
20160101031500,258.3,202.54,78.4127,52,57.5,100,68.6,73.2,70.2
20160101033000,258.3,202.54,78.4127,52,57.5,100,68.3,73.2,70.2
20160101034500,258.3,202.54,78.4127,52,81.1,100,68.4,73.2,70.2
20160101040000,258.3,202.54,78.4127,52,85.6,100,69.1,73.2,70.2
20160101041500,258.3,199.67,77.3016,52,95.3,100,69.6,73.2,70.2
20160101043000,258.3,199.67,77.3016,52,89.7,100,69.8,73.2,70.2
20160101044500,258.3,199.67,77.3016,52,95.3,100,70.2,73.2,70.2
20160101050000,258.3,199.67,77.3016,52,65.4,0,70.5,73.2,70.2
20160101051500,258.3,199.67,77.3016,52,57.5,100,69.5,73.2,70.2
20160101053000,258.3,202.54,78.4127,52,57.5,100,68.9,73.2,70.2
20160101054500,258.3,202.54,78.4127,52,57.5,100,68.6,73.2,70.2
20160101060000,258.3,202.54,78.4127,52,57.5,100,68.3,73.2,70.2
20160101061500,258.3,202.54,78.4127,52,81.6,100,68.5,73.2,70.2
20160101063000,258.3,200.08,77.4603,52,92.3,100,69.2,73.2,70.2
20160101064500,258.3,200.08,77.4603,52,94.7,100,69.6,73.2,70.2
20160101070000,258.3,200.08,77.4603,52,94.7,100,69.9,73.2,70.2
20160101071500,258.3,200.08,77.4603,52,94.7,100,70.3,73.2,70.2
20160101073000,258.3,202.13,78.254,52,59.6,0,70.4,73.2,70.2
20160101074500,258.3,202.13,78.254,52,58.3,100,69.4,73.2,70.2
20160101080000,258.3,204.59,79.2064,52,57.2,100,68.9,73.2,70.2
20160101081500,258.3,200.9,77.7778,52,57.2,100,68.6,73.2,70.2
20160101083000,258.3,200.9,77.7778,52,57.2,100,68.2,73.2,70.2
20160101084500,258.3,200.9,77.7778,52,82.5,100,68.6,73.2,70.2
20160101090000,258.3,200.9,77.7778,52,90.2,100,69.2,73.2,70.2
20160101091500,258.3,200.9,77.7778,52,93.5,100,69.6,73.2,70.2
20160101093000,258.3,203.77,78.8889,52,93.5,100,70.0,73.2,70.2
20160101094500,258.3,203.77,78.8889,52,94.7,100,70.3,73.2,70.2
20160101100000,258.3,203.77,78.8889,52,58.4,0,70.0,73.2,70.2
20160101101500,258.3,203.77,78.8889,52,57.2,100,69.2,73.2,70.2
20160101103000,258.3,203.77,78.8889,52,57.2,100,68.7,73.2,70.2
20160101104500,258.3,203.77,78.8889,52,57.2,100,68.3,73.2,70.2
20160101110000,258.3,203.77,78.8889,52,64.2,100,68.1,73.2,70.2
20160101111500,258.3,203.77,78.8889,52,85.6,100,68.9,73.2,70.2
20160101113000,258.3,203.77,78.8889,52,87.4,100,69.3,73.2,70.2
20160101114500,258.3,206.23,79.8413,52,87.4,100,69.8,73.2,70.2
20160101120000,258.3,206.23,79.8413,52,88.6,100,70.2,73.2,70.2
20160101121500,258.3,198.44,76.8254,51,64.4,0,70.5,73.2,70.2
20160101123000,258.3,204.59,79.2064,51,57.9,100,69.6,73.2,70.2
20160101124500,258.3,204.59,79.2064,51,57.1,100,68.9,73.2,70.2
20160101130000,258.3,204.59,79.2064,51,57.1,100,68.6,73.2,70.2
20160101131500,258.3,204.59,79.2064,51,57.9,100,68.2,73.2,70.2
20160101133000,258.3,204.59,79.2064,51,83.8,100,68.5,73.2,70.2
20160101134500,258.3,204.59,79.2064,51,86.8,100,69.2,73.2,70.2
20160101140000,258.3,204.59,79.2064,51,90.1,100,69.7,73.2,70.2
20160101141500,258.3,204.59,79.2064,51,90.1,100,70.0,73.2,70.2
20160101143000,258.3,207.05,80.1587,51,91.7,100,70.4,73.2,70.2
20160101144500,258.3,207.05,80.1587,51,57.5,100,69.7,73.2,70.2
20160101150000,258.3,207.05,80.1587,51,57.5,100,69.0,73.2,70.2
20160101151500,258.3,207.05,80.1587,51,56.7,100,68.6,73.2,70.2
20160101153000,258.3,207.05,80.1587,51,57.5,100,68.3,73.2,70.2
20160101154500,258.3,203.77,78.8889,51,83.6,100,68.3,73.2,70.2
20160101160000,258.3,203.77,78.8889,51,92.3,100,69.1,73.2,70.2
20160101161500,258.3,205.82,79.6825,51,94.6,100,69.6,73.2,70.2
20160101163000,258.3,205.82,79.6825,51,94.6,100,70.0,73.2,70.2
20160101164500,258.3,205.82,79.6825,51,94.6,100,70.3,73.2,70.2
20160101170000,258.3,205.82,79.6825,51,58.0,100,69.9,73.2,70.2
20160101171500,258.3,205.82,79.6825,51,57.1,100,69.2,73.2,70.2
20160101173000,258.3,205.82,79.6825,51,57.1,100,68.8,73.2,70.2
20160101174500,258.3,201.31,77.9365,51,57.7,100,68.4,73.2,70.2
20160101180000,258.3,206.23,79.8413,51,62.3,100,68.2,73.2,70.2
20160101181500,258.3,203.77,78.8889,51,91.7,100,69.0,73.2,70.2
20160101183000,258.3,203.77,78.8889,51,91.7,100,69.6,73.2,70.2
20160101184500,258.3,203.77,78.8889,51,91.7,100,70.0,73.2,70.2
20160101190000,258.3,203.77,78.8889,51,87.5,100,70.4,73.2,70.2
20160101191500,258.3,203.77,78.8889,51,57.6,100,69.8,73.2,70.2
20160101193000,258.3,203.77,78.8889,51,56.9,100,69.1,73.2,70.2
20160101194500,258.3,203.77,78.8889,51,57.5,100,68.7,73.2,70.2
20160101200000,258.3,203.77,78.8889,51,57.5,100,68.4,73.2,70.2
20160101201500,258.3,203.77,78.8889,51,67.6,100,68.2,73.2,70.2
20160101203000,258.3,203.77,78.8889,51,91.1,100,69.1,73.2,70.2
20160101204500,258.3,203.77,78.8889,51,86.2,100,69.6,73.2,70.2
20160101210000,258.3,200.08,77.4603,51,86.2,100,70.0,73.2,70.2
20160101211500,258.3,205.0,79.3651,51,88.6,100,70.4,73.2,70.2
20160101213000,258.3,207.05,80.1587,51,57.4,100,69.7,73.2,70.2
20160101214500,258.3,204.59,79.2064,51,56.8,100,68.9,73.2,70.2
20160101220000,258.3,204.59,79.2064,51,56.8,100,68.6,73.2,70.2
20160101221500,258.3,204.59,79.2064,51,57.5,100,68.3,73.2,70.2
20160101223000,258.3,204.59,79.2064,51,85.6,100,68.4,73.2,70.2
20160101224500,258.3,204.59,79.2064,51,91.0,100,69.2,73.2,70.2
20160101230000,258.3,202.54,78.4127,51,91.0,100,69.7,73.2,70.2
20160101231500,258.3,202.54,78.4127,51,91.0,100,70.1,73.2,70.2
20160101233000,258.3,202.54,78.4127,51,88.0,100,70.5,73.2,70.2
20160101234500,258.3,200.08,77.4603,51,56.8,100,69.6,73.2,70.2
20160102000000,258.3,205.0,79.3651,52,56.8,100,68.9,73.2,70.2
20160102001500,258.3,205.0,79.3651,52,56.8,100,68.6,73.2,70.2
20160102003000,258.3,205.0,79.3651,52,56.8,100,68.2,73.2,70.2
20160102004500,258.3,205.0,79.3651,52,88.0,100,68.4,73.2,70.2
20160102010000,258.3,202.54,78.4127,52,92.9,100,69.2,73.2,70.2
20160102011500,258.3,202.54,78.4127,52,76.8,100,69.6,73.2,70.2
20160102013000,258.3,202.54,78.4127,52,57.2,100,68.8,73.2,70.2
20160102014500,258.3,202.54,78.4127,52,57.2,100,68.3,73.2,70.2
20160102020000,258.3,202.54,78.4127,52,59.0,100,68.0,73.2,70.2
20160102021500,258.3,204.59,79.2064,52,91.7,100,68.7,73.2,70.2
20160102023000,258.3,204.59,79.2064,52,94.7,100,69.3,73.2,70.2
20160102024500,258.3,204.59,79.2064,52,94.7,100,69.7,73.2,70.2
20160102030000,258.3,204.59,79.2064,52,94.7,100,70.1,73.2,70.2
20160102031500,258.3,204.59,79.2064,52,71.8,0,70.5,73.2,70.2
20160102033000,258.3,204.59,79.2064,52,57.1,100,69.4,73.2,70.2
20160102034500,258.3,204.59,79.2064,52,57.1,100,68.9,73.2,70.2
20160102040000,258.3,204.59,79.2064,52,57.1,100,68.4,73.2,70.2
20160102041500,258.3,204.59,79.2064,52,57.1,100,68.1,73.2,70.2
20160102043000,258.3,204.59,79.2064,52,89.8,100,68.6,73.2,70.2
20160102044500,258.3,204.59,79.2064,52,92.5,100,69.3,73.2,70.2
20160102050000,258.3,202.13,78.254,52,92.5,100,69.7,73.2,70.2
20160102051500,258.3,204.59,79.2064,52,93.5,100,70.1,73.2,70.2
20160102053000,258.3,204.59,79.2064,52,93.5,100,70.5,73.2,70.2
20160102054500,258.3,207.05,80.1587,52,57.2,100,69.6,73.2,70.2
20160102060000,258.3,207.05,80.1587,52,57.2,100,68.9,73.2,70.2
20160102061500,258.3,202.54,78.4127,52,57.2,100,68.5,73.2,70.2
20160102063000,258.3,205.82,79.6825,52,57.9,100,68.2,73.2,70.2
20160102064500,258.3,205.82,79.6825,52,88.1,100,68.5,73.2,70.2
20160102070000,258.3,205.82,79.6825,52,92.9,100,69.2,73.2,70.2
20160102071500,258.3,205.82,79.6825,52,91.7,100,69.7,73.2,70.2
20160102073000,258.3,205.82,79.6825,52,93.5,100,70.1,73.2,70.2
20160102074500,258.3,205.82,79.6825,52,87.3,100,70.5,73.2,70.2
20160102080000,258.3,205.82,79.6825,52,57.1,100,69.6,73.2,70.2
20160102081500,258.3,208.28,80.6349,52,56.3,100,68.9,73.2,70.2
20160102083000,258.3,208.28,80.6349,52,56.3,100,68.6,73.2,70.2
20160102084500,258.3,208.28,80.6349,52,56.3,100,68.2,73.2,70.2
20160102090000,258.3,205.82,79.6825,52,80.6,100,68.6,73.2,70.2
20160102091500,258.3,205.82,79.6825,52,86.4,100,69.2,73.2,70.2
20160102093000,258.3,209.1,80.9524,52,87.5,100,69.7,73.2,70.2
20160102094500,258.3,205.0,79.3651,52,87.5,100,70.0,73.2,70.2
20160102100000,258.3,205.0,79.3651,52,87.5,100,70.4,73.2,70.2
20160102101500,258.3,205.0,79.3651,52,57.6,100,69.7,73.2,70.2
20160102103000,258.3,205.0,79.3651,52,57.6,100,68.9,73.2,70.2
20160102104500,258.3,205.0,79.3651,52,57.6,100,68.6,73.2,70.2
20160102110000,258.3,207.46,80.3175,52,56.8,100,68.2,73.2,70.2
20160102111500,258.3,207.46,80.3175,52,82.5,100,68.4,73.2,70.2
20160102113000,258.3,204.59,79.2064,52,89.2,100,69.2,73.2,70.2
20160102114500,258.3,204.59,79.2064,52,89.2,100,69.7,73.2,70.2
20160102120000,258.3,204.59,79.2064,52,85.6,100,70.1,73.2,70.2
20160102121500,258.3,204.59,79.2064,52,82.8,100,70.5,73.2,70.2
20160102123000,258.3,207.05,80.1587,52,57.9,100,69.6,73.2,70.2
20160102124500,258.3,207.05,80.1587,52,56.8,100,68.9,73.2,70.2
20160102130000,258.3,207.05,80.1587,52,57.5,100,68.6,73.2,70.2
20160102131500,258.3,207.05,80.1587,52,57.5,100,68.4,73.2,70.2
20160102133000,258.3,207.05,80.1587,52,77.2,100,68.5,73.2,70.2
20160102134500,258.3,207.05,80.1587,52,87.5,100,69.3,73.2,70.2
20160102140000,258.3,207.05,80.1587,52,85.7,100,69.9,73.2,70.2
20160102141500,258.3,207.05,80.1587,52,85.7,100,70.3,73.2,70.2
20160102143000,258.3,203.77,78.8889,52,81.1,100,70.3,73.2,70.2
20160102144500,258.3,203.77,78.8889,52,60.8,0,70.5,73.2,70.2
20160102150000,258.3,205.82,79.6825,52,57.9,100,69.8,73.2,70.2
20160102151500,258.3,205.82,79.6825,52,57.9,100,69.4,73.2,70.2
20160102153000,258.3,205.82,79.6825,52,57.1,100,69.1,73.2,70.2
20160102154500,258.3,205.82,79.6825,52,57.9,100,68.9,73.2,70.2
20160102160000,258.3,205.82,79.6825,52,57.9,100,68.9,73.2,70.2
20160102161500,258.3,205.82,79.6825,52,57.9,100,68.9,73.2,70.2
20160102163000,258.3,205.82,79.6825,52,68.6,100,68.9,73.2,70.2
20160102164500,258.3,205.82,79.6825,52,82.6,100,69.3,73.2,70.2
20160102170000,258.3,205.82,79.6825,52,83.8,100,69.6,73.2,70.2
20160102171500,258.3,205.82,79.6825,52,86.1,100,69.9,73.2,70.2
20160102173000,258.3,205.82,79.6825,52,84.3,100,70.1,73.2,70.2
20160102174500,258.3,203.36,78.7302,52,88.0,100,70.2,73.2,70.2
20160102180000,258.3,203.36,78.7302,52,91.1,100,70.3,73.2,70.2
20160102181500,258.3,203.36,78.7302,52,88.9,100,70.4,73.2,70.2
20160102183000,258.3,203.36,78.7302,52,57.6,0,70.0,73.2,70.2
20160102184500,258.3,203.36,78.7302,52,57.6,100,69.6,73.2,70.2
20160102190000,258.3,203.36,78.7302,52,57.6,100,69.5,73.2,70.2
20160102191500,258.3,203.36,78.7302,52,57.6,100,69.4,73.2,70.2
20160102193000,258.3,205.82,79.6825,52,57.6,100,69.3,73.2,70.2
20160102194500,258.3,205.82,79.6825,52,57.6,100,69.3,73.2,70.2
20160102200000,258.3,205.82,79.6825,52,57.6,100,69.3,73.2,70.2
20160102201500,258.3,205.82,79.6825,52,57.6,100,69.2,73.2,70.2
20160102203000,258.3,202.54,78.4127,52,57.6,100,69.2,73.2,70.2
20160102204500,258.3,206.23,79.8413,52,59.5,100,69.2,73.2,70.2
20160102210000,258.3,206.23,79.8413,52,86.8,100,69.3,73.2,70.2
20160102211500,258.3,206.23,79.8413,52,92.3,100,69.5,73.2,70.2
20160102213000,258.3,200.08,77.4603,52,94.2,100,69.7,73.2,70.2
20160102214500,258.3,203.77,78.8889,52,87.5,100,70.0,73.2,70.2
20160102220000,258.3,203.77,78.8889,52,86.4,100,70.2,73.2,70.2
20160102221500,258.3,203.77,78.8889,52,86.4,100,70.5,73.2,70.2
20160102223000,258.3,203.77,78.8889,52,57.2,0,70.0,73.2,70.2
20160102224500,258.3,200.9,77.7778,52,57.2,100,69.6,73.2,70.2
20160102230000,258.3,203.36,78.7302,52,56.4,100,69.3,73.2,70.2
20160102231500,258.3,203.36,78.7302,52,57.2,100,69.2,73.2,70.2
20160102233000,258.3,203.36,78.7302,52,57.9,100,69.3,73.2,70.2
20160102234500,258.3,200.08,77.4603,52,56.8,100,69.2,73.2,70.2
20160103000000,258.3,202.13,78.254,52,56.8,100,69.2,73.1,70.1
20160103001500,258.3,202.13,78.254,52,57.9,100,69.1,73.1,70.1
20160103003000,258.3,202.13,78.254,52,59.2,100,69.0,73.1,70.1
20160103004500,258.3,202.13,78.254,52,77.2,100,69.1,73.1,70.1
20160103010000,258.3,202.13,78.254,52,83.7,100,69.4,73.1,70.1
20160103011500,258.3,202.13,78.254,52,88.0,100,69.7,73.1,70.1
20160103013000,258.3,202.13,78.254,52,89.2,100,69.9,73.1,70.1
20160103014500,258.3,202.13,78.254,52,90.4,100,70.2,73.1,70.1
20160103020000,258.3,202.13,78.254,52,91.7,100,70.3,73.1,70.1
20160103021500,258.3,202.13,78.254,52,92.9,100,70.3,73.1,70.1
20160103023000,258.3,205.0,79.3651,52,92.9,100,70.3,73.1,70.1
20160103024500,258.3,205.0,79.3651,52,92.9,100,70.3,73.1,70.1
20160103030000,258.3,205.0,79.3651,52,59.2,100,70.2,73.1,70.1
20160103031500,258.3,205.0,79.3651,52,57.6,100,69.7,73.1,70.1
20160103033000,258.3,205.0,79.3651,52,57.6,100,69.3,73.1,70.1
20160103034500,258.3,205.0,79.3651,52,57.6,100,69.3,73.1,70.1
20160103040000,258.3,205.0,79.3651,52,57.6,100,69.3,73.1,70.1
20160103041500,258.3,205.0,79.3651,52,57.6,100,69.2,73.1,70.1
20160103043000,258.3,205.0,79.3651,52,57.6,100,69.2,73.1,70.1
20160103044500,258.3,205.0,79.3651,52,57.6,100,69.1,73.1,70.1
20160103050000,258.3,205.0,79.3651,52,57.6,100,69.1,73.1,70.1
20160103051500,258.3,205.0,79.3651,52,59.5,100,69.1,73.1,70.1
20160103053000,258.3,205.0,79.3651,52,80.1,100,69.1,73.1,70.1
20160103054500,258.3,205.0,79.3651,52,89.2,100,69.4,73.1,70.1
20160103060000,258.3,205.0,79.3651,52,91.7,100,69.7,73.1,70.1
20160103061500,258.3,205.0,79.3651,52,89.2,100,69.9,73.1,70.1
20160103063000,258.3,205.0,79.3651,52,91.1,100,70.0,73.1,70.1
20160103064500,258.3,205.0,79.3651,52,83.2,100,70.2,73.1,70.1
20160103070000,258.3,207.46,80.3175,52,63.3,0,70.4,73.1,70.1
20160103071500,258.3,207.46,80.3175,52,57.9,100,69.7,73.1,70.1
20160103073000,258.3,207.46,80.3175,52,57.9,100,69.2,73.1,70.1
20160103074500,258.3,207.46,80.3175,52,57.9,100,69.1,73.1,70.1
20160103080000,258.3,207.46,80.3175,52,57.9,100,69.1,73.1,70.1
20160103081500,258.3,207.46,80.3175,52,57.2,100,69.2,73.1,70.1
20160103083000,258.3,207.46,80.3175,52,57.2,100,69.1,73.1,70.1
20160103084500,258.3,207.46,80.3175,52,58.3,100,69.1,73.1,70.1
20160103090000,258.3,207.46,80.3175,52,57.6,100,68.9,73.1,70.1
20160103091500,258.3,205.0,79.3651,52,78.7,100,69.1,73.1,70.1
20160103093000,258.3,207.05,80.1587,52,83.8,100,69.3,73.1,70.1
20160103094500,258.3,209.51,81.1111,52,85.0,100,69.6,73.1,70.1
20160103100000,258.3,206.23,79.8413,52,85.0,100,69.8,73.1,70.1
20160103101500,258.3,209.1,80.9524,52,87.3,100,70.1,73.1,70.1
20160103103000,258.3,209.1,80.9524,52,89.9,100,70.2,73.1,70.1
20160103104500,258.3,209.1,80.9524,52,62.6,0,70.3,73.1,70.1
20160103110000,258.3,209.1,80.9524,52,57.5,100,69.6,73.1,70.1
20160103111500,258.3,209.1,80.9524,52,57.5,100,69.2,73.1,70.1
20160103113000,258.3,209.1,80.9524,52,57.5,100,69.1,73.1,70.1
20160103114500,258.3,209.1,80.9524,52,57.5,100,69.1,73.1,70.1
20160103120000,258.3,209.1,80.9524,52,57.5,100,69.1,73.1,70.1
20160103121500,258.3,209.1,80.9524,52,57.5,100,69.1,73.1,70.1
20160103123000,258.3,209.1,80.9524,52,57.5,100,68.9,73.1,70.1
20160103124500,258.3,209.1,80.9524,52,58.7,100,68.9,73.0,70.0
20160103130000,258.3,209.1,80.9524,52,73.9,100,69.1,73.0,70.0
20160103131500,258.3,205.82,79.6825,52,86.0,100,69.3,72.9,69.9
20160103133000,258.3,205.82,79.6825,52,89.4,100,69.6,73.0,70.0
20160103134500,258.3,208.28,80.6349,52,85.6,100,69.8,72.9,69.9
20160103140000,258.3,208.28,80.6349,52,83.8,100,70.0,72.9,69.9
20160103141500,258.3,204.59,79.2064,52,87.5,100,70.0,72.9,69.9
20160103143000,258.3,204.59,79.2064,52,91.1,100,70.0,72.9,69.9
20160103144500,258.3,204.59,79.2064,52,85.1,100,70.1,72.9,69.9
20160103150000,258.3,204.59,79.2064,52,57.6,100,69.7,73.1,70.1
20160103151500,258.3,204.59,79.2064,52,57.6,100,69.3,73.1,70.1
20160103153000,258.3,204.59,79.2064,52,57.6,100,69.2,73.1,70.1
20160103154500,258.3,204.59,79.2064,52,57.6,100,69.2,73.0,70.0
20160103160000,258.3,204.59,79.2064,52,57.6,100,69.1,73.0,70.0
20160103161500,258.3,204.59,79.2064,52,57.6,100,69.0,72.9,69.9
20160103163000,258.3,204.59,79.2064,52,56.8,100,69.0,72.8,69.8
20160103164500,258.3,204.59,79.2064,52,57.5,100,68.9,72.8,69.8
20160103170000,258.3,204.59,79.2064,52,57.5,100,68.9,72.8,69.8
20160103171500,258.3,204.59,79.2064,52,69.1,100,69.0,72.8,69.8
20160103173000,258.3,202.13,78.254,52,79.9,100,69.2,72.8,69.8
20160103174500,258.3,202.13,78.254,52,83.2,100,69.4,72.8,69.8
20160103180000,258.3,205.0,79.3651,52,85.6,100,69.6,72.8,69.8
20160103181500,258.3,205.0,79.3651,52,83.2,100,69.6,72.8,69.8
20160103183000,258.3,205.0,79.3651,52,84.4,100,69.7,72.8,69.8
20160103184500,258.3,200.9,77.7778,52,86.9,100,69.7,72.8,69.8
20160103190000,258.3,203.77,78.8889,52,86.9,100,69.8,72.8,69.8
20160103191500,258.3,203.77,78.8889,52,86.9,100,69.8,72.8,69.8
20160103193000,258.3,203.77,78.8889,52,83.1,100,69.9,72.8,69.8
20160103194500,258.3,203.77,78.8889,52,79.1,100,70.0,72.8,69.8
20160103200000,258.3,203.77,78.8889,52,57.9,0,69.9,72.8,69.8
20160103201500,258.3,203.77,78.8889,52,57.9,0,69.7,72.8,69.8
20160103203000,258.3,203.77,78.8889,52,57.9,100,69.5,72.8,69.8
20160103204500,258.3,203.77,78.8889,52,57.9,100,69.3,72.8,69.8
20160103210000,258.3,205.82,79.6825,52,57.9,100,69.3,74.3,71.3
20160103211500,258.3,202.54,78.4127,52,57.9,100,69.4,74.3,71.3
20160103213000,258.3,202.54,78.4127,52,80.1,100,69.5,74.3,71.3
20160103214500,258.3,202.54,78.4127,52,88.0,100,69.8,74.3,71.3
20160103220000,258.3,202.54,78.4127,52,88.9,100,70.0,74.3,71.3
20160103221500,258.3,202.54,78.4127,52,89.9,100,70.3,74.3,71.3
20160103223000,258.3,202.54,78.4127,52,93.5,100,70.5,74.3,71.3
20160103224500,258.3,202.54,78.4127,52,95.9,100,70.8,74.3,71.3
20160103230000,258.3,205.82,79.6825,52,95.9,100,71.0,74.3,71.3
20160103231500,258.3,205.82,79.6825,52,95.9,100,71.2,74.3,71.3
20160103233000,258.3,201.31,77.9365,52,97.2,100,71.4,74.3,71.3
20160103234500,258.3,201.31,77.9365,52,58.4,0,71.5,74.3,71.3
20160104000000,258.3,203.36,78.7302,52,57.6,100,71.0,74.3,71.3
20160104001500,258.3,203.36,78.7302,52,57.6,100,70.7,74.3,71.3
20160104003000,258.3,203.36,78.7302,52,57.6,100,70.5,74.3,71.3
20160104004500,258.3,203.36,78.7302,52,57.6,100,70.4,74.3,71.3
20160104010000,258.3,203.36,78.7302,52,57.6,100,70.2,74.3,71.3
20160104011500,258.3,203.36,78.7302,52,57.6,100,70.2,74.3,71.3
20160104013000,258.3,206.23,79.8413,52,57.6,100,70.0,74.3,71.3
20160104014500,258.3,206.23,79.8413,52,64.8,100,69.9,74.3,71.3
20160104020000,258.3,203.36,78.7302,52,90.4,100,70.3,74.3,71.3
20160104021500,258.3,203.36,78.7302,52,94.7,100,70.5,74.3,71.3
20160104023000,258.3,203.36,78.7302,52,94.7,100,70.7,74.3,71.3
20160104024500,258.3,203.36,78.7302,52,94.7,100,70.8,74.3,71.3
20160104030000,258.3,203.36,78.7302,52,94.7,100,71.0,74.3,71.3
20160104031500,258.3,203.36,78.7302,52,94.7,100,71.2,74.3,71.3
20160104033000,258.3,203.36,78.7302,52,94.7,100,71.3,74.3,71.3
20160104034500,258.3,203.36,78.7302,52,94.7,100,71.6,74.3,71.3
20160104040000,258.3,205.82,79.6825,52,57.2,0,71.2,74.3,71.3
20160104041500,258.3,205.82,79.6825,52,57.2,100,70.8,74.3,71.3
20160104043000,258.3,205.82,79.6825,52,57.2,100,70.7,74.3,71.3
20160104044500,258.3,205.82,79.6825,52,57.2,100,70.4,74.3,71.3
20160104050000,258.3,205.82,79.6825,52,57.2,100,70.3,74.3,71.3
20160104051500,258.3,205.82,79.6825,52,57.2,100,70.2,74.3,71.3
20160104053000,258.3,205.82,79.6825,52,57.9,100,70.1,74.3,71.3
20160104054500,258.3,205.82,79.6825,52,57.9,100,70.0,74.3,71.3
20160104060000,258.3,205.82,79.6825,52,77.3,100,70.0,74.3,71.3
20160104061500,258.3,200.08,77.4603,52,85.1,100,70.3,74.3,71.3
20160104063000,258.3,200.08,77.4603,52,88.5,100,70.4,74.3,71.3
20160104064500,258.3,200.08,77.4603,52,96.6,100,70.6,74.3,71.3
20160104070000,258.3,203.36,78.7302,52,94.7,100,70.8,74.3,71.3
20160104071500,258.3,203.36,78.7302,52,94.7,100,71.0,74.3,71.3
20160104073000,258.3,203.36,78.7302,52,92.2,100,71.2,74.3,71.3
20160104074500,258.3,207.05,80.1587,52,93.4,100,71.4,74.3,71.3
20160104080000,258.3,210.74,81.5873,52,56.8,0,70.8,73.2,70.2
20160104081500,258.3,210.74,81.5873,52,56.8,0,70.3,73.2,70.2
20160104083000,258.3,207.05,80.1587,52,56.8,100,69.9,73.2,70.2
20160104084500,258.3,207.05,80.1587,52,57.6,100,69.6,73.2,70.2
20160104090000,258.3,207.05,80.1587,52,57.6,100,69.4,73.2,70.2
20160104091500,258.3,207.05,80.1587,52,57.6,100,69.4,73.2,70.2
20160104093000,258.3,207.05,80.1587,52,57.6,100,69.3,73.2,70.2
20160104094500,258.3,207.05,80.1587,52,57.6,100,69.3,73.2,70.2
20160104100000,258.3,207.05,80.1587,52,57.6,100,69.3,73.2,70.2
20160104101500,258.3,207.05,80.1587,52,57.6,100,69.2,73.2,70.2
20160104103000,258.3,207.05,80.1587,52,57.6,100,69.2,73.2,70.2
20160104104500,258.3,207.05,80.1587,52,64.4,100,69.2,73.2,70.2
20160104110000,258.3,207.05,80.1587,52,80.1,100,69.6,73.2,70.2
20160104111500,258.3,207.05,80.1587,52,80.1,100,69.8,73.2,70.2
20160104113000,258.3,202.54,78.4127,52,76.8,100,70.0,73.2,70.2
20160104114500,258.3,205.82,79.6825,52,75.4,100,70.2,73.2,70.2
20160104120000,258.3,205.82,79.6825,52,77.8,100,70.4,73.2,70.2
20160104121500,258.3,205.82,79.6825,52,58.7,0,70.3,73.2,70.2
20160104123000,258.3,205.82,79.6825,52,57.5,100,69.8,73.2,70.2
20160104124500,258.3,205.82,79.6825,52,57.5,100,69.7,73.2,70.2
20160104130000,258.3,205.82,79.6825,52,57.5,100,69.6,73.2,70.2
20160104131500,258.3,205.82,79.6825,52,57.5,100,69.4,73.2,70.2
20160104133000,258.3,205.82,79.6825,52,57.5,100,69.4,73.2,70.2
20160104134500,258.3,208.28,80.6349,52,57.5,100,69.4,73.2,70.2
20160104140000,258.3,208.28,80.6349,52,57.5,100,69.3,73.2,70.2
20160104141500,258.3,205.82,79.6825,52,57.5,100,69.3,73.2,70.2
20160104143000,258.3,205.82,79.6825,52,57.5,100,69.2,73.2,70.2
20160104144500,258.3,205.82,79.6825,52,57.5,100,69.1,73.2,70.2
20160104150000,258.3,205.82,79.6825,52,75.6,100,69.2,73.2,70.2
20160104151500,258.3,205.82,79.6825,52,81.0,100,69.7,73.2,70.2
20160104153000,258.3,205.82,79.6825,52,81.0,100,70.0,73.2,70.2
20160104154500,258.3,205.82,79.6825,52,81.0,100,70.2,73.2,70.2
20160104160000,258.3,205.82,79.6825,52,81.0,100,70.4,73.2,70.2
20160104161500,258.3,205.82,79.6825,52,57.5,0,70.2,73.2,70.2
20160104163000,258.3,205.82,79.6825,52,57.5,0,70.0,73.2,70.2
20160104164500,258.3,205.82,79.6825,52,57.5,100,69.9,73.2,70.2
20160104170000,258.3,209.1,80.9524,52,56.0,100,69.8,73.2,70.2
20160104171500,258.3,209.1,80.9524,52,57.2,100,69.8,73.2,70.2
20160104173000,258.3,209.1,80.9524,51,57.2,100,69.8,73.2,70.2
20160104174500,258.3,209.1,80.9524,51,57.2,100,69.7,73.2,70.2
20160104180000,258.3,209.1,80.9524,51,57.2,100,69.7,73.2,70.2
20160104181500,258.3,209.1,80.9524,51,57.2,100,69.6,73.2,70.2
20160104183000,258.3,209.1,80.9524,51,57.2,100,69.6,73.2,70.2
20160104184500,258.3,209.1,80.9524,51,57.2,100,69.4,73.2,70.2
20160104190000,258.3,209.1,80.9524,51,57.2,100,69.4,73.2,70.2
20160104191500,258.3,209.1,80.9524,51,57.9,100,69.4,73.2,70.2
20160104193000,258.3,209.1,80.9524,51,57.9,100,69.3,73.2,70.2
20160104194500,258.3,209.1,80.9524,51,57.9,100,69.3,73.2,70.2
20160104200000,258.3,209.1,80.9524,51,57.9,100,69.3,73.2,70.2
20160104201500,258.3,209.1,80.9524,51,70.0,100,69.3,73.2,70.2
20160104203000,258.3,209.1,80.9524,51,86.8,100,69.6,73.2,70.2
20160104204500,258.3,209.1,80.9524,51,84.4,100,69.8,73.2,70.2
20160104210000,258.3,209.1,80.9524,51,81.5,100,70.0,73.2,70.2
20160104211500,258.3,209.1,80.9524,51,84.4,100,70.2,73.2,70.2
20160104213000,258.3,206.23,79.8413,51,84.4,100,70.4,73.2,70.2
20160104214500,258.3,206.23,79.8413,51,82.0,100,70.3,73.2,70.2
20160104220000,258.3,206.23,79.8413,51,85.6,100,70.3,73.2,70.2
20160104221500,258.3,206.23,79.8413,51,82.4,100,70.3,73.2,70.2
20160104223000,258.3,206.23,79.8413,51,81.1,100,70.4,73.2,70.2
20160104224500,258.3,210.33,81.4286,51,57.6,0,70.2,73.2,70.2
20160104230000,258.3,210.33,81.4286,51,56.0,100,69.8,73.2,70.2
20160104231500,258.3,203.36,78.7302,50,56.0,100,69.7,73.2,70.2
20160104233000,258.3,203.36,78.7302,50,56.0,100,69.7,73.2,70.2
20160104234500,258.3,203.36,78.7302,50,56.7,100,69.6,73.2,70.2
20160105000000,258.3,203.36,78.7302,50,56.0,100,69.4,73.2,70.2
20160105001500,258.3,203.36,78.7302,50,57.1,100,69.3,73.2,70.2
20160105003000,258.3,203.36,78.7302,50,56.0,100,69.3,73.2,70.2
20160105004500,258.3,203.36,78.7302,50,57.1,100,69.2,73.2,70.2
20160105010000,258.3,203.36,78.7302,50,57.1,100,69.1,73.2,70.2
20160105011500,258.3,203.36,78.7302,50,57.1,100,69.0,73.2,70.2
20160105013000,258.3,203.36,78.7302,50,81.1,100,69.1,73.2,70.2
20160105014500,258.3,200.9,77.7778,50,87.2,100,69.4,73.2,70.2
20160105020000,258.3,200.9,77.7778,50,86.2,100,69.6,73.2,70.2
20160105021500,258.3,204.59,79.2064,50,86.2,100,69.9,73.2,70.2
20160105023000,258.3,204.59,79.2064,50,92.9,100,70.1,73.2,70.2
20160105024500,258.3,204.59,79.2064,50,92.9,100,70.3,73.2,70.2
20160105030000,258.3,204.59,79.2064,50,92.9,100,70.4,73.2,70.2
20160105031500,258.3,204.59,79.2064,50,56.4,0,70.3,73.2,70.2
20160105033000,258.3,204.59,79.2064,50,56.4,100,69.8,73.2,70.2
20160105034500,258.3,204.59,79.2064,50,56.4,100,69.7,73.2,70.2
20160105040000,258.3,204.59,79.2064,50,56.4,100,69.5,73.2,70.2
20160105041500,258.3,204.59,79.2064,50,56.4,100,69.4,73.2,70.2
20160105043000,258.3,204.59,79.2064,50,56.4,100,69.3,73.2,70.2
20160105044500,258.3,204.59,79.2064,50,56.4,100,69.2,73.2,70.2
20160105050000,258.3,204.59,79.2064,50,55.2,100,69.1,73.2,70.2
20160105051500,258.3,207.05,80.1587,50,56.3,100,69.1,73.2,70.2
20160105053000,258.3,207.05,80.1587,50,58.3,100,68.9,73.2,70.2
20160105054500,258.3,203.77,78.8889,50,84.9,100,69.1,73.2,70.2
20160105060000,258.3,205.82,79.6825,50,92.3,100,69.3,73.2,70.2
20160105061500,258.3,205.82,79.6825,50,92.3,100,69.5,73.2,70.2
20160105063000,258.3,205.82,79.6825,50,93.6,100,69.7,73.2,70.2
20160105064500,258.3,205.82,79.6825,50,94.7,100,70.0,73.2,70.2
20160105070000,258.3,203.36,78.7302,50,94.7,100,70.3,73.2,70.2
20160105071500,258.3,208.28,80.6349,50,91.7,100,70.4,73.2,70.2
20160105073000,258.3,208.28,80.6349,50,85.6,100,70.4,73.2,70.2
20160105074500,258.3,203.77,78.8889,50,92.4,100,70.4,73.2,70.2
20160105080000,258.3,203.77,78.8889,50,94.4,100,70.4,73.2,70.2
20160105081500,258.3,203.77,78.8889,50,57.6,100,70.2,73.2,70.2
20160105083000,258.3,203.77,78.8889,50,56.0,100,69.5,73.2,70.2
20160105084500,258.3,203.77,78.8889,50,56.0,100,69.3,73.2,70.2
20160105090000,258.3,203.77,78.8889,50,56.6,100,69.2,73.2,70.2
20160105091500,258.3,201.31,77.9365,50,56.6,100,69.1,73.2,70.2
20160105093000,258.3,201.31,77.9365,50,56.6,100,69.0,73.2,70.2
20160105094500,258.3,201.31,77.9365,50,56.6,100,69.1,73.2,70.2
20160105100000,258.3,201.31,77.9365,50,58.8,100,69.0,73.2,70.2
20160105101500,258.3,201.31,77.9365,50,75.8,100,69.4,73.2,70.2
20160105103000,258.3,201.31,77.9365,51,82.0,100,69.7,73.2,70.2
20160105104500,258.3,201.31,77.9365,51,78.9,100,69.9,73.2,70.2
20160105110000,258.3,201.31,77.9365,51,83.2,100,70.2,73.2,70.2
20160105111500,258.3,201.31,77.9365,51,75.7,100,70.5,73.2,70.2
20160105113000,258.3,201.31,77.9365,51,57.6,0,70.2,73.2,70.2
20160105114500,258.3,201.31,77.9365,51,57.0,0,69.9,73.2,70.2
20160105120000,258.3,201.31,77.9365,51,57.0,100,69.8,73.2,70.2
20160105121500,258.3,201.31,77.9365,52,57.0,100,69.8,73.2,70.2
20160105123000,258.3,201.31,77.9365,52,57.0,100,69.7,73.2,70.2
20160105124500,258.3,201.31,77.9365,52,57.9,100,69.6,73.2,70.2
20160105130000,258.3,201.31,77.9365,52,57.2,100,69.5,73.2,70.2
20160105131500,258.3,201.31,77.9365,52,57.2,100,69.7,73.2,70.2
20160105133000,258.3,201.31,77.9365,52,57.2,100,70.0,73.2,70.2
20160105134500,258.3,201.31,77.9365,52,57.2,100,70.2,73.2,70.2
20160105140000,258.3,201.31,77.9365,52,57.2,100,70.3,73.2,70.2
20160105141500,258.3,203.36,78.7302,52,56.6,100,70.0,73.2,70.2
20160105143000,258.3,203.36,78.7302,52,57.6,100,69.8,73.2,70.2
20160105144500,258.3,203.36,78.7302,52,57.6,100,69.7,73.2,70.2
20160105150000,258.3,203.36,78.7302,52,57.6,100,69.7,73.2,70.2
20160105151500,258.3,203.36,78.7302,52,56.7,100,69.6,73.2,70.2
20160105153000,258.3,203.36,78.7302,52,56.7,100,69.5,73.2,70.2
20160105154500,258.3,203.36,78.7302,52,57.5,100,69.4,73.2,70.2
20160105160000,258.3,201.31,77.9365,52,57.5,100,69.4,73.2,70.2
20160105161500,258.3,201.31,77.9365,52,57.5,100,69.3,73.2,70.2
20160105163000,258.3,201.31,77.9365,52,57.5,100,69.5,73.2,70.2
20160105164500,258.3,201.31,77.9365,52,58.8,100,69.6,73.2,70.2
20160105170000,258.3,203.77,78.8889,52,65.3,100,69.7,73.2,70.2
20160105171500,258.3,207.05,80.1587,52,70.9,100,69.8,73.2,70.2
20160105173000,258.3,207.05,80.1587,52,69.1,100,69.9,73.1,70.1
20160105174500,258.3,209.51,81.1111,52,69.1,100,70.0,73.1,70.1
20160105180000,258.3,209.51,81.1111,52,69.1,100,70.1,73.1,70.1
20160105181500,258.3,209.51,81.1111,52,70.6,100,70.2,73.1,70.1
20160105183000,258.3,209.51,81.1111,52,71.5,100,70.2,73.1,70.1
20160105184500,258.3,211.97,82.0635,52,70.1,100,70.3,73.1,70.1
20160105190000,258.3,207.46,80.3175,51,68.7,100,70.4,73.1,70.1
20160105191500,258.3,207.46,80.3175,51,57.9,0,70.3,73.1,70.1
20160105193000,258.3,207.46,80.3175,51,57.1,0,70.2,73.1,70.1
20160105194500,258.3,207.46,80.3175,51,56.4,0,70.1,73.1,70.1
20160105200000,258.3,207.46,80.3175,51,57.2,0,69.9,73.1,70.1
20160105201500,258.3,207.46,80.3175,51,57.2,100,69.8,73.1,70.1
20160105203000,258.3,207.46,80.3175,51,57.2,100,69.8,73.1,70.1
20160105204500,258.3,207.46,80.3175,51,57.2,100,69.7,73.1,70.1
20160105210000,258.3,207.46,80.3175,51,57.2,100,69.7,73.1,70.1
20160105211500,258.3,207.46,80.3175,51,57.2,100,69.7,73.0,70.0
20160105213000,258.3,210.33,81.4286,51,57.2,100,69.6,73.0,70.0
20160105214500,258.3,207.05,80.1587,51,57.2,100,69.6,73.0,70.0
20160105220000,258.3,204.59,79.2064,51,57.2,100,69.5,72.9,69.9
20160105221500,258.3,204.59,79.2064,51,57.2,100,69.4,72.9,69.9
20160105223000,258.3,204.59,79.2064,51,57.2,100,69.4,72.8,69.8
20160105224500,258.3,204.59,79.2064,51,57.2,100,69.3,72.8,69.8
20160105230000,258.3,204.59,79.2064,51,57.2,100,69.3,72.9,69.9
20160105231500,258.3,207.05,80.1587,51,57.2,100,69.3,72.8,69.8
20160105233000,258.3,199.67,77.3016,51,57.2,100,69.2,72.8,69.8
20160105234500,258.3,202.54,78.4127,51,57.2,100,69.2,72.8,69.8
20160106000000,258.3,202.54,78.4127,51,57.9,100,69.2,72.8,69.8
20160106001500,258.3,200.08,77.4603,51,57.1,100,69.2,72.8,69.8
20160106003000,258.3,200.08,77.4603,51,57.1,100,69.1,72.8,69.8
20160106004500,258.3,200.08,77.4603,51,57.1,100,69.1,72.8,69.8
20160106010000,258.3,200.08,77.4603,51,57.1,100,69.0,72.8,69.8
20160106011500,258.3,209.51,81.1111,53,75.1,100,69.2,72.8,69.8
20160106013000,258.3,201.31,77.9365,52,56.3,100,69.1,72.8,69.8
20160106014500,258.3,201.31,77.9365,52,56.3,100,68.9,72.8,69.8
20160106020000,258.3,203.77,78.8889,52,56.3,100,68.9,72.8,69.8
20160106021500,258.3,203.77,78.8889,52,57.1,100,68.8,72.8,69.8
20160106023000,258.3,203.77,78.8889,52,56.4,100,68.8,72.8,69.8
20160106024500,258.3,201.31,77.9365,52,57.5,100,68.8,72.8,69.8
20160106030000,258.3,201.31,77.9365,52,56.8,100,68.8,72.8,69.8
20160106031500,258.3,201.31,77.9365,52,66.2,100,68.7,72.8,69.8
20160106033000,258.3,205.0,79.3651,52,84.7,100,68.9,72.8,69.8
20160106034500,258.3,205.0,79.3651,52,86.9,100,69.2,72.8,69.8
20160106040000,258.3,200.08,77.4603,52,91.7,100,69.4,72.8,69.8
20160106041500,258.3,202.54,78.4127,52,85.5,100,69.7,72.8,69.8
20160106044500,258.3,200.9,77.7778,17,82.1,0,70.1,72.8,69.8
20160106050000,258.3,209.51,81.1111,53,79.1,0,70.3,72.8,69.8
20160106051500,258.3,206.23,79.8413,53,52.7,0,70.0,72.8,69.8
20160106053000,258.3,206.23,79.8413,52,53.5,0,69.7,72.8,69.8
20160106054500,258.3,206.23,79.8413,52,55.9,100,69.4,72.8,69.8
20160106060000,258.3,206.23,79.8413,52,55.9,100,69.3,72.8,69.8
20160106061500,258.3,206.23,79.8413,52,55.9,100,69.2,72.8,69.8
20160106063000,258.3,206.23,79.8413,52,55.9,100,69.2,72.8,69.8
20160106064500,258.3,209.51,81.1111,52,56.9,100,69.1,72.8,69.8
20160106070000,258.3,209.51,81.1111,52,56.9,100,69.0,72.8,69.8
20160106071500,258.3,209.51,81.1111,52,56.9,100,68.9,72.8,69.8
20160106073000,258.3,209.51,81.1111,52,56.9,100,68.8,72.8,69.8
20160106074500,258.3,209.51,81.1111,52,56.9,100,68.7,72.8,69.8
20160106080000,258.3,209.51,81.1111,52,57.9,100,68.6,72.8,69.8
20160106081500,258.3,207.05,80.1587,52,74.8,100,68.7,72.8,69.8
20160106083000,258.3,207.05,80.1587,52,79.2,100,69.1,72.8,69.8
20160106084500,258.3,207.05,80.1587,52,79.2,100,69.4,72.8,69.8
20160106090000,258.3,207.05,80.1587,52,80.1,100,69.5,72.8,69.8
20160106091500,258.3,207.05,80.1587,52,82.5,100,69.7,72.8,69.8
20160106093000,258.3,204.59,79.2064,52,79.2,100,70.0,72.8,69.8
20160106094500,258.3,204.59,79.2064,52,57.2,0,70.0,72.8,69.8
20160106100000,258.3,204.59,79.2064,52,57.2,0,69.7,72.8,69.8
20160106101500,258.3,204.59,79.2064,52,57.2,0,69.7,72.8,69.8
20160106103000,258.3,204.59,79.2064,52,57.2,0,69.6,72.8,69.8
20160106104500,258.3,207.46,80.3175,52,57.2,100,69.3,72.8,69.8
20160106110000,258.3,207.46,80.3175,52,56.4,100,69.3,72.8,69.8
20160106111500,258.3,203.36,78.7302,52,56.4,100,69.1,72.8,69.8
20160106113000,258.3,203.36,78.7302,52,56.4,100,69.1,72.8,69.8
20160106114500,258.3,203.36,78.7302,52,56.4,100,68.9,72.8,69.8
20160106120000,258.3,205.82,79.6825,52,56.4,100,68.9,72.8,69.8
20160106121500,258.3,205.82,79.6825,52,57.1,100,68.8,72.8,69.8
20160106123000,258.3,205.82,79.6825,52,56.3,100,68.7,72.8,69.8
20160106124500,258.3,205.82,79.6825,52,57.1,100,68.7,72.8,69.8
20160106130000,258.3,205.82,79.6825,52,62.7,100,68.8,72.8,69.8
20160106131500,258.3,203.36,78.7302,52,75.8,100,69.2,72.8,69.8
20160106133000,258.3,203.36,78.7302,52,75.8,100,69.4,72.8,69.8
20160106134500,258.3,203.36,78.7302,52,76.9,100,69.6,72.8,69.8
20160106140000,258.3,203.36,78.7302,52,76.9,100,69.8,72.8,69.8
20160106141500,258.3,203.36,78.7302,52,76.9,100,70.0,72.8,69.8
20160106143000,258.3,206.23,79.8413,52,56.4,0,69.9,72.8,69.8
20160106144500,258.3,209.51,81.1111,52,56.4,0,69.6,72.8,69.8
20160106150000,258.3,209.51,81.1111,52,56.4,100,69.4,72.8,69.8
20160106151500,258.3,209.51,81.1111,52,55.6,100,69.4,72.8,69.8
20160106153000,258.3,209.51,81.1111,52,55.6,100,69.3,72.8,69.8
20160106154500,258.3,212.79,82.381,52,56.3,100,69.3,72.8,69.8
20160106160000,258.3,208.28,80.6349,52,56.3,100,69.3,72.8,69.8
20160106161500,258.3,208.28,80.6349,52,56.3,100,69.3,72.8,69.8
20160106163000,258.3,208.28,80.6349,52,56.3,100,69.3,72.8,69.8
20160106164500,258.3,208.28,80.6349,52,56.3,100,69.3,72.8,69.8
20160106170000,258.3,208.28,80.6349,52,55.6,100,69.3,72.8,69.8
20160106171500,258.3,208.28,80.6349,52,56.3,100,69.3,72.8,69.8
20160106173000,258.3,208.28,80.6349,52,56.3,100,69.3,72.8,69.8
20160106174500,258.3,208.28,80.6349,52,56.3,100,69.3,72.8,69.8
20160106180000,258.3,208.28,80.6349,52,56.3,100,69.3,72.8,69.8
20160106181500,258.3,205.82,79.6825,52,56.3,100,69.3,72.8,69.8
20160106183000,258.3,209.1,80.9524,52,56.3,100,69.3,72.8,69.8
20160106184500,258.3,209.1,80.9524,52,56.3,100,69.3,72.8,69.8
20160106190000,258.3,209.1,80.9524,52,56.3,100,69.3,72.8,69.8
20160106191500,258.3,209.1,80.9524,52,56.3,100,69.2,72.8,69.8
20160106193000,258.3,206.23,79.8413,52,56.3,100,69.2,72.8,69.8
20160106194500,258.3,206.23,79.8413,52,56.3,100,69.2,72.8,69.8
20160106200000,258.3,206.23,79.8413,52,57.1,100,69.2,72.8,69.8
20160106201500,258.3,206.23,79.8413,52,59.6,100,69.3,72.8,69.8
20160106203000,258.3,209.51,81.1111,52,62.4,100,69.3,72.8,69.8
20160106204500,258.3,209.51,81.1111,52,68.7,100,69.4,72.8,69.8
20160106210000,258.3,209.51,81.1111,52,68.7,100,69.6,72.8,69.8
20160106211500,258.3,209.51,81.1111,52,71.0,100,69.7,72.8,69.8
20160106213000,258.3,209.51,81.1111,52,72.9,100,69.7,72.8,69.8
20160106214500,258.3,209.51,81.1111,52,72.9,100,69.8,72.8,69.8
20160106220000,258.3,206.23,79.8413,52,69.7,100,69.9,72.8,69.8
20160106221500,258.3,206.23,79.8413,52,69.7,100,70.0,72.8,69.8
20160106223000,258.3,206.23,79.8413,52,56.8,100,69.9,72.8,69.8
20160106224500,258.3,206.23,79.8413,52,56.8,100,69.8,72.8,69.8
20160106230000,258.3,206.23,79.8413,52,56.8,100,69.7,72.8,69.8
20160106231500,258.3,206.23,79.8413,52,56.8,100,69.7,72.8,69.8
20160106233000,258.3,206.23,79.8413,52,56.8,100,69.6,72.8,69.8
20160106234500,258.3,206.23,79.8413,52,56.8,100,69.6,72.8,69.8
20160107000000,258.3,206.23,79.8413,52,56.8,100,69.4,72.8,69.8
20160107001500,258.3,206.23,79.8413,52,56.8,100,69.4,72.8,69.8
20160107003000,258.3,206.23,79.8413,52,56.8,100,69.3,72.8,69.8
20160107004500,258.3,206.23,79.8413,52,56.8,100,69.3,72.8,69.8
20160107010000,258.3,206.23,79.8413,52,56.8,100,69.3,72.8,69.8
20160107011500,258.3,206.23,79.8413,52,56.8,100,69.2,72.8,69.8
20160107013000,258.3,206.23,79.8413,52,56.8,100,69.2,72.8,69.8
20160107014500,258.3,206.23,79.8413,52,56.8,100,69.1,72.8,69.8
20160107020000,258.3,206.23,79.8413,52,56.8,100,69.1,72.8,69.8
20160107021500,258.3,206.23,79.8413,52,56.8,100,69.1,72.8,69.8
20160107023000,258.3,209.1,80.9524,52,56.8,100,69.0,72.8,69.8
20160107024500,258.3,209.1,80.9524,52,56.8,100,68.9,72.8,69.8
20160107030000,258.3,209.1,80.9524,52,56.8,100,68.9,72.8,69.8
20160107031500,258.3,209.1,80.9524,52,59.5,100,68.9,72.8,69.8
20160107033000,258.3,204.59,79.2064,52,77.7,100,69.1,72.8,69.8
20160107034500,258.3,209.1,80.9524,52,82.0,100,69.3,72.8,69.8
20160107040000,258.3,209.1,80.9524,52,84.3,100,69.4,72.8,69.8
20160107041500,258.3,209.1,80.9524,52,82.6,100,69.7,72.8,69.8
20160107043000,258.3,205.82,79.6825,52,81.0,100,69.8,72.8,69.8
20160107044500,258.3,208.28,80.6349,52,62.4,0,70.1,72.8,69.8
20160107050000,258.3,208.28,80.6349,52,56.4,0,69.8,72.8,69.8
20160107051500,258.3,208.28,80.6349,52,56.4,0,69.7,72.8,69.8
20160107053000,258.3,208.28,80.6349,52,56.4,0,69.6,72.8,69.8
20160107054500,258.3,203.77,78.8889,51,56.4,100,69.5,72.8,69.8
20160107060000,258.3,203.77,78.8889,51,56.4,100,69.4,72.8,69.8
20160107061500,258.3,203.77,78.8889,51,56.4,100,69.3,72.8,69.8
20160107063000,258.3,205.82,79.6825,51,56.4,100,69.2,72.8,69.8
20160107064500,258.3,205.82,79.6825,51,56.4,100,69.2,72.8,69.8
20160107070000,258.3,205.82,79.6825,51,56.4,100,69.1,72.8,69.8
20160107071500,258.3,205.82,79.6825,51,56.4,100,69.1,72.8,69.8
20160107073000,258.3,205.82,79.6825,51,56.4,100,68.9,72.8,69.8
20160107074500,258.3,205.82,79.6825,51,56.4,100,68.8,72.8,69.8
20160107080000,258.3,205.82,79.6825,51,57.1,100,68.7,72.8,69.8
20160107081500,258.3,205.82,79.6825,51,57.1,100,68.7,72.8,69.8
20160107083000,258.3,205.82,79.6825,51,67.7,100,68.8,72.8,69.8
20160107084500,258.3,205.82,79.6825,51,79.2,100,69.1,72.8,69.8
20160107090000,258.3,202.54,78.4127,51,79.2,100,69.4,72.8,69.8
20160107091500,258.3,202.54,78.4127,51,79.2,100,69.7,72.8,69.8
20160107093000,258.3,202.54,78.4127,51,78.3,100,70.0,72.8,69.8
20160107094500,258.3,301.35,116.6667,67,73.9,100,70.0,72.8,69.8
20160107100000,258.3,206.23,79.8413,50,56.8,0,69.9,72.8,69.8
20160107101500,258.3,206.23,79.8413,50,56.0,0,69.8,72.8,69.8
20160107103000,258.3,206.23,79.8413,50,56.0,0,69.7,72.8,69.8
20160107104500,258.3,206.23,79.8413,50,56.7,0,69.7,72.8,69.8
20160107110000,258.3,202.54,78.4127,50,56.7,0,69.6,72.8,69.8
20160107111500,258.3,205.0,79.3651,50,56.7,100,69.4,72.8,69.8
20160107113000,258.3,205.0,79.3651,50,56.0,100,69.2,72.8,69.8
20160107114500,258.3,205.0,79.3651,50,56.0,100,69.1,72.8,69.8
20160107120000,258.3,205.0,79.3651,50,56.0,100,68.9,72.8,69.8
20160107121500,258.3,207.05,80.1587,50,56.0,100,68.8,72.8,69.8
20160107123000,258.3,207.05,80.1587,50,56.0,100,68.7,72.8,69.8
20160107124500,258.3,203.77,78.8889,50,56.7,100,68.7,72.8,69.8
20160107130000,258.3,205.82,79.6825,50,56.7,100,68.4,72.8,69.8
20160107131500,258.3,205.82,79.6825,50,74.4,100,68.6,72.8,69.8
20160107133000,258.3,202.54,78.4127,50,80.1,100,68.9,72.8,69.8
20160107134500,258.3,202.54,78.4127,50,82.5,100,69.1,72.8,69.8
20160107140000,258.3,202.54,78.4127,50,82.5,100,69.3,72.8,69.8
20160107141500,258.3,204.59,79.2064,50,81.6,100,69.6,72.8,69.8
20160107143000,258.3,204.59,79.2064,50,81.6,100,69.8,72.8,69.8
20160107144500,258.3,200.9,77.7778,50,61.2,0,70.1,72.8,69.8
20160107150000,258.3,200.9,77.7778,50,56.0,0,69.9,72.8,69.8
20160107151500,258.3,200.9,77.7778,50,56.0,0,69.7,72.8,69.8
20160107153000,258.3,200.9,77.7778,50,56.0,100,69.4,72.8,69.8
20160107154500,258.3,200.9,77.7778,50,56.0,100,69.2,72.8,69.8
20160107160000,258.3,200.9,77.7778,50,56.0,100,68.9,72.8,69.8
20160107161500,258.3,203.36,78.7302,50,56.0,100,68.8,72.8,69.8
20160107163000,258.3,205.82,79.6825,50,56.0,100,68.6,72.8,69.8
20160107164500,258.3,200.9,77.7778,50,56.7,100,68.4,72.8,69.8
20160107170000,258.3,200.9,77.7778,50,57.5,100,68.4,72.8,69.8
20160107171500,258.3,200.9,77.7778,50,75.5,100,68.6,72.8,69.8
20160107173000,258.3,203.77,78.8889,50,83.2,100,68.7,72.8,69.8
20160107174500,258.3,203.77,78.8889,50,84.4,100,68.8,72.8,69.8
20160107180000,258.3,198.85,76.9841,50,84.4,100,68.9,72.8,69.8
20160107181500,258.3,200.9,77.7778,50,84.4,100,69.1,72.8,69.8
20160107183000,258.3,203.36,78.7302,50,83.1,100,69.2,72.8,69.8
20160107184500,258.3,200.9,77.7778,50,83.1,100,69.3,72.8,69.8
20160107190000,258.3,200.9,77.7778,50,83.1,100,69.3,72.8,69.8
20160107191500,258.3,200.9,77.7778,50,83.1,100,69.4,72.8,69.8
20160107193000,258.3,200.9,77.7778,50,82.1,100,69.6,72.8,69.8
20160107194500,258.3,203.77,78.8889,50,82.1,100,69.7,72.8,69.8
20160107200000,258.3,200.9,77.7778,50,82.1,100,69.7,72.8,69.8
20160107201500,258.3,200.9,77.7778,50,83.2,100,69.8,72.8,69.8
20160107203000,258.3,203.36,78.7302,50,83.2,100,69.8,72.8,69.8
20160107204500,258.3,203.36,78.7302,50,83.2,100,69.9,72.8,69.8
20160107210000,258.3,198.85,76.9841,50,83.2,100,70.0,72.8,69.8
20160107211500,258.3,203.36,78.7302,51,83.2,100,70.0,72.8,69.8
20160107213000,258.3,203.36,78.7302,51,56.8,100,69.8,72.8,69.8
20160107214500,258.3,203.36,78.7302,51,56.8,100,69.4,72.8,69.8
20160107220000,258.3,205.82,79.6825,51,56.8,100,69.2,72.8,69.8
20160107221500,258.3,205.82,79.6825,51,56.8,100,68.9,72.8,69.8
20160107223000,258.3,202.54,78.4127,51,56.8,100,68.8,72.8,69.8
20160107224500,258.3,202.54,78.4127,51,56.8,100,68.6,72.8,69.8
20160107230000,258.3,205.0,79.3651,51,56.8,100,68.4,72.8,69.8
20160107231500,258.3,205.0,79.3651,51,57.9,100,68.3,72.8,69.8
20160107233000,258.3,205.0,79.3651,51,69.2,100,68.4,72.8,69.8
20160107234500,258.3,202.54,78.4127,51,65.8,100,68.6,72.8,69.8
20160108000000,258.3,206.23,79.8413,51,62.0,100,68.4,72.8,69.8
20160108001500,258.3,206.23,79.8413,51,59.6,100,68.2,72.8,69.8
20160108003000,258.3,206.23,79.8413,51,58.0,100,68.1,72.8,69.8
20160108004500,258.3,206.23,79.8413,51,58.0,100,67.9,72.8,69.8
20160108010000,258.3,206.23,79.8413,51,56.8,100,67.8,72.8,69.8
20160108011500,258.3,206.23,79.8413,51,56.8,100,67.7,72.8,69.8
20160108013000,258.3,209.1,80.9524,51,56.8,100,67.6,72.8,69.8
20160108014500,258.3,209.1,80.9524,51,56.8,100,67.5,72.8,69.8
20160108020000,258.3,204.59,79.2064,51,56.8,100,67.4,72.8,69.8
20160108021500,258.3,204.59,79.2064,51,56.8,100,67.2,72.8,69.8
20160108023000,258.3,207.46,80.3175,51,56.8,100,67.2,72.8,69.8
20160108024500,258.3,207.46,80.3175,51,56.8,100,67.1,72.8,69.8
20160108030000,258.3,207.46,80.3175,51,56.8,100,67.1,72.8,69.8
20160108031500,258.3,207.46,80.3175,51,56.8,100,66.9,72.8,69.8
20160108033000,258.3,207.46,80.3175,51,56.8,100,66.8,72.8,69.8
20160108034500,258.3,207.46,80.3175,51,56.8,100,66.8,72.8,69.8
20160108040000,258.3,207.46,80.3175,51,56.0,100,66.7,72.8,69.8
20160108041500,258.3,207.46,80.3175,51,56.0,100,66.6,72.8,69.8
20160108043000,258.3,207.46,80.3175,51,56.0,100,66.6,72.8,69.8
20160108044500,258.3,207.46,80.3175,51,56.0,100,66.4,72.8,69.8
20160108050000,258.3,207.46,80.3175,51,56.0,100,66.4,72.8,69.8
20160108051500,258.3,207.46,80.3175,51,56.0,100,66.3,72.8,69.8
20160108053000,258.3,207.46,80.3175,51,56.0,100,66.3,72.8,69.8
20160108054500,258.3,207.46,80.3175,51,56.0,100,66.2,72.8,69.8
20160108060000,258.3,210.33,81.4286,51,56.0,100,66.1,72.8,69.8
20160108061500,258.3,210.33,81.4286,51,57.4,100,66.2,72.8,69.8
20160108063000,258.3,207.05,80.1587,51,86.8,100,66.4,72.8,69.8
20160108064500,258.3,207.05,80.1587,51,92.9,100,66.8,72.8,69.8
20160108070000,258.3,207.05,80.1587,51,94.7,100,67.2,72.8,69.8
20160108071500,258.3,207.05,80.1587,51,89.1,100,67.6,72.8,69.8
20160108073000,258.3,207.05,80.1587,51,94.7,100,68.1,72.8,69.8
20160108074500,258.3,210.74,81.5873,51,91.7,100,68.4,72.8,69.8
20160108080000,258.3,206.23,79.8413,51,90.4,100,68.7,72.8,69.8
20160108081500,258.3,206.23,79.8413,51,91.7,100,68.8,72.8,69.8
20160108083000,258.3,206.23,79.8413,51,83.7,100,68.9,72.8,69.8
20160108084500,258.3,206.23,79.8413,51,86.2,100,69.1,72.8,69.8
20160108090000,258.3,206.23,79.8413,51,89.9,100,69.2,72.8,69.8
20160108091500,258.3,206.23,79.8413,51,96.6,100,69.3,72.8,69.8
20160108093000,258.3,203.77,78.8889,51,87.5,100,69.5,72.8,69.8
20160108094500,258.3,205.82,79.6825,51,87.5,100,69.6,72.8,69.8
20160108100000,258.3,205.82,79.6825,51,91.1,100,69.7,72.8,69.8
20160108101500,258.3,205.82,79.6825,51,94.8,100,69.8,72.8,69.8
20160108103000,258.3,205.82,79.6825,51,94.8,100,69.9,72.8,69.8
20160108104500,258.3,205.82,79.6825,51,87.6,100,70.0,72.8,69.8
20160108110000,258.3,208.28,80.6349,51,57.5,100,69.6,72.7,69.7
20160108111500,258.3,208.28,80.6349,51,56.9,100,69.3,72.7,69.7
20160108113000,258.3,208.28,80.6349,51,56.9,100,69.1,72.7,69.7
20160108114500,258.3,208.28,80.6349,51,56.9,100,68.8,72.7,69.7
20160108120000,258.3,208.28,80.6349,51,56.9,100,68.7,72.7,69.7
20160108121500,258.3,208.28,80.6349,51,57.5,100,68.4,72.6,69.6
20160108123000,258.3,208.28,80.6349,51,57.5,100,68.3,72.6,69.6
20160108124500,258.3,208.28,80.6349,51,57.5,100,68.2,72.5,69.5
20160108130000,258.3,208.28,80.6349,51,81.1,100,68.4,72.7,69.7
20160108131500,258.3,208.28,80.6349,51,87.6,100,68.6,72.7,69.7
20160108133000,258.3,205.0,79.3651,51,87.6,100,68.7,72.7,69.7
20160108134500,258.3,205.0,79.3651,51,87.6,100,68.8,72.7,69.7
20160108140000,258.3,205.0,79.3651,51,89.8,100,69.0,72.7,69.7
20160108141500,258.3,202.54,78.4127,51,93.3,100,69.1,72.7,69.7
20160108143000,258.3,204.59,79.2064,51,91.1,100,69.1,72.7,69.7
20160108144500,258.3,204.59,79.2064,51,89.0,100,69.2,72.7,69.7
20160108150000,258.3,204.59,79.2064,51,87.8,100,69.9,72.6,69.6
20160108151500,258.3,204.59,79.2064,51,56.8,100,69.3,72.6,69.6
20160108153000,258.3,204.59,79.2064,51,56.8,100,68.9,72.5,69.5
20160108154500,258.3,204.59,79.2064,51,56.8,100,68.7,72.5,69.5
20160108160000,258.3,204.59,79.2064,51,56.8,100,68.6,72.4,69.4
20160108161500,258.3,202.54,78.4127,51,56.8,100,68.3,72.4,69.4
20160108163000,258.3,206.23,79.8413,51,56.8,100,68.2,72.3,69.3
20160108164500,258.3,203.77,78.8889,51,56.8,100,68.0,72.4,69.4
20160108170000,258.3,203.77,78.8889,51,69.2,100,68.0,72.4,69.4
20160108171500,258.3,203.77,78.8889,51,91.7,100,68.3,72.5,69.5
20160108173000,258.3,203.77,78.8889,51,89.3,100,68.5,72.7,69.7
20160108174500,258.3,203.77,78.8889,51,89.3,100,68.6,72.6,69.6
20160108180000,258.3,200.9,77.7778,51,94.1,100,68.7,72.6,69.6
20160108181500,258.3,203.36,78.7302,51,94.1,100,68.9,72.6,69.6
20160108183000,258.3,203.36,78.7302,51,91.9,100,69.1,72.6,69.6
20160108184500,258.3,203.36,78.7302,51,91.9,100,69.3,72.6,69.6
20160108190000,258.3,203.36,78.7302,51,90.9,100,69.4,72.6,69.6
20160108191500,258.3,203.36,78.7302,51,88.1,100,69.5,72.5,69.5
20160108193000,258.3,203.36,78.7302,51,88.1,100,69.6,72.6,69.6
20160108194500,258.3,203.36,78.7302,51,88.1,100,69.7,72.6,69.6
20160108200000,258.3,205.82,79.6825,51,89.8,100,69.7,72.6,69.6
20160108201500,258.3,205.82,79.6825,51,58.0,0,69.7,72.5,69.5
20160108203000,258.3,205.82,79.6825,51,57.1,0,69.2,72.3,69.3
20160108204500,258.3,205.82,79.6825,51,57.1,100,69.0,72.3,69.3
20160108210000,258.3,205.82,79.6825,51,57.1,100,68.7,72.3,69.3
20160108211500,258.3,205.82,79.6825,51,57.1,100,68.5,72.3,69.3
20160108213000,258.3,205.82,79.6825,51,57.1,100,68.3,72.3,69.3
20160108214500,258.3,205.82,79.6825,51,57.1,100,68.2,72.3,69.3
20160108220000,258.3,205.82,79.6825,51,57.1,100,68.1,72.3,69.3
20160108221500,258.3,205.82,79.6825,51,57.1,100,68.0,72.3,69.3
20160108223000,258.3,205.82,79.6825,51,63.2,100,67.9,72.3,69.3
20160108224500,258.3,205.82,79.6825,51,86.9,100,68.2,72.3,69.3
20160108230000,258.3,202.54,78.4127,51,90.8,100,68.4,72.3,69.3
20160108231500,258.3,204.59,79.2064,51,90.8,100,68.6,72.3,69.3
