PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160108233000,258.3,202.13,78.254,51,90.8,100,68.7,72.3,69.3
20160108234500,258.3,202.13,78.254,51,93.0,100,68.8,72.3,69.3
20160109000000,258.3,202.13,78.254,51,94.8,100,69.0,72.3,69.3
20160109001500,258.3,202.13,78.254,51,92.4,100,69.1,72.3,69.3
20160109003000,258.3,202.13,78.254,51,94.8,100,69.2,72.3,69.3
20160109004500,258.3,202.13,78.254,51,94.8,100,69.3,72.3,69.3
20160109010000,258.3,204.59,79.2064,51,94.8,100,69.4,72.3,69.3
20160109011500,258.3,209.51,81.1111,53,78.5,0,69.5,72.3,69.3
20160109013000,258.3,200.08,77.4603,52,57.2,0,69.2,72.3,69.3
20160109014500,258.3,202.54,78.4127,52,57.2,100,68.9,72.3,69.3
20160109020000,258.3,202.54,78.4127,52,57.2,100,68.7,72.3,69.3
20160109021500,258.3,199.67,77.3016,52,57.2,100,68.6,72.3,69.3
20160109023000,258.3,203.36,78.7302,51,57.2,100,68.3,72.3,69.3
20160109024500,258.3,203.36,78.7302,51,57.2,100,68.3,72.3,69.3
20160109030000,258.3,203.36,78.7302,51,57.2,100,68.1,72.3,69.3
20160109031500,258.3,203.36,78.7302,51,57.2,100,68.1,72.3,69.3
20160109033000,258.3,203.36,78.7302,51,59.5,100,67.9,72.3,69.3
20160109034500,258.3,203.36,78.7302,51,84.4,100,68.2,72.3,69.3
20160109040000,258.3,203.36,78.7302,51,94.2,100,68.3,72.3,69.3
20160109041500,258.3,203.36,78.7302,51,94.2,100,68.5,72.3,69.3
20160109043000,258.3,203.36,78.7302,51,94.2,100,68.6,72.3,69.3
20160109044500,258.3,203.36,78.7302,51,90.4,100,68.7,72.3,69.3
20160109050000,258.3,203.36,78.7302,51,88.1,100,68.9,72.3,69.3
20160109051500,258.3,203.36,78.7302,51,90.6,100,69.0,72.3,69.3
20160109053000,258.3,203.36,78.7302,51,93.5,100,69.1,72.3,69.3
20160109054500,258.3,203.36,78.7302,51,94.7,100,69.2,72.3,69.3
20160109060000,258.3,203.36,78.7302,51,97.2,100,69.3,72.3,69.3
20160109061500,258.3,205.82,79.6825,51,92.7,100,69.4,72.3,69.3
20160109063000,258.3,205.82,79.6825,51,95.9,100,69.5,72.3,69.3
20160109064500,258.3,205.82,79.6825,51,57.2,0,69.3,72.3,69.3
20160109070000,258.3,205.82,79.6825,51,57.2,100,68.9,72.3,69.3
20160109071500,258.3,208.28,80.6349,51,57.2,100,68.7,72.3,69.3
20160109073000,258.3,208.28,80.6349,51,56.4,100,68.6,72.3,69.3
20160109074500,258.3,211.56,81.9048,51,56.4,100,68.3,72.3,69.3
20160109080000,258.3,207.46,80.3175,51,57.1,100,68.2,72.3,69.3
20160109081500,258.3,204.59,79.2064,51,57.1,100,67.9,72.3,69.3
20160109083000,258.3,204.59,79.2064,51,57.1,100,67.9,72.3,69.3
20160109084500,258.3,204.59,79.2064,51,77.2,100,67.9,72.3,69.3
20160109090000,258.3,204.59,79.2064,51,87.4,100,68.2,72.3,69.3
20160109091500,258.3,204.59,79.2064,51,94.1,100,68.4,72.3,69.3
20160109093000,258.3,204.59,79.2064,51,88.1,100,68.6,72.3,69.3
20160109094500,258.3,204.59,79.2064,51,93.5,100,68.7,72.3,69.3
20160109100000,258.3,204.59,79.2064,51,89.3,100,69.0,78.0,75.0
20160109101500,258.3,204.59,79.2064,51,92.3,100,69.2,78.0,75.0
20160109103000,258.3,204.59,79.2064,51,92.3,100,69.5,78.0,75.0
20160109104500,258.3,204.59,79.2064,51,88.3,100,69.8,78.0,75.0
20160109110000,258.3,204.59,79.2064,51,92.0,100,70.0,78.0,75.0
20160109111500,258.3,204.59,79.2064,51,93.0,100,70.2,78.0,75.0
20160109113000,258.3,202.54,78.4127,51,93.0,100,70.3,77.9,74.9
20160109114500,258.3,202.54,78.4127,51,94.1,100,70.5,77.8,74.8
20160109120000,258.3,202.54,78.4127,51,88.6,100,70.7,77.8,74.8
20160109121500,258.3,202.54,78.4127,51,95.3,100,70.9,77.8,74.8
20160109123000,258.3,202.54,78.4127,51,88.9,100,71.2,77.8,74.8
20160109124500,258.3,202.54,78.4127,51,87.6,100,71.3,77.8,74.8
20160109130000,258.3,202.54,78.4127,51,95.3,100,71.4,77.8,74.8
20160109131500,258.3,202.54,78.4127,51,94.2,100,71.6,77.8,74.8
20160109133000,258.3,202.54,78.4127,51,94.2,100,71.7,77.8,74.8
20160109134500,258.3,202.54,78.4127,51,91.1,100,71.8,77.8,74.8
20160109140000,258.3,205.0,79.3651,51,89.9,100,71.8,77.8,74.8
20160109141500,258.3,202.54,78.4127,51,80.8,100,71.8,77.8,74.8
20160109143000,258.3,202.54,78.4127,51,94.7,100,71.9,77.8,74.8
20160109144500,258.3,202.54,78.4127,51,93.5,100,72.1,77.8,74.8
20160109150000,258.3,202.54,78.4127,51,90.6,100,72.2,77.8,74.8
20160109151500,258.3,205.0,79.3651,51,90.6,100,72.3,77.8,74.8
20160109153000,258.3,205.0,79.3651,51,91.7,100,72.4,77.8,74.8
20160109154500,258.3,205.0,79.3651,51,89.6,100,72.6,77.8,74.8
20160109160000,258.3,205.0,79.3651,51,93.6,100,72.7,77.8,74.8
20160109161500,258.3,205.0,79.3651,51,88.6,100,72.7,77.8,74.8
20160109163000,258.3,205.0,79.3651,51,94.7,100,72.8,77.8,74.8
20160109164500,258.3,205.0,79.3651,51,88.7,100,72.8,77.8,74.8
20160109170000,258.3,205.0,79.3651,51,93.5,100,72.7,77.8,74.8
20160109171500,258.3,205.0,79.3651,51,91.6,100,72.9,77.8,74.8
20160109173000,258.3,205.0,79.3651,51,88.7,100,72.9,77.8,74.8
20160109174500,258.3,205.0,79.3651,51,93.2,100,73.0,77.8,74.8
20160109180000,258.3,202.54,78.4127,51,91.7,100,73.1,77.8,74.8
20160109181500,258.3,202.54,78.4127,51,90.0,100,73.1,77.8,74.8
20160109183000,258.3,204.59,79.2064,51,94.7,100,73.2,77.8,74.8
20160109184500,258.3,204.59,79.2064,51,94.7,100,73.2,77.8,74.8
20160109190000,258.3,204.59,79.2064,51,90.5,100,73.3,77.8,74.8
20160109191500,258.3,204.59,79.2064,51,90.5,100,73.3,77.8,74.8
20160109193000,258.3,204.59,79.2064,51,95.6,100,73.4,77.8,74.8
20160109194500,258.3,204.59,79.2064,51,95.6,100,73.4,77.8,74.8
20160109200000,258.3,204.59,79.2064,51,94.2,100,73.4,77.8,74.8
20160109201500,258.3,204.59,79.2064,51,96.0,100,73.5,77.8,74.8
20160109203000,258.3,202.54,78.4127,51,97.2,100,73.5,77.8,74.8
20160109204500,258.3,202.54,78.4127,51,95.9,100,73.5,77.8,74.8
20160109210000,258.3,202.54,78.4127,51,94.1,100,73.6,77.8,74.8
20160109211500,258.3,202.54,78.4127,51,88.6,100,73.6,77.8,74.8
20160109213000,258.3,204.59,79.2064,51,89.9,100,73.6,77.8,74.8
20160109214500,258.3,204.59,79.2064,51,94.4,100,73.6,77.8,74.8
20160109220000,258.3,204.59,79.2064,51,90.3,100,73.6,77.8,74.8
20160109221500,258.3,202.13,78.254,51,97.8,100,73.7,77.8,74.8
20160109223000,258.3,202.13,78.254,51,92.3,100,73.7,77.8,74.8
20160109224500,258.3,202.13,78.254,51,97.2,100,73.7,77.8,74.8
20160109230000,258.3,205.0,79.3651,51,89.3,100,73.8,77.8,74.8
20160109231500,258.3,205.0,79.3651,51,89.3,100,73.8,77.8,74.8
20160109233000,258.3,205.0,79.3651,51,97.6,100,73.8,77.8,74.8
20160109234500,258.3,205.0,79.3651,51,95.0,100,73.8,77.8,74.8
20160110000000,258.3,205.0,79.3651,51,95.0,100,73.9,77.8,74.8
20160110001500,258.3,205.0,79.3651,51,88.2,100,74.0,77.8,74.8
20160110003000,258.3,205.0,79.3651,51,95.9,100,74.0,77.8,74.8
20160110004500,258.3,202.54,78.4127,51,89.8,100,74.0,77.8,74.8
20160110010000,258.3,202.54,78.4127,51,97.8,100,74.0,77.8,74.8
20160110011500,258.3,205.0,79.3651,51,93.0,100,74.0,77.8,74.8
20160110013000,258.3,205.0,79.3651,51,96.6,100,74.0,77.8,74.8
20160110014500,258.3,205.0,79.3651,51,88.1,100,74.0,77.8,74.8
20160110020000,258.3,205.0,79.3651,51,89.0,100,74.0,77.8,74.8
20160110021500,258.3,205.0,79.3651,51,95.9,100,74.0,77.8,74.8
20160110023000,258.3,205.0,79.3651,51,97.2,100,74.0,77.8,74.8
20160110024500,258.3,205.0,79.3651,51,97.2,100,74.0,77.8,74.8
20160110030000,258.3,205.0,79.3651,51,95.4,100,74.1,77.8,74.8
20160110031500,258.3,205.0,79.3651,51,91.1,100,74.1,77.8,74.8
20160110033000,258.3,205.0,79.3651,51,91.1,100,74.1,77.8,74.8
20160110034500,258.3,205.0,79.3651,51,91.1,100,74.1,77.8,74.8
20160110040000,258.3,205.0,79.3651,51,92.4,100,74.1,77.8,74.8
20160110041500,258.3,205.0,79.3651,51,89.9,100,74.1,77.8,74.8
20160110043000,258.3,202.13,78.254,51,91.9,100,74.1,77.8,74.8
20160110044500,258.3,202.13,78.254,51,90.5,100,74.1,77.8,74.8
20160110050000,258.3,202.13,78.254,51,89.3,100,74.2,77.8,74.8
20160110051500,258.3,202.13,78.254,51,89.3,100,74.2,77.8,74.8
20160110053000,258.3,204.59,79.2064,51,89.3,100,74.2,77.8,74.8
20160110054500,258.3,204.59,79.2064,51,89.3,100,74.1,77.8,74.8
20160110060000,258.3,204.59,79.2064,51,88.1,100,74.2,77.8,74.8
20160110061500,258.3,204.59,79.2064,51,91.1,100,74.2,77.8,74.8
20160110063000,258.3,202.13,78.254,51,93.3,100,74.2,77.8,74.8
20160110064500,258.3,204.59,79.2064,51,91.7,100,74.2,77.8,74.8
20160110070000,258.3,204.59,79.2064,51,90.1,100,74.2,77.8,74.8
20160110071500,258.3,200.9,77.7778,51,90.1,100,74.2,77.8,74.8
20160110073000,258.3,205.0,79.3651,51,92.8,100,74.2,77.8,74.8
20160110074500,258.3,202.13,78.254,51,88.9,100,74.2,77.8,74.8
20160110080000,258.3,204.59,79.2064,51,90.1,100,74.2,77.8,74.8
20160110081500,258.3,204.59,79.2064,51,94.9,100,74.2,77.8,74.8
20160110083000,258.3,204.59,79.2064,51,97.2,100,74.2,77.8,74.8
20160110084500,258.3,204.59,79.2064,51,97.2,100,74.1,77.8,74.8
20160110090000,258.3,207.05,80.1587,51,97.2,100,74.1,77.8,74.8
20160110091500,258.3,204.59,79.2064,51,97.2,100,74.1,77.8,74.8
20160110093000,258.3,202.54,78.4127,51,97.2,100,74.1,77.8,74.8
20160110094500,258.3,202.54,78.4127,51,94.9,100,74.2,77.8,74.8
20160110100000,258.3,202.54,78.4127,51,93.0,100,74.2,77.8,74.8
20160110101500,258.3,204.59,79.2064,51,93.0,100,74.2,77.8,74.8
20160110103000,258.3,204.59,79.2064,51,88.7,100,74.2,77.8,74.8
20160110104500,258.3,204.59,79.2064,51,88.7,100,74.2,77.8,74.8
20160110110000,258.3,204.59,79.2064,51,88.7,100,74.2,77.8,74.8
20160110111500,258.3,204.59,79.2064,51,88.7,100,74.3,77.8,74.8
20160110113000,258.3,202.54,78.4127,51,97.2,100,74.4,77.8,74.8
20160110114500,258.3,202.54,78.4127,51,97.2,100,74.4,77.8,74.8
20160110120000,258.3,205.0,79.3651,51,97.2,100,74.4,77.8,74.8
20160110121500,258.3,205.0,79.3651,51,97.2,100,74.3,77.8,74.8
20160110123000,258.3,200.9,77.7778,51,93.5,100,74.0,77.8,74.8
20160110124500,258.3,205.0,79.3651,51,93.5,100,74.0,77.8,74.8
20160110130000,258.3,205.0,79.3651,51,95.3,100,74.0,77.8,74.8
20160110131500,258.3,205.0,79.3651,51,96.6,100,74.0,77.8,74.8
20160110133000,258.3,205.0,79.3651,51,88.0,100,74.0,77.8,74.8
20160110134500,258.3,205.0,79.3651,51,88.0,100,74.1,77.8,74.8
20160110140000,258.3,205.0,79.3651,51,91.7,100,74.1,77.8,74.8
20160110141500,258.3,207.46,80.3175,51,57.1,0,73.3,74.7,71.7
20160110143000,258.3,207.46,80.3175,51,57.1,0,72.8,74.7,71.7
20160110144500,258.3,207.46,80.3175,51,57.9,0,72.4,74.7,71.7
20160110150000,258.3,203.77,78.8889,51,57.9,0,72.1,74.7,71.7
20160110151500,258.3,203.77,78.8889,51,57.9,0,71.9,74.7,71.7
20160110153000,258.3,205.82,79.6825,51,57.2,0,71.8,74.7,71.7
20160110154500,258.3,205.82,79.6825,51,58.0,0,71.6,74.7,71.7
20160110160000,258.3,205.82,79.6825,51,56.7,100,71.3,74.7,71.7
20160110161500,258.3,205.82,79.6825,51,56.7,100,71.0,74.7,71.7
20160110163000,258.3,205.82,79.6825,51,56.7,100,70.9,74.7,71.7
20160110164500,258.3,205.82,79.6825,51,57.5,100,70.8,74.7,71.7
20160110170000,258.3,205.82,79.6825,51,57.5,100,70.8,74.7,71.7
20160110171500,258.3,205.82,79.6825,51,58.1,100,70.9,74.7,71.7
20160110173000,258.3,205.82,79.6825,51,57.1,100,70.8,74.7,71.7
20160110174500,258.3,205.82,79.6825,51,57.1,100,70.8,74.7,71.7
20160110180000,258.3,205.82,79.6825,51,57.9,100,70.8,74.7,71.7
20160110181500,258.3,205.82,79.6825,51,59.8,100,70.7,74.7,71.7
20160110183000,258.3,205.82,79.6825,51,73.4,100,70.9,74.7,71.7
20160110184500,258.3,205.82,79.6825,51,76.4,100,71.2,74.7,71.7
20160110190000,258.3,205.82,79.6825,51,76.4,100,71.4,74.7,71.7
20160110191500,258.3,205.82,79.6825,51,79.7,100,71.4,74.7,71.7
20160110193000,258.3,203.36,78.7302,51,79.7,100,71.5,74.7,71.7
20160110194500,258.3,205.82,79.6825,51,79.7,100,71.6,74.7,71.7
20160110200000,258.3,205.82,79.6825,51,77.2,100,71.7,74.7,71.7
20160110201500,258.3,205.82,79.6825,51,77.2,100,71.7,74.7,71.7
20160110203000,258.3,205.82,79.6825,51,77.2,100,71.8,74.7,71.7
20160110204500,258.3,205.82,79.6825,51,74.4,100,71.9,74.7,71.7
20160110210000,258.3,205.82,79.6825,51,75.4,100,71.9,74.7,71.7
20160110211500,258.3,205.82,79.6825,51,59.7,0,71.9,74.7,71.7
20160110213000,258.3,205.82,79.6825,51,57.2,100,71.3,74.7,71.7
20160110214500,258.3,209.1,80.9524,51,57.2,100,71.2,74.7,71.7
20160110220000,258.3,209.1,80.9524,51,57.2,100,71.0,74.7,71.7
20160110221500,258.3,205.82,79.6825,51,57.2,100,70.9,74.7,71.7
20160110223000,258.3,205.82,79.6825,51,56.5,100,70.7,74.7,71.7
20160110224500,258.3,205.82,79.6825,51,56.5,100,70.4,74.7,71.7
20160110230000,258.3,205.82,79.6825,51,56.5,100,70.3,74.7,71.7
20160110231500,258.3,208.28,80.6349,51,59.1,100,70.2,74.7,71.7
20160110233000,258.3,208.28,80.6349,51,85.9,100,70.6,74.7,71.7
20160110234500,258.3,208.28,80.6349,51,94.7,100,70.8,74.7,71.7
20160111000000,258.3,205.82,79.6825,51,95.9,100,71.0,74.7,71.7
20160111001500,258.3,205.82,79.6825,51,95.9,100,71.3,74.7,71.7
20160111003000,258.3,205.82,79.6825,51,94.7,100,71.5,74.7,71.7
20160111004500,258.3,208.28,80.6349,51,94.7,100,71.7,74.7,71.7
20160111010000,258.3,208.28,80.6349,51,94.7,100,71.9,74.7,71.7
20160111011500,258.3,205.0,79.3651,51,56.8,0,71.6,74.7,71.7
20160111013000,258.3,209.51,81.1111,51,56.0,100,71.0,74.7,71.7
20160111014500,258.3,209.51,81.1111,51,56.0,100,70.7,74.7,71.7
20160111020000,258.3,209.51,81.1111,51,56.7,100,70.4,74.7,71.7
20160111021500,258.3,209.51,81.1111,51,56.7,100,70.2,74.7,71.7
20160111023000,258.3,209.51,81.1111,51,56.7,100,70.2,74.7,71.7
20160111024500,258.3,209.51,81.1111,51,80.7,100,70.3,74.7,71.7
20160111030000,258.3,204.59,79.2064,51,92.3,100,70.7,74.7,71.7
20160111031500,258.3,204.59,79.2064,51,94.1,100,70.9,74.7,71.7
20160111033000,258.3,204.59,79.2064,51,94.1,100,71.1,74.7,71.7
20160111034500,258.3,204.59,79.2064,51,91.7,100,71.3,74.7,71.7
20160111040000,258.3,204.59,79.2064,51,87.4,100,71.6,74.7,71.7
20160111041500,258.3,204.59,79.2064,51,96.6,100,71.7,74.7,71.7
20160111043000,258.3,208.28,80.6349,51,95.3,100,71.9,74.7,71.7
20160111044500,258.3,208.28,80.6349,51,95.3,100,71.9,74.7,71.7
20160111050000,258.3,208.28,80.6349,51,94.1,100,71.9,74.7,71.7
20160111051500,258.3,208.28,80.6349,51,56.0,100,71.4,74.7,71.7
20160111053000,258.3,208.28,80.6349,51,56.0,100,70.8,74.7,71.7
20160111054500,258.3,208.28,80.6349,51,56.0,100,70.5,74.7,71.7
20160111060000,258.3,208.28,80.6349,51,56.0,100,70.3,74.7,71.7
20160111061500,258.3,208.28,80.6349,51,56.0,100,70.2,74.7,71.7
20160111063000,258.3,208.28,80.6349,51,62.8,100,70.0,74.7,71.7
20160111064500,258.3,208.28,80.6349,51,88.6,100,70.6,74.7,71.7
20160111070000,258.3,211.56,81.9048,51,85.6,100,70.8,74.7,71.7
20160111071500,258.3,206.23,79.8413,51,94.1,100,70.8,74.7,71.7
20160111073000,258.3,209.1,80.9524,51,89.0,100,70.8,74.7,71.7
20160111074500,258.3,209.1,80.9524,51,94.7,100,70.7,74.7,71.7
20160111080000,258.3,209.1,80.9524,51,93.5,100,70.7,74.7,71.7
20160111081500,258.3,211.56,81.9048,51,89.7,100,70.5,74.7,71.7
20160111083000,258.3,207.46,80.3175,51,89.7,100,70.5,74.7,71.7
20160111084500,258.3,207.46,80.3175,51,87.4,100,70.6,74.7,71.7
20160111090000,258.3,207.46,80.3175,50,87.4,100,70.8,74.7,71.7
20160111091500,258.3,203.77,78.8889,50,89.3,100,70.8,74.7,71.7
20160111093000,258.3,203.77,78.8889,50,89.3,100,70.9,74.7,71.7
20160111094500,258.3,203.77,78.8889,50,95.3,100,71.0,74.7,71.7
20160111100000,258.3,203.77,78.8889,50,96.6,100,71.1,74.7,71.7
20160111101500,258.3,203.77,78.8889,50,96.6,100,71.2,74.7,71.7
20160111103000,258.3,203.77,78.8889,50,96.6,100,71.3,74.7,71.7
20160111104500,258.3,203.77,78.8889,50,96.6,100,71.5,74.7,71.7
20160111110000,258.3,203.77,78.8889,50,89.3,100,71.6,74.7,71.7
20160111111500,258.3,201.31,77.9365,50,95.9,100,71.6,74.7,71.7
20160111113000,258.3,203.77,78.8889,50,89.2,100,71.7,74.7,71.7
20160111114500,258.3,200.9,77.7778,50,90.6,100,71.7,74.7,71.7
20160111120000,258.3,200.9,77.7778,50,96.6,100,71.9,74.7,71.7
20160111121500,258.3,200.9,77.7778,50,57.6,100,71.4,74.7,71.7
20160111123000,258.3,203.36,78.7302,50,57.6,100,70.9,74.7,71.7
20160111124500,258.3,203.36,78.7302,50,57.6,100,70.5,74.7,71.7
20160111130000,258.3,200.08,77.4603,50,57.6,100,70.2,74.7,71.7
20160111131500,258.3,202.54,78.4127,50,57.6,100,69.9,74.7,71.7
20160111133000,258.3,202.54,78.4127,50,82.5,100,69.9,74.7,71.7
20160111134500,258.3,200.08,77.4603,50,86.8,100,70.6,74.7,71.7
20160111140000,258.3,200.08,77.4603,50,88.1,100,70.8,74.7,71.7
20160111141500,258.3,202.13,78.254,50,89.9,100,70.7,74.7,71.7
20160111143000,258.3,202.13,78.254,50,89.9,100,70.8,74.7,71.7
20160111144500,258.3,202.13,78.254,50,89.9,100,70.9,74.7,71.7
20160111150000,258.3,202.13,78.254,50,92.4,100,70.9,74.7,71.7
20160111151500,258.3,202.13,78.254,50,92.4,100,71.0,74.7,71.7
20160111153000,258.3,202.13,78.254,50,95.0,100,71.0,74.7,71.7
20160111154500,258.3,202.13,78.254,50,89.9,100,71.1,74.7,71.7
20160111160000,258.3,202.13,78.254,50,89.9,100,71.1,74.7,71.7
20160111161500,258.3,198.85,76.9841,50,92.3,100,71.2,74.7,71.7
20160111163000,258.3,202.13,78.254,50,95.4,100,71.3,74.7,71.7
20160111164500,258.3,200.08,77.4603,50,89.7,100,71.5,74.7,71.7
20160111170000,258.3,202.54,78.4127,51,80.2,100,71.4,74.7,71.7
20160111171500,258.3,202.54,78.4127,51,95.2,100,71.3,74.7,71.7
20160111173000,258.3,200.08,77.4603,51,97.8,100,71.5,74.7,71.7
20160111174500,258.3,203.36,78.7302,51,79.2,100,71.3,74.7,71.7
20160111180000,258.3,203.36,78.7302,51,86.2,100,71.2,74.7,71.7
20160111181500,258.3,203.36,78.7302,51,76.3,100,71.2,74.7,71.7
20160111183000,258.3,206.23,79.8413,51,65.8,100,71.0,74.7,71.7
20160111184500,258.3,203.36,78.7302,51,80.1,100,71.0,74.7,71.7
20160111190000,258.3,203.36,78.7302,51,90.4,100,71.2,74.7,71.7
20160111191500,258.3,203.36,78.7302,51,97.2,100,71.3,74.7,71.7
20160111193000,258.3,203.36,78.7302,51,95.8,100,71.4,74.7,71.7
20160111194500,258.3,205.82,79.6825,51,91.2,100,71.5,74.7,71.7
20160111200000,258.3,205.82,79.6825,51,88.9,100,71.6,74.7,71.7
20160111201500,258.3,202.54,78.4127,51,97.2,100,71.6,74.7,71.7
20160111203000,258.3,204.59,79.2064,51,88.7,100,71.7,74.7,71.7
20160111204500,258.3,204.59,79.2064,51,88.7,100,71.6,74.7,71.7
20160111210000,258.3,204.59,79.2064,51,89.6,100,71.6,74.7,71.7
20160111211500,258.3,204.59,79.2064,51,93.3,100,71.6,74.7,71.7
20160111213000,258.3,204.59,79.2064,51,94.7,100,71.6,74.7,71.7
20160111214500,258.3,202.13,78.254,51,97.8,100,71.7,74.7,71.7
20160111220000,258.3,205.0,79.3651,51,94.5,100,71.6,74.7,71.7
20160111221500,258.3,202.13,78.254,51,94.5,100,71.6,74.7,71.7
20160111223000,258.3,202.13,78.254,51,93.5,100,71.5,74.7,71.7
20160111224500,258.3,205.0,79.3651,51,95.9,100,71.4,74.7,71.7
20160111230000,258.3,205.0,79.3651,51,95.9,100,71.4,74.7,71.7
20160111231500,258.3,205.0,79.3651,51,88.4,100,71.4,74.7,71.7
20160111233000,258.3,205.0,79.3651,51,90.5,100,71.4,74.7,71.7
20160111234500,258.3,205.0,79.3651,51,88.7,100,71.4,74.7,71.7
20160112000000,258.3,205.0,79.3651,51,94.1,100,71.4,74.7,71.7
20160112001500,258.3,205.0,79.3651,51,97.2,100,71.5,74.7,71.7
20160112003000,258.3,205.0,79.3651,51,94.1,100,71.3,74.7,71.7
20160112004500,258.3,205.0,79.3651,51,94.1,100,71.5,74.7,71.7
20160112010000,258.3,205.0,79.3651,51,95.9,100,71.7,74.7,71.7
20160112011500,258.3,202.13,78.254,51,88.0,100,71.8,74.7,71.7
20160112013000,258.3,202.13,78.254,51,88.0,100,71.7,74.7,71.7
20160112014500,258.3,202.13,78.254,51,91.6,100,71.7,74.7,71.7
20160112020000,258.3,202.13,78.254,51,93.5,100,71.6,74.7,71.7
20160112021500,258.3,204.59,79.2064,51,95.9,100,71.6,74.7,71.7
20160112023000,258.3,204.59,79.2064,51,95.9,100,71.6,74.7,71.7
20160112024500,258.3,204.59,79.2064,51,95.9,100,71.6,74.7,71.7
20160112030000,258.3,204.59,79.2064,51,95.9,100,71.6,74.7,71.7
20160112031500,258.3,204.59,79.2064,51,95.9,100,71.6,74.7,71.7
20160112033000,258.3,204.59,79.2064,51,95.9,100,71.4,74.7,71.7
20160112034500,258.3,204.59,79.2064,51,95.9,100,71.3,74.7,71.7
20160112040000,258.3,204.59,79.2064,51,89.2,100,71.3,74.7,71.7
20160112041500,258.3,204.59,79.2064,51,89.2,100,71.6,74.7,71.7
20160112043000,258.3,204.59,79.2064,51,92.6,100,71.7,74.7,71.7
20160112044500,258.3,204.59,79.2064,51,92.6,100,71.7,74.7,71.7
20160112050000,258.3,204.59,79.2064,51,94.1,100,71.8,74.6,71.6
20160112051500,258.3,207.46,80.3175,51,56.8,100,71.3,74.6,71.6
20160112053000,258.3,207.46,80.3175,51,56.8,100,70.7,74.6,71.6
20160112054500,258.3,207.46,80.3175,51,56.0,100,70.2,74.6,71.6
20160112060000,258.3,203.77,78.8889,51,56.0,100,69.9,74.6,71.6
20160112061500,258.3,205.82,79.6825,51,57.1,100,69.8,74.6,71.6
20160112063000,258.3,205.82,79.6825,51,83.1,100,70.4,74.6,71.6
20160112064500,258.3,205.82,79.6825,51,82.0,100,70.9,74.6,71.6
20160112070000,258.3,205.82,79.6825,51,82.0,100,71.1,74.6,71.6
20160112071500,258.3,205.82,79.6825,51,91.6,100,71.2,74.6,71.6
20160112073000,258.3,208.28,80.6349,51,89.8,100,71.2,74.6,71.6
20160112074500,258.3,204.59,79.2064,51,85.9,100,71.1,73.1,70.1
20160112080000,258.3,208.28,80.6349,52,56.4,0,70.3,73.1,70.1
20160112081500,258.3,211.56,81.9048,52,56.4,100,69.8,73.1,70.1
20160112083000,258.3,205.82,79.6825,51,56.4,100,69.5,73.1,70.1
20160112084500,258.3,202.54,78.4127,51,57.1,100,69.3,73.1,70.1
20160112090000,258.3,205.0,79.3651,51,57.1,100,69.2,73.1,70.1
20160112091500,258.3,205.0,79.3651,51,57.1,100,69.2,73.1,70.1
20160112093000,258.3,205.0,79.3651,51,57.1,100,69.3,73.1,70.1
20160112094500,258.3,205.0,79.3651,51,57.1,100,69.2,73.1,70.1
20160112100000,258.3,202.54,78.4127,51,58.3,100,69.2,73.1,70.1
20160112101500,258.3,200.08,77.4603,51,58.3,100,69.2,72.9,69.9
20160112103000,258.3,203.36,78.7302,51,58.3,100,69.2,72.9,69.9
20160112104500,258.3,203.36,78.7302,51,57.3,100,69.2,72.8,69.8
20160112110000,258.3,203.36,78.7302,51,59.5,100,69.2,72.8,69.8
20160112111500,258.3,203.36,78.7302,51,60.7,100,69.3,72.8,69.8
20160112113000,258.3,207.46,80.3175,51,64.9,100,69.4,72.8,69.8
20160112114500,258.3,207.46,80.3175,51,64.9,100,69.6,72.8,69.8
20160112120000,258.3,207.46,80.3175,51,64.9,100,69.7,72.8,69.8
20160112121500,258.3,205.0,79.3651,51,67.7,100,69.8,72.8,69.8
20160112123000,258.3,207.46,80.3175,51,65.8,100,69.8,72.8,69.8
20160112124500,258.3,207.46,80.3175,51,64.7,100,69.9,72.8,69.8
20160112130000,258.3,207.46,80.3175,51,64.7,100,69.8,72.8,69.8
20160112131500,258.3,207.46,80.3175,51,64.0,100,69.7,72.8,69.8
20160112133000,258.3,207.46,80.3175,51,65.3,100,69.7,72.8,69.8
20160112134500,258.3,207.46,80.3175,51,64.4,100,69.6,72.8,69.8
20160112140000,258.3,207.46,80.3175,51,64.4,100,69.6,72.8,69.8
20160112141500,258.3,202.13,78.254,51,65.3,100,69.6,72.8,69.8
20160112143000,258.3,202.13,78.254,51,64.4,100,69.7,72.8,69.8
20160112144500,258.3,204.59,79.2064,51,65.8,100,69.8,72.8,69.8
20160112150000,258.3,201.31,77.9365,51,65.8,100,69.7,72.8,69.8
20160112151500,258.3,201.31,77.9365,51,65.8,100,69.6,72.8,69.8
20160112153000,258.3,203.77,78.8889,51,65.8,100,69.6,72.8,69.8
20160112154500,258.3,203.77,78.8889,51,64.9,100,69.6,72.8,69.8
20160112160000,258.3,203.77,78.8889,51,64.0,100,69.6,72.8,69.8
20160112161500,258.3,203.77,78.8889,51,66.2,100,69.7,72.8,69.8
20160112163000,258.3,201.31,77.9365,51,64.9,100,69.7,72.8,69.8
20160112164500,258.3,201.31,77.9365,51,64.9,100,69.9,72.8,69.8
20160112170000,258.3,201.31,77.9365,51,65.8,100,70.0,72.8,69.8
20160112171500,258.3,201.31,77.9365,51,65.8,100,70.0,72.8,69.8
20160112173000,258.3,201.31,77.9365,51,64.9,100,69.8,72.8,69.8
20160112174500,258.3,201.31,77.9365,51,64.9,100,69.7,72.8,69.8
20160112180000,258.3,203.36,78.7302,51,64.9,100,69.7,72.8,69.8
20160112181500,258.3,203.36,78.7302,51,64.9,100,69.6,72.8,69.8
20160112183000,258.3,203.36,78.7302,51,66.2,100,69.6,72.8,69.8
20160112184500,258.3,201.31,77.9365,51,63.2,100,69.6,72.8,69.8
20160112190000,258.3,201.31,77.9365,51,61.5,100,69.4,72.8,69.8
20160112191500,258.3,201.31,77.9365,51,72.0,100,69.6,72.8,69.8
20160112193000,258.3,201.31,77.9365,51,73.5,100,69.8,72.8,69.8
20160112194500,258.3,201.31,77.9365,51,73.5,100,69.9,72.8,69.8
20160112200000,258.3,198.44,76.8254,51,68.5,100,70.0,72.8,69.8
20160112201500,258.3,200.9,77.7778,51,57.9,0,69.8,72.8,69.8
20160112203000,258.3,200.9,77.7778,51,57.9,0,69.7,72.8,69.8
20160112204500,258.3,200.9,77.7778,51,57.9,0,69.6,72.8,69.8
20160112210000,258.3,200.9,77.7778,51,56.8,0,69.6,72.8,69.8
20160112211500,258.3,200.9,77.7778,51,56.8,100,69.4,72.8,69.8
20160112213000,258.3,200.9,77.7778,51,56.8,100,69.3,72.8,69.8
20160112214500,258.3,200.9,77.7778,51,56.8,100,69.3,72.8,69.8
20160112220000,258.3,200.9,77.7778,51,56.0,100,69.2,72.8,69.8
20160112221500,258.3,200.9,77.7778,51,55.2,100,68.9,72.8,69.8
20160112223000,258.3,200.9,77.7778,51,55.9,100,68.9,72.8,69.8
20160112224500,258.3,200.9,77.7778,51,55.9,100,68.9,72.8,69.8
20160112230000,258.3,200.9,77.7778,51,56.8,100,68.9,72.8,69.8
20160112231500,258.3,203.36,78.7302,51,55.6,100,68.8,72.8,69.8
20160112233000,258.3,203.36,78.7302,51,55.6,100,68.5,72.8,69.8
20160112234500,258.3,203.36,78.7302,51,61.1,100,68.5,72.8,69.8
20160113000000,258.3,203.36,78.7302,51,60.4,100,68.4,72.8,69.8
20160113001500,258.3,203.36,78.7302,51,59.5,100,68.3,72.8,69.8
20160113003000,258.3,207.46,80.3175,51,59.5,100,68.2,72.8,69.8
20160113004500,258.3,207.46,80.3175,51,58.4,100,68.1,72.8,69.8
20160113010000,258.3,207.46,80.3175,51,58.4,100,67.9,72.8,69.8
20160113011500,258.3,202.54,78.4127,51,55.6,100,67.8,72.7,69.7
20160113013000,258.3,202.54,78.4127,51,51.9,100,67.4,72.7,69.7
20160113014500,258.3,202.54,78.4127,51,71.5,100,67.4,72.7,69.7
20160113020000,258.3,202.54,78.4127,51,82.3,100,68.1,72.7,69.7
20160113021500,258.3,202.54,78.4127,51,67.7,100,68.2,72.7,69.7
20160113023000,258.3,202.54,78.4127,51,60.8,100,68.1,72.7,69.7
20160113024500,258.3,202.54,78.4127,51,57.2,100,67.7,72.7,69.7
20160113030000,258.3,202.54,78.4127,51,56.0,100,67.3,72.7,69.7
20160113031500,258.3,202.54,78.4127,51,54.3,100,67.1,72.7,69.7
20160113033000,258.3,202.54,78.4127,51,54.3,100,66.9,72.7,69.7
20160113034500,258.3,202.54,78.4127,51,53.5,100,66.7,72.7,69.7
20160113040000,258.3,202.54,78.4127,51,53.5,100,66.5,72.7,69.7
20160113041500,258.3,202.54,78.4127,51,53.5,100,66.3,72.7,69.7
20160113043000,258.3,202.54,78.4127,51,52.7,100,66.2,72.7,69.7
20160113044500,258.3,202.54,78.4127,51,52.7,100,66.0,72.7,69.7
20160113050000,258.3,202.54,78.4127,51,52.7,100,65.8,72.7,69.7
20160113051500,258.3,204.59,79.2064,51,52.7,100,65.7,72.7,69.7
20160113053000,258.3,204.59,79.2064,51,52.7,100,65.6,72.7,69.7
20160113054500,258.3,204.59,79.2064,51,72.4,100,65.8,72.7,69.7
20160113060000,258.3,204.59,79.2064,51,88.7,100,66.3,72.7,69.7
20160113061500,258.3,204.59,79.2064,51,91.1,100,66.7,72.7,69.7
20160113063000,258.3,202.13,78.254,51,91.1,100,67.0,72.7,69.7
20160113064500,258.3,202.13,78.254,51,91.1,100,67.4,72.7,69.7
20160113070000,258.3,202.13,78.254,51,91.1,100,67.7,72.7,69.7
20160113071500,258.3,202.13,78.254,51,91.1,100,68.1,72.7,69.7
20160113073000,258.3,202.13,78.254,51,91.1,100,68.3,72.7,69.7
20160113074500,258.3,202.13,78.254,51,92.9,100,68.6,72.7,69.7
20160113080000,258.3,202.13,78.254,51,90.0,100,69.0,72.7,69.7
20160113081500,258.3,202.13,78.254,51,92.9,100,69.3,72.7,69.7
20160113083000,258.3,202.13,78.254,51,86.2,100,69.6,72.7,69.7
20160113084500,258.3,202.13,78.254,51,94.1,100,69.8,72.7,69.7
20160113090000,258.3,202.13,78.254,51,57.5,0,70.1,72.7,69.7
20160113091500,258.3,202.13,78.254,51,55.6,0,69.7,72.7,69.7
20160113093000,258.3,202.13,78.254,51,57.9,0,69.6,72.7,69.7
20160113094500,258.3,202.13,78.254,51,57.1,100,69.4,72.7,69.7
20160113100000,258.3,198.85,76.9841,51,57.1,100,69.3,72.7,69.7
20160113101500,258.3,203.36,78.7302,51,57.9,100,69.3,72.7,69.7
20160113103000,258.3,203.36,78.7302,51,57.9,100,69.2,72.7,69.7
20160113104500,258.3,203.36,78.7302,51,57.1,100,68.7,72.7,69.7
20160113110000,258.3,203.36,78.7302,51,57.1,100,68.6,72.7,69.7
20160113111500,258.3,200.08,77.4603,51,57.1,100,68.6,72.7,69.7
20160113113000,258.3,203.36,78.7302,51,57.1,100,68.4,72.7,69.7
20160113114500,258.3,203.36,78.7302,51,59.1,100,68.3,72.7,69.7
20160113120000,258.3,203.36,78.7302,51,84.9,100,68.5,72.7,69.7
20160113121500,258.3,203.36,78.7302,51,88.1,100,68.8,72.7,69.7
20160113123000,258.3,201.31,77.9365,51,95.2,100,69.0,72.7,69.7
20160113124500,258.3,201.31,77.9365,51,92.9,100,69.3,72.7,69.7
20160113130000,258.3,201.31,77.9365,51,95.9,100,69.6,72.7,69.7
20160113131500,258.3,198.85,76.9841,51,88.1,100,69.7,72.7,69.7
20160113133000,258.3,203.36,78.7302,52,94.7,100,69.7,72.7,69.7
20160113134500,258.3,203.36,78.7302,52,89.4,100,69.8,72.7,69.7
20160113140000,258.3,205.82,79.6825,52,77.8,0,70.0,72.7,69.7
20160113141500,258.3,205.82,79.6825,52,57.5,0,69.8,72.7,69.7
20160113143000,258.3,203.36,78.7302,52,56.9,0,69.6,72.7,69.7
20160113144500,258.3,203.36,78.7302,52,56.9,100,69.4,72.7,69.7
20160113150000,258.3,203.36,78.7302,52,56.9,100,69.2,72.7,69.7
20160113151500,258.3,203.36,78.7302,52,56.9,100,69.1,72.7,69.7
20160113153000,258.3,203.36,78.7302,52,57.5,100,69.0,72.7,69.7
20160113154500,258.3,203.36,78.7302,52,56.8,100,68.8,72.7,69.7
20160113160000,258.3,203.36,78.7302,52,56.8,100,68.8,72.7,69.7
20160113161500,258.3,205.82,79.6825,52,56.8,100,68.8,72.7,69.7
20160113163000,258.3,205.82,79.6825,52,56.8,100,68.7,72.7,69.7
20160113164500,258.3,205.82,79.6825,52,56.8,100,68.7,72.7,69.7
20160113170000,258.3,205.82,79.6825,52,58.3,100,68.7,72.7,69.7
20160113171500,258.3,203.36,78.7302,52,68.3,100,68.7,72.7,69.7
20160113173000,258.3,203.36,78.7302,52,84.1,100,69.0,72.7,69.7
20160113174500,258.3,203.36,78.7302,52,90.4,100,69.2,72.7,69.7
20160113180000,258.3,203.36,78.7302,52,83.2,100,69.4,72.7,69.7
20160113181500,258.3,203.36,78.7302,52,88.2,100,69.6,72.7,69.7
20160113183000,258.3,207.46,80.3175,52,89.2,100,69.7,72.7,69.7
20160113184500,258.3,205.0,79.3651,52,84.4,100,69.7,72.7,69.7
20160113190000,258.3,202.54,78.4127,52,89.2,100,69.8,72.7,69.7
20160113191500,258.3,205.0,79.3651,52,84.4,100,69.8,72.7,69.7
20160113193000,258.3,205.0,79.3651,52,90.5,100,69.9,72.7,69.7
20160113194500,258.3,207.46,80.3175,52,58.8,0,70.0,72.7,69.7
20160113200000,258.3,204.59,79.2064,52,57.6,0,69.7,72.7,69.7
20160113201500,258.3,204.59,79.2064,52,57.6,100,69.4,72.7,69.7
20160113203000,258.3,204.59,79.2064,52,56.8,100,69.3,72.7,69.7
20160113204500,258.3,204.59,79.2064,52,56.8,100,69.2,72.7,69.7
20160113210000,258.3,202.54,78.4127,52,57.9,100,69.2,72.7,69.7
20160113211500,258.3,202.54,78.4127,52,56.8,100,69.1,72.7,69.7
20160113213000,258.3,206.23,79.8413,52,56.8,100,69.1,72.7,69.7
20160113214500,258.3,206.23,79.8413,52,57.9,100,69.0,72.7,69.7
20160113220000,258.3,206.23,79.8413,52,57.9,100,68.9,72.7,69.7
20160113221500,258.3,206.23,79.8413,52,57.9,100,68.9,72.7,69.7
20160113223000,258.3,206.23,79.8413,52,57.9,100,68.8,72.7,69.7
20160113224500,258.3,203.36,78.7302,52,57.9,100,68.8,72.7,69.7
20160113230000,258.3,205.82,79.6825,52,57.9,100,68.7,72.7,69.7
20160113231500,258.3,205.82,79.6825,52,65.3,100,68.7,72.7,69.7
20160113233000,258.3,205.82,79.6825,52,86.8,100,68.9,72.7,69.7
20160113234500,258.3,205.82,79.6825,52,86.8,100,69.2,72.7,69.7
20160114000000,258.3,199.67,77.3016,52,91.1,100,69.4,72.7,69.7
20160114001500,258.3,202.13,78.254,52,88.4,100,69.6,72.7,69.7
20160114003000,258.3,202.13,78.254,52,72.6,100,69.9,72.7,69.7
20160114004500,258.3,202.13,78.254,52,56.9,0,69.8,72.7,69.7
20160114010000,258.3,202.13,78.254,52,56.9,0,69.6,72.6,69.6
20160114011500,258.3,207.05,80.1587,52,56.9,0,69.4,72.6,69.6
20160114013000,258.3,207.05,80.1587,52,57.6,100,69.3,72.6,69.6
20160114014500,258.3,207.05,80.1587,52,57.6,100,69.2,72.5,69.5
20160114020000,258.3,207.05,80.1587,52,57.6,100,69.1,72.6,69.6
20160114021500,258.3,207.05,80.1587,52,56.8,100,68.9,72.5,69.5
20160114023000,258.3,207.05,80.1587,52,56.8,100,68.9,72.5,69.5
20160114024500,258.3,207.05,80.1587,52,56.8,100,68.8,72.4,69.4
20160114030000,258.3,204.59,79.2064,52,57.5,100,68.8,72.4,69.4
20160114031500,258.3,204.59,79.2064,52,57.5,100,68.7,72.3,69.3
20160114033000,258.3,204.59,79.2064,52,57.5,100,68.7,72.3,69.3
20160114034500,258.3,204.59,79.2064,52,57.5,100,68.6,72.3,69.3
20160114040000,258.3,204.59,79.2064,52,57.5,100,68.6,72.3,69.3
20160114041500,258.3,204.59,79.2064,52,57.5,100,68.6,72.3,69.3
20160114043000,258.3,204.59,79.2064,52,57.5,100,68.4,72.3,69.3
20160114044500,258.3,204.59,79.2064,52,58.7,100,68.4,72.3,69.3
20160114050000,258.3,204.59,79.2064,52,69.1,100,68.5,72.3,69.3
20160114051500,258.3,204.59,79.2064,52,79.2,100,68.7,72.3,69.3
20160114053000,258.3,204.59,79.2064,52,81.5,100,69.0,72.3,69.3
20160114054500,258.3,202.54,78.4127,52,78.7,100,69.2,72.3,69.3
20160114060000,258.3,202.54,78.4127,52,80.7,100,69.4,72.3,69.3
20160114061500,258.3,205.0,79.3651,52,58.8,0,69.6,72.3,69.3
20160114063000,258.3,205.0,79.3651,52,57.5,0,69.3,72.3,69.3
20160114064500,258.3,205.0,79.3651,52,56.8,0,69.2,72.3,69.3
20160114070000,258.3,205.0,79.3651,52,56.8,0,69.1,72.3,69.3
20160114071500,258.3,205.0,79.3651,52,56.8,0,69.1,72.3,69.3
20160114073000,258.3,207.05,80.1587,52,56.8,100,68.9,72.3,69.3
20160114074500,258.3,200.9,77.7778,52,56.8,100,68.9,72.3,69.3
20160114080000,258.3,205.0,79.3651,52,56.8,100,68.8,72.3,69.3
20160114081500,258.3,202.54,78.4127,52,57.4,100,68.7,72.3,69.3
20160114083000,258.3,204.59,79.2064,52,57.4,100,68.6,72.3,69.3
20160114084500,258.3,207.05,80.1587,52,57.4,100,68.5,72.3,69.3
20160114090000,258.3,203.77,78.8889,52,57.4,100,68.4,72.3,69.3
20160114091500,258.3,207.46,80.3175,52,56.8,100,68.5,72.3,69.3
20160114093000,258.3,207.46,80.3175,52,56.8,100,68.6,72.3,69.3
20160114094500,258.3,204.59,79.2064,52,57.9,100,68.6,72.3,69.3
20160114100000,258.3,207.05,80.1587,52,57.2,100,68.6,72.3,69.3
20160114101500,258.3,209.51,81.1111,52,57.2,100,68.6,72.3,69.3
20160114103000,258.3,207.05,80.1587,52,57.9,100,68.6,72.3,69.3
20160114104500,258.3,203.77,78.8889,52,61.1,100,68.7,72.3,69.3
20160114110000,258.3,206.23,79.8413,52,69.1,100,68.8,72.3,69.3
20160114111500,258.3,206.23,79.8413,52,69.1,100,69.0,72.3,69.3
20160114113000,258.3,206.23,79.8413,52,71.6,100,69.1,72.3,69.3
20160114114500,258.3,206.23,79.8413,52,71.6,100,69.2,72.3,69.3
20160114120000,258.3,206.23,79.8413,52,68.6,100,69.3,72.3,69.3
20160114121500,258.3,206.23,79.8413,52,71.1,100,69.3,72.3,69.3
20160114123000,258.3,203.36,78.7302,52,71.1,100,69.4,72.3,69.3
20160114124500,258.3,205.82,79.6825,52,69.7,100,69.5,72.3,69.3
20160114130000,258.3,205.82,79.6825,52,58.0,0,69.4,72.3,69.3
20160114131500,258.3,202.54,78.4127,52,56.4,0,69.1,72.3,69.3
20160114133000,258.3,202.54,78.4127,52,57.1,100,68.9,72.3,69.3
20160114134500,258.3,204.59,79.2064,52,57.1,100,68.9,72.3,69.3
20160114140000,258.3,204.59,79.2064,52,57.1,100,68.9,72.3,69.3
20160114141500,258.3,204.59,79.2064,52,56.4,100,68.9,72.3,69.3
20160114143000,258.3,204.59,79.2064,52,56.4,100,68.8,72.3,69.3
20160114144500,258.3,202.54,78.4127,52,57.1,100,68.8,72.3,69.3
20160114150000,258.3,202.54,78.4127,52,57.1,100,68.9,72.3,69.3
20160114151500,258.3,202.54,78.4127,52,57.1,100,68.9,72.3,69.3
20160114153000,258.3,207.05,80.1587,52,57.1,100,68.8,72.3,69.3
20160114154500,258.3,203.77,78.8889,52,57.1,100,68.8,72.3,69.3
20160114160000,258.3,203.77,78.8889,52,57.1,100,68.8,72.3,69.3
20160114161500,258.3,205.82,79.6825,52,57.1,100,68.9,72.3,69.3
20160114163000,258.3,205.82,79.6825,52,57.1,100,69.0,72.3,69.3
20160114164500,258.3,205.82,79.6825,52,57.1,100,69.0,72.3,69.3
20160114170000,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160114171500,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160114173000,258.3,209.1,80.9524,52,57.1,100,69.1,72.3,69.3
20160114174500,258.3,209.1,80.9524,52,57.1,100,69.1,72.3,69.3
20160114180000,258.3,209.1,80.9524,52,57.1,100,69.1,72.3,69.3
20160114181500,258.3,209.1,80.9524,52,57.1,100,69.1,72.3,69.3
20160114183000,258.3,206.23,79.8413,52,57.1,100,69.2,72.3,69.3
20160114184500,258.3,206.23,79.8413,52,57.1,100,69.2,72.3,69.3
20160114190000,258.3,209.1,80.9524,52,57.1,100,69.2,72.3,69.3
20160114191500,258.3,209.1,80.9524,52,57.1,100,69.3,72.3,69.3
20160114193000,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114194500,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114200000,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114201500,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114203000,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114204500,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114210000,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114211500,258.3,205.0,79.3651,52,57.1,100,69.4,72.3,69.3
20160114213000,258.3,207.46,80.3175,52,57.1,100,69.4,72.3,69.3
20160114214500,258.3,204.59,79.2064,52,57.1,100,69.4,72.3,69.3
20160114220000,258.3,204.59,79.2064,52,57.1,100,69.4,72.3,69.3
20160114221500,258.3,208.28,80.6349,52,57.1,100,69.4,72.3,69.3
20160114223000,258.3,208.28,80.6349,52,57.1,100,69.3,72.3,69.3
20160114224500,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114230000,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114231500,258.3,205.0,79.3651,52,57.1,100,69.3,72.3,69.3
20160114233000,258.3,207.46,80.3175,52,57.1,100,69.3,72.3,69.3
20160114234500,258.3,204.59,79.2064,52,57.1,100,69.3,72.3,69.3
20160115000000,258.3,204.59,79.2064,52,57.1,100,69.3,72.3,69.3
20160115001500,258.3,204.59,79.2064,52,57.1,100,69.3,72.3,69.3
20160115003000,258.3,204.59,79.2064,52,57.1,100,69.3,72.3,69.3
20160115004500,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115010000,258.3,202.54,78.4127,52,57.1,100,69.2,72.3,69.3
20160115011500,258.3,204.59,79.2064,52,57.1,100,69.3,72.3,69.3
20160115013000,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115014500,258.3,204.59,79.2064,52,56.4,100,69.2,72.3,69.3
20160115020000,258.3,204.59,79.2064,52,56.4,100,69.2,72.3,69.3
20160115021500,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115023000,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115024500,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115030000,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115031500,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115033000,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115034500,258.3,204.59,79.2064,52,57.1,100,69.2,72.3,69.3
20160115040000,258.3,208.28,80.6349,52,57.1,100,69.1,72.3,69.3
20160115041500,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160115043000,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160115044500,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160115050000,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160115051500,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160115053000,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160115054500,258.3,205.82,79.6825,52,57.1,100,69.1,72.3,69.3
20160115060000,258.3,209.1,80.9524,52,57.1,100,69.1,72.3,69.3
20160115061500,258.3,204.59,79.2064,52,57.1,100,69.1,72.3,69.3
20160115063000,258.3,204.59,79.2064,52,57.1,100,69.1,72.3,69.3
20160115064500,258.3,207.46,80.3175,52,57.1,100,69.1,72.3,69.3
20160115070000,258.3,207.46,80.3175,52,57.1,100,69.1,72.3,69.3
20160115071500,258.3,207.46,80.3175,52,57.1,100,69.1,72.3,69.3
20160115073000,258.3,207.46,80.3175,52,57.1,100,69.1,72.3,69.3
20160115074500,258.3,207.46,80.3175,52,57.1,100,69.1,72.3,69.3
20160115080000,258.3,204.59,79.2064,51,57.1,100,68.9,72.3,69.3
20160115081500,258.3,204.59,79.2064,51,57.1,100,68.9,72.3,69.3
20160115083000,258.3,207.46,80.3175,51,57.1,100,68.9,72.3,69.3
20160115084500,258.3,207.46,80.3175,51,57.1,100,68.9,72.3,69.3
20160115090000,258.3,207.46,80.3175,51,57.1,100,68.9,72.3,69.3
20160115091500,258.3,207.46,80.3175,51,57.1,100,69.1,72.3,69.3
20160115093000,258.3,205.0,79.3651,51,57.7,100,69.2,72.3,69.3
20160115094500,258.3,207.46,80.3175,51,57.7,100,69.1,72.3,69.3
20160115100000,258.3,205.0,79.3651,51,57.7,100,69.2,72.3,69.3
20160115101500,258.3,205.0,79.3651,51,57.7,100,69.2,72.3,69.3
20160115103000,258.3,205.0,79.3651,51,56.8,100,69.3,72.3,69.3
20160115104500,258.3,205.0,79.3651,51,55.6,0,69.6,72.3,69.3
20160115110000,258.3,257.07,99.5238,58,55.6,0,69.7,68.0,64.9
20160115111500,258.3,261.58,101.2698,58,56.7,0,69.5,68.0,64.9
20160115113000,258.3,257.07,99.5238,58,56.7,0,69.3,68.0,64.9
20160115114500,258.3,257.07,99.5238,58,56.0,0,69.3,68.0,64.9
20160115120000,258.3,257.07,99.5238,58,56.0,0,69.2,68.0,64.9
20160115121500,258.3,261.58,101.2698,58,56.0,0,69.1,68.0,64.9
20160115123000,258.3,257.07,99.5238,58,56.8,0,69.1,68.0,64.9
20160115124500,258.3,202.13,78.254,52,56.8,0,69.2,72.2,69.2
20160115130000,258.3,202.13,78.254,52,56.8,0,69.2,72.2,69.2
20160115131500,258.3,202.13,78.254,52,56.8,0,69.2,72.2,69.2
20160115133000,258.3,202.13,78.254,52,56.8,0,69.2,72.2,69.2
20160115134500,258.3,202.13,78.254,52,56.8,0,69.3,72.2,69.2
20160115140000,258.3,202.13,78.254,52,56.8,0,69.3,72.2,69.2
20160115141500,258.3,202.13,78.254,52,56.8,0,69.3,72.2,69.2
20160115143000,258.3,202.13,78.254,52,56.8,0,69.3,72.2,69.2
20160115144500,258.3,202.13,78.254,52,56.8,0,69.3,72.2,69.2
20160115150000,258.3,207.46,80.3175,52,56.8,0,69.4,72.1,69.1
20160115151500,258.3,207.46,80.3175,52,56.8,0,69.3,71.8,68.8
20160115153000,258.3,211.97,82.0635,52,57.5,0,69.5,72.1,69.1
20160115154500,258.3,211.97,82.0635,52,56.7,0,69.6,72.1,69.1
20160115160000,258.3,206.23,79.8413,51,56.7,0,69.6,72.1,69.1
20160115161500,258.3,206.23,79.8413,51,56.7,0,69.6,72.1,69.1
20160115163000,258.3,206.23,79.8413,51,56.7,0,69.7,72.1,69.1
20160115164500,258.3,206.23,79.8413,51,56.7,0,69.7,72.0,69.0
20160115170000,258.3,206.23,79.8413,51,56.7,0,69.7,72.0,69.0
20160115171500,258.3,206.23,79.8413,51,56.7,0,69.7,72.0,69.0
20160115173000,258.3,209.51,81.1111,51,56.7,0,69.7,72.0,69.0
20160115174500,258.3,209.51,81.1111,51,56.7,0,69.7,71.9,68.9
20160115180000,258.3,209.51,81.1111,51,56.7,0,69.7,71.9,68.9
20160115181500,258.3,209.51,81.1111,51,56.7,0,69.8,71.9,68.9
20160115183000,258.3,209.51,81.1111,51,56.7,0,69.8,71.9,68.9
20160115184500,258.3,207.05,80.1587,51,57.5,0,69.8,71.9,68.9
20160115190000,258.3,203.36,78.7302,51,57.5,0,69.8,71.9,68.9
20160115191500,258.3,207.05,80.1587,51,57.5,0,69.8,71.8,68.8
20160115193000,258.3,204.59,79.2064,51,56.8,0,69.8,71.9,68.9
20160115194500,258.3,204.59,79.2064,51,56.8,0,69.8,71.8,68.8
20160115200000,258.3,204.59,79.2064,51,56.8,0,69.8,71.8,68.8
20160115201500,258.3,204.59,79.2064,51,56.8,0,69.8,71.8,68.8
20160115203000,258.3,204.59,79.2064,51,56.8,0,69.8,71.8,68.8
20160115204500,258.3,204.59,79.2064,51,56.8,0,69.8,71.8,68.8
20160115210000,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115211500,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115213000,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115214500,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115220000,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115221500,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115223000,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115224500,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115230000,258.3,204.59,79.2064,51,56.8,0,69.7,71.8,68.8
20160115231500,258.3,202.54,78.4127,51,57.5,0,69.6,71.8,68.8
20160115233000,258.3,202.54,78.4127,51,56.8,0,69.6,71.8,68.8
20160115234500,258.3,202.54,78.4127,51,56.8,0,69.6,71.8,68.8
20160116000000,258.3,202.54,78.4127,51,56.8,0,69.6,71.8,68.8
20160116001500,258.3,202.54,78.4127,51,56.8,0,69.6,71.8,68.8
20160116003000,258.3,202.54,78.4127,51,57.5,0,69.6,71.8,68.8
20160116004500,258.3,204.59,79.2064,51,56.8,0,69.6,71.8,68.8
20160116010000,258.3,201.31,77.9365,51,57.6,0,69.6,71.8,68.8
20160116011500,258.3,201.31,77.9365,52,57.6,0,69.6,71.8,68.8
20160116013000,258.3,207.05,80.1587,53,56.4,0,69.4,71.8,68.8
20160116014500,258.3,207.05,80.1587,52,56.4,0,69.2,71.8,68.8
20160116020000,258.3,207.05,80.1587,52,57.1,0,69.1,71.8,68.8
20160116021500,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160116023000,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160116024500,258.3,207.05,80.1587,52,56.3,0,68.9,71.8,68.8
20160116030000,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160116031500,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160116033000,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160116034500,258.3,207.05,80.1587,52,56.4,0,69.0,71.8,68.8
20160116040000,258.3,207.05,80.1587,52,57.1,0,69.0,71.8,68.8
20160116041500,258.3,207.05,80.1587,52,57.1,0,69.0,71.8,68.8
20160116043000,258.3,207.05,80.1587,52,57.1,0,69.0,71.8,68.8
20160116044500,258.3,207.05,80.1587,52,56.4,0,69.0,71.8,68.8
20160116050000,258.3,207.05,80.1587,52,57.5,0,69.0,71.8,68.8
20160116051500,258.3,207.05,80.1587,52,56.8,0,69.0,71.8,68.8
20160116053000,258.3,204.59,79.2064,52,56.8,0,69.0,71.8,68.8
20160116054500,258.3,207.05,80.1587,52,56.8,0,69.0,71.8,68.8
20160116060000,258.3,207.05,80.1587,52,56.8,0,68.9,71.8,68.8
20160116061500,258.3,207.05,80.1587,52,56.8,0,68.9,71.8,68.8
20160116063000,258.3,207.05,80.1587,52,56.8,0,68.9,71.8,68.8
20160116064500,258.3,207.05,80.1587,52,56.8,0,68.9,71.8,68.8
20160116070000,258.3,207.05,80.1587,52,56.8,0,68.9,71.8,68.8
20160116071500,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160116073000,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160116074500,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160116080000,258.3,209.1,80.9524,52,56.8,0,68.7,71.8,68.8
20160116081500,258.3,205.0,79.3651,52,57.4,100,68.3,71.8,68.8
20160116083000,258.3,207.46,80.3175,52,57.4,100,68.2,71.8,68.8
20160116084500,258.3,207.46,80.3175,52,57.4,100,68.0,71.8,68.8
20160116090000,258.3,207.46,80.3175,52,57.4,100,67.9,71.8,68.8
20160116091500,258.3,207.46,80.3175,52,57.4,100,67.7,71.8,68.8
20160116093000,258.3,207.46,80.3175,52,57.4,100,67.7,71.8,68.8
20160116094500,258.3,207.46,80.3175,52,58.3,100,67.6,71.8,68.8
20160116100000,258.3,207.46,80.3175,52,57.7,100,67.5,71.8,68.8
20160116101500,258.3,207.46,80.3175,52,87.4,100,67.7,71.8,68.8
20160116103000,258.3,207.46,80.3175,52,85.6,100,68.1,71.8,68.8
20160116104500,258.3,207.46,80.3175,52,85.6,100,68.5,71.8,68.8
20160116110000,258.3,207.46,80.3175,52,88.0,100,68.9,71.8,68.8
20160116111500,258.3,207.46,80.3175,52,58.4,0,69.2,71.8,68.8
20160116113000,258.3,207.46,80.3175,52,57.1,0,68.6,71.8,68.8
20160116114500,258.3,207.46,80.3175,52,57.1,100,68.3,71.8,68.8
20160116120000,258.3,207.46,80.3175,52,56.3,100,68.1,71.8,68.8
20160116121500,258.3,210.33,81.4286,52,57.6,100,68.0,71.8,68.8
20160116123000,258.3,210.33,81.4286,52,56.7,100,67.8,71.8,68.8
20160116124500,258.3,210.33,81.4286,52,56.7,100,67.7,71.8,68.8
20160116130000,258.3,207.05,80.1587,52,56.7,100,67.6,71.8,68.8
20160116131500,258.3,210.74,81.5873,52,56.7,100,67.6,71.8,68.8
20160116133000,258.3,208.28,80.6349,52,63.6,100,67.5,71.8,68.8
20160116134500,258.3,208.28,80.6349,52,84.7,100,67.9,71.8,68.8
20160116140000,258.3,208.28,80.6349,52,84.7,100,68.2,71.8,68.8
20160116141500,258.3,208.28,80.6349,52,82.1,100,68.6,71.8,68.8
20160116143000,258.3,208.28,80.6349,52,88.8,100,69.0,71.8,68.8
20160116144500,258.3,208.28,80.6349,52,56.4,0,69.0,71.8,68.8
20160116150000,258.3,205.82,79.6825,52,57.1,0,68.6,71.8,68.8
20160116151500,258.3,209.1,80.9524,52,57.1,100,68.4,71.8,68.8
20160116153000,258.3,209.1,80.9524,52,57.1,100,68.3,71.8,68.8
20160116154500,258.3,209.1,80.9524,52,57.1,100,68.2,71.8,68.8
20160116160000,258.3,206.23,79.8413,52,57.1,100,68.1,71.8,68.8
20160116161500,258.3,206.23,79.8413,52,57.1,100,67.9,71.8,68.8
20160116163000,258.3,206.23,79.8413,52,57.1,100,67.9,71.8,68.8
20160116164500,258.3,206.23,79.8413,52,57.1,100,67.8,71.8,68.8
20160116170000,258.3,203.36,78.7302,52,57.1,100,67.7,71.8,68.8
20160116171500,258.3,207.05,80.1587,52,58.0,100,67.7,71.8,68.8
20160116173000,258.3,207.05,80.1587,52,63.1,100,67.7,71.8,68.8
20160116174500,258.3,207.05,80.1587,52,83.1,100,68.1,71.8,68.8
20160116180000,258.3,207.05,80.1587,52,79.6,100,68.4,71.8,68.8
20160116181500,258.3,207.05,80.1587,52,82.1,100,68.7,71.8,68.8
20160116183000,258.3,207.05,80.1587,52,68.3,0,69.1,71.8,68.8
20160116184500,258.3,207.05,80.1587,52,57.9,0,68.8,71.8,68.8
20160116190000,258.3,207.05,80.1587,52,56.8,100,68.4,71.8,68.8
20160116191500,258.3,207.05,80.1587,52,56.8,100,68.2,71.8,68.8
20160116193000,258.3,207.05,80.1587,52,57.6,100,68.2,71.8,68.8
20160116194500,258.3,204.59,79.2064,52,57.6,100,68.1,71.8,68.8
20160116200000,258.3,204.59,79.2064,52,57.6,100,68.0,71.8,68.8
20160116201500,258.3,204.59,79.2064,52,57.6,100,67.9,71.8,68.8
20160116203000,258.3,204.59,79.2064,52,57.6,100,67.8,71.8,68.8
20160116204500,258.3,207.46,80.3175,52,57.6,100,67.8,71.8,68.8
20160116210000,258.3,207.46,80.3175,52,57.6,100,67.7,71.8,68.8
20160116211500,258.3,205.0,79.3651,52,59.9,100,67.7,71.8,68.8
20160116213000,258.3,205.0,79.3651,52,86.2,100,68.0,71.8,68.8
20160116214500,258.3,209.1,80.9524,52,77.8,100,68.3,71.8,68.8
20160116220000,258.3,206.23,79.8413,52,77.8,100,68.6,71.8,68.8
20160116221500,258.3,206.23,79.8413,52,84.8,100,68.7,71.8,68.8
20160116223000,258.3,206.23,79.8413,52,65.5,0,69.1,71.8,68.8
20160116224500,258.3,206.23,79.8413,52,57.3,0,68.8,71.8,68.8
20160116230000,258.3,206.23,79.8413,52,56.7,0,68.6,71.8,68.8
20160116231500,258.3,206.23,79.8413,52,57.5,100,68.4,71.8,68.8
