PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160116233000,258.3,206.23,79.8413,52,56.4,100,68.2,71.8,68.8
20160116234500,258.3,206.23,79.8413,52,56.4,100,68.1,71.8,68.8
20160117000000,258.3,206.23,79.8413,52,56.4,100,67.9,71.8,68.8
20160117001500,258.3,206.23,79.8413,52,57.5,100,67.7,71.8,68.8
20160117003000,258.3,206.23,79.8413,52,56.8,100,67.7,71.8,68.8
20160117004500,258.3,206.23,79.8413,52,56.8,100,67.6,71.8,68.8
20160117010000,258.3,209.1,80.9524,52,58.7,100,67.5,71.8,68.8
20160117011500,258.3,209.1,80.9524,52,84.3,100,67.8,71.8,68.8
20160117013000,258.3,209.1,80.9524,52,86.8,100,68.2,71.8,68.8
20160117014500,258.3,209.1,80.9524,52,86.8,100,68.6,71.8,68.8
20160117020000,258.3,206.23,79.8413,52,86.8,100,68.9,71.8,68.8
20160117021500,258.3,210.33,81.4286,52,56.8,0,68.9,71.8,68.8
20160117023000,258.3,210.33,81.4286,52,56.8,100,68.4,71.8,68.8
20160117024500,258.3,210.33,81.4286,52,56.8,100,68.2,71.8,68.8
20160117030000,258.3,210.33,81.4286,52,56.8,100,68.0,71.8,68.8
20160117031500,258.3,210.33,81.4286,52,56.8,100,67.8,71.8,68.8
20160117033000,258.3,210.33,81.4286,52,56.8,100,67.7,71.8,68.8
20160117034500,258.3,206.23,79.8413,52,56.8,100,67.6,71.8,68.8
20160117040000,258.3,206.23,79.8413,52,56.8,100,67.4,71.8,68.8
20160117041500,258.3,206.23,79.8413,52,76.1,100,67.5,71.8,68.8
20160117043000,258.3,206.23,79.8413,52,83.7,100,68.1,71.8,68.8
20160117044500,258.3,206.23,79.8413,52,82.1,100,68.4,71.8,68.8
20160117050000,258.3,206.23,79.8413,52,88.0,100,68.7,71.8,68.8
20160117051500,258.3,206.23,79.8413,52,84.9,100,69.0,71.8,68.8
20160117053000,258.3,206.23,79.8413,52,57.2,0,68.9,71.8,68.8
20160117054500,258.3,206.23,79.8413,52,55.9,100,68.3,71.8,68.8
20160117060000,258.3,206.23,79.8413,52,55.9,100,68.0,71.8,68.8
20160117061500,258.3,206.23,79.8413,52,55.9,100,67.8,71.8,68.8
20160117063000,258.3,206.23,79.8413,52,55.9,100,67.6,71.8,68.8
20160117064500,258.3,209.1,80.9524,52,55.9,100,67.4,71.8,68.8
20160117070000,258.3,209.1,80.9524,52,55.9,100,67.4,71.8,68.8
20160117071500,258.3,209.1,80.9524,52,70.2,100,67.4,71.8,68.8
20160117073000,258.3,209.1,80.9524,52,88.0,100,67.9,71.8,68.8
20160117074500,258.3,209.1,80.9524,52,88.0,100,68.3,71.8,68.8
20160117080000,258.3,209.1,80.9524,52,86.9,100,68.6,71.8,68.8
20160117081500,258.3,209.1,80.9524,52,82.6,100,69.0,71.8,68.8
20160117083000,258.3,209.1,80.9524,52,57.2,0,68.8,71.8,68.8
20160117084500,258.3,209.1,80.9524,52,57.2,100,68.3,71.8,68.8
20160117090000,258.3,209.1,80.9524,52,56.3,100,68.0,71.8,68.8
20160117091500,258.3,209.1,80.9524,52,56.3,100,67.8,71.8,68.8
20160117093000,258.3,209.1,80.9524,52,56.3,100,67.6,71.8,68.8
20160117094500,258.3,209.1,80.9524,52,56.3,100,67.4,71.8,68.8
20160117100000,258.3,209.1,80.9524,51,57.1,100,67.3,71.8,68.8
20160117101500,258.3,205.0,79.3651,51,82.0,100,67.5,71.8,68.8
20160117103000,258.3,205.0,79.3651,51,88.6,100,68.0,71.8,68.8
20160117104500,258.3,202.13,78.254,51,88.6,100,68.3,71.8,68.8
20160117110000,258.3,202.13,78.254,51,87.3,100,68.7,71.8,68.8
20160117111500,258.3,202.13,78.254,51,78.6,100,69.1,71.8,68.8
20160117113000,258.3,202.13,78.254,51,56.8,0,68.7,71.8,68.8
20160117114500,258.3,202.13,78.254,51,56.8,100,68.3,71.8,68.8
20160117120000,258.3,202.13,78.254,51,56.8,100,68.1,71.8,68.8
20160117121500,258.3,202.13,78.254,51,56.8,100,67.9,71.8,68.8
20160117123000,258.3,202.13,78.254,51,56.8,100,67.7,71.8,68.8
20160117124500,258.3,202.13,78.254,51,56.8,100,67.6,71.8,68.8
20160117130000,258.3,202.13,78.254,51,56.8,100,67.6,71.8,68.8
20160117131500,258.3,200.08,77.4603,51,57.9,100,67.5,71.8,68.8
20160117133000,258.3,200.08,77.4603,51,80.1,100,67.7,71.8,68.8
20160117134500,258.3,200.08,77.4603,51,81.6,100,68.1,71.8,68.8
20160117140000,258.3,202.13,78.254,52,87.4,100,68.4,71.8,68.8
20160117141500,258.3,202.13,78.254,52,82.1,100,68.7,71.8,68.8
20160117143000,258.3,202.13,78.254,52,65.0,0,69.2,71.8,68.8
20160117144500,258.3,202.13,78.254,52,57.6,0,68.7,71.8,68.8
20160117150000,258.3,202.13,78.254,52,57.6,100,68.4,71.8,68.8
20160117151500,258.3,202.13,78.254,52,56.4,100,68.1,71.8,68.8
20160117153000,258.3,200.08,77.4603,52,56.4,100,67.9,71.8,68.8
20160117154500,258.3,202.13,78.254,52,56.4,100,67.8,71.8,68.8
20160117160000,258.3,202.13,78.254,52,56.4,100,67.7,71.8,68.8
20160117161500,258.3,202.13,78.254,52,57.1,100,67.6,71.8,68.8
20160117163000,258.3,202.13,78.254,52,57.1,100,67.4,71.8,68.8
20160117164500,258.3,202.13,78.254,52,71.5,100,67.6,71.8,68.8
20160117170000,258.3,202.13,78.254,52,87.4,100,68.1,71.8,68.8
20160117171500,258.3,202.13,78.254,52,82.0,100,68.4,71.8,68.8
20160117173000,258.3,200.08,77.4603,52,86.4,100,68.7,71.8,68.8
20160117174500,258.3,200.08,77.4603,52,68.3,0,69.2,71.8,68.8
20160117180000,258.3,205.0,79.3651,52,57.2,0,68.7,71.8,68.8
20160117181500,258.3,205.0,79.3651,52,57.2,100,68.3,71.8,68.8
20160117183000,258.3,200.9,77.7778,52,57.2,100,68.2,71.8,68.8
20160117184500,258.3,200.9,77.7778,52,57.2,100,68.1,71.8,68.8
20160117190000,258.3,200.9,77.7778,52,56.4,100,67.9,71.8,68.8
20160117191500,258.3,203.77,78.8889,52,57.3,100,67.8,71.8,68.8
20160117193000,258.3,203.77,78.8889,52,57.3,100,67.7,71.8,68.8
20160117194500,258.3,200.9,77.7778,52,57.9,100,67.6,71.8,68.8
20160117200000,258.3,200.9,77.7778,52,57.9,100,67.6,71.8,68.8
20160117201500,258.3,200.9,77.7778,52,81.5,100,67.7,71.8,68.8
20160117203000,258.3,200.9,77.7778,52,87.4,100,68.2,71.8,68.8
20160117204500,258.3,200.9,77.7778,52,86.2,100,68.5,71.8,68.8
20160117210000,258.3,200.9,77.7778,52,86.2,100,68.8,71.8,68.8
20160117211500,258.3,200.9,77.7778,52,68.5,0,69.1,71.8,68.8
20160117213000,258.3,200.9,77.7778,52,57.2,0,68.8,71.8,68.8
20160117214500,258.3,200.9,77.7778,52,56.4,100,68.4,71.8,68.8
20160117220000,258.3,203.36,78.7302,52,57.1,100,68.2,71.8,68.8
20160117221500,258.3,200.9,77.7778,52,56.4,100,68.1,71.8,68.8
20160117223000,258.3,200.9,77.7778,52,56.4,100,67.9,71.8,68.8
20160117224500,258.3,200.9,77.7778,52,57.1,100,67.8,71.8,68.8
20160117230000,258.3,204.59,79.2064,52,56.4,100,67.7,71.8,68.8
20160117231500,258.3,204.59,79.2064,52,56.4,100,67.6,71.8,68.8
20160117233000,258.3,204.59,79.2064,52,57.1,100,67.5,71.8,68.8
20160117234500,258.3,204.59,79.2064,52,77.7,100,67.6,71.8,68.8
20160118000000,258.3,202.54,78.4127,52,86.2,100,68.0,71.8,68.8
20160118001500,258.3,202.54,78.4127,52,84.5,100,68.4,71.8,68.8
20160118003000,258.3,199.67,77.3016,52,90.5,100,68.7,71.8,68.8
20160118004500,258.3,199.67,77.3016,52,84.1,100,69.1,71.8,68.8
20160118010000,258.3,199.67,77.3016,52,56.3,0,68.8,71.8,68.8
20160118011500,258.3,199.67,77.3016,52,56.3,100,68.4,71.8,68.8
20160118013000,258.3,199.67,77.3016,52,56.3,100,68.2,71.8,68.8
20160118014500,258.3,205.0,79.3651,52,56.3,100,68.0,71.8,68.8
20160118020000,258.3,205.0,79.3651,52,56.3,100,67.8,71.8,68.8
20160118021500,258.3,205.0,79.3651,52,56.3,100,67.7,71.8,68.8
20160118023000,258.3,205.0,79.3651,52,56.3,100,67.5,71.8,68.8
20160118024500,258.3,205.0,79.3651,52,56.3,100,67.4,71.8,68.8
20160118030000,258.3,205.0,79.3651,52,78.7,100,67.5,71.8,68.8
20160118031500,258.3,205.0,79.3651,52,89.8,100,67.9,71.8,68.8
20160118033000,258.3,205.0,79.3651,52,89.8,100,68.2,71.8,68.8
20160118034500,258.3,205.0,79.3651,52,84.3,100,68.6,71.8,68.8
20160118040000,258.3,205.0,79.3651,52,92.3,100,68.9,71.8,68.8
20160118041500,258.3,205.0,79.3651,52,56.4,0,68.9,71.8,68.8
20160118043000,258.3,207.05,80.1587,52,56.4,100,68.4,71.8,68.8
20160118044500,258.3,204.59,79.2064,52,56.4,100,68.1,71.8,68.8
20160118050000,258.3,204.59,79.2064,52,56.4,100,67.8,71.8,68.8
20160118051500,258.3,204.59,79.2064,52,56.4,100,67.7,71.8,68.8
20160118053000,258.3,204.59,79.2064,52,55.2,100,67.4,71.8,68.8
20160118054500,258.3,208.28,80.6349,52,55.9,100,67.2,71.8,68.8
20160118060000,258.3,203.36,78.7302,52,77.8,100,67.3,71.8,68.8
20160118061500,258.3,203.36,78.7302,52,77.8,100,67.7,71.8,68.8
20160118063000,258.3,205.82,79.6825,52,86.8,100,67.9,71.8,68.8
20160118064500,258.3,205.82,79.6825,52,92.3,100,68.2,71.8,68.8
20160118070000,258.3,205.82,79.6825,52,82.4,100,68.7,71.8,68.8
20160118071500,258.3,209.1,80.9524,52,91.1,100,69.0,71.8,68.8
20160118073000,258.3,209.1,80.9524,52,55.6,0,69.1,71.8,68.8
20160118074500,258.3,209.1,80.9524,52,55.6,0,68.8,71.8,68.8
20160118080000,258.3,203.77,78.8889,52,55.6,0,68.7,71.8,68.8
20160118081500,258.3,205.82,79.6825,52,56.6,0,68.6,71.8,68.8
20160118083000,258.3,205.82,79.6825,52,56.6,100,68.5,71.8,68.8
20160118084500,258.3,205.82,79.6825,52,56.6,0,68.9,71.8,68.8
20160118090000,258.3,205.82,79.6825,52,56.6,0,68.8,71.8,68.8
20160118091500,258.3,202.54,78.4127,52,56.6,0,68.7,71.8,68.8
20160118093000,258.3,202.54,78.4127,52,57.2,0,68.7,71.8,68.8
20160118094500,258.3,202.54,78.4127,52,57.2,0,68.9,71.8,68.8
20160118100000,258.3,202.54,78.4127,52,57.2,0,68.8,71.8,68.8
20160118101500,258.3,202.54,78.4127,52,57.9,0,68.7,71.8,68.8
20160118103000,258.3,202.54,78.4127,52,57.9,0,68.7,71.8,68.8
20160118104500,258.3,202.54,78.4127,52,57.9,0,68.6,71.8,68.8
20160118110000,258.3,205.82,79.6825,52,57.2,0,68.6,71.8,68.8
20160118111500,258.3,209.1,80.9524,52,57.2,0,68.6,71.8,68.8
20160118113000,258.3,209.1,80.9524,52,56.4,0,68.6,71.8,68.8
20160118114500,258.3,209.1,80.9524,52,57.9,100,68.5,71.8,68.8
20160118120000,258.3,209.1,80.9524,52,57.0,100,68.4,71.8,68.8
20160118121500,258.3,211.97,82.0635,52,57.0,100,68.4,71.8,68.8
20160118123000,258.3,207.05,80.1587,52,57.0,100,68.4,71.8,68.8
20160118124500,258.3,207.05,80.1587,52,57.0,100,68.4,71.8,68.8
20160118130000,258.3,207.05,80.1587,52,57.0,100,68.5,71.8,68.8
20160118131500,258.3,207.05,80.1587,52,57.9,100,68.5,71.8,68.8
20160118133000,258.3,207.05,80.1587,52,55.6,100,68.4,71.8,68.8
20160118134500,258.3,207.05,80.1587,52,57.4,100,68.3,71.8,68.8
20160118140000,258.3,207.05,80.1587,52,56.8,100,68.5,71.8,68.8
20160118141500,258.3,207.05,80.1587,52,57.5,100,68.5,71.8,68.8
20160118143000,258.3,207.05,80.1587,52,56.8,100,68.6,71.8,68.8
20160118144500,258.3,207.05,80.1587,52,56.8,100,68.6,71.8,68.8
20160118150000,258.3,207.05,80.1587,52,57.5,100,68.6,71.8,68.8
20160118151500,258.3,204.59,79.2064,52,56.4,100,68.6,71.8,68.8
20160118153000,258.3,204.59,79.2064,52,57.2,100,68.8,71.8,68.8
20160118154500,258.3,202.54,78.4127,52,57.2,100,68.7,71.8,68.8
20160118160000,258.3,207.46,80.3175,52,56.4,100,68.7,71.8,68.8
20160118161500,258.3,207.46,80.3175,52,57.1,100,68.8,71.8,68.8
20160118163000,258.3,205.0,79.3651,52,57.1,100,68.9,71.8,68.8
20160118164500,258.3,205.0,79.3651,52,57.1,100,68.9,71.8,68.8
20160118170000,258.3,205.0,79.3651,52,57.1,100,68.9,71.8,68.8
20160118171500,258.3,205.0,79.3651,52,56.4,100,69.0,71.8,68.8
20160118173000,258.3,205.0,79.3651,52,57.1,0,69.1,71.8,68.8
20160118174500,258.3,205.0,79.3651,52,57.1,0,69.1,71.8,68.8
20160118180000,258.3,205.0,79.3651,52,57.9,0,69.1,71.8,68.8
20160118181500,258.3,205.0,79.3651,52,57.1,0,69.1,71.8,68.8
20160118183000,258.3,205.0,79.3651,52,57.1,0,69.1,71.8,68.8
20160118184500,258.3,207.05,80.1587,52,57.1,0,69.1,71.8,68.8
20160118190000,258.3,204.59,79.2064,52,57.1,0,69.1,71.8,68.8
20160118191500,258.3,204.59,79.2064,52,57.1,0,69.1,71.8,68.8
20160118193000,258.3,204.59,79.2064,52,57.1,0,69.1,71.8,68.8
20160118194500,258.3,204.59,79.2064,52,57.1,0,69.1,71.8,68.8
20160118200000,258.3,204.59,79.2064,52,57.1,0,69.1,71.8,68.8
20160118201500,258.3,207.05,80.1587,52,57.1,0,69.0,71.8,68.8
20160118203000,258.3,207.05,80.1587,52,57.1,0,69.0,71.8,68.8
20160118204500,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160118210000,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160118211500,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160118213000,258.3,207.05,80.1587,52,57.1,0,68.9,71.8,68.8
20160118214500,258.3,207.05,80.1587,52,57.1,0,68.8,71.8,68.8
20160118220000,258.3,199.67,77.3016,52,57.1,0,68.8,71.8,68.8
20160118221500,258.3,202.13,78.254,52,57.1,0,68.8,71.8,68.8
20160118223000,258.3,202.13,78.254,52,57.1,0,68.8,71.8,68.8
20160118224500,258.3,200.08,77.4603,52,56.0,0,68.7,71.8,68.8
20160118230000,258.3,202.13,78.254,52,56.7,0,68.7,71.8,68.8
20160118231500,258.3,202.13,78.254,52,56.7,0,68.7,71.8,68.8
20160118233000,258.3,202.13,78.254,52,56.7,0,68.7,71.8,68.8
20160118234500,258.3,202.13,78.254,52,56.7,0,68.6,71.8,68.8
20160119000000,258.3,202.13,78.254,52,56.7,0,68.6,71.8,68.8
20160119001500,258.3,204.59,79.2064,52,56.7,0,68.6,71.8,68.8
20160119003000,258.3,207.05,80.1587,52,56.7,100,68.5,71.8,68.8
20160119004500,258.3,203.77,78.8889,52,56.7,100,68.4,71.8,68.8
20160119010000,258.3,203.77,78.8889,52,55.7,100,68.4,71.8,68.8
20160119011500,258.3,203.77,78.8889,52,55.7,100,68.4,71.8,68.8
20160119013000,258.3,203.77,78.8889,52,55.7,100,68.3,71.8,68.8
20160119014500,258.3,203.77,78.8889,52,55.7,100,68.3,71.8,68.8
20160119020000,258.3,207.46,80.3175,52,55.7,100,68.2,71.8,68.8
20160119021500,258.3,207.46,80.3175,52,55.7,100,68.2,71.8,68.8
20160119023000,258.3,207.46,80.3175,52,55.7,100,68.1,71.8,68.8
20160119024500,258.3,207.46,80.3175,52,55.7,100,68.1,71.8,68.8
20160119030000,258.3,207.46,80.3175,52,55.7,100,68.1,71.8,68.8
20160119031500,258.3,207.46,80.3175,52,55.7,100,68.0,71.8,68.8
20160119033000,258.3,207.46,80.3175,52,55.7,100,68.0,71.8,68.8
20160119034500,258.3,207.46,80.3175,52,55.7,100,68.0,71.8,68.8
20160119040000,258.3,207.46,80.3175,52,57.5,100,67.9,71.8,68.8
20160119041500,258.3,207.46,80.3175,52,72.4,100,68.0,71.8,68.8
20160119043000,258.3,207.46,80.3175,52,82.5,100,68.2,71.8,68.8
20160119044500,258.3,207.46,80.3175,52,81.1,100,68.4,71.8,68.8
20160119050000,258.3,207.46,80.3175,52,82.6,100,68.6,71.8,68.8
20160119051500,258.3,207.46,80.3175,52,86.2,100,68.8,71.8,68.8
20160119053000,258.3,207.46,80.3175,52,71.9,0,69.1,71.8,68.8
20160119054500,258.3,210.33,81.4286,52,53.9,0,68.8,71.8,68.8
20160119060000,258.3,210.33,81.4286,52,54.7,0,68.7,71.8,68.8
20160119061500,258.3,210.33,81.4286,52,53.9,0,68.6,71.8,68.8
20160119063000,258.3,205.0,79.3651,51,53.9,100,68.4,71.8,68.8
20160119064500,258.3,205.0,79.3651,51,53.9,100,68.3,71.8,68.8
20160119070000,258.3,205.0,79.3651,51,54.7,100,68.3,71.8,68.8
20160119071500,258.3,205.0,79.3651,51,54.7,100,68.2,71.8,68.8
20160119073000,258.3,205.0,79.3651,51,53.9,100,68.1,71.8,68.8
20160119074500,258.3,205.0,79.3651,51,55.1,100,68.0,71.8,68.8
20160119080000,258.3,205.0,79.3651,51,55.1,100,67.8,71.8,68.8
20160119081500,258.3,202.13,78.254,51,55.1,100,67.7,71.8,68.8
20160119083000,258.3,206.23,79.8413,51,55.1,100,67.7,71.8,68.8
20160119084500,258.3,203.36,78.7302,51,56.3,100,67.6,71.8,68.8
20160119090000,258.3,203.36,78.7302,51,70.1,100,67.8,71.8,68.8
20160119091500,258.3,203.36,78.7302,51,83.7,100,68.2,71.8,68.8
20160119093000,258.3,203.36,78.7302,51,86.2,100,68.5,71.8,68.8
20160119094500,258.3,199.67,77.3016,51,88.0,100,68.8,71.8,68.8
20160119100000,258.3,199.67,77.3016,51,72.3,0,69.1,71.8,68.8
20160119101500,258.3,199.67,77.3016,51,57.9,0,68.9,71.8,68.8
20160119103000,258.3,199.67,77.3016,51,57.9,0,68.8,71.8,68.8
20160119104500,258.3,199.67,77.3016,52,57.9,0,68.8,71.8,68.8
20160119110000,258.3,202.13,78.254,52,57.9,0,68.7,71.8,68.8
20160119111500,258.3,199.67,77.3016,52,57.2,0,68.7,71.8,68.8
20160119113000,258.3,202.13,78.254,52,57.2,0,68.7,71.8,68.8
20160119114500,258.3,202.13,78.254,52,57.2,0,68.7,71.8,68.8
20160119120000,258.3,202.13,78.254,52,57.2,0,68.6,71.8,68.8
20160119121500,258.3,199.67,77.3016,52,57.2,0,68.6,71.8,68.8
20160119123000,258.3,202.54,78.4127,52,57.2,0,68.6,71.8,68.8
20160119124500,258.3,202.54,78.4127,52,57.2,0,68.6,71.8,68.8
20160119130000,258.3,202.54,78.4127,52,57.2,0,68.6,71.8,68.8
20160119131500,258.3,202.54,78.4127,52,57.2,0,68.6,71.8,68.8
20160119133000,258.3,202.54,78.4127,52,57.2,0,68.6,71.8,68.8
20160119134500,258.3,199.67,77.3016,52,57.2,0,68.6,71.8,68.8
20160119140000,258.3,199.67,77.3016,52,57.2,0,68.7,71.8,68.8
20160119141500,258.3,199.67,77.3016,52,56.4,0,68.7,71.8,68.8
20160119143000,258.3,199.67,77.3016,52,57.1,0,68.7,71.8,68.8
20160119144500,258.3,202.54,78.4127,52,56.4,0,68.7,71.8,68.8
20160119150000,258.3,205.0,79.3651,52,57.2,0,68.7,71.8,68.8
20160119151500,258.3,205.0,79.3651,52,56.3,0,68.8,71.8,68.8
20160119153000,258.3,201.31,77.9365,52,57.1,0,68.7,71.8,68.8
20160119154500,258.3,204.59,79.2064,52,57.1,0,68.7,71.8,68.8
20160119160000,258.3,204.59,79.2064,52,57.1,0,68.8,71.8,68.8
20160119161500,258.3,204.59,79.2064,52,57.1,0,68.9,71.8,68.8
20160119163000,258.3,204.59,79.2064,52,57.1,0,69.1,71.8,68.8
20160119164500,258.3,204.59,79.2064,52,57.1,0,69.1,71.8,68.8
20160119170000,258.3,202.13,78.254,52,57.1,0,69.2,71.8,68.8
20160119171500,258.3,202.13,78.254,52,57.9,0,69.2,71.8,68.8
20160119173000,258.3,202.13,78.254,52,56.4,0,69.2,71.8,68.8
20160119174500,258.3,202.13,78.254,52,57.5,0,69.2,71.8,68.8
20160119180000,258.3,202.13,78.254,52,56.8,0,69.2,71.8,68.8
20160119181500,258.3,205.82,79.6825,52,57.9,0,69.2,71.8,68.8
20160119183000,258.3,202.13,78.254,52,56.8,0,69.3,71.8,68.8
20160119184500,258.3,202.13,78.254,52,57.8,0,69.3,71.8,68.8
20160119190000,258.3,205.0,79.3651,52,57.2,0,69.3,71.8,68.8
20160119191500,258.3,202.54,78.4127,52,57.2,0,69.3,71.8,68.8
20160119193000,258.3,202.54,78.4127,52,57.2,0,69.3,71.8,68.8
20160119194500,258.3,202.54,78.4127,52,57.2,0,69.3,71.8,68.8
20160119200000,258.3,202.54,78.4127,52,57.2,0,69.3,71.8,68.8
20160119201500,258.3,204.59,79.2064,52,56.4,0,69.2,71.8,68.8
20160119203000,258.3,204.59,79.2064,52,57.8,0,69.2,71.8,68.8
20160119204500,258.3,204.59,79.2064,52,57.2,0,69.2,71.8,68.8
20160119210000,258.3,202.54,78.4127,52,56.4,0,69.2,71.8,68.8
20160119211500,258.3,205.82,79.6825,52,57.9,0,69.2,71.8,68.8
20160119213000,258.3,205.82,79.6825,52,57.2,0,69.2,71.8,68.8
20160119214500,258.3,205.82,79.6825,52,56.4,0,69.2,71.8,68.8
20160119220000,258.3,205.82,79.6825,52,56.4,0,69.2,71.8,68.8
20160119221500,258.3,203.36,78.7302,52,56.4,0,69.2,71.8,68.8
20160119223000,258.3,203.36,78.7302,52,57.1,0,69.2,71.8,68.8
20160119224500,258.3,200.9,77.7778,52,57.1,0,69.2,71.8,68.8
20160119230000,258.3,205.0,79.3651,52,57.1,0,69.2,71.8,68.8
20160119231500,258.3,205.0,79.3651,52,56.5,0,69.2,71.8,68.8
20160119233000,258.3,202.54,78.4127,52,57.5,0,69.2,71.8,68.8
20160119234500,258.3,202.54,78.4127,52,56.7,0,69.2,71.8,68.8
20160120000000,258.3,204.59,79.2064,52,56.7,0,69.2,71.8,68.8
20160120001500,258.3,204.59,79.2064,52,56.7,0,69.1,71.8,68.8
20160120003000,258.3,204.59,79.2064,52,56.7,0,69.1,71.8,68.8
20160120004500,258.3,202.54,78.4127,52,56.7,0,69.1,71.8,68.8
20160120010000,258.3,205.0,79.3651,52,56.7,0,69.1,71.8,68.8
20160120011500,258.3,207.46,80.3175,53,58.4,0,69.1,71.8,68.8
20160120013000,258.3,207.46,80.3175,53,56.8,0,69.1,71.8,68.8
20160120014500,258.3,202.54,78.4127,53,56.8,0,69.0,71.8,68.8
20160120020000,258.3,204.59,79.2064,53,56.8,0,69.0,71.8,68.8
20160120021500,258.3,202.13,78.254,53,57.5,0,69.0,71.8,68.8
20160120023000,258.3,202.13,78.254,53,57.5,0,69.0,71.8,68.8
20160120024500,258.3,205.0,79.3651,53,57.5,0,69.0,71.8,68.8
20160120030000,258.3,202.54,78.4127,53,56.4,0,68.9,71.8,68.8
20160120031500,258.3,202.54,78.4127,53,57.2,0,68.9,71.8,68.8
20160120033000,258.3,202.54,78.4127,53,57.2,0,68.9,71.8,68.8
20160120034500,258.3,205.0,79.3651,53,57.2,0,68.9,71.8,68.8
20160120040000,258.3,205.0,79.3651,53,57.2,0,68.9,71.8,68.8
20160120041500,258.3,205.0,79.3651,53,57.2,0,68.9,71.8,68.8
20160120043000,258.3,205.0,79.3651,53,57.2,0,68.9,71.8,68.8
20160120044500,258.3,205.0,79.3651,53,57.2,0,68.9,71.8,68.8
20160120050000,258.3,202.13,78.254,53,57.9,0,68.9,71.8,68.8
20160120051500,258.3,205.82,79.6825,53,56.8,0,68.9,71.8,68.8
20160120053000,258.3,205.82,79.6825,53,56.8,0,68.9,71.8,68.8
20160120054500,258.3,205.82,79.6825,53,56.8,0,68.8,71.8,68.8
20160120060000,258.3,205.82,79.6825,53,56.8,0,68.8,71.8,68.8
20160120061500,258.3,210.33,81.4286,53,56.0,0,68.8,71.8,68.8
20160120063000,258.3,206.23,79.8413,52,56.7,0,68.8,71.8,68.8
20160120064500,258.3,206.23,79.8413,51,56.7,0,68.8,71.8,68.8
20160120070000,258.3,210.33,81.4286,51,56.7,0,68.9,71.8,68.8
20160120071500,258.3,205.0,79.3651,51,55.6,0,68.8,71.8,68.8
20160120073000,258.3,205.0,79.3651,51,56.7,0,68.8,71.8,68.8
20160120074500,258.3,207.46,80.3175,51,56.7,0,68.8,71.8,68.8
20160120080000,258.3,207.46,80.3175,51,56.0,0,68.7,71.8,68.8
20160120081500,258.3,207.46,80.3175,51,56.0,0,68.6,71.8,68.8
20160120083000,258.3,207.46,80.3175,51,56.9,0,68.6,71.8,68.8
20160120084500,258.3,207.46,80.3175,51,56.0,0,68.6,71.8,68.8
20160120090000,258.3,207.46,80.3175,51,56.7,100,68.5,71.8,68.8
20160120091500,258.3,203.77,78.8889,51,55.2,100,68.5,71.8,68.8
20160120093000,258.3,203.77,78.8889,51,55.2,100,68.4,71.8,68.8
20160120094500,258.3,203.77,78.8889,51,56.4,100,68.6,71.8,68.8
20160120100000,258.3,203.77,78.8889,51,56.4,100,68.6,71.8,68.8
20160120101500,258.3,198.85,76.9841,51,56.4,100,68.6,71.8,68.8
20160120103000,258.3,201.31,77.9365,51,56.4,100,68.6,71.8,68.8
20160120104500,258.3,201.31,77.9365,51,55.6,100,68.6,71.8,68.8
20160120110000,258.3,201.31,77.9365,52,57.1,100,68.6,71.8,68.8
20160120111500,258.3,206.23,79.8413,52,57.1,100,68.7,71.8,68.8
20160120113000,258.3,203.36,78.7302,52,57.1,100,68.8,71.8,68.8
20160120114500,258.3,203.36,78.7302,52,57.1,100,68.8,71.8,68.8
20160120120000,258.3,205.82,79.6825,52,58.3,100,68.8,71.8,68.8
20160120121500,258.3,205.82,79.6825,52,58.3,100,68.9,71.8,68.8
20160120123000,258.3,205.82,79.6825,52,56.4,100,68.8,71.8,68.8
20160120124500,258.3,205.82,79.6825,52,56.4,100,68.8,71.8,68.8
20160120130000,258.3,209.1,80.9524,52,59.5,0,69.1,71.8,68.8
20160120131500,258.3,209.1,80.9524,52,60.3,0,69.2,71.8,68.8
20160120133000,258.3,209.1,80.9524,52,60.3,0,69.4,71.8,68.8
20160120134500,258.3,209.1,80.9524,52,58.0,0,69.6,71.8,68.8
20160120140000,258.3,209.1,80.9524,52,58.0,0,69.6,71.8,68.8
20160120141500,258.3,205.82,79.6825,52,60.3,0,69.6,71.8,68.8
20160120143000,258.3,205.82,79.6825,52,60.3,0,69.8,71.8,68.8
20160120144500,258.3,203.36,78.7302,52,60.3,0,69.9,71.8,68.8
20160120150000,258.3,203.36,78.7302,52,58.0,0,69.9,71.8,68.8
20160120151500,258.3,203.36,78.7302,52,58.7,0,69.9,71.8,68.8
20160120153000,258.3,203.36,78.7302,52,59.9,0,70.0,71.8,68.8
20160120154500,258.3,203.36,78.7302,52,59.9,0,70.0,71.8,68.8
20160120160000,258.3,209.1,80.9524,53,59.9,0,70.2,71.8,68.8
20160120161500,258.3,205.0,79.3651,52,58.0,0,70.2,71.8,68.8
20160120163000,258.3,205.0,79.3651,52,56.5,0,70.3,71.8,68.8
20160120164500,258.3,205.0,79.3651,52,59.6,0,70.3,71.8,68.8
20160120170000,258.3,205.0,79.3651,52,59.6,0,70.4,71.8,68.8
20160120171500,258.3,207.05,80.1587,52,59.6,0,70.4,71.8,68.8
20160120173000,258.3,207.05,80.1587,52,59.6,0,70.5,71.8,68.8
20160120174500,258.3,207.05,80.1587,52,58.4,0,70.5,71.8,68.8
20160120180000,258.3,207.05,80.1587,52,58.4,0,70.5,71.8,68.8
20160120181500,258.3,207.05,80.1587,52,58.4,0,70.5,71.8,68.8
20160120183000,258.3,207.05,80.1587,52,58.4,0,70.5,71.8,68.8
20160120184500,258.3,207.05,80.1587,52,57.6,0,70.6,71.8,68.8
20160120190000,258.3,207.05,80.1587,52,57.6,0,70.6,71.8,68.8
20160120191500,258.3,207.05,80.1587,52,57.6,0,70.6,71.8,68.8
20160120193000,258.3,207.05,80.1587,52,57.6,0,70.5,71.8,68.8
20160120194500,258.3,207.05,80.1587,52,57.6,0,70.5,71.8,68.8
20160120200000,258.3,207.05,80.1587,52,57.6,0,70.5,71.8,68.8
20160120201500,258.3,209.51,81.1111,52,57.6,0,70.5,71.8,68.8
20160120203000,258.3,209.51,81.1111,52,57.6,0,70.5,71.8,68.8
20160120204500,258.3,203.77,78.8889,52,57.6,0,70.4,71.8,68.8
20160120210000,258.3,207.46,80.3175,52,57.6,0,70.4,71.8,68.8
20160120211500,258.3,207.46,80.3175,52,56.8,0,70.4,71.8,68.8
20160120213000,258.3,207.46,80.3175,52,56.8,0,70.4,71.8,68.8
20160120214500,258.3,207.46,80.3175,52,56.8,0,70.4,71.8,68.8
20160120220000,258.3,207.46,80.3175,52,56.8,0,70.4,71.8,68.8
20160120221500,258.3,207.46,80.3175,52,56.8,0,70.3,71.8,68.8
20160120223000,258.3,207.46,80.3175,52,56.8,0,70.3,71.8,68.8
20160120224500,258.3,207.46,80.3175,52,56.8,0,70.3,71.8,68.8
20160120230000,258.3,207.46,80.3175,52,56.0,0,70.2,71.8,68.8
20160120231500,258.3,207.46,80.3175,52,56.0,0,70.2,71.8,68.8
20160120233000,258.3,207.46,80.3175,52,56.0,0,70.2,71.8,68.8
20160120234500,258.3,207.46,80.3175,52,56.0,0,70.2,71.8,68.8
20160121000000,258.3,207.46,80.3175,52,56.0,0,70.1,71.8,68.8
20160121001500,258.3,207.46,80.3175,52,56.0,0,70.0,71.8,68.8
20160121003000,258.3,207.46,80.3175,52,56.0,0,70.0,71.8,68.8
20160121004500,258.3,207.46,80.3175,52,56.0,0,69.9,71.8,68.8
20160121010000,258.3,207.46,80.3175,52,56.0,0,69.8,71.8,68.8
20160121011500,258.3,207.46,80.3175,52,56.0,0,69.8,71.8,68.8
20160121013000,258.3,207.46,80.3175,52,56.0,0,69.8,71.8,68.8
20160121014500,258.3,207.46,80.3175,52,56.0,0,69.8,71.8,68.8
20160121020000,258.3,207.46,80.3175,52,56.0,0,69.7,71.8,68.8
20160121021500,258.3,207.46,80.3175,52,56.0,0,69.7,71.8,68.8
20160121023000,258.3,207.46,80.3175,52,55.2,0,69.7,71.8,68.8
20160121024500,258.3,207.46,80.3175,52,55.9,0,69.7,71.8,68.8
20160121030000,258.3,207.46,80.3175,52,55.0,0,69.6,71.8,68.8
20160121031500,258.3,207.46,80.3175,52,55.0,0,69.6,71.8,68.8
20160121033000,258.3,207.46,80.3175,52,55.0,0,69.4,71.8,68.8
20160121034500,258.3,207.46,80.3175,52,55.0,0,69.4,71.8,68.8
20160121040000,258.3,207.46,80.3175,52,55.0,0,69.4,71.8,68.8
20160121041500,258.3,210.33,81.4286,52,55.0,0,69.4,71.8,68.8
20160121043000,258.3,210.33,81.4286,52,55.0,0,69.3,71.8,68.8
20160121044500,258.3,210.33,81.4286,52,54.3,0,69.3,71.8,68.8
20160121050000,258.3,210.33,81.4286,52,54.3,0,69.2,71.8,68.8
20160121051500,258.3,210.33,81.4286,52,54.3,0,69.2,71.8,68.8
20160121053000,258.3,210.33,81.4286,52,54.3,0,69.2,71.8,68.8
20160121054500,258.3,210.33,81.4286,52,54.3,0,69.1,71.8,68.8
20160121060000,258.3,210.33,81.4286,52,54.3,0,69.1,71.8,68.8
20160121061500,258.3,205.0,79.3651,51,54.3,0,69.0,71.8,68.8
20160121063000,258.3,207.05,80.1587,51,54.3,0,68.9,71.8,68.8
20160121064500,258.3,207.05,80.1587,51,55.5,0,68.9,71.8,68.8
20160121070000,258.3,207.05,80.1587,51,54.7,0,69.0,71.8,68.8
20160121071500,258.3,207.05,80.1587,51,54.7,0,68.9,71.8,68.8
20160121073000,258.3,207.05,80.1587,51,54.7,0,68.9,71.8,68.8
20160121074500,258.3,209.51,81.1111,51,54.7,0,68.8,71.8,68.8
20160121080000,258.3,209.51,81.1111,51,54.7,0,69.0,71.8,68.8
20160121081500,258.3,209.51,81.1111,51,54.7,0,68.9,71.8,68.8
20160121083000,258.3,204.59,79.2064,51,54.7,0,68.9,71.8,68.8
20160121084500,258.3,207.05,80.1587,51,54.7,0,68.9,71.8,68.8
20160121090000,258.3,207.05,80.1587,51,55.5,0,68.8,71.8,68.8
20160121091500,258.3,207.05,80.1587,51,56.3,0,68.8,71.8,68.8
20160121093000,258.3,204.59,79.2064,51,56.3,0,68.9,71.8,68.8
20160121094500,258.3,204.59,79.2064,51,57.5,0,68.9,71.8,68.8
20160121100000,258.3,204.59,79.2064,51,57.5,0,68.9,71.8,68.8
20160121101500,258.3,202.13,78.254,51,57.5,0,69.0,71.8,68.8
20160121103000,258.3,199.67,77.3016,52,56.7,0,69.1,71.8,68.8
20160121104500,258.3,206.23,79.8413,52,56.7,0,69.1,71.8,68.8
20160121110000,258.3,206.23,79.8413,51,57.5,0,69.1,71.8,68.8
20160121111500,258.3,206.23,79.8413,51,56.3,0,68.9,71.8,68.8
20160121113000,258.3,206.23,79.8413,51,55.6,0,68.8,71.8,68.8
20160121114500,258.3,206.23,79.8413,51,55.6,0,68.6,71.8,68.8
20160121120000,258.3,206.23,79.8413,51,56.3,100,68.4,71.8,68.8
20160121121500,258.3,206.23,79.8413,51,57.2,100,68.5,71.8,68.8
20160121123000,258.3,206.23,79.8413,51,55.9,100,68.4,71.8,68.8
20160121124500,258.3,206.23,79.8413,51,55.9,100,68.2,71.8,68.8
20160121130000,258.3,206.23,79.8413,51,55.9,100,68.2,71.8,68.8
20160121131500,258.3,206.23,79.8413,51,55.9,100,68.2,71.8,68.8
20160121133000,258.3,202.13,78.254,51,55.9,100,68.2,71.8,68.8
20160121134500,258.3,205.0,79.3651,51,55.3,100,68.1,71.8,68.8
20160121140000,258.3,208.28,80.6349,51,55.3,100,68.0,71.8,68.8
20160121141500,258.3,208.28,80.6349,51,54.7,100,67.9,71.8,68.8
20160121143000,258.3,208.28,80.6349,51,56.4,100,67.8,71.8,68.8
20160121144500,258.3,208.28,80.6349,51,57.1,100,67.9,71.8,68.8
20160121150000,258.3,208.28,80.6349,51,57.1,100,67.9,71.8,68.8
20160121151500,258.3,208.28,80.6349,51,64.4,100,68.1,71.7,68.7
20160121153000,258.3,208.28,80.6349,51,67.7,100,68.3,71.8,68.8
20160121154500,258.3,208.28,80.6349,51,72.5,100,68.5,71.8,68.8
20160121160000,258.3,208.28,80.6349,51,72.5,100,68.7,71.8,68.8
20160121161500,258.3,208.28,80.6349,51,72.5,100,68.8,71.8,68.8
20160121163000,258.3,208.28,80.6349,51,74.4,100,68.9,71.8,68.8
20160121164500,258.3,205.82,79.6825,51,55.6,0,68.9,71.8,68.8
20160121170000,258.3,205.82,79.6825,51,55.6,0,68.8,71.8,68.8
20160121171500,258.3,208.28,80.6349,51,56.7,0,68.7,71.8,68.8
20160121173000,258.3,208.28,80.6349,51,55.6,0,68.7,71.8,68.8
20160121174500,258.3,208.28,80.6349,51,54.7,0,68.6,71.8,68.8
20160121180000,258.3,205.82,79.6825,51,55.5,0,68.6,71.8,68.8
20160121181500,258.3,205.82,79.6825,51,55.5,0,68.7,71.8,68.8
20160121183000,258.3,205.82,79.6825,51,56.1,0,68.6,71.8,68.8
20160121184500,258.3,209.1,80.9524,51,56.7,0,68.6,71.8,68.8
20160121190000,258.3,206.23,79.8413,51,56.7,0,68.6,71.8,68.8
20160121191500,258.3,206.23,79.8413,51,54.7,0,68.6,71.8,68.8
20160121193000,258.3,206.23,79.8413,51,53.5,100,68.4,71.8,68.8
20160121194500,258.3,203.36,78.7302,51,56.7,100,68.5,71.8,68.8
20160121200000,258.3,207.46,80.3175,51,56.7,100,68.6,71.8,68.8
20160121201500,258.3,205.0,79.3651,51,56.0,100,68.5,71.8,68.8
20160121203000,258.3,205.0,79.3651,51,56.0,100,68.5,71.8,68.8
20160121204500,258.3,205.0,79.3651,51,55.2,100,68.5,71.8,68.8
20160121210000,258.3,207.46,80.3175,51,54.4,100,68.4,71.8,68.8
20160121211500,258.3,204.59,79.2064,51,55.2,100,68.4,71.8,68.8
20160121213000,258.3,204.59,79.2064,51,53.5,100,68.3,71.8,68.8
20160121214500,258.3,204.59,79.2064,51,53.5,100,68.3,71.8,68.8
20160121220000,258.3,204.59,79.2064,51,52.6,100,68.2,71.8,68.8
20160121221500,258.3,204.59,79.2064,51,51.9,100,68.1,71.8,68.8
20160121223000,258.3,207.46,80.3175,51,51.9,100,67.9,71.8,68.8
20160121224500,258.3,207.46,80.3175,51,51.9,100,67.8,71.8,68.8
20160121230000,258.3,207.46,80.3175,51,51.9,100,67.7,71.8,68.8
20160121231500,258.3,207.46,80.3175,51,51.9,100,67.7,71.8,68.8
20160121233000,258.3,207.46,80.3175,51,69.6,100,67.8,71.8,68.8
20160121234500,258.3,207.46,80.3175,51,77.4,100,68.0,71.8,68.8
20160122000000,258.3,207.46,80.3175,51,78.6,100,68.2,71.8,68.8
20160122001500,258.3,207.46,80.3175,51,79.6,100,68.4,71.8,68.8
20160122003000,258.3,207.46,80.3175,51,77.4,100,68.6,71.8,68.8
20160122004500,258.3,210.33,81.4286,51,77.4,100,68.7,71.8,68.8
20160122010000,258.3,210.33,81.4286,51,78.7,100,68.9,71.8,68.8
20160122011500,258.3,207.05,80.1587,51,54.3,0,69.1,71.8,68.8
20160122013000,258.3,207.05,80.1587,51,52.3,100,68.4,71.8,68.8
20160122014500,258.3,207.05,80.1587,51,52.3,100,68.3,71.8,68.8
20160122020000,258.3,207.05,80.1587,51,52.3,100,68.2,71.8,68.8
20160122021500,258.3,209.51,81.1111,51,52.3,100,67.9,71.8,68.8
20160122023000,258.3,209.51,81.1111,51,52.3,100,67.7,71.8,68.8
20160122024500,258.3,209.51,81.1111,51,52.3,100,67.7,71.8,68.8
20160122030000,258.3,209.51,81.1111,51,52.3,100,67.6,71.8,68.8
20160122031500,258.3,209.51,81.1111,51,52.3,100,67.3,71.8,68.8
20160122033000,258.3,209.51,81.1111,51,71.3,100,67.5,71.8,68.8
20160122034500,258.3,209.51,81.1111,51,76.2,100,67.8,71.8,68.8
20160122040000,258.3,209.51,81.1111,51,77.3,100,68.0,71.8,68.8
20160122041500,258.3,209.51,81.1111,51,77.3,100,68.1,71.8,68.8
20160122043000,258.3,209.51,81.1111,51,79.7,100,68.2,71.8,68.8
20160122044500,258.3,209.51,81.1111,51,79.7,100,68.4,71.8,68.8
20160122050000,258.3,209.51,81.1111,51,78.2,100,68.5,71.8,68.8
20160122051500,258.3,205.82,79.6825,51,76.3,100,68.6,71.8,68.8
20160122053000,258.3,208.28,80.6349,51,77.2,100,68.7,71.8,68.8
20160122054500,258.3,208.28,80.6349,51,76.4,100,68.8,71.8,68.8
20160122060000,258.3,208.28,80.6349,51,77.4,100,68.9,71.8,68.8
20160122061500,258.3,208.28,80.6349,51,78.8,100,68.9,71.8,68.8
20160122063000,258.3,208.28,80.6349,51,53.5,0,68.9,71.8,68.8
20160122064500,258.3,208.28,80.6349,51,51.5,100,68.2,71.8,68.8
20160122070000,258.3,208.28,80.6349,51,51.5,100,67.9,71.8,68.8
20160122071500,258.3,208.28,80.6349,51,51.5,100,67.7,71.8,68.8
20160122073000,258.3,208.28,80.6349,51,51.5,100,67.6,71.8,68.8
20160122074500,258.3,205.0,79.3651,51,52.3,100,67.4,71.8,68.8
20160122080000,258.3,205.0,79.3651,51,53.0,100,67.1,71.8,68.8
20160122081500,258.3,205.0,79.3651,51,74.4,100,67.4,71.8,68.8
20160122083000,258.3,205.0,79.3651,51,79.2,100,67.9,71.8,68.8
20160122084500,258.3,205.0,79.3651,51,79.2,100,68.1,71.8,68.8
20160122090000,258.3,205.0,79.3651,51,80.1,100,68.2,71.8,68.8
20160122091500,258.3,205.0,79.3651,51,79.1,100,68.4,71.8,68.8
20160122093000,258.3,202.54,78.4127,51,76.8,100,68.5,71.8,68.8
20160122094500,258.3,202.54,78.4127,51,76.8,100,68.6,71.8,68.8
20160122100000,258.3,204.59,79.2064,51,76.8,100,68.8,71.8,68.8
20160122101500,258.3,201.31,77.9365,51,77.8,100,68.9,71.8,68.8
20160122103000,258.3,205.0,79.3651,51,79.7,100,68.9,71.8,68.8
20160122104500,258.3,205.0,79.3651,51,53.5,0,68.8,71.8,68.8
20160122110000,258.3,209.51,81.1111,51,51.9,100,68.1,71.8,68.8
20160122111500,258.3,207.05,80.1587,51,51.9,100,67.7,71.8,68.8
20160122113000,258.3,207.05,80.1587,51,51.9,100,67.4,71.8,68.8
20160122114500,258.3,209.51,81.1111,51,51.9,100,67.3,71.8,68.8
20160122120000,258.3,209.51,81.1111,51,52.7,100,67.1,71.8,68.8
20160122121500,258.3,209.51,81.1111,51,74.0,100,67.4,71.8,68.8
20160122123000,258.3,209.51,81.1111,51,79.7,100,67.9,71.8,68.8
20160122124500,258.3,206.23,79.8413,51,79.7,100,68.2,71.8,68.8
20160122130000,258.3,206.23,79.8413,51,80.6,100,68.3,71.8,68.8
20160122131500,258.3,206.23,79.8413,51,77.2,100,68.4,71.8,68.8
20160122133000,258.3,206.23,79.8413,51,79.1,100,68.6,71.8,68.8
20160122134500,258.3,203.77,78.8889,51,77.3,100,68.7,71.8,68.8
20160122140000,258.3,205.82,79.6825,51,77.3,100,68.9,71.8,68.8
20160122141500,258.3,205.82,79.6825,51,79.7,100,68.9,71.8,68.8
20160122143000,258.3,205.82,79.6825,51,54.7,0,68.8,71.8,68.8
20160122144500,258.3,205.82,79.6825,51,51.9,100,68.1,71.8,68.8
20160122150000,258.3,205.82,79.6825,51,51.9,100,67.7,71.8,68.8
20160122151500,258.3,205.82,79.6825,51,51.9,100,67.4,71.8,68.8
20160122153000,258.3,205.82,79.6825,51,51.1,100,67.3,71.8,68.8
20160122154500,258.3,205.82,79.6825,51,52.6,100,67.2,71.8,68.8
20160122160000,258.3,205.82,79.6825,51,71.1,100,67.5,71.8,68.8
20160122161500,258.3,205.82,79.6825,51,78.7,100,67.9,71.8,68.8
20160122163000,258.3,205.82,79.6825,51,80.6,100,68.1,71.8,68.8
20160122164500,258.3,205.82,79.6825,51,80.6,100,68.2,71.8,68.8
20160122170000,258.3,205.82,79.6825,51,76.8,100,68.4,71.8,68.8
20160122171500,258.3,205.82,79.6825,51,76.8,100,68.6,71.8,68.8
20160122173000,258.3,205.82,79.6825,51,78.3,100,68.7,71.8,68.8
20160122174500,258.3,205.82,79.6825,51,78.3,100,68.7,71.8,68.8
20160122180000,258.3,205.82,79.6825,51,80.2,100,68.8,71.8,68.8
20160122181500,258.3,201.31,77.9365,51,80.2,100,68.9,71.8,68.8
20160122183000,258.3,204.59,79.2064,51,54.2,0,68.9,71.8,68.8
20160122184500,258.3,204.59,79.2064,51,51.5,100,68.2,71.8,68.8
20160122190000,258.3,204.59,79.2064,51,52.6,100,67.8,71.8,68.8
20160122191500,258.3,204.59,79.2064,51,52.6,100,67.6,71.8,68.8
20160122193000,258.3,204.59,79.2064,51,53.5,100,67.4,71.8,68.8
20160122194500,258.3,207.05,80.1587,51,53.5,100,67.2,71.8,68.8
20160122200000,258.3,204.59,79.2064,51,66.2,100,67.2,71.8,68.8
20160122201500,258.3,204.59,79.2064,51,77.7,100,67.8,71.8,68.8
20160122203000,258.3,204.59,79.2064,51,81.1,100,68.0,71.8,68.8
20160122204500,258.3,204.59,79.2064,51,88.6,100,68.1,71.8,68.8
20160122210000,258.3,204.59,79.2064,51,91.7,100,68.4,71.8,68.8
20160122211500,258.3,204.59,79.2064,51,89.4,100,68.6,71.8,68.8
20160122213000,258.3,204.59,79.2064,51,92.3,100,68.8,71.8,68.8
20160122214500,258.3,204.59,79.2064,51,89.8,100,68.9,71.8,68.8
20160122220000,258.3,204.59,79.2064,51,60.5,0,69.1,71.8,68.8
20160122221500,258.3,204.59,79.2064,51,54.7,0,68.7,71.8,68.8
20160122223000,258.3,204.59,79.2064,51,53.9,100,68.4,71.8,68.8
20160122224500,258.3,204.59,79.2064,51,54.7,100,68.3,71.8,68.8
20160122230000,258.3,204.59,79.2064,51,54.7,100,68.2,71.8,68.8
20160122231500,258.3,204.59,79.2064,51,53.9,100,68.1,71.8,68.8
20160122233000,258.3,204.59,79.2064,51,53.9,100,68.0,71.8,68.8
20160122234500,258.3,204.59,79.2064,51,53.9,100,67.9,71.8,68.8
20160123000000,258.3,201.31,77.9365,51,53.9,100,67.8,71.8,68.8
20160123001500,258.3,205.0,79.3651,51,53.9,100,67.7,71.8,68.8
20160123003000,258.3,201.31,77.9365,51,55.1,100,67.6,71.8,68.8
20160123004500,258.3,201.31,77.9365,51,70.9,100,67.6,71.8,68.8
20160123010000,258.3,201.31,77.9365,51,77.8,100,67.9,71.8,68.8
20160123011500,258.3,211.56,81.9048,53,65.1,100,68.1,71.8,68.8
20160123013000,258.3,203.36,78.7302,52,51.9,100,67.4,71.8,68.8
20160123014500,258.3,203.36,78.7302,52,51.9,100,67.2,71.8,68.8
20160123020000,258.3,203.36,78.7302,52,51.9,100,67.1,71.8,68.8
20160123021500,258.3,201.31,77.9365,52,67.7,100,67.1,71.8,68.8
20160123023000,258.3,204.59,79.2064,52,77.3,100,67.5,71.8,68.8
20160123024500,258.3,204.59,79.2064,52,77.3,100,67.7,71.8,68.8
20160123030000,258.3,204.59,79.2064,52,79.7,100,67.8,71.8,68.8
20160123031500,258.3,204.59,79.2064,52,82.6,100,67.9,71.8,68.8
20160123033000,258.3,202.13,78.254,52,78.1,100,68.1,71.8,68.8
20160123034500,258.3,202.13,78.254,52,75.4,100,68.2,71.8,68.8
20160123040000,258.3,202.13,78.254,52,77.6,100,68.2,71.8,68.8
20160123041500,258.3,204.59,79.2064,52,77.6,100,68.3,71.8,68.8
20160123043000,258.3,202.54,78.4127,52,78.7,100,68.4,71.8,68.8
20160123044500,258.3,199.67,77.3016,52,81.1,100,68.5,71.8,68.8
20160123050000,258.3,203.77,78.8889,52,79.1,100,68.6,71.8,68.8
20160123051500,258.3,203.77,78.8889,52,81.1,100,68.6,71.8,68.8
20160123053000,258.3,203.77,78.8889,52,77.2,100,68.7,71.8,68.8
20160123054500,258.3,203.77,78.8889,52,77.2,100,68.7,71.8,68.8
20160123060000,258.3,200.9,77.7778,52,77.2,100,68.8,71.8,68.8
20160123061500,258.3,200.9,77.7778,52,77.2,100,68.9,71.8,68.8
20160123063000,258.3,203.36,78.7302,52,81.5,100,68.9,71.8,68.8
20160123064500,258.3,206.23,79.8413,52,81.5,100,69.0,71.8,68.8
20160123070000,258.3,210.33,81.4286,52,53.1,0,68.7,71.8,68.8
20160123071500,258.3,207.05,80.1587,52,51.5,100,67.9,71.8,68.8
20160123073000,258.3,207.05,80.1587,51,51.5,100,67.6,71.8,68.8
20160123074500,258.3,207.05,80.1587,51,51.5,100,67.3,71.8,68.8
20160123080000,258.3,207.05,80.1587,51,52.6,100,67.1,71.8,68.8
20160123081500,258.3,204.59,79.2064,51,59.5,100,67.1,71.8,68.8
20160123083000,258.3,204.59,79.2064,51,76.9,100,67.5,71.8,68.8
20160123084500,258.3,207.05,80.1587,51,80.6,100,67.7,71.8,68.8
20160123090000,258.3,203.77,78.8889,51,80.6,100,67.8,71.8,68.8
20160123091500,258.3,203.77,78.8889,51,80.6,100,67.9,71.8,68.8
20160123093000,258.3,203.77,78.8889,51,78.6,100,68.1,71.8,68.8
20160123094500,258.3,206.23,79.8413,51,77.3,100,68.2,71.8,68.8
20160123100000,258.3,206.23,79.8413,51,79.2,100,68.2,71.8,68.8
20160123101500,258.3,201.31,77.9365,51,80.2,100,68.4,71.8,68.8
20160123103000,258.3,203.77,78.8889,51,80.2,100,68.5,71.8,68.8
20160123104500,258.3,203.77,78.8889,51,81.1,100,68.6,71.8,68.8
20160123110000,258.3,205.82,79.6825,51,81.1,100,68.7,71.8,68.8
20160123111500,258.3,205.82,79.6825,51,81.1,100,68.8,71.8,68.8
20160123113000,258.3,205.82,79.6825,51,77.7,100,68.9,71.8,68.8
20160123114500,258.3,205.82,79.6825,51,77.7,100,68.9,71.8,68.8
20160123120000,258.3,205.82,79.6825,51,78.7,100,69.0,71.8,68.8
20160123121500,258.3,203.36,78.7302,51,56.0,0,68.8,71.8,68.8
20160123123000,258.3,203.36,78.7302,51,54.7,100,68.3,71.8,68.8
20160123124500,258.3,203.36,78.7302,51,53.9,100,67.9,71.8,68.8
20160123130000,258.3,203.36,78.7302,51,54.7,100,67.7,71.8,68.8
20160123131500,258.3,203.36,78.7302,51,54.7,100,67.5,71.8,68.8
20160123133000,258.3,203.36,78.7302,51,55.5,100,67.3,71.8,68.8
20160123134500,258.3,203.36,78.7302,51,55.5,100,67.3,71.8,68.8
20160123140000,258.3,203.36,78.7302,51,74.9,100,67.6,71.8,68.8
20160123141500,258.3,200.9,77.7778,51,81.0,100,67.8,71.8,68.8
20160123143000,258.3,200.9,77.7778,51,84.4,100,68.0,71.8,68.8
20160123144500,258.3,200.9,77.7778,51,84.4,100,68.2,71.8,68.8
20160123150000,258.3,205.0,79.3651,51,84.4,100,68.4,71.8,68.8
20160123151500,258.3,202.54,78.4127,51,81.5,100,68.6,71.8,68.8
20160123153000,258.3,202.54,78.4127,51,79.6,100,68.7,71.8,68.8
20160123154500,258.3,202.54,78.4127,51,79.6,100,68.9,71.8,68.8
20160123160000,258.3,202.54,78.4127,51,56.4,0,68.9,71.8,68.8
20160123161500,258.3,202.54,78.4127,51,55.5,0,68.6,71.8,68.8
20160123163000,258.3,202.54,78.4127,51,55.5,100,68.3,71.8,68.8
20160123164500,258.3,202.54,78.4127,51,54.9,100,68.1,71.8,68.8
20160123170000,258.3,202.54,78.4127,51,54.9,100,67.8,71.8,68.8
20160123171500,258.3,202.54,78.4127,51,54.9,100,67.7,71.8,68.8
20160123173000,258.3,202.54,78.4127,51,54.9,100,67.6,71.8,68.8
20160123174500,258.3,202.54,78.4127,51,54.9,100,67.6,71.8,68.8
20160123180000,258.3,202.54,78.4127,51,55.8,100,67.4,71.8,68.8
20160123181500,258.3,204.59,79.2064,51,73.5,100,67.7,71.8,68.8
20160123183000,258.3,204.59,79.2064,51,79.3,100,67.9,71.8,68.8
20160123184500,258.3,202.13,78.254,51,81.5,100,68.1,71.8,68.8
20160123190000,258.3,202.13,78.254,52,80.6,100,68.2,71.8,68.8
20160123191500,258.3,202.13,78.254,52,78.3,100,68.4,71.8,68.8
20160123193000,258.3,202.13,78.254,52,78.3,100,68.6,71.8,68.8
20160123194500,258.3,202.13,78.254,52,78.3,100,68.7,71.8,68.8
20160123200000,258.3,202.13,78.254,52,78.3,100,68.8,71.8,68.8
20160123201500,258.3,200.08,77.4603,52,79.2,100,68.9,71.8,68.8
20160123203000,258.3,202.13,78.254,52,54.8,100,68.7,71.8,68.8
20160123204500,258.3,202.13,78.254,52,53.5,100,68.3,71.8,68.8
20160123210000,258.3,202.13,78.254,52,53.5,100,68.1,71.8,68.8
20160123211500,258.3,202.13,78.254,52,53.5,100,67.9,71.8,68.8
20160123213000,258.3,202.13,78.254,52,53.5,100,67.7,71.8,68.8
20160123214500,258.3,202.13,78.254,52,53.5,100,67.6,71.8,68.8
20160123220000,258.3,202.13,78.254,52,53.5,100,67.5,71.8,68.8
20160123221500,258.3,202.13,78.254,52,56.3,100,67.4,71.8,68.8
20160123223000,258.3,202.13,78.254,52,77.3,100,67.7,71.8,68.8
20160123224500,258.3,202.13,78.254,52,81.5,100,67.9,71.8,68.8
20160123230000,258.3,200.08,77.4603,52,80.1,100,68.1,71.8,68.8
20160123231500,258.3,203.77,78.8889,52,80.1,100,68.2,71.8,68.8
20160123233000,258.3,203.77,78.8889,52,81.5,100,68.3,71.7,68.7
20160123234500,258.3,200.08,77.4603,52,77.8,100,68.5,71.8,68.8
20160124000000,258.3,200.08,77.4603,52,77.8,100,68.6,71.8,68.8
20160124001500,258.3,200.08,77.4603,52,79.2,100,68.7,71.8,68.8
20160124003000,258.3,200.08,77.4603,52,80.4,100,68.8,71.8,68.8
20160124004500,258.3,200.08,77.4603,52,80.4,100,68.9,71.8,68.8
20160124010000,258.3,203.36,78.7302,52,58.5,100,69.0,71.8,68.8
20160124011500,258.3,203.36,78.7302,52,52.3,100,68.3,71.8,68.8
20160124013000,258.3,203.36,78.7302,52,52.3,100,67.9,71.8,68.8
20160124014500,258.3,203.36,78.7302,52,52.3,100,67.7,71.8,68.8
20160124020000,258.3,203.36,78.7302,52,52.3,100,67.5,71.8,68.8
20160124021500,258.3,203.36,78.7302,52,52.3,100,67.3,71.8,68.8
20160124023000,258.3,203.36,78.7302,52,56.2,100,67.1,71.8,68.8
20160124024500,258.3,200.9,77.7778,52,76.8,100,67.6,71.8,68.8
20160124030000,258.3,200.9,77.7778,52,81.1,100,67.8,71.8,68.8
20160124031500,258.3,203.36,78.7302,52,79.6,100,67.9,71.8,68.8
20160124033000,258.3,201.31,77.9365,52,83.1,100,68.1,71.8,68.8
20160124034500,258.3,201.31,77.9365,52,77.8,100,68.2,71.8,68.8
20160124040000,258.3,204.59,79.2064,52,77.8,100,68.3,71.8,68.8
20160124041500,258.3,202.13,78.254,52,77.8,100,68.4,71.8,68.8
20160124043000,258.3,202.13,78.254,52,80.7,100,68.5,71.8,68.8
20160124044500,258.3,202.13,78.254,52,80.7,100,68.6,71.8,68.8
20160124050000,258.3,202.13,78.254,52,80.7,100,68.7,71.8,68.8
20160124051500,258.3,202.13,78.254,52,83.1,100,68.7,71.8,68.8
20160124053000,258.3,202.13,78.254,52,76.8,100,68.8,71.8,68.8
20160124054500,258.3,204.59,79.2064,52,76.8,100,68.9,71.7,68.7
20160124060000,258.3,200.08,77.4603,52,78.3,100,68.9,71.8,68.8
20160124061500,258.3,202.13,78.254,52,80.2,100,68.9,71.8,68.8
20160124063000,258.3,205.0,79.3651,52,52.7,100,68.4,71.8,68.8
20160124064500,258.3,205.0,79.3651,52,51.8,100,67.9,71.8,68.8
20160124070000,258.3,205.0,79.3651,52,51.1,100,67.6,71.8,68.8
20160124071500,258.3,205.0,79.3651,52,52.6,100,67.3,71.8,68.8
20160124073000,258.3,205.0,79.3651,52,52.6,100,67.1,71.8,68.8
20160124074500,258.3,205.0,79.3651,52,72.9,100,67.1,71.8,68.8
20160124080000,258.3,205.0,79.3651,52,76.8,100,67.6,71.8,68.8
20160124081500,258.3,205.0,79.3651,52,79.1,100,67.8,71.8,68.8
20160124083000,258.3,202.54,78.4127,52,80.2,100,67.9,71.8,68.8
20160124084500,258.3,202.54,78.4127,52,81.5,100,68.1,71.8,68.8
20160124090000,258.3,202.54,78.4127,52,81.5,100,68.1,71.8,68.8
20160124091500,258.3,202.54,78.4127,52,81.5,100,68.3,71.8,68.8
20160124093000,258.3,202.54,78.4127,52,78.2,100,68.4,71.8,68.8
20160124094500,258.3,202.54,78.4127,52,78.2,100,68.7,82.0,76.0
20160124100000,258.3,202.54,78.4127,52,79.2,100,68.8,82.0,76.0
20160124101500,258.3,202.54,78.4127,52,79.2,100,68.9,82.0,76.0
20160124103000,258.3,202.54,78.4127,52,81.1,100,69.1,82.0,76.0
20160124104500,258.3,202.54,78.4127,52,81.1,100,69.2,82.0,76.0
20160124110000,258.3,202.54,78.4127,52,83.7,100,69.3,82.0,76.0
20160124111500,258.3,202.54,78.4127,52,80.6,100,69.3,82.0,76.0
20160124113000,258.3,202.54,78.4127,52,82.0,100,69.4,82.0,76.0
20160124114500,258.3,202.54,78.4127,52,79.2,100,69.6,82.0,76.0
20160124120000,258.3,206.23,79.8413,52,79.2,100,69.6,82.0,76.0
20160124121500,258.3,206.23,79.8413,52,79.2,100,69.7,82.0,76.0
20160124123000,258.3,206.23,79.8413,52,81.1,100,69.8,82.0,76.0
20160124124500,258.3,206.23,79.8413,52,83.1,100,69.8,82.0,76.0
20160124130000,258.3,206.23,79.8413,52,83.1,100,69.8,82.0,76.0
20160124131500,258.3,203.36,78.7302,52,81.5,100,69.8,82.0,76.0
20160124133000,258.3,203.36,78.7302,52,81.5,100,69.9,82.0,76.0
20160124134500,258.3,206.23,79.8413,52,81.5,100,70.0,82.0,76.0
20160124140000,258.3,203.36,78.7302,52,85.0,100,70.1,82.0,76.0
20160124141500,258.3,201.31,77.9365,52,86.8,100,70.2,82.0,76.0
20160124143000,258.3,203.36,78.7302,52,81.3,100,70.4,82.0,76.0
20160124144500,258.3,203.36,78.7302,52,81.3,100,70.5,82.0,76.0
20160124150000,258.3,201.31,77.9365,52,83.8,100,70.6,82.0,76.0
20160124151500,258.3,201.31,77.9365,52,85.3,100,70.7,82.0,76.0
20160124153000,258.3,203.77,78.8889,52,86.8,100,70.7,82.0,76.0
20160124154500,258.3,203.77,78.8889,52,81.1,100,70.7,82.0,76.0
20160124160000,258.3,203.77,78.8889,52,82.1,100,70.7,82.0,76.0
20160124161500,258.3,201.31,77.9365,52,84.7,100,70.8,82.0,76.0
20160124163000,258.3,201.31,77.9365,52,84.7,100,70.9,82.0,76.0
20160124164500,258.3,201.31,77.9365,52,81.1,100,71.0,82.0,76.0
20160124170000,258.3,201.31,77.9365,52,81.1,100,71.0,82.0,76.0
20160124171500,258.3,201.31,77.9365,52,82.6,100,71.1,82.0,76.0
20160124173000,258.3,201.31,77.9365,52,85.6,100,71.2,82.0,76.0
20160124174500,258.3,201.31,77.9365,52,86.8,100,71.2,82.0,76.0
20160124180000,258.3,201.31,77.9365,52,80.7,100,71.3,82.0,76.0
20160124181500,258.3,201.31,77.9365,52,80.7,100,71.4,82.0,76.0
20160124183000,258.3,201.31,77.9365,52,82.1,100,71.5,82.0,76.0
20160124184500,258.3,201.31,77.9365,52,85.6,100,71.6,82.0,76.0
20160124190000,258.3,203.36,78.7302,52,80.7,100,71.7,82.0,76.0
20160124191500,258.3,200.08,77.4603,52,82.1,100,71.7,82.0,76.0
20160124193000,258.3,202.13,78.254,52,85.0,100,71.7,82.0,76.0
20160124194500,258.3,199.67,77.3016,52,86.2,100,71.8,82.0,76.0
20160124200000,258.3,202.13,78.254,52,86.2,100,71.8,82.0,76.0
20160124201500,258.3,202.13,78.254,52,81.1,100,71.8,82.0,76.0
20160124203000,258.3,202.13,78.254,52,82.2,100,71.9,82.0,76.0
20160124204500,258.3,202.13,78.254,52,84.4,100,71.9,82.0,76.0
20160124210000,258.3,202.13,78.254,52,84.4,100,71.9,82.0,76.0
20160124211500,258.3,202.13,78.254,52,84.4,100,72.0,82.0,76.0
20160124213000,258.3,202.13,78.254,52,82.5,100,72.1,82.0,76.0
20160124214500,258.3,202.13,78.254,52,79.7,100,72.1,82.0,76.0
20160124220000,258.3,202.13,78.254,52,79.7,100,72.1,82.0,76.0
20160124221500,258.3,202.13,78.254,52,80.7,100,72.1,82.0,76.0
20160124223000,258.3,202.13,78.254,52,80.7,100,72.1,82.0,76.0
20160124224500,258.3,204.59,79.2064,52,80.7,100,72.1,82.0,76.0
20160124230000,258.3,204.59,79.2064,52,82.5,100,72.1,82.0,76.0
20160124231500,258.3,204.59,79.2064,52,82.5,100,72.1,82.0,76.0
20160124233000,258.3,204.59,79.2064,52,80.7,100,72.1,82.0,76.0
20160124234500,258.3,207.46,80.3175,52,79.1,100,72.1,82.0,76.0
20160125000000,258.3,207.46,80.3175,52,79.1,100,72.1,82.0,76.0
20160125001500,258.3,207.46,80.3175,52,79.1,100,72.1,82.0,76.0
20160125003000,258.3,205.0,79.3651,52,80.7,100,72.1,82.0,76.0
