PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125004500,258.3,205.0,79.3651,52,82.6,100,72.1,82.0,76.0
20160125010000,258.3,205.0,79.3651,52,84.3,100,72.1,82.0,76.0
20160125011500,258.3,205.0,79.3651,52,84.3,100,72.1,82.0,76.0
20160125013000,258.3,205.0,79.3651,52,82.0,100,72.1,82.0,76.0
20160125014500,258.3,205.0,79.3651,52,80.1,100,72.1,82.0,76.0
20160125020000,258.3,205.0,79.3651,52,79.2,100,72.1,82.0,76.0
20160125021500,258.3,205.0,79.3651,52,79.2,100,72.1,82.0,76.0
20160125023000,258.3,205.0,79.3651,52,80.7,100,71.9,82.0,76.0
20160125024500,258.3,205.0,79.3651,52,82.1,100,71.9,82.0,76.0
20160125030000,258.3,205.0,79.3651,52,84.4,100,71.9,82.0,76.0
20160125031500,258.3,205.0,79.3651,52,85.6,100,72.0,82.0,76.0
20160125033000,258.3,205.0,79.3651,52,84.7,100,72.0,82.0,76.0
20160125034500,258.3,207.05,80.1587,52,81.6,100,72.1,82.0,76.0
20160125040000,258.3,207.05,80.1587,52,83.2,100,72.1,82.0,76.0
20160125041500,258.3,207.05,80.1587,52,86.8,100,72.2,82.0,76.0
20160125043000,258.3,207.05,80.1587,52,80.2,100,72.2,82.0,76.0
20160125044500,258.3,207.05,80.1587,52,80.2,100,72.2,82.0,76.0
20160125050000,258.3,207.05,80.1587,52,81.6,100,72.3,82.0,76.0
20160125051500,258.3,204.59,79.2064,52,86.2,100,72.3,82.0,76.0
20160125053000,258.3,204.59,79.2064,52,80.2,100,72.3,82.0,76.0
20160125054500,258.3,207.46,80.3175,52,80.2,100,72.3,82.0,76.0
20160125060000,258.3,205.0,79.3651,52,81.3,100,72.3,82.0,76.0
20160125061500,258.3,205.0,79.3651,52,83.8,100,72.2,82.0,76.0
20160125063000,258.3,205.0,79.3651,52,83.8,100,72.1,82.0,76.0
20160125064500,258.3,202.13,78.254,52,83.8,100,72.2,82.0,76.0
20160125070000,258.3,202.13,78.254,52,94.1,100,72.3,82.0,76.0
20160125071500,258.3,202.13,78.254,52,83.2,100,72.4,82.0,76.0
20160125073000,258.3,202.13,78.254,52,83.2,100,72.4,82.0,76.0
20160125074500,258.3,204.59,79.2064,52,79.8,100,72.3,73.2,70.2
20160125080000,258.3,204.59,79.2064,52,56.8,0,71.3,73.2,70.2
20160125081500,258.3,204.59,79.2064,52,56.0,0,70.7,73.2,70.2
20160125083000,258.3,204.59,79.2064,52,56.0,0,70.3,73.2,70.2
20160125084500,258.3,204.59,79.2064,52,56.7,0,70.0,73.2,70.2
20160125090000,258.3,202.54,78.4127,52,56.7,100,69.8,73.2,70.2
20160125091500,258.3,202.54,78.4127,52,56.7,100,69.6,73.2,70.2
20160125093000,258.3,202.54,78.4127,52,56.7,100,69.6,73.2,70.2
20160125094500,258.3,202.54,78.4127,52,56.7,100,69.6,73.2,70.2
20160125100000,258.3,204.59,79.2064,52,56.7,100,69.5,73.2,70.2
20160125101500,258.3,204.59,79.2064,52,56.0,100,69.4,73.2,70.2
20160125103000,258.3,204.59,79.2064,52,56.0,100,69.2,73.2,70.2
20160125104500,258.3,202.54,78.4127,52,56.0,100,69.3,73.2,70.2
20160125110000,258.3,202.54,78.4127,52,56.7,100,69.3,73.2,70.2
20160125111500,258.3,202.54,78.4127,52,56.7,100,69.2,73.2,70.2
20160125113000,258.3,202.54,78.4127,52,61.5,100,69.3,73.2,70.2
20160125114500,258.3,202.54,78.4127,52,70.1,100,69.6,73.2,70.2
20160125120000,258.3,202.54,78.4127,52,72.4,100,69.8,73.2,70.2
20160125121500,258.3,204.59,79.2064,52,74.3,100,69.9,73.2,70.2
20160125123000,258.3,204.59,79.2064,52,76.3,100,70.1,73.2,70.2
20160125124500,258.3,204.59,79.2064,52,74.8,100,70.2,73.2,70.2
20160125130000,258.3,208.28,80.6349,52,75.8,100,70.3,73.2,70.2
20160125131500,258.3,208.28,80.6349,52,73.0,100,70.3,73.2,70.2
20160125133000,258.3,208.28,80.6349,51,74.9,100,70.3,73.2,70.2
20160125134500,258.3,208.28,80.6349,51,75.8,100,70.2,73.2,70.2
20160125140000,258.3,208.28,80.6349,51,74.4,100,70.3,73.2,70.2
20160125141500,258.3,208.28,80.6349,51,73.5,100,70.3,73.2,70.2
20160125143000,258.3,208.28,80.6349,51,73.5,100,70.4,73.2,70.2
20160125144500,258.3,208.28,80.6349,51,81.6,100,70.4,73.2,70.2
20160125150000,258.3,208.28,80.6349,51,57.1,0,70.2,73.2,70.2
20160125151500,258.3,208.28,80.6349,51,57.1,100,69.9,73.2,70.2
20160125153000,258.3,205.0,79.3651,51,56.4,100,69.7,73.2,70.2
20160125154500,258.3,209.1,80.9524,51,56.4,100,69.6,73.2,70.2
20160125160000,258.3,209.1,80.9524,51,56.4,100,69.6,73.2,70.2
20160125161500,258.3,206.23,79.8413,51,56.4,100,69.4,73.2,70.2
20160125163000,258.3,210.33,81.4286,51,57.1,100,69.4,73.2,70.2
20160125164500,258.3,205.0,79.3651,51,56.4,100,69.4,73.2,70.2
20160125170000,258.3,207.05,80.1587,51,57.3,100,69.4,73.2,70.2
20160125171500,258.3,207.05,80.1587,51,57.3,100,69.4,73.2,70.2
20160125173000,258.3,207.05,80.1587,51,56.4,100,69.4,73.2,70.2
20160125174500,258.3,203.77,78.8889,51,57.2,100,69.3,73.2,70.2
20160125180000,258.3,203.77,78.8889,51,58.7,100,69.3,73.2,70.2
20160125181500,258.3,203.77,78.8889,51,68.7,100,69.5,73.2,70.2
20160125183000,258.3,203.77,78.8889,51,72.9,100,69.7,73.2,70.2
20160125184500,258.3,207.05,80.1587,51,77.8,100,69.8,73.2,70.2
20160125190000,258.3,207.05,80.1587,51,78.8,100,70.0,73.2,70.2
20160125191500,258.3,203.77,78.8889,51,77.7,100,70.1,73.2,70.2
20160125193000,258.3,207.05,80.1587,51,77.7,100,70.1,73.2,70.2
20160125194500,258.3,207.05,80.1587,51,77.7,100,70.2,73.2,70.2
20160125200000,258.3,201.31,77.9365,51,77.7,100,70.2,73.2,70.2
20160125201500,258.3,201.31,77.9365,51,79.6,100,70.2,73.2,70.2
20160125203000,258.3,203.36,78.7302,51,77.2,100,70.3,73.2,70.2
20160125204500,258.3,203.36,78.7302,51,77.2,100,70.4,73.2,70.2
20160125210000,258.3,203.36,78.7302,51,56.8,0,70.3,73.2,70.2
20160125211500,258.3,203.36,78.7302,51,56.8,0,70.0,73.2,70.2
20160125213000,258.3,203.36,78.7302,51,56.0,100,69.8,73.2,70.2
20160125214500,258.3,203.36,78.7302,51,56.0,100,69.7,73.2,70.2
20160125220000,258.3,205.82,79.6825,51,56.0,100,69.6,73.2,70.2
20160125221500,258.3,203.36,78.7302,51,56.0,100,69.5,73.2,70.2
20160125223000,258.3,203.36,78.7302,51,56.0,100,69.4,73.2,70.2
20160125224500,258.3,203.36,78.7302,51,56.0,100,69.3,73.2,70.2
20160125230000,258.3,203.36,78.7302,51,56.0,100,69.3,73.2,70.2
20160125231500,258.3,203.36,78.7302,51,56.0,100,69.2,73.2,70.2
20160125233000,258.3,203.36,78.7302,51,56.0,100,69.2,73.2,70.2
20160125234500,258.3,203.36,78.7302,51,57.5,100,69.1,73.2,70.2
20160126000000,258.3,203.36,78.7302,51,75.3,100,69.2,73.2,70.2
20160126001500,258.3,203.36,78.7302,51,81.6,100,69.6,73.2,70.2
20160126003000,258.3,203.36,78.7302,51,85.0,100,69.8,73.2,70.2
20160126004500,258.3,203.36,78.7302,51,86.8,100,70.1,73.2,70.2
20160126010000,258.3,203.36,78.7302,51,81.9,100,70.2,73.2,70.2
20160126011500,258.3,203.36,78.7302,51,85.8,100,70.2,73.2,70.2
20160126013000,258.3,203.36,78.7302,51,85.8,100,70.2,73.2,70.2
20160126014500,258.3,203.36,78.7302,51,82.1,100,70.3,73.2,70.2
20160126020000,258.3,203.36,78.7302,51,87.0,100,70.3,73.2,70.2
20160126021500,258.3,201.31,77.9365,51,84.8,100,70.3,73.2,70.2
20160126023000,258.3,201.31,77.9365,51,82.2,100,70.3,73.2,70.2
20160126024500,258.3,203.36,78.7302,51,87.5,100,70.4,73.2,70.2
20160126030000,258.3,203.36,78.7302,51,57.6,0,70.4,73.2,70.2
20160126031500,258.3,203.36,78.7302,51,57.6,0,69.9,73.2,70.2
20160126033000,258.3,203.36,78.7302,51,57.6,100,69.8,73.2,70.2
20160126034500,258.3,203.36,78.7302,51,56.8,100,69.7,73.2,70.2
20160126040000,258.3,203.36,78.7302,51,57.5,100,69.7,73.2,70.2
20160126041500,258.3,201.31,77.9365,51,57.5,100,69.6,73.2,70.2
20160126043000,258.3,201.31,77.9365,51,57.5,100,69.5,73.2,70.2
20160126044500,258.3,201.31,77.9365,51,57.5,100,69.4,73.2,70.2
20160126050000,258.3,203.36,78.7302,51,57.5,100,69.4,73.2,70.2
20160126051500,258.3,203.36,78.7302,51,57.5,100,69.4,73.2,70.2
20160126053000,258.3,203.36,78.7302,51,57.5,100,69.3,73.2,70.2
20160126054500,258.3,203.36,78.7302,51,57.5,100,69.3,73.2,70.2
20160126060000,258.3,205.82,79.6825,51,57.5,100,69.3,73.2,70.2
20160126061500,258.3,202.54,78.4127,51,62.4,100,69.3,73.2,70.2
20160126063000,258.3,202.54,78.4127,51,75.8,100,69.6,73.2,70.2
20160126064500,258.3,198.85,76.9841,51,84.9,100,69.7,73.2,70.2
20160126070000,258.3,201.31,77.9365,52,80.1,100,70.0,73.2,70.2
20160126071500,258.3,201.31,77.9365,52,86.8,100,70.0,73.2,70.2
20160126073000,258.3,203.36,78.7302,52,81.6,100,70.0,73.2,70.2
20160126074500,258.3,203.36,78.7302,52,86.8,100,70.0,73.2,70.2
20160126080000,258.3,203.36,78.7302,52,81.4,100,70.1,73.2,70.2
20160126081500,258.3,203.36,78.7302,52,83.2,100,70.0,73.2,70.2
20160126083000,258.3,203.36,78.7302,52,85.6,100,70.1,73.2,70.2
20160126084500,258.3,203.36,78.7302,52,79.9,100,70.2,73.2,70.2
20160126090000,258.3,203.36,78.7302,52,81.4,100,70.3,73.2,70.2
20160126091500,258.3,203.36,78.7302,52,79.6,100,70.5,73.2,70.2
20160126093000,258.3,203.36,78.7302,52,57.5,0,70.0,73.2,70.2
20160126094500,258.3,200.9,77.7778,52,56.8,100,69.8,73.2,70.2
20160126100000,258.3,197.62,76.5079,52,56.8,100,69.7,73.2,70.2
20160126101500,258.3,197.62,76.5079,52,53.9,100,69.5,73.2,70.2
20160126103000,258.3,203.36,78.7302,52,55.1,100,69.3,73.2,70.2
20160126104500,258.3,200.9,77.7778,52,56.8,100,69.3,73.2,70.2
20160126110000,258.3,200.9,77.7778,52,56.8,100,69.3,73.2,70.2
20160126111500,258.3,203.77,78.8889,52,55.9,100,69.2,73.2,70.2
20160126113000,258.3,203.77,78.8889,52,55.9,100,69.2,73.2,70.2
20160126114500,258.3,201.31,77.9365,52,57.9,100,69.0,73.2,70.2
20160126120000,258.3,201.31,77.9365,52,69.7,100,69.2,73.2,70.2
20160126121500,258.3,203.77,78.8889,52,83.1,100,69.6,73.2,70.2
20160126123000,258.3,203.77,78.8889,52,80.2,100,69.9,73.2,70.2
20160126124500,258.3,209.1,80.9524,52,73.9,100,70.0,73.2,70.2
20160126130000,258.3,212.79,82.381,52,73.0,100,70.2,73.2,70.2
20160126131500,258.3,209.1,80.9524,51,75.4,100,70.2,73.2,70.2
20160126133000,258.3,205.82,79.6825,51,78.2,100,70.3,73.2,70.2
20160126134500,258.3,205.82,79.6825,51,75.4,100,70.4,73.2,70.2
20160126140000,258.3,209.1,80.9524,51,54.7,100,69.8,73.2,70.2
20160126141500,258.3,209.1,80.9524,51,54.7,100,69.6,73.2,70.2
20160126143000,258.3,209.1,80.9524,51,53.5,100,69.3,73.2,70.2
20160126144500,258.3,206.23,79.8413,51,54.3,100,69.1,73.2,70.2
20160126150000,258.3,211.56,81.9048,51,54.3,100,69.1,73.2,70.2
20160126151500,258.3,211.56,81.9048,51,55.5,100,69.0,73.2,70.2
20160126153000,258.3,207.46,80.3175,51,55.5,100,69.1,73.2,70.2
20160126154500,258.3,207.46,80.3175,51,58.3,100,69.1,73.2,70.2
20160126160000,258.3,207.46,80.3175,51,79.1,100,69.4,73.2,70.2
20160126161500,258.3,207.46,80.3175,51,78.3,100,69.7,73.2,70.2
20160126163000,258.3,207.46,80.3175,51,80.6,100,70.0,73.2,70.2
20160126164500,258.3,207.46,80.3175,51,80.6,100,70.1,73.2,70.2
20160126170000,258.3,207.46,80.3175,51,82.0,100,70.2,73.2,70.2
20160126171500,258.3,207.46,80.3175,51,83.8,100,70.2,73.2,70.2
20160126173000,258.3,207.46,80.3175,51,78.2,100,70.3,73.2,70.2
20160126174500,258.3,205.0,79.3651,51,78.2,100,70.3,73.2,70.2
20160126180000,258.3,207.05,80.1587,51,83.1,100,70.4,73.2,70.2
20160126181500,258.3,207.05,80.1587,51,82.1,100,70.3,73.2,70.2
20160126183000,258.3,207.05,80.1587,51,78.7,100,70.4,73.2,70.2
20160126184500,258.3,207.05,80.1587,51,78.7,100,70.4,73.2,70.2
20160126190000,258.3,207.05,80.1587,51,56.8,0,70.3,73.2,70.2
20160126191500,258.3,207.05,80.1587,51,55.2,100,69.8,73.2,70.2
20160126193000,258.3,207.05,80.1587,51,55.2,100,69.7,73.2,70.2
20160126194500,258.3,207.05,80.1587,51,55.2,100,69.6,73.2,70.2
20160126200000,258.3,207.05,80.1587,51,55.2,100,69.4,73.2,70.2
20160126201500,258.3,207.05,80.1587,51,54.6,100,69.4,73.2,70.2
20160126203000,258.3,207.05,80.1587,51,54.6,100,69.3,73.2,70.2
20160126204500,258.3,207.05,80.1587,51,55.2,100,69.3,73.2,70.2
20160126210000,258.3,207.05,80.1587,51,55.2,100,69.2,73.2,70.2
20160126211500,258.3,207.05,80.1587,51,55.2,100,69.2,73.2,70.2
20160126213000,258.3,207.05,80.1587,51,56.7,100,69.1,73.2,70.2
20160126214500,258.3,207.05,80.1587,51,77.8,100,69.3,73.2,70.2
20160126220000,258.3,207.05,80.1587,51,84.4,100,69.7,73.2,70.2
20160126221500,258.3,207.05,80.1587,51,86.2,100,69.8,73.2,70.2
20160126223000,258.3,207.05,80.1587,51,86.2,100,70.0,73.2,70.2
20160126224500,258.3,207.05,80.1587,51,86.2,100,70.1,73.2,70.2
20160126230000,258.3,207.05,80.1587,51,86.2,100,70.2,73.2,70.2
20160126231500,258.3,207.05,80.1587,51,86.2,100,70.2,73.2,70.2
20160126233000,258.3,207.05,80.1587,51,84.9,100,70.3,73.2,70.2
20160126234500,258.3,207.05,80.1587,51,84.9,100,70.3,73.2,70.2
20160127000000,258.3,204.59,79.2064,51,82.2,100,70.3,73.2,70.2
20160127001500,258.3,207.05,80.1587,51,80.6,100,70.4,73.2,70.2
20160127003000,258.3,207.05,80.1587,51,55.6,0,70.3,73.2,70.2
20160127004500,258.3,207.05,80.1587,51,55.6,100,69.7,73.2,70.2
20160127010000,258.3,207.05,80.1587,51,54.3,100,69.6,73.2,70.2
20160127011500,258.3,211.56,81.9048,53,54.3,100,69.6,73.2,70.2
20160127013000,258.3,200.08,77.4603,52,52.7,100,69.2,73.2,70.2
20160127014500,258.3,203.36,78.7302,52,53.5,100,68.9,73.2,70.2
20160127020000,258.3,203.36,78.7302,52,54.3,100,68.9,73.2,70.2
20160127021500,258.3,203.36,78.7302,52,54.3,100,68.9,73.2,70.2
20160127023000,258.3,200.9,77.7778,52,55.5,100,68.8,73.2,70.2
20160127024500,258.3,200.9,77.7778,52,73.5,100,69.0,73.2,70.2
20160127030000,258.3,200.9,77.7778,52,78.7,100,69.2,73.2,70.2
20160127031500,258.3,200.9,77.7778,52,82.5,100,69.3,73.2,70.2
20160127033000,258.3,200.9,77.7778,52,89.8,100,69.6,73.2,70.2
20160127034500,258.3,200.9,77.7778,52,92.9,100,69.8,73.2,70.2
20160127040000,258.3,200.9,77.7778,52,89.8,100,70.0,73.2,70.2
20160127041500,258.3,200.9,77.7778,52,92.9,100,70.3,73.2,70.2
20160127043000,258.3,197.62,76.5079,52,91.1,100,70.4,73.2,70.2
20160127044500,258.3,200.9,77.7778,52,58.8,0,70.4,73.2,70.2
20160127050000,258.3,200.9,77.7778,52,54.0,100,69.5,73.2,70.2
20160127051500,258.3,200.9,77.7778,52,54.0,100,69.0,73.2,70.2
20160127053000,258.3,200.9,77.7778,52,54.0,100,69.0,73.2,70.2
20160127054500,258.3,203.36,78.7302,52,54.0,100,68.9,73.2,70.2
20160127060000,258.3,201.31,77.9365,52,55.1,100,68.9,73.2,70.2
20160127061500,258.3,201.31,77.9365,52,56.7,100,68.9,73.2,70.2
20160127063000,258.3,201.31,77.9365,52,81.4,100,69.2,73.2,70.2
20160127064500,258.3,201.31,77.9365,52,81.4,100,69.6,73.2,70.2
20160127070000,258.3,201.31,77.9365,52,88.6,100,69.7,73.2,70.2
20160127071500,258.3,205.82,79.6825,52,83.4,100,70.0,73.2,70.2
20160127073000,258.3,205.82,79.6825,52,87.0,100,70.1,73.1,70.1
20160127074500,258.3,205.82,79.6825,52,89.8,100,70.0,73.1,70.1
20160127080000,258.3,203.36,78.7302,52,76.8,100,69.9,73.1,70.1
20160127081500,258.3,203.36,78.7302,52,76.8,100,69.9,73.1,70.1
20160127083000,258.3,205.82,79.6825,52,78.7,100,70.0,73.1,70.1
20160127084500,258.3,202.54,78.4127,52,76.7,100,70.2,73.1,70.1
20160127090000,258.3,205.0,79.3651,52,79.6,100,70.2,73.1,70.1
20160127091500,258.3,205.0,79.3651,52,76.8,100,70.3,73.1,70.1
20160127093000,258.3,205.0,79.3651,52,55.6,0,70.0,73.1,70.1
20160127094500,258.3,205.0,79.3651,52,53.9,100,69.3,73.1,70.1
20160127100000,258.3,205.0,79.3651,52,54.7,100,69.0,73.1,70.1
20160127101500,258.3,205.0,79.3651,52,54.7,100,68.8,73.1,70.1
20160127103000,258.3,209.1,80.9524,52,54.7,100,68.6,73.1,70.1
20160127104500,258.3,206.23,79.8413,52,55.9,100,68.4,73.1,70.1
20160127110000,258.3,206.23,79.8413,52,83.7,100,69.0,73.1,70.1
20160127111500,258.3,206.23,79.8413,52,84.9,100,69.4,73.1,70.1
20160127113000,258.3,206.23,79.8413,52,76.8,100,69.7,73.1,70.1
20160127114500,258.3,206.23,79.8413,52,75.8,100,69.8,73.1,70.1
20160127120000,258.3,209.1,80.9524,52,75.8,100,69.9,73.1,70.1
20160127121500,258.3,209.1,80.9524,52,79.6,100,70.0,73.1,70.1
20160127123000,258.3,205.0,79.3651,52,88.0,100,70.2,73.1,70.1
20160127124500,258.3,207.05,80.1587,52,58.8,0,70.3,73.1,70.1
20160127130000,258.3,207.05,80.1587,52,57.5,100,69.8,73.1,70.1
20160127131500,258.3,207.05,80.1587,52,56.4,100,69.6,73.1,70.1
20160127133000,258.3,203.77,78.8889,52,56.4,100,69.3,73.1,70.1
20160127134500,258.3,206.23,79.8413,52,56.4,100,69.2,73.1,70.1
20160127140000,258.3,206.23,79.8413,52,56.4,100,69.0,73.1,70.1
20160127141500,258.3,206.23,79.8413,52,56.4,100,68.9,73.1,70.1
20160127143000,258.3,206.23,79.8413,52,56.4,100,68.9,73.1,70.1
20160127144500,258.3,206.23,79.8413,52,58.7,100,68.8,73.1,70.1
20160127150000,258.3,206.23,79.8413,52,71.6,100,69.1,73.1,70.1
20160127151500,258.3,206.23,79.8413,52,78.7,100,69.6,73.1,70.1
20160127153000,258.3,206.23,79.8413,52,83.7,100,69.9,73.1,70.1
20160127154500,258.3,206.23,79.8413,52,83.7,100,70.1,73.1,70.1
20160127160000,258.3,206.23,79.8413,52,83.7,100,70.3,73.1,70.1
20160127161500,258.3,206.23,79.8413,52,57.7,0,70.2,73.1,70.1
20160127163000,258.3,206.23,79.8413,52,57.7,0,69.9,73.1,70.1
20160127164500,258.3,206.23,79.8413,52,56.4,100,69.8,73.1,70.1
20160127170000,258.3,203.36,78.7302,52,56.4,100,69.7,73.1,70.1
20160127171500,258.3,207.05,80.1587,52,56.4,100,69.6,73.1,70.1
20160127173000,258.3,207.05,80.1587,52,56.4,100,69.5,73.1,70.1
20160127174500,258.3,209.51,81.1111,52,56.4,100,69.4,73.1,70.1
20160127180000,258.3,207.05,80.1587,52,56.4,100,69.3,73.1,70.1
20160127181500,258.3,209.51,81.1111,52,56.4,100,69.2,73.1,70.1
20160127183000,258.3,209.51,81.1111,52,56.4,100,69.2,73.1,70.1
20160127184500,258.3,204.59,79.2064,52,56.4,100,69.1,73.1,70.1
20160127190000,258.3,204.59,79.2064,52,56.4,100,69.1,73.1,70.1
20160127191500,258.3,204.59,79.2064,52,60.7,100,68.9,73.1,70.1
20160127193000,258.3,207.05,80.1587,52,82.2,100,69.2,73.1,70.1
20160127194500,258.3,204.59,79.2064,52,89.2,100,69.4,73.1,70.1
20160127200000,258.3,200.08,77.4603,52,89.2,100,69.7,73.1,70.1
20160127201500,258.3,200.08,77.4603,52,91.1,100,69.8,73.1,70.1
20160127203000,258.3,200.08,77.4603,52,91.1,100,70.0,73.1,70.1
20160127204500,258.3,202.13,78.254,52,91.1,100,70.0,73.1,70.1
20160127210000,258.3,202.13,78.254,52,91.1,100,70.1,73.0,70.0
20160127211500,258.3,204.59,79.2064,52,91.1,100,70.1,73.0,70.0
20160127213000,258.3,204.59,79.2064,52,89.8,100,70.2,73.1,70.1
20160127214500,258.3,204.59,79.2064,52,58.0,100,70.0,73.1,70.1
20160127220000,258.3,204.59,79.2064,52,55.1,100,69.6,73.1,70.1
20160127221500,258.3,204.59,79.2064,52,55.1,100,69.4,73.1,70.1
20160127223000,258.3,204.59,79.2064,52,55.1,100,69.2,73.1,70.1
20160127224500,258.3,204.59,79.2064,52,55.9,100,69.2,73.1,70.1
20160127230000,258.3,202.54,78.4127,52,55.9,100,69.1,73.1,70.1
20160127231500,258.3,204.59,79.2064,52,55.9,100,68.9,73.1,70.1
20160127233000,258.3,204.59,79.2064,52,55.9,100,68.9,73.1,70.1
20160127234500,258.3,201.31,77.9365,52,57.5,100,68.8,73.1,70.1
20160128000000,258.3,201.31,77.9365,52,82.0,100,69.1,73.0,70.0
20160128001500,258.3,201.31,77.9365,52,84.9,100,69.4,73.0,70.0
20160128003000,258.3,201.31,77.9365,52,84.9,100,69.6,72.9,69.9
20160128004500,258.3,201.31,77.9365,52,80.7,100,69.8,73.0,70.0
20160128010000,258.3,201.31,77.9365,52,88.0,100,70.0,72.9,69.9
20160128011500,258.3,201.31,77.9365,52,56.2,0,70.0,73.0,70.0
20160128013000,258.3,203.77,78.8889,52,55.2,100,69.6,73.1,70.1
20160128014500,258.3,203.77,78.8889,52,55.2,100,69.4,73.0,70.0
20160128020000,258.3,200.08,77.4603,52,55.2,100,69.3,72.9,69.9
20160128021500,258.3,202.13,78.254,52,55.2,100,69.2,72.9,69.9
20160128023000,258.3,202.13,78.254,52,55.9,100,69.1,72.8,69.8
20160128024500,258.3,202.13,78.254,52,55.1,100,69.0,72.8,69.8
20160128030000,258.3,202.13,78.254,52,55.1,100,68.9,72.8,69.8
20160128031500,258.3,202.13,78.254,52,55.1,100,68.8,72.8,69.8
20160128033000,258.3,202.13,78.254,52,55.9,100,68.7,72.8,69.8
20160128034500,258.3,202.13,78.254,52,57.5,100,68.7,72.8,69.8
20160128040000,258.3,202.13,78.254,52,83.2,100,68.9,72.8,69.8
20160128041500,258.3,202.13,78.254,52,82.1,100,69.2,72.8,69.8
20160128043000,258.3,202.13,78.254,52,89.8,100,69.3,72.8,69.8
20160128044500,258.3,200.08,77.4603,52,87.8,100,69.6,72.8,69.8
20160128050000,258.3,200.08,77.4603,52,88.8,100,69.8,72.8,69.8
20160128051500,258.3,202.13,78.254,52,88.8,100,69.9,72.8,69.8
20160128053000,258.3,202.13,78.254,52,86.8,100,69.9,72.8,69.8
20160128054500,258.3,204.59,79.2064,52,89.8,100,70.0,72.8,69.8
20160128060000,258.3,202.13,78.254,52,88.0,100,69.9,72.8,69.8
20160128061500,258.3,202.13,78.254,52,89.8,100,70.0,72.8,69.8
20160128063000,258.3,204.59,79.2064,52,55.2,100,69.7,73.1,70.1
20160128064500,258.3,202.13,78.254,52,55.2,100,69.4,73.1,70.1
20160128070000,258.3,205.0,79.3651,52,55.2,100,69.2,73.1,70.1
20160128071500,258.3,205.0,79.3651,52,55.2,100,69.2,72.9,69.9
20160128073000,258.3,205.0,79.3651,52,55.2,100,69.0,73.0,70.0
20160128074500,258.3,205.0,79.3651,52,55.2,100,68.9,72.8,69.8
20160128080000,258.3,205.0,79.3651,52,55.2,100,68.8,72.8,69.8
20160128081500,258.3,205.0,79.3651,52,56.3,100,68.5,73.1,70.1
20160128083000,258.3,205.0,79.3651,52,83.5,100,68.8,73.1,70.1
20160128084500,258.3,205.0,79.3651,52,83.5,100,69.3,73.1,70.1
20160128090000,258.3,202.54,78.4127,52,87.4,100,69.5,72.8,69.8
20160128091500,258.3,202.54,78.4127,52,84.3,100,69.7,72.8,69.8
20160128093000,258.3,202.54,78.4127,52,81.6,100,69.9,72.8,69.8
20160128094500,258.3,202.54,78.4127,52,57.6,0,69.9,72.9,69.9
20160128100000,258.3,202.54,78.4127,52,56.4,100,69.4,73.0,70.0
20160128101500,258.3,199.67,77.3016,52,56.4,100,69.1,73.1,70.1
20160128103000,258.3,199.67,77.3016,52,56.4,100,69.1,72.8,69.8
20160128104500,258.3,202.13,78.254,52,56.4,100,69.0,72.8,69.8
20160128110000,258.3,202.13,78.254,52,56.4,100,68.8,73.0,70.0
20160128111500,258.3,202.13,78.254,52,56.4,100,68.8,73.0,70.0
20160128113000,258.3,202.13,78.254,52,56.4,100,68.7,72.9,69.9
20160128114500,258.3,204.59,79.2064,52,59.3,100,68.9,72.8,69.8
20160128120000,258.3,204.59,79.2064,52,72.0,100,69.1,72.8,69.8
20160128121500,258.3,202.54,78.4127,52,78.7,100,69.3,72.8,69.8
20160128123000,258.3,205.0,79.3651,52,81.1,100,69.7,72.8,69.8
20160128124500,258.3,207.05,80.1587,52,74.4,100,69.9,72.8,69.8
20160128130000,258.3,207.05,80.1587,52,77.3,100,70.0,72.9,69.9
20160128131500,258.3,207.05,80.1587,52,73.9,100,70.0,73.1,70.1
20160128133000,258.3,207.05,80.1587,52,75.9,100,70.1,73.1,70.1
20160128134500,258.3,207.05,80.1587,52,58.0,100,70.0,73.0,70.0
20160128140000,258.3,207.05,80.1587,52,55.2,100,69.7,72.8,69.8
20160128141500,258.3,207.05,80.1587,52,56.0,100,69.6,72.8,69.8
20160128143000,258.3,204.59,79.2064,52,55.2,100,69.6,72.8,69.8
20160128144500,258.3,209.1,80.9524,52,55.2,100,69.4,72.8,69.8
20160128150000,258.3,209.1,80.9524,52,56.1,100,69.4,72.8,69.8
20160128151500,258.3,209.1,80.9524,52,54.8,100,69.3,72.8,69.8
20160128153000,258.3,209.1,80.9524,52,54.8,100,69.1,72.8,69.8
20160128154500,258.3,209.1,80.9524,52,56.4,100,68.9,72.8,69.8
20160128160000,258.3,209.1,80.9524,52,56.4,100,68.7,72.8,69.8
20160128161500,258.3,209.1,80.9524,52,56.4,100,68.7,72.8,69.8
20160128163000,258.3,206.23,79.8413,52,54.3,100,68.7,72.8,69.8
20160128164500,258.3,206.23,79.8413,52,56.3,100,68.7,72.8,69.8
20160128170000,258.3,206.23,79.8413,52,70.1,100,68.8,72.8,69.8
20160128171500,258.3,206.23,79.8413,52,81.1,100,69.0,72.8,69.8
20160128173000,258.3,206.23,79.8413,52,78.7,100,69.2,72.8,69.8
20160128174500,258.3,206.23,79.8413,52,80.2,100,69.4,72.8,69.8
20160128180000,258.3,206.23,79.8413,52,84.4,100,69.6,72.8,69.8
20160128181500,258.3,206.23,79.8413,52,78.7,100,69.8,72.8,69.8
20160128183000,258.3,209.1,80.9524,52,78.7,100,69.9,72.8,69.8
20160128184500,258.3,209.1,80.9524,52,59.6,0,70.1,72.8,69.8
20160128190000,258.3,209.1,80.9524,52,56.3,0,69.7,72.8,69.8
20160128191500,258.3,209.1,80.9524,52,56.3,0,69.6,72.8,69.8
20160128193000,258.3,209.1,80.9524,52,56.3,100,69.4,72.8,69.8
20160128194500,258.3,209.1,80.9524,52,55.5,100,69.2,72.8,69.8
20160128200000,258.3,209.1,80.9524,52,55.5,100,69.1,72.8,69.8
20160128201500,258.3,209.1,80.9524,52,55.5,100,68.9,72.8,69.8
20160128203000,258.3,209.1,80.9524,52,55.5,100,68.9,72.8,69.8
20160128204500,258.3,209.1,80.9524,52,55.5,100,68.7,72.8,69.8
20160128210000,258.3,209.1,80.9524,52,55.5,100,68.6,72.8,69.8
20160128211500,258.3,209.1,80.9524,52,56.3,100,68.6,72.8,69.8
20160128213000,258.3,211.56,81.9048,52,63.3,100,68.6,72.8,69.8
20160128214500,258.3,211.56,81.9048,52,80.1,100,68.8,72.8,69.8
20160128220000,258.3,211.56,81.9048,52,80.1,100,68.9,72.8,69.8
20160128221500,258.3,206.23,79.8413,52,79.1,100,69.1,72.8,69.8
20160128223000,258.3,206.23,79.8413,52,78.3,100,69.3,72.8,69.8
20160128224500,258.3,206.23,79.8413,52,78.3,100,69.4,72.8,69.8
20160128230000,258.3,206.23,79.8413,52,79.2,100,69.6,72.8,69.8
20160128231500,258.3,206.23,79.8413,52,79.2,100,69.7,72.8,69.8
20160128233000,258.3,203.36,78.7302,52,81.1,100,69.8,72.8,69.8
20160128234500,258.3,203.36,78.7302,52,83.3,100,69.9,72.8,69.8
20160129000000,258.3,203.36,78.7302,52,59.6,0,70.0,72.8,69.8
20160129001500,258.3,207.46,80.3175,52,55.5,0,69.6,72.8,69.8
20160129003000,258.3,205.0,79.3651,52,54.7,100,69.4,72.8,69.8
20160129004500,258.3,205.0,79.3651,52,54.7,100,69.2,72.8,69.8
20160129010000,258.3,205.0,79.3651,52,54.7,100,69.0,72.8,69.8
20160129011500,258.3,207.46,80.3175,52,54.7,100,68.8,72.8,69.8
20160129013000,258.3,205.0,79.3651,52,55.5,100,68.8,72.8,69.8
20160129014500,258.3,207.05,80.1587,52,54.7,100,68.7,72.8,69.8
20160129020000,258.3,207.05,80.1587,52,54.7,100,68.6,72.8,69.8
20160129021500,258.3,207.05,80.1587,52,58.7,100,68.4,72.8,69.8
20160129023000,258.3,207.05,80.1587,52,75.8,100,68.7,72.8,69.8
20160129024500,258.3,207.05,80.1587,52,77.4,100,68.9,72.8,69.8
20160129030000,258.3,207.05,80.1587,52,79.2,100,69.1,72.8,69.8
20160129031500,258.3,207.05,80.1587,52,79.2,100,69.2,72.8,69.8
20160129033000,258.3,207.05,80.1587,52,80.9,100,69.3,72.8,69.8
20160129034500,258.3,207.05,80.1587,52,83.2,100,69.4,72.8,69.8
20160129040000,258.3,209.51,81.1111,52,81.5,100,69.6,72.8,69.8
20160129041500,258.3,205.0,79.3651,52,79.6,100,69.7,72.8,69.8
20160129043000,258.3,205.0,79.3651,52,79.6,100,69.8,72.8,69.8
20160129044500,258.3,205.0,79.3651,52,79.6,100,69.9,72.8,69.8
20160129050000,258.3,205.0,79.3651,52,76.0,100,70.0,72.8,69.8
20160129051500,258.3,209.1,80.9524,52,55.6,0,69.7,72.8,69.8
20160129053000,258.3,204.59,79.2064,52,55.6,0,69.5,72.8,69.8
20160129054500,258.3,208.28,80.6349,52,54.7,100,69.3,72.8,69.8
20160129060000,258.3,208.28,80.6349,52,54.7,100,69.0,72.8,69.8
20160129061500,258.3,211.56,81.9048,52,54.7,100,68.8,72.8,69.8
20160129063000,258.3,211.56,81.9048,52,54.7,100,68.7,72.8,69.8
20160129064500,258.3,211.56,81.9048,52,54.7,100,68.6,72.8,69.8
20160129070000,258.3,211.56,81.9048,52,54.7,100,68.4,72.8,69.8
20160129071500,258.3,209.1,80.9524,52,59.1,100,68.4,72.8,69.8
20160129073000,258.3,209.1,80.9524,52,76.6,100,68.7,72.8,69.8
20160129074500,258.3,209.1,80.9524,52,78.7,100,68.9,72.8,69.8
20160129080000,258.3,209.1,80.9524,52,79.7,100,69.1,72.8,69.8
20160129081500,258.3,206.23,79.8413,52,88.0,100,69.3,72.8,69.8
20160129083000,258.3,203.77,78.8889,52,92.9,100,69.6,72.8,69.8
20160129084500,258.3,207.46,80.3175,52,92.9,100,69.8,72.8,69.8
20160129090000,258.3,204.59,79.2064,52,60.4,0,70.0,72.8,69.8
20160129091500,258.3,204.59,79.2064,52,56.4,100,69.4,72.8,69.8
20160129093000,258.3,207.05,80.1587,52,56.4,100,69.3,72.8,69.8
20160129094500,258.3,207.05,80.1587,52,57.0,100,69.3,72.8,69.8
20160129100000,258.3,207.05,80.1587,52,57.0,100,69.2,72.8,69.8
20160129101500,258.3,207.05,80.1587,52,56.4,100,69.3,72.8,69.8
20160129103000,258.3,210.74,81.5873,52,56.4,100,69.1,72.8,69.8
20160129104500,258.3,208.28,80.6349,52,56.4,100,69.0,72.8,69.8
20160129110000,258.3,208.28,80.6349,52,56.4,100,69.1,72.8,69.8
20160129111500,258.3,211.97,82.0635,52,57.1,100,69.2,72.8,69.8
20160129113000,258.3,208.28,80.6349,52,57.1,100,69.4,72.8,69.8
20160129114500,258.3,210.74,81.5873,52,57.1,100,69.4,72.8,69.8
20160129120000,258.3,210.74,81.5873,52,57.1,100,69.3,72.8,69.8
20160129121500,258.3,210.74,81.5873,52,56.3,100,69.2,72.8,69.8
20160129123000,258.3,210.74,81.5873,52,56.3,100,69.1,72.8,69.8
20160129124500,258.3,207.46,80.3175,52,57.5,100,69.1,72.8,69.8
20160129130000,258.3,207.46,80.3175,52,57.5,100,69.0,72.8,69.8
20160129131500,258.3,210.33,81.4286,52,64.7,100,69.1,72.8,69.8
20160129133000,258.3,210.33,81.4286,52,68.6,100,69.3,72.8,69.8
20160129134500,258.3,210.33,81.4286,52,73.9,100,69.6,72.8,69.8
20160129140000,258.3,205.0,79.3651,52,70.1,100,69.7,72.8,69.8
20160129141500,258.3,210.33,81.4286,52,72.0,100,69.9,72.8,69.8
20160129143000,258.3,205.82,79.6825,52,73.0,100,70.0,72.8,69.8
20160129144500,258.3,210.74,81.5873,52,57.6,0,70.0,72.8,69.8
20160129150000,258.3,210.74,81.5873,52,55.6,0,69.8,72.8,69.8
20160129151500,258.3,210.74,81.5873,52,56.4,0,69.7,72.8,69.8
20160129153000,258.3,205.0,79.3651,52,55.8,0,69.6,72.8,69.8
20160129154500,258.3,209.51,81.1111,52,55.8,0,69.6,72.8,69.8
20160129160000,258.3,209.51,81.1111,52,55.8,0,69.7,72.8,69.8
20160129161500,258.3,209.51,81.1111,52,55.8,100,69.5,72.8,69.8
20160129163000,258.3,209.51,81.1111,52,55.8,100,69.4,72.8,69.8
20160129164500,258.3,207.05,80.1587,52,55.8,100,69.3,72.8,69.8
20160129170000,258.3,207.05,80.1587,52,55.8,100,69.3,72.8,69.8
20160129171500,258.3,207.05,80.1587,52,55.8,100,69.2,72.8,69.8
20160129173000,258.3,207.05,80.1587,52,55.8,100,69.2,72.8,69.8
20160129174500,258.3,207.05,80.1587,52,56.7,100,69.2,72.8,69.8
20160129180000,258.3,207.05,80.1587,52,56.0,100,69.2,72.8,69.8
20160129181500,258.3,207.05,80.1587,52,56.0,100,69.1,72.8,69.8
20160129183000,258.3,207.05,80.1587,52,56.0,100,69.1,72.8,69.8
20160129184500,258.3,202.54,78.4127,52,56.0,100,69.1,72.8,69.8
20160129190000,258.3,202.54,78.4127,52,56.7,100,69.1,72.8,69.8
20160129191500,258.3,202.54,78.4127,52,56.7,100,69.1,72.8,69.8
20160129193000,258.3,202.54,78.4127,52,56.7,100,69.1,72.8,69.8
20160129194500,258.3,202.54,78.4127,52,56.7,100,69.1,72.8,69.8
20160129200000,258.3,202.54,78.4127,52,58.7,100,69.1,72.8,69.8
20160129201500,258.3,202.54,78.4127,52,68.6,100,69.2,72.8,69.8
20160129203000,258.3,202.54,78.4127,52,79.1,100,69.3,72.8,69.8
20160129204500,258.3,202.54,78.4127,52,78.0,100,69.5,72.8,69.8
20160129210000,258.3,202.54,78.4127,52,76.4,100,69.7,72.8,69.8
20160129211500,258.3,202.54,78.4127,52,78.7,100,69.7,72.8,69.8
20160129213000,258.3,202.54,78.4127,52,78.7,100,69.8,72.8,69.8
20160129214500,258.3,202.54,78.4127,52,75.4,100,69.8,72.8,69.8
20160129220000,258.3,202.54,78.4127,52,77.8,100,69.8,72.8,69.8
20160129221500,258.3,202.54,78.4127,52,79.7,100,69.9,72.8,69.8
20160129223000,258.3,205.0,79.3651,52,75.3,100,69.9,72.8,69.8
20160129224500,258.3,205.0,79.3651,52,77.8,100,69.9,72.8,69.8
20160129230000,258.3,205.0,79.3651,52,79.6,100,70.0,72.8,69.8
20160129231500,258.3,202.54,78.4127,52,55.6,0,69.8,72.8,69.8
20160129233000,258.3,202.54,78.4127,52,55.6,0,69.6,72.8,69.8
20160129234500,258.3,205.82,79.6825,52,55.6,100,69.4,72.8,69.8
20160130000000,258.3,205.82,79.6825,52,55.6,100,69.3,72.8,69.8
20160130001500,258.3,205.82,79.6825,52,55.6,100,69.2,72.8,69.8
20160130003000,258.3,203.36,78.7302,52,55.6,100,69.0,72.8,69.8
20160130004500,258.3,203.36,78.7302,52,55.6,100,68.9,72.8,69.8
20160130010000,258.3,203.36,78.7302,52,55.6,100,68.8,72.8,69.8
20160130011500,258.3,207.46,80.3175,52,65.5,100,68.9,72.7,69.7
20160130013000,258.3,203.36,78.7302,52,54.7,100,68.7,72.7,69.7
20160130014500,258.3,203.36,78.7302,52,54.7,100,68.6,72.7,69.7
20160130020000,258.3,203.36,78.7302,52,54.7,100,68.6,72.7,69.7
20160130021500,258.3,203.36,78.7302,52,54.7,100,68.4,72.7,69.7
20160130023000,258.3,203.36,78.7302,52,55.5,100,68.4,72.7,69.7
20160130024500,258.3,203.36,78.7302,52,75.3,100,68.4,72.7,69.7
20160130030000,258.3,203.36,78.7302,52,80.7,100,68.7,72.7,69.7
20160130031500,258.3,205.82,79.6825,52,79.5,100,68.9,72.7,69.7
20160130033000,258.3,205.82,79.6825,52,79.5,100,69.1,72.7,69.7
20160130034500,258.3,205.82,79.6825,52,79.5,100,69.2,72.7,69.7
20160130040000,258.3,202.13,78.254,52,79.5,100,69.4,72.7,69.7
20160130041500,258.3,202.13,78.254,52,79.5,100,69.6,72.7,69.7
20160130043000,258.3,205.82,79.6825,52,82.1,100,69.8,72.7,69.7
20160130044500,258.3,201.31,77.9365,52,82.1,100,69.9,72.7,69.7
20160130050000,258.3,203.36,78.7302,52,55.2,0,69.7,72.7,69.7
20160130051500,258.3,203.36,78.7302,52,55.2,100,69.2,72.7,69.7
20160130053000,258.3,203.36,78.7302,52,55.2,100,68.9,72.7,69.7
20160130054500,258.3,203.36,78.7302,52,55.2,100,68.8,72.7,69.7
20160130060000,258.3,203.36,78.7302,52,55.2,100,68.7,72.7,69.7
20160130061500,258.3,203.36,78.7302,52,55.2,100,68.7,72.7,69.7
20160130063000,258.3,203.36,78.7302,52,55.2,100,68.6,72.7,69.7
20160130064500,258.3,203.36,78.7302,52,55.9,100,68.5,72.7,69.7
20160130070000,258.3,203.36,78.7302,52,61.2,100,68.5,72.7,69.7
20160130071500,258.3,203.36,78.7302,52,79.7,100,68.7,72.7,69.7
20160130073000,258.3,203.36,78.7302,52,82.5,100,68.9,72.7,69.7
20160130074500,258.3,203.36,78.7302,52,82.5,100,69.1,72.7,69.7
20160130080000,258.3,201.31,77.9365,52,80.6,100,69.3,72.7,69.7
20160130081500,258.3,201.31,77.9365,52,80.6,100,69.5,72.7,69.7
20160130083000,258.3,203.36,78.7302,52,80.6,100,69.7,72.7,69.7
20160130084500,258.3,203.36,78.7302,52,81.8,100,69.9,72.7,69.7
20160130090000,258.3,203.36,78.7302,52,57.5,0,69.8,72.7,69.7
20160130091500,258.3,203.36,78.7302,52,56.7,100,69.4,72.7,69.7
20160130093000,258.3,205.82,79.6825,52,56.7,100,69.2,72.7,69.7
20160130094500,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160130100000,258.3,205.82,79.6825,52,56.0,100,69.0,72.7,69.7
20160130101500,258.3,200.9,77.7778,52,56.0,100,68.9,72.7,69.7
20160130103000,258.3,204.59,79.2064,52,56.0,100,68.8,72.7,69.7
20160130104500,258.3,202.13,78.254,52,56.0,100,68.8,72.7,69.7
20160130110000,258.3,202.13,78.254,52,56.8,100,68.8,72.7,69.7
20160130111500,258.3,202.13,78.254,52,56.8,100,68.7,72.7,69.7
20160130113000,258.3,202.13,78.254,52,56.8,100,68.7,72.7,69.7
20160130114500,258.3,202.13,78.254,52,66.2,100,68.7,72.7,69.7
20160130120000,258.3,200.08,77.4603,52,79.1,100,68.9,72.7,69.7
20160130121500,258.3,203.36,78.7302,52,79.1,100,69.2,72.7,69.7
20160130123000,258.3,203.36,78.7302,52,79.1,100,69.4,72.7,69.7
20160130124500,258.3,203.36,78.7302,52,82.7,100,69.6,72.7,69.7
20160130130000,258.3,203.36,78.7302,52,77.8,100,69.8,72.7,69.7
20160130131500,258.3,199.67,77.3016,52,81.1,100,69.8,72.7,69.7
20160130133000,258.3,202.13,78.254,52,82.6,100,69.9,72.7,69.7
20160130134500,258.3,202.13,78.254,52,58.8,0,70.0,72.7,69.7
20160130140000,258.3,198.85,76.9841,52,56.8,0,69.6,72.7,69.7
20160130141500,258.3,201.31,77.9365,52,56.8,100,69.4,72.7,69.7
20160130143000,258.3,201.31,77.9365,52,56.8,100,69.2,72.7,69.7
20160130144500,258.3,204.59,79.2064,52,56.8,100,69.2,72.7,69.7
20160130150000,258.3,202.13,78.254,52,56.8,100,69.1,72.7,69.7
20160130151500,258.3,202.13,78.254,52,56.8,100,69.1,72.7,69.7
20160130153000,258.3,202.13,78.254,52,56.8,100,69.1,72.7,69.7
20160130154500,258.3,202.13,78.254,52,56.8,100,69.1,72.7,69.7
20160130160000,258.3,202.13,78.254,52,56.8,100,69.1,72.7,69.7
20160130161500,258.3,202.13,78.254,52,56.8,100,69.1,72.7,69.7
20160130163000,258.3,202.13,78.254,52,56.8,100,69.1,72.7,69.7
20160130164500,258.3,202.13,78.254,52,56.8,100,69.1,72.7,69.7
20160130170000,258.3,202.13,78.254,52,79.1,100,69.2,74.6,71.6
20160130171500,258.3,202.13,78.254,52,86.2,100,69.5,74.6,71.6
20160130173000,258.3,202.13,78.254,52,88.6,100,69.8,74.6,71.6
20160130174500,258.3,204.59,79.2064,52,81.9,100,70.0,74.6,71.6
20160130180000,258.3,204.59,79.2064,52,81.9,100,70.3,74.6,71.6
20160130181500,258.3,204.59,79.2064,52,83.2,100,70.5,74.6,71.6
20160130183000,258.3,201.31,77.9365,52,85.0,100,70.8,74.6,71.6
20160130184500,258.3,205.82,79.6825,52,85.0,100,71.0,74.6,71.6
20160130190000,258.3,201.31,77.9365,52,81.1,100,71.2,74.6,71.6
20160130191500,258.3,204.59,79.2064,52,84.3,100,71.4,74.6,71.6
20160130193000,258.3,204.59,79.2064,52,88.0,100,71.6,74.6,71.6
20160130194500,258.3,204.59,79.2064,52,85.5,100,71.7,74.6,71.6
20160130200000,258.3,204.59,79.2064,52,66.8,0,71.9,74.6,71.6
20160130201500,258.3,204.59,79.2064,52,55.6,0,71.5,74.6,71.6
20160130203000,258.3,204.59,79.2064,52,56.3,100,71.3,74.6,71.6
20160130204500,258.3,207.05,80.1587,52,56.3,100,71.1,74.6,71.6
20160130210000,258.3,207.05,80.1587,52,78.7,100,71.1,78.5,75.5
20160130211500,258.3,207.05,80.1587,52,92.3,100,71.4,78.5,75.5
20160130213000,258.3,203.77,78.8889,52,90.4,100,71.6,78.5,75.5
20160130214500,258.3,207.05,80.1587,52,93.9,100,71.8,78.5,75.5
20160130220000,258.3,207.05,80.1587,52,92.4,100,72.0,78.5,75.5
20160130221500,258.3,207.05,80.1587,52,89.9,100,72.2,78.5,75.5
20160130223000,258.3,207.05,80.1587,52,87.4,100,72.4,78.5,75.5
20160130224500,258.3,207.05,80.1587,52,94.5,100,72.6,78.5,75.5
20160130230000,258.3,207.05,80.1587,52,87.0,100,72.7,78.5,75.5
20160130231500,258.3,207.05,80.1587,52,91.0,100,72.9,78.5,75.5
20160130233000,258.3,204.59,79.2064,52,89.7,100,73.1,78.5,75.5
20160130234500,258.3,204.59,79.2064,52,94.7,100,73.2,78.5,75.5
20160131000000,258.3,204.59,79.2064,52,90.9,100,73.3,78.5,75.5
20160131001500,258.3,207.05,80.1587,52,88.7,100,73.4,78.5,75.5
20160131003000,258.3,207.05,80.1587,52,93.4,100,73.4,78.5,75.5
20160131004500,258.3,207.05,80.1587,52,83.8,100,73.6,78.5,75.5
20160131010000,258.3,207.05,80.1587,52,80.6,100,73.6,78.5,75.5
20160131011500,258.3,204.59,79.2064,52,91.7,100,73.6,78.5,75.5
20160131013000,258.3,204.59,79.2064,52,82.5,100,73.6,78.5,75.5
20160131014500,258.3,204.59,79.2064,52,82.5,100,73.6,78.5,75.5
20160131020000,258.3,204.59,79.2064,52,85.6,100,73.6,78.5,75.5
20160131021500,258.3,204.59,79.2064,52,94.7,100,73.6,78.5,75.5
20160131023000,258.3,204.59,79.2064,52,86.2,100,73.7,78.5,75.5
20160131024500,258.3,204.59,79.2064,52,88.1,100,73.7,78.5,75.5
20160131030000,258.3,207.05,80.1587,52,86.0,100,73.7,78.5,75.5
20160131031500,258.3,207.05,80.1587,52,81.6,100,73.7,78.5,75.5
20160131033000,258.3,207.05,80.1587,52,85.6,100,73.7,78.5,75.5
20160131034500,258.3,204.59,79.2064,52,81.7,100,73.7,78.5,75.5
20160131040000,258.3,204.59,79.2064,52,91.7,100,73.7,78.5,75.5
20160131041500,258.3,204.59,79.2064,52,81.6,100,73.8,78.5,75.5
20160131043000,258.3,204.59,79.2064,52,83.2,100,73.7,78.5,75.5
20160131044500,258.3,207.05,80.1587,52,86.9,100,73.7,78.5,75.5
20160131050000,258.3,207.05,80.1587,52,85.6,100,73.7,78.5,75.5
20160131051500,258.3,207.05,80.1587,52,82.1,100,73.7,78.5,75.5
20160131053000,258.3,207.05,80.1587,52,86.9,100,73.7,78.5,75.5
20160131054500,258.3,207.05,80.1587,52,85.6,100,73.7,78.5,75.5
20160131060000,258.3,207.05,80.1587,52,82.1,100,73.7,78.5,75.5
20160131061500,258.3,207.05,80.1587,52,83.2,100,73.7,78.5,75.5
20160131063000,258.3,207.05,80.1587,52,85.6,100,73.7,78.5,75.5
20160131064500,258.3,207.05,80.1587,52,92.9,100,73.8,78.5,75.5
20160131070000,258.3,203.77,78.8889,52,94.6,100,73.8,78.5,75.5
20160131071500,258.3,203.77,78.8889,52,88.7,100,73.8,78.5,75.5
20160131073000,258.3,206.23,79.8413,52,84.3,100,73.7,78.5,75.5
20160131074500,258.3,206.23,79.8413,52,82.6,100,73.7,78.5,75.5
20160131080000,258.3,202.54,78.4127,52,86.2,100,73.8,78.5,75.5
20160131081500,258.3,207.05,80.1587,52,81.1,100,73.8,78.5,75.5
20160131083000,258.3,207.05,80.1587,52,81.1,100,73.8,78.5,75.5
20160131084500,258.3,207.05,80.1587,52,85.1,100,73.8,78.4,75.4
20160131090000,258.3,207.05,80.1587,52,86.8,100,73.9,78.4,75.4
20160131091500,258.3,207.05,80.1587,52,81.2,100,74.0,78.4,75.4
20160131093000,258.3,207.05,80.1587,52,82.1,100,73.9,78.4,75.4
20160131094500,258.3,207.05,80.1587,52,91.7,100,73.9,78.3,75.3
20160131100000,258.3,207.05,80.1587,52,88.6,100,74.0,78.3,75.3
20160131101500,258.3,207.05,80.1587,52,88.6,100,73.9,78.3,75.3
20160131103000,258.3,203.77,78.8889,52,94.8,100,73.9,78.3,75.3
20160131104500,258.3,208.28,80.6349,52,88.7,100,73.9,78.3,75.3
20160131110000,258.3,208.28,80.6349,52,92.9,100,74.0,78.3,75.3
20160131111500,258.3,205.82,79.6825,52,94.7,100,74.1,78.3,75.3
20160131113000,258.3,205.82,79.6825,52,89.3,100,74.2,78.3,75.3
20160131114500,258.3,202.54,78.4127,52,93.6,100,74.3,78.3,75.3
20160131120000,258.3,205.82,79.6825,52,96.6,100,74.3,78.3,75.3
20160131121500,258.3,205.82,79.6825,52,90.6,100,74.4,78.3,75.3
20160131123000,258.3,200.9,77.7778,52,90.6,100,74.5,78.3,75.3
20160131124500,258.3,200.9,77.7778,52,94.8,100,74.5,78.3,75.3
20160131130000,258.3,205.82,79.6825,52,94.8,100,74.5,78.3,75.3
20160131131500,258.3,205.82,79.6825,52,86.9,100,74.6,78.3,75.3
20160131133000,258.3,205.82,79.6825,52,84.4,100,74.6,78.3,75.3
20160131134500,258.3,203.36,78.7302,52,85.6,100,74.6,78.3,75.3
20160131140000,258.3,203.36,78.7302,52,88.0,100,74.6,78.3,75.3
20160131141500,258.3,205.82,79.6825,52,88.0,100,74.6,78.3,75.3
20160131143000,258.3,205.82,79.6825,52,83.2,100,74.7,78.3,75.3
20160131144500,258.3,205.82,79.6825,52,85.6,100,74.7,78.3,75.3
20160131150000,258.3,205.82,79.6825,52,88.2,100,74.8,78.3,75.3
20160131151500,258.3,205.82,79.6825,52,88.2,100,74.8,78.3,75.3
20160131153000,258.3,210.33,81.4286,53,60.8,0,74.3,75.7,72.7
20160131154500,258.3,198.85,76.9841,51,60.8,0,73.7,75.7,72.7
20160131160000,258.3,201.31,77.9365,51,60.8,0,73.4,75.7,72.7
20160131161500,258.3,198.85,76.9841,51,60.8,0,73.2,75.6,72.6
20160131163000,258.3,201.31,77.9365,51,60.8,0,72.9,75.6,72.6
20160131164500,258.3,201.31,77.9365,51,60.8,0,72.7,75.6,72.6
20160131170000,258.3,204.59,79.2064,52,60.8,0,72.5,75.5,72.5
20160131171500,258.3,204.59,79.2064,52,60.0,100,72.4,75.6,72.6
20160131173000,258.3,204.59,79.2064,52,60.0,100,72.3,75.6,72.6
20160131174500,258.3,204.59,79.2064,52,60.0,100,72.2,75.6,72.6
20160131180000,258.3,204.59,79.2064,52,60.0,100,72.1,75.6,72.6
20160131181500,258.3,204.59,79.2064,52,59.2,100,71.9,75.7,72.7
20160131183000,258.3,204.59,79.2064,52,59.2,100,71.9,75.7,72.7
20160131184500,258.3,204.59,79.2064,52,59.2,100,71.9,75.7,72.7
20160131190000,258.3,204.59,79.2064,52,59.2,100,71.8,75.7,72.7
20160131191500,258.3,204.59,79.2064,52,59.2,100,71.7,75.7,72.7
20160131193000,258.3,202.54,78.4127,52,59.2,100,71.7,75.7,72.7
20160131194500,258.3,202.54,78.4127,52,59.2,100,71.7,75.6,72.6
20160131200000,258.3,207.05,80.1587,52,62.7,100,71.6,76.7,73.7
20160131201500,258.3,201.31,77.9365,52,89.2,100,71.9,76.7,73.7
20160131203000,258.3,205.82,79.6825,52,82.0,100,72.2,76.7,73.7
20160131204500,258.3,203.36,78.7302,52,84.4,100,72.4,76.7,73.7
20160131210000,258.3,203.36,78.7302,52,85.5,100,72.6,76.7,73.7
20160131211500,258.3,203.36,78.7302,52,86.8,100,72.7,76.7,73.7
20160131213000,258.3,203.36,78.7302,52,82.6,100,72.9,76.7,73.7
20160131214500,258.3,203.36,78.7302,52,82.6,100,73.0,76.7,73.7
20160131220000,258.3,203.36,78.7302,52,82.6,100,73.2,76.7,73.7
20160131221500,258.3,203.36,78.7302,52,87.5,100,73.2,76.7,73.7
20160131223000,258.3,206.23,79.8413,52,87.5,100,73.4,76.6,73.6
20160131224500,258.3,206.23,79.8413,52,82.6,100,73.4,76.6,73.6
20160131230000,258.3,206.23,79.8413,52,87.8,100,73.5,76.5,73.5
20160131231500,258.3,206.23,79.8413,52,82.1,100,73.6,76.4,73.4
20160131233000,258.3,206.23,79.8413,52,78.0,0,73.7,76.4,73.4
20160131234500,258.3,206.23,79.8413,52,56.7,100,73.1,76.4,73.4
20160201000000,258.3,203.77,78.8889,52,56.7,100,72.7,76.4,73.4
20160201001500,258.3,203.77,78.8889,52,56.7,100,72.4,76.4,73.4
20160201003000,258.3,203.77,78.8889,52,56.7,100,72.2,76.5,73.5
20160201004500,258.3,203.77,78.8889,52,56.7,100,71.9,76.4,73.4
20160201010000,258.3,201.31,77.9365,52,56.7,100,71.8,76.4,73.4
20160201011500,258.3,201.31,77.9365,52,77.3,100,71.9,76.4,73.4
20160201013000,258.3,201.31,77.9365,52,80.7,100,72.1,76.4,73.4
20160201014500,258.3,201.31,77.9365,52,85.0,100,72.2,76.4,73.4
20160201020000,258.3,203.36,78.7302,52,88.6,100,72.4,76.4,73.4
20160201021500,258.3,203.36,78.7302,52,82.0,100,72.5,76.4,73.4
20160201023000,258.3,203.36,78.7302,52,84.0,100,72.6,76.4,73.4
20160201024500,258.3,203.36,78.7302,52,84.0,100,72.7,76.4,73.4
20160201030000,258.3,203.36,78.7302,52,84.0,100,72.8,76.4,73.4
20160201031500,258.3,203.36,78.7302,52,82.6,100,72.9,76.4,73.4
20160201033000,258.3,203.36,78.7302,52,86.8,100,73.0,76.4,73.4
20160201034500,258.3,203.36,78.7302,52,91.1,100,73.1,76.4,73.4
20160201040000,258.3,203.36,78.7302,52,83.8,100,73.2,76.4,73.4
20160201041500,258.3,203.36,78.7302,52,83.8,100,73.2,76.4,73.4
20160201043000,258.3,203.36,78.7302,52,82.9,100,73.2,76.4,73.4
20160201044500,258.3,203.36,78.7302,52,86.1,100,73.3,76.4,73.4
20160201050000,258.3,203.36,78.7302,52,84.3,100,73.4,76.4,73.4
20160201051500,258.3,205.82,79.6825,52,83.2,100,73.4,76.4,73.4
20160201053000,258.3,205.82,79.6825,52,88.6,100,73.4,76.4,73.4
20160201054500,258.3,208.28,80.6349,52,92.3,100,73.4,76.4,73.4
20160201060000,258.3,203.36,78.7302,52,95.3,100,73.6,76.4,73.4
20160201061500,258.3,203.36,78.7302,52,82.1,100,73.6,76.4,73.4
20160201063000,258.3,205.82,79.6825,52,54.7,100,73.0,76.4,73.4
20160201064500,258.3,202.54,78.4127,52,54.7,100,72.6,76.4,73.4
20160201070000,258.3,202.54,78.4127,52,54.7,100,72.2,76.4,73.4
20160201071500,258.3,204.59,79.2064,52,54.7,100,72.0,76.4,73.4
20160201073000,258.3,207.46,80.3175,52,54.7,100,71.7,76.4,73.4
20160201074500,258.3,207.46,80.3175,52,70.8,100,71.6,76.4,73.4
20160201080000,258.3,207.46,80.3175,52,80.1,100,71.9,76.4,73.4
20160201081500,258.3,207.46,80.3175,52,81.6,100,72.1,76.4,73.4
20160201083000,258.3,202.54,78.4127,52,80.2,100,72.2,76.4,73.4
20160201084500,258.3,208.28,80.6349,52,87.4,100,72.2,76.4,73.4
20160201090000,258.3,205.82,79.6825,52,82.0,100,72.3,76.4,73.4
20160201091500,258.3,205.82,79.6825,52,82.0,100,72.4,76.4,73.4
20160201093000,258.3,257.07,99.5238,58,58.4,0,72.3,73.2,70.2
20160201094500,258.3,204.59,79.2064,52,55.2,0,71.2,73.2,70.2
20160201100000,258.3,204.59,79.2064,52,55.2,0,70.8,73.2,70.2
20160201101500,258.3,204.59,79.2064,52,55.2,0,70.4,73.2,70.2
20160201103000,258.3,204.59,79.2064,52,55.2,0,70.2,73.2,70.2
20160201104500,258.3,207.05,80.1587,52,55.2,100,69.9,73.2,70.2
20160201110000,258.3,207.05,80.1587,52,56.3,100,69.8,73.2,70.2
20160201111500,258.3,207.05,80.1587,52,56.3,100,69.8,73.2,70.2
20160201113000,258.3,207.05,80.1587,50,56.3,100,69.9,73.2,70.2
20160201114500,258.3,207.05,80.1587,50,56.3,100,69.9,73.2,70.2
20160201120000,258.3,207.05,80.1587,50,56.3,100,69.9,73.2,70.2
20160201121500,258.3,207.05,80.1587,50,56.3,100,69.8,73.2,70.2
20160201123000,258.3,207.05,80.1587,50,56.3,100,69.9,73.2,70.2
20160201124500,258.3,204.59,79.2064,50,56.3,100,69.8,73.2,70.2
20160201130000,258.3,204.59,79.2064,50,56.3,100,69.8,73.2,70.2
20160201131500,258.3,204.59,79.2064,50,56.3,100,69.8,73.2,70.2
20160201133000,258.3,204.59,79.2064,50,55.6,100,69.6,73.2,70.2
20160201134500,258.3,204.59,79.2064,50,56.4,100,69.6,73.1,70.1
20160201140000,258.3,204.59,79.2064,50,56.4,100,69.6,73.1,70.1
20160201141500,258.3,204.59,79.2064,50,55.6,100,69.4,73.1,70.1
20160201143000,258.3,204.59,79.2064,50,55.6,100,69.3,73.0,70.0
20160201144500,258.3,204.59,79.2064,50,55.6,100,69.3,72.9,69.9
20160201150000,258.3,204.59,79.2064,50,55.6,100,69.2,72.9,69.9
20160201151500,258.3,204.59,79.2064,50,56.4,100,69.3,72.9,69.9
20160201153000,258.3,209.1,80.9524,50,55.6,100,69.2,72.8,69.8
20160201154500,258.3,205.0,79.3651,50,56.3,100,69.1,72.8,69.8
20160201160000,258.3,208.28,80.6349,50,63.6,100,69.3,72.8,69.8
20160201161500,258.3,208.28,80.6349,50,62.8,100,69.6,72.9,69.9
20160201163000,258.3,208.28,80.6349,50,61.6,100,69.7,72.9,69.9
20160201164500,258.3,205.82,79.6825,50,61.6,100,69.8,72.9,69.9
20160201170000,258.3,205.82,79.6825,50,61.6,100,69.9,72.9,69.9
20160201171500,258.3,205.82,79.6825,50,60.8,100,69.9,72.9,69.9
20160201173000,258.3,205.82,79.6825,50,63.6,100,70.0,72.8,69.8
20160201174500,258.3,205.82,79.6825,50,59.6,100,70.0,72.8,69.8
20160201180000,258.3,205.82,79.6825,50,56.0,100,69.9,72.8,69.8
20160201181500,258.3,203.36,78.7302,50,56.0,100,69.9,72.8,69.8
20160201183000,258.3,203.36,78.7302,50,56.0,100,69.8,72.8,69.8
20160201184500,258.3,203.36,78.7302,50,56.0,100,69.8,72.8,69.8
20160201190000,258.3,206.23,79.8413,50,56.0,100,69.7,72.8,69.8
20160201191500,258.3,202.54,78.4127,50,56.7,100,69.6,72.8,69.8
20160201193000,258.3,202.54,78.4127,50,56.7,100,69.6,72.8,69.8
20160201194500,258.3,204.59,79.2064,50,55.6,100,69.6,72.8,69.8
20160201200000,258.3,204.59,79.2064,50,55.6,100,69.5,72.8,69.8
20160201201500,258.3,204.59,79.2064,50,56.4,100,69.5,72.8,69.8
20160201203000,258.3,201.31,77.9365,50,55.6,100,69.4,72.8,69.8
20160201204500,258.3,203.77,78.8889,50,55.6,100,69.3,72.8,69.8
20160201210000,258.3,207.05,80.1587,50,56.4,100,69.3,72.8,69.8
20160201211500,258.3,207.05,80.1587,50,55.6,100,69.3,72.8,69.8
20160201213000,258.3,207.05,80.1587,50,55.6,100,69.2,72.8,69.8
20160201214500,258.3,203.77,78.8889,50,55.6,100,69.1,72.8,69.8
20160201220000,258.3,203.77,78.8889,50,55.6,100,69.1,72.8,69.8
20160201221500,258.3,207.05,80.1587,50,55.6,100,69.1,72.8,69.8
20160201223000,258.3,207.05,80.1587,50,56.4,100,69.1,72.8,69.8
20160201224500,258.3,207.05,80.1587,50,56.4,100,69.1,72.8,69.8
20160201230000,258.3,207.05,80.1587,50,56.4,100,69.1,72.8,69.8
20160201231500,258.3,203.36,78.7302,50,57.1,100,69.1,72.8,69.8
20160201233000,258.3,203.36,78.7302,50,57.1,100,69.1,72.8,69.8
20160201234500,258.3,203.36,78.7302,50,59.1,100,69.0,72.8,69.8
