PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202000000,258.3,203.36,78.7302,50,76.8,100,69.1,72.8,69.8
20160202001500,258.3,203.36,78.7302,50,82.2,100,69.2,72.8,69.8
20160202003000,258.3,203.36,78.7302,50,78.2,100,69.4,72.8,69.8
20160202004500,258.3,203.36,78.7302,50,86.2,100,69.7,72.8,69.8
20160202010000,258.3,203.36,78.7302,50,88.0,100,69.9,72.8,69.8
20160202011500,258.3,203.36,78.7302,50,84.5,100,70.0,72.8,69.8
20160202013000,258.3,203.36,78.7302,50,67.6,100,70.0,72.8,69.8
20160202014500,258.3,201.31,77.9365,50,56.7,0,69.7,72.8,69.8
20160202020000,258.3,203.77,78.8889,50,56.7,100,69.4,72.8,69.8
20160202021500,258.3,203.77,78.8889,50,56.7,100,69.3,72.8,69.8
20160202023000,258.3,203.77,78.8889,50,55.9,100,69.3,72.8,69.8
20160202024500,258.3,203.77,78.8889,50,55.9,100,69.2,72.8,69.8
20160202030000,258.3,203.77,78.8889,50,56.5,100,69.1,72.8,69.8
20160202031500,258.3,205.82,79.6825,50,56.5,100,69.1,72.8,69.8
20160202033000,258.3,202.13,78.254,50,56.5,100,69.1,72.8,69.8
20160202034500,258.3,202.13,78.254,50,56.5,100,69.1,72.8,69.8
20160202040000,258.3,206.23,79.8413,50,55.9,100,68.9,72.8,69.8
20160202041500,258.3,203.77,78.8889,50,56.7,100,68.9,72.8,69.8
20160202043000,258.3,203.77,78.8889,50,56.7,100,68.9,72.8,69.8
20160202044500,258.3,203.77,78.8889,50,56.7,100,68.9,72.8,69.8
20160202050000,258.3,203.77,78.8889,50,68.6,100,69.0,72.8,69.8
20160202051500,258.3,203.77,78.8889,50,82.5,100,69.2,72.8,69.8
20160202053000,258.3,205.82,79.6825,50,77.3,100,69.4,72.8,69.8
20160202054500,258.3,203.36,78.7302,50,75.9,100,69.6,72.8,69.8
20160202060000,258.3,206.23,79.8413,50,81.2,100,69.7,72.8,69.8
20160202061500,258.3,206.23,79.8413,50,77.7,100,69.9,72.8,69.8
20160202063000,258.3,206.23,79.8413,50,76.8,100,70.0,72.8,69.8
20160202064500,258.3,206.23,79.8413,50,56.0,0,69.8,72.8,69.8
20160202070000,258.3,206.23,79.8413,50,55.2,100,69.4,72.8,69.8
20160202071500,258.3,206.23,79.8413,50,55.2,100,69.2,72.8,69.8
20160202073000,258.3,206.23,79.8413,50,55.2,100,69.2,72.8,69.8
20160202074500,258.3,206.23,79.8413,50,55.2,100,69.1,72.8,69.8
20160202080000,258.3,209.1,80.9524,50,55.2,100,68.8,72.8,69.8
20160202081500,258.3,209.1,80.9524,50,56.0,100,68.8,72.8,69.8
20160202083000,258.3,205.82,79.6825,50,56.0,100,68.7,72.8,69.8
20160202084500,258.3,205.82,79.6825,50,56.0,100,68.6,72.8,69.8
20160202090000,258.3,209.1,80.9524,50,60.7,100,68.6,72.8,69.8
20160202091500,258.3,205.0,79.3651,50,76.4,100,69.2,72.8,69.8
20160202093000,258.3,205.0,79.3651,50,77.3,100,69.4,72.8,69.8
20160202094500,258.3,205.0,79.3651,50,78.7,100,69.6,72.8,69.8
20160202100000,258.3,205.0,79.3651,50,79.7,100,69.8,72.8,69.8
20160202101500,258.3,205.0,79.3651,50,68.9,0,70.2,72.8,69.8
20160202103000,258.3,205.0,79.3651,50,55.2,0,69.7,72.8,69.8
20160202104500,258.3,205.0,79.3651,50,55.2,100,69.3,72.8,69.8
20160202110000,258.3,207.05,80.1587,50,55.2,100,69.2,72.8,69.8
20160202111500,258.3,207.05,80.1587,50,55.2,100,69.1,72.8,69.8
20160202113000,258.3,207.05,80.1587,50,55.2,100,68.9,72.8,69.8
20160202114500,258.3,207.05,80.1587,50,55.2,100,68.8,72.8,69.8
20160202120000,258.3,207.05,80.1587,50,55.2,100,68.8,72.8,69.8
20160202121500,258.3,207.05,80.1587,50,55.2,100,68.8,72.8,69.8
20160202123000,258.3,207.05,80.1587,50,55.2,100,68.7,72.8,69.8
20160202124500,258.3,207.05,80.1587,50,58.9,100,68.6,72.8,69.8
20160202130000,258.3,203.77,78.8889,50,68.2,100,69.0,72.8,69.8
20160202131500,258.3,203.77,78.8889,50,73.0,100,69.4,72.8,69.8
20160202133000,258.3,203.77,78.8889,50,75.4,100,69.6,72.8,69.8
20160202134500,258.3,203.77,78.8889,50,77.3,100,69.8,72.8,69.8
20160202140000,258.3,203.77,78.8889,50,79.2,100,70.0,72.8,69.8
20160202141500,258.3,205.82,79.6825,50,55.5,0,69.7,72.8,69.8
20160202143000,258.3,201.31,77.9365,52,54.7,100,69.5,72.8,69.8
20160202144500,258.3,198.85,76.9841,52,54.7,100,69.3,72.8,69.8
20160202150000,258.3,201.31,77.9365,52,55.5,100,69.2,72.8,69.8
20160202151500,258.3,203.77,78.8889,52,55.5,100,69.1,72.8,69.8
20160202153000,258.3,203.77,78.8889,52,55.5,100,68.9,72.8,69.8
20160202154500,258.3,206.23,79.8413,52,55.5,100,68.9,72.8,69.8
20160202160000,258.3,200.08,77.4603,52,55.5,100,68.9,72.8,69.8
20160202161500,258.3,202.13,78.254,52,55.5,100,69.1,72.8,69.8
20160202163000,258.3,202.13,78.254,52,55.5,100,69.1,72.8,69.8
20160202164500,258.3,202.13,78.254,52,55.5,100,69.1,72.8,69.8
20160202170000,258.3,202.13,78.254,52,56.7,100,69.1,72.8,69.8
20160202171500,258.3,202.13,78.254,52,56.7,100,69.2,72.8,69.8
20160202173000,258.3,199.67,77.3016,52,56.7,100,69.2,72.8,69.8
20160202174500,258.3,199.67,77.3016,52,61.1,100,69.2,72.8,69.8
20160202180000,258.3,199.67,77.3016,52,66.7,100,69.3,72.8,69.8
20160202181500,258.3,199.67,77.3016,52,71.1,100,69.5,72.8,69.8
20160202183000,258.3,207.05,80.1587,52,72.0,100,69.6,72.8,69.8
20160202184500,258.3,207.05,80.1587,52,78.8,100,69.7,72.8,69.8
20160202190000,258.3,207.05,80.1587,52,72.0,100,69.9,72.8,69.8
20160202191500,258.3,207.05,80.1587,52,74.0,100,70.0,72.8,69.8
20160202193000,258.3,207.05,80.1587,52,74.9,100,70.0,72.8,69.8
20160202194500,258.3,207.05,80.1587,52,56.0,100,69.9,72.8,69.8
20160202200000,258.3,207.05,80.1587,52,56.0,100,69.8,72.8,69.8
20160202201500,258.3,207.05,80.1587,52,55.2,100,69.6,72.8,69.8
20160202203000,258.3,207.05,80.1587,52,55.2,100,69.6,72.8,69.8
20160202204500,258.3,207.05,80.1587,52,55.2,100,69.4,72.8,69.8
20160202210000,258.3,207.05,80.1587,52,55.2,100,69.3,72.8,69.8
20160202211500,258.3,210.33,81.4286,52,55.2,100,69.2,72.8,69.8
20160202213000,258.3,210.33,81.4286,52,55.2,100,69.2,72.8,69.8
20160202214500,258.3,207.05,80.1587,52,55.2,100,69.1,72.8,69.8
20160202220000,258.3,207.05,80.1587,52,55.2,100,69.1,72.8,69.8
20160202221500,258.3,207.05,80.1587,52,55.2,100,68.9,72.8,69.8
20160202223000,258.3,207.05,80.1587,52,55.2,100,68.9,72.8,69.8
20160202224500,258.3,207.05,80.1587,52,55.2,100,68.9,72.8,69.8
20160202230000,258.3,210.74,81.5873,52,55.2,100,68.8,72.8,69.8
20160202231500,258.3,207.05,80.1587,52,57.9,100,68.7,72.8,69.8
20160202233000,258.3,207.05,80.1587,52,75.4,100,68.9,72.8,69.8
20160202234500,258.3,207.05,80.1587,52,81.6,100,69.1,72.8,69.8
20160203000000,258.3,207.05,80.1587,52,80.0,100,69.3,72.8,69.8
20160203001500,258.3,207.05,80.1587,52,80.0,100,69.4,72.8,69.8
20160203003000,258.3,207.05,80.1587,52,82.6,100,69.6,72.8,69.8
20160203004500,258.3,207.05,80.1587,52,84.4,100,69.8,72.8,69.8
20160203010000,258.3,207.05,80.1587,52,78.3,100,69.9,72.8,69.8
20160203011500,258.3,210.74,81.5873,53,68.1,0,70.0,72.7,69.7
20160203013000,258.3,205.0,79.3651,53,51.9,0,69.6,72.7,69.7
20160203014500,258.3,205.0,79.3651,53,51.9,100,69.1,72.7,69.7
20160203020000,258.3,205.0,79.3651,53,52.7,100,68.9,72.7,69.7
20160203021500,258.3,205.0,79.3651,53,51.9,100,68.9,72.7,69.7
20160203023000,258.3,205.0,79.3651,53,53.1,100,68.7,72.7,69.7
20160203024500,258.3,205.0,79.3651,53,53.1,100,68.6,72.7,69.7
20160203030000,258.3,205.0,79.3651,53,53.1,100,68.5,72.7,69.7
20160203031500,258.3,205.0,79.3651,53,53.1,100,68.4,72.7,69.7
20160203033000,258.3,205.0,79.3651,53,78.9,100,68.5,72.7,69.7
20160203034500,258.3,205.0,79.3651,53,81.1,100,68.8,72.7,69.7
20160203040000,258.3,205.0,79.3651,53,86.2,100,69.0,72.7,69.7
20160203041500,258.3,205.0,79.3651,53,83.8,100,69.2,72.7,69.7
20160203043000,258.3,205.0,79.3651,53,79.7,100,69.4,72.7,69.7
20160203044500,258.3,207.46,80.3175,53,84.9,100,69.4,72.7,69.7
20160203050000,258.3,207.46,80.3175,53,88.1,100,69.5,72.7,69.7
20160203051500,258.3,207.46,80.3175,53,82.1,100,69.6,72.7,69.7
20160203053000,258.3,207.46,80.3175,53,88.6,100,69.6,72.7,69.7
20160203054500,258.3,207.46,80.3175,53,91.1,100,69.8,72.7,69.7
20160203060000,258.3,205.0,79.3651,53,54.4,0,69.9,72.7,69.7
20160203061500,258.3,207.05,80.1587,53,51.5,100,69.3,72.7,69.7
20160203063000,258.3,207.05,80.1587,53,51.5,100,69.1,72.7,69.7
20160203064500,258.3,207.05,80.1587,53,51.5,100,68.9,72.7,69.7
20160203070000,258.3,207.05,80.1587,53,51.5,100,68.8,72.7,69.7
20160203071500,258.3,207.05,80.1587,53,51.5,100,68.6,72.7,69.7
20160203073000,258.3,207.05,80.1587,53,53.0,100,68.6,72.7,69.7
20160203074500,258.3,207.05,80.1587,53,51.9,100,68.2,72.7,69.7
20160203080000,258.3,207.05,80.1587,53,74.4,100,68.1,72.7,69.7
20160203081500,258.3,212.79,82.381,53,80.6,100,68.7,72.7,69.7
20160203083000,258.3,207.05,80.1587,52,77.3,100,68.9,72.7,69.7
20160203084500,258.3,210.74,81.5873,52,80.2,100,69.2,72.7,69.7
20160203090000,258.3,205.0,79.3651,51,83.4,100,69.3,72.7,69.7
20160203091500,258.3,205.0,79.3651,51,77.8,100,69.6,72.7,69.7
20160203093000,258.3,205.0,79.3651,51,80.7,100,69.7,72.7,69.7
20160203094500,258.3,205.0,79.3651,51,83.1,100,69.8,72.7,69.7
20160203100000,258.3,207.46,80.3175,51,61.1,0,70.0,72.7,69.7
20160203101500,258.3,207.46,80.3175,51,51.5,100,69.3,72.7,69.7
20160203103000,258.3,207.46,80.3175,51,51.5,100,69.1,72.7,69.7
20160203104500,258.3,207.46,80.3175,51,51.5,100,68.9,72.7,69.7
20160203110000,258.3,207.46,80.3175,51,51.5,100,68.7,72.7,69.7
20160203111500,258.3,210.33,81.4286,51,51.5,100,68.6,72.7,69.7
20160203113000,258.3,207.05,80.1587,51,51.5,100,68.5,72.7,69.7
20160203114500,258.3,207.05,80.1587,51,50.7,100,68.3,72.7,69.7
20160203120000,258.3,207.05,80.1587,51,65.8,100,68.2,72.7,69.7
20160203121500,258.3,207.05,80.1587,51,77.8,100,68.8,72.7,69.7
20160203123000,258.3,207.05,80.1587,51,79.6,100,69.1,72.7,69.7
20160203124500,258.3,210.33,81.4286,51,76.4,100,69.2,72.7,69.7
20160203130000,258.3,207.46,80.3175,51,79.2,100,69.4,72.7,69.7
20160203131500,258.3,207.46,80.3175,51,81.1,100,69.5,72.7,69.7
20160203133000,258.3,207.46,80.3175,51,79.6,100,69.7,72.7,69.7
20160203134500,258.3,207.46,80.3175,51,79.6,100,69.8,72.7,69.7
20160203140000,258.3,207.46,80.3175,51,79.6,100,69.9,72.7,69.7
20160203141500,258.3,207.46,80.3175,51,52.7,0,69.7,72.7,69.7
20160203143000,258.3,207.46,80.3175,51,50.6,100,68.9,72.7,69.7
20160203144500,258.3,207.46,80.3175,51,50.6,100,68.5,72.7,69.7
20160203150000,258.3,207.46,80.3175,51,50.6,100,68.3,72.7,69.7
20160203151500,258.3,207.46,80.3175,51,50.6,100,68.1,72.7,69.7
20160203153000,258.3,207.46,80.3175,51,55.7,100,67.9,72.7,69.7
20160203154500,258.3,207.46,80.3175,51,77.7,100,68.6,72.7,69.7
20160203160000,258.3,207.46,80.3175,51,79.0,100,68.9,72.7,69.7
20160203161500,258.3,204.59,79.2064,51,77.3,100,69.2,72.7,69.7
20160203163000,258.3,209.1,80.9524,51,77.3,100,69.3,72.7,69.7
20160203164500,258.3,209.1,80.9524,51,79.7,100,69.4,72.7,69.7
20160203170000,258.3,209.1,80.9524,51,80.6,100,69.6,72.7,69.7
20160203171500,258.3,206.23,79.8413,51,79.6,100,69.7,72.7,69.7
20160203173000,258.3,206.23,79.8413,51,77.7,100,69.7,72.7,69.7
20160203174500,258.3,206.23,79.8413,51,75.4,100,69.8,72.7,69.7
20160203180000,258.3,206.23,79.8413,51,75.4,100,69.9,72.7,69.7
20160203181500,258.3,203.77,78.8889,51,50.7,0,69.6,72.7,69.7
20160203183000,258.3,203.77,78.8889,51,49.8,100,69.1,72.7,69.7
20160203184500,258.3,203.77,78.8889,51,49.8,100,68.8,72.7,69.7
20160203190000,258.3,205.82,79.6825,51,49.8,100,68.7,72.7,69.7
20160203191500,258.3,205.82,79.6825,51,49.8,100,68.6,72.7,69.7
20160203193000,258.3,205.82,79.6825,51,49.8,100,68.4,72.7,69.7
20160203194500,258.3,205.82,79.6825,52,49.8,100,68.2,72.7,69.7
20160203200000,258.3,203.36,78.7302,52,70.1,100,68.4,72.7,69.7
20160203201500,258.3,203.36,78.7302,52,75.9,100,68.7,72.7,69.7
20160203203000,258.3,200.9,77.7778,52,77.8,100,68.8,72.7,69.7
20160203204500,258.3,200.9,77.7778,52,79.7,100,68.9,72.7,69.7
20160203210000,258.3,203.77,78.8889,52,89.2,100,69.1,72.7,69.7
20160203211500,258.3,203.77,78.8889,52,79.1,100,69.3,72.7,69.7
20160203213000,258.3,201.31,77.9365,52,79.1,100,69.5,72.7,69.7
20160203214500,258.3,201.31,77.9365,52,77.2,100,69.6,72.7,69.7
20160203220000,258.3,203.36,78.7302,52,74.8,100,69.7,72.7,69.7
20160203221500,258.3,203.36,78.7302,52,74.8,100,69.7,72.7,69.7
20160203223000,258.3,203.36,78.7302,52,74.8,100,69.7,72.7,69.7
20160203224500,258.3,201.31,77.9365,52,75.9,100,69.7,72.7,69.7
20160203230000,258.3,203.77,78.8889,52,77.8,100,69.7,72.7,69.7
20160203231500,258.3,203.77,78.8889,52,79.4,100,69.8,72.7,69.7
20160203233000,258.3,203.77,78.8889,52,77.7,100,69.8,72.7,69.7
20160203234500,258.3,203.77,78.8889,52,75.3,100,69.8,72.7,69.7
20160204000000,258.3,203.77,78.8889,52,75.3,100,69.8,72.7,69.7
20160204001500,258.3,203.77,78.8889,52,77.1,100,69.8,72.7,69.7
20160204003000,258.3,203.77,78.8889,52,79.1,100,69.9,72.7,69.7
20160204004500,258.3,203.77,78.8889,52,66.5,0,70.0,72.7,69.7
20160204010000,258.3,203.77,78.8889,52,49.9,100,69.3,72.7,69.7
20160204011500,258.3,203.77,78.8889,52,48.7,100,68.6,72.7,69.7
20160204013000,258.3,203.77,78.8889,52,48.7,100,68.3,72.7,69.7
20160204014500,258.3,207.05,80.1587,52,48.7,100,68.0,72.7,69.7
20160204020000,258.3,207.05,80.1587,52,50.2,100,67.9,72.7,69.7
20160204021500,258.3,209.51,81.1111,52,74.8,100,68.2,72.7,69.7
20160204023000,258.3,209.51,81.1111,52,77.2,100,68.6,72.7,69.7
20160204024500,258.3,207.05,80.1587,51,74.9,100,68.7,72.7,69.7
20160204030000,258.3,207.05,80.1587,51,77.7,100,68.8,72.7,69.7
20160204031500,258.3,207.05,80.1587,51,86.8,100,68.9,72.7,69.7
20160204033000,258.3,207.05,80.1587,51,89.2,100,69.1,72.7,69.7
20160204034500,258.3,207.05,80.1587,51,74.9,100,69.3,72.7,69.7
20160204040000,258.3,207.05,80.1587,51,74.9,100,69.3,72.7,69.7
20160204041500,258.3,207.05,80.1587,51,76.8,100,69.3,72.7,69.7
20160204043000,258.3,207.05,80.1587,51,77.8,100,69.3,72.7,69.7
20160204044500,258.3,209.51,81.1111,51,78.7,100,69.3,72.7,69.7
20160204050000,258.3,206.23,79.8413,51,77.5,100,69.3,72.7,69.7
20160204051500,258.3,206.23,79.8413,51,80.1,100,69.4,72.7,69.7
20160204053000,258.3,206.23,79.8413,51,84.9,100,69.5,72.7,69.7
20160204054500,258.3,206.23,79.8413,51,88.0,100,69.6,72.7,69.7
20160204060000,258.3,206.23,79.8413,51,80.0,100,69.7,72.7,69.7
20160204061500,258.3,206.23,79.8413,51,76.8,100,69.8,72.7,69.7
20160204063000,258.3,206.23,79.8413,51,79.6,100,69.8,72.7,69.7
20160204064500,258.3,206.23,79.8413,51,76.8,100,69.8,72.7,69.7
20160204070000,258.3,206.23,79.8413,51,76.8,100,69.7,72.7,69.7
20160204071500,258.3,206.23,79.8413,51,77.7,100,69.7,72.7,69.7
20160204073000,258.3,209.1,80.9524,51,75.4,100,69.7,72.7,69.7
20160204074500,258.3,209.1,80.9524,51,75.4,100,69.7,72.7,69.7
20160204080000,258.3,206.23,79.8413,51,75.4,100,69.7,72.7,69.7
20160204081500,258.3,206.23,79.8413,51,77.8,100,69.6,72.7,69.7
20160204083000,258.3,206.23,79.8413,51,77.8,100,69.6,72.7,69.7
20160204084500,258.3,206.23,79.8413,51,77.8,100,69.6,72.7,69.7
20160204090000,258.3,206.23,79.8413,51,78.7,100,69.6,72.7,69.7
20160204091500,258.3,206.23,79.8413,51,76.8,100,69.7,72.7,69.7
20160204093000,258.3,206.23,79.8413,51,76.8,100,69.7,72.7,69.7
20160204094500,258.3,206.23,79.8413,51,77.6,100,69.8,72.7,69.7
20160204100000,258.3,203.77,78.8889,51,78.9,100,69.8,72.7,69.7
20160204101500,258.3,203.77,78.8889,51,82.3,100,69.9,72.7,69.7
20160204103000,258.3,205.82,79.6825,51,56.0,0,69.8,72.7,69.7
20160204104500,258.3,202.13,78.254,52,56.0,100,69.1,72.7,69.7
20160204110000,258.3,202.13,78.254,52,56.0,100,68.8,72.7,69.7
20160204111500,258.3,204.59,79.2064,52,56.0,100,68.6,72.7,69.7
20160204113000,258.3,204.59,79.2064,52,56.0,100,68.4,72.7,69.7
20160204114500,258.3,209.51,81.1111,52,56.0,100,68.3,72.7,69.7
20160204120000,258.3,205.82,79.6825,51,57.1,100,68.2,72.7,69.7
20160204121500,258.3,205.82,79.6825,51,79.2,100,68.6,72.7,69.7
20160204123000,258.3,205.82,79.6825,51,79.2,100,68.8,72.7,69.7
20160204124500,258.3,205.82,79.6825,51,81.6,100,69.0,72.7,69.7
20160204130000,258.3,205.82,79.6825,51,86.4,100,69.1,72.7,69.7
20160204131500,258.3,205.82,79.6825,51,84.8,100,69.2,72.7,69.7
20160204133000,258.3,205.82,79.6825,51,81.1,100,69.3,72.7,69.7
20160204134500,258.3,205.82,79.6825,51,83.8,100,69.4,72.7,69.7
20160204140000,258.3,205.82,79.6825,51,87.4,100,69.6,72.7,69.7
20160204141500,258.3,205.82,79.6825,51,80.1,100,69.8,72.7,69.7
20160204143000,258.3,203.36,78.7302,51,82.6,100,69.9,72.7,69.7
20160204144500,258.3,207.46,80.3175,51,57.6,0,69.8,72.7,69.7
20160204150000,258.3,207.46,80.3175,51,56.4,100,69.2,72.7,69.7
20160204151500,258.3,205.0,79.3651,51,56.4,100,68.9,72.7,69.7
20160204153000,258.3,209.1,80.9524,51,56.4,100,68.7,72.7,69.7
20160204154500,258.3,205.82,79.6825,51,56.4,100,68.6,72.7,69.7
20160204160000,258.3,205.82,79.6825,51,56.4,100,68.4,72.7,69.7
20160204161500,258.3,205.82,79.6825,51,56.4,100,68.3,72.7,69.7
20160204163000,258.3,205.82,79.6825,51,63.4,100,68.4,72.7,69.7
20160204164500,258.3,203.36,78.7302,51,75.3,100,68.8,72.7,69.7
20160204170000,258.3,205.82,79.6825,51,76.8,100,69.1,72.7,69.7
20160204171500,258.3,205.82,79.6825,51,81.6,100,69.2,72.7,69.7
20160204173000,258.3,205.82,79.6825,51,84.9,100,69.4,72.7,69.7
20160204174500,258.3,205.82,79.6825,51,79.6,100,69.6,72.7,69.7
20160204180000,258.3,205.82,79.6825,51,79.6,100,69.7,72.7,69.7
20160204181500,258.3,205.82,79.6825,51,82.1,100,69.8,72.7,69.7
20160204183000,258.3,205.82,79.6825,51,82.1,100,69.9,72.7,69.7
20160204184500,258.3,205.82,79.6825,51,78.7,100,69.9,72.7,69.7
20160204190000,258.3,205.82,79.6825,51,56.0,0,69.7,72.7,69.7
20160204191500,258.3,205.82,79.6825,51,55.2,100,69.3,72.7,69.7
20160204193000,258.3,202.54,78.4127,51,55.2,100,69.0,72.7,69.7
20160204194500,258.3,202.54,78.4127,51,55.2,100,68.8,72.7,69.7
20160204200000,258.3,202.54,78.4127,51,55.2,100,68.6,72.7,69.7
20160204201500,258.3,205.0,79.3651,51,55.2,100,68.6,72.7,69.7
20160204203000,258.3,205.0,79.3651,51,55.2,100,68.4,72.7,69.7
20160204204500,258.3,205.0,79.3651,51,55.2,100,68.3,72.7,69.7
20160204210000,258.3,205.0,79.3651,51,73.4,100,68.5,72.7,69.7
20160204211500,258.3,202.54,78.4127,51,76.4,100,68.8,72.7,69.7
20160204213000,258.3,204.59,79.2064,51,78.3,100,68.9,72.7,69.7
20160204214500,258.3,204.59,79.2064,51,80.2,100,69.1,72.7,69.7
20160204220000,258.3,204.59,79.2064,51,80.2,100,69.2,72.7,69.7
20160204221500,258.3,204.59,79.2064,51,81.1,100,69.3,72.7,69.7
20160204223000,258.3,204.59,79.2064,51,81.1,100,69.4,72.7,69.7
20160204224500,258.3,204.59,79.2064,51,78.9,100,69.6,72.7,69.7
20160204230000,258.3,204.59,79.2064,51,81.1,100,69.6,72.7,69.7
20160204231500,258.3,204.59,79.2064,51,77.0,100,69.7,72.7,69.7
20160204233000,258.3,204.59,79.2064,51,78.5,100,69.7,72.7,69.7
20160204234500,258.3,204.59,79.2064,51,78.5,100,69.7,72.7,69.7
20160205000000,258.3,204.59,79.2064,51,81.6,100,69.8,72.7,69.7
20160205001500,258.3,204.59,79.2064,51,80.6,100,69.8,72.7,69.7
20160205003000,258.3,204.59,79.2064,51,80.6,100,69.8,72.7,69.7
20160205004500,258.3,204.59,79.2064,51,80.6,100,69.9,72.7,69.7
20160205010000,258.3,204.59,79.2064,51,76.4,100,69.9,72.7,69.7
20160205011500,258.3,204.59,79.2064,51,76.4,100,69.8,72.7,69.7
20160205013000,258.3,204.59,79.2064,51,77.3,100,69.8,72.7,69.7
20160205014500,258.3,204.59,79.2064,51,78.2,100,69.8,72.7,69.7
20160205020000,258.3,207.05,80.1587,51,79.2,100,69.9,72.7,69.7
20160205021500,258.3,204.59,79.2064,51,80.8,100,69.8,72.7,69.7
20160205023000,258.3,207.05,80.1587,51,80.8,100,69.8,72.7,69.7
20160205024500,258.3,207.05,80.1587,51,79.1,100,69.8,72.7,69.7
20160205030000,258.3,207.05,80.1587,51,81.2,100,69.8,72.7,69.7
20160205031500,258.3,207.05,80.1587,51,75.9,100,69.8,72.7,69.7
20160205033000,258.3,207.05,80.1587,51,77.3,100,69.9,72.7,69.7
20160205034500,258.3,207.05,80.1587,51,78.1,100,69.9,72.7,69.7
20160205040000,258.3,207.05,80.1587,51,81.6,100,69.9,72.7,69.7
20160205041500,258.3,207.05,80.1587,51,78.7,100,69.8,72.7,69.7
20160205043000,258.3,203.77,78.8889,51,77.5,100,69.8,72.7,69.7
20160205044500,258.3,203.77,78.8889,51,77.5,100,69.8,72.7,69.7
20160205050000,258.3,203.77,78.8889,51,76.3,100,69.8,72.7,69.7
20160205051500,258.3,203.77,78.8889,51,76.3,100,69.8,72.7,69.7
20160205053000,258.3,203.77,78.8889,51,78.3,100,69.8,72.7,69.7
20160205054500,258.3,203.77,78.8889,51,79.6,100,69.8,72.7,69.7
20160205060000,258.3,203.77,78.8889,51,80.7,100,69.8,72.7,69.7
20160205061500,258.3,203.77,78.8889,51,82.0,100,69.8,72.7,69.7
20160205063000,258.3,207.05,80.1587,51,76.8,100,69.8,72.7,69.7
20160205064500,258.3,203.36,78.7302,51,78.2,100,69.8,72.7,69.7
20160205070000,258.3,203.36,78.7302,51,78.2,100,69.8,72.7,69.7
20160205071500,258.3,203.36,78.7302,51,77.2,100,69.7,72.7,69.7
20160205073000,258.3,205.82,79.6825,51,77.2,100,69.7,72.7,69.7
20160205074500,258.3,205.82,79.6825,51,79.2,100,69.7,72.7,69.7
20160205080000,258.3,205.82,79.6825,51,80.1,100,69.7,72.7,69.7
20160205081500,258.3,205.82,79.6825,51,80.1,100,69.8,72.7,69.7
20160205083000,258.3,201.31,77.9365,51,81.5,100,69.8,72.7,69.7
20160205084500,258.3,204.59,79.2064,51,77.7,100,69.9,72.7,69.7
20160205090000,258.3,204.59,79.2064,51,54.8,100,69.4,72.7,69.7
20160205091500,258.3,200.08,77.4603,51,54.8,100,68.8,72.7,69.7
20160205093000,258.3,202.13,78.254,51,54.8,100,68.4,72.7,69.7
20160205094500,258.3,202.13,78.254,51,54.8,100,68.2,72.7,69.7
20160205100000,258.3,202.13,78.254,51,54.8,100,68.1,72.7,69.7
20160205101500,258.3,200.08,77.4603,51,67.9,100,68.0,72.7,69.7
20160205103000,258.3,202.54,78.4127,52,79.1,100,68.6,72.7,69.7
20160205104500,258.3,202.54,78.4127,52,79.1,100,68.9,72.7,69.7
20160205110000,258.3,202.54,78.4127,52,78.3,100,69.1,72.7,69.7
20160205111500,258.3,202.54,78.4127,52,79.7,100,69.2,72.7,69.7
20160205113000,258.3,202.54,78.4127,52,80.7,100,69.3,72.7,69.7
20160205114500,258.3,199.67,77.3016,52,82.6,100,69.5,72.7,69.7
20160205120000,258.3,199.67,77.3016,52,85.6,100,69.6,72.7,69.7
20160205121500,258.3,199.67,77.3016,52,80.2,100,69.7,72.7,69.7
20160205123000,258.3,199.67,77.3016,52,80.2,100,69.8,72.7,69.7
20160205124500,258.3,199.67,77.3016,52,66.9,0,70.0,72.7,69.7
20160205130000,258.3,199.67,77.3016,52,55.9,100,69.2,72.7,69.7
20160205131500,258.3,202.13,78.254,52,55.9,100,68.8,72.7,69.7
20160205133000,258.3,200.08,77.4603,52,55.9,100,68.7,72.7,69.7
20160205134500,258.3,202.13,78.254,52,55.9,100,68.6,72.7,69.7
20160205140000,258.3,202.13,78.254,52,55.9,100,68.4,72.7,69.7
20160205141500,258.3,202.13,78.254,52,55.9,100,68.3,72.7,69.7
20160205143000,258.3,202.13,78.254,52,71.5,100,68.3,72.7,69.7
20160205144500,258.3,198.85,76.9841,52,77.7,100,68.7,72.7,69.7
20160205150000,258.3,202.54,78.4127,52,79.7,100,69.1,72.7,69.7
20160205151500,258.3,202.54,78.4127,52,83.2,100,69.3,72.7,69.7
20160205153000,258.3,202.54,78.4127,52,84.3,100,69.5,72.7,69.7
20160205154500,258.3,200.08,77.4603,52,79.7,100,69.6,72.7,69.7
20160205160000,258.3,197.21,76.3492,52,79.7,100,69.8,72.7,69.7
20160205161500,258.3,199.67,77.3016,52,82.6,100,69.9,72.7,69.7
20160205163000,258.3,199.67,77.3016,52,56.7,0,69.8,72.7,69.7
20160205164500,258.3,203.36,78.7302,52,56.7,100,69.3,72.7,69.7
20160205170000,258.3,203.36,78.7302,52,56.7,100,69.1,72.7,69.7
20160205171500,258.3,200.9,77.7778,52,56.7,100,68.8,72.7,69.7
20160205173000,258.3,200.9,77.7778,52,56.7,100,68.7,72.7,69.7
20160205174500,258.3,200.9,77.7778,52,56.0,100,68.7,72.7,69.7
20160205180000,258.3,203.36,78.7302,52,56.0,100,68.5,72.7,69.7
20160205181500,258.3,203.36,78.7302,52,56.0,100,68.4,72.7,69.7
20160205183000,258.3,203.36,78.7302,52,60.7,100,68.4,72.7,69.7
20160205184500,258.3,201.31,77.9365,52,76.8,100,68.8,72.7,69.7
20160205190000,258.3,201.31,77.9365,52,84.9,100,69.0,72.7,69.7
20160205191500,258.3,201.31,77.9365,52,78.7,100,69.2,72.7,69.7
20160205193000,258.3,201.31,77.9365,52,79.7,100,69.3,72.7,69.7
20160205194500,258.3,201.31,77.9365,52,79.7,100,69.4,72.7,69.7
20160205200000,258.3,201.31,77.9365,52,80.7,100,69.6,72.7,69.7
20160205201500,258.3,198.85,76.9841,52,80.7,100,69.7,72.7,69.7
20160205203000,258.3,198.85,76.9841,52,82.0,100,69.8,72.7,69.7
20160205204500,258.3,198.85,76.9841,52,82.0,100,69.8,72.7,69.7
20160205210000,258.3,200.9,77.7778,52,80.8,100,69.9,72.7,69.7
20160205211500,258.3,203.36,78.7302,52,55.2,0,69.8,72.7,69.7
20160205213000,258.3,203.36,78.7302,52,55.2,100,69.2,72.7,69.7
20160205214500,258.3,203.36,78.7302,52,54.3,100,69.0,72.7,69.7
20160205220000,258.3,203.36,78.7302,52,54.3,100,68.8,72.7,69.7
20160205221500,258.3,203.36,78.7302,52,55.5,100,68.7,72.7,69.7
20160205223000,258.3,201.31,77.9365,52,54.3,100,68.6,72.7,69.7
20160205224500,258.3,201.31,77.9365,52,54.3,100,68.4,72.7,69.7
20160205230000,258.3,201.31,77.9365,52,55.9,100,68.2,72.7,69.7
20160205231500,258.3,201.31,77.9365,52,74.0,100,68.4,72.7,69.7
20160205233000,258.3,203.36,78.7302,52,77.8,100,68.7,72.7,69.7
20160205234500,258.3,201.31,77.9365,52,77.8,100,68.8,72.7,69.7
20160206000000,258.3,203.77,78.8889,52,88.6,100,68.9,72.7,69.7
20160206001500,258.3,203.77,78.8889,52,91.1,100,69.0,72.7,69.7
20160206003000,258.3,203.77,78.8889,52,85.6,100,69.2,72.7,69.7
20160206004500,258.3,203.77,78.8889,52,92.3,100,69.3,72.7,69.7
20160206010000,258.3,203.77,78.8889,52,81.5,100,69.5,72.7,69.7
20160206011500,258.3,206.23,79.8413,53,56.4,100,69.3,72.7,69.7
20160206013000,258.3,203.77,78.8889,52,52.7,100,68.7,72.7,69.7
20160206014500,258.3,203.77,78.8889,52,52.7,100,68.4,72.7,69.7
20160206020000,258.3,203.77,78.8889,52,52.7,100,68.2,72.7,69.7
20160206021500,258.3,203.77,78.8889,52,53.5,100,68.1,72.7,69.7
20160206023000,258.3,203.77,78.8889,52,64.3,100,68.1,72.7,69.7
20160206024500,258.3,201.31,77.9365,52,76.4,100,68.5,72.7,69.7
20160206030000,258.3,201.31,77.9365,52,78.8,100,68.6,72.7,69.7
20160206031500,258.3,201.31,77.9365,52,81.6,100,68.7,72.7,69.7
20160206033000,258.3,204.59,79.2064,52,79.6,100,68.7,72.7,69.7
20160206034500,258.3,201.31,77.9365,52,78.7,100,68.8,72.7,69.7
20160206040000,258.3,201.31,77.9365,52,77.2,100,68.9,72.7,69.7
20160206041500,258.3,203.36,78.7302,52,76.4,100,68.9,72.7,69.7
20160206043000,258.3,203.36,78.7302,52,77.3,100,69.0,72.7,69.7
20160206044500,258.3,203.36,78.7302,52,78.7,100,69.1,72.7,69.7
20160206050000,258.3,203.36,78.7302,52,78.7,100,69.1,72.7,69.7
20160206051500,258.3,203.36,78.7302,52,80.2,100,69.1,72.7,69.7
20160206053000,258.3,203.36,78.7302,52,82.5,100,69.2,72.7,69.7
20160206054500,258.3,203.36,78.7302,52,80.6,100,69.2,72.7,69.7
20160206060000,258.3,203.36,78.7302,52,79.1,100,69.2,72.6,69.6
20160206061500,258.3,206.23,79.8413,52,79.1,100,69.1,72.7,69.7
20160206063000,258.3,203.77,78.8889,52,82.0,100,69.2,72.7,69.7
20160206064500,258.3,208.28,80.6349,52,78.3,100,69.2,72.6,69.6
20160206070000,258.3,205.0,79.3651,52,80.2,100,69.2,72.6,69.6
20160206071500,258.3,207.05,80.1587,51,80.2,100,69.3,72.7,69.7
20160206073000,258.3,207.05,80.1587,51,80.2,100,69.3,72.7,69.7
20160206074500,258.3,207.05,80.1587,51,77.2,100,69.3,72.6,69.6
20160206080000,258.3,207.05,80.1587,51,77.2,100,69.3,72.6,69.6
20160206081500,258.3,207.05,80.1587,51,75.9,100,69.3,72.6,69.6
20160206083000,258.3,204.59,79.2064,51,75.9,100,69.3,72.6,69.6
20160206084500,258.3,209.1,80.9524,51,78.7,100,69.3,72.5,69.5
20160206090000,258.3,205.82,79.6825,51,79.7,100,69.3,72.6,69.6
20160206091500,258.3,205.82,79.6825,51,79.7,100,69.4,72.5,69.5
20160206093000,258.3,205.82,79.6825,51,78.2,100,69.4,72.6,69.6
20160206094500,258.3,209.51,81.1111,51,78.2,100,69.3,72.6,69.6
20160206100000,258.3,207.05,80.1587,51,76.5,100,69.3,72.6,69.6
20160206101500,258.3,207.05,80.1587,51,76.5,100,69.3,72.6,69.6
20160206103000,258.3,207.05,80.1587,51,77.3,100,69.3,72.5,69.5
20160206104500,258.3,202.54,78.4127,51,79.3,100,69.3,72.6,69.6
20160206110000,258.3,202.54,78.4127,51,80.2,100,69.4,72.6,69.6
20160206111500,258.3,204.59,79.2064,51,78.7,100,69.5,72.6,69.6
20160206113000,258.3,204.59,79.2064,51,76.8,100,69.5,72.5,69.5
20160206114500,258.3,202.54,78.4127,51,76.8,100,69.6,72.5,69.5
20160206120000,258.3,202.54,78.4127,51,75.9,100,69.6,72.4,69.4
20160206121500,258.3,202.54,78.4127,51,78.3,100,69.6,72.5,69.5
20160206123000,258.3,204.59,79.2064,51,74.9,100,69.6,72.5,69.5
20160206124500,258.3,202.54,78.4127,51,79.6,100,69.6,72.6,69.6
20160206130000,258.3,202.54,78.4127,51,75.4,100,69.6,72.6,69.6
20160206131500,258.3,202.54,78.4127,51,75.4,100,69.5,72.6,69.6
20160206133000,258.3,202.54,78.4127,51,75.4,100,69.4,72.7,69.7
20160206134500,258.3,202.54,78.4127,51,75.4,100,69.5,72.6,69.6
20160206140000,258.3,202.54,78.4127,51,75.4,100,69.4,72.6,69.6
20160206141500,258.3,202.54,78.4127,51,75.4,100,69.5,72.5,69.5
20160206143000,258.3,200.08,77.4603,51,80.2,100,69.6,72.5,69.5
20160206144500,258.3,202.54,78.4127,51,80.2,100,69.6,72.6,69.6
20160206150000,258.3,202.54,78.4127,51,80.2,100,69.6,72.4,69.4
20160206151500,258.3,209.1,80.9524,51,76.8,100,69.6,72.7,69.7
20160206153000,258.3,205.82,79.6825,51,64.3,100,69.7,72.6,69.6
20160206154500,258.3,205.82,79.6825,51,55.5,100,68.9,72.7,69.7
20160206160000,258.3,205.82,79.6825,51,55.5,100,68.7,72.7,69.7
20160206161500,258.3,205.82,79.6825,51,55.5,100,68.6,72.7,69.7
20160206163000,258.3,205.82,79.6825,51,55.5,100,68.4,72.7,69.7
20160206164500,258.3,205.82,79.6825,51,70.8,100,68.4,77.4,74.4
20160206170000,258.3,205.82,79.6825,51,79.6,100,68.9,77.4,74.4
20160206171500,258.3,205.82,79.6825,51,79.6,100,69.1,77.4,74.4
20160206173000,258.3,205.82,79.6825,51,77.4,100,69.2,77.4,74.4
20160206174500,258.3,208.28,80.6349,51,76.4,100,69.3,77.4,74.4
20160206180000,258.3,204.59,79.2064,51,79.2,100,69.3,77.4,74.4
20160206181500,258.3,204.59,79.2064,51,81.2,100,69.4,77.4,74.4
20160206183000,258.3,207.05,80.1587,51,78.7,100,69.5,77.4,74.4
20160206184500,258.3,207.05,80.1587,51,82.0,100,69.6,77.4,74.4
20160206190000,258.3,207.05,80.1587,51,80.6,100,69.7,77.4,74.4
20160206191500,258.3,204.59,79.2064,51,78.6,100,69.8,77.4,74.4
20160206193000,258.3,204.59,79.2064,51,77.8,100,69.9,77.4,74.4
20160206194500,258.3,204.59,79.2064,51,79.2,100,70.0,77.4,74.4
20160206200000,258.3,204.59,79.2064,51,80.2,100,70.0,77.4,74.4
20160206201500,258.3,204.59,79.2064,51,81.6,100,70.1,77.4,74.4
20160206203000,258.3,204.59,79.2064,51,81.6,100,70.2,77.4,74.4
20160206204500,258.3,204.59,79.2064,51,80.6,100,70.2,77.4,74.4
20160206210000,258.3,204.59,79.2064,51,78.7,100,70.3,77.4,74.4
20160206211500,258.3,204.59,79.2064,51,76.9,100,70.3,77.4,74.4
20160206213000,258.3,208.28,80.6349,51,78.3,100,70.3,77.4,74.4
20160206214500,258.3,205.82,79.6825,51,79.4,100,70.3,77.4,74.4
20160206220000,258.3,205.82,79.6825,51,79.4,100,70.4,77.4,74.4
20160206221500,258.3,205.82,79.6825,51,82.6,100,70.4,77.4,74.4
20160206223000,258.3,205.82,79.6825,51,82.6,100,70.4,77.4,74.4
20160206224500,258.3,205.82,79.6825,51,82.6,100,70.5,77.4,74.4
20160206230000,258.3,205.82,79.6825,51,78.6,100,70.5,77.4,74.4
20160206231500,258.3,205.82,79.6825,51,78.6,100,70.5,77.4,74.4
20160206233000,258.3,208.28,80.6349,51,78.6,100,70.4,77.4,74.4
20160206234500,258.3,208.28,80.6349,51,78.6,100,70.4,77.4,74.4
20160207000000,258.3,208.28,80.6349,51,78.6,100,70.4,77.4,74.4
20160207001500,258.3,205.82,79.6825,51,81.6,100,70.4,77.4,74.4
20160207003000,258.3,205.82,79.6825,51,81.6,100,70.4,77.4,74.4
20160207004500,258.3,205.82,79.6825,51,81.6,100,70.4,77.4,74.4
20160207010000,258.3,209.1,80.9524,51,79.6,100,70.4,77.4,74.4
20160207011500,258.3,205.82,79.6825,51,79.6,100,70.4,77.4,74.4
20160207013000,258.3,205.82,79.6825,51,79.6,100,70.4,77.4,74.4
20160207014500,258.3,205.82,79.6825,51,78.7,100,70.4,77.4,74.4
20160207020000,258.3,205.82,79.6825,51,78.7,100,70.5,77.4,74.4
20160207021500,258.3,205.82,79.6825,51,80.7,100,70.5,77.4,74.4
20160207023000,258.3,205.82,79.6825,51,80.7,100,70.5,77.4,74.4
20160207024500,258.3,208.28,80.6349,51,82.5,100,70.3,77.4,74.4
20160207030000,258.3,208.28,80.6349,51,79.1,100,70.3,77.4,74.4
20160207031500,258.3,208.28,80.6349,51,80.6,100,70.3,77.4,74.4
20160207033000,258.3,208.28,80.6349,51,77.3,100,70.3,77.4,74.4
20160207034500,258.3,208.28,80.6349,51,78.3,100,70.3,77.4,74.4
20160207040000,258.3,208.28,80.6349,51,78.3,100,70.3,77.4,74.4
20160207041500,258.3,202.54,78.4127,51,81.6,100,70.3,77.4,74.4
20160207043000,258.3,204.59,79.2064,51,80.6,100,70.3,77.4,74.4
20160207044500,258.3,204.59,79.2064,51,79.1,100,70.3,77.4,74.4
20160207050000,258.3,204.59,79.2064,51,79.1,100,70.3,77.4,74.4
20160207051500,258.3,204.59,79.2064,51,78.3,100,70.3,77.4,74.4
20160207053000,258.3,204.59,79.2064,51,78.3,100,70.3,77.4,74.4
20160207054500,258.3,204.59,79.2064,51,77.0,100,70.2,77.4,74.4
20160207060000,258.3,207.05,80.1587,51,78.3,100,70.1,77.4,74.4
20160207061500,258.3,207.05,80.1587,51,80.2,100,70.0,77.4,74.4
20160207063000,258.3,207.05,80.1587,51,79.1,100,70.0,77.4,74.4
20160207064500,258.3,207.05,80.1587,51,78.2,100,70.0,77.4,74.4
20160207070000,258.3,207.05,80.1587,51,78.2,100,70.1,77.4,74.4
20160207071500,258.3,203.36,78.7302,51,78.2,100,70.0,77.4,74.4
20160207073000,258.3,205.82,79.6825,51,79.2,100,70.0,77.4,74.4
20160207074500,258.3,205.82,79.6825,51,80.6,100,70.0,77.4,74.4
20160207080000,258.3,203.36,78.7302,51,80.6,100,70.0,77.4,74.4
20160207081500,258.3,203.36,78.7302,51,79.7,100,69.9,77.4,74.4
20160207083000,258.3,203.36,78.7302,51,79.7,100,69.8,77.4,74.4
20160207084500,258.3,205.82,79.6825,51,79.7,100,69.8,77.4,74.4
20160207090000,258.3,205.82,79.6825,51,78.4,100,69.8,77.4,74.4
20160207091500,258.3,205.82,79.6825,51,76.8,100,69.8,77.4,74.4
20160207093000,258.3,205.82,79.6825,51,76.8,100,69.8,77.4,74.4
20160207094500,258.3,205.82,79.6825,51,77.8,100,69.8,77.4,74.4
20160207100000,258.3,205.82,79.6825,51,79.7,100,69.8,77.4,74.4
20160207101500,258.3,202.54,78.4127,51,82.1,100,69.8,77.4,74.4
20160207103000,258.3,202.54,78.4127,51,82.1,100,69.9,77.4,74.4
20160207104500,258.3,202.54,78.4127,51,82.1,100,69.9,77.4,74.4
20160207110000,258.3,202.54,78.4127,51,79.5,100,69.9,77.3,74.3
20160207111500,258.3,202.54,78.4127,51,76.8,100,70.0,77.4,74.4
20160207113000,258.3,202.54,78.4127,51,76.8,100,70.0,77.4,74.4
20160207114500,258.3,202.54,78.4127,51,76.8,100,70.0,77.4,74.4
20160207120000,258.3,202.54,78.4127,51,76.8,100,69.9,77.4,74.4
20160207121500,258.3,202.54,78.4127,51,76.8,100,69.9,77.3,74.3
20160207123000,258.3,202.54,78.4127,51,76.8,100,69.9,77.4,74.4
20160207124500,258.3,202.54,78.4127,51,76.8,100,69.9,77.3,74.3
20160207130000,258.3,202.54,78.4127,51,78.2,100,69.9,77.2,74.2
20160207131500,258.3,202.54,78.4127,51,78.2,100,69.9,77.2,74.2
20160207133000,258.3,202.54,78.4127,51,74.1,100,69.9,77.2,74.2
20160207134500,258.3,200.08,77.4603,51,77.4,100,70.0,77.2,74.2
20160207140000,258.3,203.36,78.7302,51,79.2,100,70.0,77.2,74.2
20160207141500,258.3,203.36,78.7302,51,80.1,100,70.0,77.2,74.2
20160207143000,258.3,203.36,78.7302,51,76.3,100,70.1,77.2,74.2
20160207144500,258.3,203.36,78.7302,51,76.3,100,70.1,77.2,74.2
20160207150000,258.3,203.36,78.7302,51,76.3,100,70.1,77.1,74.1
20160207151500,258.3,203.36,78.7302,51,76.3,100,70.1,77.1,74.1
20160207153000,258.3,203.36,78.7302,51,76.3,100,70.0,77.1,74.1
20160207154500,258.3,203.36,78.7302,51,78.1,100,70.1,77.2,74.2
20160207160000,258.3,203.36,78.7302,51,78.1,100,70.1,77.1,74.1
20160207161500,258.3,203.36,78.7302,51,75.4,100,70.0,77.1,74.1
20160207163000,258.3,203.36,78.7302,51,79.0,100,70.1,77.1,74.1
20160207164500,258.3,203.36,78.7302,51,79.0,100,70.2,77.1,74.1
20160207170000,258.3,200.9,77.7778,51,78.2,100,70.2,77.2,74.2
20160207171500,258.3,203.36,78.7302,51,76.8,100,70.3,77.2,74.2
20160207173000,258.3,201.31,77.9365,51,76.8,100,70.4,77.2,74.2
20160207174500,258.3,201.31,77.9365,51,79.2,100,70.6,77.2,74.2
20160207180000,258.3,203.36,78.7302,51,80.2,100,70.7,77.2,74.2
20160207181500,258.3,200.9,77.7778,51,78.7,100,70.8,77.2,74.2
20160207183000,258.3,200.9,77.7778,51,83.1,100,70.9,77.2,74.2
20160207184500,258.3,200.9,77.7778,52,79.5,100,71.0,77.2,74.2
20160207190000,258.3,203.36,78.7302,52,79.5,100,71.2,77.2,74.2
20160207191500,258.3,203.36,78.7302,52,78.3,100,71.2,77.2,74.2
20160207193000,258.3,203.36,78.7302,52,80.2,100,71.4,77.2,74.2
20160207194500,258.3,199.67,77.3016,52,82.1,100,71.6,77.2,74.2
20160207200000,258.3,199.67,77.3016,52,80.7,100,71.7,77.2,74.2
20160207201500,258.3,199.67,77.3016,52,84.9,100,71.7,77.2,74.2
20160207203000,258.3,199.67,77.3016,52,84.9,100,71.8,77.1,74.1
20160207204500,258.3,199.67,77.3016,52,83.0,100,71.9,77.2,74.2
20160207210000,258.3,202.13,78.254,52,81.1,100,72.0,77.1,74.1
20160207211500,258.3,202.13,78.254,52,81.1,100,72.1,77.1,74.1
20160207213000,258.3,202.13,78.254,52,82.6,100,72.2,77.1,74.1
20160207214500,258.3,202.13,78.254,52,84.4,100,72.2,77.1,74.1
20160207220000,258.3,202.13,78.254,52,84.4,100,72.2,77.1,74.1
20160207221500,258.3,202.13,78.254,52,81.2,100,72.2,77.1,74.1
20160207223000,258.3,202.13,78.254,52,79.1,100,72.2,77.1,74.1
20160207224500,258.3,202.13,78.254,52,79.1,100,72.2,77.1,74.1
20160207230000,258.3,204.59,79.2064,52,80.2,100,72.2,77.1,74.1
20160207231500,258.3,207.46,80.3175,52,80.2,100,72.2,77.1,74.1
20160207233000,258.3,207.46,80.3175,51,81.1,100,72.2,77.1,74.1
20160207234500,258.3,207.46,80.3175,51,82.5,100,72.2,77.1,74.1
20160208000000,258.3,207.46,80.3175,51,82.5,100,72.2,77.1,74.1
20160208001500,258.3,207.46,80.3175,51,80.1,100,72.2,77.1,74.1
20160208003000,258.3,207.46,80.3175,51,80.1,100,72.2,77.1,74.1
20160208004500,258.3,207.46,80.3175,51,78.3,100,72.2,77.1,74.1
20160208010000,258.3,207.46,80.3175,51,79.2,100,72.2,77.1,74.1
20160208011500,258.3,211.56,81.9048,51,79.2,100,72.2,77.1,74.1
20160208013000,258.3,211.56,81.9048,51,80.2,100,72.2,77.1,74.1
20160208014500,258.3,209.1,80.9524,51,82.7,100,72.2,77.1,74.1
20160208020000,258.3,206.23,79.8413,51,81.1,100,72.2,77.1,74.1
20160208021500,258.3,206.23,79.8413,51,82.0,100,72.1,77.1,74.1
20160208023000,258.3,209.51,81.1111,51,77.9,100,72.2,77.1,74.1
20160208024500,258.3,209.51,81.1111,51,77.9,100,72.2,77.1,74.1
20160208030000,258.3,209.51,81.1111,51,77.9,100,72.2,77.1,74.1
20160208031500,258.3,209.51,81.1111,51,79.7,100,72.2,77.1,74.1
20160208033000,258.3,209.51,81.1111,51,79.7,100,72.1,77.1,74.1
20160208034500,258.3,209.51,81.1111,51,82.1,100,72.2,77.1,74.1
20160208040000,258.3,209.51,81.1111,51,80.6,100,72.2,77.1,74.1
20160208041500,258.3,207.05,80.1587,51,80.6,100,72.2,77.1,74.1
20160208043000,258.3,207.05,80.1587,51,78.7,100,72.2,77.1,74.1
20160208044500,258.3,211.56,81.9048,51,77.8,100,72.2,77.1,74.1
20160208050000,258.3,211.56,81.9048,51,79.7,100,72.2,77.1,74.1
20160208051500,258.3,207.05,80.1587,51,79.7,100,72.2,77.1,74.1
20160208053000,258.3,209.51,81.1111,51,81.4,100,72.2,77.1,74.1
20160208054500,258.3,209.51,81.1111,51,81.4,100,72.2,77.1,74.1
20160208060000,258.3,209.51,81.1111,51,81.4,100,72.2,77.1,74.1
20160208061500,258.3,209.51,81.1111,51,81.4,100,72.2,77.1,74.1
20160208063000,258.3,209.51,81.1111,51,77.2,100,72.2,77.1,74.1
20160208064500,258.3,209.51,81.1111,51,77.2,100,72.1,77.1,74.1
20160208070000,258.3,209.51,81.1111,51,77.2,100,72.1,77.1,74.1
20160208071500,258.3,206.23,79.8413,51,78.3,100,72.1,77.1,74.1
20160208073000,258.3,209.1,80.9524,51,79.2,100,72.1,77.1,74.1
20160208074500,258.3,209.1,80.9524,51,80.7,100,72.1,77.1,74.1
20160208080000,258.3,203.36,78.7302,51,80.7,100,72.1,77.1,74.1
20160208081500,258.3,230.01,89.0476,54,56.0,0,71.6,72.3,69.3
20160208083000,258.3,203.36,78.7302,51,54.7,0,70.4,72.3,69.3
20160208084500,258.3,203.36,78.7302,51,54.7,0,69.9,72.3,69.3
20160208090000,258.3,203.36,78.7302,51,55.5,0,69.6,72.3,69.3
20160208091500,258.3,203.36,78.7302,51,55.5,0,69.2,72.3,69.3
20160208093000,258.3,200.9,77.7778,51,55.5,0,69.2,72.3,69.3
20160208094500,258.3,200.9,77.7778,51,55.5,100,68.9,72.3,69.3
20160208100000,258.3,200.9,77.7778,51,55.5,100,68.8,72.3,69.3
20160208101500,258.3,200.9,77.7778,51,56.3,100,68.7,72.3,69.3
20160208103000,258.3,200.9,77.7778,52,56.3,100,68.7,72.3,69.3
20160208104500,258.3,200.9,77.7778,52,56.3,100,68.6,72.3,69.3
20160208110000,258.3,207.46,80.3175,52,56.3,100,68.6,72.3,69.3
20160208111500,258.3,205.0,79.3651,52,57.1,100,68.5,72.3,69.3
20160208113000,258.3,205.0,79.3651,52,57.1,100,68.4,72.3,69.3
20160208114500,258.3,205.0,79.3651,52,57.1,100,68.3,72.3,69.3
20160208120000,258.3,210.33,81.4286,52,57.1,100,68.3,72.3,69.3
20160208121500,258.3,210.33,81.4286,52,57.1,100,68.4,72.3,69.3
20160208123000,258.3,205.82,79.6825,51,62.8,100,68.6,72.3,69.3
20160208124500,258.3,205.82,79.6825,51,68.6,100,68.7,72.3,69.3
20160208130000,258.3,205.82,79.6825,51,74.0,100,69.0,72.3,69.3
20160208131500,258.3,205.82,79.6825,51,74.0,100,69.1,72.3,69.3
20160208133000,258.3,205.82,79.6825,51,74.8,100,69.2,72.3,69.3
20160208134500,258.3,205.82,79.6825,51,68.2,100,69.3,72.3,69.3
20160208140000,258.3,199.67,77.3016,51,65.8,100,69.3,72.3,69.3
20160208141500,258.3,202.54,78.4127,51,68.7,100,69.3,72.3,69.3
20160208143000,258.3,202.54,78.4127,51,65.8,100,69.3,72.3,69.3
20160208144500,258.3,202.54,78.4127,51,64.4,100,69.2,72.3,69.3
20160208150000,258.3,202.54,78.4127,51,70.8,100,69.3,72.3,69.3
20160208151500,258.3,208.28,80.6349,51,75.3,100,69.4,72.3,69.3
20160208153000,258.3,208.28,80.6349,51,75.3,100,69.5,72.3,69.3
20160208154500,258.3,205.82,79.6825,51,57.2,0,69.3,72.3,69.3
20160208160000,258.3,205.82,79.6825,51,57.2,0,69.2,72.3,69.3
20160208161500,258.3,205.82,79.6825,51,57.2,0,69.1,72.3,69.3
20160208163000,258.3,209.1,80.9524,51,57.2,100,69.0,72.3,69.3
20160208164500,258.3,209.1,80.9524,51,57.2,100,68.9,72.3,69.3
20160208170000,258.3,206.23,79.8413,51,57.2,100,68.9,72.3,69.3
20160208171500,258.3,206.23,79.8413,51,57.2,100,68.8,72.3,69.3
20160208173000,258.3,206.23,79.8413,51,56.4,100,68.8,72.3,69.3
20160208174500,258.3,206.23,79.8413,51,56.4,100,68.7,72.3,69.3
20160208180000,258.3,206.23,79.8413,51,56.4,100,68.7,72.3,69.3
20160208181500,258.3,206.23,79.8413,51,56.4,100,68.6,72.3,69.3
20160208183000,258.3,206.23,79.8413,51,56.4,100,68.6,72.3,69.3
20160208184500,258.3,206.23,79.8413,51,56.4,100,68.6,72.3,69.3
20160208190000,258.3,206.23,79.8413,51,56.4,100,68.5,72.3,69.3
20160208191500,258.3,209.1,80.9524,51,56.4,100,68.4,72.3,69.3
20160208193000,258.3,209.1,80.9524,51,56.4,100,68.4,72.3,69.3
20160208194500,258.3,206.23,79.8413,51,57.5,100,68.4,72.3,69.3
20160208200000,258.3,206.23,79.8413,51,71.5,100,68.5,72.3,69.3
20160208201500,258.3,206.23,79.8413,51,83.9,100,68.7,72.3,69.3
20160208203000,258.3,206.23,79.8413,51,86.2,100,68.9,72.3,69.3
20160208204500,258.3,206.23,79.8413,51,87.4,100,69.1,72.3,69.3
20160208210000,258.3,206.23,79.8413,51,87.4,100,69.3,72.3,69.3
20160208211500,258.3,206.23,79.8413,51,86.2,100,69.4,72.3,69.3
20160208213000,258.3,206.23,79.8413,51,56.4,0,69.6,72.3,69.3
20160208214500,258.3,206.23,79.8413,51,55.5,0,69.2,72.3,69.3
20160208220000,258.3,206.23,79.8413,51,55.5,0,69.1,72.3,69.3
20160208221500,258.3,206.23,79.8413,51,55.5,100,68.9,72.3,69.3
20160208223000,258.3,206.23,79.8413,51,55.5,100,68.8,72.3,69.3
20160208224500,258.3,209.1,80.9524,51,55.5,100,68.7,72.3,69.3
20160208230000,258.3,206.23,79.8413,51,55.5,100,68.5,72.3,69.3
20160208231500,258.3,206.23,79.8413,51,54.7,100,68.4,72.3,69.3
20160208233000,258.3,206.23,79.8413,51,55.5,100,68.3,72.3,69.3
20160208234500,258.3,206.23,79.8413,51,55.5,100,68.2,72.3,69.3
20160209000000,258.3,206.23,79.8413,51,55.5,100,68.2,72.3,69.3
20160209001500,258.3,206.23,79.8413,51,57.5,100,68.1,72.3,69.3
20160209003000,258.3,206.23,79.8413,51,82.0,100,68.2,72.3,69.3
20160209004500,258.3,206.23,79.8413,51,86.9,100,68.4,72.3,69.3
20160209010000,258.3,206.23,79.8413,51,92.9,100,68.6,72.3,69.3
20160209011500,258.3,206.23,79.8413,51,92.9,100,68.8,72.3,69.3
20160209013000,258.3,206.23,79.8413,51,92.9,100,69.1,72.3,69.3
20160209014500,258.3,206.23,79.8413,51,89.8,100,69.3,72.3,69.3
20160209020000,258.3,206.23,79.8413,51,88.6,100,69.5,72.3,69.3
20160209021500,258.3,206.23,79.8413,51,55.9,0,69.4,72.3,69.3
20160209023000,258.3,206.23,79.8413,51,54.7,0,69.1,72.3,69.3
20160209024500,258.3,206.23,79.8413,51,54.7,100,68.9,72.3,69.3
20160209030000,258.3,206.23,79.8413,51,54.7,100,68.7,72.3,69.3
20160209031500,258.3,206.23,79.8413,51,54.7,100,68.5,72.3,69.3
20160209033000,258.3,209.1,80.9524,51,54.7,100,68.4,72.3,69.3
20160209034500,258.3,209.1,80.9524,51,54.7,100,68.3,72.3,69.3
20160209040000,258.3,209.1,80.9524,51,54.0,100,68.2,72.3,69.3
20160209041500,258.3,209.1,80.9524,51,55.1,100,68.1,72.3,69.3
20160209043000,258.3,209.1,80.9524,51,57.9,100,67.9,72.3,69.3
20160209044500,258.3,209.1,80.9524,51,82.5,100,68.2,72.3,69.3
20160209050000,258.3,206.23,79.8413,51,91.4,100,68.5,72.3,69.3
20160209051500,258.3,206.23,79.8413,51,91.4,100,68.7,72.3,69.3
20160209053000,258.3,206.23,79.8413,51,85.0,100,68.8,72.3,69.3
20160209054500,258.3,209.1,80.9524,51,92.9,100,69.1,72.3,69.3
20160209060000,258.3,209.1,80.9524,51,91.1,100,69.3,72.3,69.3
20160209061500,258.3,209.1,80.9524,51,93.0,100,69.5,72.3,69.3
20160209063000,258.3,209.1,80.9524,51,55.6,0,69.4,72.3,69.3
20160209064500,258.3,209.1,80.9524,51,54.5,0,69.1,72.3,69.3
20160209070000,258.3,209.1,80.9524,51,54.5,100,68.9,72.3,69.3
20160209071500,258.3,209.1,80.9524,51,54.5,100,68.7,72.3,69.3
20160209073000,258.3,205.82,79.6825,51,54.5,100,68.6,72.3,69.3
20160209074500,258.3,205.82,79.6825,51,55.1,100,68.4,72.3,69.3
20160209080000,258.3,205.82,79.6825,51,55.1,100,68.3,72.3,69.3
20160209081500,258.3,205.82,79.6825,51,55.1,100,68.2,72.3,69.3
20160209083000,258.3,209.1,80.9524,51,55.1,100,68.2,72.3,69.3
20160209084500,258.3,209.1,80.9524,51,55.1,100,68.1,72.3,69.3
20160209090000,258.3,209.1,80.9524,51,70.6,100,68.1,72.3,69.3
20160209091500,258.3,209.1,80.9524,51,85.0,100,68.4,72.3,69.3
20160209093000,258.3,204.59,79.2064,51,93.4,100,68.6,72.3,69.3
20160209094500,258.3,208.28,80.6349,51,93.4,100,68.9,72.3,69.3
20160209100000,258.3,208.28,80.6349,51,93.4,100,69.2,81.6,76.0
20160209101500,258.3,204.59,79.2064,51,93.4,100,69.6,81.6,76.0
20160209103000,258.3,204.59,79.2064,51,93.4,100,69.7,81.6,76.0
20160209104500,258.3,204.59,79.2064,51,88.9,100,69.9,81.6,76.0
20160209110000,258.3,207.05,80.1587,51,90.4,100,70.0,81.6,76.0
20160209111500,258.3,207.05,80.1587,51,90.4,100,70.3,81.6,76.0
20160209113000,258.3,204.59,79.2064,51,93.5,100,70.5,81.6,76.0
20160209114500,258.3,204.59,79.2064,51,94.7,100,70.7,81.6,76.0
20160209120000,258.3,204.59,79.2064,51,94.7,100,70.8,81.6,76.0
20160209121500,258.3,207.05,80.1587,51,94.7,100,71.0,81.6,76.0
20160209123000,258.3,207.05,80.1587,51,94.7,100,71.2,81.6,76.0
20160209124500,258.3,207.05,80.1587,51,94.7,100,71.3,81.6,76.0
20160209130000,258.3,203.36,78.7302,51,94.7,100,71.4,81.6,76.0
20160209131500,258.3,203.36,78.7302,51,94.7,100,71.4,81.6,76.0
20160209133000,258.3,207.46,80.3175,51,92.5,100,71.4,81.6,76.0
20160209134500,258.3,207.46,80.3175,51,86.8,100,71.6,81.6,76.0
20160209140000,258.3,207.46,80.3175,51,88.0,100,71.7,81.6,76.0
20160209141500,258.3,204.59,79.2064,51,91.3,100,71.8,81.6,76.0
20160209143000,258.3,204.59,79.2064,51,91.3,100,71.9,81.6,76.0
20160209144500,258.3,207.05,80.1587,51,91.3,100,72.0,81.6,76.0
20160209150000,258.3,207.05,80.1587,51,87.5,100,72.1,81.6,76.0
20160209151500,258.3,207.05,80.1587,51,94.8,100,72.2,81.6,76.0
20160209153000,258.3,207.05,80.1587,51,90.4,100,72.2,81.6,76.0
20160209154500,258.3,207.05,80.1587,51,93.6,100,72.3,81.6,76.0
20160209160000,258.3,207.05,80.1587,51,89.2,100,72.4,81.6,76.0
20160209161500,258.3,207.05,80.1587,51,95.3,100,72.4,81.6,76.0
20160209163000,258.3,202.54,78.4127,51,88.6,100,72.4,81.6,76.0
20160209164500,258.3,202.54,78.4127,51,91.1,100,72.6,81.6,76.0
20160209170000,258.3,205.82,79.6825,51,94.4,100,72.6,81.6,76.0
20160209171500,258.3,205.82,79.6825,51,86.9,100,72.7,81.6,76.0
20160209173000,258.3,205.82,79.6825,51,94.7,100,72.7,81.6,76.0
20160209174500,258.3,205.82,79.6825,51,87.4,100,72.8,81.6,76.0
20160209180000,258.3,208.28,80.6349,51,95.3,100,72.9,81.6,76.0
20160209181500,258.3,204.59,79.2064,51,93.0,100,72.9,81.6,76.0
20160209183000,258.3,204.59,79.2064,51,94.2,100,73.1,81.6,76.0
20160209184500,258.3,204.59,79.2064,51,94.2,100,73.1,81.6,76.0
20160209190000,258.3,204.59,79.2064,51,94.2,100,73.1,81.6,76.0
20160209191500,258.3,209.1,80.9524,51,91.2,100,73.0,81.6,76.0
20160209193000,258.3,205.82,79.6825,51,92.4,100,73.1,81.6,76.0
20160209194500,258.3,205.82,79.6825,51,89.2,100,73.1,81.6,76.0
20160209200000,258.3,205.82,79.6825,51,89.2,100,73.1,81.6,76.0
20160209201500,258.3,205.82,79.6825,51,91.1,100,73.1,81.6,76.0
20160209203000,258.3,205.82,79.6825,51,88.0,100,73.1,81.6,76.0
20160209204500,258.3,205.82,79.6825,51,88.0,100,73.1,81.6,76.0
20160209210000,258.3,205.82,79.6825,51,92.4,100,73.1,81.6,76.0
20160209211500,258.3,205.82,79.6825,51,93.5,100,73.1,81.6,76.0
20160209213000,258.3,205.82,79.6825,51,93.5,100,73.2,81.6,76.0
20160209214500,258.3,205.82,79.6825,51,93.5,100,73.2,81.6,76.0
20160209220000,258.3,205.82,79.6825,51,93.5,100,73.2,81.6,76.0
20160209221500,258.3,205.82,79.6825,51,93.5,100,73.2,81.6,76.0
20160209223000,258.3,205.82,79.6825,51,93.5,100,73.2,81.6,76.0
20160209224500,258.3,205.82,79.6825,51,90.4,100,73.2,81.6,76.0
