PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160209230000,258.3,205.82,79.6825,51,85.6,100,73.2,81.6,76.0
20160209231500,258.3,205.82,79.6825,51,89.5,100,73.2,81.6,76.0
20160209233000,258.3,205.82,79.6825,51,92.4,100,73.2,81.6,76.0
20160209234500,258.3,205.82,79.6825,51,90.6,100,73.1,81.6,76.0
20160210000000,258.3,209.1,80.9524,51,93.9,100,73.1,81.6,76.0
20160210001500,258.3,209.1,80.9524,51,93.9,100,73.1,81.6,76.0
20160210003000,258.3,205.0,79.3651,51,91.7,100,73.1,81.6,76.0
20160210004500,258.3,205.0,79.3651,51,92.9,100,73.1,81.6,76.0
20160210010000,258.3,205.0,79.3651,51,91.0,100,73.1,81.6,76.0
20160210011500,258.3,205.0,79.3651,52,78.5,100,72.9,81.7,76.0
20160210013000,258.3,202.13,78.254,52,92.9,100,72.6,81.7,76.0
20160210014500,258.3,202.13,78.254,52,89.3,100,72.9,81.7,76.0
20160210020000,258.3,202.13,78.254,52,91.5,100,72.9,81.7,76.0
20160210021500,258.3,202.13,78.254,52,93.5,100,73.0,81.7,76.0
20160210023000,258.3,202.13,78.254,52,91.7,100,73.0,81.7,76.0
20160210024500,258.3,202.13,78.254,52,94.1,100,73.0,81.7,76.0
20160210030000,258.3,205.0,79.3651,52,92.4,100,72.9,81.7,76.0
20160210031500,258.3,205.0,79.3651,52,92.4,100,72.8,81.7,76.0
20160210033000,258.3,205.0,79.3651,52,92.4,100,72.8,81.7,76.0
20160210034500,258.3,205.0,79.3651,52,93.6,100,72.8,81.7,76.0
20160210040000,258.3,205.0,79.3651,52,92.3,100,72.8,81.7,76.0
20160210041500,258.3,207.05,80.1587,52,91.1,100,72.9,81.7,76.0
20160210043000,258.3,207.05,80.1587,52,93.4,100,72.9,81.7,76.0
20160210044500,258.3,207.05,80.1587,52,90.4,100,72.9,81.7,76.0
20160210050000,258.3,207.05,80.1587,52,93.9,100,73.0,81.7,76.0
20160210051500,258.3,207.05,80.1587,52,91.7,100,72.9,81.7,76.0
20160210053000,258.3,207.05,80.1587,52,91.7,100,72.9,81.7,76.0
20160210054500,258.3,203.77,78.8889,52,91.7,100,73.0,81.7,76.0
20160210060000,258.3,206.23,79.8413,52,93.3,100,72.9,81.7,76.0
20160210061500,258.3,206.23,79.8413,52,92.3,100,72.9,81.7,76.0
20160210063000,258.3,206.23,79.8413,52,89.8,100,72.9,81.7,76.0
20160210064500,258.3,206.23,79.8413,52,87.5,100,73.1,81.7,76.0
20160210070000,258.3,206.23,79.8413,52,93.5,100,73.1,81.7,76.0
20160210071500,258.3,206.23,79.8413,52,89.3,100,72.9,81.7,76.0
20160210073000,258.3,203.77,78.8889,52,86.2,100,72.9,81.7,76.0
20160210074500,258.3,206.23,79.8413,52,86.2,100,72.9,81.7,76.0
20160210080000,258.3,206.23,79.8413,52,90.1,100,72.9,81.7,76.0
20160210081500,258.3,206.23,79.8413,52,54.7,0,71.7,73.6,70.6
20160210083000,258.3,206.23,79.8413,52,54.7,0,70.9,73.6,70.6
20160210084500,258.3,203.77,78.8889,52,55.5,0,70.5,73.6,70.6
20160210090000,258.3,208.28,80.6349,52,55.5,100,70.2,73.6,70.6
20160210091500,258.3,208.28,80.6349,52,55.5,100,70.0,73.6,70.6
20160210093000,258.3,208.28,80.6349,52,55.5,100,69.8,73.6,70.6
20160210094500,258.3,205.0,79.3651,52,56.3,100,69.7,73.6,70.6
20160210100000,258.3,207.05,80.1587,52,56.3,100,69.6,73.6,70.6
20160210101500,258.3,207.05,80.1587,52,56.3,100,69.4,73.6,70.6
20160210103000,258.3,207.05,80.1587,52,56.3,100,69.3,73.6,70.6
20160210104500,258.3,207.05,80.1587,52,60.8,100,69.2,73.6,70.6
20160210110000,258.3,207.05,80.1587,52,92.8,100,69.8,74.3,71.3
20160210111500,258.3,207.05,80.1587,52,86.2,100,70.0,74.3,71.3
20160210113000,258.3,203.77,78.8889,52,82.1,100,70.3,74.3,71.3
20160210114500,258.3,203.77,78.8889,52,95.3,100,70.5,74.3,71.3
20160210120000,258.3,203.77,78.8889,52,88.0,100,70.7,74.3,71.3
20160210121500,258.3,201.31,77.9365,52,90.9,100,70.8,74.3,71.3
20160210123000,258.3,205.82,79.6825,52,82.6,100,71.0,74.3,71.3
20160210124500,258.3,205.82,79.6825,52,81.1,100,71.0,74.3,71.3
20160210130000,258.3,205.82,79.6825,52,83.1,100,71.0,74.3,71.3
20160210131500,258.3,205.82,79.6825,52,95.3,100,71.2,74.3,71.3
20160210133000,258.3,205.82,79.6825,52,80.7,100,71.3,74.3,71.3
20160210134500,258.3,205.82,79.6825,52,82.5,100,71.2,74.3,71.3
20160210140000,258.3,202.54,78.4127,52,88.1,100,71.4,74.3,71.3
20160210141500,258.3,202.54,78.4127,52,59.6,0,71.5,74.3,71.3
20160210143000,258.3,202.54,78.4127,52,56.6,100,70.8,74.3,71.3
20160210144500,258.3,209.51,81.1111,52,56.6,100,70.5,74.3,71.3
20160210150000,258.3,209.51,81.1111,52,56.6,100,70.3,74.3,71.3
20160210151500,258.3,200.9,77.7778,51,56.6,100,70.2,74.3,71.3
20160210153000,258.3,200.9,77.7778,51,56.6,100,70.2,74.3,71.3
20160210154500,258.3,200.9,77.7778,51,56.6,100,70.0,74.3,71.3
20160210160000,258.3,200.9,77.7778,51,58.3,100,70.1,74.3,71.3
20160210161500,258.3,200.9,77.7778,51,71.1,100,70.3,74.3,71.3
20160210163000,258.3,200.9,77.7778,52,81.1,100,70.7,74.3,71.3
20160210164500,258.3,204.59,79.2064,52,84.0,100,70.9,74.3,71.3
20160210170000,258.3,204.59,79.2064,52,80.3,100,71.2,74.3,71.3
20160210171500,258.3,202.54,78.4127,52,79.2,100,71.3,74.3,71.3
20160210173000,258.3,204.59,79.2064,52,82.6,100,71.5,74.3,71.3
20160210174500,258.3,204.59,79.2064,52,57.2,0,71.4,74.3,71.3
20160210180000,258.3,204.59,79.2064,52,56.6,0,71.2,74.3,71.3
20160210181500,258.3,204.59,79.2064,52,56.6,100,71.0,74.3,71.3
20160210183000,258.3,204.59,79.2064,52,56.6,100,71.0,74.3,71.3
20160210184500,258.3,204.59,79.2064,52,56.6,100,70.9,74.3,71.3
20160210190000,258.3,207.46,80.3175,52,56.6,100,70.8,74.3,71.3
20160210191500,258.3,207.46,80.3175,52,56.6,100,70.7,74.3,71.3
20160210193000,258.3,207.46,80.3175,52,56.0,100,70.6,74.3,71.3
20160210194500,258.3,207.46,80.3175,52,56.0,100,70.5,74.3,71.3
20160210200000,258.3,207.46,80.3175,52,56.0,100,70.5,74.3,71.3
20160210201500,258.3,207.46,80.3175,52,56.0,100,70.4,74.3,71.3
20160210203000,258.3,207.46,80.3175,52,56.0,100,70.3,74.3,71.3
20160210204500,258.3,207.46,80.3175,52,56.0,100,70.3,74.3,71.3
20160210210000,258.3,207.46,80.3175,52,59.5,100,70.2,74.3,71.3
20160210211500,258.3,207.46,80.3175,52,80.2,100,70.4,74.3,71.3
20160210213000,258.3,204.59,79.2064,52,83.6,100,70.6,74.3,71.3
20160210214500,258.3,204.59,79.2064,52,83.6,100,70.8,74.3,71.3
20160210220000,258.3,207.05,80.1587,52,83.6,100,71.1,74.3,71.3
20160210221500,258.3,207.05,80.1587,52,86.2,100,71.3,74.3,71.3
20160210223000,258.3,207.05,80.1587,52,86.2,100,71.5,74.3,71.3
20160210224500,258.3,210.33,81.4286,52,56.0,0,71.2,74.3,71.3
20160210230000,258.3,202.54,78.4127,52,56.0,100,70.7,74.3,71.3
20160210231500,258.3,202.54,78.4127,52,56.7,100,70.5,74.3,71.3
20160210233000,258.3,202.54,78.4127,52,56.0,100,70.5,74.3,71.3
20160210234500,258.3,202.54,78.4127,52,56.0,100,70.4,74.3,71.3
20160211000000,258.3,202.54,78.4127,52,56.0,100,70.3,74.3,71.3
20160211001500,258.3,205.0,79.3651,52,56.0,100,70.3,74.3,71.3
20160211003000,258.3,205.0,79.3651,52,56.0,100,70.2,74.3,71.3
20160211004500,258.3,199.67,77.3016,52,57.9,100,70.1,74.3,71.3
20160211010000,258.3,199.67,77.3016,52,79.2,100,70.3,74.3,71.3
20160211011500,258.3,199.67,77.3016,52,83.2,100,70.5,74.3,71.3
20160211013000,258.3,199.67,77.3016,52,90.4,100,70.7,74.3,71.3
20160211014500,258.3,204.59,79.2064,52,90.4,100,71.0,74.3,71.3
20160211020000,258.3,202.54,78.4127,52,89.2,100,71.2,74.3,71.3
20160211021500,258.3,202.54,78.4127,52,88.0,100,71.5,74.3,71.3
20160211023000,258.3,202.54,78.4127,52,56.0,0,71.5,74.3,71.3
20160211024500,258.3,202.54,78.4127,52,56.0,100,70.8,74.3,71.3
20160211030000,258.3,202.54,78.4127,52,55.2,100,70.5,74.3,71.3
20160211031500,258.3,202.54,78.4127,52,55.2,100,70.5,74.3,71.3
20160211033000,258.3,202.54,78.4127,52,55.9,100,70.4,74.3,71.3
20160211034500,258.3,202.54,78.4127,52,55.9,100,70.3,74.3,71.3
20160211040000,258.3,202.54,78.4127,52,55.9,100,70.2,74.3,71.3
20160211041500,258.3,202.54,78.4127,52,55.9,100,70.2,74.3,71.3
20160211043000,258.3,202.54,78.4127,52,58.3,100,70.0,74.3,71.3
20160211044500,258.3,202.54,78.4127,52,79.2,100,70.2,74.3,71.3
20160211050000,258.3,202.54,78.4127,52,91.3,100,70.4,74.3,71.3
20160211051500,258.3,200.08,77.4603,52,91.3,100,70.7,74.3,71.3
20160211053000,258.3,202.54,78.4127,52,91.3,100,70.9,74.3,71.3
20160211054500,258.3,205.0,79.3651,52,85.0,100,71.2,74.3,71.3
20160211060000,258.3,200.9,77.7778,52,85.0,100,71.4,74.3,71.3
20160211061500,258.3,200.9,77.7778,52,57.6,0,71.6,74.3,71.3
20160211063000,258.3,203.36,78.7302,52,56.0,0,71.3,74.3,71.3
20160211064500,258.3,203.36,78.7302,52,56.0,0,71.1,74.3,71.3
20160211070000,258.3,203.36,78.7302,52,56.0,100,70.9,74.3,71.3
20160211071500,258.3,203.36,78.7302,52,56.0,100,70.8,74.3,71.3
20160211073000,258.3,203.36,78.7302,52,56.9,100,70.7,74.3,71.3
20160211074500,258.3,200.9,77.7778,52,56.9,100,70.5,74.3,71.3
20160211080000,258.3,200.9,77.7778,52,56.9,100,70.5,74.3,71.3
20160211081500,258.3,200.9,77.7778,52,57.6,100,70.3,74.3,71.3
20160211083000,258.3,200.9,77.7778,52,57.6,100,70.3,74.3,71.3
20160211084500,258.3,200.9,77.7778,52,57.6,100,70.3,74.3,71.3
20160211090000,258.3,200.9,77.7778,52,57.6,100,70.3,74.3,71.3
20160211091500,258.3,200.9,77.7778,52,62.4,100,70.2,72.8,69.8
20160211093000,258.3,210.33,81.4286,53,56.8,0,70.0,72.8,69.8
20160211094500,258.3,206.23,79.8413,53,56.8,0,69.8,72.8,69.8
20160211100000,258.3,206.23,79.8413,52,56.8,0,70.2,72.8,69.8
20160211101500,258.3,210.33,81.4286,52,56.0,0,70.3,72.8,69.8
20160211103000,258.3,257.07,99.5238,58,56.0,0,70.0,68.0,64.3
20160211104500,258.3,257.07,99.5238,58,56.7,0,70.2,68.0,64.3
20160211110000,258.3,252.97,97.9365,58,56.7,0,70.1,68.0,64.3
20160211111500,258.3,257.07,99.5238,58,55.6,0,70.2,68.0,64.3
20160211113000,258.3,257.07,99.5238,58,56.4,0,69.7,68.0,64.3
20160211114500,258.3,257.07,99.5238,58,56.4,0,69.5,68.0,64.3
20160211120000,258.3,257.07,99.5238,58,56.4,0,69.3,68.0,64.3
20160211121500,258.3,257.07,99.5238,58,56.4,0,69.3,68.0,64.3
20160211123000,258.3,257.07,99.5238,58,56.4,0,69.1,68.0,64.3
20160211124500,258.3,202.13,78.254,52,57.1,100,69.2,73.5,70.5
20160211130000,258.3,202.13,78.254,52,59.9,100,69.2,73.5,70.5
20160211131500,258.3,202.13,78.254,52,79.7,100,69.6,73.5,70.5
20160211133000,258.3,199.67,77.3016,52,88.8,100,69.8,73.5,70.5
20160211134500,258.3,205.0,79.3651,52,86.8,100,70.0,73.6,70.6
20160211140000,258.3,205.0,79.3651,52,85.7,100,70.3,73.6,70.6
20160211141500,258.3,205.0,79.3651,52,91.9,100,70.5,73.6,70.6
20160211143000,258.3,205.0,79.3651,52,85.5,100,70.8,73.6,70.6
20160211144500,258.3,205.0,79.3651,52,58.0,0,70.9,73.6,70.6
20160211150000,258.3,205.0,79.3651,52,56.7,0,70.8,73.6,70.6
20160211151500,258.3,207.46,80.3175,52,56.7,0,70.5,73.6,70.6
20160211153000,258.3,207.46,80.3175,52,56.7,0,70.5,73.6,70.6
20160211154500,258.3,207.46,80.3175,52,56.7,100,70.2,73.6,70.6
20160211160000,258.3,207.46,80.3175,52,56.7,100,70.2,73.6,70.6
20160211161500,258.3,203.77,78.8889,52,56.7,100,70.0,73.6,70.6
20160211163000,258.3,207.05,80.1587,52,56.7,100,69.9,73.6,70.6
20160211164500,258.3,203.77,78.8889,52,56.7,100,69.8,73.6,70.6
20160211170000,258.3,203.77,78.8889,52,56.7,100,69.8,73.6,70.6
20160211171500,258.3,206.23,79.8413,52,56.7,100,69.7,73.6,70.6
20160211173000,258.3,206.23,79.8413,52,56.7,100,69.6,73.6,70.6
20160211174500,258.3,206.23,79.8413,52,56.7,100,69.4,73.6,70.6
20160211180000,258.3,206.23,79.8413,52,60.3,100,69.4,73.6,70.6
20160211181500,258.3,203.36,78.7302,52,82.0,100,69.6,73.6,70.6
20160211183000,258.3,203.36,78.7302,52,83.5,100,69.8,73.6,70.6
20160211184500,258.3,203.36,78.7302,52,84.6,100,69.9,73.6,70.6
20160211190000,258.3,203.36,78.7302,52,88.7,100,70.1,73.6,70.6
20160211191500,258.3,203.36,78.7302,52,92.4,100,70.3,73.6,70.6
20160211193000,258.3,203.36,78.7302,52,89.8,100,70.5,73.6,70.6
20160211194500,258.3,206.23,79.8413,52,85.1,100,70.6,73.6,70.6
20160211200000,258.3,206.23,79.8413,52,86.4,100,70.8,73.6,70.6
20160211201500,258.3,206.23,79.8413,52,59.2,0,70.9,73.6,70.6
20160211203000,258.3,206.23,79.8413,52,57.1,0,70.5,73.6,70.6
20160211204500,258.3,206.23,79.8413,52,57.1,100,70.3,73.6,70.6
20160211210000,258.3,206.23,79.8413,52,57.1,100,70.2,73.6,70.6
20160211211500,258.3,206.23,79.8413,52,57.1,100,69.9,73.6,70.6
20160211213000,258.3,206.23,79.8413,52,57.1,100,69.8,73.6,70.6
20160211214500,258.3,206.23,79.8413,52,57.1,100,69.7,73.6,70.6
20160211220000,258.3,206.23,79.8413,52,57.1,100,69.6,73.6,70.6
20160211221500,258.3,206.23,79.8413,52,57.1,100,69.4,73.6,70.6
20160211223000,258.3,206.23,79.8413,52,57.1,100,69.3,73.6,70.6
20160211224500,258.3,206.23,79.8413,52,64.3,100,69.3,73.6,70.6
20160211230000,258.3,202.54,78.4127,52,80.5,100,69.7,73.6,70.6
20160211231500,258.3,202.54,78.4127,52,86.7,100,69.9,73.6,70.6
20160211233000,258.3,205.82,79.6825,52,91.1,100,70.1,73.6,70.6
20160211234500,258.3,205.82,79.6825,52,89.2,100,70.3,73.6,70.6
20160212000000,258.3,205.82,79.6825,52,83.8,100,70.6,73.6,70.6
20160212001500,258.3,205.82,79.6825,52,86.9,100,70.7,73.6,70.6
20160212003000,258.3,205.82,79.6825,52,91.1,100,70.8,73.6,70.6
20160212004500,258.3,203.36,78.7302,52,56.8,0,70.7,73.6,70.6
20160212010000,258.3,205.82,79.6825,52,56.8,100,70.3,73.6,70.6
20160212011500,258.3,208.28,80.6349,52,56.8,100,70.0,73.6,70.6
20160212013000,258.3,208.28,80.6349,52,56.8,100,69.9,73.6,70.6
20160212014500,258.3,208.28,80.6349,52,56.8,100,69.9,73.6,70.6
20160212020000,258.3,208.28,80.6349,52,56.8,100,69.8,73.6,70.6
20160212021500,258.3,208.28,80.6349,52,56.8,100,69.8,73.6,70.6
20160212023000,258.3,208.28,80.6349,52,56.8,100,69.8,73.6,70.6
20160212024500,258.3,208.28,80.6349,52,56.8,100,69.7,73.6,70.6
20160212030000,258.3,208.28,80.6349,52,57.5,100,69.7,73.6,70.6
20160212031500,258.3,208.28,80.6349,52,57.5,100,69.7,73.6,70.6
20160212033000,258.3,208.28,80.6349,52,59.1,100,69.7,73.6,70.6
20160212034500,258.3,208.28,80.6349,52,72.9,100,69.8,73.6,70.6
20160212040000,258.3,205.82,79.6825,52,82.6,100,70.1,73.6,70.6
20160212041500,258.3,205.82,79.6825,52,84.3,100,70.3,73.6,70.6
20160212043000,258.3,205.82,79.6825,52,80.0,100,70.4,73.6,70.6
20160212044500,258.3,209.1,80.9524,52,80.0,100,70.5,73.6,70.6
20160212050000,258.3,205.82,79.6825,52,83.9,100,70.5,73.6,70.6
20160212051500,258.3,210.33,81.4286,52,81.6,100,70.7,73.6,70.6
20160212053000,258.3,207.46,80.3175,52,79.2,100,70.7,73.6,70.6
20160212054500,258.3,207.46,80.3175,52,84.4,100,70.7,73.6,70.6
20160212060000,258.3,207.46,80.3175,52,80.6,100,70.7,73.6,70.6
20160212061500,258.3,207.46,80.3175,52,80.6,100,70.7,73.6,70.6
20160212063000,258.3,207.46,80.3175,52,82.5,100,70.8,73.6,70.6
20160212064500,258.3,207.46,80.3175,52,77.3,100,70.8,73.6,70.6
20160212070000,258.3,207.46,80.3175,52,82.0,100,70.8,73.6,70.6
20160212071500,258.3,207.46,80.3175,52,76.4,100,70.7,73.6,70.6
20160212073000,258.3,203.36,78.7302,52,82.5,100,70.7,73.6,70.6
20160212074500,258.3,203.36,78.7302,52,77.7,100,70.7,73.6,70.6
20160212080000,258.3,203.36,78.7302,52,80.7,100,70.8,73.6,70.6
20160212081500,258.3,200.9,77.7778,52,54.8,100,70.3,73.6,70.6
20160212083000,258.3,204.59,79.2064,52,54.8,100,70.0,73.6,70.6
20160212084500,258.3,204.59,79.2064,52,54.8,100,70.0,73.6,70.6
20160212090000,258.3,202.13,78.254,52,54.8,100,69.9,76.0,73.0
20160212091500,258.3,202.13,78.254,52,83.7,100,70.0,76.0,73.0
20160212093000,258.3,202.13,78.254,52,89.8,100,70.6,76.0,73.0
20160212094500,258.3,239.85,92.8571,56,55.6,0,70.6,71.8,68.8
20160212100000,258.3,204.59,79.2064,52,55.6,0,70.2,71.8,68.8
20160212101500,258.3,204.59,79.2064,52,55.6,0,70.2,71.8,68.8
20160212103000,258.3,204.59,79.2064,52,55.6,0,70.2,71.9,68.9
20160212104500,258.3,208.28,80.6349,52,55.6,0,70.0,71.8,68.8
20160212110000,258.3,208.28,80.6349,52,55.6,0,70.0,71.8,68.8
20160212111500,258.3,205.82,79.6825,52,55.6,0,69.9,71.8,68.8
20160212113000,258.3,205.82,79.6825,52,55.6,0,69.9,71.8,68.8
20160212114500,258.3,203.36,78.7302,52,55.6,0,69.8,71.8,68.8
20160212120000,258.3,207.05,80.1587,52,55.6,0,69.6,71.8,68.8
20160212121500,258.3,207.05,80.1587,52,55.6,0,69.5,71.8,68.8
20160212123000,258.3,207.05,80.1587,52,55.6,0,69.3,71.8,68.8
20160212124500,258.3,207.05,80.1587,52,55.6,0,69.3,71.8,68.8
20160212130000,258.3,207.05,80.1587,52,55.6,0,69.2,71.8,68.8
20160212131500,258.3,207.05,80.1587,52,55.6,0,69.0,71.8,68.8
20160212133000,258.3,207.05,80.1587,52,55.6,0,68.8,71.8,68.8
20160212134500,258.3,209.51,81.1111,52,55.6,0,68.8,71.8,68.8
20160212140000,258.3,209.51,81.1111,52,55.6,0,68.8,71.8,68.8
20160212141500,258.3,207.05,80.1587,52,55.6,0,68.7,71.8,68.8
20160212143000,258.3,207.05,80.1587,52,55.6,0,68.7,71.8,68.8
20160212144500,258.3,210.33,81.4286,51,55.6,0,68.8,71.8,68.8
20160212150000,258.3,210.33,81.4286,51,55.6,0,68.8,71.8,68.8
20160212151500,258.3,207.46,80.3175,51,55.6,0,68.8,71.8,68.8
20160212153000,258.3,207.46,80.3175,51,55.6,0,68.9,71.8,68.8
20160212154500,258.3,207.46,80.3175,51,55.6,0,68.8,71.8,68.8
20160212160000,258.3,207.46,80.3175,51,55.6,0,68.8,71.8,68.8
20160212161500,258.3,210.33,81.4286,51,55.6,0,68.8,71.8,68.8
20160212163000,258.3,210.33,81.4286,51,55.6,0,68.9,71.8,68.8
20160212164500,258.3,207.05,80.1587,51,55.6,0,68.9,71.8,68.8
20160212170000,258.3,207.05,80.1587,51,55.6,0,68.9,71.8,68.8
20160212171500,258.3,207.05,80.1587,51,55.6,0,68.9,71.8,68.8
20160212173000,258.3,209.51,81.1111,51,55.6,0,68.9,71.8,68.8
20160212174500,258.3,209.51,81.1111,51,55.6,0,68.9,71.8,68.8
20160212180000,258.3,209.51,81.1111,51,55.6,0,68.9,71.8,68.8
20160212181500,258.3,204.59,79.2064,51,55.6,0,68.9,71.8,68.8
20160212183000,258.3,207.05,80.1587,51,55.6,0,68.9,71.8,68.8
20160212184500,258.3,207.05,80.1587,51,55.6,0,68.9,71.8,68.8
20160212190000,258.3,207.05,80.1587,51,54.7,0,68.9,71.8,68.8
20160212191500,258.3,207.05,80.1587,51,54.7,0,68.9,71.8,68.8
20160212193000,258.3,207.05,80.1587,51,54.7,0,68.9,71.8,68.8
20160212194500,258.3,207.05,80.1587,51,54.7,0,68.9,71.8,68.8
20160212200000,258.3,209.51,81.1111,51,54.7,0,68.9,71.8,68.8
20160212201500,258.3,205.0,79.3651,51,54.7,0,68.8,71.8,68.8
20160212203000,258.3,207.46,80.3175,51,54.7,0,68.8,71.8,68.8
20160212204500,258.3,207.46,80.3175,51,54.7,0,68.8,71.8,68.8
20160212210000,258.3,207.46,80.3175,51,54.7,0,68.8,71.8,68.8
20160212211500,258.3,207.46,80.3175,51,54.7,0,68.7,71.8,68.8
20160212213000,258.3,207.46,80.3175,51,54.7,0,68.7,71.8,68.8
20160212214500,258.3,207.46,80.3175,51,54.7,0,68.7,71.8,68.8
20160212220000,258.3,207.46,80.3175,51,54.7,0,68.7,71.8,68.8
20160212221500,258.3,207.46,80.3175,51,54.7,0,68.7,71.8,68.8
20160212223000,258.3,210.33,81.4286,51,53.9,0,68.6,71.8,68.8
20160212224500,258.3,206.23,79.8413,51,53.9,0,68.6,71.8,68.8
20160212230000,258.3,210.33,81.4286,51,53.9,0,68.6,71.8,68.8
20160212231500,258.3,207.05,80.1587,50,53.9,0,68.6,71.8,68.8
20160212233000,258.3,207.05,80.1587,50,53.9,0,68.6,71.8,68.8
20160212234500,258.3,207.05,80.1587,50,53.9,0,68.6,71.8,68.8
20160213000000,258.3,207.05,80.1587,50,53.9,0,68.6,71.8,68.8
20160213001500,258.3,207.05,80.1587,50,53.9,100,68.5,71.8,68.8
20160213003000,258.3,207.05,80.1587,50,53.9,100,68.5,71.8,68.8
20160213004500,258.3,207.05,80.1587,50,53.9,100,68.5,71.8,68.8
20160213010000,258.3,207.05,80.1587,50,53.9,100,68.4,71.8,68.8
20160213011500,258.3,203.77,78.8889,53,53.9,100,68.5,71.8,68.8
20160213013000,258.3,203.77,78.8889,52,53.1,100,68.3,71.8,68.8
20160213014500,258.3,203.77,78.8889,52,53.1,100,68.1,71.8,68.8
20160213020000,258.3,203.77,78.8889,52,53.1,100,68.1,71.8,68.8
20160213021500,258.3,203.77,78.8889,52,53.1,100,68.1,71.8,68.8
20160213023000,258.3,203.77,78.8889,52,53.1,100,68.1,71.8,68.8
20160213024500,258.3,203.77,78.8889,52,53.1,100,68.1,71.8,68.8
20160213030000,258.3,203.77,78.8889,52,53.1,100,68.0,71.8,68.8
20160213031500,258.3,203.77,78.8889,52,52.3,100,67.9,71.8,68.8
20160213033000,258.3,203.77,78.8889,52,52.3,100,67.9,71.8,68.8
20160213034500,258.3,206.23,79.8413,52,52.3,100,67.9,71.8,68.8
20160213040000,258.3,206.23,79.8413,52,60.5,100,67.9,71.8,68.8
20160213041500,258.3,203.77,78.8889,52,78.2,100,68.1,71.8,68.8
20160213043000,258.3,203.77,78.8889,52,81.6,100,68.3,71.8,68.8
20160213044500,258.3,203.77,78.8889,52,81.6,100,68.5,71.8,68.8
20160213050000,258.3,205.82,79.6825,52,75.8,100,68.7,71.8,68.8
20160213051500,258.3,205.82,79.6825,52,78.9,100,68.9,71.8,68.8
20160213053000,258.3,203.36,78.7302,52,81.1,100,69.0,71.8,68.8
20160213054500,258.3,207.05,80.1587,52,53.1,0,68.9,71.8,68.8
20160213060000,258.3,207.05,80.1587,52,51.4,100,68.4,71.8,68.8
20160213061500,258.3,207.05,80.1587,52,51.4,100,68.3,71.8,68.8
20160213063000,258.3,209.51,81.1111,52,51.4,100,68.2,71.8,68.8
20160213064500,258.3,209.51,81.1111,52,52.9,100,68.2,71.8,68.8
20160213070000,258.3,209.51,81.1111,52,51.8,100,68.1,71.8,68.8
20160213071500,258.3,209.51,81.1111,52,51.8,100,68.1,71.8,68.8
20160213073000,258.3,207.05,80.1587,52,52.8,100,67.9,71.8,68.8
20160213074500,258.3,207.05,80.1587,52,52.8,100,67.9,71.8,68.8
20160213080000,258.3,207.05,80.1587,52,52.2,100,67.8,71.8,68.8
20160213081500,258.3,207.05,80.1587,52,52.2,100,67.8,71.8,68.8
20160213083000,258.3,207.05,80.1587,52,54.9,100,67.7,71.8,68.8
20160213084500,258.3,207.05,80.1587,52,78.7,100,67.9,71.8,68.8
20160213090000,258.3,207.05,80.1587,52,83.1,100,68.1,71.8,68.8
20160213091500,258.3,207.05,80.1587,52,84.9,100,68.4,71.8,68.8
20160213093000,258.3,207.05,80.1587,52,84.9,100,68.6,71.8,68.8
20160213094500,258.3,207.05,80.1587,52,84.9,100,68.8,71.8,68.8
20160213100000,258.3,209.51,81.1111,52,79.9,100,69.1,71.8,68.8
20160213101500,258.3,209.51,81.1111,52,52.7,0,68.9,71.8,68.8
20160213103000,258.3,207.05,80.1587,52,52.7,0,68.7,71.8,68.8
20160213104500,258.3,207.05,80.1587,52,52.7,0,68.6,71.8,68.8
20160213110000,258.3,210.33,81.4286,52,52.7,100,68.4,71.8,68.8
20160213111500,258.3,210.33,81.4286,52,52.7,100,68.2,71.8,68.8
20160213113000,258.3,207.05,80.1587,52,52.7,100,68.2,71.8,68.8
20160213114500,258.3,207.05,80.1587,52,52.7,100,68.1,71.8,68.8
20160213120000,258.3,207.05,80.1587,52,52.7,100,68.1,71.8,68.8
20160213121500,258.3,207.05,80.1587,52,52.7,100,68.0,71.8,68.8
20160213123000,258.3,207.05,80.1587,52,52.7,100,67.9,71.8,68.8
20160213124500,258.3,207.05,80.1587,52,52.7,100,67.9,71.8,68.8
20160213130000,258.3,203.36,78.7302,52,52.7,100,67.9,71.8,68.8
20160213131500,258.3,206.23,79.8413,52,88.6,100,68.1,74.6,71.6
20160213133000,258.3,206.23,79.8413,52,88.6,100,68.5,74.6,71.6
20160213134500,258.3,206.23,79.8413,52,81.1,100,68.9,74.5,71.5
20160213140000,258.3,203.77,78.8889,52,86.1,100,69.2,74.5,71.5
20160213141500,258.3,203.77,78.8889,52,85.0,100,69.5,74.4,71.4
20160213143000,258.3,203.77,78.8889,52,88.0,100,69.8,74.4,71.4
20160213144500,258.3,203.77,78.8889,52,81.1,100,70.1,74.3,71.3
20160213150000,258.3,203.77,78.8889,52,87.8,100,70.4,74.3,71.3
20160213151500,258.3,205.82,79.6825,52,87.8,100,70.7,74.3,71.3
20160213153000,258.3,205.82,79.6825,52,81.1,100,70.9,74.3,71.3
20160213154500,258.3,205.82,79.6825,52,83.8,100,71.1,74.3,71.3
20160213160000,258.3,205.82,79.6825,52,88.0,100,71.3,74.3,71.3
20160213161500,258.3,202.13,78.254,52,82.5,100,71.5,74.3,71.3
20160213163000,258.3,202.13,78.254,52,53.9,100,70.5,74.3,71.3
20160213164500,258.3,202.13,78.254,52,53.9,100,69.6,74.3,71.3
20160213170000,258.3,204.59,79.2064,52,53.1,100,68.9,74.3,71.3
20160213171500,258.3,204.59,79.2064,52,78.7,100,69.3,76.7,73.7
20160213173000,258.3,204.59,79.2064,52,85.1,100,70.1,76.7,73.7
20160213174500,258.3,204.59,79.2064,52,88.6,100,70.4,76.7,73.7
20160213180000,258.3,204.59,79.2064,52,83.1,100,70.7,76.6,73.6
20160213181500,258.3,204.59,79.2064,52,82.1,100,71.0,76.6,73.6
20160213183000,258.3,204.59,79.2064,52,89.1,100,71.2,76.5,73.5
20160213184500,258.3,204.59,79.2064,52,82.4,100,71.5,76.4,73.4
20160213190000,258.3,204.59,79.2064,52,81.1,100,71.7,76.4,73.4
20160213191500,258.3,204.59,79.2064,52,88.6,100,71.9,76.4,73.4
20160213193000,258.3,204.59,79.2064,52,85.6,100,72.1,76.4,73.4
20160213194500,258.3,204.59,79.2064,52,80.8,100,72.2,76.4,73.4
20160213200000,258.3,204.59,79.2064,52,88.7,100,72.4,76.4,73.4
20160213201500,258.3,204.59,79.2064,52,83.9,100,72.6,76.4,73.4
20160213203000,258.3,204.59,79.2064,52,86.9,100,72.7,76.4,73.4
20160213204500,258.3,204.59,79.2064,52,88.0,100,72.8,76.4,73.4
20160213210000,258.3,204.59,79.2064,52,87.0,100,72.9,76.4,73.4
20160213211500,258.3,204.59,79.2064,52,83.2,100,73.1,76.4,73.4
20160213213000,258.3,204.59,79.2064,52,81.5,100,73.2,76.4,73.4
20160213214500,258.3,204.59,79.2064,52,83.7,100,73.3,76.4,73.4
20160213220000,258.3,204.59,79.2064,52,87.9,100,73.4,76.4,73.4
20160213221500,258.3,204.59,79.2064,52,87.9,100,73.4,76.4,73.4
20160213223000,258.3,204.59,79.2064,52,81.5,100,73.5,76.4,73.4
20160213224500,258.3,204.59,79.2064,52,84.3,100,73.6,76.4,73.4
20160213230000,258.3,204.59,79.2064,52,86.8,100,73.6,76.4,73.4
20160213231500,258.3,204.59,79.2064,52,53.5,100,72.8,76.4,73.4
20160213233000,258.3,204.59,79.2064,52,51.9,100,71.3,76.4,73.4
20160213234500,258.3,204.59,79.2064,52,53.1,100,70.5,76.4,73.4
20160214000000,258.3,204.59,79.2064,52,79.7,100,71.4,76.4,73.4
20160214001500,258.3,204.59,79.2064,52,81.6,100,71.9,76.4,73.4
20160214003000,258.3,204.59,79.2064,52,81.6,100,72.2,76.4,73.4
20160214004500,258.3,204.59,79.2064,52,83.3,100,72.4,76.4,73.4
20160214010000,258.3,204.59,79.2064,52,87.3,100,72.6,76.4,73.4
20160214011500,258.3,202.54,78.4127,52,86.3,100,72.8,76.4,73.4
20160214013000,258.3,202.54,78.4127,52,86.3,100,72.9,76.4,73.4
20160214014500,258.3,204.59,79.2064,52,88.7,100,73.1,76.4,73.4
20160214020000,258.3,204.59,79.2064,52,90.4,100,73.2,76.4,73.4
20160214021500,258.3,202.13,78.254,52,89.2,100,73.3,76.4,73.4
20160214023000,258.3,202.13,78.254,52,89.2,100,73.4,76.4,73.4
20160214024500,258.3,204.59,79.2064,52,89.2,100,73.5,76.4,73.4
20160214030000,258.3,202.13,78.254,52,89.2,100,73.6,76.4,73.4
20160214031500,258.3,205.0,79.3651,52,89.2,100,73.6,76.4,73.4
20160214033000,258.3,205.0,79.3651,52,51.9,100,72.1,76.4,73.4
20160214034500,258.3,205.0,79.3651,52,51.9,100,71.0,76.4,73.4
20160214040000,258.3,205.0,79.3651,52,77.7,100,70.8,76.4,73.4
20160214041500,258.3,205.0,79.3651,52,86.8,100,71.6,76.4,73.4
20160214043000,258.3,205.0,79.3651,52,86.8,100,72.1,76.4,73.4
20160214044500,258.3,205.0,79.3651,52,88.0,100,72.3,76.4,73.4
20160214050000,258.3,205.0,79.3651,52,85.4,100,72.6,76.4,73.4
20160214051500,258.3,205.0,79.3651,52,86.7,100,72.7,76.4,73.4
20160214053000,258.3,205.0,79.3651,52,86.7,100,72.9,76.4,73.4
20160214054500,258.3,205.0,79.3651,52,86.7,100,73.0,76.4,73.4
20160214060000,258.3,205.0,79.3651,52,86.7,100,73.1,76.4,73.4
20160214061500,258.3,205.0,79.3651,52,83.1,100,73.2,76.4,73.4
20160214063000,258.3,207.46,80.3175,52,82.0,100,73.4,76.4,73.4
20160214064500,258.3,207.46,80.3175,52,82.0,100,73.5,76.4,73.4
20160214070000,258.3,207.46,80.3175,52,85.6,100,73.6,76.4,73.4
20160214071500,258.3,203.77,78.8889,52,89.8,100,73.6,76.4,73.4
20160214073000,258.3,203.77,78.8889,52,54.7,100,72.4,76.4,73.4
20160214074500,258.3,205.82,79.6825,52,52.6,100,71.3,76.4,73.4
20160214080000,258.3,205.82,79.6825,52,58.0,100,70.5,76.4,73.4
20160214081500,258.3,205.82,79.6825,52,80.1,100,71.5,76.4,73.4
20160214083000,258.3,205.82,79.6825,52,84.8,100,72.1,76.4,73.4
20160214084500,258.3,205.82,79.6825,52,84.8,100,72.3,76.4,73.4
20160214090000,258.3,205.82,79.6825,52,86.9,100,72.6,76.4,73.4
20160214091500,258.3,202.54,78.4127,52,85.0,100,72.7,76.4,73.4
20160214093000,258.3,205.0,79.3651,52,83.8,100,72.9,76.4,73.4
20160214094500,258.3,205.0,79.3651,52,81.6,100,73.1,76.4,73.4
20160214100000,258.3,205.0,79.3651,52,86.8,100,73.2,76.4,73.4
20160214101500,258.3,202.13,78.254,52,89.2,100,73.4,76.4,73.4
20160214103000,258.3,202.13,78.254,52,81.5,100,73.5,76.4,73.4
20160214104500,258.3,202.13,78.254,52,89.8,100,73.6,76.4,73.4
20160214110000,258.3,205.0,79.3651,52,58.8,0,73.4,76.4,73.4
20160214111500,258.3,202.54,78.4127,52,53.9,100,71.8,76.4,73.4
20160214113000,258.3,202.54,78.4127,52,53.9,100,71.1,76.4,73.4
20160214114500,258.3,202.54,78.4127,52,74.8,100,71.0,76.4,73.4
20160214120000,258.3,202.54,78.4127,52,84.4,100,71.8,76.4,73.4
20160214121500,258.3,202.54,78.4127,52,88.6,100,72.2,76.4,73.4
20160214123000,258.3,202.54,78.4127,52,81.6,100,72.5,76.4,73.4
20160214124500,258.3,202.54,78.4127,52,85.6,100,72.7,76.4,73.4
20160214130000,258.3,204.59,79.2064,52,89.8,100,72.9,76.4,73.4
20160214131500,258.3,204.59,79.2064,52,86.7,100,73.1,76.4,73.4
20160214133000,258.3,202.13,78.254,52,82.3,100,73.3,76.4,73.4
20160214134500,258.3,202.13,78.254,52,85.1,100,73.5,76.4,73.4
20160214140000,258.3,202.13,78.254,52,89.9,100,73.6,76.4,73.4
20160214141500,258.3,202.13,78.254,52,54.7,100,72.4,76.4,73.4
20160214143000,258.3,207.46,80.3175,52,54.7,100,71.6,76.4,73.4
20160214144500,258.3,207.46,80.3175,52,54.7,100,71.0,76.4,73.4
20160214150000,258.3,203.36,78.7302,52,86.8,100,71.4,76.4,73.4
20160214151500,258.3,200.08,77.4603,52,86.8,100,72.1,76.4,73.4
20160214153000,258.3,204.59,79.2064,52,82.6,100,72.5,76.4,73.4
20160214154500,258.3,204.59,79.2064,52,85.1,100,72.7,76.4,73.4
20160214160000,258.3,204.59,79.2064,52,90.0,100,73.0,76.4,73.4
20160214161500,258.3,204.59,79.2064,52,88.4,100,73.2,76.4,73.4
20160214163000,258.3,204.59,79.2064,52,83.1,100,73.4,76.4,73.4
20160214164500,258.3,204.59,79.2064,52,83.1,100,73.6,76.4,73.4
20160214170000,258.3,204.59,79.2064,52,55.2,100,72.4,76.4,73.4
20160214171500,258.3,204.59,79.2064,52,55.2,100,71.6,76.4,73.4
20160214173000,258.3,204.59,79.2064,52,55.2,100,71.0,76.4,73.4
20160214174500,258.3,204.59,79.2064,52,81.7,100,71.4,76.4,73.4
20160214180000,258.3,204.59,79.2064,52,89.8,100,72.1,76.4,73.4
20160214181500,258.3,204.59,79.2064,52,84.9,100,72.5,76.4,73.4
20160214183000,258.3,204.59,79.2064,52,83.3,100,72.8,76.4,73.4
20160214184500,258.3,204.59,79.2064,52,88.9,100,73.1,76.4,73.4
20160214190000,258.3,204.59,79.2064,52,88.9,100,73.3,76.4,73.4
20160214191500,258.3,204.59,79.2064,52,83.1,100,73.5,76.4,73.4
20160214193000,258.3,204.59,79.2064,52,73.6,0,73.7,76.4,73.4
20160214194500,258.3,204.59,79.2064,52,54.7,100,72.2,76.4,73.4
20160214200000,258.3,207.05,80.1587,52,54.7,100,71.4,76.4,73.4
20160214201500,258.3,207.05,80.1587,52,54.7,100,71.0,76.4,73.4
20160214203000,258.3,203.77,78.8889,52,82.6,100,71.6,76.4,73.4
20160214204500,258.3,203.77,78.8889,52,89.9,100,72.2,76.4,73.4
20160214210000,258.3,203.77,78.8889,52,87.7,100,72.6,76.4,73.4
20160214211500,258.3,203.77,78.8889,52,82.1,100,72.9,76.4,73.4
20160214213000,258.3,203.77,78.8889,52,88.5,100,73.1,76.4,73.4
20160214214500,258.3,203.77,78.8889,52,88.5,100,73.3,76.4,73.4
20160214220000,258.3,203.77,78.8889,52,82.5,100,73.6,76.4,73.4
20160214221500,258.3,203.77,78.8889,52,57.0,100,73.1,76.4,73.4
20160214223000,258.3,203.77,78.8889,52,54.7,100,71.9,76.4,73.4
20160214224500,258.3,205.82,79.6825,52,54.7,100,71.2,76.4,73.4
20160214230000,258.3,205.82,79.6825,52,73.2,100,71.0,76.4,73.4
20160214231500,258.3,205.82,79.6825,52,89.4,100,71.9,76.4,73.4
20160214233000,258.3,203.36,78.7302,52,87.4,100,72.4,76.4,73.4
20160214234500,258.3,203.36,78.7302,52,82.1,100,72.7,76.4,73.4
20160215000000,258.3,203.36,78.7302,52,88.8,100,72.9,76.4,73.4
20160215001500,258.3,203.36,78.7302,52,88.8,100,73.2,76.4,73.4
20160215003000,258.3,203.36,78.7302,52,82.6,100,73.4,76.4,73.4
20160215004500,258.3,203.36,78.7302,52,90.0,100,73.6,76.4,73.4
20160215010000,258.3,203.36,78.7302,52,56.4,100,73.1,76.4,73.4
20160215011500,258.3,203.36,78.7302,52,55.2,100,71.8,76.4,73.4
20160215013000,258.3,203.36,78.7302,52,55.2,100,71.3,76.4,73.4
20160215014500,258.3,203.36,78.7302,52,76.5,100,71.0,76.4,73.4
20160215020000,258.3,205.82,79.6825,52,83.7,100,71.9,76.4,73.4
20160215021500,258.3,205.82,79.6825,52,84.6,100,72.4,76.4,73.4
20160215023000,258.3,205.82,79.6825,52,91.1,100,72.7,76.4,73.4
20160215024500,258.3,202.13,78.254,52,84.9,100,72.9,76.4,73.4
20160215030000,258.3,204.59,79.2064,52,86.6,100,73.2,76.4,73.4
20160215031500,258.3,201.31,77.9365,52,90.4,100,73.4,76.4,73.4
20160215033000,258.3,203.77,78.8889,52,84.3,100,73.6,76.4,73.4
20160215034500,258.3,203.77,78.8889,52,57.2,100,73.1,76.4,73.4
20160215040000,258.3,203.77,78.8889,52,55.5,100,71.9,76.4,73.4
20160215041500,258.3,203.77,78.8889,52,55.5,100,71.3,76.4,73.4
20160215043000,258.3,203.77,78.8889,52,70.9,100,71.0,76.4,73.4
20160215044500,258.3,203.77,78.8889,52,89.8,100,71.9,76.4,73.4
20160215050000,258.3,203.77,78.8889,52,86.7,100,72.4,76.4,73.4
20160215051500,258.3,203.77,78.8889,52,83.7,100,72.7,76.4,73.4
20160215053000,258.3,203.77,78.8889,52,89.5,100,72.9,76.4,73.4
20160215054500,258.3,200.08,77.4603,52,88.6,100,73.2,76.4,73.4
20160215060000,258.3,202.54,78.4127,52,83.1,100,73.4,76.4,73.4
20160215061500,258.3,202.54,78.4127,52,90.0,100,73.6,76.4,73.4
20160215063000,258.3,202.54,78.4127,52,56.0,100,72.9,76.4,73.4
20160215064500,258.3,204.59,79.2064,52,55.2,100,71.8,76.4,73.4
20160215070000,258.3,202.54,78.4127,52,55.2,100,71.3,76.4,73.4
20160215071500,258.3,202.54,78.4127,52,77.8,100,71.1,76.4,73.4
20160215073000,258.3,202.54,78.4127,52,86.8,100,71.9,76.4,73.4
20160215074500,258.3,202.54,78.4127,52,83.9,100,72.4,76.4,73.4
20160215080000,258.3,244.36,94.6032,57,56.0,0,72.2,72.8,69.8
20160215081500,258.3,204.59,79.2064,52,56.0,0,71.3,72.8,69.8
20160215083000,258.3,207.05,80.1587,52,56.0,0,71.0,72.8,69.8
20160215084500,258.3,207.05,80.1587,52,56.0,0,70.8,72.8,69.8
20160215090000,258.3,207.05,80.1587,52,56.0,0,70.5,72.8,69.8
20160215091500,258.3,207.05,80.1587,52,56.0,0,70.4,72.8,69.8
20160215093000,258.3,204.59,79.2064,52,56.0,0,70.3,72.8,69.8
20160215094500,258.3,202.54,78.4127,52,56.0,0,70.2,72.8,69.8
20160215100000,258.3,202.54,78.4127,52,56.0,0,70.0,72.8,69.8
20160215101500,258.3,205.0,79.3651,52,56.0,0,69.9,72.8,69.8
20160215103000,258.3,205.0,79.3651,52,56.0,0,69.8,72.8,69.8
20160215104500,258.3,205.0,79.3651,52,56.0,0,69.8,72.8,69.8
20160215110000,258.3,205.0,79.3651,52,56.0,0,69.8,72.8,69.8
20160215111500,258.3,205.0,79.3651,52,56.0,0,69.7,72.8,69.8
20160215113000,258.3,205.0,79.3651,52,56.0,100,69.7,72.8,69.8
20160215114500,258.3,207.46,80.3175,52,56.0,100,69.8,72.8,69.8
20160215120000,258.3,204.59,79.2064,52,56.0,100,69.8,72.8,69.8
20160215121500,258.3,204.59,79.2064,52,56.0,100,69.9,72.8,69.8
20160215123000,258.3,210.74,81.5873,52,56.7,100,69.9,72.8,69.8
20160215124500,258.3,206.23,79.8413,51,56.7,100,70.0,72.8,69.8
20160215130000,258.3,206.23,79.8413,51,56.7,100,70.1,72.8,69.8
20160215131500,258.3,199.67,77.3016,51,56.7,0,70.1,72.8,69.8
20160215133000,258.3,205.82,79.6825,51,56.7,0,70.1,72.8,69.8
20160215134500,258.3,200.9,77.7778,51,56.7,0,70.1,72.8,69.8
20160215140000,258.3,203.36,78.7302,52,56.7,0,70.1,72.8,69.8
20160215141500,258.3,199.67,77.3016,52,56.7,0,70.2,72.8,69.8
20160215143000,258.3,203.77,78.8889,52,56.7,0,70.2,72.8,69.8
20160215144500,258.3,199.67,77.3016,52,56.7,0,70.3,72.8,69.8
20160215150000,258.3,207.05,80.1587,52,56.7,0,70.2,72.8,69.8
20160215151500,258.3,207.05,80.1587,51,56.7,0,70.2,72.8,69.8
20160215153000,258.3,207.05,80.1587,51,56.7,0,70.0,72.8,69.8
20160215154500,258.3,207.05,80.1587,51,56.7,0,70.0,72.8,69.8
20160215160000,258.3,210.33,81.4286,51,56.7,0,70.1,72.8,69.8
20160215161500,258.3,210.33,81.4286,51,56.0,0,69.9,72.8,69.8
20160215163000,258.3,210.33,81.4286,51,54.3,0,69.7,72.8,69.8
20160215164500,258.3,210.33,81.4286,51,54.3,0,69.5,72.7,69.7
20160215170000,258.3,206.23,79.8413,51,54.3,100,69.4,72.7,69.7
20160215171500,258.3,206.23,79.8413,51,53.5,100,69.4,72.7,69.7
20160215173000,258.3,206.23,79.8413,51,53.5,100,69.6,72.7,69.7
20160215174500,258.3,209.51,81.1111,51,53.5,100,69.5,72.7,69.7
20160215180000,258.3,209.51,81.1111,51,53.5,100,69.4,72.7,69.7
20160215181500,258.3,209.51,81.1111,51,53.5,100,69.4,72.7,69.7
20160215183000,258.3,209.51,81.1111,51,53.5,100,69.3,72.7,69.7
20160215184500,258.3,209.51,81.1111,51,53.5,100,69.3,72.7,69.7
20160215190000,258.3,209.51,81.1111,51,53.5,100,69.3,72.7,69.7
20160215191500,258.3,209.51,81.1111,51,52.7,100,69.2,72.7,69.7
20160215193000,258.3,209.51,81.1111,51,52.7,100,69.2,72.7,69.7
20160215194500,258.3,205.82,79.6825,51,52.7,100,69.2,72.7,69.7
20160215200000,258.3,208.28,80.6349,51,52.7,100,69.1,72.7,69.7
20160215201500,258.3,208.28,80.6349,51,52.7,100,69.1,72.7,69.7
20160215203000,258.3,208.28,80.6349,51,52.7,100,69.1,72.7,69.7
20160215204500,258.3,208.28,80.6349,51,52.7,100,69.0,72.7,69.7
20160215210000,258.3,208.28,80.6349,51,51.9,100,69.0,72.7,69.7
20160215211500,258.3,210.74,81.5873,51,51.9,100,68.9,72.7,69.7
20160215213000,258.3,210.74,81.5873,51,51.9,100,68.9,72.7,69.7
20160215214500,258.3,203.36,78.7302,51,51.9,100,68.9,72.7,69.7
20160215220000,258.3,203.36,78.7302,51,55.0,100,68.9,72.7,69.7
20160215221500,258.3,203.36,78.7302,51,71.5,100,69.0,72.7,69.7
20160215223000,258.3,203.36,78.7302,51,74.4,100,69.2,72.7,69.7
20160215224500,258.3,203.36,78.7302,51,76.4,100,69.4,72.6,69.6
20160215230000,258.3,203.36,78.7302,51,80.8,100,69.6,72.7,69.7
20160215231500,258.3,203.36,78.7302,51,75.6,100,69.7,72.7,69.7
20160215233000,258.3,203.36,78.7302,51,79.0,100,69.9,72.6,69.6
20160215234500,258.3,203.36,78.7302,51,51.2,0,69.7,72.5,69.5
20160216000000,258.3,203.36,78.7302,51,51.2,0,69.5,72.6,69.6
20160216001500,258.3,207.05,80.1587,51,51.2,100,69.3,72.5,69.5
20160216003000,258.3,207.05,80.1587,51,51.2,100,69.2,72.5,69.5
20160216004500,258.3,207.05,80.1587,51,51.2,100,69.1,72.6,69.6
20160216010000,258.3,203.77,78.8889,51,51.2,100,69.0,72.5,69.5
20160216011500,258.3,203.77,78.8889,51,51.2,100,68.9,72.5,69.5
20160216013000,258.3,203.77,78.8889,51,51.2,100,68.8,72.5,69.5
20160216014500,258.3,205.82,79.6825,51,51.2,100,68.7,72.5,69.5
20160216020000,258.3,203.36,78.7302,51,51.2,100,68.7,72.4,69.4
20160216021500,258.3,203.36,78.7302,51,51.2,100,68.6,72.4,69.4
20160216023000,258.3,203.36,78.7302,51,51.2,100,68.5,72.4,69.4
20160216024500,258.3,203.36,78.7302,51,51.2,100,68.4,72.4,69.4
20160216030000,258.3,205.82,79.6825,51,51.2,100,68.4,72.3,69.3
20160216031500,258.3,205.82,79.6825,51,56.7,100,68.3,72.3,69.3
20160216033000,258.3,205.82,79.6825,51,73.9,100,68.6,72.3,69.3
20160216034500,258.3,202.54,78.4127,51,77.2,100,68.8,72.3,69.3
20160216040000,258.3,206.23,79.8413,51,79.1,100,69.0,72.3,69.3
20160216041500,258.3,206.23,79.8413,51,80.1,100,69.2,72.3,69.3
20160216043000,258.3,203.77,78.8889,51,81.1,100,69.3,72.3,69.3
20160216044500,258.3,203.77,78.8889,51,81.1,100,69.5,72.3,69.3
20160216050000,258.3,203.77,78.8889,51,50.4,0,69.3,72.3,69.3
20160216051500,258.3,203.77,78.8889,51,50.4,0,69.1,72.3,69.3
20160216053000,258.3,203.77,78.8889,51,49.5,100,68.9,72.3,69.3
20160216054500,258.3,203.77,78.8889,51,49.5,100,68.8,72.3,69.3
20160216060000,258.3,203.77,78.8889,51,49.5,100,68.6,72.3,69.3
20160216061500,258.3,203.77,78.8889,51,49.5,100,68.5,72.3,69.3
20160216063000,258.3,206.23,79.8413,51,50.2,100,68.4,72.3,69.3
20160216064500,258.3,206.23,79.8413,51,50.2,100,68.3,72.3,69.3
20160216070000,258.3,206.23,79.8413,51,50.2,100,68.2,72.3,69.3
20160216071500,258.3,206.23,79.8413,51,50.2,100,68.0,72.3,69.3
20160216073000,258.3,206.23,79.8413,51,72.9,100,68.0,72.3,69.3
20160216074500,258.3,206.23,79.8413,51,84.3,100,68.4,72.3,69.3
20160216080000,258.3,206.23,79.8413,51,87.5,100,68.6,72.3,69.3
20160216081500,258.3,206.23,79.8413,51,80.7,100,68.9,72.3,69.3
20160216083000,258.3,203.77,78.8889,51,87.4,100,69.2,72.3,69.3
20160216084500,258.3,203.77,78.8889,51,80.7,100,69.4,72.3,69.3
20160216090000,258.3,207.05,80.1587,51,53.1,0,69.3,72.3,69.3
20160216091500,258.3,207.05,80.1587,51,54.3,100,69.0,72.3,69.3
20160216093000,258.3,207.05,80.1587,51,53.1,100,68.9,72.3,69.3
20160216094500,258.3,202.54,78.4127,51,53.1,100,68.8,72.3,69.3
20160216100000,258.3,202.54,78.4127,51,53.1,100,68.8,72.3,69.3
20160216101500,258.3,202.54,78.4127,51,53.1,100,68.6,72.3,69.3
20160216103000,258.3,202.54,78.4127,51,52.3,100,68.5,72.3,69.3
20160216104500,258.3,204.59,79.2064,51,52.3,100,68.5,72.3,69.3
20160216110000,258.3,204.59,79.2064,51,52.3,100,68.4,72.3,69.3
20160216111500,258.3,204.59,79.2064,51,52.3,100,68.4,72.3,69.3
20160216113000,258.3,202.54,78.4127,51,52.3,100,68.3,72.3,69.3
20160216114500,258.3,202.54,78.4127,51,53.1,100,68.3,72.3,69.3
20160216120000,258.3,202.54,78.4127,51,63.2,100,68.4,72.3,69.3
20160216121500,258.3,202.54,78.4127,51,74.8,100,68.7,72.3,69.3
20160216123000,258.3,202.54,78.4127,51,72.0,100,69.1,72.3,69.3
20160216124500,258.3,202.54,78.4127,51,70.6,100,69.2,72.3,69.3
20160216130000,258.3,202.54,78.4127,51,72.5,100,69.3,72.3,69.3
20160216131500,258.3,202.54,78.4127,51,74.4,100,69.4,72.3,69.3
20160216133000,258.3,204.59,79.2064,51,58.8,0,69.6,72.3,69.3
20160216134500,258.3,204.59,79.2064,51,52.3,0,69.3,72.3,69.3
20160216140000,258.3,204.59,79.2064,51,52.3,0,69.2,72.3,69.3
20160216141500,258.3,204.59,79.2064,51,52.3,0,69.1,72.3,69.3
20160216143000,258.3,204.59,79.2064,51,52.3,0,69.1,72.3,69.3
20160216144500,258.3,204.59,79.2064,51,52.3,100,68.9,72.3,69.3
20160216150000,258.3,203.77,78.8889,51,52.2,100,68.7,72.3,69.3
20160216151500,258.3,203.77,78.8889,51,52.2,100,68.6,72.3,69.3
20160216153000,258.3,205.82,79.6825,51,52.2,100,68.6,72.3,69.3
20160216154500,258.3,205.82,79.6825,51,52.2,100,68.7,72.3,69.3
20160216160000,258.3,205.82,79.6825,51,52.2,100,68.7,72.3,69.3
20160216161500,258.3,205.82,79.6825,51,52.2,100,68.7,72.3,69.3
20160216163000,258.3,205.82,79.6825,51,52.2,100,68.7,72.3,69.3
20160216164500,258.3,205.82,79.6825,51,52.2,100,68.6,72.3,69.3
20160216170000,258.3,202.13,78.254,51,52.2,100,68.7,72.3,69.3
20160216171500,258.3,202.13,78.254,51,52.2,100,68.7,72.3,69.3
20160216173000,258.3,202.13,78.254,51,52.2,100,68.7,72.3,69.3
20160216174500,258.3,202.13,78.254,51,52.2,100,68.7,72.3,69.3
20160216180000,258.3,202.13,78.254,51,53.1,100,68.6,72.3,69.3
20160216181500,258.3,204.59,79.2064,51,54.7,100,68.6,72.3,69.3
20160216183000,258.3,204.59,79.2064,51,63.1,100,68.6,72.3,69.3
20160216184500,258.3,204.59,79.2064,51,70.6,100,68.9,72.3,69.3
20160216190000,258.3,202.13,78.254,51,74.5,100,69.0,72.3,69.3
20160216191500,258.3,202.13,78.254,51,74.5,100,69.1,72.3,69.3
20160216193000,258.3,202.13,78.254,51,70.6,100,69.3,72.3,69.3
20160216194500,258.3,202.13,78.254,51,72.0,100,69.4,72.3,69.3
20160216200000,258.3,202.13,78.254,51,58.4,0,69.6,72.3,69.3
20160216201500,258.3,204.59,79.2064,51,52.3,0,69.3,72.3,69.3
20160216203000,258.3,202.13,78.254,51,52.3,0,69.2,72.3,69.3
20160216204500,258.3,202.13,78.254,51,52.3,0,69.2,72.3,69.3
20160216210000,258.3,202.13,78.254,51,52.3,100,69.0,72.3,69.3
20160216211500,258.3,202.13,78.254,51,52.3,100,68.9,72.3,69.3
20160216213000,258.3,202.13,78.254,51,52.3,100,68.8,72.3,69.3
20160216214500,258.3,202.13,78.254,51,52.3,100,68.8,72.3,69.3
20160216220000,258.3,202.13,78.254,51,52.3,100,68.7,72.3,69.3
20160216221500,258.3,204.59,79.2064,51,52.3,100,68.7,72.3,69.3
20160216223000,258.3,199.67,77.3016,52,52.3,100,68.6,72.3,69.3
20160216224500,258.3,205.0,79.3651,52,52.3,100,68.6,72.3,69.3
20160216230000,258.3,202.54,78.4127,52,52.3,100,68.6,72.3,69.3
20160216231500,258.3,202.54,78.4127,52,52.3,100,68.5,72.3,69.3
20160216233000,258.3,204.59,79.2064,52,52.3,100,68.4,72.3,69.3
20160216234500,258.3,204.59,79.2064,52,52.3,100,68.4,72.3,69.3
20160217000000,258.3,204.59,79.2064,52,53.1,100,68.4,72.3,69.3
20160217001500,258.3,202.54,78.4127,52,60.7,100,68.4,72.3,69.3
20160217003000,258.3,202.54,78.4127,52,74.9,100,68.6,72.3,69.3
20160217004500,258.3,202.54,78.4127,52,82.5,100,68.8,72.3,69.3
20160217010000,258.3,204.59,79.2064,52,80.0,100,69.1,72.3,69.3
20160217011500,258.3,208.28,80.6349,53,54.3,0,69.1,72.3,69.3
20160217013000,258.3,203.77,78.8889,53,51.8,100,68.8,72.3,69.3
20160217014500,258.3,203.77,78.8889,53,51.8,100,68.6,72.3,69.3
20160217020000,258.3,203.77,78.8889,53,51.8,100,68.5,72.3,69.3
20160217021500,258.3,203.77,78.8889,53,51.8,100,68.4,72.3,69.3
20160217023000,258.3,205.82,79.6825,53,51.8,100,68.4,72.3,69.3
20160217024500,258.3,205.82,79.6825,53,51.8,100,68.3,72.3,69.3
20160217030000,258.3,203.36,78.7302,53,51.8,100,68.2,72.3,69.3
20160217031500,258.3,203.36,78.7302,53,51.8,100,68.2,72.3,69.3
20160217033000,258.3,203.36,78.7302,53,58.4,100,68.2,72.3,69.3
20160217034500,258.3,200.9,77.7778,53,78.7,100,68.4,72.3,69.3
20160217040000,258.3,203.36,78.7302,53,84.9,100,68.6,72.3,69.3
20160217041500,258.3,203.36,78.7302,53,80.1,100,68.9,72.3,69.3
20160217043000,258.3,203.36,78.7302,53,85.6,100,69.1,72.3,69.3
20160217044500,258.3,203.36,78.7302,13,62.5,0,69.3,72.3,69.3
20160217050000,258.3,208.28,80.6349,15,58.4,0,69.2,72.3,69.3
20160217051500,258.3,202.54,78.4127,52,55.2,0,69.2,72.3,69.3
20160217053000,258.3,210.33,81.4286,52,54.5,100,68.8,72.3,69.3
20160217054500,258.3,210.33,81.4286,52,56.4,100,68.7,72.3,69.3
20160217060000,258.3,207.05,80.1587,52,53.9,100,68.6,72.3,69.3
20160217061500,258.3,207.05,80.1587,52,52.7,100,68.5,72.3,69.3
20160217063000,258.3,211.56,81.9048,52,52.7,100,68.4,72.3,69.3
20160217064500,258.3,208.28,80.6349,52,53.5,100,68.4,72.3,69.3
20160217070000,258.3,208.28,80.6349,52,55.1,100,68.3,72.3,69.3
20160217071500,258.3,208.28,80.6349,52,55.1,100,68.3,72.3,69.3
20160217073000,258.3,208.28,80.6349,52,54.3,100,68.3,72.3,69.3
20160217074500,258.3,208.28,80.6349,52,63.6,100,68.2,72.3,69.3
20160217080000,258.3,211.56,81.9048,52,76.4,100,68.6,72.3,69.3
20160217081500,258.3,211.56,81.9048,52,82.0,100,68.8,72.3,69.3
20160217083000,258.3,211.56,81.9048,52,77.3,100,69.1,72.3,69.3
20160217084500,258.3,211.56,81.9048,52,81.6,100,69.3,72.3,69.3
20160217090000,258.3,207.05,80.1587,52,83.2,100,69.4,72.3,69.3
20160217091500,258.3,207.05,80.1587,52,81.9,100,69.5,72.3,69.3
20160217093000,258.3,207.05,80.1587,52,53.9,0,69.2,72.3,69.3
20160217094500,258.3,207.05,80.1587,52,53.9,100,68.7,72.3,69.3
20160217100000,258.3,207.05,80.1587,52,53.9,100,68.7,72.3,69.3
20160217101500,258.3,207.05,80.1587,52,53.9,100,68.6,72.3,69.3
20160217103000,258.3,207.05,80.1587,52,53.9,100,68.5,72.3,69.3
20160217104500,258.3,207.05,80.1587,52,53.9,100,68.7,72.3,69.3
20160217110000,258.3,207.05,80.1587,52,53.9,100,68.6,72.3,69.3
20160217111500,258.3,207.05,80.1587,52,54.7,100,68.7,72.3,69.3
20160217113000,258.3,207.05,80.1587,52,54.7,100,68.6,72.3,69.3
20160217114500,258.3,204.59,79.2064,52,54.7,100,68.6,72.3,69.3
20160217120000,258.3,204.59,79.2064,52,54.7,100,68.7,72.3,69.3
20160217121500,258.3,204.59,79.2064,52,54.7,100,68.7,72.3,69.3
20160217123000,258.3,204.59,79.2064,52,54.7,100,68.7,72.3,69.3
20160217124500,258.3,202.13,78.254,52,55.9,100,68.7,72.3,69.3
20160217130000,258.3,205.82,79.6825,52,57.1,100,68.7,72.3,69.3
20160217131500,258.3,205.82,79.6825,52,59.9,100,68.8,72.3,69.3
20160217133000,258.3,205.82,79.6825,52,63.2,100,68.9,72.3,69.3
20160217134500,258.3,205.82,79.6825,52,64.0,100,69.1,72.3,69.3
20160217140000,258.3,205.82,79.6825,52,65.3,100,69.2,72.3,69.3
20160217141500,258.3,205.82,79.6825,52,65.3,100,69.3,72.3,69.3
20160217143000,258.3,205.82,79.6825,52,65.3,100,69.4,72.3,69.3
20160217144500,258.3,205.82,79.6825,52,59.6,0,69.6,72.3,69.3
20160217150000,258.3,205.82,79.6825,52,55.5,0,69.3,72.3,69.3
20160217151500,258.3,205.82,79.6825,52,55.5,0,69.2,72.3,69.3
20160217153000,258.3,205.82,79.6825,52,55.5,0,69.1,72.3,69.3
20160217154500,258.3,205.82,79.6825,52,55.5,0,69.1,72.3,69.3
20160217160000,258.3,205.82,79.6825,52,55.5,0,69.1,72.3,69.3
20160217161500,258.3,205.82,79.6825,52,55.5,0,69.1,72.3,69.3
20160217163000,258.3,205.82,79.6825,52,55.5,0,69.2,72.3,69.3
20160217164500,258.3,205.82,79.6825,52,55.5,0,69.2,72.3,69.3
20160217170000,258.3,205.82,79.6825,52,55.5,0,69.2,72.3,69.3
20160217171500,258.3,205.82,79.6825,52,55.5,0,69.2,72.3,69.3
20160217173000,258.3,205.82,79.6825,52,55.5,0,69.2,72.3,69.3
20160217174500,258.3,205.82,79.6825,52,55.5,0,69.2,72.3,69.3
20160217180000,258.3,205.82,79.6825,52,55.5,0,69.2,72.3,69.3
20160217181500,258.3,205.82,79.6825,52,55.5,0,69.1,72.3,69.3
20160217183000,258.3,208.28,80.6349,52,54.7,0,69.1,72.3,69.3
20160217184500,258.3,208.28,80.6349,52,54.7,0,69.1,72.3,69.3
20160217190000,258.3,208.28,80.6349,52,54.7,0,69.1,72.3,69.3
20160217191500,258.3,205.82,79.6825,52,54.7,0,69.1,72.3,69.3
20160217193000,258.3,205.82,79.6825,52,54.7,0,69.1,72.3,69.3
20160217194500,258.3,205.82,79.6825,52,54.7,100,69.0,72.3,69.3
20160217200000,258.3,205.82,79.6825,52,54.7,100,68.9,72.3,69.3
20160217201500,258.3,209.1,80.9524,52,54.7,100,69.0,72.3,69.3
20160217203000,258.3,205.82,79.6825,52,54.7,100,68.9,72.3,69.3
20160217204500,258.3,205.82,79.6825,52,54.7,100,68.9,72.3,69.3
20160217210000,258.3,205.82,79.6825,52,53.9,100,68.9,72.3,69.3
20160217211500,258.3,209.1,80.9524,52,53.9,100,68.8,72.3,69.3
20160217213000,258.3,206.23,79.8413,52,53.9,100,68.8,72.3,69.3
20160217214500,258.3,206.23,79.8413,52,53.9,100,68.8,72.3,69.3
20160217220000,258.3,206.23,79.8413,52,53.9,100,68.8,72.3,69.3
20160217221500,258.3,206.23,79.8413,52,53.9,100,68.8,72.3,69.3
20160217223000,258.3,206.23,79.8413,52,53.9,100,68.7,72.3,69.3
20160217224500,258.3,206.23,79.8413,52,53.9,100,68.7,72.3,69.3
