PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160217230000,258.3,206.23,79.8413,52,53.9,100,68.7,72.3,69.3
20160217231500,258.3,206.23,79.8413,52,53.9,100,68.7,72.3,69.3
20160217233000,258.3,206.23,79.8413,52,53.9,100,68.7,72.3,69.3
20160217234500,258.3,206.23,79.8413,52,53.9,100,68.6,72.3,69.3
20160218000000,258.3,206.23,79.8413,52,53.9,100,68.6,72.3,69.3
20160218001500,258.3,206.23,79.8413,52,53.9,100,68.6,72.3,69.3
20160218003000,258.3,206.23,79.8413,52,60.3,100,68.5,72.3,69.3
20160218004500,258.3,209.1,80.9524,52,75.8,100,68.6,72.3,69.3
20160218010000,258.3,209.1,80.9524,52,75.8,100,68.9,72.3,69.3
20160218011500,258.3,203.77,78.8889,52,81.1,100,69.1,72.3,69.3
20160218013000,258.3,207.05,80.1587,52,75.8,100,69.2,72.3,69.3
20160218014500,258.3,207.05,80.1587,52,81.1,100,69.4,72.3,69.3
20160218020000,258.3,207.05,80.1587,52,68.9,0,69.6,72.3,69.3
20160218021500,258.3,207.05,80.1587,52,53.5,0,69.3,72.3,69.3
20160218023000,258.3,207.05,80.1587,52,52.7,0,69.1,72.3,69.3
20160218024500,258.3,209.51,81.1111,52,52.7,100,68.9,72.3,69.3
20160218030000,258.3,202.13,78.254,51,52.7,100,68.8,72.3,69.3
20160218031500,258.3,202.13,78.254,51,52.7,100,68.7,72.3,69.3
20160218033000,258.3,204.59,79.2064,51,52.7,100,68.7,72.3,69.3
20160218034500,258.3,204.59,79.2064,51,52.7,100,68.6,72.3,69.3
20160218040000,258.3,202.13,78.254,51,52.7,100,68.4,72.3,69.3
20160218041500,258.3,202.13,78.254,51,53.5,100,68.4,72.3,69.3
20160218043000,258.3,202.13,78.254,51,52.7,100,68.3,72.3,69.3
20160218044500,258.3,202.13,78.254,51,53.5,100,68.3,72.3,69.3
20160218050000,258.3,202.13,78.254,51,54.3,100,68.2,72.3,69.3
20160218051500,258.3,204.59,79.2064,51,74.4,100,68.3,72.3,69.3
20160218053000,258.3,204.59,79.2064,51,79.1,100,68.6,72.3,69.3
20160218054500,258.3,204.59,79.2064,51,81.5,100,68.8,72.3,69.3
20160218060000,258.3,202.54,78.4127,51,84.3,100,69.0,72.3,69.3
20160218061500,258.3,204.59,79.2064,51,84.3,100,69.2,72.3,69.3
20160218063000,258.3,204.59,79.2064,51,83.2,100,69.4,72.3,69.3
20160218064500,258.3,200.9,77.7778,51,54.7,0,69.6,72.3,69.3
20160218070000,258.3,203.77,78.8889,51,53.1,0,69.1,72.3,69.3
20160218071500,258.3,205.82,79.6825,51,53.1,100,68.8,72.3,69.3
20160218073000,258.3,205.82,79.6825,51,53.1,100,68.7,72.3,69.3
20160218074500,258.3,202.54,78.4127,51,53.1,100,68.5,72.3,69.3
20160218080000,258.3,205.82,79.6825,51,53.1,100,68.4,72.3,69.3
20160218081500,258.3,205.82,79.6825,51,53.9,100,68.4,72.3,69.3
20160218083000,258.3,205.82,79.6825,51,53.9,100,68.3,72.3,69.3
20160218084500,258.3,203.36,78.7302,51,53.9,100,68.3,72.3,69.3
20160218090000,258.3,203.36,78.7302,51,54.7,100,68.2,72.3,69.3
20160218091500,258.3,203.36,78.7302,51,61.1,100,68.2,72.3,69.3
20160218093000,258.3,203.36,78.7302,51,77.2,100,68.6,72.3,69.3
20160218094500,258.3,203.36,78.7302,51,77.2,100,68.9,72.3,69.3
20160218100000,258.3,200.9,77.7778,51,82.1,100,69.1,72.3,69.3
20160218101500,258.3,203.36,78.7302,51,82.1,100,69.3,72.3,69.3
20160218103000,258.3,201.31,77.9365,51,79.6,100,69.6,72.3,69.3
20160218104500,258.3,201.31,77.9365,51,55.2,0,69.3,72.3,69.3
20160218110000,258.3,201.31,77.9365,52,55.2,0,69.1,72.3,69.3
20160218111500,258.3,203.77,78.8889,52,55.2,100,68.9,72.3,69.3
20160218113000,258.3,210.33,81.4286,52,55.2,100,68.8,72.3,69.3
20160218114500,258.3,210.33,81.4286,52,55.2,100,68.7,72.3,69.3
20160218120000,258.3,210.33,81.4286,52,55.2,100,68.7,72.3,69.3
20160218121500,258.3,207.05,80.1587,52,55.2,100,68.6,72.3,69.3
20160218123000,258.3,207.05,80.1587,52,55.2,100,68.6,72.3,69.3
20160218124500,258.3,207.05,80.1587,52,55.2,100,68.6,72.3,69.3
20160218130000,258.3,207.05,80.1587,52,55.2,100,68.6,72.3,69.3
20160218131500,258.3,207.05,80.1587,52,55.2,100,68.6,72.3,69.3
20160218133000,258.3,207.05,80.1587,52,55.9,100,68.7,72.3,69.3
20160218134500,258.3,202.54,78.4127,52,55.9,100,68.7,72.3,69.3
20160218140000,258.3,202.54,78.4127,52,55.9,100,68.9,72.3,69.3
20160218141500,258.3,204.59,79.2064,52,55.9,100,68.9,72.3,69.3
20160218143000,258.3,204.59,79.2064,52,55.9,100,68.9,72.3,69.3
20160218144500,258.3,204.59,79.2064,52,55.9,100,68.9,72.3,69.3
20160218150000,258.3,204.59,79.2064,52,55.9,100,68.9,72.3,69.3
20160218151500,258.3,204.59,79.2064,52,55.9,100,69.0,72.3,69.3
20160218153000,258.3,204.59,79.2064,52,55.9,100,69.1,72.3,69.3
20160218154500,258.3,204.59,79.2064,52,55.9,100,69.1,72.3,69.3
20160218160000,258.3,209.51,81.1111,52,55.9,100,69.1,72.3,69.3
20160218161500,258.3,207.05,80.1587,52,55.9,100,69.1,72.3,69.3
20160218163000,258.3,207.05,80.1587,52,55.9,100,69.1,72.3,69.3
20160218164500,258.3,207.05,80.1587,52,55.9,100,69.1,72.3,69.3
20160218170000,258.3,207.05,80.1587,52,55.9,100,69.1,72.3,69.3
20160218171500,258.3,207.05,80.1587,52,55.9,100,69.1,72.3,69.3
20160218173000,258.3,203.77,78.8889,52,55.9,100,69.1,72.3,69.3
20160218174500,258.3,200.9,77.7778,52,55.9,100,69.1,72.3,69.3
20160218180000,258.3,203.36,78.7302,52,55.9,100,69.1,72.3,69.3
20160218181500,258.3,203.36,78.7302,52,55.9,100,69.1,72.3,69.3
20160218183000,258.3,205.82,79.6825,52,55.1,100,69.1,72.3,69.3
20160218184500,258.3,205.82,79.6825,52,55.1,100,69.1,72.3,69.3
20160218190000,258.3,203.36,78.7302,52,55.1,100,69.1,72.3,69.3
20160218191500,258.3,203.36,78.7302,52,55.1,100,69.1,72.3,69.3
20160218193000,258.3,203.36,78.7302,52,55.1,100,69.1,72.3,69.3
20160218194500,258.3,203.36,78.7302,52,55.1,100,69.1,72.3,69.3
20160218200000,258.3,203.36,78.7302,52,55.1,100,69.1,72.3,69.3
20160218201500,258.3,203.36,78.7302,52,55.1,100,69.1,72.3,69.3
20160218203000,258.3,203.36,78.7302,52,55.1,100,69.0,72.3,69.3
20160218204500,258.3,205.82,79.6825,52,55.1,100,69.1,72.3,69.3
20160218210000,258.3,202.54,78.4127,52,55.1,100,69.1,72.3,69.3
20160218211500,258.3,205.0,79.3651,52,55.1,100,69.0,72.3,69.3
20160218213000,258.3,202.54,78.4127,52,55.1,100,69.0,72.3,69.3
20160218214500,258.3,202.54,78.4127,52,55.1,100,69.0,72.3,69.3
20160218220000,258.3,202.54,78.4127,52,55.1,100,69.0,72.3,69.3
20160218221500,258.3,199.67,77.3016,52,56.3,100,68.9,72.3,69.3
20160218223000,258.3,199.67,77.3016,52,57.2,100,68.9,72.3,69.3
20160218224500,258.3,202.13,78.254,52,58.7,100,68.9,72.3,69.3
20160218230000,258.3,202.13,78.254,52,62.0,100,68.9,72.3,69.3
20160218231500,258.3,205.0,79.3651,52,65.8,100,69.0,72.3,69.3
20160218233000,258.3,205.0,79.3651,52,65.8,100,69.1,72.3,69.3
20160218234500,258.3,205.0,79.3651,52,63.7,100,69.1,72.3,69.3
20160219000000,258.3,200.9,77.7778,52,64.4,100,69.2,72.3,69.3
20160219001500,258.3,203.77,78.8889,52,65.8,100,69.2,72.3,69.3
20160219003000,258.3,203.77,78.8889,52,64.0,100,69.3,72.3,69.3
20160219004500,258.3,203.77,78.8889,52,64.9,100,69.3,72.3,69.3
20160219010000,258.3,203.77,78.8889,52,65.8,100,69.4,72.3,69.3
20160219011500,258.3,203.77,78.8889,52,64.0,100,69.4,72.3,69.3
20160219013000,258.3,203.77,78.8889,52,64.0,100,69.5,72.3,69.3
20160219014500,258.3,203.77,78.8889,52,65.8,100,69.5,72.3,69.3
20160219020000,258.3,200.08,77.4603,52,64.4,100,69.4,72.3,69.3
20160219021500,258.3,203.77,78.8889,52,63.2,100,69.4,72.3,69.3
20160219023000,258.3,203.77,78.8889,52,65.3,100,69.5,72.3,69.3
20160219024500,258.3,203.77,78.8889,52,65.3,100,69.5,72.3,69.3
20160219030000,258.3,203.77,78.8889,52,63.5,100,69.5,72.3,69.3
20160219031500,258.3,203.77,78.8889,52,64.9,100,69.5,72.3,69.3
20160219033000,258.3,203.77,78.8889,52,65.8,100,69.5,72.3,69.3
20160219034500,258.3,203.77,78.8889,52,64.0,100,69.5,72.3,69.3
20160219040000,258.3,203.77,78.8889,52,55.0,0,69.4,72.3,69.3
20160219041500,258.3,203.77,78.8889,52,55.0,0,69.3,72.3,69.3
20160219043000,258.3,203.77,78.8889,52,54.3,0,69.3,72.3,69.3
20160219044500,258.3,203.77,78.8889,52,54.3,0,69.2,72.3,69.3
20160219050000,258.3,203.77,78.8889,52,55.1,0,69.2,72.3,69.3
20160219051500,258.3,203.77,78.8889,52,54.3,0,69.1,72.3,69.3
20160219053000,258.3,206.23,79.8413,52,54.3,0,69.1,72.3,69.3
20160219054500,258.3,206.23,79.8413,52,55.1,100,69.0,72.3,69.3
20160219060000,258.3,206.23,79.8413,52,55.1,100,69.0,72.3,69.3
20160219061500,258.3,206.23,79.8413,52,55.1,100,68.9,72.3,69.3
20160219063000,258.3,206.23,79.8413,52,55.1,100,68.9,72.3,69.3
20160219064500,258.3,203.77,78.8889,52,55.1,100,68.8,72.3,69.3
20160219070000,258.3,200.9,77.7778,52,55.1,100,68.8,72.3,69.3
20160219071500,258.3,200.9,77.7778,52,55.1,100,68.8,72.3,69.3
20160219073000,258.3,204.59,79.2064,52,55.1,100,68.7,72.3,69.3
20160219074500,258.3,202.13,78.254,52,55.1,100,68.6,72.3,69.3
20160219080000,258.3,197.21,76.3492,52,55.1,100,68.5,72.2,69.2
20160219081500,258.3,203.36,78.7302,52,56.3,100,68.4,72.2,69.2
20160219083000,258.3,203.36,78.7302,52,56.3,100,68.4,72.2,69.2
20160219084500,258.3,203.36,78.7302,52,56.3,100,68.4,72.2,69.2
20160219090000,258.3,203.36,78.7302,52,56.3,100,68.4,72.2,69.2
20160219091500,258.3,201.31,77.9365,52,57.5,100,68.5,72.2,69.2
20160219093000,258.3,208.28,80.6349,52,58.7,100,68.5,72.2,69.2
20160219094500,258.3,203.36,78.7302,52,61.6,100,68.8,72.2,69.2
20160219100000,258.3,203.36,78.7302,52,62.8,100,68.8,72.2,69.2
20160219101500,258.3,206.23,79.8413,52,64.8,100,68.9,72.2,69.2
20160219103000,258.3,206.23,79.8413,52,63.8,100,69.0,72.2,69.2
20160219104500,258.3,206.23,79.8413,52,63.8,100,69.1,72.2,69.2
20160219110000,258.3,203.77,78.8889,52,64.9,100,69.1,72.2,69.2
20160219111500,258.3,203.77,78.8889,52,63.6,100,69.2,72.2,69.2
20160219113000,258.3,203.77,78.8889,52,63.6,100,69.2,72.2,69.2
20160219114500,258.3,200.9,77.7778,52,64.9,100,69.3,72.2,69.2
20160219120000,258.3,200.9,77.7778,52,64.9,100,69.3,72.2,69.2
20160219121500,258.3,200.9,77.7778,52,57.2,0,69.4,72.2,69.2
20160219123000,258.3,200.9,77.7778,52,57.2,0,69.4,72.2,69.2
20160219124500,258.3,200.9,77.7778,52,57.2,0,69.4,72.2,69.2
20160219130000,258.3,200.9,77.7778,52,57.2,0,69.4,72.2,69.2
20160219131500,258.3,203.36,78.7302,52,57.2,0,69.4,72.2,69.2
20160219133000,258.3,203.36,78.7302,52,57.9,0,69.4,72.2,69.2
20160219134500,258.3,200.08,77.4603,52,57.9,0,69.4,72.2,69.2
20160219140000,258.3,200.08,77.4603,52,57.9,0,69.4,72.2,69.2
20160219141500,258.3,202.54,78.4127,52,57.9,0,69.3,72.2,69.2
20160219143000,258.3,202.54,78.4127,52,57.9,0,69.3,72.2,69.2
20160219144500,258.3,202.54,78.4127,52,57.9,0,69.4,72.2,69.2
20160219150000,258.3,202.54,78.4127,52,57.9,0,69.4,72.2,69.2
20160219151500,258.3,202.54,78.4127,52,57.3,0,69.5,72.2,69.2
20160219153000,258.3,202.54,78.4127,52,57.3,0,69.4,72.2,69.2
20160219154500,258.3,202.54,78.4127,52,57.3,0,69.4,72.2,69.2
20160219160000,258.3,202.54,78.4127,52,57.3,0,69.4,72.1,69.1
20160219161500,258.3,202.54,78.4127,52,57.3,0,69.6,72.2,69.2
20160219163000,258.3,202.54,78.4127,52,57.9,0,69.5,72.1,69.1
20160219164500,258.3,202.54,78.4127,52,57.9,0,69.5,72.1,69.1
20160219170000,258.3,209.1,80.9524,53,57.2,0,69.6,72.1,69.1
20160219171500,258.3,209.1,80.9524,53,57.2,0,69.6,72.1,69.1
20160219173000,258.3,209.1,80.9524,53,57.2,0,69.6,72.1,69.1
20160219174500,258.3,211.97,82.0635,53,57.2,0,69.5,72.1,69.1
20160219180000,258.3,209.1,80.9524,53,57.2,0,69.5,72.1,69.1
20160219181500,258.3,209.1,80.9524,52,57.2,0,69.5,72.1,69.1
20160219183000,258.3,202.54,78.4127,52,57.2,0,69.5,72.2,69.2
20160219184500,258.3,205.0,79.3651,52,57.2,0,69.5,72.1,69.1
20160219190000,258.3,205.0,79.3651,52,57.2,0,69.4,72.0,69.0
20160219191500,258.3,205.0,79.3651,52,56.4,0,69.4,72.0,69.0
20160219193000,258.3,209.1,80.9524,52,56.4,0,69.4,72.1,69.1
20160219194500,258.3,206.23,79.8413,52,56.4,0,69.4,72.1,69.1
20160219200000,258.3,206.23,79.8413,52,56.4,0,69.3,72.0,69.0
20160219201500,258.3,206.23,79.8413,52,56.4,0,69.3,72.0,69.0
20160219203000,258.3,206.23,79.8413,52,56.4,0,69.3,72.0,69.0
20160219204500,258.3,209.1,80.9524,52,56.4,0,69.3,72.0,69.0
20160219210000,258.3,209.1,80.9524,52,56.4,0,69.2,71.9,68.9
20160219211500,258.3,209.1,80.9524,52,56.4,0,69.2,72.0,69.0
20160219213000,258.3,209.1,80.9524,52,56.4,0,69.2,71.9,68.9
20160219214500,258.3,209.1,80.9524,52,56.4,0,69.2,71.9,68.9
20160219220000,258.3,205.82,79.6825,52,56.4,0,69.1,71.8,68.8
20160219221500,258.3,205.82,79.6825,52,56.4,0,69.1,71.8,68.8
20160219223000,258.3,205.82,79.6825,52,56.4,0,69.1,71.8,68.8
20160219224500,258.3,205.82,79.6825,52,56.4,0,69.1,71.9,68.9
20160219230000,258.3,205.82,79.6825,52,55.6,0,69.1,71.8,68.8
20160219231500,258.3,205.82,79.6825,52,55.6,0,69.0,71.8,68.8
20160219233000,258.3,205.82,79.6825,52,55.6,0,69.0,71.8,68.8
20160219234500,258.3,205.82,79.6825,52,55.6,0,68.9,71.8,68.8
20160220000000,258.3,205.82,79.6825,52,55.6,0,68.9,71.9,68.9
20160220001500,258.3,205.82,79.6825,52,55.6,0,68.9,71.8,68.8
20160220003000,258.3,205.82,79.6825,52,55.6,0,68.9,71.9,68.9
20160220004500,258.3,205.82,79.6825,52,55.6,0,68.8,71.8,68.8
20160220010000,258.3,205.82,79.6825,52,55.6,0,68.8,71.8,68.8
20160220011500,258.3,209.51,81.1111,53,56.4,0,68.8,71.8,68.8
20160220013000,258.3,203.36,78.7302,52,55.5,0,68.8,71.8,68.8
20160220014500,258.3,203.36,78.7302,52,55.5,0,68.6,71.9,68.9
20160220020000,258.3,201.31,77.9365,52,55.5,0,68.6,71.8,68.8
20160220021500,258.3,201.31,77.9365,52,55.5,100,68.6,71.8,68.8
20160220023000,258.3,204.59,79.2064,52,55.5,0,68.6,71.8,68.8
20160220024500,258.3,200.08,77.4603,52,55.5,0,68.6,71.8,68.8
20160220030000,258.3,200.08,77.4603,52,55.5,0,68.6,71.8,68.8
20160220031500,258.3,203.36,78.7302,52,55.5,0,68.6,71.8,68.8
20160220033000,258.3,203.36,78.7302,52,55.5,0,68.6,71.8,68.8
20160220034500,258.3,200.9,77.7778,52,55.5,0,68.6,71.8,68.8
20160220040000,258.3,200.9,77.7778,52,55.5,0,68.6,71.8,68.8
20160220041500,258.3,200.9,77.7778,52,55.5,0,68.6,71.8,68.8
20160220043000,258.3,200.9,77.7778,52,55.5,0,68.6,71.8,68.8
20160220044500,258.3,204.59,79.2064,52,55.5,0,68.6,71.8,68.8
20160220050000,258.3,204.59,79.2064,52,55.5,0,68.6,71.8,68.8
20160220051500,258.3,204.59,79.2064,52,55.5,0,68.6,71.8,68.8
20160220053000,258.3,204.59,79.2064,52,55.5,100,68.4,71.8,68.8
20160220054500,258.3,204.59,79.2064,52,55.5,100,68.4,71.8,68.8
20160220060000,258.3,204.59,79.2064,52,54.8,100,68.4,71.8,68.8
20160220061500,258.3,202.13,78.254,52,54.8,100,68.4,71.8,68.8
20160220063000,258.3,202.13,78.254,52,54.8,100,68.4,71.8,68.8
20160220064500,258.3,202.13,78.254,52,54.8,100,68.3,71.8,68.8
20160220070000,258.3,205.82,79.6825,52,54.8,100,68.3,71.8,68.8
20160220071500,258.3,205.82,79.6825,52,54.8,100,68.3,71.8,68.8
20160220073000,258.3,205.82,79.6825,52,54.8,100,68.2,71.8,68.8
20160220074500,258.3,205.82,79.6825,52,55.5,100,68.2,71.8,68.8
20160220080000,258.3,205.82,79.6825,52,55.5,100,68.2,71.8,68.8
20160220081500,258.3,202.54,78.4127,52,55.5,100,68.1,71.8,68.8
20160220083000,258.3,202.54,78.4127,52,56.1,100,68.1,71.8,68.8
20160220084500,258.3,205.82,79.6825,52,56.1,100,68.1,71.8,68.8
20160220090000,258.3,203.36,78.7302,52,56.1,100,68.1,71.8,68.8
20160220091500,258.3,203.36,78.7302,52,56.9,100,68.1,71.8,68.8
20160220093000,258.3,203.36,78.7302,52,57.9,100,68.1,71.8,68.8
20160220094500,258.3,205.82,79.6825,52,60.7,100,68.2,71.8,68.8
20160220100000,258.3,202.54,78.4127,52,67.3,100,68.2,71.8,68.8
20160220101500,258.3,202.54,78.4127,52,74.4,100,68.4,71.8,68.8
20160220103000,258.3,202.54,78.4127,52,77.7,100,68.6,71.8,68.8
20160220104500,258.3,202.54,78.4127,52,75.3,100,68.8,71.8,68.8
20160220110000,258.3,202.54,78.4127,52,74.0,100,69.0,71.8,68.8
20160220111500,258.3,202.54,78.4127,52,58.8,0,69.1,71.8,68.8
20160220113000,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160220114500,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160220120000,258.3,200.08,77.4603,52,57.5,0,69.0,71.8,68.8
20160220121500,258.3,200.08,77.4603,52,57.5,0,68.9,71.8,68.8
20160220123000,258.3,200.08,77.4603,52,57.5,0,68.9,71.8,68.8
20160220124500,258.3,200.08,77.4603,52,57.5,0,68.9,71.8,68.8
20160220130000,258.3,204.59,79.2064,52,57.5,0,68.9,71.8,68.8
20160220131500,258.3,201.31,77.9365,52,57.5,0,68.9,71.8,68.8
20160220133000,258.3,203.36,78.7302,52,57.5,0,68.9,71.8,68.8
20160220134500,258.3,203.36,78.7302,52,57.5,0,68.9,71.8,68.8
20160220140000,258.3,200.9,77.7778,52,58.3,0,68.9,71.8,68.8
20160220141500,258.3,200.9,77.7778,52,58.3,0,68.9,71.8,68.8
20160220143000,258.3,200.9,77.7778,52,58.3,0,68.9,71.8,68.8
20160220144500,258.3,203.36,78.7302,52,58.3,0,68.9,71.8,68.8
20160220150000,258.3,203.36,78.7302,52,58.3,0,68.9,71.8,68.8
20160220151500,258.3,203.36,78.7302,52,58.3,0,68.9,71.8,68.8
20160220153000,258.3,203.36,78.7302,52,58.3,0,69.0,71.8,68.8
20160220154500,258.3,203.36,78.7302,52,58.3,0,69.1,71.8,68.8
20160220160000,258.3,201.31,77.9365,52,58.3,0,69.1,71.8,68.8
20160220161500,258.3,201.31,77.9365,52,57.6,0,69.1,71.8,68.8
20160220163000,258.3,203.36,78.7302,52,57.6,0,69.1,71.8,68.8
20160220164500,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160220170000,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160220171500,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160220173000,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160220174500,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160220180000,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160220181500,258.3,200.9,77.7778,52,57.6,0,69.1,71.8,68.8
20160220183000,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220184500,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220190000,258.3,202.54,78.4127,52,57.6,0,69.1,71.8,68.8
20160220191500,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220193000,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220194500,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220200000,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220201500,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220203000,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220204500,258.3,204.59,79.2064,52,57.6,0,69.1,71.8,68.8
20160220210000,258.3,204.59,79.2064,52,56.8,0,69.1,71.8,68.8
20160220211500,258.3,204.59,79.2064,52,56.8,0,69.0,71.8,68.8
20160220213000,258.3,204.59,79.2064,52,56.8,0,69.0,71.8,68.8
20160220214500,258.3,204.59,79.2064,52,56.8,0,69.0,71.8,68.8
20160220220000,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160220221500,258.3,204.59,79.2064,52,56.8,0,69.0,71.8,68.8
20160220223000,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160220224500,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160220230000,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160220231500,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160220233000,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160220234500,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160221000000,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160221001500,258.3,207.46,80.3175,52,56.8,0,68.9,71.8,68.8
20160221003000,258.3,207.46,80.3175,52,56.8,0,68.9,71.8,68.8
20160221004500,258.3,204.59,79.2064,52,56.8,0,68.9,71.8,68.8
20160221010000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221011500,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221013000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221014500,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221020000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221021500,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221023000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221024500,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221030000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221031500,258.3,207.05,80.1587,52,56.8,0,68.8,71.8,68.8
20160221033000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221034500,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221040000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221041500,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221043000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221044500,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221050000,258.3,204.59,79.2064,52,56.8,0,68.8,71.8,68.8
20160221051500,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221053000,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221054500,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221060000,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221061500,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221063000,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221064500,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221070000,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221071500,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221073000,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221074500,258.3,204.59,79.2064,52,56.8,0,68.7,71.8,68.8
20160221080000,258.3,204.59,79.2064,52,57.5,0,68.7,71.8,68.8
20160221081500,258.3,202.54,78.4127,52,57.5,0,68.6,71.8,68.8
20160221083000,258.3,202.54,78.4127,52,57.5,0,68.6,71.8,68.8
20160221084500,258.3,204.59,79.2064,52,57.5,0,68.6,71.8,68.8
20160221090000,258.3,204.59,79.2064,52,57.5,0,68.6,71.8,68.8
20160221091500,258.3,204.59,79.2064,52,57.5,0,68.6,71.8,68.8
20160221093000,258.3,204.59,79.2064,52,57.5,0,68.6,71.8,68.8
20160221094500,258.3,204.59,79.2064,52,58.3,0,68.6,71.8,68.8
20160221100000,258.3,204.59,79.2064,52,58.3,0,68.7,71.8,68.8
20160221101500,258.3,204.59,79.2064,52,58.3,0,68.7,71.8,68.8
20160221103000,258.3,204.59,79.2064,52,58.3,0,68.7,71.8,68.8
20160221104500,258.3,204.59,79.2064,52,58.3,0,68.7,71.8,68.8
20160221110000,258.3,202.54,78.4127,52,58.3,0,68.7,71.8,68.8
20160221111500,258.3,202.54,78.4127,52,58.3,0,68.7,71.8,68.8
20160221113000,258.3,204.59,79.2064,52,58.3,0,68.7,71.8,68.8
20160221114500,258.3,201.31,77.9365,52,58.3,0,68.8,71.8,68.8
20160221120000,258.3,203.36,78.7302,52,58.3,0,68.8,71.8,68.8
20160221121500,258.3,203.36,78.7302,52,58.3,0,68.8,71.8,68.8
20160221123000,258.3,203.36,78.7302,52,58.3,0,68.8,71.8,68.8
20160221124500,258.3,203.36,78.7302,52,58.3,0,68.8,71.8,68.8
20160221130000,258.3,203.36,78.7302,52,58.3,0,68.9,71.8,68.8
20160221131500,258.3,203.36,78.7302,52,58.3,0,68.9,71.8,68.8
20160221133000,258.3,203.36,78.7302,52,58.3,0,68.9,71.8,68.8
20160221134500,258.3,201.31,77.9365,52,58.3,0,68.9,71.8,68.8
20160221140000,258.3,201.31,77.9365,52,58.3,0,69.0,71.8,68.8
20160221141500,258.3,203.77,78.8889,52,58.3,0,69.0,71.8,68.8
20160221143000,258.3,201.31,77.9365,52,58.3,0,69.1,71.8,68.8
20160221144500,258.3,198.44,76.8254,52,58.3,0,69.1,71.8,68.8
20160221150000,258.3,202.54,78.4127,52,58.3,0,69.1,71.8,68.8
20160221151500,258.3,202.54,78.4127,52,58.3,0,69.2,71.8,68.8
20160221153000,258.3,202.54,78.4127,52,58.3,0,69.2,71.8,68.8
20160221154500,258.3,202.54,78.4127,52,58.3,0,69.2,71.8,68.8
20160221160000,258.3,202.54,78.4127,52,58.3,0,69.2,71.8,68.8
20160221161500,258.3,200.08,77.4603,52,58.3,0,69.2,71.8,68.8
20160221163000,258.3,202.13,78.254,52,58.3,0,69.3,71.8,68.8
20160221164500,258.3,202.13,78.254,52,58.3,0,69.3,71.8,68.8
20160221170000,258.3,202.13,78.254,52,58.3,0,69.3,71.8,68.8
20160221171500,258.3,199.67,77.3016,52,58.3,0,69.3,71.8,68.8
20160221173000,258.3,202.54,78.4127,52,58.3,0,69.3,71.8,68.8
20160221174500,258.3,202.54,78.4127,52,58.3,0,69.3,71.8,68.8
20160221180000,258.3,202.54,78.4127,52,58.3,0,69.3,71.8,68.8
20160221181500,258.3,202.54,78.4127,52,58.3,0,69.3,71.8,68.8
20160221183000,258.3,202.54,78.4127,52,58.3,0,69.4,71.8,68.8
20160221184500,258.3,200.08,77.4603,52,58.3,0,69.3,71.8,68.8
20160221190000,258.3,202.13,78.254,52,58.3,0,69.2,71.8,68.8
20160221191500,258.3,202.13,78.254,52,58.3,0,69.1,71.8,68.8
20160221193000,258.3,202.13,78.254,52,58.3,0,68.9,71.8,68.8
20160221194500,258.3,202.13,78.254,52,58.3,0,68.9,71.8,68.8
20160221200000,258.3,199.67,77.3016,52,58.3,0,68.9,71.8,68.8
20160221201500,258.3,203.77,78.8889,52,58.3,0,68.9,71.8,68.8
20160221203000,258.3,203.77,78.8889,52,58.3,0,68.9,71.8,68.8
20160221204500,258.3,203.77,78.8889,52,57.6,0,68.9,71.8,68.8
20160221210000,258.3,203.77,78.8889,52,57.6,0,68.9,71.8,68.8
20160221211500,258.3,203.77,78.8889,52,57.6,0,69.0,71.8,68.8
20160221213000,258.3,203.77,78.8889,52,57.6,0,69.0,71.8,68.8
20160221214500,258.3,203.77,78.8889,52,57.6,0,69.0,71.8,68.8
20160221220000,258.3,203.77,78.8889,52,57.6,0,69.0,71.8,68.8
20160221221500,258.3,205.82,79.6825,52,57.6,0,69.0,71.8,68.8
20160221223000,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160221224500,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160221230000,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160221231500,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160221233000,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160221234500,258.3,205.82,79.6825,52,57.6,0,69.1,71.8,68.8
20160222000000,258.3,203.36,78.7302,52,57.6,0,69.1,71.8,68.8
20160222001500,258.3,203.36,78.7302,52,57.6,0,69.1,71.8,68.8
20160222003000,258.3,203.36,78.7302,52,56.9,0,69.1,71.8,68.8
20160222004500,258.3,203.36,78.7302,52,56.9,0,69.1,71.8,68.8
20160222010000,258.3,205.82,79.6825,52,57.5,0,69.1,71.8,68.8
20160222011500,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160222013000,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160222014500,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160222020000,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160222021500,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160222023000,258.3,202.54,78.4127,52,57.5,0,69.0,71.8,68.8
20160222024500,258.3,202.54,78.4127,52,57.5,0,69.0,71.8,68.8
20160222030000,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160222031500,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160222033000,258.3,202.54,78.4127,52,57.5,0,69.1,71.8,68.8
20160222034500,258.3,206.23,79.8413,52,57.5,0,68.9,71.8,68.8
20160222040000,258.3,206.23,79.8413,52,57.5,0,68.8,71.8,68.8
20160222041500,258.3,202.13,78.254,52,57.5,0,68.6,71.8,68.8
20160222043000,258.3,202.13,78.254,52,57.5,0,68.6,71.8,68.8
20160222044500,258.3,202.13,78.254,52,57.5,0,68.6,71.8,68.8
20160222050000,258.3,202.13,78.254,52,57.5,0,68.6,71.8,68.8
20160222051500,258.3,205.0,79.3651,52,57.5,0,68.6,71.8,68.8
20160222053000,258.3,205.0,79.3651,52,57.5,0,68.6,71.8,68.8
20160222054500,258.3,202.13,78.254,52,57.5,0,68.7,71.8,68.8
20160222060000,258.3,202.13,78.254,52,57.5,0,68.7,71.8,68.8
20160222061500,258.3,202.13,78.254,52,57.5,0,68.7,71.8,68.8
20160222063000,258.3,202.13,78.254,52,57.5,0,68.7,71.8,68.8
20160222064500,258.3,202.13,78.254,52,57.5,0,68.7,71.8,68.8
20160222070000,258.3,202.13,78.254,52,57.5,0,68.8,71.8,68.8
20160222071500,258.3,202.13,78.254,52,57.5,0,68.8,71.8,68.8
20160222073000,258.3,202.13,78.254,52,57.5,0,68.9,71.8,68.8
20160222074500,258.3,209.1,80.9524,52,57.5,0,68.9,71.8,68.8
20160222080000,258.3,209.1,80.9524,52,57.5,0,68.9,71.8,68.8
20160222081500,258.3,209.1,80.9524,52,57.5,0,69.0,71.8,68.8
20160222083000,258.3,209.1,80.9524,52,57.5,0,68.9,71.8,68.8
20160222084500,258.3,209.1,80.9524,52,57.5,0,69.0,71.8,68.8
20160222090000,258.3,204.59,79.2064,51,57.5,0,69.1,71.8,68.8
20160222091500,258.3,204.59,79.2064,51,57.5,0,69.1,71.8,68.8
20160222093000,258.3,204.59,79.2064,51,57.5,0,69.1,71.8,68.8
20160222094500,258.3,204.59,79.2064,51,57.5,0,69.2,71.8,68.8
20160222100000,258.3,204.59,79.2064,51,57.5,0,69.2,71.8,68.8
20160222101500,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222103000,258.3,204.59,79.2064,51,57.5,0,69.4,71.8,68.8
20160222104500,258.3,202.54,78.4127,51,57.5,0,69.5,71.8,68.8
20160222110000,258.3,205.82,79.6825,51,57.5,0,69.6,71.8,68.8
20160222111500,258.3,203.36,78.7302,51,57.5,0,69.6,71.8,68.8
20160222113000,258.3,205.82,79.6825,51,57.5,0,69.6,71.8,68.8
20160222114500,258.3,202.13,78.254,51,57.5,0,69.6,71.8,68.8
20160222120000,258.3,206.23,79.8413,51,57.5,0,69.6,71.8,68.8
20160222121500,258.3,206.23,79.8413,51,56.9,0,69.6,71.8,68.8
20160222123000,258.3,206.23,79.8413,51,56.9,0,69.7,71.8,68.8
20160222124500,258.3,201.31,77.9365,51,56.9,0,69.7,71.8,68.8
20160222130000,258.3,205.0,79.3651,51,57.5,0,69.7,71.8,68.8
20160222131500,258.3,205.0,79.3651,51,57.5,0,69.5,71.8,68.8
20160222133000,258.3,207.46,80.3175,51,57.5,0,69.3,71.8,68.8
20160222134500,258.3,205.0,79.3651,51,57.5,0,69.3,71.8,68.8
20160222140000,258.3,205.0,79.3651,51,57.5,0,69.2,71.8,68.8
20160222141500,258.3,205.0,79.3651,51,57.5,0,69.1,71.8,68.8
20160222143000,258.3,205.0,79.3651,51,57.5,0,69.1,71.8,68.8
20160222144500,258.3,205.0,79.3651,51,57.5,0,69.1,71.8,68.8
20160222150000,258.3,202.13,78.254,51,57.5,0,69.1,71.8,68.8
20160222151500,258.3,202.13,78.254,51,57.5,0,69.2,71.8,68.8
20160222153000,258.3,204.59,79.2064,51,57.5,0,69.2,71.8,68.8
20160222154500,258.3,204.59,79.2064,51,57.5,0,69.2,71.8,68.8
20160222160000,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222161500,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222163000,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222164500,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222170000,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222171500,258.3,202.54,78.4127,51,57.5,0,69.1,71.8,68.8
20160222173000,258.3,202.54,78.4127,51,57.5,0,69.3,71.8,68.8
20160222174500,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222180000,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222181500,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222183000,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222184500,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222190000,258.3,202.54,78.4127,51,57.5,0,69.3,71.8,68.8
20160222191500,258.3,202.54,78.4127,51,57.5,0,69.3,71.8,68.8
20160222193000,258.3,202.54,78.4127,51,57.5,0,69.3,71.8,68.8
20160222194500,258.3,204.59,79.2064,51,57.5,0,69.3,71.8,68.8
20160222200000,258.3,204.59,79.2064,51,56.8,0,69.3,71.8,68.8
20160222201500,258.3,204.59,79.2064,51,56.8,0,69.3,71.8,68.8
20160222203000,258.3,204.59,79.2064,51,56.8,0,69.3,71.8,68.8
20160222204500,258.3,204.59,79.2064,51,56.8,0,69.3,71.8,68.8
20160222210000,258.3,204.59,79.2064,51,56.8,0,69.3,71.8,68.8
20160222211500,258.3,198.85,76.9841,51,56.8,0,69.3,71.8,68.8
20160222213000,258.3,201.31,77.9365,51,56.8,0,69.3,71.8,68.8
20160222214500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160222220000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160222221500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160222223000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160222224500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160222230000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160222231500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160222233000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160222234500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223000000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223001500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223003000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223004500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223010000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223011500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223013000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223014500,258.3,200.08,77.4603,52,56.8,0,69.3,71.8,68.8
20160223020000,258.3,203.36,78.7302,52,56.8,0,69.3,71.8,68.8
20160223021500,258.3,203.36,78.7302,52,56.8,0,69.3,71.8,68.8
20160223023000,258.3,203.36,78.7302,52,56.8,0,69.3,71.8,68.8
20160223024500,258.3,203.36,78.7302,52,56.8,0,69.3,71.8,68.8
20160223030000,258.3,203.36,78.7302,52,56.8,0,69.3,71.8,68.8
20160223031500,258.3,203.36,78.7302,52,56.8,0,69.3,71.8,68.8
20160223033000,258.3,203.36,78.7302,52,56.8,0,69.3,71.8,68.8
20160223034500,258.3,203.36,78.7302,52,56.8,0,69.3,71.8,68.8
20160223040000,258.3,200.9,77.7778,52,56.8,0,69.3,71.8,68.8
20160223041500,258.3,200.9,77.7778,52,56.8,0,69.3,71.8,68.8
20160223043000,258.3,200.9,77.7778,52,56.8,0,69.3,71.8,68.8
20160223044500,258.3,200.9,77.7778,52,56.8,0,69.3,71.8,68.8
20160223050000,258.3,200.9,77.7778,52,56.8,0,69.3,71.8,68.8
20160223051500,258.3,200.9,77.7778,52,56.8,0,69.3,71.8,68.8
20160223053000,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223054500,258.3,203.77,78.8889,52,56.8,0,69.3,71.8,68.8
20160223060000,258.3,200.08,77.4603,52,56.8,0,69.3,71.8,68.8
20160223061500,258.3,202.13,78.254,52,56.8,0,69.3,71.8,68.8
20160223063000,258.3,202.13,78.254,52,56.8,0,69.3,71.8,68.8
20160223064500,258.3,202.13,78.254,52,56.8,0,69.3,71.8,68.8
20160223070000,258.3,202.13,78.254,52,56.8,0,69.3,71.8,68.8
20160223071500,258.3,206.23,79.8413,52,56.8,0,69.3,71.8,68.8
20160223073000,258.3,202.54,78.4127,52,56.8,0,69.3,71.8,68.8
20160223074500,258.3,202.54,78.4127,52,56.8,0,69.2,71.8,68.8
20160223080000,258.3,204.59,79.2064,52,56.8,0,69.2,71.8,68.8
20160223081500,258.3,199.67,77.3016,52,56.8,0,69.2,71.8,68.8
20160223083000,258.3,203.77,78.8889,52,56.8,0,69.1,71.8,68.8
20160223084500,258.3,203.77,78.8889,52,57.6,0,69.1,71.8,68.8
20160223090000,258.3,203.77,78.8889,52,60.4,0,69.2,71.8,68.8
20160223091500,258.3,200.08,77.4603,52,60.4,0,69.3,71.8,68.8
20160223093000,258.3,200.08,77.4603,52,58.4,0,69.4,71.8,68.8
20160223094500,258.3,204.59,79.2064,52,57.5,0,69.3,71.8,68.8
20160223100000,258.3,211.97,82.0635,52,56.8,0,69.1,71.8,68.8
20160223101500,258.3,207.05,80.1587,52,56.8,0,69.1,71.8,68.8
20160223103000,258.3,207.05,80.1587,52,56.8,0,69.0,71.8,68.8
20160223104500,258.3,203.36,78.7302,52,56.8,0,68.9,71.8,68.8
20160223110000,258.3,207.05,80.1587,52,56.8,0,68.9,71.8,68.8
20160223111500,258.3,203.36,78.7302,52,56.8,0,68.9,71.8,68.8
20160223113000,258.3,203.36,78.7302,52,56.0,0,68.9,71.8,68.8
20160223114500,258.3,203.36,78.7302,52,56.0,0,68.8,71.8,68.8
20160223120000,258.3,203.36,78.7302,52,54.7,0,68.7,71.8,68.8
20160223121500,258.3,203.36,78.7302,52,56.4,0,68.7,71.8,68.8
20160223123000,258.3,203.36,78.7302,52,56.4,0,68.7,71.8,68.8
20160223124500,258.3,201.31,77.9365,52,56.4,0,68.9,71.8,68.8
20160223130000,258.3,203.36,78.7302,52,55.6,0,69.0,71.8,68.8
20160223131500,258.3,203.36,78.7302,52,56.7,0,69.1,71.8,68.8
20160223133000,258.3,203.36,78.7302,52,56.7,0,69.1,71.8,68.8
20160223134500,258.3,203.36,78.7302,52,56.7,0,69.1,71.8,68.8
20160223140000,258.3,203.36,78.7302,52,56.7,0,69.1,71.8,68.8
20160223141500,258.3,203.36,78.7302,52,56.0,0,69.0,71.8,68.8
20160223143000,258.3,203.36,78.7302,52,56.0,0,68.9,71.8,68.8
20160223144500,258.3,200.9,77.7778,50,57.2,0,68.9,71.8,68.8
20160223150000,258.3,206.23,79.8413,51,56.4,0,68.9,71.8,68.8
20160223151500,258.3,203.77,78.8889,51,55.6,0,68.9,71.8,68.8
20160223153000,258.3,203.77,78.8889,51,55.6,0,68.8,71.8,68.8
20160223154500,258.3,203.77,78.8889,51,54.8,0,68.8,71.8,68.8
20160223160000,258.3,203.77,78.8889,51,54.8,0,68.7,71.8,68.8
20160223161500,258.3,203.77,78.8889,51,54.8,0,68.7,71.8,68.8
20160223163000,258.3,205.82,79.6825,51,54.8,0,68.6,71.8,68.8
20160223164500,258.3,205.82,79.6825,51,54.8,100,68.5,71.8,68.8
20160223170000,258.3,205.82,79.6825,51,54.8,100,68.4,71.8,68.8
20160223171500,258.3,205.82,79.6825,51,54.8,100,68.4,71.8,68.8
20160223173000,258.3,205.82,79.6825,51,54.8,100,68.4,71.8,68.8
20160223174500,258.3,205.82,79.6825,51,54.2,100,68.3,71.8,68.8
20160223180000,258.3,205.82,79.6825,51,54.2,100,68.3,71.8,68.8
20160223181500,258.3,205.82,79.6825,51,54.2,100,68.3,71.8,68.8
20160223183000,258.3,205.82,79.6825,51,54.2,100,68.3,71.8,68.8
20160223184500,258.3,205.82,79.6825,51,54.2,100,68.2,71.8,68.8
20160223190000,258.3,205.82,79.6825,51,54.2,100,68.2,71.8,68.8
20160223191500,258.3,209.1,80.9524,51,54.2,100,68.2,71.8,68.8
20160223193000,258.3,209.1,80.9524,51,54.2,100,68.1,71.8,68.8
20160223194500,258.3,205.0,79.3651,51,54.2,100,68.1,71.8,68.8
20160223200000,258.3,205.0,79.3651,51,54.2,100,68.1,71.8,68.8
20160223201500,258.3,205.0,79.3651,51,54.2,100,68.1,71.8,68.8
20160223203000,258.3,205.0,79.3651,51,54.2,100,68.1,71.8,68.8
20160223204500,258.3,205.0,79.3651,51,55.1,100,68.1,71.8,68.8
20160223210000,258.3,205.0,79.3651,51,61.1,100,68.0,71.8,68.8
20160223211500,258.3,205.0,79.3651,51,73.9,100,68.2,71.8,68.8
20160223213000,258.3,205.0,79.3651,51,83.2,100,68.3,71.8,68.8
20160223214500,258.3,205.0,79.3651,51,81.3,100,68.6,71.8,68.8
20160223220000,258.3,205.0,79.3651,51,84.4,100,68.7,71.8,68.8
20160223221500,258.3,205.0,79.3651,51,77.3,100,68.9,71.8,68.8
20160223223000,258.3,205.0,79.3651,51,54.3,0,69.1,71.8,68.8
20160223224500,258.3,207.46,80.3175,51,52.6,0,68.8,71.8,68.8
20160223230000,258.3,207.46,80.3175,51,51.9,0,68.7,71.8,68.8
20160223231500,258.3,207.46,80.3175,51,51.9,0,68.6,71.8,68.8
20160223233000,258.3,207.46,80.3175,51,51.9,100,68.4,71.8,68.8
20160223234500,258.3,207.46,80.3175,51,51.9,100,68.2,71.8,68.8
20160224000000,258.3,207.46,80.3175,51,51.1,100,68.1,71.8,68.8
20160224001500,258.3,207.46,80.3175,51,51.1,100,67.9,71.8,68.8
20160224003000,258.3,207.46,80.3175,51,51.1,100,67.8,71.8,68.8
20160224004500,258.3,207.46,80.3175,51,51.1,100,67.7,71.8,68.8
20160224010000,258.3,207.46,80.3175,51,51.1,100,67.6,71.8,68.8
20160224011500,258.3,207.46,80.3175,52,72.2,100,67.9,71.8,68.8
20160224013000,258.3,201.31,77.9365,52,50.3,100,67.7,71.8,68.8
20160224014500,258.3,203.36,78.7302,52,50.3,100,67.6,71.8,68.8
20160224020000,258.3,201.31,77.9365,52,50.3,100,67.4,71.8,68.8
20160224021500,258.3,205.0,79.3651,52,50.3,100,67.3,71.8,68.8
20160224023000,258.3,202.54,78.4127,52,69.1,100,67.3,71.8,68.8
20160224024500,258.3,202.54,78.4127,52,82.1,100,67.6,71.8,68.8
20160224030000,258.3,205.0,79.3651,52,82.1,100,67.7,71.8,68.8
20160224031500,258.3,205.0,79.3651,52,78.2,100,67.9,71.8,68.8
20160224033000,258.3,205.0,79.3651,52,84.3,100,68.0,71.8,68.8
20160224034500,258.3,202.13,78.254,52,81.5,100,68.2,71.8,68.8
20160224040000,258.3,206.23,79.8413,52,81.5,100,68.3,71.8,68.8
20160224041500,258.3,206.23,79.8413,52,83.7,100,68.5,71.8,68.8
20160224043000,258.3,206.23,79.8413,52,78.6,100,68.7,71.8,68.8
20160224044500,258.3,206.23,79.8413,52,81.7,100,68.8,71.8,68.8
20160224050000,258.3,206.23,79.8413,52,81.7,100,68.9,71.8,68.8
20160224051500,258.3,206.23,79.8413,52,76.3,100,69.0,71.8,68.8
20160224053000,258.3,206.23,79.8413,52,54.3,0,69.0,71.8,68.8
20160224054500,258.3,206.23,79.8413,52,49.5,100,68.4,71.8,68.8
20160224060000,258.3,206.23,79.8413,52,50.6,100,68.1,71.8,68.8
20160224061500,258.3,203.77,78.8889,52,50.6,100,67.8,71.8,68.8
20160224063000,258.3,203.77,78.8889,52,49.5,100,67.7,71.8,68.8
20160224064500,258.3,206.23,79.8413,52,49.5,100,67.5,71.8,68.8
20160224070000,258.3,206.23,79.8413,52,49.5,100,67.3,71.8,68.8
20160224071500,258.3,206.23,79.8413,52,61.6,100,67.2,71.8,68.8
20160224073000,258.3,206.23,79.8413,52,75.8,100,67.5,71.8,68.8
20160224074500,258.3,209.1,80.9524,52,75.8,100,67.6,71.8,68.8
20160224080000,258.3,205.82,79.6825,52,79.2,100,67.7,71.8,68.8
20160224081500,258.3,205.82,79.6825,52,79.2,100,67.8,71.8,68.8
20160224083000,258.3,205.82,79.6825,52,77.4,100,68.1,71.8,68.8
20160224084500,258.3,209.51,81.1111,52,75.4,100,68.2,71.8,68.8
20160224090000,258.3,209.51,81.1111,52,79.7,100,68.3,71.8,68.8
20160224091500,258.3,209.51,81.1111,52,81.1,100,68.4,71.8,68.8
20160224093000,258.3,203.77,78.8889,51,81.1,100,68.6,71.8,68.8
20160224094500,258.3,210.33,81.4286,52,56.4,0,68.8,71.4,68.4
20160224100000,258.3,210.33,81.4286,52,50.2,100,67.9,71.4,68.4
20160224101500,258.3,210.33,81.4286,52,50.2,100,67.6,71.4,68.4
20160224103000,258.3,210.33,81.4286,52,50.2,100,67.3,71.4,68.4
20160224104500,258.3,205.82,79.6825,52,50.2,100,67.2,71.4,68.4
20160224110000,258.3,205.82,79.6825,52,50.2,100,67.0,71.4,68.4
20160224111500,258.3,209.1,80.9524,52,51.4,100,66.9,71.4,68.4
20160224113000,258.3,209.1,80.9524,52,74.7,100,67.1,71.4,68.4
20160224114500,258.3,209.1,80.9524,52,75.5,100,67.8,71.4,68.4
20160224120000,258.3,205.82,79.6825,52,80.6,100,68.1,71.4,68.4
20160224121500,258.3,205.82,79.6825,52,76.3,100,68.3,71.4,68.4
20160224123000,258.3,205.82,79.6825,52,76.3,100,68.5,71.4,68.4
20160224124500,258.3,205.82,79.6825,52,55.2,0,68.6,71.4,68.4
20160224130000,258.3,210.74,81.5873,52,50.7,100,67.9,71.4,68.4
20160224131500,258.3,208.28,80.6349,52,50.7,100,67.7,71.4,68.4
20160224133000,258.3,208.28,80.6349,52,50.7,100,67.6,71.4,68.4
20160224134500,258.3,208.28,80.6349,52,50.7,100,67.4,71.4,68.4
20160224140000,258.3,208.28,80.6349,52,50.7,100,67.2,71.4,68.4
20160224141500,258.3,208.28,80.6349,52,50.7,100,67.2,71.4,68.4
20160224143000,258.3,208.28,80.6349,52,50.7,100,67.3,71.4,68.4
20160224144500,258.3,208.28,80.6349,52,52.7,100,67.3,71.4,68.4
20160224150000,258.3,208.28,80.6349,52,68.1,100,67.6,71.4,68.4
20160224151500,258.3,208.28,80.6349,52,72.4,100,67.9,71.4,68.4
20160224153000,258.3,208.28,80.6349,52,76.4,100,68.1,71.4,68.4
20160224154500,258.3,208.28,80.6349,52,77.7,100,68.3,71.4,68.4
20160224160000,258.3,208.28,80.6349,52,72.5,100,68.5,71.4,68.4
20160224161500,258.3,208.28,80.6349,52,78.7,100,68.6,71.4,68.4
20160224163000,258.3,208.28,80.6349,52,61.5,0,68.7,71.4,68.4
20160224164500,258.3,208.28,80.6349,52,51.4,0,68.2,71.4,68.4
20160224170000,258.3,208.28,80.6349,52,50.7,100,68.0,71.4,68.4
20160224171500,258.3,208.28,80.6349,52,50.7,100,67.8,71.4,68.4
20160224173000,258.3,208.28,80.6349,52,50.7,100,67.7,71.4,68.4
20160224174500,258.3,208.28,80.6349,52,50.7,100,67.6,71.4,68.4
20160224180000,258.3,208.28,80.6349,52,50.7,100,67.5,71.4,68.4
20160224181500,258.3,208.28,80.6349,52,50.7,100,67.4,71.4,68.4
20160224183000,258.3,208.28,80.6349,52,50.7,100,67.4,71.4,68.4
20160224184500,258.3,208.28,80.6349,52,50.7,100,67.3,71.4,68.4
20160224190000,258.3,208.28,80.6349,52,51.5,100,67.3,71.4,68.4
20160224191500,258.3,205.82,79.6825,52,63.7,100,67.4,71.4,68.4
20160224193000,258.3,209.51,81.1111,52,80.6,100,67.6,71.4,68.4
20160224194500,258.3,209.51,81.1111,52,77.9,100,67.9,71.4,68.4
20160224200000,258.3,205.0,79.3651,52,82.5,100,68.1,71.4,68.4
20160224201500,258.3,205.0,79.3651,52,76.8,100,68.3,71.4,68.4
20160224203000,258.3,205.0,79.3651,52,83.1,100,68.5,71.4,68.4
20160224204500,258.3,205.0,79.3651,52,71.2,100,68.7,71.4,68.4
20160224210000,258.3,207.46,80.3175,52,50.2,0,68.4,71.4,68.4
20160224211500,258.3,204.59,79.2064,52,49.5,0,68.2,71.4,68.4
20160224213000,258.3,204.59,79.2064,52,49.5,100,68.0,71.4,68.4
20160224214500,258.3,207.05,80.1587,52,49.5,100,67.9,71.4,68.4
20160224220000,258.3,207.05,80.1587,52,49.5,100,67.7,71.4,68.4
20160224221500,258.3,207.05,80.1587,52,49.5,100,67.6,71.4,68.4
20160224223000,258.3,207.05,80.1587,52,49.5,100,67.4,71.4,68.4
20160224224500,258.3,207.05,80.1587,52,49.5,100,67.4,71.4,68.4
20160224230000,258.3,207.05,80.1587,52,49.5,100,67.3,71.4,68.4
20160224231500,258.3,202.54,78.4127,52,49.5,100,67.2,71.4,68.4
20160224233000,258.3,202.54,78.4127,52,51.8,100,67.3,71.4,68.4
20160224234500,258.3,202.54,78.4127,52,74.5,100,67.5,71.4,68.4
20160225000000,258.3,202.54,78.4127,52,78.7,100,67.7,71.4,68.4
20160225001500,258.3,202.54,78.4127,52,78.7,100,67.9,71.4,68.4
20160225003000,258.3,200.08,77.4603,52,75.9,100,68.1,71.4,68.4
20160225004500,258.3,202.13,78.254,52,80.2,100,68.2,71.4,68.4
20160225010000,258.3,199.67,77.3016,52,78.7,100,68.3,71.4,68.4
20160225011500,258.3,199.67,77.3016,52,75.3,100,68.4,71.4,68.4
20160225013000,258.3,202.13,78.254,52,78.0,100,68.5,71.4,68.4
20160225014500,258.3,202.13,78.254,52,80.1,100,68.6,71.4,68.4
20160225020000,258.3,202.13,78.254,52,78.7,100,68.6,71.4,68.4
20160225021500,258.3,202.13,78.254,52,53.1,0,68.6,71.4,68.4
20160225023000,258.3,202.13,78.254,52,49.9,0,68.2,71.4,68.4
20160225024500,258.3,202.13,78.254,52,49.9,100,67.9,71.4,68.4
20160225030000,258.3,206.23,79.8413,52,49.9,100,67.7,71.4,68.4
20160225031500,258.3,202.13,78.254,52,49.1,100,67.4,71.4,68.4
20160225033000,258.3,205.0,79.3651,52,51.0,100,67.2,71.4,68.4
20160225034500,258.3,205.0,79.3651,52,49.8,100,67.1,71.4,68.4
20160225040000,258.3,205.0,79.3651,52,49.8,100,66.8,71.4,68.4
20160225041500,258.3,205.0,79.3651,52,66.3,100,66.9,71.4,68.4
20160225043000,258.3,205.0,79.3651,52,78.9,100,67.2,71.4,68.4
20160225044500,258.3,205.0,79.3651,52,80.6,100,67.4,71.4,68.4
20160225050000,258.3,202.13,78.254,52,78.2,100,67.5,71.4,68.4
20160225051500,258.3,202.13,78.254,52,75.4,100,67.6,71.4,68.4
20160225053000,258.3,202.13,78.254,52,75.4,100,67.8,71.4,68.4
20160225054500,258.3,200.08,77.4603,52,79.7,100,67.9,71.4,68.4
20160225060000,258.3,202.54,78.4127,52,77.2,100,68.0,71.4,68.4
20160225061500,258.3,202.54,78.4127,52,74.0,100,68.1,71.4,68.4
20160225063000,258.3,202.54,78.4127,52,78.7,100,68.2,71.4,68.4
20160225064500,258.3,202.54,78.4127,52,76.3,100,68.2,71.4,68.4
20160225070000,258.3,205.0,79.3651,52,74.4,100,68.3,71.4,68.4
20160225071500,258.3,205.0,79.3651,52,77.8,100,68.4,71.4,68.4
20160225073000,258.3,205.0,79.3651,52,79.6,100,68.4,71.4,68.4
20160225074500,258.3,207.05,80.1587,52,77.7,100,68.4,71.4,68.4
20160225080000,258.3,207.05,80.1587,52,75.3,100,68.6,71.4,68.4
20160225081500,258.3,207.05,80.1587,52,76.2,100,68.6,71.4,68.4
20160225083000,258.3,207.05,80.1587,52,50.7,0,68.2,71.4,68.4
20160225084500,258.3,207.05,80.1587,52,50.7,100,67.6,71.4,68.4
20160225090000,258.3,207.05,80.1587,52,50.7,100,67.3,71.4,68.4
20160225091500,258.3,207.05,80.1587,52,50.7,100,67.2,71.4,68.4
20160225093000,258.3,207.05,80.1587,52,50.7,100,66.9,71.4,68.4
20160225094500,258.3,203.77,78.8889,52,50.7,100,66.9,71.4,68.4
20160225100000,258.3,203.77,78.8889,52,76.8,100,67.1,71.4,68.4
20160225101500,258.3,205.82,79.6825,52,80.1,100,67.6,71.4,68.4
20160225103000,258.3,205.82,79.6825,52,78.8,100,68.2,71.4,68.4
20160225104500,258.3,201.31,77.9365,52,80.6,100,68.7,71.4,68.4
20160225110000,258.3,203.36,78.7302,52,51.9,0,68.3,71.4,68.4
20160225111500,258.3,203.36,78.7302,52,51.9,100,67.8,71.4,68.4
20160225113000,258.3,203.36,78.7302,52,51.9,100,67.7,71.4,68.4
20160225114500,258.3,203.36,78.7302,52,51.9,100,67.6,71.4,68.4
20160225120000,258.3,203.36,78.7302,52,51.1,100,67.4,71.4,68.4
20160225121500,258.3,203.36,78.7302,52,51.1,100,67.3,71.4,68.4
20160225123000,258.3,203.36,78.7302,52,51.1,100,67.3,71.4,68.4
20160225124500,258.3,203.36,78.7302,52,51.8,100,67.3,71.4,68.4
20160225130000,258.3,201.31,77.9365,52,52.6,100,67.3,71.4,68.4
20160225131500,258.3,201.31,77.9365,52,69.2,100,67.6,71.4,68.4
20160225133000,258.3,201.31,77.9365,52,71.6,100,68.1,71.4,68.4
20160225134500,258.3,201.31,77.9365,52,73.9,100,68.4,71.4,68.4
20160225140000,258.3,201.31,77.9365,52,72.4,100,68.5,71.4,68.4
20160225141500,258.3,201.31,77.9365,52,70.5,100,68.6,71.4,68.4
20160225143000,258.3,201.31,77.9365,52,53.5,0,68.7,71.4,68.4
20160225144500,258.3,201.31,77.9365,52,51.5,0,68.4,71.4,68.4
20160225150000,258.3,201.31,77.9365,52,51.5,0,68.3,71.4,68.4
20160225151500,258.3,201.31,77.9365,52,51.5,0,68.2,71.4,68.4
20160225153000,258.3,201.31,77.9365,52,51.5,0,68.2,71.4,68.4
20160225154500,258.3,201.31,77.9365,52,51.5,0,68.2,71.4,68.4
20160225160000,258.3,201.31,77.9365,52,51.5,100,68.1,71.4,68.4
20160225161500,258.3,204.59,79.2064,52,51.5,100,68.1,71.4,68.4
20160225163000,258.3,208.28,80.6349,52,52.2,100,67.9,71.4,68.4
20160225164500,258.3,208.28,80.6349,52,52.2,100,67.8,71.4,68.4
20160225170000,258.3,208.28,80.6349,52,52.2,100,67.7,71.4,68.4
20160225171500,258.3,208.28,80.6349,52,52.2,100,67.7,71.4,68.4
20160225173000,258.3,211.97,82.0635,52,52.2,100,67.6,71.4,68.4
20160225174500,258.3,209.1,80.9524,52,52.2,100,67.5,71.4,68.4
20160225180000,258.3,209.1,80.9524,52,52.2,100,67.4,71.4,68.4
20160225181500,258.3,209.1,80.9524,52,52.2,100,67.4,71.4,68.4
20160225183000,258.3,209.1,80.9524,52,52.2,100,67.3,71.4,68.4
20160225184500,258.3,209.1,80.9524,52,59.1,100,67.4,71.4,68.4
20160225190000,258.3,209.1,80.9524,52,74.9,100,67.6,71.4,68.4
20160225191500,258.3,209.1,80.9524,52,80.1,100,67.9,71.4,68.4
20160225193000,258.3,203.77,78.8889,52,77.7,100,68.1,71.4,68.4
20160225194500,258.3,207.46,80.3175,52,77.7,100,68.3,71.4,68.4
20160225200000,258.3,207.46,80.3175,52,79.2,100,68.5,71.4,68.4
20160225201500,258.3,207.46,80.3175,52,54.7,0,68.7,71.4,68.4
20160225203000,258.3,207.46,80.3175,52,51.8,0,68.6,71.4,68.4
20160225204500,258.3,207.46,80.3175,52,51.8,0,68.3,71.4,68.4
20160225210000,258.3,207.46,80.3175,52,51.1,0,68.2,71.4,68.4
20160225211500,258.3,207.46,80.3175,52,51.1,100,68.1,71.4,68.4
20160225213000,258.3,205.0,79.3651,52,51.1,100,67.9,71.4,68.4
20160225214500,258.3,207.05,80.1587,52,51.1,100,67.8,71.4,68.4
20160225220000,258.3,207.05,80.1587,52,51.1,100,67.6,71.4,68.4
20160225221500,258.3,207.05,80.1587,52,51.1,100,67.5,71.4,68.4
20160225223000,258.3,207.05,80.1587,52,50.3,100,67.3,71.4,68.4
20160225224500,258.3,210.74,81.5873,52,50.3,100,67.2,71.4,68.4
20160225230000,258.3,207.46,80.3175,52,50.3,100,67.1,71.4,68.4
20160225231500,258.3,207.46,80.3175,52,58.3,100,67.1,71.4,68.4
20160225233000,258.3,204.59,79.2064,52,76.8,100,67.4,71.4,68.4
20160225234500,258.3,204.59,79.2064,52,87.4,100,67.6,71.4,68.4
20160226000000,258.3,204.59,79.2064,52,80.1,100,67.8,71.4,68.4
20160226001500,258.3,204.59,79.2064,52,88.6,100,68.0,71.4,68.4
20160226003000,258.3,204.59,79.2064,52,80.2,100,68.2,71.4,68.4
20160226004500,258.3,207.46,80.3175,52,87.4,100,68.4,71.4,68.4
20160226010000,258.3,207.46,80.3175,52,85.6,100,68.6,71.4,68.4
