PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226011500,258.3,207.46,80.3175,52,51.1,0,68.6,71.4,68.4
20160226013000,258.3,207.46,80.3175,52,50.2,0,68.2,71.4,68.4
20160226014500,258.3,207.46,80.3175,52,50.2,100,68.1,71.4,68.4
20160226020000,258.3,207.46,80.3175,52,50.2,100,67.8,71.4,68.4
20160226021500,258.3,207.46,80.3175,52,50.2,100,67.7,71.4,68.4
20160226023000,258.3,207.46,80.3175,52,51.4,100,67.6,71.4,68.4
20160226024500,258.3,210.74,81.5873,52,50.3,100,67.5,71.4,68.4
20160226030000,258.3,210.74,81.5873,52,50.3,100,67.3,71.4,68.4
20160226031500,258.3,208.28,80.6349,52,51.0,100,67.2,71.4,68.4
20160226033000,258.3,212.79,82.381,52,52.0,100,67.1,71.4,68.4
20160226034500,258.3,206.23,79.8413,52,63.4,100,67.1,71.4,68.4
20160226040000,258.3,209.51,81.1111,52,78.7,100,67.4,71.4,68.4
20160226041500,258.3,209.51,81.1111,52,82.5,100,67.5,71.4,68.4
20160226043000,258.3,209.51,81.1111,52,78.3,100,67.7,71.3,68.3
20160226044500,258.3,209.51,81.1111,52,84.3,100,67.8,71.3,68.3
20160226050000,258.3,209.51,81.1111,52,80.4,100,68.0,71.3,68.3
20160226051500,258.3,209.51,81.1111,52,85.1,100,68.4,82.0,76.0
20160226053000,258.3,209.51,81.1111,52,80.1,100,68.7,82.0,76.0
20160226054500,258.3,209.51,81.1111,52,82.5,100,68.9,82.0,76.0
20160226060000,258.3,209.51,81.1111,52,86.8,100,69.0,82.0,76.0
20160226061500,258.3,209.51,81.1111,52,78.3,100,69.1,82.0,76.0
20160226063000,258.3,209.51,81.1111,52,82.6,100,69.2,82.0,76.0
20160226064500,258.3,209.51,81.1111,52,80.6,100,69.3,82.0,76.0
20160226070000,258.3,209.51,81.1111,52,77.4,100,69.4,82.0,76.0
20160226071500,258.3,209.51,81.1111,52,82.5,100,69.4,82.0,76.0
20160226073000,258.3,209.51,81.1111,52,81.5,100,69.4,82.0,76.0
20160226074500,258.3,209.51,81.1111,52,78.7,100,69.5,82.0,76.0
20160226080000,258.3,207.05,80.1587,52,84.3,100,69.5,82.0,76.0
20160226081500,258.3,207.05,80.1587,52,78.3,100,69.6,82.0,76.0
20160226083000,258.3,207.05,80.1587,52,85.6,100,69.6,82.0,76.0
20160226084500,258.3,207.05,80.1587,52,79.6,100,69.7,82.0,76.0
20160226090000,258.3,207.05,80.1587,52,83.7,100,69.7,82.0,76.0
20160226091500,258.3,207.05,80.1587,52,88.0,100,69.7,82.0,76.0
20160226093000,258.3,207.05,80.1587,52,88.0,100,69.7,82.0,76.0
20160226094500,258.3,207.05,80.1587,52,89.2,100,69.8,82.0,76.0
20160226100000,258.3,207.05,80.1587,52,85.1,100,69.8,82.0,76.0
20160226101500,258.3,207.05,80.1587,52,86.2,100,69.9,82.0,76.0
20160226103000,258.3,207.05,80.1587,52,87.7,100,70.0,82.0,76.0
20160226104500,258.3,207.05,80.1587,52,86.8,100,70.5,82.0,76.0
20160226110000,258.3,207.05,80.1587,52,80.7,100,71.1,82.0,76.0
20160226111500,258.3,209.51,81.1111,52,88.4,100,71.5,82.0,76.0
20160226113000,258.3,209.51,81.1111,52,84.1,100,71.3,82.0,76.0
20160226114500,258.3,209.51,81.1111,52,88.7,100,71.1,82.0,76.0
20160226120000,258.3,207.05,80.1587,52,84.3,100,71.0,82.0,76.0
20160226121500,258.3,207.05,80.1587,52,83.2,100,71.0,82.0,76.0
20160226123000,258.3,207.05,80.1587,52,85.6,100,70.9,82.0,76.0
20160226124500,258.3,207.05,80.1587,52,85.6,100,70.9,82.0,76.0
20160226130000,258.3,207.05,80.1587,52,85.6,100,70.8,82.0,76.0
20160226131500,258.3,207.05,80.1587,52,80.7,100,70.8,82.0,76.0
20160226133000,258.3,207.05,80.1587,52,88.0,100,70.7,82.0,76.0
20160226134500,258.3,207.05,80.1587,52,80.9,100,70.7,82.0,76.0
20160226140000,258.3,207.05,80.1587,52,87.2,100,70.8,82.0,76.0
20160226141500,258.3,207.05,80.1587,52,87.2,100,70.8,82.0,76.0
20160226143000,258.3,207.05,80.1587,52,81.1,100,70.8,82.0,76.0
20160226144500,258.3,207.05,80.1587,52,85.0,100,70.8,82.0,76.0
20160226150000,258.3,207.05,80.1587,52,88.6,100,70.8,82.0,76.0
20160226151500,258.3,207.05,80.1587,52,83.0,100,70.8,82.0,76.0
20160226153000,258.3,207.05,80.1587,52,83.0,100,70.8,82.0,76.0
20160226154500,258.3,207.05,80.1587,52,88.7,100,70.9,82.0,76.0
20160226160000,258.3,207.05,80.1587,52,83.7,100,71.0,82.0,76.0
20160226161500,258.3,207.05,80.1587,52,81.1,100,71.0,82.0,76.0
20160226163000,258.3,207.05,80.1587,52,85.7,100,71.0,82.0,76.0
20160226164500,258.3,207.05,80.1587,52,89.2,100,71.0,82.0,76.0
20160226170000,258.3,207.05,80.1587,52,87.3,100,70.7,82.0,76.0
20160226171500,258.3,207.05,80.1587,52,81.1,100,70.8,82.0,76.0
20160226173000,258.3,207.05,80.1587,52,89.2,100,70.9,82.0,76.0
20160226174500,258.3,207.05,80.1587,52,83.2,100,71.0,82.0,76.0
20160226180000,258.3,207.05,80.1587,52,86.8,100,71.0,82.0,76.0
20160226181500,258.3,207.05,80.1587,52,83.8,100,71.2,82.0,76.0
20160226183000,258.3,207.05,80.1587,52,86.2,100,71.2,82.0,76.0
20160226184500,258.3,207.05,80.1587,52,84.4,100,71.2,82.0,76.0
20160226190000,258.3,207.05,80.1587,52,88.6,100,71.3,82.0,76.0
20160226191500,258.3,207.05,80.1587,52,80.2,100,71.3,82.0,76.0
20160226193000,258.3,204.59,79.2064,52,85.0,100,71.3,82.0,76.0
20160226194500,258.3,204.59,79.2064,52,82.7,100,71.3,82.0,76.0
20160226200000,258.3,204.59,79.2064,52,89.2,100,71.4,82.0,76.0
20160226201500,258.3,208.28,80.6349,52,86.9,100,71.5,82.0,76.0
20160226203000,258.3,208.28,80.6349,52,85.4,100,71.6,82.0,76.0
20160226204500,258.3,208.28,80.6349,52,81.7,100,71.6,82.0,76.0
20160226210000,258.3,208.28,80.6349,52,81.7,100,71.6,82.0,76.0
20160226211500,258.3,208.28,80.6349,52,88.0,100,71.7,82.0,76.0
20160226213000,258.3,208.28,80.6349,52,88.0,100,71.7,82.0,76.0
20160226214500,258.3,208.28,80.6349,52,80.6,100,71.6,82.0,76.0
20160226220000,258.3,208.28,80.6349,52,86.8,100,71.5,82.0,76.0
20160226221500,258.3,208.28,80.6349,52,78.7,100,71.3,82.0,76.0
20160226223000,258.3,205.0,79.3651,52,85.2,100,71.3,82.0,76.0
20160226224500,258.3,205.0,79.3651,52,88.0,100,71.4,82.0,76.0
20160226230000,258.3,205.0,79.3651,52,85.0,100,71.4,82.0,76.0
20160226231500,258.3,200.9,77.7778,52,85.0,100,71.4,82.0,76.0
20160226233000,258.3,200.9,77.7778,52,82.1,100,71.4,82.0,76.0
20160226234500,258.3,200.9,77.7778,52,84.9,100,71.6,82.0,76.0
20160227000000,258.3,200.9,77.7778,52,80.2,100,71.6,82.0,76.0
20160227001500,258.3,200.9,77.7778,52,84.0,100,71.5,82.0,76.0
20160227003000,258.3,203.77,78.8889,52,79.6,100,71.5,82.0,76.0
20160227004500,258.3,203.77,78.8889,52,82.1,100,71.4,82.0,76.0
20160227010000,258.3,203.77,78.8889,52,82.1,100,71.5,82.0,76.0
20160227011500,258.3,203.77,78.8889,52,68.9,100,71.3,82.0,76.0
20160227013000,258.3,200.08,77.4603,52,84.3,100,70.6,82.0,76.0
20160227014500,258.3,203.36,78.7302,52,80.0,100,71.0,82.0,76.0
20160227020000,258.3,203.36,78.7302,52,87.4,100,71.1,82.0,76.0
20160227021500,258.3,207.05,80.1587,52,82.9,100,71.1,82.0,76.0
20160227023000,258.3,207.05,80.1587,52,76.8,100,71.0,82.0,76.0
20160227024500,258.3,207.05,80.1587,52,82.6,100,71.1,82.0,76.0
20160227030000,258.3,207.05,80.1587,52,81.1,100,71.1,82.0,76.0
20160227031500,258.3,207.05,80.1587,52,75.9,100,71.0,82.0,76.0
20160227033000,258.3,204.59,79.2064,52,81.1,100,71.0,82.0,76.0
20160227034500,258.3,204.59,79.2064,52,79.1,100,71.0,82.0,76.0
20160227040000,258.3,204.59,79.2064,52,76.7,100,70.8,82.0,76.0
20160227041500,258.3,204.59,79.2064,52,76.7,100,70.8,82.0,76.0
20160227043000,258.3,204.59,79.2064,52,79.6,100,70.7,82.0,76.0
20160227044500,258.3,208.28,80.6349,52,77.2,100,70.7,82.0,76.0
20160227050000,258.3,208.28,80.6349,52,75.5,100,70.7,82.0,76.0
20160227051500,258.3,208.28,80.6349,52,80.1,100,70.7,82.0,76.0
20160227053000,258.3,208.28,80.6349,52,77.9,100,70.5,82.0,76.0
20160227054500,258.3,208.28,80.6349,52,75.3,100,70.5,82.0,76.0
20160227060000,258.3,208.28,80.6349,52,78.8,100,70.5,82.0,76.0
20160227061500,258.3,208.28,80.6349,52,77.7,100,70.4,82.0,76.0
20160227063000,258.3,208.28,80.6349,52,74.4,100,70.4,82.0,76.0
20160227064500,258.3,210.74,81.5873,52,77.8,100,70.4,82.0,76.0
20160227070000,258.3,207.46,80.3175,52,77.8,100,70.3,82.0,76.0
20160227071500,258.3,207.46,80.3175,52,73.9,100,70.2,82.0,76.0
20160227073000,258.3,207.46,80.3175,52,76.8,100,70.2,82.0,76.0
20160227074500,258.3,207.46,80.3175,52,78.7,100,70.1,82.0,76.0
20160227080000,258.3,207.46,80.3175,52,74.8,100,70.1,82.0,76.0
20160227081500,258.3,207.46,80.3175,52,78.3,100,70.1,82.0,76.0
20160227083000,258.3,207.46,80.3175,52,80.6,100,70.1,82.0,76.0
20160227084500,258.3,210.74,81.5873,52,78.2,100,70.0,82.0,76.0
20160227090000,258.3,210.74,81.5873,52,74.9,100,70.0,82.0,76.0
20160227091500,258.3,210.74,81.5873,52,80.6,100,70.0,82.0,76.0
20160227093000,258.3,210.74,81.5873,52,78.7,100,70.0,82.0,76.0
20160227094500,258.3,205.0,79.3651,51,75.9,100,70.0,82.0,76.0
20160227100000,258.3,205.0,79.3651,51,82.0,100,70.0,82.0,76.0
20160227101500,258.3,207.46,80.3175,51,80.2,100,70.0,82.0,76.0
20160227103000,258.3,204.59,79.2064,51,85.6,100,70.0,82.0,76.0
20160227104500,258.3,204.59,79.2064,51,82.5,100,70.0,82.0,76.0
20160227110000,258.3,204.59,79.2064,51,78.3,100,70.0,82.0,76.0
20160227111500,258.3,204.59,79.2064,51,81.6,100,70.0,82.0,76.0
20160227113000,258.3,204.59,79.2064,51,85.4,100,70.2,82.0,76.0
20160227114500,258.3,204.59,79.2064,51,80.9,100,70.5,82.0,76.0
20160227120000,258.3,208.28,80.6349,51,82.1,100,70.7,82.0,76.0
20160227121500,258.3,204.59,79.2064,51,84.9,100,70.9,82.0,76.0
20160227123000,258.3,204.59,79.2064,51,79.9,100,71.0,82.0,76.0
20160227124500,258.3,204.59,79.2064,51,86.6,100,71.2,82.0,76.0
20160227130000,258.3,204.59,79.2064,51,84.9,100,71.3,82.0,76.0
20160227131500,258.3,204.59,79.2064,51,83.8,100,71.6,82.0,76.0
20160227133000,258.3,204.59,79.2064,51,86.8,100,71.7,82.0,76.0
20160227134500,258.3,207.05,80.1587,51,80.7,100,71.8,82.0,76.0
20160227140000,258.3,203.36,78.7302,51,89.2,100,71.9,82.0,76.0
20160227141500,258.3,205.82,79.6825,51,81.1,100,72.1,82.0,76.0
20160227143000,258.3,203.36,78.7302,51,89.8,100,72.2,82.0,76.0
20160227144500,258.3,206.23,79.8413,51,81.6,100,72.4,82.0,76.0
20160227150000,258.3,206.23,79.8413,51,90.4,100,72.5,82.0,76.0
20160227151500,258.3,202.54,78.4127,51,81.6,100,72.7,82.0,76.0
20160227153000,258.3,205.82,79.6825,51,89.8,100,72.8,82.0,76.0
20160227154500,258.3,205.82,79.6825,51,82.5,100,72.9,82.0,76.0
20160227160000,258.3,205.82,79.6825,51,82.5,100,73.0,82.0,76.0
20160227161500,258.3,205.82,79.6825,51,88.2,100,73.1,82.0,76.0
20160227163000,258.3,203.36,78.7302,51,89.9,100,73.1,82.0,76.0
20160227164500,258.3,203.36,78.7302,51,83.7,100,73.2,82.0,76.0
20160227170000,258.3,203.36,78.7302,51,87.5,100,73.3,82.0,76.0
20160227171500,258.3,205.82,79.6825,51,87.5,100,73.3,82.0,76.0
20160227173000,258.3,205.82,79.6825,51,85.6,100,72.8,82.0,76.0
20160227174500,258.3,203.36,78.7302,51,88.0,100,72.6,82.0,76.0
20160227180000,258.3,201.31,77.9365,51,85.7,100,72.5,82.0,76.0
20160227181500,258.3,201.31,77.9365,51,87.4,100,72.4,82.0,76.0
20160227183000,258.3,204.59,79.2064,51,81.7,100,72.3,82.0,76.0
20160227184500,258.3,204.59,79.2064,51,88.6,100,72.3,82.0,76.0
20160227190000,258.3,204.59,79.2064,51,83.8,100,72.2,82.0,76.0
20160227191500,258.3,204.59,79.2064,51,88.4,100,72.2,82.0,76.0
20160227193000,258.3,202.54,78.4127,51,88.4,100,72.2,82.0,76.0
20160227194500,258.3,206.23,79.8413,51,82.3,100,72.1,82.0,76.0
20160227200000,258.3,203.36,78.7302,51,87.4,100,72.1,82.0,76.0
20160227201500,258.3,203.36,78.7302,51,79.3,100,72.1,82.0,76.0
20160227203000,258.3,203.36,78.7302,51,87.4,100,72.1,82.0,76.0
20160227204500,258.3,203.36,78.7302,51,80.4,100,72.1,82.0,76.0
20160227210000,258.3,203.36,78.7302,51,85.6,100,72.0,82.0,76.0
20160227211500,258.3,203.36,78.7302,51,83.1,100,71.9,82.0,76.0
20160227213000,258.3,203.36,78.7302,51,83.1,100,71.9,82.0,76.0
20160227214500,258.3,203.36,78.7302,51,83.1,100,71.9,82.0,76.0
20160227220000,258.3,203.36,78.7302,51,79.2,100,71.9,82.0,76.0
20160227221500,258.3,203.36,78.7302,52,86.2,100,71.8,82.0,76.0
20160227223000,258.3,203.36,78.7302,52,80.7,100,71.8,82.0,76.0
20160227224500,258.3,203.36,78.7302,52,82.6,100,71.8,82.0,76.0
20160227230000,258.3,201.31,77.9365,52,85.4,100,71.8,82.0,76.0
20160227231500,258.3,201.31,77.9365,52,81.2,100,71.8,82.0,76.0
20160227233000,258.3,201.31,77.9365,52,84.4,100,71.7,82.0,76.0
20160227234500,258.3,203.77,78.8889,52,85.6,100,71.7,82.0,76.0
20160228000000,258.3,201.31,77.9365,52,85.6,100,71.7,82.0,76.0
20160228001500,258.3,201.31,77.9365,52,86.9,100,71.7,82.0,76.0
20160228003000,258.3,201.31,77.9365,52,83.6,100,71.7,82.0,76.0
20160228004500,258.3,203.36,78.7302,52,87.5,100,71.6,82.0,76.0
20160228010000,258.3,203.36,78.7302,52,80.7,100,71.6,82.0,76.0
20160228011500,258.3,203.36,78.7302,52,85.4,100,71.7,82.0,76.0
20160228013000,258.3,203.36,78.7302,52,78.5,100,71.7,82.0,76.0
20160228014500,258.3,203.36,78.7302,52,84.9,100,71.7,82.0,76.0
20160228020000,258.3,203.36,78.7302,52,79.6,100,71.7,82.0,76.0
20160228021500,258.3,203.36,78.7302,52,79.6,100,71.6,82.0,76.0
20160228023000,258.3,203.36,78.7302,52,82.0,100,71.6,82.0,76.0
20160228024500,258.3,203.36,78.7302,52,79.1,100,71.6,82.0,76.0
20160228030000,258.3,203.36,78.7302,52,78.3,100,71.5,82.0,76.0
20160228031500,258.3,205.82,79.6825,52,81.5,100,71.4,82.0,76.0
20160228033000,258.3,205.82,79.6825,52,80.5,100,71.3,82.0,76.0
20160228034500,258.3,205.82,79.6825,52,76.4,100,71.3,82.0,76.0
20160228040000,258.3,205.82,79.6825,52,82.0,100,71.2,82.0,76.0
20160228041500,258.3,205.82,79.6825,52,80.3,100,71.2,82.0,76.0
20160228043000,258.3,205.82,79.6825,52,78.3,100,71.1,82.0,76.0
20160228044500,258.3,205.82,79.6825,52,81.6,100,71.1,82.0,76.0
20160228050000,258.3,205.82,79.6825,52,80.4,100,71.0,82.0,76.0
20160228051500,258.3,205.82,79.6825,52,75.9,100,71.0,82.0,76.0
20160228053000,258.3,203.36,78.7302,52,81.1,100,71.0,82.0,76.0
20160228054500,258.3,206.23,79.8413,52,80.1,100,70.9,82.0,76.0
20160228060000,258.3,203.77,78.8889,52,74.9,100,70.8,82.0,76.0
20160228061500,258.3,206.23,79.8413,52,78.8,100,70.8,82.0,76.0
20160228063000,258.3,203.77,78.8889,52,79.9,100,70.8,82.0,76.0
20160228064500,258.3,203.77,78.8889,52,75.4,100,70.8,82.0,76.0
20160228070000,258.3,203.77,78.8889,52,80.2,100,70.8,82.0,76.0
20160228071500,258.3,203.77,78.8889,52,80.2,100,70.8,82.0,76.0
20160228073000,258.3,208.28,80.6349,52,75.8,100,70.7,82.0,76.0
20160228074500,258.3,205.0,79.3651,52,80.2,100,70.7,82.0,76.0
20160228080000,258.3,209.1,80.9524,52,81.1,100,70.7,82.0,76.0
20160228081500,258.3,209.1,80.9524,52,77.7,100,70.7,82.0,76.0
20160228083000,258.3,209.1,80.9524,52,78.8,100,70.7,82.0,76.0
20160228084500,258.3,209.1,80.9524,52,82.9,100,70.7,82.0,76.0
20160228090000,258.3,209.1,80.9524,52,79.6,100,70.7,82.0,76.0
20160228091500,258.3,209.1,80.9524,52,82.5,100,70.7,82.0,76.0
20160228093000,258.3,209.1,80.9524,52,80.5,100,70.7,82.0,76.0
20160228094500,258.3,209.1,80.9524,52,86.8,100,70.7,82.0,76.0
20160228100000,258.3,206.23,79.8413,52,83.6,100,70.8,82.0,76.0
20160228101500,258.3,206.23,79.8413,52,86.4,100,70.8,82.0,76.0
20160228103000,258.3,206.23,79.8413,52,84.9,100,70.8,82.0,76.0
20160228104500,258.3,206.23,79.8413,52,86.9,100,70.9,82.0,76.0
20160228110000,258.3,206.23,79.8413,52,81.1,100,71.0,82.0,76.0
20160228111500,258.3,206.23,79.8413,52,86.5,100,71.0,82.0,76.0
20160228113000,258.3,206.23,79.8413,52,84.1,100,71.1,82.0,76.0
20160228114500,258.3,206.23,79.8413,52,89.3,100,71.2,82.0,76.0
20160228120000,258.3,206.23,79.8413,52,83.2,100,71.3,82.0,76.0
20160228121500,258.3,203.36,78.7302,52,89.2,100,71.3,82.0,76.0
20160228123000,258.3,203.36,78.7302,52,81.6,100,71.4,82.0,76.0
20160228124500,258.3,203.36,78.7302,52,89.2,100,71.5,82.0,76.0
20160228130000,258.3,205.82,79.6825,52,89.2,100,71.6,82.0,76.0
20160228131500,258.3,202.54,78.4127,52,90.4,100,71.7,82.0,76.0
20160228133000,258.3,205.0,79.3651,52,83.1,100,71.7,82.0,76.0
20160228134500,258.3,202.13,78.254,52,89.3,100,71.8,82.0,76.0
20160228140000,258.3,202.13,78.254,52,85.6,100,71.9,82.0,76.0
20160228141500,258.3,202.13,78.254,52,91.3,100,71.9,82.0,76.0
20160228143000,258.3,202.13,78.254,52,83.5,100,72.1,82.0,76.0
20160228144500,258.3,202.13,78.254,52,87.1,100,72.2,82.0,76.0
20160228150000,258.3,202.13,78.254,52,91.7,100,72.2,82.0,76.0
20160228151500,258.3,205.0,79.3651,52,84.3,100,72.3,82.0,76.0
20160228153000,258.3,202.54,78.4127,52,85.8,100,72.4,82.0,76.0
20160228154500,258.3,202.54,78.4127,52,92.4,100,72.4,82.0,76.0
20160228160000,258.3,202.54,78.4127,52,91.1,100,72.4,82.0,76.0
20160228161500,258.3,202.54,78.4127,52,87.4,100,72.6,82.0,76.0
20160228163000,258.3,199.67,77.3016,52,83.7,100,72.6,82.0,76.0
20160228164500,258.3,199.67,77.3016,52,83.7,100,72.7,82.0,76.0
20160228170000,258.3,199.67,77.3016,52,92.3,100,72.8,82.0,76.0
20160228171500,258.3,199.67,77.3016,52,88.0,100,72.8,82.0,76.0
20160228173000,258.3,205.82,79.6825,52,84.4,100,72.9,82.0,76.0
20160228174500,258.3,205.82,79.6825,52,91.1,100,72.9,82.0,76.0
20160228180000,258.3,205.82,79.6825,52,88.0,100,72.9,82.0,76.0
20160228181500,258.3,209.1,80.9524,52,84.3,100,73.0,82.0,76.0
20160228183000,258.3,206.23,79.8413,52,82.6,100,73.1,82.0,76.0
20160228184500,258.3,206.23,79.8413,52,83.8,100,73.1,82.0,76.0
20160228190000,258.3,206.23,79.8413,52,90.5,100,73.1,82.0,76.0
20160228191500,258.3,209.1,80.9524,52,88.4,100,73.1,82.0,76.0
20160228193000,258.3,209.1,80.9524,52,83.2,100,73.1,82.0,76.0
20160228194500,258.3,209.1,80.9524,52,89.5,100,73.2,82.0,76.0
20160228200000,258.3,209.1,80.9524,52,89.5,100,73.2,82.0,76.0
20160228201500,258.3,209.1,80.9524,52,82.3,100,73.3,82.0,76.0
20160228203000,258.3,209.1,80.9524,52,89.9,100,73.3,82.0,76.0
20160228204500,258.3,209.1,80.9524,52,88.0,100,73.3,82.0,76.0
20160228210000,258.3,206.23,79.8413,52,82.6,100,73.3,82.0,76.0
20160228211500,258.3,210.33,81.4286,52,91.7,100,73.3,82.0,76.0
20160228213000,258.3,210.33,81.4286,52,85.5,100,73.4,82.0,76.0
20160228214500,258.3,206.23,79.8413,52,83.0,100,73.4,82.0,76.0
20160228220000,258.3,206.23,79.8413,52,86.4,100,73.4,82.0,76.0
20160228221500,258.3,206.23,79.8413,52,91.1,100,73.4,82.0,76.0
20160228223000,258.3,206.23,79.8413,52,85.6,100,73.4,82.0,76.0
20160228224500,258.3,206.23,79.8413,52,85.6,100,73.4,82.0,76.0
20160228230000,258.3,206.23,79.8413,52,89.8,100,73.4,82.0,76.0
20160228231500,258.3,206.23,79.8413,52,82.5,100,73.3,82.0,76.0
20160228233000,258.3,206.23,79.8413,52,91.7,100,73.3,82.0,76.0
20160228234500,258.3,206.23,79.8413,52,86.0,100,73.2,82.0,76.0
20160229000000,258.3,203.77,78.8889,52,86.0,100,73.2,82.0,76.0
20160229001500,258.3,206.23,79.8413,52,91.1,100,73.2,82.0,76.0
20160229003000,258.3,206.23,79.8413,52,84.3,100,73.2,82.0,76.0
20160229004500,258.3,206.23,79.8413,52,86.6,100,73.2,82.0,76.0
20160229010000,258.3,206.23,79.8413,52,89.8,100,73.2,82.0,76.0
20160229011500,258.3,206.23,79.8413,52,83.4,100,73.1,82.0,76.0
20160229013000,258.3,206.23,79.8413,52,88.1,100,73.1,82.0,76.0
20160229014500,258.3,206.23,79.8413,52,88.1,100,73.1,82.0,76.0
20160229020000,258.3,206.23,79.8413,52,85.7,100,73.1,82.0,76.0
20160229021500,258.3,206.23,79.8413,52,89.2,100,73.0,82.0,76.0
20160229023000,258.3,209.1,80.9524,52,90.5,100,73.0,82.0,76.0
20160229024500,258.3,209.1,80.9524,52,84.6,100,73.0,82.0,76.0
20160229030000,258.3,209.1,80.9524,52,91.7,100,72.9,82.0,76.0
20160229031500,258.3,209.1,80.9524,52,87.5,100,72.9,82.0,76.0
20160229033000,258.3,209.1,80.9524,52,89.2,100,72.9,82.0,76.0
20160229034500,258.3,209.1,80.9524,52,91.7,100,72.9,82.0,76.0
20160229040000,258.3,209.1,80.9524,52,86.9,100,72.8,82.0,76.0
20160229041500,258.3,209.1,80.9524,52,85.8,100,72.8,82.0,76.0
20160229043000,258.3,206.23,79.8413,52,86.8,100,72.8,82.0,76.0
20160229044500,258.3,211.56,81.9048,52,90.4,100,72.8,82.0,76.0
20160229050000,258.3,207.05,80.1587,52,82.1,100,72.8,82.0,76.0
20160229051500,258.3,207.05,80.1587,52,89.8,100,72.8,82.0,76.0
20160229053000,258.3,207.05,80.1587,52,91.7,100,72.8,82.0,76.0
20160229054500,258.3,210.33,81.4286,52,81.6,100,72.8,82.0,76.0
20160229060000,258.3,210.33,81.4286,52,89.2,100,72.7,82.0,76.0
20160229061500,258.3,210.33,81.4286,52,89.2,100,72.7,82.0,76.0
20160229063000,258.3,206.23,79.8413,52,89.2,100,72.7,82.0,76.0
20160229064500,258.3,206.23,79.8413,51,83.6,100,72.7,82.0,76.0
20160229070000,258.3,206.23,79.8413,51,89.3,100,72.8,82.0,76.0
20160229071500,258.3,206.23,79.8413,51,86.2,100,72.7,82.0,76.0
20160229073000,258.3,206.23,79.8413,51,86.2,100,72.7,82.0,76.0
20160229074500,258.3,206.23,79.8413,51,90.7,100,72.7,82.0,76.0
20160229080000,258.3,206.23,79.8413,51,86.1,100,72.7,82.0,76.0
20160229081500,258.3,206.23,79.8413,51,85.0,100,72.7,82.0,76.0
20160229083000,258.3,206.23,79.8413,52,54.7,0,71.5,73.1,70.1
20160229084500,258.3,209.51,81.1111,52,53.5,0,70.8,73.1,70.1
20160229090000,258.3,204.59,79.2064,50,54.7,0,70.4,73.1,70.1
20160229091500,258.3,202.54,78.4127,50,54.7,0,70.2,73.1,70.1
20160229093000,258.3,202.54,78.4127,50,54.7,0,70.0,73.1,70.1
20160229094500,258.3,207.05,80.1587,50,54.7,0,69.9,73.1,70.1
20160229100000,258.3,207.05,80.1587,50,54.7,100,69.8,73.1,70.1
20160229101500,258.3,207.05,80.1587,50,54.7,100,69.7,73.0,70.0
20160229103000,258.3,203.77,78.8889,50,54.7,100,69.6,72.9,69.9
20160229104500,258.3,203.77,78.8889,50,54.7,100,69.4,72.9,69.9
20160229110000,258.3,203.77,78.8889,50,54.7,100,69.3,72.8,69.8
20160229111500,258.3,200.08,77.4603,50,55.6,100,69.3,72.8,69.8
20160229113000,258.3,200.08,77.4603,50,55.6,100,69.2,72.8,69.8
20160229114500,258.3,200.08,77.4603,50,55.6,100,69.2,72.8,69.8
20160229120000,258.3,200.08,77.4603,50,55.6,100,69.1,72.8,69.8
20160229121500,258.3,200.08,77.4603,50,55.6,100,69.1,72.8,69.8
20160229123000,258.3,200.08,77.4603,50,55.6,100,69.0,72.8,69.8
20160229124500,258.3,203.36,78.7302,50,55.6,100,68.9,72.8,69.8
20160229130000,258.3,203.36,78.7302,50,55.6,100,68.9,72.8,69.8
20160229131500,258.3,203.36,78.7302,50,55.6,100,68.8,72.8,69.8
20160229133000,258.3,200.08,77.4603,50,63.9,100,68.8,72.8,69.8
20160229134500,258.3,203.36,78.7302,50,71.1,100,69.3,72.8,69.8
20160229140000,258.3,203.36,78.7302,50,71.1,100,69.5,72.8,69.8
20160229141500,258.3,203.36,78.7302,50,73.0,100,69.7,72.8,69.8
20160229143000,258.3,203.36,78.7302,50,72.0,100,69.8,72.8,69.8
20160229144500,258.3,200.9,77.7778,50,71.1,100,69.9,72.8,69.8
20160229150000,258.3,200.9,77.7778,50,72.0,100,70.0,72.8,69.8
20160229151500,258.3,200.9,77.7778,50,55.6,100,69.8,72.8,69.8
20160229153000,258.3,198.85,76.9841,50,55.6,100,69.7,72.8,69.8
20160229154500,258.3,203.36,78.7302,50,55.6,100,69.6,72.8,69.8
20160229160000,258.3,200.9,77.7778,50,55.0,100,69.6,72.8,69.8
20160229161500,258.3,203.36,78.7302,50,55.0,100,69.5,72.8,69.8
20160229163000,258.3,203.36,78.7302,50,55.0,100,69.4,72.8,69.8
20160229164500,258.3,201.31,77.9365,50,55.0,100,69.4,72.8,69.8
20160229170000,258.3,201.31,77.9365,50,55.0,100,69.4,72.8,69.8
20160229171500,258.3,201.31,77.9365,51,55.0,100,69.4,72.8,69.8
20160229173000,258.3,201.31,77.9365,51,55.0,100,69.4,72.8,69.8
20160229174500,258.3,201.31,77.9365,51,55.0,100,69.3,72.8,69.8
20160229180000,258.3,201.31,77.9365,52,55.0,100,69.3,72.8,69.8
20160229181500,258.3,203.36,78.7302,52,55.0,100,69.3,72.8,69.8
20160229183000,258.3,203.36,78.7302,52,55.0,100,69.3,72.8,69.8
20160229184500,258.3,201.31,77.9365,52,55.0,100,69.2,72.8,69.8
20160229190000,258.3,201.31,77.9365,52,55.0,100,69.2,72.8,69.8
20160229191500,258.3,203.36,78.7302,52,55.0,100,69.1,72.8,69.8
20160229193000,258.3,203.36,78.7302,52,55.0,100,69.1,72.8,69.8
20160229194500,258.3,207.05,80.1587,52,55.0,100,69.1,72.8,69.8
20160229200000,258.3,201.31,77.9365,52,55.0,100,69.0,72.8,69.8
20160229201500,258.3,203.36,78.7302,52,55.0,100,68.9,72.8,69.8
20160229203000,258.3,200.08,77.4603,52,64.0,100,69.0,72.8,69.8
20160229204500,258.3,200.08,77.4603,52,74.9,100,69.1,72.8,69.8
20160229210000,258.3,203.36,78.7302,52,81.7,100,69.3,72.8,69.8
20160229211500,258.3,203.36,78.7302,52,80.7,100,69.6,72.8,69.8
20160229213000,258.3,201.31,77.9365,52,80.7,100,69.7,72.8,69.8
20160229214500,258.3,204.59,79.2064,52,81.7,100,69.9,72.8,69.8
20160229220000,258.3,202.13,78.254,52,75.8,100,70.0,72.8,69.8
20160229221500,258.3,202.13,78.254,52,54.7,0,69.8,72.8,69.8
20160229223000,258.3,204.59,79.2064,52,54.7,0,69.6,72.8,69.8
20160229224500,258.3,204.59,79.2064,52,54.7,100,69.4,72.8,69.8
20160229230000,258.3,204.59,79.2064,52,54.7,100,69.3,72.8,69.8
20160229231500,258.3,204.59,79.2064,52,54.7,100,69.2,72.8,69.8
20160229233000,258.3,204.59,79.2064,52,54.7,100,69.1,72.8,69.8
20160229234500,258.3,204.59,79.2064,52,54.7,100,69.0,72.8,69.8
20160301000000,258.3,208.28,80.6349,52,54.7,100,68.9,72.8,69.8
20160301001500,258.3,203.77,78.8889,52,54.7,100,68.8,72.8,69.8
20160301003000,258.3,203.77,78.8889,52,54.7,100,68.7,72.8,69.8
20160301004500,258.3,206.23,79.8413,52,54.7,100,68.7,72.8,69.8
20160301010000,258.3,206.23,79.8413,52,62.9,100,68.6,72.8,69.8
20160301011500,258.3,206.23,79.8413,52,84.3,100,68.9,72.8,69.8
20160301013000,258.3,206.23,79.8413,52,88.0,100,69.1,72.8,69.8
20160301014500,258.3,206.23,79.8413,52,77.0,100,69.3,72.8,69.8
20160301020000,258.3,206.23,79.8413,52,86.8,100,69.4,72.8,69.8
20160301021500,258.3,206.23,79.8413,52,89.7,100,69.6,72.8,69.8
20160301023000,258.3,203.77,78.8889,52,92.3,100,69.7,72.8,69.8
20160301024500,258.3,203.77,78.8889,52,91.1,100,69.8,72.8,69.8
20160301030000,258.3,203.77,78.8889,52,89.2,100,70.0,72.8,69.8
20160301031500,258.3,206.23,79.8413,52,54.7,0,70.0,72.8,69.8
20160301033000,258.3,206.23,79.8413,52,54.7,0,69.6,72.8,69.8
20160301034500,258.3,206.23,79.8413,52,54.7,100,69.4,72.8,69.8
20160301040000,258.3,206.23,79.8413,52,54.7,100,69.3,72.8,69.8
20160301041500,258.3,206.23,79.8413,52,54.7,100,69.2,72.8,69.8
20160301043000,258.3,206.23,79.8413,52,54.7,100,69.1,72.8,69.8
20160301044500,258.3,206.23,79.8413,52,54.7,100,69.0,72.8,69.8
20160301050000,258.3,203.77,78.8889,52,54.7,100,68.9,72.8,69.8
20160301051500,258.3,208.28,80.6349,52,54.7,100,68.8,72.8,69.8
20160301053000,258.3,204.59,79.2064,52,54.7,100,68.7,72.8,69.8
20160301054500,258.3,204.59,79.2064,52,55.5,100,68.7,72.8,69.8
20160301060000,258.3,204.59,79.2064,52,57.9,100,68.7,72.8,69.8
20160301061500,258.3,202.13,78.254,52,84.3,100,68.8,72.8,69.8
20160301063000,258.3,202.13,78.254,52,81.0,100,69.1,72.8,69.8
20160301064500,258.3,202.13,78.254,52,89.4,100,69.3,72.8,69.8
20160301070000,258.3,202.13,78.254,52,86.6,100,69.5,72.8,69.8
20160301071500,258.3,205.0,79.3651,52,84.4,100,69.7,72.8,69.8
20160301073000,258.3,205.0,79.3651,52,87.9,100,69.8,72.8,69.8
20160301074500,258.3,205.0,79.3651,52,87.9,100,70.0,72.8,69.8
20160301080000,258.3,205.0,79.3651,52,55.9,0,70.0,72.8,69.8
20160301081500,258.3,205.0,79.3651,52,55.2,0,69.6,72.8,69.8
20160301083000,258.3,205.0,79.3651,52,55.2,100,69.4,72.8,69.8
20160301084500,258.3,205.0,79.3651,52,55.2,100,69.3,72.8,69.8
20160301090000,258.3,205.0,79.3651,52,55.2,100,69.2,72.8,69.8
20160301091500,258.3,205.0,79.3651,52,55.2,100,69.1,72.8,69.8
20160301093000,258.3,205.0,79.3651,52,55.2,100,69.1,72.8,69.8
20160301094500,258.3,205.0,79.3651,52,56.3,100,68.9,72.8,69.8
20160301100000,258.3,205.0,79.3651,52,56.3,100,69.0,72.8,69.8
20160301101500,258.3,207.05,80.1587,52,56.3,100,69.2,72.8,69.8
20160301103000,258.3,207.05,80.1587,52,56.3,100,69.0,72.8,69.8
20160301104500,258.3,207.05,80.1587,52,56.3,100,68.9,72.8,69.8
20160301110000,258.3,207.05,80.1587,52,56.3,100,68.9,72.8,69.8
20160301111500,258.3,207.05,80.1587,52,60.3,100,68.9,72.8,69.8
20160301113000,258.3,210.74,81.5873,52,68.2,100,69.3,72.8,69.8
20160301114500,258.3,208.28,80.6349,52,69.1,100,69.4,72.8,69.8
20160301120000,258.3,208.28,80.6349,52,67.3,100,69.5,72.8,69.8
20160301121500,258.3,203.77,78.8889,51,68.6,100,69.6,72.8,69.8
20160301123000,258.3,203.77,78.8889,51,67.7,100,69.6,72.8,69.8
20160301124500,258.3,206.23,79.8413,51,69.2,100,69.7,72.8,69.8
20160301130000,258.3,202.54,78.4127,51,67.7,100,69.7,72.8,69.8
20160301131500,258.3,207.05,80.1587,51,68.7,100,69.7,72.8,69.8
20160301133000,258.3,204.59,79.2064,51,68.7,100,69.7,72.8,69.8
20160301134500,258.3,204.59,79.2064,51,68.7,100,69.8,72.8,69.8
20160301140000,258.3,208.28,80.6349,51,66.8,100,69.8,72.8,69.8
20160301141500,258.3,208.28,80.6349,51,69.2,100,69.8,72.8,69.8
20160301143000,258.3,205.0,79.3651,51,66.8,100,69.9,72.8,69.8
20160301144500,258.3,205.0,79.3651,51,68.2,100,69.9,72.8,69.8
20160301150000,258.3,205.0,79.3651,51,66.8,100,70.0,72.8,69.8
20160301151500,258.3,205.0,79.3651,51,56.8,100,69.9,72.8,69.8
20160301153000,258.3,205.0,79.3651,51,55.9,100,69.7,72.8,69.8
20160301154500,258.3,200.08,77.4603,51,55.9,100,69.6,72.8,69.8
20160301160000,258.3,202.54,78.4127,51,55.9,100,69.5,72.8,69.8
20160301161500,258.3,204.59,79.2064,51,55.9,100,69.7,72.8,69.8
20160301163000,258.3,204.59,79.2064,51,55.9,100,69.7,72.8,69.8
20160301164500,258.3,201.31,77.9365,51,55.9,100,69.6,72.8,69.8
20160301170000,258.3,201.31,77.9365,51,55.9,100,69.6,72.8,69.8
20160301171500,258.3,201.31,77.9365,51,55.9,100,69.4,72.8,69.8
20160301173000,258.3,204.59,79.2064,51,55.2,100,69.4,72.8,69.8
20160301174500,258.3,204.59,79.2064,51,55.2,100,69.4,72.8,69.8
20160301180000,258.3,202.54,78.4127,51,55.2,100,69.3,72.8,69.8
20160301181500,258.3,202.54,78.4127,51,55.2,100,69.3,72.8,69.8
20160301183000,258.3,202.54,78.4127,51,55.9,100,69.3,72.8,69.8
20160301184500,258.3,202.54,78.4127,51,55.9,100,69.3,72.8,69.8
20160301190000,258.3,202.54,78.4127,51,55.9,100,69.3,72.8,69.8
20160301191500,258.3,202.54,78.4127,51,55.9,100,69.2,72.8,69.8
20160301193000,258.3,202.54,78.4127,51,55.9,100,69.2,72.8,69.8
20160301194500,258.3,202.54,78.4127,51,55.9,100,69.2,72.8,69.8
20160301200000,258.3,202.54,78.4127,51,55.9,100,69.2,72.8,69.8
20160301201500,258.3,202.54,78.4127,51,55.9,100,69.1,72.8,69.8
20160301203000,258.3,202.54,78.4127,51,55.9,100,69.1,72.8,69.8
20160301204500,258.3,202.54,78.4127,51,55.9,100,69.1,72.8,69.8
20160301210000,258.3,202.54,78.4127,51,55.9,100,69.1,72.8,69.8
20160301211500,258.3,202.54,78.4127,51,59.9,100,69.0,72.8,69.8
20160301213000,258.3,202.54,78.4127,51,68.7,100,69.1,72.8,69.8
20160301214500,258.3,198.44,76.8254,51,78.7,100,69.3,72.8,69.8
20160301220000,258.3,203.36,78.7302,52,81.3,100,69.6,72.8,69.8
20160301221500,258.3,203.36,78.7302,52,78.3,100,69.7,72.8,69.8
20160301223000,258.3,203.36,78.7302,52,82.5,100,69.9,72.8,69.8
20160301224500,258.3,199.67,77.3016,52,58.8,0,70.1,72.8,69.8
20160301230000,258.3,202.13,78.254,52,55.9,0,69.8,72.8,69.8
20160301231500,258.3,202.13,78.254,52,55.2,0,69.7,72.8,69.8
20160301233000,258.3,202.13,78.254,52,55.2,0,69.6,72.8,69.8
20160301234500,258.3,202.13,78.254,52,55.2,100,69.5,72.8,69.8
20160302000000,258.3,200.08,77.4603,52,55.2,100,69.3,72.8,69.8
20160302001500,258.3,203.36,78.7302,52,55.2,100,69.2,72.8,69.8
20160302003000,258.3,205.82,79.6825,52,53.9,100,69.2,72.8,69.8
20160302004500,258.3,205.82,79.6825,52,53.9,100,69.1,72.8,69.8
20160302010000,258.3,202.54,78.4127,52,53.9,100,68.9,72.8,69.8
20160302011500,258.3,206.23,79.8413,53,56.0,100,69.0,72.7,69.7
20160302013000,258.3,203.36,78.7302,52,53.5,100,68.8,72.7,69.7
20160302014500,258.3,203.36,78.7302,52,53.5,100,68.6,72.7,69.7
20160302020000,258.3,203.36,78.7302,52,53.5,100,68.5,72.7,69.7
20160302021500,258.3,203.36,78.7302,52,53.5,100,68.4,72.7,69.7
20160302023000,258.3,203.36,78.7302,52,53.5,100,68.4,72.7,69.7
20160302024500,258.3,203.36,78.7302,52,74.4,100,68.5,72.7,69.7
20160302030000,258.3,201.31,77.9365,52,86.2,100,68.8,72.7,69.7
20160302031500,258.3,204.59,79.2064,52,83.1,100,69.1,72.7,69.7
20160302033000,258.3,204.59,79.2064,52,83.1,100,69.3,72.7,69.7
20160302034500,258.3,204.59,79.2064,52,89.2,100,69.6,72.7,69.7
20160302040000,258.3,204.59,79.2064,52,84.1,100,69.8,72.7,69.7
20160302041500,258.3,204.59,79.2064,52,65.0,0,70.0,72.7,69.7
20160302043000,258.3,204.59,79.2064,52,52.6,0,69.7,72.7,69.7
20160302044500,258.3,204.59,79.2064,52,51.9,100,69.3,72.7,69.7
20160302050000,258.3,204.59,79.2064,52,51.9,100,69.2,72.7,69.7
20160302051500,258.3,204.59,79.2064,52,51.9,100,68.9,72.7,69.7
20160302053000,258.3,207.46,80.3175,52,51.9,100,68.8,72.7,69.7
20160302054500,258.3,207.46,80.3175,52,51.9,100,68.7,72.7,69.7
20160302060000,258.3,207.46,80.3175,52,51.9,100,68.6,72.7,69.7
20160302061500,258.3,210.74,81.5873,52,51.9,100,68.4,72.7,69.7
20160302063000,258.3,205.82,79.6825,52,53.1,100,68.4,72.7,69.7
20160302064500,258.3,205.82,79.6825,52,79.6,100,68.6,72.7,69.7
20160302070000,258.3,209.1,80.9524,52,79.6,100,68.8,72.7,69.7
20160302071500,258.3,209.1,80.9524,52,87.4,100,69.1,72.7,69.7
20160302073000,258.3,209.1,80.9524,52,82.5,100,69.2,72.7,69.7
20160302074500,258.3,209.1,80.9524,52,82.5,100,69.3,72.7,69.7
20160302080000,258.3,205.0,79.3651,51,88.0,100,69.6,72.7,69.7
20160302081500,258.3,207.46,80.3175,51,81.1,100,69.8,72.7,69.7
20160302083000,258.3,207.46,80.3175,51,61.5,0,70.0,72.7,69.7
20160302084500,258.3,207.46,80.3175,51,51.9,0,69.6,72.7,69.7
20160302090000,258.3,207.46,80.3175,51,51.9,100,69.2,72.7,69.7
20160302091500,258.3,207.46,80.3175,51,51.9,100,69.0,72.7,69.7
20160302093000,258.3,203.36,78.7302,51,51.9,100,68.7,72.7,69.7
20160302094500,258.3,208.28,80.6349,52,51.9,100,68.6,72.7,69.7
20160302100000,258.3,210.74,81.5873,52,51.9,100,68.7,72.7,69.7
20160302101500,258.3,210.74,81.5873,52,51.9,100,68.6,72.7,69.7
20160302103000,258.3,208.28,80.6349,51,53.9,100,67.9,72.7,69.7
20160302104500,258.3,208.28,80.6349,51,83.1,100,68.4,72.7,69.7
20160302110000,258.3,204.59,79.2064,51,80.9,100,68.9,72.7,69.7
20160302111500,258.3,204.59,79.2064,51,82.8,100,69.2,72.7,69.7
20160302113000,258.3,204.59,79.2064,51,87.7,100,69.5,72.7,69.7
20160302114500,258.3,204.59,79.2064,51,80.7,100,69.7,72.7,69.7
20160302120000,258.3,204.59,79.2064,51,73.7,0,70.0,72.7,69.7
20160302121500,258.3,204.59,79.2064,51,52.3,100,68.8,72.7,69.7
20160302123000,258.3,204.59,79.2064,51,52.3,100,68.1,72.7,69.7
20160302124500,258.3,207.05,80.1587,51,52.3,100,67.7,72.7,69.7
20160302130000,258.3,203.36,78.7302,51,53.5,100,68.1,72.7,69.7
20160302131500,258.3,205.82,79.6825,51,79.1,100,68.4,72.7,69.7
20160302133000,258.3,205.82,79.6825,51,76.8,100,69.0,72.7,69.7
20160302134500,258.3,205.82,79.6825,51,79.7,100,69.4,72.7,69.7
20160302140000,258.3,205.82,79.6825,51,79.7,100,69.9,72.7,69.7
20160302141500,258.3,205.82,79.6825,51,53.1,0,69.7,72.7,69.7
20160302143000,258.3,203.36,78.7302,51,53.1,100,69.1,72.7,69.7
20160302144500,258.3,203.36,78.7302,51,53.1,100,68.9,72.7,69.7
20160302150000,258.3,207.46,80.3175,51,53.1,100,68.7,72.7,69.7
20160302151500,258.3,205.0,79.3651,51,53.1,100,68.6,72.7,69.7
20160302153000,258.3,207.05,80.1587,51,53.1,100,68.6,72.7,69.7
20160302154500,258.3,207.05,80.1587,51,53.1,100,68.6,72.7,69.7
20160302160000,258.3,204.59,79.2064,51,53.1,100,68.7,72.7,69.7
20160302161500,258.3,204.59,79.2064,51,56.2,100,68.7,72.7,69.7
20160302163000,258.3,204.59,79.2064,51,70.1,100,68.9,72.7,69.7
20160302164500,258.3,204.59,79.2064,51,75.6,100,69.1,72.7,69.7
20160302170000,258.3,204.59,79.2064,51,77.9,100,69.3,72.7,69.7
20160302171500,258.3,204.59,79.2064,51,80.7,100,69.5,72.7,69.7
20160302173000,258.3,204.59,79.2064,51,80.7,100,69.7,72.7,69.7
20160302174500,258.3,202.54,78.4127,51,80.7,100,69.9,72.7,69.7
20160302180000,258.3,205.82,79.6825,51,52.7,0,69.8,72.7,69.7
20160302181500,258.3,203.36,78.7302,51,52.0,0,69.6,72.7,69.7
20160302183000,258.3,203.36,78.7302,51,52.0,100,69.4,72.7,69.7
20160302184500,258.3,203.36,78.7302,51,52.0,100,69.3,72.7,69.7
20160302190000,258.3,203.36,78.7302,51,52.0,100,69.2,72.7,69.7
20160302191500,258.3,203.36,78.7302,51,52.0,100,69.1,72.7,69.7
20160302193000,258.3,203.36,78.7302,51,52.0,100,68.9,72.7,69.7
20160302194500,258.3,203.36,78.7302,51,52.0,100,68.8,72.7,69.7
20160302200000,258.3,200.08,77.4603,51,52.0,100,68.7,72.7,69.7
20160302201500,258.3,200.08,77.4603,51,52.0,100,68.7,72.7,69.7
20160302203000,258.3,200.08,77.4603,51,52.0,100,68.6,72.7,69.7
20160302204500,258.3,202.54,78.4127,51,53.1,100,68.6,72.7,69.7
20160302210000,258.3,198.44,76.8254,51,75.1,100,68.6,72.7,69.7
20160302211500,258.3,203.36,78.7302,52,83.1,100,68.8,72.7,69.7
20160302213000,258.3,203.36,78.7302,52,82.0,100,69.1,72.7,69.7
20160302214500,258.3,203.36,78.7302,52,82.0,100,69.3,72.7,69.7
20160302220000,258.3,200.9,77.7778,52,90.4,100,69.5,72.7,69.7
20160302221500,258.3,203.36,78.7302,52,85.1,100,69.7,72.7,69.7
20160302223000,258.3,203.36,78.7302,52,82.5,100,69.9,72.7,69.7
20160302224500,258.3,203.36,78.7302,52,52.3,0,69.8,72.7,69.7
20160302230000,258.3,203.36,78.7302,52,51.7,0,69.5,72.7,69.7
20160302231500,258.3,203.36,78.7302,52,51.7,100,69.3,72.7,69.7
20160302233000,258.3,205.82,79.6825,52,51.7,100,69.1,72.7,69.7
20160302234500,258.3,205.82,79.6825,52,51.7,100,69.0,72.7,69.7
20160303000000,258.3,205.82,79.6825,52,52.3,100,68.8,72.7,69.7
20160303001500,258.3,201.31,77.9365,52,52.3,100,68.7,72.7,69.7
20160303003000,258.3,203.36,78.7302,52,52.3,100,68.6,72.7,69.7
20160303004500,258.3,203.36,78.7302,52,52.3,100,68.5,72.7,69.7
20160303010000,258.3,203.36,78.7302,52,53.1,100,68.4,72.7,69.7
20160303011500,258.3,200.08,77.4603,52,74.3,100,68.5,72.7,69.7
20160303013000,258.3,200.08,77.4603,52,83.8,100,68.7,72.7,69.7
20160303014500,258.3,200.08,77.4603,52,89.8,100,68.9,72.7,69.7
20160303020000,258.3,200.08,77.4603,52,82.5,100,69.1,72.7,69.7
20160303021500,258.3,200.08,77.4603,52,86.2,100,69.3,72.7,69.7
20160303023000,258.3,200.08,77.4603,52,90.3,100,69.6,72.7,69.7
20160303024500,258.3,200.08,77.4603,52,85.2,100,69.8,72.7,69.7
20160303030000,258.3,200.08,77.4603,52,59.9,0,70.0,72.7,69.7
20160303031500,258.3,200.08,77.4603,52,53.1,0,69.7,72.7,69.7
20160303033000,258.3,200.08,77.4603,52,53.1,0,69.5,72.7,69.7
20160303034500,258.3,200.08,77.4603,52,53.1,100,69.4,72.7,69.7
20160303040000,258.3,202.13,78.254,52,53.1,100,69.2,72.7,69.7
20160303041500,258.3,202.13,78.254,52,53.1,100,69.1,72.7,69.7
20160303043000,258.3,205.82,79.6825,52,53.1,100,68.9,72.7,69.7
20160303044500,258.3,205.82,79.6825,52,53.9,100,68.8,72.7,69.7
20160303050000,258.3,205.82,79.6825,52,53.9,100,68.7,72.7,69.7
20160303051500,258.3,205.82,79.6825,52,53.9,100,68.6,72.7,69.7
20160303053000,258.3,205.82,79.6825,52,54.7,100,68.5,72.7,69.7
20160303054500,258.3,205.82,79.6825,52,60.3,100,68.4,72.7,69.7
20160303060000,258.3,203.36,78.7302,52,81.5,100,68.7,72.7,69.7
20160303061500,258.3,203.36,78.7302,52,82.6,100,68.9,72.7,69.7
20160303063000,258.3,203.36,78.7302,52,87.7,100,69.1,72.7,69.7
20160303064500,258.3,203.36,78.7302,52,92.1,100,69.4,72.7,69.7
20160303070000,258.3,203.36,78.7302,52,88.0,100,69.7,72.7,69.7
20160303071500,258.3,203.36,78.7302,52,82.7,100,70.0,72.7,69.7
20160303073000,258.3,207.46,80.3175,52,55.1,0,69.8,72.7,69.7
20160303074500,258.3,205.0,79.3651,52,55.1,0,69.6,72.7,69.7
20160303080000,258.3,202.13,78.254,52,55.1,100,69.2,72.7,69.7
20160303081500,258.3,208.28,80.6349,52,55.1,100,69.1,72.7,69.7
20160303083000,258.3,208.28,80.6349,52,55.1,100,68.9,72.7,69.7
20160303084500,258.3,208.28,80.6349,52,55.1,100,68.8,72.7,69.7
20160303090000,258.3,208.28,80.6349,52,55.1,100,68.8,72.7,69.7
20160303091500,258.3,208.28,80.6349,52,55.1,100,68.7,72.7,69.7
20160303093000,258.3,205.0,79.3651,52,55.1,100,68.7,72.7,69.7
20160303094500,258.3,207.05,80.1587,52,55.1,100,68.7,72.7,69.7
20160303100000,258.3,209.51,81.1111,52,56.3,100,68.8,72.7,69.7
20160303101500,258.3,205.0,79.3651,52,59.9,100,68.9,72.7,69.7
20160303103000,258.3,205.0,79.3651,52,64.4,100,69.2,72.7,69.7
20160303104500,258.3,205.0,79.3651,52,64.4,100,69.4,72.7,69.7
20160303110000,258.3,207.46,80.3175,52,64.4,100,69.6,72.7,69.7
20160303111500,258.3,207.46,80.3175,52,64.4,100,69.6,72.7,69.7
20160303113000,258.3,207.46,80.3175,52,65.8,100,69.8,72.7,69.7
20160303114500,258.3,207.46,80.3175,52,65.8,100,69.8,72.7,69.7
20160303120000,258.3,207.46,80.3175,52,65.8,100,69.8,72.7,69.7
20160303121500,258.3,207.46,80.3175,52,64.0,100,69.9,72.7,69.7
20160303123000,258.3,207.46,80.3175,52,64.0,100,69.9,72.7,69.7
20160303124500,258.3,207.46,80.3175,52,56.0,0,69.8,72.7,69.7
20160303130000,258.3,207.46,80.3175,52,56.0,0,69.7,72.7,69.7
20160303131500,258.3,207.46,80.3175,52,56.0,0,69.6,72.7,69.7
20160303133000,258.3,205.0,79.3651,52,56.0,0,69.6,72.7,69.7
20160303134500,258.3,207.05,80.1587,52,56.0,0,69.6,72.7,69.7
20160303140000,258.3,207.05,80.1587,52,56.0,0,69.6,72.7,69.7
20160303141500,258.3,207.05,80.1587,52,56.0,0,69.6,72.7,69.7
20160303143000,258.3,202.54,78.4127,52,56.0,0,69.6,72.7,69.7
20160303144500,258.3,207.46,80.3175,52,56.0,100,69.4,72.7,69.7
20160303150000,258.3,205.0,79.3651,52,56.0,100,69.4,72.7,69.7
20160303151500,258.3,205.0,79.3651,52,56.0,100,69.3,72.7,69.7
20160303153000,258.3,207.05,80.1587,52,56.0,100,69.3,72.7,69.7
20160303154500,258.3,207.05,80.1587,52,56.0,100,69.2,72.7,69.7
20160303160000,258.3,207.05,80.1587,52,56.0,100,69.2,72.7,69.7
20160303161500,258.3,207.05,80.1587,52,56.0,100,69.1,72.7,69.7
20160303163000,258.3,202.54,78.4127,52,56.0,100,69.1,72.7,69.7
20160303164500,258.3,202.54,78.4127,52,56.0,100,69.1,72.7,69.7
20160303170000,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303171500,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303173000,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303174500,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303180000,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303181500,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303183000,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303184500,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303190000,258.3,205.82,79.6825,52,56.0,100,69.1,72.7,69.7
20160303191500,258.3,205.82,79.6825,52,61.1,100,69.0,72.7,69.7
20160303193000,258.3,205.82,79.6825,52,71.5,100,69.1,72.7,69.7
20160303194500,258.3,205.82,79.6825,52,75.8,100,69.3,72.7,69.7
20160303200000,258.3,205.82,79.6825,52,74.7,100,69.5,72.7,69.7
20160303201500,258.3,205.82,79.6825,52,73.9,100,69.6,72.7,69.7
20160303203000,258.3,205.82,79.6825,52,73.9,100,69.7,72.7,69.7
20160303204500,258.3,205.82,79.6825,52,73.9,100,69.8,72.7,69.7
20160303210000,258.3,205.82,79.6825,52,73.9,100,69.9,72.7,69.7
20160303211500,258.3,205.82,79.6825,52,55.6,0,69.9,72.7,69.7
20160303213000,258.3,205.82,79.6825,52,55.6,0,69.7,72.7,69.7
20160303214500,258.3,205.82,79.6825,52,55.6,0,69.7,72.7,69.7
20160303220000,258.3,205.82,79.6825,52,55.6,0,69.6,72.7,69.7
20160303221500,258.3,205.82,79.6825,52,54.7,100,69.4,72.7,69.7
20160303223000,258.3,201.31,77.9365,52,54.7,100,69.3,72.7,69.7
20160303224500,258.3,204.59,79.2064,52,53.9,100,69.2,72.7,69.7
20160303230000,258.3,204.59,79.2064,52,53.9,100,69.1,72.7,69.7
20160303231500,258.3,204.59,79.2064,52,53.9,100,69.0,72.7,69.7
20160303233000,258.3,207.46,80.3175,52,53.9,100,68.9,72.7,69.7
20160303234500,258.3,207.46,80.3175,52,53.9,100,68.9,72.7,69.7
20160304000000,258.3,203.77,78.8889,52,53.9,100,68.8,72.7,69.7
20160304001500,258.3,203.77,78.8889,52,53.9,100,68.7,72.7,69.7
20160304003000,258.3,207.46,80.3175,52,53.1,100,68.7,72.7,69.7
20160304004500,258.3,207.46,80.3175,52,54.7,100,68.6,72.7,69.7
20160304010000,258.3,205.0,79.3651,52,77.8,100,68.7,72.7,69.7
20160304011500,258.3,207.05,80.1587,52,84.3,100,69.0,72.7,69.7
20160304013000,258.3,207.05,80.1587,52,80.6,100,69.2,72.7,69.7
20160304014500,258.3,207.05,80.1587,52,83.4,100,69.4,72.7,69.7
20160304020000,258.3,207.05,80.1587,52,86.8,100,69.6,72.7,69.7
20160304021500,258.3,207.05,80.1587,52,80.1,100,69.8,72.7,69.7
20160304023000,258.3,209.51,81.1111,52,55.0,0,70.0,72.7,69.7
20160304024500,258.3,209.51,81.1111,52,52.7,0,69.6,72.7,69.7
20160304030000,258.3,209.51,81.1111,52,52.7,100,69.3,72.7,69.7
20160304031500,258.3,209.51,81.1111,52,52.7,100,69.1,72.7,69.7
20160304033000,258.3,205.0,79.3651,51,52.7,100,68.9,72.7,69.7
20160304034500,258.3,205.0,79.3651,51,52.7,100,68.8,72.7,69.7
20160304040000,258.3,205.0,79.3651,51,52.7,100,68.7,72.7,69.7
20160304041500,258.3,205.0,79.3651,51,52.7,100,68.6,72.7,69.7
20160304043000,258.3,207.05,80.1587,51,52.7,100,68.4,72.7,69.7
20160304044500,258.3,207.05,80.1587,51,54.7,100,68.4,72.7,69.7
20160304050000,258.3,204.59,79.2064,51,81.6,100,68.6,72.7,69.7
20160304051500,258.3,204.59,79.2064,51,83.3,100,68.9,72.7,69.7
20160304053000,258.3,204.59,79.2064,51,83.3,100,69.1,72.7,69.7
20160304054500,258.3,204.59,79.2064,51,88.0,100,69.3,72.7,69.7
20160304060000,258.3,204.59,79.2064,51,85.0,100,69.5,72.7,69.7
20160304061500,258.3,207.46,80.3175,51,85.0,100,69.7,72.7,69.7
20160304063000,258.3,207.46,80.3175,51,85.0,100,69.9,72.7,69.7
20160304064500,258.3,207.46,80.3175,51,52.2,0,69.7,72.7,69.7
20160304070000,258.3,207.46,80.3175,51,52.2,100,69.3,72.7,69.7
20160304071500,258.3,210.33,81.4286,51,52.2,100,69.1,72.7,69.7
20160304073000,258.3,207.46,80.3175,51,52.2,100,68.8,72.7,69.7
20160304074500,258.3,210.74,81.5873,51,52.2,100,68.7,72.7,69.7
20160304080000,258.3,205.82,79.6825,51,53.1,100,68.6,72.7,69.7
20160304081500,258.3,205.82,79.6825,51,53.1,100,68.4,72.7,69.7
20160304083000,258.3,202.54,78.4127,51,53.1,100,68.1,72.7,69.7
20160304084500,258.3,202.54,78.4127,51,76.3,100,68.4,72.7,69.7
20160304090000,258.3,202.54,78.4127,51,85.8,100,68.8,72.7,69.7
20160304091500,258.3,200.08,77.4603,51,90.4,100,69.1,72.7,69.7
20160304093000,258.3,200.08,77.4603,51,84.3,100,69.3,72.7,69.7
20160304094500,258.3,200.08,77.4603,51,86.2,100,69.6,72.7,69.7
20160304100000,258.3,200.08,77.4603,51,87.7,100,69.8,72.7,69.7
20160304101500,258.3,205.82,79.6825,51,57.1,0,69.9,72.7,69.7
20160304103000,258.3,202.13,78.254,51,53.5,100,69.2,72.7,69.7
20160304104500,258.3,200.08,77.4603,51,53.5,100,68.8,72.7,69.7
20160304110000,258.3,202.13,78.254,51,53.5,100,68.7,72.7,69.7
20160304111500,258.3,202.13,78.254,51,53.5,100,68.5,72.7,69.7
20160304113000,258.3,202.13,78.254,51,53.5,100,68.4,72.7,69.7
20160304114500,258.3,202.13,78.254,51,54.3,100,68.3,72.7,69.7
20160304120000,258.3,204.59,79.2064,51,73.2,100,68.4,72.7,69.7
20160304121500,258.3,204.59,79.2064,51,80.6,100,68.9,72.7,69.7
20160304123000,258.3,201.31,77.9365,51,78.1,100,69.3,72.7,69.7
20160304124500,258.3,203.77,78.8889,51,79.1,100,69.5,72.7,69.7
20160304130000,258.3,200.9,77.7778,51,78.2,100,69.7,72.7,69.7
20160304131500,258.3,203.77,78.8889,51,78.2,100,69.9,72.7,69.7
20160304133000,258.3,203.77,78.8889,51,54.4,0,69.7,72.7,69.7
20160304134500,258.3,203.77,78.8889,51,54.4,100,69.1,72.7,69.7
20160304140000,258.3,203.77,78.8889,51,53.5,100,68.8,72.7,69.7
20160304141500,258.3,203.77,78.8889,51,53.5,100,68.7,72.7,69.7
20160304143000,258.3,200.9,77.7778,51,53.5,100,68.9,72.7,69.7
20160304144500,258.3,200.9,77.7778,51,53.5,100,68.9,72.7,69.7
20160304150000,258.3,203.36,78.7302,51,53.5,100,68.8,72.7,69.7
20160304151500,258.3,203.36,78.7302,51,53.5,100,68.8,72.7,69.7
20160304153000,258.3,203.36,78.7302,51,53.5,100,68.7,72.7,69.7
20160304154500,258.3,203.36,78.7302,51,56.8,100,68.7,72.7,69.7
20160304160000,258.3,200.9,77.7778,51,73.4,100,68.9,72.7,69.7
20160304161500,258.3,200.9,77.7778,51,79.6,100,69.1,72.7,69.7
20160304163000,258.3,200.9,77.7778,51,81.4,100,69.3,72.7,69.7
20160304164500,258.3,200.9,77.7778,51,81.4,100,69.5,72.7,69.7
20160304170000,258.3,200.9,77.7778,51,81.4,100,69.7,72.7,69.7
20160304171500,258.3,200.9,77.7778,51,81.4,100,69.8,72.7,69.7
20160304173000,258.3,203.36,78.7302,51,56.0,0,70.0,72.7,69.7
20160304174500,258.3,200.9,77.7778,51,53.9,0,69.7,72.7,69.7
20160304180000,258.3,200.9,77.7778,51,53.9,0,69.6,72.7,69.7
20160304181500,258.3,200.9,77.7778,51,53.9,100,69.4,72.7,69.7
20160304183000,258.3,200.9,77.7778,51,53.9,100,69.3,72.7,69.7
20160304184500,258.3,200.9,77.7778,51,53.9,100,69.2,72.7,69.7
20160304190000,258.3,200.9,77.7778,51,53.9,100,69.1,72.7,69.7
20160304191500,258.3,200.9,77.7778,51,53.1,100,69.1,72.7,69.7
20160304193000,258.3,200.9,77.7778,51,53.1,100,68.9,72.7,69.7
20160304194500,258.3,198.85,76.9841,51,53.1,100,68.9,72.7,69.7
20160304200000,258.3,204.59,79.2064,52,53.1,100,68.8,72.7,69.7
20160304201500,258.3,204.59,79.2064,52,53.1,100,68.8,72.7,69.7
20160304203000,258.3,204.59,79.2064,52,53.1,100,68.7,72.7,69.7
20160304204500,258.3,204.59,79.2064,52,54.0,100,68.7,72.7,69.7
20160304210000,258.3,204.59,79.2064,52,64.3,100,68.6,72.7,69.7
20160304211500,258.3,204.59,79.2064,52,77.3,100,68.9,72.7,69.7
20160304213000,258.3,214.43,83.0159,53,69.0,0,70.0,72.7,69.7
20160304214500,258.3,206.23,79.8413,52,53.1,100,69.4,72.7,69.7
20160304220000,258.3,206.23,79.8413,52,53.1,100,69.2,72.7,69.7
20160304221500,258.3,206.23,79.8413,52,53.1,100,69.1,72.7,69.7
20160304223000,258.3,206.23,79.8413,52,53.1,100,68.9,72.7,69.7
20160304224500,258.3,209.1,80.9524,52,53.1,100,68.8,72.7,69.7
20160304230000,258.3,205.82,79.6825,52,53.1,100,68.7,72.7,69.7
20160304231500,258.3,205.82,79.6825,52,53.1,100,68.6,72.7,69.7
20160304233000,258.3,205.82,79.6825,52,53.1,100,68.5,72.7,69.7
20160304234500,258.3,208.28,80.6349,52,55.6,100,68.4,72.7,69.7
20160305000000,258.3,208.28,80.6349,52,77.3,100,68.6,72.7,69.7
20160305001500,258.3,208.28,80.6349,52,89.5,100,68.9,72.7,69.7
